;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3456;2019-07-22 17:49:45.133;717;693;261;261;234;68;118;68;-3;58;773;285;-6;20;198;155;276;624;253;209;118;-234;759;389;367;138;391;318;734;3765.0;-1.0;2563.0;69.0;0.0;99;0;98;1;0;1;1;0;1;0;1;1;1;1;0;65724.1171875;33316.78515625;25646.75;4146.54833984375;673.0;296752;661.0;1220.0;Calculated values ==>;1563810585.133;344.86;342.46000000000004;299.26000000000005;299.26000000000005;296.56;279.96000000000004;277.3618629098277;284.96000000000004;279.96000000000004;272.86;278.96000000000004;350.46000000000004;301.66;272.56;275.16;292.96000000000004;288.66;300.76000000000005;335.56;294.06;284.96000000000004;339.26;340.46000000000004;249.76000000000002;242.14157278889297;269.7299932089509;277.3618629098277;298.46000000000004;7590000.000000001;3890000.0;3670000.0000000005;1380000.0;3910000.0;3180000.0;7340000.000000001;0.6275;0.0;0.42716666666666664;0.0115;0.0;0.6275;3.0633911929728006;33316.78515625;25646.75;4146.54833984375;65724.1171875;483248.6913510283;482267.78547111404;271297.0142800582;271297.0142800582;260406.31317341857;428092.51987082884;446571.1110946112;437862.8287068028;474707.46505733154;529907.7358423568;476236.5843682486;437382.54774716764;441450.0227400338;454251.9348642606;448107.80483972986;276159.11823452695;471236.1174029946;459732.87387305853;446571.1110946112;277239.5186164033;282264.0715131367;445100.9353831502;210168.963258133;210168.963258133;277.2431464150028;2282144.824015256;1017779.6898690572;137728.356343394;832350.8531533839;0;86;89;143;150;150;134;1;84;103;730550618259.9675;286538839299.9366;632104410509.6074;97263.22952415678;2701.7176794376974;-0.0;148342.34776739005;3161648.1815882493;503661.35468024417;0.0;4004577.173589722;3.9345106394345635;0.14544677064666522
3457;2019-07-22 17:50:45.154;731;704;278;279;253;54;157;57;-17;58;781;284;-20;5;201;151;276;646;254;202;156;-222;750;375;354;130;375;303;723;2676.0;-1.0;1589.0;190.0;0.0;47;0;98;1;0;1;1;0;0;1;1;1;1;1;0;75122.21875;32968.1171875;32942.03125;4000.43041992188;681.0;296753;669.0;1218.0;Calculated values ==>;1563810645.154;346.26;343.56000000000006;300.96000000000004;301.06;298.46000000000004;278.56;275.94376602880345;288.86;278.86;271.46000000000004;278.96000000000004;351.26;301.56;271.16;273.66;293.26000000000005;288.26000000000005;300.76000000000005;337.76;293.36;288.76000000000005;340.06000000000006;341.26;250.96000000000004;240.39332010688793;267.9596281332873;275.94376602880345;298.56;7500000.0;3750000.0;3540000.0;1300000.0;3750000.0;3030000.0;7230000.0;0.446;0.0;0.26483333333333337;0.03166666666666666;0.0;0.446;3.0569739845025143;32968.1171875;32942.03125;4000.43041992188;75122.21875;486354.19795563695;485139.7210353848;281129.2578399073;281740.8985355437;268587.2762378831;429116.5711722346;454645.50595756964;439035.45894700487;475724.5572519658;531877.8300698457;478000.3722674675;438573.70663450175;442345.5325163701;457344.94878049195;450088.39506830816;276985.1924370233;476156.3636316259;460810.79226618685;454505.01285514946;280589.13426710566;285614.20965156396;447863.60308976885;205719.98161060855;205719.98161060855;275.491358485563;2283318.954286088;1018332.2573875723;137796.27159524627;832839.2638822744;0;86;89;143;150;150;135;1;84;103;730766993965.497;286619267440.13336;632290775715.0635;61789.71558125563;7667.881346840075;-0.0;110958.12393506525;3162974.0867051287;503747.79825033847;0.0;4006738.7671522405;2.5806640970761694;0.09979432853271876
3458;2019-07-22 17:51:45.144;744;713;271;269;244;46;173;47;-31;53;787;284;-34;-7;203;148;276;654;247;199;172;-202;734;366;347;129;368;292;709;2647.0;0.0;1887.0;386.0;0.0;46;0;70;1;0;1;1;0;0;1;1;1;1;1;0;71440.390625;29848.251953125;32130.0625;3852.75805664062;688.0;296754;675.0;1223.0;Calculated values ==>;1563810705.144;347.56000000000006;344.46000000000004;300.26000000000005;300.06;297.56;277.76000000000005;275.0112864084945;290.46000000000004;277.86;270.06;278.46000000000004;351.86;301.56;269.76000000000005;272.46000000000004;293.46000000000004;287.96000000000004;300.76000000000005;338.56000000000006;293.06;290.36;340.66;341.96000000000004;252.96000000000004;240.16925963744896;266.62003547228215;275.0112864084945;297.86;7340000.000000001;3660000.0;3470000.0000000005;1290000.0;3679999.9999999995;2920000.0;7090000.000000001;0.44116666666666665;0.0;0.3145;0.06433333333333333;0.0;0.44116666666666665;3.0682882186945726;29848.251953125;32130.0625;3852.75805664062;71440.390625;489950.77754215494;487962.4350411369;278810.4310055741;277659.4105020909;265713.13508400245;429743.705733735;458008.2611080666;439336.4473106853;475368.9749621503;533321.3067643694;479355.04978543485;438884.6286365988;442868.1263468794;458749.9321009194;451266.74431298993;278633.9843808723;479049.62713572837;461488.89246006723;457872.6074510276;283101.5729112263;288545.87390705565;450113.6966340933;202600.58989186745;202600.58989186745;274.24524002582746;2284540.105805227;1018855.639885537;137861.70392535513;833381.4409523692;0;86;89;143;150;150;135;1;84;103;730977258915.5304;286696954490.1457;632469245965.0918;74453.42715821821;15923.343200416528;-0.0;112617.50507984949;3164109.257001551;503944.35902267386;0.0;4008601.5868726205;3.083563243001567;0.13992104292243798
3459;2019-07-22 17:52:45.114;749;717;265;263;238;45;178;42;-41;49;790;280;-44;-13;204;146;276;661;243;199;177;-179;729;366;347;133;368;284;707;2573.0;-1.0;2284.0;261.0;0.0;62;100;15;1;0;1;1;0;0;1;1;1;0;1;0;65872.1875;25661.9453125;32524.98828125;2984.0849609375;691.0;296755;679.0;1222.0;Calculated values ==>;1563810765.114;348.06000000000006;344.86;299.66;299.46000000000004;296.96000000000004;277.66;275.0112864084945;290.96000000000004;277.36;269.06;278.06;352.16;301.16;268.76000000000005;271.86;293.56;287.76000000000005;300.76000000000005;339.26;293.06;290.86;341.06000000000006;342.26;255.26000000000002;241.05796691057077;265.62235894841564;275.0112864084945;297.46000000000004;7290000.000000001;3660000.0;3470000.0000000005;1330000.0;3679999.9999999995;2840000.0;7070000.0;0.42883333333333334;0.0;0.38066666666666665;0.0435;0.0;0.42883333333333334;3.0652480048860737;25661.9453125;32524.98828125;2984.0849609375;65872.1875;491190.3596721651;488757.99558100814;275690.24431425205;274637.98668945517;263382.76221123245;429743.705733735;458684.4673366904;439599.29834418936;474471.99884926213;534222.7398865378;479875.4171925562;439154.86963339377;443643.5592789288;458887.9186232276;450972.7320359552;279208.13801252533;480360.1764479527;461488.89246006723;458549.4983502949;284776.6418597092;289802.386634966;451784.91558675154;203425.03848361367;203425.03848361367;274.5652051748794;2285683.8051544055;1019317.9935704825;137918.64913034954;833919.9636464249;0;86;89;143;150;150;135;1;84;103;731185354815.6296;286775515190.18317;632641959565.1742;89903.66825359248;10803.654653986496;-0.0;109405.87253949513;3165478.214642738;504166.97264240903;0.0;4010450.8565895907;3.43484873084516;0.1532645009403381
3460;2019-07-22 17:53:45.125;749;718;267;266;240;45;181;41;-47;48;788;278;-49;-20;205;145;276;667;245;202;180;-159;723;366;348;136;368;279;702;2283.0;-1.0;2137.0;198.0;0.0;85;100;1;1;0;1;1;0;0;1;1;1;0;1;0;66052.0390625;24570.1796875;33146.20703125;2913.67553710938;691.0;296756;680.0;1222.0;Calculated values ==>;1563810825.125;348.06000000000006;344.96000000000004;299.86;299.76000000000005;297.16;277.66;275.0112864084945;291.26000000000005;277.26000000000005;268.46000000000004;277.96000000000004;351.96000000000004;300.96000000000004;268.26000000000005;271.16;293.66;287.66;300.76000000000005;339.86;293.36;291.16;341.16;342.26;257.26000000000005;241.71165711629368;264.9883086891361;275.0112864084945;297.66;7230000.0;3660000.0;3479999.9999999995;1360000.0;3679999.9999999995;2790000.0;7020000.0;0.38049999999999995;0.0;0.3561666666666667;0.033;0.0;0.38049999999999995;3.0652480048860737;24570.1796875;33146.20703125;2913.67553710938;66052.0390625;491792.67304073955;489421.4393492286;277368.33596450614;276801.5467096107;264500.7680496226;429743.705733735;458929.88029722904;439806.7414391952;473988.9803413144;534385.3713691541;480256.0764055929;439513.90486739407;443670.0360734738;459025.7599915035;450825.41710862383;279943.2808711673;481840.9830788441;461732.5941255692;458795.0017298935;285195.4229665811;289802.386634966;453333.5563355696;203696.3840986865;203696.3840986865;274.67013535808655;2286783.375258492;1019736.6713551013;137967.80614490018;834467.3239376072;0;86;89;143;150;150;135;1;84;103;731393893040.3446;286856229985.0729;632810890529.9434;84094.63893944451;8238.026683817143;-0.0;97065.02400867424;3166928.4663647786;504325.68241146475;0.0;4012171.762833454;3.123824759286508;0.14164614264209205
3461;2019-07-22 17:54:45.085;747;716;261;259;233;43;180;41;-45;47;780;274;-47;-17;206;143;276;669;240;204;179;-141;707;363;345;136;365;292;691;2061.0;0.0;1803.0;134.0;0.0;93;100;100;1;0;0;1;0;0;1;1;1;0;1;0;54950.88671875;14035.890625;32569.197265625;3050.46875;690.0;296757;680.0;1223.0;Calculated values ==>;1563810885.085;347.86;344.76;299.26000000000005;299.06;296.46000000000004;277.46000000000004;274.69669130483857;291.16;277.26000000000005;268.66;277.86;351.16;300.56;268.46000000000004;271.46000000000004;293.76000000000005;287.46000000000004;300.76000000000005;340.06000000000006;293.56;291.06;341.16;342.16;259.06;241.71165711629368;266.62003547228215;274.69669130483857;297.16;7070000.0;3629999.9999999995;3450000.0;1360000.0;3650000.0;2920000.0;6909999.999999999;0.34349999999999997;0.0;0.30050000000000004;0.022333333333333334;0.0;0.34349999999999997;3.067933838323799;14035.890625;32569.197265625;3050.46875;54950.88671875;493100.1876346792;490264.0655759525;275290.28982827073;274202.491517635;262320.14982100466;429947.3805835815;459270.9065923585;437206.02649053157;473891.5003369823;532596.5082769701;478211.45823071344;436896.94133627997;441413.66752010526;459636.7508791465;451070.3203772624;282228.3556362926;483364.74949622864;462451.4924933424;459136.8242272992;285195.4229665811;289383.54333396035;455180.2005273544;203174.80242726754;203174.80242726754;274.45430883936814;2287791.0607355;1020058.1741297416;138017.47421318945;835014.5872215166;0;86;89;143;150;150;135;1;84;103;731601654440.4768;286937775585.12476;632982076330.0522;70326.38283101085;5628.120557568606;-0.0;87922.95448831086;3168214.4503191183;504441.1566043984;0.0;4013712.3016109173;3.300284378300902;0.13347742190929351
3462;2019-07-22 17:55:45.066;737;709;259;257;226;38;178;37;-29;45;777;271;-30;7;207;139;276;654;240;204;177;-132;706;357;340;136;359;301;691;2245.0;-1.0;1433.0;114.0;0.0;71;99;100;1;0;0;1;0;0;1;1;1;0;1;0;54194.7421875;14069.1943359375;32034.97265625;3120.38012695312;685.0;296758;676.0;1225.0;Calculated values ==>;1563810945.066;346.86;344.06000000000006;299.06;298.86;295.76000000000005;276.96000000000004;274.0616903277293;290.96000000000004;276.86;270.26000000000005;277.66;350.86;300.26000000000005;270.16;273.86;293.86;287.06;300.76000000000005;338.56000000000006;293.56;290.86;340.76;341.66;259.96000000000004;241.71165711629368;267.7187500070086;274.0616903277293;297.16;7059999.999999999;3570000.0000000005;3400000.0;1360000.0;3590000.0;3010000.0;6909999.999999999;0.37416666666666665;0.0;0.23883333333333334;0.019;0.0;0.37416666666666665;3.073837011642103;14069.1943359375;32034.97265625;3120.38012695312;54194.7421875;491764.33335562;489252.93878170714;274202.491517635;273149.8597721317;259572.33252833178;430346.717906069;459791.60619947244;437629.4412208045;473696.4923814395;531611.214390621;476741.28474052495;437473.55829604797;443052.165307785;460708.6424910782;451558.9602677456;282391.48100485606;481103.4784286012;463203.192860954;459658.78497462807;283520.3318566784;287289.4124756198;456098.8677674362;201705.4404100921;201705.4404100921;273.8556024323623;2288700.319619055;1020292.3090046779;138068.8816696004;835552.7848204935;0;86;89;143;150;150;135;1;84;103;731807089365.294;287019349745.0521;633159919994.8939;56346.51552695849;4833.4751197895375;-0.0;96517.54309123055;3169269.723528791;504528.3089613102;0.0;4015248.8190380656;3.2036360508568094;0.10556338479499608
3463;2019-07-22 17:56:45.136;730;704;257;255;225;33;182;32;-25;42;783;268;-27;15;208;138;276;656;235;204;181;-134;706;352;336;138;354;302;693;2337.0;-1.0;1433.0;310.0;0.0;37;99;100;1;0;0;1;0;0;1;1;1;0;1;0;52785.16796875;14030.486328125;30702.2734375;3093.87622070312;682.0;296759;673.0;1222.0;Calculated values ==>;1563811005.136;346.16;343.56000000000006;298.86;298.66;295.66;276.46000000000004;273.5264737036516;291.36;276.36;270.66;277.36;351.46000000000004;299.96000000000004;270.46000000000004;274.66;293.96000000000004;286.96000000000004;300.76000000000005;338.76;293.56;291.26000000000005;340.46000000000004;341.36;259.76000000000005;242.14157278889297;267.8393353686513;273.5264737036516;296.66;7059999.999999999;3520000.0000000005;3360000.0;1380000.0;3540000.0;3020000.0;6930000.0;0.3895;0.0;0.23883333333333334;0.051666666666666666;0.0;0.3895;3.0668375510512016;14030.486328125;30702.2734375;3093.87622070312;52785.16796875;490753.4455493841;488318.21742691303;272950.18121925025;271939.77131019643;259087.3713474417;430671.36484660726;460941.77894127165;438024.4983934438;473143.7464358393;532161.0685149269;476265.6816794932;437713.4967235476;444011.9539437932;461611.91280062776;452299.02209537284;282391.48100485606;481181.10154025647;463799.01005047007;460810.61321010574;282264.0715131367;286033.001929769;455569.3431428432;199585.16258599763;199585.16258599763;273.00148521422875;2289592.8589518247;1020526.746201291;138120.72755548774;836076.2051494746;0;86;89;143;150;150;135;1;84;103;732010125965.0684;287101645644.9607;633341031044.6926;56947.2613686784;13225.849328770355;-0.0;101747.3130180901;3170214.93980248;504678.9789083129;0.0;4016902.9537454615;3.59465850294561;0.1348862058569884
3464;2019-07-22 17:57:45.137;729;703;251;250;217;28;187;27;-25;39;788;266;-26;18;209;135;276;658;231;204;186;-141;708;347;334;139;350;301;697;2002.0;-1.0;1268.0;354.0;0.0;1;99;100;1;0;0;1;0;0;1;1;1;0;1;0;51268.3984375;14087.951171875;29758.42578125;3077.54028320312;681.0;296760;671.0;1222.0;Calculated values ==>;1563811065.137;346.06000000000006;343.46000000000004;298.26000000000005;298.16;294.86;275.96000000000004;272.9856168485579;291.86;275.86;270.66;277.06;351.96000000000004;299.76000000000005;270.56;274.96000000000004;294.06;286.66;300.76000000000005;338.96000000000004;293.56;291.76000000000005;340.26;341.26;259.06;242.35481222062532;267.7187500070086;272.9856168485579;296.26000000000005;7080000.0;3470000.0000000005;3340000.0;1390000.0;3500000.0;3010000.0;6970000.0;0.33366666666666667;0.0;0.21133333333333332;0.059000000000000004;0.0;0.33366666666666667;3.0670133079327355;14087.951171875;29758.42578125;3077.54028320312;51268.3984375;490404.7245743282;487752.49561848823;269665.450982454;269202.4470991726;255945.9762953131;430988.63858405815;461901.0883281531;438249.86041294545;472719.2527797885;532756.1529433371;476159.2914501762;438095.2167564963;444644.95881864097;462352.8632100253;452747.8705520784;282068.0907787307;481033.4349760335;464095.10976832046;461771.05650871864;281426.5920051367;285614.20965156396;454686.1364549206;197837.54077294795;197837.54077294795;272.2876296178296;2290459.9864594927;1020761.0704197775;138172.15688363704;836580.0527083436;0;86;89;143;150;150;135;1;84;103;732211129315.6243;287184747030.1905;633521934060.193;50807.13688391947;15154.067145236386;-0.0;88065.81641716883;3171112.908089624;504915.4821545721;0.0;4018484.756191398;3.2824842749291654;0.13148233011235572
3465;2019-07-22 17:58:45.117;733;705;248;247;212;22;191;22;-26;35;789;264;-28;22;210;131;276;663;230;204;190;-144;716;341;331;140;343;300;705;1732.0;0.0;934.0;165.0;0.0;1;99;100;1;0;0;1;0;0;1;1;1;0;1;0;51436.51171875;14207.2080078125;30220.61328125;2977.66040039062;681.0;296761;671.0;1221.0;Calculated values ==>;1563811125.117;346.46000000000004;343.66;297.96000000000004;297.86;294.36;275.36;272.3289490889957;292.26000000000005;275.36;270.56;276.66;352.06000000000006;299.56;270.36;275.36;294.16;286.26000000000005;300.76000000000005;339.46000000000004;293.56;292.16;340.26;341.26;258.76000000000005;242.56692532238324;267.5978703862781;272.3289490889957;296.16;7159999.999999999;3410000.0;3310000.0;1400000.0;3429999.9999999995;3000000.0;7050000.0;0.2886666666666667;0.0;0.15566666666666668;0.0275;0.0;0.2886666666666667;3.06450347707518;14207.2080078125;30220.61328125;2977.66040039062;51436.51171875;490170.8859174192;487203.75423333666;267697.3784986581;267261.28755127435;253845.18933139858;431359.6534126046;462872.2502414627;438320.22817239247;472195.2020149266;532934.5755666071;476053.19004289835;438011.42202021845;445414.6422129316;463534.42477838293;453227.9448632688;280876.52272367483;480893.56771499355;464537.0366620138;462743.46785534796;281426.5920051367;285614.20965156396;454210.7977214654;196954.94057855514;196954.94057855514;271.91128896855577;2291315.57541965;1020996.7848153522;138222.6000693478;837079.7114255815;0;86;89;143;150;150;135;1;84;103;732410562815.6877;287268419130.2171;633702173960.2504;37572.52976877402;7074.536071430032;-0.0;76724.28820723419;3171849.1598128895;505100.6587686498;0.0;4019857.549313414;2.560280999622059;0.07733488687417196
3466;2019-07-22 17:59:45.138;740;707;246;245;209;16;194;15;-28;30;788;263;-30;22;211;134;276;663;229;205;193;-140;701;337;332;136;340;298;695;1724.0;-2.0;1736.0;372.0;0.0;1;99;100;1;0;0;1;1;0;0;1;1;0;1;0;40921.71484375;13932.04296875;20334.1484375;2975.904296875;682.0;296762;672.0;1222.0;Calculated values ==>;1563811185.138;347.16;343.86;297.76000000000005;297.66;294.06;274.76000000000005;271.8864255623528;292.56;274.66;270.36;276.16;351.96000000000004;299.46000000000004;270.16;275.36;294.26000000000005;286.56;300.76000000000005;339.46000000000004;293.66;292.46000000000004;340.36;341.36;259.16;241.71165711629368;267.35522164206344;271.8864255623528;296.06;7009999.999999999;3370000.0000000005;3320000.0000000005;1360000.0;3400000.0;2980000.0;6950000.0;0.28733333333333333;0.0;0.28933333333333333;0.062000000000000006;0.0;0.28733333333333333;3.0668375510512016;13932.04296875;20334.1484375;2975.904296875;40921.71484375;492696.2683449885;488546.30148052046;267546.3368366807;267103.5920152382;253211.1188818072;431601.1154718507;463108.3664388462;438461.08877795865;472231.8376443816;532979.3779212517;476190.62566074665;438153.8488135099;445806.48513717233;464108.77664239734;454331.2157036714;283254.6566426311;482017.3738626267;464517.63192368223;462979.6337440989;281845.32903042674;286033.001929769;455282.42342167976;195287.32818399713;195287.32818399713;271.22634682765016;2292085.4966846574;1021231.3606459477;138272.2304729797;837501.1485573166;0;86;89;143;151;150;135;1;84;103;732609532430.3843;287351248110.09076;633881636749.9766;70358.27473185287;16119.695904736325;-0.0;76916.92246426924;3172748.8979805354;505294.01168466615;0.0;4021138.3408539207;4.387371065349255;0.21451988673019634
3467;2019-07-22 18:00:45.109;748;708;246;245;209;15;197;13;-29;26;787;262;-30;21;212;138;276;649;230;206;196;-131;712;329;329;136;333;300;708;425.0;-1.0;458.0;68.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;1;0;41408.52734375;14149.8154296875;20850.498046875;3002.78759765625;683.0;296763;673.0;1221.0;Calculated values ==>;1563811245.109;347.96000000000004;343.96000000000004;297.76000000000005;297.66;294.06;274.66;270.9896433162861;292.86;274.46000000000004;270.26000000000005;275.76000000000005;351.86;299.36;270.16;275.26000000000005;294.36;286.96000000000004;300.76000000000005;338.06000000000006;293.76000000000005;292.76000000000005;340.46000000000004;341.46000000000004;260.06;241.71165711629368;267.5978703862781;270.9896433162861;296.16;7120000.0;3290000.0;3290000.0;1360000.0;3329999.9999999995;3000000.0;7080000.0;0.07083333333333333;0.0;0.07633333333333334;0.011333333333333334;0.0;0.07083333333333333;3.0641520788698995;14149.8154296875;20850.498046875;3002.78759765625;41408.52734375;492746.5235015792;487330.271656766;266623.2708649776;266199.01784428576;252699.43758242403;432069.9255137471;463939.47470069537;437856.56215164;471840.61823089625;532726.613866338;475820.14095762314;437701.3939996297;445272.2709286054;465262.85986390477;456217.7724760213;281453.43944026536;478387.146196529;465083.8079913935;463811.83375436417;282264.0715131367;286451.7998164319;456200.75852924486;193657.37191574904;193657.37191574904;270.5372286551216;2292771.2504277984;1021465.263024945;138322.02882455534;837844.1880618316;0;86;89;143;151;150;135;1;84;103;732807736585.2393;287432808670.0311;634060950039.8453;18640.538188006343;2975.491714952953;-0.0;19135.941046901906;3173490.1962868846;505453.06133687485;0.0;4021938.3945030062;1.072332778061296;0.05031850916143569
3468;2019-07-22 18:01:45.119;747;687;243;242;220;28;202;13;-25;23;787;263;-27;22;206;141;276;560;237;209;202;-120;649;360;358;140;365;304;651;1497.0;-1.0;1955.0;442.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;1;0;19212.26953125;12797.9921875;0.0;3036.65893554688;674.0;296764;669.0;1222.0;Calculated values ==>;1563811305.119;347.86;341.86;297.46000000000004;297.36;295.16;275.96000000000004;274.38016830617;293.36;274.46000000000004;270.66;275.46000000000004;351.86;299.46000000000004;270.46000000000004;275.36;293.76000000000005;287.26000000000005;300.76000000000005;329.16;294.06;293.36;340.06000000000006;340.56000000000006;261.16;242.56692532238324;268.0796299477929;274.38016830617;296.86;6490000.000000001;3600000.0;3579999.9999999995;1400000.0;3650000.0;3040000.0;6509999.999999999;0.2495;0.0;0.32583333333333336;0.07366666666666667;0.0;0.2495;3.068238771780641;12797.9921875;0.0;3036.65893554688;19212.26953125;498743.8550322353;490256.9377717757;269887.84389341954;269367.8712289714;259432.5671126567;430148.3826014536;460189.5267902755;437570.5891863215;471014.3812069224;532428.367393288;475426.5194919718;437256.7094276882;444622.5063410642;459636.7508791465;451314.835296824;406859.5918447318;471345.3984893724;461131.9395044041;460189.5267902755;280589.13426710566;282682.81946839223;456679.29150179395;201392.3132752265;201392.3132752265;273.74665255996837;2293276.507930561;1021689.8655158965;138372.36593377756;838017.9711712197;0;86;89;143;151;150;135;1;84;103;733013870935.2065;287515622470.01794;634242180239.8165;76954.75490103179;18806.140729357136;-0.0;64569.90477200472;3174286.956500407;505634.6051928159;0.0;4022636.059476172;10.12531309698619;0.6067908920395201
3469;2019-07-22 18:02:45.109;721;654;244;243;220;58;209;23;-9;25;786;267;-11;32;199;148;275;421;231;214;208;-111;638;384;377;146;388;327;639;1537.0;-1.0;1956.0;317.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18857.9921875;12276.9345703125;0.0;3239.49658203125;664.0;296765;660.0;1223.0;Calculated values ==>;1563811365.109;345.26;338.56000000000006;297.56;297.46000000000004;295.16;278.96000000000004;276.8598123268743;294.06;275.46000000000004;272.26000000000005;275.66;351.76;299.86;272.06;276.36;293.06;287.96000000000004;300.66;315.26000000000005;294.56;293.96000000000004;339.16;339.56000000000006;262.06;243.81672145450628;270.7629442988711;276.8598123268743;296.26000000000005;6380000.0;3840000.0;3770000.0000000005;1460000.0;3879999.9999999995;3270000.0000000005;6390000.0;0.25616666666666665;0.0;0.32599999999999996;0.05283333333333333;0.0;0.25616666666666665;3.0724869412119427;12276.9345703125;0.0;3239.49658203125;18857.9921875;496276.2728918166;486844.7325810947;271761.16889317863;271186.39309164864;260163.22190393446;428465.0848360747;458144.8258808794;434766.60254754825;470407.4988314594;530596.0161632837;472916.4437028397;434427.51491698873;441386.74634593196;454906.6763149203;447962.13112715865;411152.2612643879;448954.0828641706;458843.3704343738;458004.6551887551;276820.84063482966;278495.58437821403;456640.2570381271;208069.31881083475;208069.31881083475;276.4294414907559;2293593.7072362374;1021898.7884126243;138424.65851288303;838017.9711712197;0;86;89;143;151;150;135;1;84;103;733234334185.2416;287601408170.03156;634431448689.8466;73903.31449816859;13132.831236341945;-0.0;64025.10200214392;3175543.897553837;505900.71893288905;0.0;4023707.5059286174;9.73556652644553;0.5151273926803084
3470;2019-07-22 18:03:45.110;683;650;248;248;218;77;211;50;-2;34;790;267;0;39;196;155;276;433;228;216;210;-126;692;395;382;149;400;319;688;1395.0;-2.0;1448.0;129.0;0.0;55;100;1;1;1;0;1;0;0;0;1;1;0;1;0;35052.98046875;23305.064453125;5351.1328125;3131.46459960938;655.0;296766;651.0;1219.0;Calculated values ==>;1563811425.11;341.46000000000004;338.16;297.96000000000004;297.96000000000004;294.96000000000004;280.86;277.95803584570336;294.26000000000005;278.16;272.96000000000004;276.56;352.16;299.86;273.16;277.06;292.76000000000005;288.66;300.76000000000005;316.46000000000004;294.76000000000005;294.16;338.26;338.66;260.56;244.42749628697553;269.84581860846123;277.95803584570336;295.96000000000004;6920000.0;3950000.0;3820000.0000000005;1490000.0;4000000.0;3190000.0;6880000.0;0.23249999999999998;0.0;0.24133333333333334;0.021500000000000002;0.0;0.23249999999999998;3.06398150843755;23305.064453125;5351.1328125;3131.46459960938;35052.98046875;485340.07833935076;480836.26110397227;269003.1077009875;269003.1077009875;256721.83641005313;427635.31824824464;457620.10249704565;437795.343960608;470900.7917309485;531619.9051015461;473964.6213271867;438114.62492339645;444101.0079605766;452398.9233561322;446967.2911087544;285066.00153182814;442446.7632158189;458325.3749382557;457478.5666326659;273052.9745269728;274727.5295995403;454588.4327996367;211301.5238358621;211301.5238358621;277.69685524657797;2294042.9728287985;1022195.310012739;138477.75074085497;838062.5646878162;0;87;89;144;151;150;135;1;84;103;733462037979.9666;287689909644.9246;634625251919.6124;54660.508590105346;5230.668542721153;-0.0;57236.16245025688;3176615.2806010316;506053.7506480158;0.0;4024718.0333063425;3.6846792972585236;0.15375334261907048
3471;2019-07-22 18:04:45.120;672;658;239;238;216;84;198;70;-3;47;785;265;-5;23;195;164;276;530;227;219;197;-179;696;404;388;142;408;324;688;2730.0;-1.0;2797.0;256.0;0.0;98;0;38;1;1;0;1;0;0;0;1;1;1;1;0;39461.5;25884.0390625;6872.28466796875;4230.51708984375;652.0;296767;647.0;1218.0;Calculated values ==>;1563811485.12;340.36;338.96000000000004;297.06;296.96000000000004;294.76000000000005;281.56;278.83979113501977;292.96000000000004;280.16;272.86;277.86;351.66;299.66;272.66;275.46000000000004;292.66;289.56;300.76000000000005;326.16;295.06;292.86;337.86;338.36;255.26000000000002;242.98782864720522;270.42097587401844;278.83979113501977;295.86;6959999.999999999;4040000.0;3879999.9999999995;1420000.0;4079999.9999999995;3240000.0;6880000.0;0.455;0.0;0.4661666666666667;0.042666666666666665;0.0;0.455;3.061978939491298;25884.0390625;6872.28466796875;4230.51708984375;39461.5;483262.95680068684;482046.18172494625;264993.35775222204;264568.8493602236;255991.66788969206;426928.5638294032;454760.88967116154;436480.4463037642;473113.08983516775;530717.118795962;473069.5374805809;436151.3332238262;440631.51842992567;450826.0644159618;446675.83419957786;284212.40146064525;461317.792980594;457784.7720371604;454614.9151044715;271378.50176498963;273471.60554148915;450215.1043838707;213264.48422906807;213264.48422906807;278.47071529058684;2294664.03032494;1022605.2875268367;138539.1108132319;838164.4434771059;0;87;89;144;151;150;135;1;84;104;733693076479.9298;287777224194.91077;634818184069.5818;104055.84098715418;10109.893126604913;-0.0;109814.44604830856;3177938.137286673;506181.6099682422;0.0;4026110.35372501;6.055672103767829;0.24990980989917075
3472;2019-07-22 18:05:45.131;677;664;248;248;221;66;99;67;-7;56;771;269;-10;17;196;153;276;583;229;216;98;-201;735;386;365;137;388;313;713;3164.0;-1.0;1572.0;147.0;0.0;98;0;55;1;1;0;1;0;1;0;1;1;1;1;0;60081.76953125;28737.306640625;24598.654296875;4101.25634765625;655.0;296768;647.0;1218.0;Calculated values ==>;1563811545.131;340.86;339.56000000000006;297.96000000000004;297.96000000000004;295.26000000000005;279.76000000000005;277.0612115527968;283.06;279.86;272.46000000000004;278.76000000000005;350.26;300.06;272.16;274.86;292.76000000000005;288.46000000000004;300.76000000000005;331.46000000000004;294.76000000000005;282.96000000000004;337.86;338.66;253.06000000000003;241.92719264551067;269.14681796795327;277.0612115527968;296.06;7350000.0;3860000.0;3650000.0;1370000.0;3879999.9999999995;3130000.0;7130000.0;0.5273333333333333;0.0;0.262;0.0245;0.0;0.5273333333333333;3.0614679879220157;28737.306640625;24598.654296875;4101.25634765625;60081.76953125;479668.96725521696;480141.5259909906;267135.2182743593;267135.2182743593;256667.19982052664;428316.9747201074;443999.8458601936;438358.5854627292;474640.34120885096;530077.5922233764;474979.2625116755;437885.24362152646;442047.964821045;454468.751360855;448360.75176250876;278522.92660827015;467040.7897838084;460996.79165053053;443841.44342435757;271378.50176498963;274727.5295995403;448790.84158771305;208946.66122264805;208946.66122264805;276.7701004709082;2295493.7096531913;1023060.5488581607;138608.5549878237;838426.7493830977;0;87;89;144;151;151;135;1;84;104;733919017895.5187;287860939540.12897;635009319105.08;60105.924150901265;5876.182418944092;-0.0;123867.84848103482;3179306.4028024194;506314.8516879733;0.0;4028058.063199114;3.3053473692560646;0.0837885978385073
3473;2019-07-22 18:06:48.122;695;677;265;265;239;55;136;56;-19;56;771;271;-22;5;199;149;276;611;233;214;135;-190;721;374;355;130;376;303;697;1793.0;-1.0;982.0;25.0;0.0;0;0;38;1;1;0;1;0;0;1;1;1;1;1;0;65667.0703125;26828.87890625;29716.048828125;3995.86279296875;662.0;296769;653.0;1220.0;Calculated values ==>;1563811608.122;342.66;340.86;299.66;299.66;297.06;278.66;275.84098080016133;286.76000000000005;278.76000000000005;271.26000000000005;278.76000000000005;350.26;300.26000000000005;270.96000000000004;273.66;293.06;288.06;300.76000000000005;334.26000000000005;294.56;286.66;338.46000000000004;339.36;254.16000000000003;240.39332010688793;267.9596281332873;275.84098080016133;296.46000000000004;7209999.999999999;3740000.0;3550000.0;1300000.0;3760000.0;3030000.0;6970000.0;0.29883333333333334;0.0;0.16366666666666668;0.004166666666666667;0.0;0.29883333333333334;3.0652947038644163;26828.87890625;29716.048828125;3995.86279296875;65667.0703125;483995.92814733676;483902.87103461847;276833.23381866055;276833.23381866055;264403.7116936327;429187.4505931623;451480.83890531765;438727.9205961053;475531.58257778856;530835.221780368;476488.9965188409;438264.37560948916;442345.5325163701;456899.82163286826;449970.5174578673;280200.9424035112;473698.138967308;462257.26908921276;451336.18998713646;273890.2417152289;277658.20189090865;451172.40137638914;206433.2542953654;206433.2542953654;275.75833556312676;2296593.854814675;1023546.6835234782;138679.39465883447;838901.9351415877;0;87;89;144;151;151;136;1;84;104;734145785495.2921;287945032525.0449;635203331384.8861;38018.89371788777;1019.7464461709322;-0.0;73185.16061589093;3180164.872301891;506375.1824455717;0.0;4029782.0307107284;1.8536890549729907;0.04575967657365704
3474;2019-07-22 18:07:45.102;705;682;261;259;234;46;160;46;-32;53;777;270;-34;-1;201;147;276;623;231;211;159;-171;702;365;347;132;367;291;682;2107.0;-2.0;1348.0;378.0;0.0;0;100;2;1;1;0;1;0;0;1;1;0;1;1;0;62042.2265625;23964.65234375;28885.75;3053.63232421875;666.0;296770;658.0;1217.0;Calculated values ==>;1563811665.102;343.66;341.36;299.26000000000005;299.06;296.56;277.76000000000005;274.9066339382667;289.16;277.76000000000005;269.96000000000004;278.46000000000004;350.86;300.16;269.76000000000005;273.06;293.26000000000005;287.86;300.76000000000005;335.46000000000004;294.26000000000005;289.06;338.96000000000004;339.76;256.06;240.83765695389522;266.49643012054327;274.9066339382667;296.26000000000005;7020000.0;3650000.0;3470000.0000000005;1320000.0;3670000.0000000005;2910000.0;6820000.0;0.3511666666666667;0.0;0.22466666666666668;0.063;0.0;0.3511666666666667;3.057069041252333;23964.65234375;28885.75;3053.63232421875;62042.2265625;487519.9353064588;486269.1088456307;276377.2521413613;275217.8783741627;263280.72717149806;429811.8947417682;456233.650191232;439406.042868395;474987.5201254424;532360.5268008056;477877.0571110077;439105.8547355798;443932.0265150846;458633.2384034343;451298.6977195416;283075.18958044384;477394.0848416705;463067.35107743245;456096.1179101076;275983.5004908252;279332.9882161641;452777.63046111906;202131.96876903073;202131.96876903073;274.0580945481975;2297604.5320005603;1023948.6578861995;138735.18357993333;839365.7032663578;0;87;89;144;151;151;136;1;84;104;734345785295.359;288019676325.0699;635372561984.9427;53307.57531432384;15790.676686601564;-0.0;89183.74370670816;3180887.6198306684;506508.2182664642;0.0;4031067.0001789783;2.831316141092839;0.11599808147056016
3475;2019-07-22 18:08:45.132;711;686;253;251;226;42;170;40;-46;50;780;266;-49;-12;202;144;276;628;228;209;169;-151;697;362;342;140;364;278;678;2235.0;-1.0;1917.0;464.0;0.0;0;100;1;1;1;0;1;0;0;1;1;0;1;1;0;60697.94921875;23715.4296875;28777.25390625;2853.79614257812;670.0;296771;661.0;1219.0;Calculated values ==>;1563811725.132;344.26;341.76;298.46000000000004;298.26000000000005;295.76000000000005;277.36;274.5913991737795;290.16;277.16;268.56;278.16;351.16;299.76000000000005;268.26000000000005;271.96000000000004;293.36;287.56;300.76000000000005;335.96000000000004;294.06;290.06;339.26;340.16;258.06;242.56692532238324;264.86050150153983;274.5913991737795;295.96000000000004;6970000.0;3620000.0000000005;3420000.0000000005;1400000.0;3640000.0;2780000.0;6780000.0;0.3725;0.0;0.3195;0.07733333333333332;0.0;0.3725;3.0614010152344138;23715.4296875;28777.25390625;2853.79614257812;60697.94921875;488920.50156820647;487279.8832656216;272386.34093728685;271352.6123845536;260279.04246892413;430014.67791919125;458406.0642754178;440169.03000813053;473667.5473979283;533637.2138083734;479027.46875020035;439731.9715537936;444983.3935152003;459247.19113531715;451395.3355053036;284012.06481586315;478633.5711768389;463553.4770937582;458271.59438514727;277239.5186164033;281007.8604223974;453486.45077228046;201512.78697358276;201512.78697358276;273.80269640987126;2298627.8782156487;1024346.1905699456;138784.4367647518;839846.468561197;0;87;89;144;151;151;136;1;84;104;734552588645.2605;288101317125.031;635543347334.8613;76250.66964953802;19485.963333765954;-0.0;95642.65576080779;3181967.81169754;506802.33725249383;0.0;4032607.9902838045;3.4578403117207643;0.15943676521127137
3476;2019-07-22 18:09:45.133;713;688;252;251;224;38;176;37;-41;46;769;263;-43;-1;203;142;276;628;225;209;175;-133;679;357;340;141;359;293;666;1816.0;-1.0;1220.0;305.0;0.0;0;100;100;1;0;0;1;0;0;1;1;0;1;1;0;50012.9609375;13512.6552734375;28025.5078125;2984.15258789062;670.0;296772;662.0;1220.0;Calculated values ==>;1563811785.133;344.46000000000004;341.96000000000004;298.36;298.26000000000005;295.56;276.96000000000004;274.0616903277293;290.76000000000005;276.86;269.06;277.76000000000005;350.06000000000006;299.46000000000004;268.86;273.06;293.46000000000004;287.36;300.76000000000005;335.96000000000004;294.06;290.66;339.36;340.16;259.86;242.77792619122317;266.74333088950624;274.0616903277293;295.66;6790000.000000001;3570000.0000000005;3400000.0;1410000.0;3590000.0;2930000.0;6659999.999999999;0.3026666666666667;0.0;0.2033333333333333;0.05083333333333333;0.0;0.3026666666666667;3.0639124188564275;13512.6552734375;28025.5078125;2984.15258789062;50012.9609375;491062.7211599659;488834.95756272087;273142.74450076453;272590.45178586966;260168.30583895138;430346.717906069;459525.8384748202;437593.53540299827;473145.1120115388;531381.5125947534;476822.1427144335;437285.470947819;443527.2091358455;460168.6720338029;451992.507158283;387875.28823050665;480025.7789150465;463850.5672341503;459392.7659864962;277658.20189090865;281007.8604223974;455180.98242693226;200594.53694098728;200594.53694098728;273.4205864145189;2299550.4845090182;1024656.4297814794;138833.08714827313;840319.832797554;0;87;89;144;151;151;136;1;84;104;734757192055.0133;288185618529.9292;635714650189.6544;48189.79635394223;12941.477645535535;-0.0;78329.59732444069;3183004.8328630477;507072.57043080614;0.0;4034057.7832205766;3.132381351087243;0.1201868428389106
3477;2019-07-22 18:10:45.124;707;683;251;250;221;32;180;32;-32;42;761;261;-34;12;204;138;276;620;224;209;179;-120;679;350;334;141;352;296;667;2379.0;0.0;1273.0;111.0;0.0;0;100;100;1;0;0;1;0;0;1;1;0;1;1;0;50335.9609375;13506.732421875;28146.921875;3019.30932617188;667.0;296773;660.0;1219.0;Calculated values ==>;1563811845.124;343.86;341.46000000000004;298.26000000000005;298.16;295.26000000000005;276.36;273.3108153835814;291.16;276.36;269.96000000000004;277.36;349.26;299.26000000000005;269.76000000000005;274.36;293.56;286.96000000000004;300.76000000000005;335.16;294.06;291.06;339.16;339.86;261.16;242.77792619122317;267.1113755279542;273.3108153835814;295.56;6790000.000000001;3500000.0;3340000.0;1410000.0;3520000.0000000005;2960000.0;6670000.0;0.39649999999999996;0.0;0.21216666666666667;0.018500000000000003;0.0;0.39649999999999996;3.061920252406744;13506.732421875;28146.921875;3019.30932617188;50335.9609375;490205.3211920198;488011.621322416;272480.89535798697;271942.016451556;258923.37995335952;430799.1582183253;460988.49902793055;438296.42880847026;472751.9947874012;530324.0213711264;476212.0332030344;437989.56915575906;444782.34520442283;461385.765245253;452649.51823674684;387875.28823050665;478698.38056927203;464734.7073942377;460857.672572605;276820.84063482966;279751.69817897916;456518.3449442854;199913.95545678365;199913.95545678365;273.1225512514439;2300386.6000909368;1024881.5575720309;138883.1084933759;840787.866164115;0;87;89;144;151;151;136;1;84;104;734959361725.6046;288270205840.17664;635891323685.1711;50576.814762782844;4747.181205518783;-0.0;103464.18383642317;3183827.76449983;507219.95381083916;0.0;4035572.5041591213;3.5544581538083944;0.08388191462910283
3478;2019-07-22 18:11:45.114;705;682;246;244;212;26;184;25;-30;37;761;260;-32;16;205;136;276;628;223;210;184;-114;673;345;332;138;348;298;664;2091.0;-1.0;1679.0;328.0;0.0;100;100;100;1;0;0;1;1;0;0;1;0;1;1;0;44804.34375;13297.638671875;22763.576171875;3056.69580078125;666.0;296774;659.0;1222.0;Calculated values ==>;1563811905.114;343.66;341.36;297.76000000000005;297.56;294.36;275.76000000000005;272.7676641592781;291.56;275.66;270.16;276.86;349.26;299.16;269.96000000000004;274.76000000000005;293.66;286.76000000000005;300.76000000000005;335.96000000000004;294.16;291.56;339.06000000000006;339.76;261.76000000000005;242.14157278889297;267.35522164206344;272.7676641592781;295.46000000000004;6730000.0;3450000.0;3320000.0000000005;1380000.0;3479999.9999999995;2980000.0;6640000.000000001;0.3485;0.0;0.2798333333333333;0.05466666666666666;0.0;0.3485;3.0696288976255968;13297.638671875;22763.576171875;3056.69580078125;44804.34375;490537.1892862839;488184.85272329394;270157.08136899123;269151.77830391045;255647.64142392043;431113.4868728058;461816.23285256804;438153.8488135099;472654.2065195329;530172.1392518693;475841.8561303156;437845.4099550722;444955.10376800725;462128.56038716884;453236.5167874345;393027.8670069862;480256.16288067115;465154.2089122447;461816.23285256804;276402.16793126165;279332.9882161641;457611.00429721543;197864.2985582996;197864.2985582996;272.29013560770727;2301179.3038241467;1025104.8901028879;138933.7334305459;841212.049605548;0;87;89;144;152;151;136;1;84;104;735159128425.6364;288353891890.18994;636069493985.1995;67241.02581308302;14199.486580394065;-0.0;91987.24910155254;3184809.4162022285;507377.8163942638;0.0;4037200.9946402065;4.433461773329019;0.1754327462161878
3479;2019-07-22 18:12:48.125;710;684;241;240;204;19;190;19;-25;32;764;257;-27;17;207;135;276;631;222;211;189;-118;689;331;336;138;335;302;685;-1.0;-1.0;0.0;148.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;1;0;41719.45703125;13646.115234375;20057.728515625;3001.41967773438;667.0;296775;658.0;1220.0;Calculated values ==>;1563811968.125;344.16;341.56000000000006;297.26000000000005;297.16;293.56;275.06;271.215330690691;292.16;275.06;270.66;276.36;349.56000000000006;298.86;270.46000000000004;274.86;293.86;286.66;300.76000000000005;336.26000000000005;294.26000000000005;292.06;338.96000000000004;339.86;261.36;242.14157278889297;267.8393353686513;271.215330690691;295.36;6890000.000000001;3310000.0;3360000.0;1380000.0;3350000.0;3020000.0;6850000.0;0.0;0.0;0.0;0.024666666666666667;0.0;0.0;3.0644320819821385;13646.115234375;20057.728515625;3001.41967773438;41719.45703125;489604.66189675085;486240.7342527156;266066.63488242676;265630.044627343;251885.69789682075;431954.4880088244;461986.9594519059;438024.4983934438;472164.23178385233;530180.8496845886;474979.7137915939;437713.4967235476;444301.04523409;464332.03732985986;455480.0023354064;285771.59178504575;478276.4049152798;464697.3221144689;461856.7090693241;275983.5004908252;279751.69817897916;457203.8219732028;180356.61828484008;197864.2985582996;264.96355176111246;2301936.519269137;1025340.6891133292;138986.7511963681;841586.8014425136;0;87;89;144;152;151;136;1;84;104;735369585165.3624;288440847070.0768;636258526984.9534;0.0;6828.897690979614;-0.0;0.0;3185397.877906672;507561.846883097;0.0;4038006.023604872;0.1860468241679944;0.03274987097936308
3480;2019-07-22 18:13:45.125;721;689;233;232;201;13;194;11;-26;26;768;255;-28;20;207;135;276;639;221;212;193;-127;684;330;328;137;334;300;679;1024.0;0.0;1331.0;477.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;1;0;40386.84765625;13549.451171875;19902.552734375;2987.06201171875;669.0;296776;660.0;1222.0;Calculated values ==>;1563812025.125;345.26;342.06000000000006;296.46000000000004;296.36;293.26000000000005;274.46000000000004;271.1026128081217;292.56;274.26000000000005;270.56;275.76000000000005;349.96000000000004;298.66;270.36;275.16;293.86;286.66;300.76000000000005;337.06;294.36;292.46000000000004;339.16;340.06000000000006;260.46000000000004;241.92719264551067;267.5978703862781;271.1026128081217;295.26000000000005;6840000.000000001;3300000.0;3279999.9999999995;1370000.0;3340000.0;3000000.0;6790000.000000001;0.17066666666666666;0.0;0.22183333333333335;0.07949999999999999;0.0;0.17066666666666666;3.0691089052265133;13549.451171875;19902.552734375;2987.06201171875;40386.84765625;491694.3649371046;487609.7471302752;263055.30971192947;262641.0511020083;251092.08468595982;432012.3539207929;463704.9344398684;438320.22817239247;471708.256711685;530749.3400941265;475002.7169722887;438011.42202021845;445129.6953370489;464479.1686661927;455646.9740220136;287117.0358096409;480194.10536002414;465986.5641832547;463577.25035800657;276820.84063482966;280589.13426710566;456446.9686200086;192476.03844676598;192476.03844676598;270.05984457282665;2302586.5275145797;1025555.9873473786;139034.16000974295;841903.153669076;0;87;89;144;152;151;136;1;84;104;735558825165.3624;288519222070.0768;636430096984.9534;54536.43608746815;20985.688948772786;-0.0;46267.94016618506;3185829.6246923646;507782.0456939951;0.0;4038372.311464521;3.3422938303796954;0.2057830288329656
3481;2019-07-22 18:14:45.105;721;668;228;227;205;28;200;11;-22;23;771;255;-24;20;201;139;276;550;220;215;199;-132;637;359;355;142;364;308;639;1612.0;-2.0;2202.0;570.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;1;0;18617.306640625;12453.728515625;0.0;3050.14965820312;662.0;296777;658.0;1220.0;Calculated values ==>;1563812085.105;345.26;339.96000000000004;295.96000000000004;295.86;293.66;275.96000000000004;274.27422755570615;293.16;274.26000000000005;270.96000000000004;275.46000000000004;350.26;298.66;270.76000000000005;275.16;293.26000000000005;287.06;300.76000000000005;328.16;294.66;293.06;338.96000000000004;339.36;259.96000000000004;242.98782864720522;268.5567601203482;274.27422755570615;295.16;6370000.0;3590000.0;3550000.0;1420000.0;3640000.0;3080000.0;6390000.0;0.26866666666666666;0.0;0.367;0.095;0.0;0.26866666666666666;3.0652947038644163;12453.728515625;0.0;3050.14965820312;18617.306640625;496374.1424595062;488831.3164813712;263643.50244060456;263192.7092593328;254242.9740923083;430214.79039162316;460387.3511624245;437126.8590839872;470746.7058464142;530456.9008031462;473967.6738433798;436809.0314453242;443525.4963883602;459110.1879763642;451202.2402800108;411956.59282618633;471306.96503327193;462389.91602610215;460252.8391778579;275983.5004908252;277658.20189090865;455119.9109949429;200726.31266827328;200726.31266827328;273.4810884051717;2303078.0649001147;1025772.6082804553;139084.4533369759;842068.9529903799;0;87;89;144;152;151;136;1;84;104;735763656865.4276;288602894170.1034;636612436185.0114;86759.000534567;24167.391841033612;-0.0;69726.1267889084;3187006.6941772653;508158.1959421387;0.0;4039338.606483713;11.652085829045408;0.6640828160011156
3482;2019-07-22 18:15:45.116;694;645;232;231;205;52;206;19;-8;24;772;256;-10;30;195;145;275;435;223;219;205;-130;632;381;372;147;386;325;632;1601.0;-1.0;2118.0;591.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;1;0;18422.515625;12170.0517578125;0.0;3200.33520507812;653.0;296778;650.0;1220.0;Calculated values ==>;1563812145.116;342.56000000000006;337.66;296.36;296.26000000000005;293.66;278.36;276.55624918942954;293.76000000000005;275.06;272.36;275.56;350.36;298.76000000000005;272.16;276.16;292.66;287.66;300.66;316.66;295.06;293.66;338.16;338.46000000000004;260.16;244.02132995426717;270.5352231155435;276.55624918942954;295.46000000000004;6320000.0;3810000.0;3720000.0000000005;1470000.0;3860000.0;3250000.0;6320000.0;0.26683333333333337;0.0;0.353;0.0985;0.0;0.26683333333333337;3.0668363987445986;12170.0517578125;0.0;3200.33520507812;18422.515625;493177.7098917203;486318.8854588515;266098.33892332006;265610.0835648475;254587.3134054757;428684.9695293014;458527.3387883445;435416.2595573218;470173.1121333911;529268.8558863009;471845.6810870973;435081.52286312985;441501.6691714103;454661.8078826837;448063.69373486855;413501.50778037397;452808.49240919534;460320.8148626427;458388.35545943934;272634.34865687083;273890.2417152289;454501.75124631485;206299.10656807324;206299.10656807324;275.7423730178102;2303386.786673857;1025977.8440687845;139136.55026011725;842068.9529903799;0;87;89;144;152;151;136;1;84;104;735981796850.1295;288689610064.98486;636802370999.7518;80878.35500520474;24447.9605008068;-0.0;67265.81457917953;3188403.928250814;508563.39815122186;0.0;4040480.4152867966;11.22887345008864;0.6564229527583673
3483;2019-07-22 18:16:45.107;660;639;238;238;211;77;208;50;-1;33;775;258;-1;37;193;151;275;425;221;221;207;-216;674;391;377;146;396;318;671;1100.0;-1.0;1140.0;144.0;0.0;1;0;1;1;0;1;1;0;0;0;1;1;1;1;0;33699.56640625;22629.32421875;3532.87768554688;4464.43359375;644.0;296779;641.0;1214.0;Calculated values ==>;1563812205.107;339.16;337.06;296.96000000000004;296.96000000000004;294.26000000000005;280.86;277.5613417927498;293.96000000000004;278.16;273.06;276.46000000000004;350.66;298.96000000000004;273.06;276.86;292.46000000000004;288.26000000000005;300.66;315.66;295.26000000000005;293.86;337.26;337.56000000000006;251.56000000000003;243.81672145450628;269.7299932089509;277.5613417927498;295.26000000000005;6740000.000000001;3910000.0;3770000.0000000005;1460000.0;3960000.0;3180000.0;6709999.999999999;0.18333333333333332;0.0;0.19;0.024;0.0;0.18333333333333332;3.0532735131174116;22629.32421875;3532.87768554688;4464.43359375;33699.56640625;483900.7200410362;481107.8323710677;265758.32488906436;265758.32488906436;254951.68031838283;427941.3511905804;458004.6551887551;438181.3232726835;471202.2589852102;530118.1408548999;473016.073220529;438181.3232726835;444006.24916912185;452647.0173945598;447100.67335478344;391367.32319859695;443949.19342185615;459815.03396777547;457864.328372652;268866.9448851554;270122.7006405761;445520.0502713007;209444.94486486833;209444.94486486833;276.9837154168359;2303821.0722061186;1026267.7953702173;139200.41375266662;842098.3892217485;0;87;90;145;152;151;136;1;85;104;736206463145.7866;288777496880.24194;636995242065.316;43459.91189748488;5665.802529754377;-0.0;45543.55364309367;3189439.9250552;508814.30853500665;0.0;4041420.3523463546;3.091076330482667;0.128016448382638
