;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3484;2019-07-22 18:17:45.117;650;643;233;232;212;80;192;66;-6;45;764;261;-9;25;192;161;276;514;218;222;190;-235;679;399;382;143;403;320;671;2497.0;-1.0;2925.0;294.0;0.0;99;0;21;1;0;1;1;0;0;0;1;1;1;1;0;37805.203125;24073.11328125;6628.8408203125;4170.30859375;640.0;296780;636.0;1215.0;Calculated values ==>;1563812265.117;338.16;337.46000000000004;296.46000000000004;296.36;294.36;281.16;278.3517537891185;292.36;279.76000000000005;272.56;277.66;349.56000000000006;299.26000000000005;272.26000000000005;275.66;292.36;289.26000000000005;300.76000000000005;324.56;295.36;292.16;336.76000000000005;337.16;249.66000000000003;243.1966462407574;269.9613774848165;278.3517537891185;294.96000000000004;6790000.000000001;3990000.0;3820000.0000000005;1430000.0;4029999.9999999995;3200000.0;6709999.999999999;0.41616666666666663;0.0;0.4875;0.049;0.0;0.41616666666666663;3.056460050844727;24073.11328125;6628.8408203125;4170.30859375;37805.203125;481853.8474987845;481707.2692671491;263576.03528153256;263151.7585752904;255316.97417989545;427324.32861471217;454902.06168583204;436921.6748725622;472785.5327691947;528807.1212766725;473113.53269802016;436433.62650159607;441790.46706155804;451259.4474993599;447155.47750777553;387875.28823050665;460968.30405385187;459166.53460308793;454612.25336519734;266774.11836628895;268448.3696465944;444027.92427793855;211540.5818971849;211540.5818971849;277.80788498624617;2304417.044597631;1026657.0472138186;139272.3819302485;842183.0843227818;0;87;90;145;152;151;136;1;85;104;736434201095.7505;288864211330.22815;637186673965.2856;109873.28282549643;11391.87977665693;-0.0;101158.32727593783;3190717.9146404588;508956.4795787629;0.0;4042643.071773098;6.378235098234367;0.2679287362965835
3485;2019-07-22 18:18:45.097;652;644;236;235;211;67;106;67;-6;54;761;264;-9;17;192;155;276;560;218;222;105;-230;716;386;363;139;388;315;696;2835.0;-2.0;1646.0;92.0;0.0;53;0;49;1;0;1;1;0;1;0;1;1;1;1;0;56240.76953125;27560.931640625;21910.82421875;4120.0703125;640.0;296781;635.0;1217.0;Calculated values ==>;1563812325.097;338.36;337.56000000000006;296.76000000000005;296.66;294.26000000000005;279.86;277.0612115527968;283.76000000000005;279.86;272.56;278.56;349.26;299.56;272.26000000000005;274.86;292.36;288.66;300.76000000000005;329.16;295.36;283.66;336.66;337.16;250.16000000000003;242.35481222062532;269.38090353596624;277.0612115527968;294.96000000000004;7159999.999999999;3860000.0;3629999.9999999995;1390000.0;3879999.9999999995;3150000.0;6959999.999999999;0.47250000000000003;0.0;0.2743333333333334;0.015333333333333334;0.0;0.47250000000000003;3.0614912608049654;27560.931640625;21910.82421875;4120.0703125;56240.76953125;477927.42080999876;479001.4302631248;263233.90532153373;262829.0649715003;253865.30899408573;428316.9747201074;445496.1318083351;438065.63617700594;474188.32179244753;528874.6327804642;474126.49956179026;437588.9422777453;441627.7701657954;453882.17909357446;448669.90212303144;280876.52272367483;465402.8993829542;462110.72912221303;445340.82824547135;266355.56789118156;268448.3696465944;445339.4528993127;209144.46205666396;209144.46205666396;276.8442559258254;2305200.499794755;1027087.1874920253;139341.44539205104;842420.8355870572;0;87;90;145;152;152;136;1;85;104;736657626594.9335;288948783129.9189;637377110464.5892;62800.70876701383;3621.656526253948;-0.0;111602.7830242115;3192156.384915159;509081.55067656224;0.0;4044415.4900160334;3.3218712821341945;0.07618709584337542
3486;2019-07-22 18:19:45.118;668;655;251;251;225;53;124;54;-18;55;768;265;-21;5;195;147;276;592;219;220;123;-217;701;374;354;130;376;304;681;1802.0;0.0;2116.0;121.0;0.0;98;0;31;1;0;1;1;0;1;0;1;1;1;1;0;57235.4609375;25793.80859375;23364.556640625;4011.16674804688;646.0;296782;639.0;1214.0;Calculated values ==>;1563812385.118;339.96000000000004;338.66;298.26000000000005;298.26000000000005;295.66;278.46000000000004;275.84098080016133;285.56;278.56;271.36;278.66;349.96000000000004;299.66;271.06;273.66;292.66;287.86;300.76000000000005;332.36;295.16;285.46000000000004;337.06;337.76;251.46000000000004;240.39332010688793;268.0796299477929;275.84098080016133;295.06;7009999.999999999;3740000.0;3540000.0;1300000.0;3760000.0;3040000.0;6809999.999999999;0.30033333333333334;0.0;0.3526666666666667;0.020166666666666666;0.0;0.30033333333333334;3.052936986387925;25793.80859375;23364.556640625;4011.16674804688;57235.4609375;482104.5207989843;482379.18807484396;271066.47699635394;271066.47699635394;259720.90301560514;429187.4505931623;449914.9000606128;438659.2356206126;475435.0750762394;530446.4994497097;475660.87047310633;438194.52980446257;442137.2501143532;456333.12214972766;449669.86270481755;283254.6566426311;472641.73885591945;463201.08628054545;449768.27664317505;268029.79939014546;270959.89632461156;448383.72224785783;205840.3449811394;205840.3449811394;275.5323934012673;2306146.4660233147;1027531.9659463925;139409.2294171629;842798.2624816697;0;87;90;145;152;152;136;1;85;104;736872801880.46;289029511375.1164;637562875460.0438;82107.46209885423;4891.291441545488;-0.0;73259.68880916471;3193364.3756574956;509152.51673923247;0.0;4045956.549800625;3.014102934036483;0.12111433375766872
3487;2019-07-22 18:20:45.138;681;662;256;256;232;47;153;45;-30;52;776;265;-32;0;196;149;276;600;220;219;152;-199;682;368;349;129;370;294;664;1697.0;-2.0;1850.0;524.0;0.0;99;0;2;1;0;1;1;0;1;0;1;1;1;1;0;56715.96875;23243.75390625;22716.302734375;3914.48413085938;650.0;296783;644.0;1216.0;Calculated values ==>;1563812445.138;341.26;339.36;298.76000000000005;298.76000000000005;296.36;277.86;275.2199585193972;288.46000000000004;277.66;270.16;278.36;350.76;299.66;269.96000000000004;273.16;292.76000000000005;288.06;300.76000000000005;333.16;295.06;288.36;337.56000000000006;338.16;253.26000000000002;240.16925963744896;266.86631818009863;275.2199585193972;295.16;6820000.0;3679999.9999999995;3490000.0;1290000.0;3700000.0;2940000.0;6640000.000000001;0.2828333333333333;0.0;0.30833333333333335;0.08733333333333333;0.0;0.2828333333333333;3.0572902562522772;23243.75390625;22716.302734375;3914.48413085938;56715.96875;486122.5272688554;485290.1947110966;275734.9500296795;275734.9500296795;263620.4630407509;429606.4342157736;454931.3040621047;439046.29632798105;475272.5666194719;532032.4208132926;476927.0835548827;438743.29367333796;443467.58974805736;457456.0283980784;451055.8804169774;384665.0094233903;475988.62134280294;463814.61642210756;454791.9797414716;270122.7006405761;272634.34865687083;450422.31090570014;201902.11021565084;201902.11021565084;273.98177869132144;2307096.377802158;1027940.7485158807;139475.29852349634;843182.397645393;0;87;90;145;152;152;136;1;85;104;737083772180.393;289107237275.0917;637742335259.9868;73119.45738463516;21704.09752693097;-0.0;71525.68476421964;3194658.3645053343;509374.21885664645;0.0;4047163.496761613;3.335353811836909;0.17526278980632476
3488;2019-07-22 18:21:45.089;684;664;248;246;223;45;165;41;-40;49;781;263;-43;-5;197;148;276;600;215;219;164;-181;674;366;347;130;369;284;657;1762.0;-3.0;2099.0;429.0;0.0;98;0;1;1;0;1;1;0;1;0;1;1;1;1;0;55492.8359375;23076.728515625;22318.16796875;3756.5791015625;652.0;296784;645.0;1219.0;Calculated values ==>;1563812505.089;341.56000000000006;339.56000000000006;297.96000000000004;297.76000000000005;295.46000000000004;277.66;275.0112864084945;289.66;277.26000000000005;269.16;278.06;351.26;299.46000000000004;268.86;272.66;292.86;287.96000000000004;300.76000000000005;333.16;295.06;289.56;337.66;338.36;255.06000000000003;240.39332010688793;265.62235894841564;275.0112864084945;294.66;6740000.000000001;3660000.0;3470000.0000000005;1300000.0;3690000.0;2840000.0;6570000.0;0.2936666666666667;0.0;0.34983333333333333;0.0715;0.0;0.2936666666666667;3.0644928795073008;23076.728515625;22318.16796875;3756.5791015625;55492.8359375;487414.36943776626;486339.3162574251;271938.67090093286;270857.1248078368;260294.73495586915;429743.705733735;456919.08250495105;439746.9275209705;474855.74369336525;533295.1931524976;477947.201460865;439303.27157206414;444767.98305208597;457757.51125268615;451266.74431298993;392251.89134712337;476831.1076326492;464110.6385826896;456782.29025043483;270541.29595472733;273471.60554148915;452094.93397000403;202305.91896722035;202305.91896722035;274.13046402288137;2308030.687530913;1028326.437299287;139539.17184455978;843557.3784165051;0;87;90;145;152;152;136;1;85;104;737292401660.3066;289184873820.0596;637915593649.9152;83064.77949238694;17859.914572699032;-0.0;74731.22770017065;3195958.836891604;509703.6497022581;0.0;4048381.309005436;3.573767006407285;0.17321212580164477
3489;2019-07-22 18:22:45.119;684;664;241;240;216;45;170;39;-50;47;778;260;-52;-16;199;145;276;605;214;218;169;-168;660;365;347;139;368;289;649;1727.0;-1.0;1976.0;362.0;0.0;98;100;100;1;0;0;1;0;1;0;1;1;0;1;0;42439.79296875;12060.8388671875;21724.419921875;3012.47290039062;652.0;296785;646.0;1217.0;Calculated values ==>;1563812565.119;341.56000000000006;339.56000000000006;297.26000000000005;297.16;294.76000000000005;277.66;274.9066339382667;290.16;277.06;268.16;277.86;350.96000000000004;299.16;267.96000000000004;271.56;293.06;287.66;300.76000000000005;333.66;294.96000000000004;290.06;337.76;338.36;256.36;242.35481222062532;266.24828229547654;274.9066339382667;294.56;6600000.0;3650000.0;3470000.0000000005;1390000.0;3679999.9999999995;2890000.0;6490000.000000001;0.28783333333333333;0.0;0.32933333333333337;0.060333333333333336;0.0;0.28783333333333333;3.0594649994752956;12060.8388671875;21724.419921875;3012.47290039062;42439.79296875;488892.3236692953;487199.3319678346;269047.9145003317;268538.28301340307;257949.07632585306;429811.8947417682;457600.8811923833;437124.69547060307;473503.23161362135;532613.3400638879;476979.85115203634;436816.873289068;442188.2421648857;458196.5170259769;451005.13174328953;401354.39241708774;478541.1525833242;463980.6089577358;457464.8069255213;270959.89632461156;273471.60554148915;451890.8905221149;202397.6060331313;202397.6060331313;274.16165256204266;2308847.2008240297;1028619.3967672015;139595.60881559917;843924.5834928681;0;87;90;145;152;152;136;1;85;104;737500705760.2074;289265614170.0211;638087579599.8333;77303.45478807404;15052.76149750201;-0.0;73416.84265685959;3197295.9070442803;509978.05913886265;0.0;4049616.493541449;4.504980370568579;0.20475476869564177
3490;2019-07-22 18:23:48.080;676;658;243;242;214;41;170;37;-28;46;773;258;-30;4;200;142;275;585;210;218;169;-163;653;361;343;141;364;302;643;1599.0;0.0;1378.0;210.0;0.0;98;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43516.890625;12951.9169921875;21542.421875;3125.43823242188;648.0;296786;644.0;1216.0;Calculated values ==>;1563812628.08;340.76;338.96000000000004;297.46000000000004;297.36;294.56;277.26000000000005;274.4858918419099;290.16;276.86;270.36;277.76000000000005;350.46000000000004;298.96000000000004;270.16;273.56;293.16;287.36;300.66;331.66;294.96000000000004;290.06;337.56000000000006;337.96000000000004;256.86;242.77792619122317;267.8393353686513;274.4858918419099;294.16;6530000.0;3610000.0;3429999.9999999995;1410000.0;3640000.0;3020000.0;6430000.0;0.2665;0.0;0.22966666666666666;0.035;0.0;0.2665;3.057628749040254;12951.9169921875;21542.421875;3125.43823242188;43516.890625;488488.07950774836;486985.1375515855;270732.4654684806;270185.45926383964;257491.54388500546;430081.6785162784;458245.78964503354;437557.52604302316;473145.1120115388;531119.2370921916;475096.9027353404;437244.63023590046;442405.8132597088;458973.0432833828;451282.0147520161;404461.11996063543;476227.394111018;464570.1548896782;458111.00338702276;270122.7006405761;271797.11229066993;452068.24002901337;201891.7502664345;201891.7502664345;273.9463165438058;2309598.8562063626;1028838.1228950908;139649.28229096337;844302.9339963248;0;87;90;145;152;152;136;1;85;104;737717921210.089;289353759569.973;638273629354.7318;54124.57317002319;8756.177141690261;-0.0;68282.43095663677;3198445.190386469;510186.25838675775;0.0;4050855.5946471593;3.4865486023762786;0.12024651865427947
3491;2019-07-22 18:24:45.110;664;651;243;242;214;37;170;33;-24;43;774;254;-26;13;201;141;275;584;208;217;170;-171;655;356;338;140;359;303;645;1535.0;-1.0;1208.0;100.0;0.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44404.23046875;12998.6875;21809.009765625;3123.71728515625;644.0;296787;640.0;1214.0;Calculated values ==>;1563812685.11;339.56000000000006;338.26;297.46000000000004;297.36;294.56;276.86;273.955091788801;290.16;276.46000000000004;270.76000000000005;277.46000000000004;350.56000000000006;298.56;270.56;274.46000000000004;293.26000000000005;287.26000000000005;300.66;331.56;294.86;290.16;337.16;337.56000000000006;256.06;242.56692532238324;267.9596281332873;273.955091788801;293.96000000000004;6550000.0;3560000.0;3379999.9999999995;1400000.0;3590000.0;3030000.0;6450000.0;0.2558333333333333;0.0;0.20133333333333334;0.016666666666666666;0.0;0.2558333333333333;3.0532735131174116;12998.6875;21809.009765625;3123.71728515625;44404.23046875;486554.89352989633;485764.8123715481;270513.86370823183;269974.1510768876;257381.89455622327;430412.23801567365;459043.4286072282;437953.82195464283;472980.94656883925;531148.0953184956;474498.5421998419;437642.0229114993;443518.9199794291;459897.8941259199;452024.9511840489;403452.82961394306;475831.7760907683;465172.72959828854;459043.4286072282;268448.3696465944;270122.7006405761;451405.1176236077;201213.34819131796;201213.34819131796;273.6588417049284;2310295.2647526767;1029043.6733080696;139698.78081026734;844646.3134609393;0;87;90;145;152;152;136;1;85;104;737912108359.9916;289433886719.9328;638446145104.6453;47663.74871768274;4169.8628238714955;-0.0;65961.5289064037;3199251.438719017;510288.6433949336;0.0;4051918.918678708;3.105477131369776;0.08430150444045242
3492;2019-07-22 18:25:45.131;660;648;238;236;207;31;174;29;-24;40;777;253;-26;16;202;138;275;594;207;216;174;-184;660;349;334;138;353;302;651;1479.0;-1.0;966.0;172.0;0.0;88;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43983.58984375;13090.021484375;21672.75390625;3123.5595703125;641.0;296788;637.0;1217.0;Calculated values ==>;1563812745.131;339.16;337.96000000000004;296.96000000000004;296.76000000000005;293.86;276.26000000000005;273.20264511476705;290.56;276.06;270.76000000000005;277.16;350.86;298.46000000000004;270.56;274.76000000000005;293.36;286.96000000000004;300.66;332.56;294.76000000000005;290.56;336.86;337.26;254.76000000000002;242.14157278889297;267.8393353686513;273.20264511476705;293.86;6600000.0;3490000.0;3340000.0;1380000.0;3529999.9999999995;3020000.0;6509999.999999999;0.2465;0.0;0.161;0.028666666666666667;0.0;0.2465;3.061323379250621;13090.021484375;21672.75390625;3123.5595703125;43983.58984375;485434.33085534006;484674.2160720126;267365.20974713686;266404.7425329454;254413.56034340538;430862.6128555636;460201.7869881126;438179.53515710204;472947.9820155742;531536.0717182884;474510.3802511971;437869.15320432716;444156.6089809168;460965.25863777025;452824.03457400465;400770.08200915327;476634.39068102016;465626.0036551952;460201.7869881126;267192.67376467976;268866.9448851554;450395.38018525834;198646.28047085297;198646.28047085297;272.617327260261;2311032.0877215597;1029261.1553088727;139750.8596720812;845008.788314236;0;87;90;145;152;152;136;1;85;104;738113778920.4851;289517315910.13696;638627708630.0895;38564.8540044861;7216.807525146287;-0.0;64473.4323565045;3199970.2619102187;510383.56552586285;0.0;4053006.2571271965;2.9101546507418785;0.0794776384199921
3493;2019-07-22 18:26:45.141;663;650;232;231;199;26;179;23;-26;36;780;252;-27;16;203;135;275;604;207;216;178;-187;667;342;329;139;346;302;661;1353.0;0.0;594.0;275.0;0.0;20;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41611.30078125;13213.4375;19659.88671875;3098.13989257812;641.0;296789;636.0;1217.0;Calculated values ==>;1563812805.141;339.46000000000004;338.16;296.36;296.26000000000005;293.06;275.76000000000005;272.43898195401505;291.06;275.46000000000004;270.56;276.76000000000005;351.16;298.36;270.46000000000004;274.76000000000005;293.46000000000004;286.66;300.66;333.56;294.76000000000005;290.96000000000004;336.76000000000005;337.26;254.46000000000004;242.35481222062532;267.8393353686513;272.43898195401505;293.86;6670000.0;3420000.0000000005;3290000.0;1390000.0;3460000.0;3020000.0;6609999.999999999;0.22549999999999998;0.0;0.099;0.04583333333333333;0.0;0.22549999999999998;3.061323379250621;13213.4375;19659.88671875;3098.13989257812;41611.30078125;485109.3997341451;483863.053122443;263828.1410581527;263393.9804017853;251112.36465615281;431298.55289687274;461626.1303184133;437869.15320432716;472424.9728513876;531848.6080526202;474392.901173924;437713.4967235476;444156.6089809168;462168.7801209382;453614.28782876267;396513.5711040888;476964.9711151866;466346.2387613262;461496.5979483637;266774.11836628895;268866.9448851554;449904.2657459934;195482.69736962632;195482.69736962632;271.3241802670376;2311745.4973584474;1029480.3873329562;139802.7158088463;845353.2843925016;0;87;90;145;152;152;136;1;85;104;738312712070.4535;289600429760.1238;638808938830.0607;23996.259127635385;11660.988550583492;-0.0;59986.13458050527;3200491.691410005;510540.9067122968;0.0;4054043.5930453497;2.658868206273655;0.07621753141878375
3494;2019-07-22 18:27:45.112;673;655;230;229;190;14;183;12;-25;29;782;252;-27;20;204;131;275;614;208;214;182;-178;684;330;323;137;333;301;678;4905.0;0.0;409.0;252.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41571.40625;13525.5556640625;19835.994140625;3008.83642578125;644.0;296790;637.0;1216.0;Calculated values ==>;1563812865.112;340.46000000000004;338.66;296.16;296.06;292.16;274.56;271.1026128081217;291.46000000000004;274.36;270.66;276.06;351.36;298.36;270.46000000000004;275.16;293.56;286.26000000000005;300.66;334.56;294.56;291.36;336.86;337.56000000000006;255.36;241.92719264551067;267.7187500070086;271.1026128081217;293.96000000000004;6840000.000000001;3300000.0;3229999.9999999995;1370000.0;3329999.9999999995;3010000.0;6780000.0;0.8175;0.0;0.06816666666666667;0.042;0.0;0.8175;3.0583036177518723;13525.5556640625;19835.994140625;3008.83642578125;41571.40625;484727.73170572583;482714.319411809;261882.76848010853;261477.25637124895;247458.36422875148;432012.3539207929;463048.0149862437;438249.86041294545;472002.15594002855;532131.7650018728;474522.3232231597;437940.2675631159;444931.73517570685;464242.71341123927;455104.6136937135;286144.5554527808;476474.70422302524;466952.6416183383;462920.5251414516;267192.67376467976;270122.7006405761;451196.20446094446;194104.5438031269;194104.5438031269;270.7221819246573;2312438.351541742;1029703.1045771047;139853.58268058524;845682.2576521245;0;87;90;145;152;152;136;1;85;104;738508217530.3104;289683189740.06323;638989751394.9283;16642.5724155693;10797.849747628337;-0.0;219757.06474408048;3200830.1846551015;510727.9732387686;0.0;4056373.6596279084;6.796669283104618;-0.019359813136319636
3495;2019-07-22 18:28:45.142;683;630;219;218;201;31;190;12;-25;25;783;252;-27;19;198;134;275;522;211;217;189;-162;619;362;356;140;367;305;621;1512.0;-1.0;1958.0;531.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18889.505859375;12148.78125;0.0;3045.48876953125;641.0;296791;637.0;1216.0;Calculated values ==>;1563812925.142;341.46000000000004;336.16;295.06;294.96000000000004;293.26000000000005;276.26000000000005;274.5913991737795;292.16;274.36;270.66;275.66;351.46000000000004;298.36;270.46000000000004;275.06;292.96000000000004;286.56;300.66;325.36;294.86;292.06;336.86;337.26;256.96000000000004;242.56692532238324;268.19934244402924;274.5913991737795;294.26000000000005;6190000.0;3620000.0000000005;3560000.0;1400000.0;3670000.0000000005;3050000.0;6210000.0;0.252;0.0;0.3263333333333333;0.0885;0.0;0.252;3.0588079122175467;12148.78125;0.0;3045.48876953125;18889.505859375;492986.09685885545;485384.85284816043;260928.55312709216;260491.08555687428;253617.76975778054;430014.67791919125;458877.4831168434;437342.01223029394;471211.3733730803;531936.4951910102;474003.4164122094;437026.66223005543;443987.30161898106;458218.4865142734;449926.01064825204;418137.3099859441;469242.7117574336;462504.01303383906;458741.3219607375;267192.67376467976;268866.9448851554;452343.93649991805;201037.363169004;201037.363169004;273.61637015527396;2312942.444396214;1029917.1643610237;139904.0606168771;845847.6402531931;0;87;90;145;152;152;136;1;85;104;738712019380.2133;289766331290.0236;639171642294.8417;77114.08381033428;22240.63173978589;-0.0;64941.39761551685;3201611.8807760123;511003.4315780386;0.0;4058747.3330567004;10.813031027778564;0.5736182565828433
3496;2019-07-22 18:29:45.103;665;607;221;221;196;54;196;19;-10;25;784;254;-10;30;193;141;275;400;210;220;195;-145;618;380;370;145;385;323;619;1312.0;-1.0;1546.0;429.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;1;0;18413.451171875;11901.568359375;0.0;3200.466796875;634.0;296792;632.0;1214.0;Calculated values ==>;1563812985.103;339.66;333.86;295.26000000000005;295.26000000000005;292.76000000000005;278.56;276.4546675782219;292.76000000000005;275.06;272.16;275.66;351.56000000000006;298.56;272.16;276.16;292.46000000000004;287.26000000000005;300.66;313.16;295.16;292.66;336.36;336.56;258.66;243.61107973660833;270.30646906291605;276.4546675782219;294.16;6180000.0;3800000.0;3700000.0;1450000.0;3850000.0;3229999.9999999995;6190000.0;0.21866666666666665;0.0;0.25766666666666665;0.0715;0.0;0.21866666666666665;3.0549455246491757;11901.568359375;0.0;3200.466796875;18413.451171875;490613.75573163317;482309.29944863473;261964.74446527148;261964.74446527148;251846.51501688472;428757.65804586536;457456.0283980784;435560.67970498133;470542.0514489591;530687.2170780501;471869.7990265717;435560.67970498133;441923.2520430967;454539.8815566505;447634.30036668776;418472.2533318282;448425.1500666686;460767.82771810255;457316.17752044305;265099.94585879904;265937.0223246507;453268.3239272851;205937.49788769893;205937.49788769893;275.59925759188064;2313253.1003136127;1030117.4536682601;139956.07641430805;845847.6402531931;0;87;90;145;152;152;136;1;85;104;738929677810.0886;289851775714.9747;639359919834.7339;59166.2398482531;17684.15406183041;-0.0;54968.13794636004;3202746.8119540974;511335.9218669386;0.0;4059745.929675827;8.728527678065314;0.44116343596154806
3497;2019-07-22 18:30:48.113;635;612;228;229;200;75;198;31;-3;31;787;255;0;37;191;146;275;407;214;221;197;-212;662;390;373;150;395;312;660;1642.0;-2.0;1455.0;251.0;0.0;7;100;1;1;1;0;1;0;0;0;1;1;0;0;0;32869.67578125;22319.064453125;3996.69848632812;3050.39819335938;627.0;296793;625.0;1212.0;Calculated values ==>;1563813048.113;336.66;334.36;295.96000000000004;296.06;293.16;280.66;277.46169734231523;292.96000000000004;276.26000000000005;272.86;276.26000000000005;351.86;298.66;273.16;276.86;292.26000000000005;287.76000000000005;300.66;313.86;295.26000000000005;292.86;335.66;335.86;251.96000000000004;244.62907804385475;269.02936301313275;277.46169734231523;294.56;6620000.0;3900000.0;3729999.9999999995;1500000.0;3950000.0;3120000.0;6600000.0;0.27366666666666667;0.0;0.24250000000000002;0.04183333333333333;0.0;0.27366666666666667;3.051070570373353;22319.064453125;3996.69848632812;3050.39819335938;32869.67578125;481532.34853578097;478304.28762618004;262180.2690170837;262603.8131856409;251501.81496606497;428017.0890761298;457248.5901723117;439206.67589460243;470467.02973526024;531830.060655285;473445.2534732514;439671.4108720169;445204.7030323925;452521.67893095355;446501.5824288197;399621.59111819713;442207.6612936533;460439.379470697;457108.03510769765;262170.3306944222;263007.33956846996;445193.84743145714;208847.63496715965;208847.63496715965;276.7542048780615;2313701.89890095;1030416.9317339809;140010.78016472125;845882.6169159133;0;88;90;146;152;152;136;1;85;104;739163759960.0532;289944715464.96063;639559976584.7036;55862.06742490488;9887.149888089776;-0.0;67940.5961717939;3203753.469404123;511577.2090699416;0.0;4060821.551805773;4.5525124268084625;0.17179877690345424
3498;2019-07-22 18:31:45.104;631;624;227;227;205;78;167;45;-10;40;776;256;-8;33;190;156;276;498;214;214;165;-234;673;396;377;142;400;315;667;1804.0;-1.0;1536.0;235.0;0.0;98;0;1;1;1;0;1;0;0;0;1;1;1;1;0;36975.80078125;22580.654296875;6595.283203125;4101.466796875;625.0;296794;621.0;33.0;Calculated values ==>;1563813105.104;336.26000000000005;335.56;295.86;295.86;293.66;280.96000000000004;278.0567423895505;289.86;277.66;272.16;277.16;350.76;298.76000000000005;272.36;276.46000000000004;292.16;288.76000000000005;300.76000000000005;322.96000000000004;294.56;289.66;335.26000000000005;335.66;249.76000000000002;242.98782864720522;269.38090353596624;278.0567423895505;294.56;6730000.0;3960000.0;3770000.0000000005;1420000.0;4000000.0;3150000.0;6670000.0;0.30066666666666664;0.0;0.256;0.03916666666666667;0.0;0.30066666666666664;0.0830826675971134;22580.654296875;6595.283203125;4101.466796875;36975.80078125;479671.38772834657;479305.5689816335;261324.85704743688;261324.85704743688;252971.3212167305;427558.0369473;452111.1484908374;437429.3724414259;472424.0149512065;530450.6945909645;473170.97894314025;437748.17403178074;444020.32882853656;451488.28994324245;446934.3113259581;393027.8670069862;458732.6966614411;458843.3704343738;451815.60826079047;260496.36997498586;262170.3306944222;444331.06277814653;210415.7263435814;210415.7263435814;277.3735861825931;2314254.7549519264;1030772.3317171976;140067.390156237;845966.4568645692;0;88;90;146;152;152;136;1;85;105;739377476210.7113;290027922325.2168;639738643370.2538;58115.4934010482;9161.684010353802;-0.0;72580.89782977419;3204655.6492914883;511727.98852772615;0.0;4061933.8379848422;4.202794003807259;0.15100657391918207
3499;2019-07-22 18:32:45.134;639;639;227;226;203;66;51;57;-9;49;760;262;-11;25;190;153;276;546;212;199;51;-233;694;383;362;136;386;312;677;1961.0;-2.0;1426.0;228.0;0.0;20;0;6;1;1;0;1;1;0;0;1;1;1;1;0;51094.21484375;23808.037109375;19997.0390625;4115.7314453125;623.0;296795;620.0;0.0;Calculated values ==>;1563813165.134;337.06;337.06;295.86;295.76000000000005;293.46000000000004;279.76000000000005;276.758820704277;278.26000000000005;278.86;272.26000000000005;278.06;349.16;299.36;272.06;275.66;292.16;288.46000000000004;300.76000000000005;327.76000000000005;293.06;278.26000000000005;335.16;335.46000000000004;249.86;241.71165711629368;269.02936301313275;276.758820704277;294.36;6940000.000000001;3829999.9999999995;3620000.0000000005;1360000.0;3860000.0;3120000.0;6770000.0;0.3268333333333333;0.0;0.23766666666666666;0.038;0.0;0.3268333333333333;0.0;23808.037109375;19997.0390625;4115.7314453125;51094.21484375;478461.149944875;480423.214677102;260732.8656346301;260335.43442105045;251857.83259977482;428538.6833535345;436716.91860004765;438268.9589085547;474086.44446128915;528999.4941283845;474278.035294972;437953.8592893559;443447.30739667016;453931.034190091;448920.5017816659;284628.09873306076;465617.98542816564;459153.1681162232;436716.91860004765;260077.89159075968;261333.34086894934;445588.6062106747;207162.04318211792;207162.04318211792;276.08091558099517;2314989.03870685;1031159.0974316128;140135.9010465486;846188.1703513532;0;88;90;146;153;152;136;1;85;105;739599287060.6056;290111364025.177;639926837420.1641;54926.41030431647;9060.209395085156;-0.0;75026.18511576003;3205598.1361631826;511879.9135639216;0.0;4063164.5120383142;2.9008861020385366;0.09646102976168974
3500;2019-07-22 18:33:45.145;654;656;240;239;213;52;56;49;-21;51;762;261;-24;14;193;142;276;583;210;201;56;-218;680;373;352;131;376;301;663;1367.0;-1.0;1042.0;260.0;0.0;73;0;1;1;1;0;1;1;0;0;1;1;1;1;0;52889.6796875;23136.90234375;21511.50390625;3990.45678710938;622.0;296796;617.0;0.0;Calculated values ==>;1563813225.145;338.56000000000006;338.76;297.16;297.06;294.46000000000004;278.36;275.73799182748917;278.76000000000005;278.06;271.06;278.26000000000005;349.36;299.26000000000005;270.76000000000005;274.56;292.46000000000004;287.36;300.76000000000005;331.46000000000004;293.26000000000005;278.76000000000005;334.86;335.36;251.36;240.61611355647437;267.7187500070086;275.73799182748917;294.16;6800000.0;3729999.9999999995;3520000.0000000005;1310000.0;3760000.0;3010000.0;6630000.0;0.22783333333333333;0.0;0.17366666666666666;0.043333333333333335;0.0;0.22783333333333333;0.0;23136.90234375;21511.50390625;3990.45678710938;52889.6796875;482341.31870742;484522.48403504334;267303.9487840176;266834.29420622566;256069.03106274482;429258.0297950786;439818.0053428054;438865.43479602295;474921.47637731896;530048.2812349753;475575.92737808253;438404.20131815126;444068.8471814032;456048.77206680214;449099.6998490798;386868.75652336224;473460.939268761;460986.0157669899;439818.0053428054;258822.4845140824;260914.8530628454;448098.0609107205;203780.03723865421;203780.03723865421;274.73540828710577;2315855.7300243755;1031550.3769812894;140203.46499951402;846534.1382914495;0;88;90;146;153;152;136;1;85;105;739813526330.3127;290191478710.0675;640110771134.9127;40826.49737579637;10587.114359122872;-0.0;53777.31706639578;3206396.2233485905;512043.6712783941;0.0;4064238.07133816;2.1626930037624197;0.08339625963028785
3501;2019-07-22 18:34:45.095;665;667;248;248;224;45;96;41;-36;49;768;258;-38;2;195;145;276;599;211;203;95;-202;667;365;345;127;368;286;652;1406.0;-2.0;1063.0;294.0;0.0;73;0;1;1;1;0;1;1;0;0;1;1;1;1;0;54793.3046875;22839.8203125;21118.7578125;3811.35620117188;621.0;296797;617.0;0.0;Calculated values ==>;1563813285.095;339.66;339.86;297.96000000000004;297.96000000000004;295.56;277.66;274.9066339382667;282.76000000000005;277.26000000000005;269.56;278.06;349.96000000000004;298.96000000000004;269.36;273.36;292.66;287.66;300.76000000000005;333.06;293.46000000000004;282.66;334.86;335.26000000000005;252.96000000000004;239.71726792356844;265.87368984753493;274.9066339382667;294.26000000000005;6670000.0;3650000.0;3450000.0;1270000.0;3679999.9999999995;2860000.0;6520000.0;0.23433333333333334;0.0;0.17716666666666667;0.049;0.0;0.23433333333333334;0.0;22839.8203125;21118.7578125;3811.35620117188;54793.3046875;485401.7412968958;487308.03936681943;272510.8038797389;272510.8038797389;261014.344504664;429811.8947417682;447464.5634826953;439902.46318311687;475237.7036990425;531804.3333634626;477127.1431773187;439606.5026554085;445350.04468753625;457640.7087686767;451005.13174328953;397209.60350790474;477276.78880143526;462320.33871762105;447316.05605423194;258822.4845140824;260496.36997498586;450465.5284040645;201686.33740360808;201686.33740360808;273.88397192906666;2316752.340429711;1031933.1970542663;140268.42592854452;846889.0944292373;0;88;90;146;153;152;136;1;85;105;740022452080.4789;290268814210.129;640286724385.0526;42203.95695060297;12190.180359022364;-0.0;57559.230737129525;3207087.567201483;512233.3238922051;0.0;4065165.102733456;2.3435947657440797;0.09238529551809835
3502;2019-07-22 18:35:45.116;671;671;241;239;217;41;135;37;-45;47;772;256;-47;-10;196;146;276;598;207;205;135;-185;646;360;342;133;364;292;636;1304.0;-2.0;1356.0;90.0;0.0;61;98;98;1;0;0;1;1;0;0;1;0;1;1;0;43098.39453125;12740.712890625;19913.6171875;3051.97631835938;620.0;296798;615.0;0.0;Calculated values ==>;1563813345.116;340.26;340.26;297.26000000000005;297.06;294.86;277.26000000000005;274.38016830617;286.66;276.86;268.66;277.86;350.36;298.76000000000005;268.46000000000004;272.16;292.76000000000005;287.76000000000005;300.76000000000005;332.96000000000004;293.66;286.66;334.66;335.16;254.66000000000003;241.05796691057077;266.62003547228215;274.38016830617;293.86;6459999.999999999;3600000.0;3420000.0000000005;1330000.0;3640000.0;2920000.0;6360000.0;0.21733333333333332;0.0;0.226;0.015000000000000001;0.0;0.21733333333333332;0.0;12740.712890625;19913.6171875;3051.97631835938;43098.39453125;488516.4891218958;489569.2107363939;270402.79778377264;269307.4852858354;259104.00573385524;430148.3826014536;453614.28782876267;437206.02649053157;474277.9221395622;531767.714268032;476140.60370916;436896.94133627997;442434.2073197668;458423.03231300757;452040.7222059545;408207.450277845;479022.15393439966;463033.67154922616;453614.28782876267;257985.5697089033;260077.89159075968;451166.0485937454;202263.07148914225;202263.07148914225;274.0865019387151;2317568.3901060787;1032229.8052737284;140325.6403841732;847231.1505648093;0;88;90;146;153;152;136;1;85;105;740228624215.1644;290346841510.01;640460185074.7881;53097.10783031399;3733.544656569047;-0.0;54626.9976844775;3207882.0207015513;512366.0680446638;0.0;4066100.315178709;3.121511615727763;0.1034747892557856
3503;2019-07-22 18:36:45.116;665;658;237;236;209;36;158;33;-31;44;773;253;-32;9;197;142;275;565;206;208;158;-168;639;355;337;137;358;298;630;1266.0;-1.0;1112.0;91.0;0.0;34;99;98;1;0;0;1;1;0;0;1;0;1;1;0;41268.625;12561.185546875;18856.529296875;3083.43920898438;617.0;296799;615.0;1032.0;Calculated values ==>;1563813405.116;339.66;338.96000000000004;296.86;296.76000000000005;294.06;276.76000000000005;273.8482719121499;288.96000000000004;276.46000000000004;270.06;277.56;350.46000000000004;298.46000000000004;269.96000000000004;274.06;292.86;287.36;300.66;329.66;293.96000000000004;288.96000000000004;334.66;334.86;256.36;241.92719264551067;267.35522164206344;273.8482719121499;293.76000000000005;6390000.0;3550000.0;3370000.0000000005;1370000.0;3579999.9999999995;2980000.0;6300000.0;0.211;0.0;0.18533333333333332;0.015166666666666667;0.0;0.211;2.599336794597127;12561.185546875;18856.529296875;3083.43920898438;41268.625;488407.3632864894;488374.8719360022;268860.90977451426;268326.5810916256;256234.93004060583;430477.46260093397;457598.2666638605;437999.7806145802;473469.3076824459;531420.5441150686;475026.1375875254;437845.4099550722;443952.4445614765;459512.4303964549;452344.73146102397;410745.2831875276;474767.93954426085;464165.477575563;457598.2666638605;257985.5697089033;258822.4845140824;452234.3069661129;200927.08916246338;200927.08916246338;273.54231750237864;2318271.4486021725;1032440.6544273742;140376.76884690105;847554.2351188458;0;88;90;146;153;152;136;1;85;105;740432324215.1644;290427841510.01;640637185074.7881;43937.47214912565;3811.4928033553515;-0.0;54157.618452794784;3208690.64220138;512428.94335682987;0.0;4067006.8536465196;2.9537152075989526;0.08655002554809034
3504;2019-07-22 18:37:45.087;655;640;235;234;205;32;169;29;-28;40;775;250;-30;13;198;140;275;561;206;210;168;-151;640;350;334;136;354;299;633;1327.0;-1.0;1322.0;134.0;0.0;2;99;98;1;0;0;1;1;0;0;1;0;1;1;0;40496.9375;12581.552734375;18010.2734375;3090.43994140625;614.0;296800;615.0;0.0;Calculated values ==>;1563813465.087;338.66;337.16;296.66;296.56;293.66;276.36;273.3108153835814;290.06;276.06;270.36;277.16;350.66;298.16;270.16;274.46000000000004;292.96000000000004;287.16;300.66;329.26000000000005;294.16;289.96000000000004;334.66;334.56;258.06;241.71165711629368;267.47669482898436;273.3108153835814;293.76000000000005;6400000.0;3500000.0;3340000.0;1360000.0;3540000.0;2990000.0;6330000.0;0.22116666666666665;0.0;0.22033333333333335;0.022333333333333334;0.0;0.22116666666666665;0.0;12581.552734375;18010.2734375;3090.43994140625;40496.9375;486879.6541811066;485495.60144601605;267510.79240002215;267003.1769506675;254537.3989771527;430799.1582183253;459542.9189711974;438236.7768127522;473208.68934220774;531553.3465226239;474546.52313170803;437928.15255369636;444326.6069160107;460274.1915433627;452933.47898461745;410333.523965586;473781.1475687355;464862.32813997846;459410.78006946604;257985.5697089033;257567.11924055516;454155.86504705466;199475.4278951024;199475.4278951024;272.94965311390354;2318952.4989556586;1032650.075976869;140428.1929727701;847861.3099834522;0;88;90;146;153;152;136;1;85;105;740633526920.0172;290509701924.95013;640816198509.6571;52607.083878188845;5687.863096393601;-0.0;57489.03538923009;3209494.7913076687;512508.066394642;0.0;4067936.792739945;3.4375354073388125;0.11574470737895999
3505;2019-07-22 18:38:45.097;652;648;234;233;197;23;174;22;-25;36;777;250;-27;16;199;136;275;582;209;211;173;-136;659;340;327;134;343;301;654;4094.0;-1.0;391.0;100.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;1;1;0;41861.359375;13086.98046875;18876.78125;3090.09545898438;614.0;296801;614.0;0.0;Calculated values ==>;1563813525.097;338.36;337.96000000000004;296.56;296.46000000000004;292.86;275.46000000000004;272.21867820750657;290.56;275.36;270.66;276.76000000000005;350.86;298.16;270.46000000000004;274.76000000000005;293.06;286.76000000000005;300.66;331.36;294.26000000000005;290.46000000000004;334.56;334.56;259.56;241.2770596917726;267.7187500070086;272.21867820750657;294.06;6590000.000000001;3400000.0;3270000.0000000005;1340000.0;3429999.9999999995;3010000.0;6540000.000000001;0.6823333333333333;0.0;0.06516666666666666;0.016666666666666666;0.0;0.6823333333333333;0.0;13086.98046875;18876.78125;3090.09545898438;41861.359375;484376.9610363297;484343.76566810865;265234.34145105974;264779.7263474678;250698.43215778613;431420.45991060114;461285.2048128498;438249.86041294545;473079.2034362849;531611.214390621;474287.555014974;437940.2675631159;444357.3337933654;462098.9530810258;454096.33999681665;401327.0354490425;474420.40081090614;466004.75905706384;461155.6773445666;257567.11924055516;257567.11924055516;456015.9008626859;197363.86893401947;197363.86893401947;272.0704956087533;2319638.932482698;1032864.016070935;140479.7060185088;848168.7533378196;0;88;90;146;153;152;136;1;85;105;740831859969.9857;290590715424.93726;640996228509.6285;15697.737111376675;4310.867198811107;-0.0;179993.94393879667;3210064.093016965;512591.4030342142;0.0;4069916.147404835;5.705578910614798;-0.03207528433164302
3506;2019-07-22 18:39:45.118;665;665;226;225;192;12;178;12;-24;30;780;251;-28;16;200;132;275;608;208;209;177;-123;653;332;322;134;337;298;648;2735.0;-1.0;1562.0;335.0;0.0;1;95;100;1;0;0;0;0;0;0;1;0;1;1;0;22643.041015625;12732.96875;0.0;3025.57788085938;613.0;296802;613.0;0.0;Calculated values ==>;1563813585.118;339.66;339.66;295.76000000000005;295.66;292.36;274.36;271.32779825182536;290.96000000000004;274.36;270.76000000000005;276.16;351.16;298.26000000000005;270.36;274.76000000000005;293.16;286.36;300.66;333.96000000000004;294.06;290.86;334.46000000000004;334.46000000000004;260.86;241.2770596917726;267.35522164206344;271.32779825182536;293.96000000000004;6530000.0;3320000.0000000005;3220000.0000000005;1340000.0;3370000.0000000005;2980000.0;6480000.0;0.45583333333333337;0.0;0.2603333333333333;0.05583333333333333;0.0;0.45583333333333337;0.0;12732.96875;0.0;3025.57788085938;22643.041015625;486913.8618626755;487449.36727405764;262121.57273751518;261693.6011965304;249207.47415351067;431896.3278553544;462560.57690436696;439072.0574886922;472494.68880147435;532148.2255655776;474792.5721682021;438461.08877795865;444955.10376800725;463133.86818971863;454903.9676349025;404461.11996063543;479109.64106425893;466472.0705186233;462432.84207574435;257148.6733736563;257148.6733736563;457333.6201666446;194490.68052375928;194490.68052375928;270.88586844637354;2320176.65729177;1033079.2576231364;140530.68780051282;848326.1149059;0;88;90;146;153;152;136;1;85;105;741026628115.4623;290671143565.13403;641175991405.0684;63672.68513653754;14675.397463394433;-0.0;122136.96864077987;3210725.744701048;512749.6772833918;0.0;4072434.7862309893;12.722305929412892;0.3321025805927727
3507;2019-07-22 18:40:45.108;673;656;215;216;197;29;185;11;-19;25;782;250;-19;20;195;136;275;528;209;205;184;-113;617;359;355;140;364;304;619;1162.0;-2.0;2000.0;441.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;19792.177734375;12063.8984375;0.0;3087.88916015625;616.0;296803;612.0;0.0;Calculated values ==>;1563813645.108;340.46000000000004;338.76;294.66;294.76000000000005;292.86;276.06;274.27422755570615;291.66;274.26000000000005;271.26000000000005;275.66;351.36;298.16;271.26000000000005;275.16;292.66;286.76000000000005;300.66;325.96000000000004;293.66;291.56;334.36;334.76000000000005;261.86;242.56692532238324;268.0796299477929;274.27422755570615;294.06;6170000.0;3590000.0;3550000.0;1400000.0;3640000.0;3040000.0;6190000.0;0.19366666666666665;0.0;0.3333333333333333;0.0735;0.0;0.19366666666666665;0.0;12063.8984375;0.0;3087.88916015625;19792.177734375;491819.78603864566;489260.0329646582;259333.40873273887;259760.86076747824;252215.88281594065;430214.79039162316;458355.6712287806;438504.63750537357;471211.3733730803;531907.1257792506;473897.5756546557;438504.63750537357;444333.52089386596;458285.16724151495;450764.4150246694;418804.4550596813;470449.6350856872;461057.9863477555;458219.12774457596;256730.23209357203;258404.02479325983;457395.1493216401;201067.0029449985;201067.0029449985;273.61479782917553;2320530.225176939;1033285.8637429718;140581.6248682696;848326.1149059;0;88;90;146;153;152;136;1;85;105;741229694265.4945;290753329865.1471;641356561305.097;79145.87818679168;18840.118758683155;-0.0;49801.79483618483;3211915.7010364826;513028.92670262547;0.0;4073867.3704563538;9.753818869828942;0.5563873609111877
3508;2019-07-22 18:41:45.129;655;648;216;217;196;46;192;16;-8;25;781;252;7;32;192;141;275;472;209;204;191;-115;628;375;366;147;379;320;630;1223.0;-1.0;1770.0;297.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;19437.7734375;12171.2734375;0.0;3141.68920898438;624.0;296804;611.0;0.0;Calculated values ==>;1563813705.129;338.66;337.96000000000004;294.76000000000005;294.86;292.76000000000005;277.76000000000005;275.94376602880345;292.36;274.76000000000005;272.36;275.66;351.26;298.36;273.86;276.36;292.36;287.26000000000005;300.66;320.36;293.56;292.26000000000005;334.26000000000005;335.56;261.66;244.02132995426717;269.9613774848165;275.94376602880345;294.06;6280000.0;3750000.0;3660000.0;1470000.0;3790000.0;3200000.0;6300000.0;0.20383333333333334;0.0;0.295;0.0495;0.0;0.20383333333333334;0.0;12171.2734375;0.0;3141.68920898438;19437.7734375;488165.3892208706;486961.82523169665;259057.79987890273;259474.6786414364;251352.2727668265;429116.5711722346;457547.2421668356;436596.6761649937;470272.71409377275;530597.9605569057;472027.78651045886;439000.21120547224;442851.0131761723;455406.110406772;448575.874045278;414988.3013666674;459732.5834044626;459205.06791963393;457408.11929247493;256311.7953858065;261751.83340796042;456064.0336427776;205625.54723225985;205625.54723225985;275.45524266244325;2320857.2558568968;1033487.8941942066;140633.55619087015;848326.1149059;0;88;90;146;153;152;136;1;85;105;741446069970.1644;290839460000.01575;641543826824.8114;68136.48303515649;12396.705077320628;-0.0;51321.68093827384;3213143.483618346;513289.3246749312;0.0;4074710.361029993;8.610670063968504;0.42191280156020655
3509;2019-07-22 18:42:45.119;633;642;220;221;192;70;196;27;3;28;780;254;25;50;191;146;275;512;207;203;195;-219;671;381;367;148;386;326;668;1005.0;-1.0;936.0;258.0;0.0;1;0;1;1;0;1;1;0;0;0;1;1;1;0;0;34519.0078125;22433.3203125;3384.908203125;4747.69921875;630.0;296805;610.0;0.0;Calculated values ==>;1563813765.119;336.46000000000004;337.36;295.16;295.26000000000005;292.36;280.16;276.55624918942954;292.76000000000005;275.86;273.46000000000004;275.96000000000004;351.16;298.56;275.66;278.16;292.26000000000005;287.76000000000005;300.66;324.36;293.46000000000004;292.66;334.16;336.16;251.26000000000002;244.22491754036054;270.64921214262944;276.55624918942954;293.86;6709999.999999999;3810000.0;3670000.0000000005;1480000.0;3860000.0;3260000.0;6680000.0;0.1675;0.0;0.156;0.043000000000000003;0.0;0.1675;0.0;22433.3203125;3384.908203125;4747.69921875;34519.0078125;480204.4882025065;481896.72441070474;258479.6738642509;258868.78631752383;248465.17058247127;428684.9695293014;457941.242533051;436998.37936865434;470436.85710748035;530037.9250795647;471468.066670757;440512.329847098;444329.7207370337;454077.5713055179;448217.94170447905;393715.0353012043;461055.397977207;458909.0072553948;457802.39502634533;255893.36323571714;264262.8888514036;444809.39180737006;205441.2406520827;205441.2406520827;275.41402096419773;2321306.820760744;1033776.2177468999;140699.29013696112;848354.3177730024;0;88;91;147;153;152;136;1;86;105;741665933320.1993;290927945250.0298;641737594524.8422;36122.913639785176;10292.830499677359;-0.0;42270.493357688996;3214012.1671193913;513478.37262485904;0.0;4075490.1658267854;2.901473767387514;0.12241396322000125
3510;2019-07-22 18:43:45.160;629;637;214;213;195;76;189;59;-9;39;768;256;-5;38;190;154;275;558;204;202;187;-235;679;393;375;143;397;315;672;2369.0;-2.0;2859.0;127.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;1;0;36674.234375;22883.82421875;6702.35888671875;4108.390625;633.0;296806;609.0;0.0;Calculated values ==>;1563813825.16;336.06;336.86;294.56;294.46000000000004;292.66;280.76000000000005;277.76006397333236;292.06;279.06;272.26000000000005;277.06;349.96000000000004;298.76000000000005;272.66;276.96000000000004;292.16;288.56;300.66;328.96000000000004;293.36;291.86;334.06;336.46000000000004;249.66000000000003;243.1966462407574;269.38090353596624;277.76006397333236;293.56;6790000.000000001;3929999.9999999995;3750000.0;1430000.0;3970000.0000000005;3150000.0;6720000.0;0.39483333333333337;0.0;0.4765;0.021166666666666667;0.0;0.39483333333333337;0.0;22883.82421875;6702.35888671875;4108.390625;36674.234375;478670.0153280616;480693.07844156766;256006.1662629546;255637.29869901793;249323.74158983497;427788.9520696689;455645.0222020142;437588.9422777453;472193.81962526246;529610.4096205148;473170.97894314025;438223.87288976385;444755.29664010153;452019.6912903813;447191.9491277726;386739.3650599738;468287.8959923773;457485.5485273952;455359.3431150184;255474.93562877487;265518.4816520846;444027.92427793855;210835.31200041174;210835.31200041174;277.512931070496;2321900.5031861993;1034154.1186747599;140773.14131632785;848438.4357736455;0;88;91;147;153;152;136;1;86;105;741888685430.6735;291015304905.2157;641930025930.2517;108048.10482714944;4935.910293207651;-0.0;96546.23828508386;3215214.4132496966;513605.3655176218;0.0;4076647.7624104386;6.21851622405214;0.21080100740176463
3511;2019-07-22 18:44:45.090;640;645;215;214;193;79;123;65;-7;50;760;257;-6;26;190;155;275;576;202;193;121;-241;680;395;375;140;397;319;662;1420.0;-1.0;1943.0;223.0;0.0;3;0;29;1;0;1;1;1;0;0;1;1;1;1;0;51287.671875;24800.2109375;20043.3203125;4173.009765625;635.0;296807;607.0;0.0;Calculated values ==>;1563813885.09;337.16;337.66;294.66;294.56;292.46000000000004;281.06;277.95803584570336;285.46000000000004;279.66;272.46000000000004;278.16;349.16;298.86;272.56;275.76000000000005;292.16;288.66;300.66;330.76000000000005;292.46000000000004;285.26000000000005;333.86;336.66;249.06000000000003;242.56692532238324;269.84581860846123;277.95803584570336;293.36;6800000.0;3950000.0;3750000.0;1400000.0;3970000.0000000005;3190000.0;6620000.0;0.23666666666666666;0.0;0.3238333333333333;0.03716666666666667;0.0;0.23666666666666666;0.0;24800.2109375;20043.3203125;4173.009765625;51287.671875;480231.17224269843;483015.57972712023;256873.34204593004;256494.52882432519;249018.92964867436;427635.31824824464;445791.4608990761;436991.12473680306;473667.5473979283;528462.2222097272;472763.88604000723;437152.6697122858;442152.15657438344;452019.6912903813;446967.2911087544;385657.22518400534;472481.8603654713;456214.3250769302;445476.7741128444;254638.09398592086;266355.56789118156;443960.0291553562;210162.16359455217;210162.16359455217;277.273556683907;2322632.6638843194;1034551.0220384721;140842.07247243737;848661.0564055647;0;88;91;147;154;152;136;1;86;105;742113422930.0298;291100105854.9728;642120004029.7075;73454.77858323224;8689.487336676551;-0.0;55691.12448932915;3216725.1726624225;513718.77802840236;0.0;4077914.9270111243;2.8120178934147995;0.11868120946628616
