;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3512;2019-07-22 18:45:45.111;643;645;237;237;212;55;102;53;-16;54;765;257;-18;13;192;144;275;591;205;194;101;-237;678;375;353;135;377;306;660;1205.0;-2.0;1100.0;70.0;0.0;52;0;16;1;0;1;1;1;0;0;1;1;1;1;0;52731.34375;23876.669921875;20700.537109375;4031.365234375;636.0;296808;604.0;0.0;Calculated values ==>;1563813945.111;337.46000000000004;337.66;296.86;296.86;294.36;278.66;275.94376602880345;283.36;278.46000000000004;271.56;278.56;349.66;298.86;271.36;274.46000000000004;292.36;287.56;300.66;332.26000000000005;292.56;283.26000000000005;333.56;336.76000000000005;249.46000000000004;241.49495122638035;268.3187672390254;275.94376602880345;293.66;6780000.0;3750000.0;3529999.9999999995;1350000.0;3770000.0000000005;3060000.0;6600000.0;0.20083333333333334;0.0;0.18333333333333332;0.011666666666666665;0.0;0.20083333333333334;0.0;23876.669921875;20700.537109375;4031.365234375;52731.34375;480913.4746996207;483238.7170391754;266145.1574444521;266145.1574444521;255841.4538515118;429116.5711722346;446831.4013458599;438522.0130485024;474701.529525893;529981.2530329811;474463.65955970524;438210.9650467479;442905.06249663915;455740.01790180744;449032.07233446615;387758.99695198465;475080.7846382823;459892.3736788958;446680.3281160685;253382.8652305231;266774.11836628895;445352.3719695214;206043.18754425962;206043.18754425962;275.6147882176494;2323499.792405445;1034956.804687529;140910.46619369846;849000.7073878289;0;88;91;147;154;152;136;1;86;105;742331899370.5643;291182634730.17474;642307569655.1665;42621.11800911117;2791.940484961387;-0.0;48327.95906483829;3217692.8103577583;513814.4900813147;0.0;4078782.0560985245;1.9284873673445166;0.05731381809219224
3513;2019-07-22 18:46:45.111;650;650;245;245;224;45;138;43;-28;50;771;257;-31;2;194;145;275;591;206;197;137;-225;660;364;345;127;368;294;645;1343.0;-1.0;1451.0;377.0;0.0;40;0;1;1;0;1;1;1;0;0;1;1;1;1;0;53762.046875;22516.759765625;19716.029296875;3909.06518554688;635.0;296809;604.0;0.0;Calculated values ==>;1563814005.111;338.16;338.16;297.66;297.66;295.56;277.66;274.8017692304317;286.96000000000004;277.46000000000004;270.36;278.16;350.26;298.86;270.06;273.36;292.56;287.66;300.66;332.26000000000005;292.86;286.86;333.56;336.66;250.66000000000003;239.71726792356844;266.86631818009863;274.8017692304317;293.76000000000005;6600000.0;3640000.0;3450000.0;1270000.0;3679999.9999999995;2940000.0;6450000.0;0.22383333333333333;0.0;0.24183333333333332;0.06283333333333334;0.0;0.22383333333333333;0.0;22516.759765625;19716.029296875;3909.06518554688;53762.046875;483973.6794462524;485620.7743677405;271624.18678940274;271624.18678940274;261465.34307963337;429879.7862731237;453517.3108807604;439348.1850569723;475333.87269494816;531513.7294268877;476002.3570282295;438894.9354646668;443754.8239986431;457501.3759310873;451184.32253446244;400770.08200915327;476899.0546311575;461530.9913228017;453376.99839876685;253382.8652305231;266355.56789118156;448098.9489994504;200824.2713410623;200824.2713410623;273.541394300742;2324387.23732732;1035343.4166015915;140976.63644719782;849337.5121078809;0;88;91;147;154;152;136;1;86;105;742541299370.5643;291261234730.17474;642487569655.1665;57683.0331336309;15537.092246202055;-0.0;56529.718739749536;3218528.678283948;513967.23202074104;0.0;4079655.8700802294;2.811977243525592;0.12938016065540542
3514;2019-07-22 18:47:45.112;654;654;238;236;214;41;164;38;-42;47;778;256;-45;-9;195;145;275;590;206;201;163;-205;655;361;342;135;364;282;641;1410.0;0.0;1725.0;348.0;0.0;33;100;1;1;0;1;1;1;0;0;1;1;0;1;0;52254.58203125;22350.66015625;19281.73046875;2963.60083007812;634.0;296810;602.0;0.0;Calculated values ==>;1563814065.112;338.56000000000006;338.56000000000006;296.96000000000004;296.76000000000005;294.56;277.26000000000005;274.4858918419099;289.56;276.96000000000004;268.96000000000004;277.86;350.96000000000004;298.76000000000005;268.66;272.26000000000005;292.66;287.66;300.66;332.16;293.26000000000005;289.46000000000004;333.36;336.56;252.66000000000003;241.49495122638035;265.3697278774862;274.4858918419099;293.76000000000005;6550000.0;3610000.0;3420000.0000000005;1350000.0;3640000.0;2820000.0;6409999.999999999;0.235;0.0;0.2875;0.058;0.0;0.235;0.0;22350.66015625;19281.73046875;2963.60083007812;52254.58203125;485107.519322296;486628.96011913335;268280.90510658355;267271.16015423497;257602.3906711043;430081.6785162784;457597.2172902416;439887.49312191346;474020.51154441346;533134.6444901185;477399.6544741852;439446.05006468063;444606.8332740434;458285.16724151495;451718.7949141741;403452.82961394306;477227.5814480822;462512.1106470476;457461.9307405585;252546.06836287308;265937.0223246507;448731.7783107979;200753.8669002123;200753.8669002123;273.50064225332903;2325270.7239583367;1035717.3179987415;141033.90961846247;849662.4988552241;0;88;91;147;154;152;136;1;86;105;742747402805.3153;291339836040.0798;642660372534.9578;68750.91753873907;14382.718861813964;-0.0;60326.395002481346;3219582.312098549;514216.5679352026;0.0;4080629.6872569206;3.2168817582527067;0.14666538376247126
3515;2019-07-22 18:48:45.102;657;658;232;230;206;39;175;34;-41;44;776;254;-43;-11;196;142;274;592;202;204;175;-183;636;357;340;139;361;295;628;1281.0;-2.0;1635.0;163.0;0.0;21;100;98;1;0;0;1;1;0;0;1;1;0;1;0;41087.171875;12548.412109375;18267.19140625;3080.42553710938;632.0;296811;601.0;0.0;Calculated values ==>;1563814125.102;338.86;338.96000000000004;296.36;296.16;293.76000000000005;277.06;274.0616903277293;290.66;276.56;269.06;277.56;350.76;298.56;268.86;272.06;292.76000000000005;287.36;300.56;332.36;293.56;290.66;333.26000000000005;336.36;254.86;242.35481222062532;266.98899913490544;274.0616903277293;293.36;6360000.0;3570000.0000000005;3400000.0;1390000.0;3610000.0;2950000.0;6280000.0;0.2135;0.0;0.2725;0.027166666666666665;0.0;0.2135;0.0;12548.412109375;18267.19140625;3080.42553710938;41087.171875;487593.66501543345;488587.25841061014;266458.24645520333;265468.8569949279;255173.90264832348;430346.717906069;459392.7659864962;437136.27400699275;473209.3688182048;531957.4874369982;475527.0366104659;436825.32164923486;441661.96298593015;458901.46526618546;451992.507158283;411550.4805796947;479071.40273643075;463203.192860954;459392.7659864962;252127.67657613798;265099.94585879904;450323.93808819767;201022.9450173856;201022.9450173856;273.58870636183264;2326048.4422663543;1036008.0951300676;141084.26811038263;849975.3543862852;0;88;91;147;154;152;136;1;86;105;742951968705.3478;291422022340.09283;642833443684.9852;64340.88214966796;6772.676978423728;-0.0;55161.95677690511;3220691.2255797405;514392.83351807174;0.0;4081591.92978808;3.725377852035154;0.14252722812991037
3516;2019-07-22 18:49:45.123;649;650;233;232;203;33;179;30;-28;41;773;251;-29;9;197;140;274;562;201;206;178;-163;634;351;335;137;354;300;627;1363.0;-2.0;1227.0;152.0;0.0;1;100;98;1;0;0;1;1;0;0;1;1;0;1;0;40737.7421875;12463.794921875;17787.435546875;3109.39013671875;629.0;296812;599.0;0.0;Calculated values ==>;1563814185.123;338.06000000000006;338.16;296.46000000000004;296.36;293.46000000000004;276.46000000000004;273.4187578820637;291.06;276.16;270.36;277.26000000000005;350.46000000000004;298.26000000000005;270.26000000000005;274.06;292.86;287.16;300.56;329.36;293.76000000000005;290.96000000000004;333.06;336.06;256.86;241.92719264551067;267.5978703862781;273.4187578820637;293.26000000000005;6340000.0;3510000.0;3350000.0;1370000.0;3540000.0;3000000.0;6270000.0;0.22716666666666668;0.0;0.2045;0.025333333333333333;0.0;0.22716666666666668;0.0;12463.794921875;17787.435546875;3109.39013671875;40737.7421875;486671.9238440734;487567.52708513214;267059.16005280707;266550.4475981158;254077.97071499238;430735.4089219946;460702.97161879647;438011.42202021845;473176.1828425327;531269.9684629661;474534.3709164671;437856.56215164;443547.43308681657;460139.7197406941;452759.26288427605;412342.9036939307;474681.61789864104;464203.86296129815;460571.7415743834;251290.9062238717;263844.3676079864;452751.7079183823;199524.58131088968;199524.58131088968;272.9733125166188;2326730.5552051673;1036216.6031406138;141135.86796121488;850275.9147697648;0;88;91;147;154;152;136;1;86;105;743154539580.0388;291504851319.9665;643012006159.7129;48770.55892505773;6415.087207389813;-0.0;59301.213239856996;3221634.1508289613;514502.77001709805;0.0;4082546.1233876767;3.4317964502595886;0.10487316375048392
3517;2019-07-22 18:50:45.113;642;644;230;229;199;26;180;25;-26;37;776;249;-28;12;198;137;274;570;204;209;179;-147;646;341;327;136;344;302;640;851.0;0.0;554.0;11.0;0.0;1;95;98;1;0;0;1;1;0;0;1;1;0;0;0;41648.43359375;12686.0947265625;18389.484375;3098.8134765625;627.0;296813;599.0;0.0;Calculated values ==>;1563814245.113;337.36;337.56000000000006;296.16;296.06;293.06;275.76000000000005;272.3289490889957;291.16;275.66;270.56;276.86;350.76;298.06;270.36;274.36;292.96000000000004;286.86;300.56;330.16;294.06;291.06;333.06;335.86;258.46000000000004;241.71165711629368;267.8393353686513;272.3289490889957;293.56;6459999.999999999;3410000.0;3270000.0000000005;1360000.0;3440000.0;3020000.0;6400000.0;0.14183333333333334;0.0;0.09233333333333334;0.0018333333333333333;0.0;0.14183333333333334;0.0;12686.0947265625;18389.484375;3098.8134765625;41648.43359375;484353.8153611519;485303.1639906567;264482.0882183274;264022.7886796633;251994.89286844287;431359.6534126046;462060.0698768135;437869.15320432716;472915.8103579757;531431.875930999;474040.11022503756;437557.52604302316;443576.6592147222;461815.4734546952;454064.2821542224;407291.87585393793;474295.9777621604;465753.05998661753;461931.1965396319;251290.9062238717;263007.33956846996;454566.06385077914;197860.5834018432;197860.5834018432;272.2723017104444;2327416.992244876;1036426.1506239817;141187.59436882875;850577.3388567729;0;88;91;147;154;152;136;1;86;105;743353106480.0704;291586737669.9795;643192576059.7416;22160.79127842935;470.62671415638255;-0.0;37454.0152967097;3222225.14689832;514560.14140296186;0.0;4083352.282576681;1.758200475749087;0.03029954539290118
3518;2019-07-22 18:51:45.114;649;651;226;226;189;13;182;13;-25;30;781;248;-26;14;199;131;274;593;202;209;181;-137;623;340;329;135;345;301;623;2669.0;-2.0;2925.0;793.0;0.0;1;87;100;1;0;0;0;0;0;0;1;1;0;1;0;22988.46875;12223.453125;0.0;3042.7880859375;626.0;296814;598.0;0.0;Calculated values ==>;1563814305.114;338.06000000000006;338.26;295.76000000000005;295.76000000000005;292.06;274.46000000000004;272.21867820750657;291.36;274.46000000000004;270.66;276.16;351.26;297.96000000000004;270.56;274.56;293.06;286.26000000000005;300.56;332.46000000000004;294.06;291.26000000000005;332.96000000000004;335.76000000000005;259.46000000000004;241.49495122638035;267.7187500070086;272.21867820750657;293.36;6230000.0;3400000.0;3290000.0;1350000.0;3450000.0;3010000.0;6230000.0;0.44483333333333336;0.0;0.4875;0.13216666666666665;0.0;0.44483333333333336;0.0;12223.453125;0.0;3042.7880859375;22988.46875;487855.286166111;488136.2854662582;263967.6121832314;263967.6121832314;249156.78780578024;431420.45991060114;462014.0703394119;438249.86041294545;472363.3712700832;532027.6715589184;474052.55193726526;438095.2167564963;444068.8471814032;461794.573190275;453400.8520411482;416420.748599765;479805.7431548537;465463.51731352735;461884.86592475267;250872.52762923925;262588.8327430989;455751.7819891262;195673.55471817788;195673.55471817788;271.3934028584211;2327955.642076578;1036633.7336496449;141238.77523499134;850730.5871144168;0;88;91;147;154;152;136;1;86;105;743549909760.6147;291668039025.20435;643373479075.242;118255.94902619919;34373.672370976994;-0.0;118419.66493505803;3223395.3059064196;514850.5154022937;0.0;4084651.2515646606;17.75481486156795;0.8014206470658483
3519;2019-07-22 18:52:45.134;650;624;215;214;200;39;189;14;-20;27;785;247;-22;16;193;137;274;478;204;205;188;-132;597;370;362;143;375;313;598;1188.0;-1.0;1867.0;562.0;0.0;1;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20249.853515625;11587.140625;0.0;3108.98657226562;624.0;296815;596.0;0.0;Calculated values ==>;1563814365.134;338.16;335.56;294.66;294.56;293.16;277.06;275.4277932560699;292.06;274.56;271.16;275.86;351.66;297.86;270.96000000000004;274.76000000000005;292.46000000000004;286.86;300.56;320.96000000000004;293.66;291.96000000000004;332.76000000000005;335.56;259.96000000000004;243.1966462407574;269.14681796795327;275.4277932560699;293.56;5970000.0;3700000.0;3620000.0000000005;1430000.0;3750000.0;3130000.0;5980000.0;0.198;0.0;0.3111666666666667;0.09366666666666666;0.0;0.198;0.0;11587.140625;0.0;3108.98657226562;20249.853515625;490742.9110340458;487053.48938800854;260801.6912605841;260345.27818917113;254427.1631173266;429467.9694778635;457778.76280914614;436285.56833572127;471008.3239875013;531545.5445524799;472356.9911781932;435961.39421557175;441897.4406335876;456214.3250769302;448900.63966652285;424671.89999496564;465374.6648681634;459971.0288534705;457640.5186074551;250035.78352995744;261751.83340796042;454955.3150802572;203124.1290794882;203124.1290794882;274.4671416187656;2328316.081535128;1036832.2214047033;141290.05711205633;850730.5871144168;0;88;91;147;154;152;136;1;86;105;743757278860.5488;291751466825.17786;643557740475.1833;72552.06784856453;23588.18775540536;-0.0;50394.24512653745;3224985.902735473;515333.69190836034;0.0;4086058.503075588;9.970960292026579;0.5758421051299242
3520;2019-07-22 18:53:45.115;626;616;215;215;191;62;195;21;-1;28;788;250;6;38;191;142;274;413;205;203;194;-186;606;380;369;149;385;331;602;1210.0;-1.0;1536.0;478.0;0.0;1;99;1;1;1;0;0;0;0;0;1;1;0;0;0;32392.158203125;24350.421875;0.0;3217.22534179688;621.0;296816;596.0;0.0;Calculated values ==>;1563814425.115;335.76000000000005;334.76000000000005;294.66;294.66;292.26000000000005;279.36;276.4546675782219;292.66;275.26000000000005;273.06;275.96000000000004;351.96000000000004;298.16;273.76000000000005;276.96000000000004;292.26000000000005;287.36;300.56;314.46000000000004;293.46000000000004;292.56;332.76000000000005;335.26000000000005;254.56000000000003;244.42749628697553;271.215330690691;276.4546675782219;293.66;6060000.0;3800000.0;3690000.0;1490000.0;3850000.0;3310000.0;6020000.0;0.20166666666666666;0.0;0.256;0.07966666666666668;0.0;0.20166666666666666;0.0;24350.421875;0.0;3217.22534179688;32392.158203125;486462.3974029786;485496.8107035114;260504.03276067454;260504.03276067454;250785.71186478625;428757.65804586536;457478.6371371813;435153.6592193385;470302.0924079783;530505.1461815649;470301.20115734584;436328.0861189822;441469.6026926129;454248.15637414396;447789.06286051817;421993.7931778344;453764.62676602387;458590.48981361865;457338.9681574332;250035.78352995744;260496.36997498586;448211.68235358805;204916.77262559414;204916.77262559414;275.20752892646846;2328754.626049307;1037131.6062567024;141342.75885045627;850730.5871144168;0;89;91;147;154;152;136;1;86;105;743976509415.3536;291839039085.09985;643750879295.0114;58940.64296799856;19382.494474996853;-0.0;50905.142765587545;3226081.3283299822;515691.6675317724;0.0;4086902.3973227753;4.687678973555806;0.24565644042476653
3521;2019-07-22 18:54:45.135;602;609;220;220;198;74;194;22;-10;31;787;251;-11;30;190;149;273;473;202;203;193;-225;652;390;374;148;395;312;647;1466.0;0.0;1900.0;334.0;0.0;71;0;1;1;1;0;1;0;0;0;1;1;1;1;0;36546.37109375;21890.939453125;5495.330078125;4050.95385742188;617.0;296817;596.0;0.0;Calculated values ==>;1563814485.135;333.36;334.06;295.16;295.16;292.96000000000004;280.56;277.46169734231523;292.56;275.36;272.16;276.26000000000005;351.86;298.26000000000005;272.06;276.16;292.16;288.06;300.46000000000004;320.46000000000004;293.46000000000004;292.46000000000004;332.76000000000005;334.86;250.66000000000003;244.22491754036054;269.02936301313275;277.46169734231523;293.36;6520000.0;3900000.0;3740000.0;1480000.0;3950000.0;3120000.0;6470000.0;0.24433333333333335;0.0;0.31666666666666665;0.05566666666666666;0.0;0.24433333333333335;0.0;21890.939453125;5495.330078125;4050.95385742188;36546.37109375;477732.64505234384;479376.42242138734;259670.29795893808;259670.29795893808;251337.27063468003;428017.0890761298;456521.0196676313;438111.57050704764;470735.8213545205;531830.060655285;472967.9778233085;437953.8592893559;444183.5524678581;452371.49138257216;446976.59727068135;403924.0822235217;457318.60712894436;457787.68628915004;456379.46862901305;250035.78352995744;258822.4845140824;444149.9785085119;208342.45754684936;208342.45754684936;276.56388835461496;2329329.30528918;1037517.0793825402;141403.3471998172;850776.3967965257;0;89;91;148;154;152;136;1;86;106;744199483715.2828;291928168785.07153;643943843594.9501;72760.21910406278;13126.618666865881;-0.0;60603.709707742;3227179.201349295;515962.6671109605;0.0;4087831.9475065703;4.659780085141273;0.20410852931342507
3522;2019-07-22 18:55:45.106;609;615;214;212;194;77;169;49;-11;42;766;255;-14;28;190;155;273;528;203;198;168;-236;644;396;377;144;400;316;637;1421.0;0.0;1859.0;330.0;0.0;98;0;2;1;1;0;1;0;0;0;1;1;1;1;0;35847.859375;21647.82421875;6184.6552734375;4115.68798828125;614.0;296818;594.0;0.0;Calculated values ==>;1563814545.106;334.06;334.66;294.56;294.36;292.56;280.86;278.0567423895505;290.06;278.06;272.06;277.36;349.76;298.66;271.76000000000005;275.96000000000004;292.16;288.66;300.46000000000004;325.96000000000004;292.96000000000004;289.96000000000004;332.56;334.56;249.56000000000003;243.40439225979637;269.49753711883926;278.0567423895505;293.46000000000004;6440000.000000001;3960000.0;3770000.0000000005;1440000.0;4000000.0;3160000.0;6370000.0;0.23683333333333334;0.0;0.30983333333333335;0.055;0.0;0.23683333333333334;0.0;21647.82421875;6184.6552734375;4115.68798828125;35847.859375;479726.1454994418;481421.9457863444;257827.79421230534;257033.10932207044;250341.36265702604;427558.0369473;452405.8728828549;437039.1322159168;472358.32031004626;529323.8647627549;472919.4892530709;436555.01315091987;443074.50856206904;451488.28994324245;446775.0242497544;407733.1006776165;468065.7822024509;456594.20034266554;452258.61195787106;249199.05678690012;257567.11924055516;443723.34487098816;209644.79429405206;209644.79429405206;277.08552537684477;2329932.2989547723;1037879.727048409;141471.36965506308;850873.682963332;0;89;91;148;154;152;136;1;86;106;744424674820.1182;292015726445.0075;644132152534.8124;70454.34569945777;12874.320281731485;-0.0;57459.0391500478;3228372.0792186772;516179.23687603633;0.0;4088815.328215816;4.406753696195766;0.19765094262073704
3523;2019-07-22 18:56:45.086;612;618;221;221;197;59;115;54;-12;51;758;257;-15;18;191;146;273;554;205;194;113;-241;679;376;354;140;379;310;663;1217.0;-1.0;1519.0;321.0;0.0;6;0;9;1;1;0;1;0;1;0;1;1;1;1;0;50751.7109375;23450.251953125;18988.3359375;4046.73071289062;610.0;296819;593.0;0.0;Calculated values ==>;1563814605.086;334.36;334.96000000000004;295.26000000000005;295.26000000000005;292.86;279.06;276.0463484220469;284.66;278.56;271.96000000000004;278.26000000000005;348.96000000000004;298.86;271.66;274.96000000000004;292.26000000000005;287.76000000000005;300.46000000000004;328.56;292.56;284.46000000000004;332.46000000000004;334.16;249.06000000000003;242.56692532238324;268.7936212382143;276.0463484220469;293.66;6790000.000000001;3760000.0;3540000.0;1400000.0;3790000.0;3100000.0;6630000.0;0.20283333333333334;0.0;0.25316666666666665;0.0535;0.0;0.20283333333333334;0.0;23450.251953125;18988.3359375;4046.73071289062;50751.7109375;476043.57501170767;478862.59562209906;259144.68483800252;259144.68483800252;250342.3244389437;429045.3911783415;448587.6589080141;438248.17528810265;473765.5643948878;528942.9299062806;473944.3766318224;437776.4333770113;442820.52857386705;455262.41705411824;449150.29201334366;285603.52040396834;468821.7048161776;459735.5206260379;448290.3276514591;248780.69988749037;255893.36323571714;443960.0291553562;204035.71373966496;204035.71373966496;274.84844186418826;2330653.7214865773;1038255.419077527;141539.36713754252;851083.3879651809;0;89;91;148;154;153;136;1;86;106;744643901720.1879;292100898045.0346;644319889934.8721;59294.7881820128;12835.950874739483;-0.0;49542.977521775574;3229452.961587106;516393.41771832184;0.0;4089706.7144605406;2.617465475848666;0.1229567372067406
3524;2019-07-22 18:57:45.107;629;633;229;229;204;48;114;42;-24;49;760;258;-27;9;193;139;273;578;207;198;113;-243;669;369;347;134;372;299;654;1297.0;-2.0;1299.0;417.0;0.0;19;0;1;1;1;0;1;0;1;0;1;1;1;1;0;51190.90234375;22719.837890625;19245.05859375;3941.41040039062;607.0;296820;591.0;0.0;Calculated values ==>;1563814665.107;336.06;336.46000000000004;296.06;296.06;293.56;277.96000000000004;275.3239800832674;284.56;277.36;270.76000000000005;278.06;349.16;298.96000000000004;270.46000000000004;274.06;292.46000000000004;287.06;300.46000000000004;330.96000000000004;292.96000000000004;284.46000000000004;332.26000000000005;333.86;248.86;241.2770596917726;267.47669482898436;275.3239800832674;293.86;6690000.000000001;3690000.0;3470000.0000000005;1340000.0;3720000.0000000005;2990000.0;6540000.000000001;0.21616666666666667;0.0;0.2165;0.06949999999999999;0.0;0.21616666666666667;0.0;22719.837890625;19245.05859375;3941.41040039062;51190.90234375;479830.5657803273;482141.61704719247;263008.761143898;263008.761143898;253179.89831032587;429537.3511455088;449735.49681597395;438850.44880392915;474343.6830163247;529991.9871238747;475481.321724139;438390.63782803225;443750.3205605084;456708.53874424193;449386.7309066384;393590.9882293954;473797.63343173196;461356.5932634558;449589.9201646581;247943.99896000302;254638.09398592086;444904.26547193533;201285.26582996134;201285.26582996134;273.7444321630732;2331503.5405986225;1038640.3044899288;141605.95827906104;851402.1111011219;0;89;91;148;154;153;136;1;86;106;744854275325.7026;292183126815.23584;644502653880.3193;51432.86211386403;16931.52047511719;-0.0;53675.18944535028;3230376.0149641433;516641.5668019693;0.0;4090567.1669070255;2.6584489216411207;0.1269927890437878
3525;2019-07-22 18:58:48.107;644;647;234;233;209;45;143;37;-36;46;763;257;-38;0;194;140;273;592;205;201;143;-229;659;366;345;126;369;287;645;1383.0;0.0;1568.0;493.0;0.0;29;0;1;1;1;0;1;0;1;0;1;1;1;1;0;52544.73828125;22483.923828125;19244.34765625;3824.02001953125;603.0;296821;590.0;0.0;Calculated values ==>;1563814728.107;337.56000000000006;337.86;296.56;296.46000000000004;294.06;277.66;275.0112864084945;287.46000000000004;276.86;269.56;277.76000000000005;349.46000000000004;298.86;269.36;273.16;292.56;287.16;300.46000000000004;332.36;293.26000000000005;287.46000000000004;332.16;333.46000000000004;250.26000000000002;239.4893008659735;265.9988726020314;275.0112864084945;293.66;6590000.000000001;3660000.0;3450000.0;1260000.0;3690000.0;2870000.0;6450000.0;0.2305;0.0;0.2613333333333333;0.08216666666666667;0.0;0.2305;0.0;22483.923828125;19244.34765625;3824.02001953125;52544.73828125;483202.9331823365;485187.96749759937;265953.0015264615;265481.12686884985;255453.90185051988;429743.705733735;454216.3742429134;439684.8204426395;475076.46462940687;531212.3311987381;476887.09279090463;439387.6075512409;444873.0275935555;457338.9681574332;450085.6955253663;400141.60687868774;477050.90480021754;462057.68729304615;454216.3742429134;247525.65490268572;252964.46457616048;447867.6353183182;200687.12396674382;200687.12396674382;273.4961002770856;2332411.2274540914;1039035.8374049679;141673.90579523536;851738.8934058094;0;89;91;148;154;153;136;1;86;106;745072255325.7026;292265026815.23584;644687243880.3193;62458.06467903407;20309.998682721027;-0.0;58438.49218865709;3231372.560573581;516967.4300946004;0.0;4091548.161621323;3.0998782034555448;0.15487741596131444
3526;2019-07-22 18:59:45.108;651;653;234;233;210;43;164;36;-46;45;768;256;-49;-12;195;143;273;599;205;205;163;-208;656;363;343;134;366;279;642;1340.0;-1.0;1647.0;264.0;0.0;33;99;1;1;1;0;1;0;1;0;1;0;1;1;0;52454.65625;22496.51171875;19315.158203125;2920.63403320312;600.0;296822;589.0;0.0;Calculated values ==>;1563814785.108;338.26;338.46000000000004;296.56;296.46000000000004;294.16;277.46000000000004;274.69669130483857;289.56;276.76000000000005;268.56;277.66;349.96000000000004;298.76000000000005;268.26000000000005;271.96000000000004;292.66;287.46000000000004;300.46000000000004;333.06;293.66;289.46000000000004;332.06;333.16;252.36;241.2770596917726;264.9883086891361;274.69669130483857;293.66;6559999.999999999;3629999.9999999995;3429999.9999999995;1340000.0;3660000.0;2790000.0;6420000.0;0.22333333333333333;0.0;0.27449999999999997;0.044000000000000004;0.0;0.22333333333333333;0.0;22496.51171875;19315.158203125;2920.63403320312;52454.65625;484561.0701999901;486377.72894625465;266204.8773388173;265726.59598040534;255988.23285132067;429947.3805835815;457435.0215145692;439952.79059364484;473954.89273139124;532328.971606973;477773.76565936836;439513.90486739407;444785.4563705287;457963.6984928254;451070.3203772624;401824.26146570826;478464.6243032346;462883.60355544597;457299.4093329457;247107.31509690773;251709.28920128586;448598.2736661104;201742.84044067576;201742.84044067576;273.8971357398159;2333242.4872429892;1039391.9387665439;141727.30190984244;852044.1615156282;0;89;91;148;154;153;136;1;86;106;745268338765.4534;292339128115.1416;644848556710.1143;65388.63131699;10861.639061919126;-0.0;57074.30038594029;3232384.698005415;517214.2098891592;0.0;4092462.6539381524;2.9804986324589726;0.1274439519483434
3527;2019-07-22 19:00:45.088;649;650;233;232;206;38;172;33;-30;44;772;254;-31;4;196;141;273;580;205;208;172;-188;631;357;339;137;361;300;623;1300.0;0.0;908.0;229.0;0.0;13;99;100;1;0;0;1;0;1;0;1;0;1;1;0;41829.1875;12478.4638671875;17789.130859375;3099.5595703125;596.0;296823;590.0;0.0;Calculated values ==>;1563814845.088;338.06000000000006;338.16;296.46000000000004;296.36;293.76000000000005;276.96000000000004;274.0616903277293;290.36;276.46000000000004;270.16;277.56;350.36;298.56;270.06;273.56;292.76000000000005;287.26000000000005;300.46000000000004;331.16;293.96000000000004;290.36;332.16;332.76000000000005;254.36;241.92719264551067;267.5978703862781;274.0616903277293;293.66;6310000.0;3570000.0000000005;3390000.0;1370000.0;3610000.0;3000000.0;6230000.0;0.21666666666666667;0.0;0.15133333333333335;0.03816666666666667;0.0;0.21666666666666667;0.0;12478.4638671875;17789.130859375;3099.5595703125;41829.1875;486995.8321558458;487995.8370775963;267449.47865404404;266928.81242617936;255436.9493124617;430346.717906069;459151.32441021403;437701.3939996297;473469.3076824459;531165.8598595021;474885.7164304288;437545.9146967623;442819.4072827742;458901.46526618546;451848.18288157607;413116.79427855264;477881.1253233177;463869.66115306324;459151.32441021403;247525.65490268572;250035.78352995744;450153.52605655417;200043.54570747874;200043.54570747874;273.20370263893284;2334027.9240415897;1039683.2997438094;141777.45346712766;852353.2608571111;0;89;91;148;154;153;136;1;86;106;745472870565.5184;292420401015.1674;645022198810.1694;35965.55437487885;9545.864249989712;-0.0;56140.01871892598;3233229.0346803777;517384.2157293033;0.0;4093405.7921134396;3.0464521019496917;0.09848033646299201
3528;2019-07-22 19:01:45.129;638;638;230;229;203;35;176;30;-27;41;775;250;-29;11;197;139;273;563;201;210;175;-168;630;353;336;136;357;300;623;1278.0;-1.0;902.0;188.0;0.0;1;99;100;1;0;0;1;0;1;0;1;0;1;1;0;41609.96875;12422.775390625;17522.052734375;3080.53833007812;589.0;296824;592.0;0.0;Calculated values ==>;1563814905.129;336.96000000000004;336.96000000000004;296.16;296.06;293.46000000000004;276.66;273.6339639331285;290.76000000000005;276.16;270.46000000000004;277.26000000000005;350.66;298.16;270.26000000000005;274.26000000000005;292.86;287.06;300.46000000000004;329.46000000000004;294.16;290.66;332.36;332.06;256.36;241.71165711629368;267.5978703862781;273.6339639331285;293.26000000000005;6300000.0;3529999.9999999995;3360000.0;1360000.0;3570000.0000000005;3000000.0;6230000.0;0.213;0.0;0.15033333333333332;0.03133333333333333;0.0;0.213;0.0;12422.775390625;17522.052734375;3080.53833007812;41609.96875;485538.04404508433;486302.3300971538;265912.5310438473;265415.95526231383;254278.4469088021;430607.02586249536;460153.0124059576;438165.9764317512;473306.2826088756;531478.1602889443;474417.14028957894;437856.56215164;443837.0651105216;459669.781954241;452266.2968779334;413498.87315189163;475327.81539615855;464569.2957659115;460021.1331875139;248362.34728340767;247107.31509690773;452405.3120711748;199524.48992457349;199524.48992457349;272.9817755425572;2334723.725482031;1039890.9518692988;141828.98947509346;852647.721797423;0;89;91;148;154;153;136;1;86;106;745675508940.145;292502356980.0164;645202321809.8375;35875.770138245716;7923.59909392684;-0.0;55485.78501500631;3233828.121479981;517529.8940691227;0.0;4094336.6427897788;3.0063301305748986;0.08712512732262657
3529;2019-07-22 19:02:45.109;632;633;228;227;195;29;178;26;-28;38;778;248;-29;12;198;136;273;574;203;212;177;-150;640;347;332;135;350;299;633;1253.0;0.0;753.0;253.0;0.0;1;94;100;1;0;0;1;0;1;0;1;0;1;1;0;42169.7265625;12611.173828125;17962.12109375;3037.2470703125;585.0;296825;600.0;0.0;Calculated values ==>;1563814965.109;336.36;336.46000000000004;295.96000000000004;295.86;292.66;276.06;272.9856168485579;290.96000000000004;275.76000000000005;270.36;276.96000000000004;350.96000000000004;297.96000000000004;270.26000000000005;274.36;292.96000000000004;286.76000000000005;300.46000000000004;330.56;294.36;290.86;333.16;331.66;258.16;241.49495122638035;267.47669482898436;272.9856168485579;293.46000000000004;6400000.0;3470000.0000000005;3320000.0000000005;1350000.0;3500000.0;2990000.0;6330000.0;0.20883333333333332;0.0;0.1255;0.042166666666666665;0.0;0.20883333333333332;0.0;12611.173828125;17962.12109375;3037.2470703125;42169.7265625;483567.42912577296;484490.3210654667;264104.7495809149;263643.06570906844;250863.8708422802;430988.63858405815;461035.68587064807;438236.7768127522;473143.78782676667;531865.3904178909;474312.25262268167;438082.61597026663;444182.85976177163;460894.73399835604;452889.29545495956;409481.0797356467;475770.14161248505;465408.1613859091;460905.19875679514;251709.28920128586;245433.99809710225;454424.4977128195;197502.55959098137;197502.55959098137;272.15406442183223;2335421.656888481;1040099.4985741068;141879.95402626458;852943.3246789351;0;89;91;148;154;153;136;1;86;106;745875842140.2087;292583629880.04224;645381961909.8947;30212.144261332236;10833.541724137507;-0.0;55007.25114579411;3234378.6705226125;517686.1514728206;0.0;4095257.111166311;2.8578217260998224;0.09000810157247155
3530;2019-07-22 19:03:45.120;638;640;226;226;186;15;180;17;-27;33;781;247;-28;13;199;130;272;592;204;213;179;-135;668;331;321;135;335;300;664;1017.0;-2.0;137.0;241.0;0.0;1;88;100;1;0;0;1;0;1;0;1;0;1;1;0;43897.515625;13267.0869140625;19309.833984375;2985.81005859375;583.0;296826;610.0;0.0;Calculated values ==>;1563815025.12;336.96000000000004;337.16;295.76000000000005;295.76000000000005;291.76000000000005;274.66;271.215330690691;291.16;274.86;270.46000000000004;276.46000000000004;351.26;297.86;270.36;274.46000000000004;293.06;286.16;300.36;332.36;294.46000000000004;291.06;334.16;331.46000000000004;259.66;241.49495122638035;267.5978703862781;271.215330690691;293.56;6680000.0;3310000.0;3210000.0;1350000.0;3350000.0;3000000.0;6640000.000000001;0.1695;0.0;0.022833333333333334;0.04016666666666667;0.0;0.1695;0.0;13267.0869140625;19309.833984375;2985.81005859375;43897.515625;481298.99021758075;482050.22499581886;261097.87932711438;261097.87932711438;246624.57925608868;431954.4880088244;462965.92505088146;438165.9764317512;472656.1521691498;532102.5350070186;474065.0985316825;438011.42202021845;444125.8159805091;463303.77063570096;454799.95139390527;393529.9387143478;474746.6267126395;467112.4203852824;462838.6581866109;255893.36323571714;244597.3647265701;455955.4246708584;192431.81280725432;192431.81280725432;270.04530296757065;2336139.01539735;1040315.1902828953;141930.15537082969;853253.9812474262;0;89;91;148;154;153;136;1;86;106;746071778054.9409;292664644729.9315;645561694854.649;5610.930069426013;10584.865076521433;-0.0;45833.96029180095;3234677.2508713244;517864.6709184814;0.0;4096097.608656771;1.744234870845436;0.037966202451236435
3531;2019-07-22 19:04:45.120;653;644;214;214;194;28;184;12;-27;27;782;247;-29;13;193;130;272;564;203;215;183;-124;603;360;353;139;365;302;604;1471.0;-1.0;1964.0;584.0;0.0;1;93;100;1;0;0;0;0;0;0;1;0;1;1;0;22141.255859375;11810.9599609375;0.0;3042.8525390625;580.0;296827;616.0;0.0;Calculated values ==>;1563815085.12;338.46000000000004;337.56000000000006;294.56;294.56;292.56;275.96000000000004;274.38016830617;291.56;274.36;270.46000000000004;275.86;351.36;297.86;270.26000000000005;274.46000000000004;292.46000000000004;286.16;300.36;329.56;294.66;291.46000000000004;334.76000000000005;331.16;260.76000000000005;242.35481222062532;267.8393353686513;274.38016830617;293.46000000000004;6030000.0;3600000.0;3529999.9999999995;1390000.0;3650000.0;3020000.0;6040000.0;0.24516666666666667;0.0;0.32733333333333337;0.09733333333333333;0.0;0.24516666666666667;0.0;11810.9599609375;0.0;3042.8525390625;22141.255859375;490526.39846765745;489182.44064187864;259912.82400713427;259912.82400713427;251807.7711564536;430148.3826014536;458539.4322372223;437713.4967235476;471541.1619817675;532056.9234048271;473804.61892237945;437401.2382119444;443721.9807720978;457847.79545119463;449700.19021006493;422312.80280849664;477788.58244289336;462691.76546004;458403.38794786204;258404.02479325983;243342.44575359824;456430.9002160943;200823.79128688356;200823.79128688356;273.5237502761669;2336689.338493053;1040524.1740068537;141980.39422581016;853414.8965306294;0;89;91;148;154;153;136;1;86;106;746273978054.9409;292746844729.9315;645742294854.649;77541.8969129347;24879.09193577651;-0.0;63149.93111471656;3235370.1910961773;518160.2038935839;0.0;4097005.8077518255;11.146695164182782;0.5894593836175474
3532;2019-07-22 19:05:45.101;641;628;210;211;191;51;191;19;-14;27;781;247;8;26;188;137;272;470;199;212;190;-115;598;377;367;145;382;320;600;1233.0;-2.0;1200.0;467.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20169.763671875;11480.59375;0.0;3138.7548828125;578.0;296828;618.0;0.0;Calculated values ==>;1563815145.101;337.26;335.96000000000004;294.16;294.26000000000005;292.26000000000005;278.26000000000005;276.14872888175563;292.26000000000005;275.06;271.76000000000005;275.86;351.26;297.86;273.96000000000004;275.76000000000005;291.96000000000004;286.86;300.36;320.16;294.36;292.16;334.96000000000004;330.96000000000004;261.66;243.61107973660833;269.9613774848165;276.14872888175563;293.06;5980000.0;3770000.0000000005;3670000.0000000005;1450000.0;3820000.0000000005;3200000.0;6000000.0;0.2055;0.0;0.2;0.07783333333333334;0.0;0.2055;0.0;11480.59375;0.0;3138.7548828125;20169.763671875;489404.69802244316;487393.2093476006;258437.31974068042;258870.7180288694;250878.20564380664;428973.91024759493;457245.4800888884;435612.7234959764;470740.5471029485;530597.9605569057;471422.1591810016;439157.78287011833;441942.7702318727;454321.70481366356;447585.4678786673;423811.94739243283;463797.71678786614;460142.91347879387;457105.86544280197;259240.94887492666;242505.85365607988;456387.9283612801;205111.1601999038;205111.1601999038;275.26781609800764;2337041.8186694877;1040718.2088245545;142031.89130857616;853414.8965306294;0;89;91;148;154;153;136;1;86;106;746489909655.6069;292832017750.1942;645928835765.2245;46100.31265921453;19557.708455227126;-0.0;51784.91192741557;3236400.216567736;518530.393300872;0.0;4097963.294813183;8.033390268719744;0.3809806469542785
3533;2019-07-22 19:06:45.111;612;618;215;215;187;71;194;22;-1;30;783;247;9;48;187;142;272;472;200;209;193;-215;638;386;371;151;390;313;635;1656.0;-1.0;1431.0;294.0;0.0;0;99;1;1;0;1;1;0;0;0;1;0;1;0;0;32531.6640625;21365.74609375;3024.0546875;3032.38623046875;576.0;296829;620.0;0.0;Calculated values ==>;1563815205.111;334.36;334.96000000000004;294.66;294.66;291.86;280.26000000000005;277.0612115527968;292.56;275.36;273.06;276.16;351.46000000000004;297.86;274.06;277.96000000000004;291.86;287.36;300.36;320.36;294.06;292.46000000000004;335.16;330.76000000000005;251.66000000000003;244.82967444194236;269.14681796795327;277.0612115527968;293.16;6380000.0;3860000.0;3710000.0;1510000.0;3900000.0;3130000.0;6350000.0;0.27599999999999997;0.0;0.23850000000000002;0.049;0.0;0.27599999999999997;0.0;21365.74609375;3024.0546875;3032.38623046875;32531.6640625;480865.4827246894;482089.66717315454;258346.54696967924;258346.54696967924;247993.16408789955;428316.9747201074;457012.9787820721;439296.7158964009;470232.1680346204;531335.9505739177;472356.9911781932;440836.3383662121;446595.5159153864;452796.9729619235;446641.89452109864;409898.85839438724;458978.30214972206;459102.0076133136;456872.470919054;260077.89159075968;241669.27786274583;444670.9615678828;207502.13243034208;207502.13243034208;276.22528630625317;2337481.0704302983;1040991.9739431253;142083.3260555413;853440.1011864304;0;89;92;149;154;153;136;1;86;106;746711346555.5718;292920832550.1801;646118767415.1943;55283.008156655036;11621.272627739496;-0.0;68826.21342288448;3237245.2183845686;518790.26144732913;0.0;4098968.5550397276;4.94965970982822;0.16831622546780062
3534;2019-07-22 19:07:45.141;602;606;213;212;193;76;183;31;-17;36;775;248;-13;28;186;149;272;520;202;205;182;-231;651;393;375;144;398;309;645;1608.0;0.0;1434.0;284.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;1;0;36943.7578125;21906.130859375;6282.0087890625;4020.23022460938;574.0;296830;578.0;1016.0;Calculated values ==>;1563815265.141;333.36;333.76000000000005;294.46000000000004;294.36;292.46000000000004;280.76000000000005;277.76006397333236;291.46000000000004;276.26000000000005;271.46000000000004;276.76000000000005;350.66;297.96000000000004;271.86;275.96000000000004;291.76000000000005;288.06;300.36;325.16;293.66;291.36;330.96000000000004;330.56;250.06000000000003;243.40439225979637;268.67533136820026;277.76006397333236;293.36;6509999.999999999;3929999.9999999995;3750000.0;1440000.0;3979999.9999999995;3090000.0;6450000.0;0.26799999999999996;0.0;0.239;0.04733333333333333;0.0;0.26799999999999996;2.5647703423896466;21906.130859375;6282.0087890625;4020.23022460938;36943.7578125;477851.39159495843;479161.1761772154;256990.88243874084;256602.65340421323;249668.92963494724;427788.9520696689;454785.885080863;437688.5006598165;471765.34391292307;530799.7358532127;473005.47372009367;438316.55718940246;444493.19508952065;451234.94895277446;446397.8584166247;403906.6016918448;465672.34259540465;457906.40065206075;454642.0764292738;242505.85365607988;240832.718256323;444269.8372668479;209155.5164001762;209155.5164001762;276.885876218909;2338060.321759905;1041352.7532170501;142142.1272452075;853517.6904906293;0;89;92;149;154;153;136;1;87;106;746935258455.4651;293009376800.13794;646305460715.1053;54619.38323805403;11128.744521022461;-0.0;65790.39808779815;3238161.5295723854;518979.9397152165;0.0;4100090.921037663;4.083985820001117;0.1440068361594182
3535;2019-07-22 19:08:45.142;610;599;214;213;192;71;120;46;-13;45;755;255;-16;22;186;148;272;538;199;194;119;-240;663;384;364;140;387;311;648;1138.0;0.0;1486.0;234.0;0.0;1;0;1;1;0;1;1;1;0;0;1;1;1;1;0;48601.78125;22412.029296875;18115.52734375;4043.35961914062;569.0;296831;568.0;17.0;Calculated values ==>;1563815325.142;334.16;333.06;294.56;294.46000000000004;292.36;280.26000000000005;276.8598123268743;285.16;277.76000000000005;271.86;277.66;348.66;298.66;271.56;275.36;291.76000000000005;287.96000000000004;300.36;326.96000000000004;292.56;285.06;329.96000000000004;330.06;249.16000000000003;242.56692532238324;268.91163127593666;276.8598123268743;293.06;6630000.0;3840000.0;3640000.0;1400000.0;3870000.0000000005;3110000.0;6480000.0;0.18966666666666668;0.0;0.24766666666666665;0.039;0.0;0.18966666666666668;0.04292530633267682;22412.029296875;18115.52734375;4043.35961914062;48601.78125;477645.121855857;477753.4867581229;257219.60455559727;256831.36187799874;249207.47415351067;428465.0848360747;447453.0441045822;437864.8868398262;473177.20506292465;528551.4376075015;473576.1697214056;437389.9950341223;443207.87997338927;453169.9136415617;447962.13112715865;397038.9279096036;468210.9375555766;458147.1555003571;447300.80969654716;238323.1353838712;238741.38928724395;444068.4049140012;206831.48649216053;206831.48649216053;275.9603398079861;2338773.2131325565;1041722.077373206;142209.3249471006;853721.0066800371;0;89;92;149;155;153;136;1;87;106;747156962150.1973;293094578220.03503;646491463814.8806;57219.27215277185;9252.239818451784;-0.0;45609.01496776533;3239093.5338993296;519149.7840818659;0.0;4101019.264950812;2.514656110854167;0.10738353552706588
3536;2019-07-22 19:09:45.123;617;613;223;222;197;49;95;44;-27;48;753;255;-30;12;189;137;271;560;201;198;94;-239;659;370;348;134;373;293;645;1174.0;-1.0;1337.0;323.0;0.0;5;0;1;1;0;1;1;1;0;0;1;1;1;1;0;49865.39453125;22453.95703125;18455.580078125;3870.64111328125;568.0;296832;568.0;13.0;Calculated values ==>;1563815385.123;334.86;334.46000000000004;295.46000000000004;295.36;292.86;278.06;275.4277932560699;282.66;277.56;270.46000000000004;277.96000000000004;348.46000000000004;298.66;270.16;274.36;292.06;286.86;300.26000000000005;329.16;292.96000000000004;282.56;329.96000000000004;329.96000000000004;249.26000000000002;241.2770596917726;266.74333088950624;275.4277932560699;293.26000000000005;6590000.000000001;3700000.0;3479999.9999999995;1340000.0;3729999.9999999995;2930000.0;6450000.0;0.19566666666666668;0.0;0.22283333333333333;0.05383333333333333;0.0;0.19566666666666668;0.032826886354707076;22453.95703125;18455.580078125;3870.64111328125;49865.39453125;479178.4823189869;480205.76580807345;261041.21925269286;260620.92219413788;251067.4445892115;429467.9694778635;446740.72662691324;439717.3810629405;474246.50837657275;529721.0519968552;475897.9551400074;439266.8924047276;445375.3277671383;455977.7523786321;448900.63966652285;398893.5414406904;472111.6824440695;461202.9738842933;446590.50299579924;238323.1353838712;238323.1353838712;445329.84927685733;202322.67994504655;202322.67994504655;274.1550993190759;2339593.513086067;1042095.8421959215;142275.25406897682;854025.6694011925;0;89;92;149;155;153;136;1;87;106;747370494510.0071;293176752189.96185;646672606434.7194;52899.452565770705;13081.885949029147;-0.0;47795.07071026395;3240010.899346755;519335.84285915294;0.0;4101797.3858477655;2.5407761590260787;0.11493864397617198
3537;2019-07-22 19:10:45.123;632;632;229;229;205;45;129;36;-43;46;754;253;-46;0;190;138;272;578;204;202;129;-228;652;365;345;128;369;280;638;1358.0;-2.0;1322.0;372.0;0.0;10;0;1;1;0;1;1;1;0;0;1;1;1;1;0;50968.0;22310.09765625;18347.142578125;3737.31518554688;569.0;296833;567.0;15.0;Calculated values ==>;1563815445.123;336.36;336.36;296.06;296.06;293.66;277.66;274.9066339382667;286.06;276.76000000000005;268.86;277.76000000000005;348.56000000000006;298.46000000000004;268.56;273.16;292.16;286.96000000000004;300.36;330.96000000000004;293.36;286.06;329.86;330.06;250.36;239.943914813709;265.11578078379944;274.9066339382667;293.56;6520000.0;3650000.0;3450000.0;1280000.0;3690000.0;2800000.0;6380000.0;0.22633333333333333;0.0;0.22033333333333335;0.062000000000000006;0.0;0.22633333333333333;0.03787527029353837;22310.09765625;18347.142578125;3737.31518554688;50968.0;482219.9154568033;483790.4868396644;264176.56764601695;264176.56764601695;254291.45484351492;429811.8947417682;452248.3158256219;440174.11974024615;474821.5746274813;530812.2296987297;477308.57117466675;439735.6131631189;446243.25685506145;456778.7237450398;449971.1092480008;403394.2044913596;475768.43775111006;462189.07052532554;452248.3158256219;237904.88540968279;238741.38928724395;447605.5162071043;201004.9559540556;201004.9559540556;273.61678716258837;2340433.7913738275;1042468.875984984;142338.65370480038;854332.3587566612;0;89;92;149;155;153;136;1;87;106;747578394510.0071;293255352189.96185;646844506434.7194;52696.93908755732;15289.234735689022;-0.0;56864.747117597835;3240890.8692771993;519572.2688648589;0.0;4102669.550996331;2.812302539351882;0.12291505304805878
3538;2019-07-22 19:11:45.124;635;634;230;229;204;42;156;34;-32;44;758;254;-34;10;191;139;271;563;206;206;155;-210;628;360;342;131;364;297;619;1226.0;-1.0;1317.0;218.0;0.0;2;96;100;1;0;0;1;1;0;0;1;1;0;1;0;40512.984375;12443.1982421875;17295.912109375;3089.16674804688;577.0;296834;567.0;16.0;Calculated values ==>;1563815505.124;336.66;336.56;296.16;296.06;293.56;277.36;274.38016830617;288.76000000000005;276.56;269.96000000000004;277.56;348.96000000000004;298.56;269.76000000000005;274.16;292.26000000000005;287.06;300.26000000000005;329.46000000000004;293.76000000000005;288.66;329.86;330.86;252.16000000000003;240.61611355647437;267.23344911666527;274.38016830617;293.76000000000005;6280000.0;3600000.0;3420000.0000000005;1310000.0;3640000.0;2970000.0;6190000.0;0.20433333333333334;0.0;0.2195;0.036333333333333336;0.0;0.20433333333333334;0.04038393178556682;12443.1982421875;17295.912109375;3089.16674804688;40512.984375;485328.63774993917;486171.55230495124;266283.5236616924;265776.10679478553;254869.99476920647;430148.3826014536;456510.98759261303;438071.4457414646;474244.15781875124;529935.9911014348;475271.09893831366;437763.19581502484;444297.16997077694;457732.2313946309;451023.10260554776;413498.3857910652;475819.19832628267;463163.7860380647;456374.5658967448;237904.88540968279;242087.5637286956;448930.45635971765;201020.76869143514;201020.76869143514;273.6010697434669;2341196.1456180867;1042758.4916117853;142395.5420025268;854629.3891636361;0;89;92;149;155;153;136;1;87;106;747784497945.577;293333053485.17676;647017609320.1981;52032.62361248147;9007.385318614264;-0.0;52177.292562284936;3241763.6301812194;519774.74407373526;0.0;4103578.249807571;3.4487737857777443;0.13750625478825365
3539;2019-07-22 19:12:45.114;626;625;229;228;204;36;169;31;-30;42;773;252;-31;12;192;138;271;556;203;209;168;-191;628;354;336;135;358;297;620;1183.0;-1.0;982.0;164.0;0.0;1;99;100;1;0;0;1;1;0;0;1;1;0;1;0;41318.3359375;12441.8583984375;17439.322265625;3079.46313476562;592.0;296835;566.0;15.0;Calculated values ==>;1563815565.114;335.76000000000005;335.66;296.06;295.96000000000004;293.56;276.76000000000005;273.7412296467126;290.06;276.26000000000005;270.16;277.36;350.46000000000004;298.36;270.06;274.36;292.36;286.96000000000004;300.26000000000005;328.76000000000005;294.06;289.96000000000004;329.76000000000005;332.36;254.06000000000003;241.49495122638035;267.23344911666527;273.7412296467126;293.46000000000004;6280000.0;3540000.0;3360000.0;1350000.0;3579999.9999999995;2970000.0;6200000.0;0.19716666666666666;0.0;0.16366666666666668;0.02733333333333333;0.0;0.19716666666666666;0.037830784608335506;12441.8583984375;17439.322265625;3079.46313476562;41318.3359375;484037.6489007617;484782.6937829008;265684.7373123944;265187.73818649456;254817.56142582087;430542.39183029096;459227.28746328363;438378.49729393894;473533.6025564079;531495.7736613608;475038.003943599;438225.1199557825;444583.24951340194;458831.93800034054;451946.54842230113;413498.3857910652;474637.09308398084;464441.16897660936;459094.54493689875;237486.63934987856;248362.34728340767;450193.72182827763;199803.43611559903;199803.43611559903;273.09615672757513;2341877.9596328544;1042965.8325212448;142446.9386840169;854918.8012067594;0;89;92;149;155;153;136;1;87;106;747987864045.6094;293412840185.18945;647195779620.2264;39046.78501285497;6844.001142813215;-0.0;51123.56362259959;3242522.4987540394;519906.8169451203;0.0;4104438.946802504;2.9433390430837707;0.09356280509767846
