;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3540;2019-07-22 19:13:45.124;623;623;227;226;196;31;175;27;-31;39;782;248;-32;13;193;136;271;567;204;212;174;-171;633;349;332;135;352;296;626;1359.0;-1.0;1120.0;161.0;0.0;1;99;100;1;0;0;1;1;0;0;1;1;0;1;0;41919.796875;12529.287109375;17803.53125;3050.89575195312;607.0;296836;566.0;14.0;Calculated values ==>;1563815625.124;335.46000000000004;335.46000000000004;295.86;295.76000000000005;292.76000000000005;276.26000000000005;273.20264511476705;290.66;275.86;270.06;277.06;351.36;297.96000000000004;269.96000000000004;274.46000000000004;292.46000000000004;286.76000000000005;300.26000000000005;329.86;294.36;290.56;329.76000000000005;333.86;256.06;241.49495122638035;267.1113755279542;273.20264511476705;293.56;6330000.0;3490000.0;3320000.0000000005;1350000.0;3520000.0000000005;2960000.0;6260000.0;0.2265;0.0;0.18666666666666665;0.026833333333333334;0.0;0.2265;0.03528104363164194;12529.287109375;17803.53125;3050.89575195312;41919.796875;483044.2438652422;483828.8488242955;264196.4704160906;263726.5921621389;251529.1977506709;430862.6128555636;460643.8795360686;438449.4162088901;473241.2657668606;532505.4025882863;474700.28153952706;438296.42880847026;444924.569094875;459914.4856856361;452540.14827877196;411541.5329601397;475565.03664619866;465408.1613859091;460513.0461584923;237486.63934987856;254638.09398592086;452266.45312164933;198849.3844187598;198849.3844187598;272.6978419546021;2342571.7263480327;1043173.96008259;142498.0335224521;855212.5406010839;0;89;92;149;155;153;136;1;87;106;748188297445.5775;293493853685.1766;647373709270.1981;44725.339267490985;6800.0246768608695;-0.0;59266.81938404941;3243220.7161397706;520020.536110302;0.0;4105359.019980723;3.3187494644523716;0.10132824648874036
3541;2019-07-22 19:14:45.145;629;629;224;224;187;22;178;20;-30;35;784;247;-31;13;194;132;271;583;203;214;177;-152;656;337;323;134;341;298;650;2082.0;-1.0;542.0;74.0;0.0;1;99;100;1;0;0;1;1;0;0;1;1;0;0;0;43206.90625;13019.7001953125;18812.58984375;3052.66796875;613.0;296837;565.0;13.0;Calculated values ==>;1563815685.145;336.06;336.06;295.56;295.56;291.86;275.36;271.8864255623528;290.96000000000004;275.16;270.16;276.66;351.56000000000006;297.86;270.06;274.46000000000004;292.56;286.36;300.26000000000005;331.46000000000004;294.56;290.86;329.66;334.46000000000004;257.96000000000004;241.2770596917726;267.35522164206344;271.8864255623528;293.46000000000004;6559999.999999999;3370000.0000000005;3229999.9999999995;1340000.0;3410000.0;2980000.0;6500000.0;0.34700000000000003;0.0;0.09033333333333333;0.012333333333333333;0.0;0.34700000000000003;0.03275056117630155;13019.7001953125;18812.58984375;3052.66796875;43206.90625;481321.79719354666;482003.53286391706;261141.1562448279;261141.1562448279;247441.15193150268;431601.1154718507;462409.54631686356;438153.8488135099;472981.82504853373;532563.8653181886;474324.75812690036;437999.7806145802;444526.6575060108;461747.81751165166;454055.071947781;400660.6802332855;475067.32467878767;466952.6416183383;462281.5440492202;237068.3971897606;257148.6733736563;454385.81474745745;196422.68436603373;196422.68436603373;271.6824791342596;2343281.3638258763;1043386.9428276839;142548.9143554412;855517.781740086;0;89;92;149;155;153;136;1;87;106;748384866220.2777;293574581930.05347;647551971639.9263;21836.381855088683;3181.545274704226;-0.0;92253.02431006572;3243775.591286632;520103.74497268384;0.0;4106622.1272757915;3.361648060851779;0.01160712052620419
3542;2019-07-22 19:15:45.095;644;638;216;215;188;26;183;14;-30;29;785;247;-32;14;192;129;271;575;203;216;182;-136;602;358;350;137;363;299;603;1969.0;-2.0;2333.0;696.0;0.0;1;98;98;1;0;0;0;0;0;0;1;1;0;1;0;22622.865234375;11708.638671875;0.0;3059.669921875;614.0;296838;564.0;0.0;Calculated values ==>;1563815745.095;337.56000000000006;336.96000000000004;294.76000000000005;294.66;291.96000000000004;275.76000000000005;274.1680685717883;291.46000000000004;274.56;270.16;276.06;351.66;297.86;269.96000000000004;274.56;292.36;286.06;300.26000000000005;330.66;294.76000000000005;291.36;329.56;334.56;259.56;241.92719264551067;267.47669482898436;274.1680685717883;293.46000000000004;6020000.0;3579999.9999999995;3500000.0;1370000.0;3629999.9999999995;2990000.0;6030000.0;0.32816666666666666;0.0;0.3888333333333333;0.116;0.0;0.32816666666666666;0.0;11708.638671875;0.0;3059.669921875;22622.865234375;489394.25955220335;488458.82451761735;260883.72950311925;260431.0655002683;249644.4734906951;430280.9020939914;458882.002038489;437928.15255369636;472002.15594002855;532593.2065287553;474195.03037831123;437618.306812844;444470.14050354663;458031.83721652924;449918.61482626194;422320.01965715556;479518.3855206413;463273.35756540485;458746.76778394415;236650.15891445865;257567.11924055516;455527.8560378548;200202.28270173847;200202.28270173847;273.2705686273158;2343829.4881041576;1043592.8405938321;142599.80805777933;855674.4226792569;0;89;92;149;155;153;136;1;87;106;748586597970.4381;293655814180.1181;647730922390.0686;92435.74239410296;29617.766506989497;-0.0;84845.68185447717;3244727.0654330472;520376.84479808336;0.0;4108096.7199762096;14.009674123625103;0.6939713551882847
3543;2019-07-22 19:16:45.096;639;619;208;208;190;52;189;20;-16;28;786;248;-2;24;187;135;271;473;201;215;188;-122;591;377;368;143;382;319;593;1163.0;0.0;1552.0;429.0;0.0;1;99;98;1;0;0;0;0;0;0;1;1;0;0;0;20386.26953125;11241.705078125;0.0;3167.58374023438;615.0;296839;563.0;0.0;Calculated values ==>;1563815805.096;337.06;335.06;293.96000000000004;293.96000000000004;292.16;278.36;276.14872888175563;292.06;275.16;271.56;275.96000000000004;351.76;297.96000000000004;272.96000000000004;275.56;291.86;286.66;300.26000000000005;320.46000000000004;294.66;291.96000000000004;329.46000000000004;334.66;260.96000000000004;243.1966462407574;269.84581860846123;276.14872888175563;293.26000000000005;5910000.0;3770000.0000000005;3679999.9999999995;1430000.0;3820000.0000000005;3190000.0;5930000.0;0.19383333333333336;0.0;0.25866666666666666;0.0715;0.0;0.19383333333333336;0.0;11241.705078125;0.0;3167.58374023438;20386.26953125;489870.5687997615;486902.0837987184;258038.07114446122;258038.07114446122;250834.08789086185;428973.91024759493;456802.38005965634;435520.68986260775;471107.22338200803;531199.4041508359;471677.43718102365;437795.343960608;441848.47677720647;454176.14986732404;447276.1595695921;425555.2161595813;465276.15793013637;460396.3755515339;456662.1077966673;236231.924509345;257985.5697089033;455989.0127896765;205359.54112956702;205359.54112956702;275.363160995266;2344187.9035335956;1043784.0966457322;142651.70270313058;855674.4226792569;0;89;92;149;155;153;136;1;87;106;748802001560.1779;293739815580.0166;647916325479.8446;59535.01713894653;17920.007223697827;-0.0;48710.81417230628;3245993.509534676;520772.9995144958;0.0;4109209.7093246016;8.755868532123412;0.44614773683728914
3544;2019-07-22 19:17:45.087;611;611;211;210;184;69;191;30;3;32;790;248;16;52;186;140;270;453;200;211;190;-125;603;385;371;147;390;330;603;1533.0;-1.0;1417.0;393.0;0.0;0;99;98;1;0;0;1;0;0;0;1;1;0;1;0;22880.654296875;11407.361328125;2677.45922851562;3250.31274414062;614.0;296840;562.0;0.0;Calculated values ==>;1563815865.087;334.26000000000005;334.26000000000005;294.26000000000005;294.16;291.56;280.06;276.9606089950914;292.26000000000005;276.16;273.46000000000004;276.36;352.16;297.96000000000004;274.76000000000005;278.36;291.76000000000005;287.16;300.16;318.46000000000004;294.26000000000005;292.16;329.36;334.56;260.66;244.02132995426717;271.1026128081217;276.9606089950914;293.16;6030000.0;3850000.0;3710000.0;1470000.0;3900000.0;3300000.0;6030000.0;0.2555;0.0;0.23616666666666666;0.0655;0.0;0.2555;0.0;11407.361328125;2677.45922851562;3250.31274414062;22880.654296875;484681.1624318772;484681.1624318772;258669.67902111833;258240.6489255425;248213.59236852813;428391.1821097931;456590.9731116423;436063.800581425;470969.3238023553;530792.322631422;470190.84919035254;438199.00731518236;443822.851436867;452648.02534097177;446519.7114587133;421712.4807785299;460547.2228886847;459378.0053511534;456449.9811544118;235813.6939595721;257567.11924055516;455023.57998027815;207595.3575059951;207595.3575059951;276.2554684727627;2344548.4071481302;1043972.8105542533;142705.177151407;855696.7314926471;0;89;92;150;155;153;136;1;87;106;749023668304.9453;293826802529.92535;648110996274.6404;53956.63063964737;16206.54857206554;-0.0;63582.35634217047;3246939.1314006126;521057.3448209674;0.0;4110145.3453781107;7.715287401214036;0.31095317854229343
3545;2019-07-22 19:18:45.127;590;597;215;215;193;74;183;40;-16;38;791;247;-12;22;186;148;270;502;199;208;182;-222;644;391;374;148;396;307;638;1566.0;-1.0;1703.0;218.0;0.0;98;99;0;1;1;0;1;0;0;0;1;1;0;1;0;36733.45703125;21634.412109375;6185.85009765625;3015.6728515625;614.0;296841;561.0;0.0;Calculated values ==>;1563815925.127;332.16;332.86;294.66;294.66;292.46000000000004;280.56;277.5613417927498;291.46000000000004;277.16;271.56;276.96000000000004;352.26;297.86;271.96000000000004;275.36;291.76000000000005;287.96000000000004;300.16;323.36;293.96000000000004;291.36;329.26000000000005;334.56;250.96000000000004;244.22491754036054;268.43790593516167;277.5613417927498;293.06;6440000.000000001;3910000.0;3740000.0;1480000.0;3960000.0;3070000.0;6380000.0;0.261;0.0;0.2838333333333333;0.036333333333333336;0.0;0.261;0.0;21634.412109375;6185.85009765625;3015.6728515625;36733.45703125;476867.38697179937;478637.2401192699;258171.9011246124;258171.9011246124;249949.20004586244;427941.3511905804;454954.6622213048;438297.7194993918;471432.6538135293;532621.8456006951;473149.78410087846;438918.9086401352;444020.7736698696;451591.20228960965;446625.7354311426;406324.6853626302;463659.5306619505;458485.8902098911;454811.2278571383;235395.46725036926;257567.11924055516;444479.99798353727;209311.19513557435;209311.19513557435;276.93359653018797;2345045.5226003635;1044248.3422325595;142757.42850924324;855770.6416445525;0;90;92;150;155;153;136;1;87;106;749247317305.6913;293915361530.22076;648302223675.2782;64994.00849859685;8544.466503475986;-0.0;64075.5085403282;3247931.0475669573;521263.740786258;0.0;4111209.8701327094;4.462779652405872;0.15757080329274395
3546;2019-07-22 19:19:48.087;596;601;212;211;191;73;135;48;-16;46;778;248;-18;13;186;150;270;533;198;199;133;-233;657;386;367;138;389;310;642;971.0;0.0;1567.0;158.0;0.0;0;0;0;1;1;0;1;0;1;0;1;1;1;1;0;49175.8125;22209.92578125;17923.51953125;4050.82739257812;613.0;296842;560.0;0.0;Calculated values ==>;1563815988.087;332.76000000000005;333.26000000000005;294.36;294.26000000000005;292.26000000000005;280.46000000000004;277.0612115527968;286.66;277.96000000000004;271.56;277.76000000000005;350.96000000000004;297.96000000000004;271.36;274.46000000000004;291.76000000000005;288.16;300.16;326.46000000000004;293.06;286.46000000000004;329.16;334.46000000000004;249.86;242.14157278889297;268.7936212382143;277.0612115527968;292.96000000000004;6570000.0;3860000.0;3670000.0000000005;1380000.0;3890000.0;3100000.0;6420000.0;0.16183333333333336;0.0;0.26116666666666666;0.026333333333333334;0.0;0.16183333333333336;0.0;22209.92578125;17923.51953125;4050.82739257812;49175.8125;476217.51871188986;478764.56733644125;256761.94260381974;256373.73198422103;249096.04093925108;428316.9747201074;449155.8582219967;437618.5379703155;473535.07189352607;531038.2101658768;472873.64256703155;437301.7563972805;442075.34363280225;452822.462551337;447895.12308963935;399466.1080798907;468203.1027383239;458356.8847964573;448855.33162571245;234977.24436692704;257148.6733736563;445208.19810933137;208064.739931582;208064.739931582;276.4381547680106;2345796.7514326526;1044631.736608228;142819.22112784823;855981.4646871923;0;90;92;150;155;154;136;1;87;107;749480584104.9492;294005394329.9344;648496455274.6604;59951.80025444923;6244.777732014067;-0.0;38967.944089166784;3249023.629246689;521393.06451043923;0.0;4112110.9278767253;2.3801347320478463;0.10368465167667006
3547;2019-07-22 19:20:45.098;607;610;218;217;193;48;104;45;-29;48;761;250;-31;8;188;136;270;556;199;202;103;-223;661;369;346;130;372;293;647;1024.0;-1.0;1533.0;36.0;0.0;0;0;0;1;1;0;1;0;1;0;1;1;1;1;0;50290.75390625;22459.439453125;18338.978515625;3882.35400390625;614.0;296843;559.0;0.0;Calculated values ==>;1563816045.098;333.86;334.16;294.96000000000004;294.86;292.46000000000004;277.96000000000004;275.3239800832674;283.56;277.66;270.26000000000005;277.96000000000004;349.26;298.16;270.06;273.96000000000004;291.96000000000004;286.76000000000005;300.16;328.76000000000005;293.36;283.46000000000004;329.06;334.56;250.86;240.39332010688793;266.74333088950624;275.3239800832674;293.06;6609999.999999999;3690000.0;3460000.0;1300000.0;3720000.0000000005;2930000.0;6470000.0;0.17066666666666666;0.0;0.2555;0.006;0.0;0.17066666666666666;0.0;22459.439453125;18338.978515625;3882.35400390625;50290.75390625;477424.1806825281;479526.0424832121;258858.93450600342;258458.04618241332;249590.25901188163;429537.3511455088;448457.81103794783;439417.3256371076;474759.1401246877;530551.5449860336;475318.61819959315;439116.185694671;444810.3563274786;456001.8206241952;448935.5311806599;396958.1785177175;471225.1597262322;462037.2342125079;448310.5934685631;234559.02529450474;257567.11924055516;447759.4334337188;204984.8377270407;204984.8377270407;275.1804382903807;2346584.347048339;1044985.437328834;142882.03760088098;856268.5981985565;0;90;92;150;155;154;136;1;87;107;749683828320.5068;294081789070.144;648668343440.132;59897.500661022095;1456.6475742400687;-0.0;41527.595646553156;3249972.6193179716;521454.0458936808;0.0;4112748.307214012;2.3025954865949254;0.08423352078493877
3548;2019-07-22 19:21:45.118;626;629;225;224;200;45;131;38;-43;46;757;251;-46;-3;190;136;270;575;201;206;130;-205;651;366;345;130;369;280;638;1333.0;0.0;1462.0;276.0;0.0;0;100;0;1;1;0;1;0;1;0;1;1;0;1;0;49966.484375;22221.15234375;17990.75;2936.55517578125;614.0;296844;558.0;0.0;Calculated values ==>;1563816105.118;335.76000000000005;336.06;295.66;295.56;293.16;277.66;275.0112864084945;286.26000000000005;276.96000000000004;268.86;277.76000000000005;348.86;298.26000000000005;268.56;272.86;292.16;286.76000000000005;300.16;330.66;293.76000000000005;286.16;328.96000000000004;334.56;252.66000000000003;240.39332010688793;265.11578078379944;275.0112864084945;293.26000000000005;6509999.999999999;3660000.0;3450000.0;1300000.0;3690000.0;2800000.0;6380000.0;0.22216666666666668;0.0;0.24366666666666664;0.046;0.0;0.22216666666666668;0.0;22221.15234375;17990.75;2936.55517578125;49966.484375;481446.3916294139;483354.9191976593;262375.9049893263;261937.6099711294;252445.6784721476;429743.705733735;452531.5327903273;440174.11974024615;474565.8909610861;531121.3270027906;477081.22105322406;439735.6131631189;445831.5902704984;456778.7237450398;449490.0504249662;402834.4632182684;475310.4277314336;462713.459264432;452390.01284978585;234140.81001818314;257567.11924055516;449627.1856652139;202340.68354044846;202340.68354044846;274.1440163246215;2347420.102526079;1045357.8997064446;142938.88078544138;856571.446852003;0;90;92;150;155;154;136;1;87;107;749891197420.4409;294159815070.1192;648840300740.0773;57952.080620684035;11375.17909773921;-0.0;55552.625994891125;3250955.0265216217;521561.013426543;0.0;4113557.578728049;2.894191192275812;0.11773444136734179
3549;2019-07-22 19:22:45.109;630;632;227;227;201;41;157;35;-33;45;763;251;-35;6;191;137;270;560;197;209;156;-185;627;360;341;134;363;296;619;1170.0;-1.0;1069.0;230.0;0.0;0;99;100;1;0;0;1;0;1;0;1;1;0;1;0;40766.296875;12565.9560546875;17188.76171875;3057.28051757812;614.0;296845;557.0;0.0;Calculated values ==>;1563816165.109;336.16;336.36;295.86;295.86;293.26000000000005;277.26000000000005;274.38016830617;288.86;276.66;269.86;277.66;349.46000000000004;298.26000000000005;269.66;273.76000000000005;292.26000000000005;286.86;300.16;329.16;294.06;288.76000000000005;328.86;334.56;254.66000000000003;241.2770596917726;267.1113755279542;274.38016830617;292.86;6270000.0;3600000.0;3410000.0;1340000.0;3629999.9999999995;2960000.0;6190000.0;0.19499999999999998;0.0;0.17816666666666667;0.03833333333333333;0.0;0.19499999999999998;0.0;12565.9560546875;17188.76171875;3057.28051757812;40766.296875;484723.2148931082;485888.27155356546;264784.18672780937;264784.18672780937;253717.16069034796;430148.3826014536;456811.36733914696;438143.1473471288;473954.89273139124;530531.9285876651;475049.9740706209;437835.6915274192;443924.6351342377;457893.7095298428;450730.56595860166;413498.9491333662;475366.7239161653;463702.17268927145;456675.42510896287;233722.59852315116;257567.11924055516;450991.98405601905;200880.34748361082;200880.34748361082;273.5459599812907;2348176.095619726;1045647.7487922419;142988.82192387237;856864.565474962;0;90;92;150;155;154;136;1;87;107;750096966550.225;294239003190.03613;649013074819.896;42272.32217568345;9587.612735275648;-0.0;49880.040136943644;3251790.1045968784;521735.67715481174;0.0;4114436.0524873934;3.1006942687718158;0.10952627285234234
3550;2019-07-22 19:23:45.109;623;624;228;227;201;35;170;31;-31;43;773;248;-33;11;192;136;270;556;196;212;169;-164;626;353;335;136;357;296;619;1142.0;-1.0;1137.0;160.0;0.0;0;99;100;1;0;0;1;0;1;0;1;1;0;1;0;41878.6484375;12528.6044921875;17336.083984375;3044.38891601562;611.0;296846;555.0;0.0;Calculated values ==>;1563816225.109;335.46000000000004;335.56;295.96000000000004;295.86;293.26000000000005;276.66;273.6339639331285;290.16;276.26000000000005;270.06;277.46000000000004;350.46000000000004;297.96000000000004;269.86;274.26000000000005;292.36;286.76000000000005;300.16;328.76000000000005;294.36;290.06;328.66;334.26000000000005;256.76000000000005;241.71165711629368;267.1113755279542;273.6339639331285;292.76000000000005;6260000.0;3529999.9999999995;3350000.0;1360000.0;3570000.0000000005;2960000.0;6190000.0;0.19033333333333333;0.0;0.18949999999999997;0.02666666666666667;0.0;0.19033333333333333;0.0;12528.6044921875;17336.083984375;3044.38891601562;41878.6484375;483828.8488242955;484750.7647493644;265276.47334593855;264784.18672780937;253717.16069034796;430607.02586249536;459517.5993648672;438449.4162088901;473501.42000396166;531570.964415538;474700.28153952706;438143.1473471288;444639.9159599528;458990.84683623374;451835.95211888116;413878.39096884546;474761.2694906321;464971.4050142401;459385.2837268105;232886.18681767926;256311.7953858065;452818.28479797405;199827.0302801531;199827.0302801531;273.1011841247245;2348864.8034973303;1045856.8701301325;143039.66916915233;857152.272522488;0;90;92;150;155;154;136;1;87;107;750299766550.225;294320003190.03613;649190674819.896;45218.94213349566;6746.4334538085595;-0.0;49402.58757268045;3252519.1984661217;521871.7942063874;0.0;4115263.407718307;3.0802432396006907;0.10054461696208787
3551;2019-07-22 19:24:45.150;621;623;224;223;192;27;176;26;-32;39;777;245;-34;13;193;134;270;566;194;214;175;-146;633;345;328;135;348;295;627;1116.0;-1.0;973.0;0.0;0.0;0;99;100;1;0;0;1;0;1;0;1;1;0;1;0;42435.36328125;12646.5009765625;17748.060546875;3026.19897460938;609.0;296847;554.0;0.0;Calculated values ==>;1563816285.15;335.26000000000005;335.46000000000004;295.56;295.46000000000004;292.36;275.86;272.7676641592781;290.76000000000005;275.76000000000005;269.96000000000004;277.06;350.86;297.66;269.76000000000005;274.46000000000004;292.46000000000004;286.56;300.16;329.76000000000005;294.56;290.66;328.56;334.06;258.56;241.49495122638035;266.98899913490544;272.7676641592781;292.56;6330000.0;3450000.0;3279999.9999999995;1350000.0;3479999.9999999995;2950000.0;6270000.0;0.186;0.0;0.16216666666666668;0.0;0.0;0.186;0.0;12646.5009765625;17748.060546875;3026.19897460938;42435.36328125;482753.58043195755;483717.093664542;262728.7015119045;262277.15249908157;250050.41628971862;431113.4868728058;461390.7311010745;438520.37345905404;473241.2657668606;532061.2618855664;474479.5643985832;438214.884849924;445122.44547224283;460538.212322289;452955.0417519932;411134.5458870495;475290.44845790294;466238.1957008321;461261.14562273957;232467.98657752166;255474.93562877487;454833.57016313786;199068.34207438552;199068.34207438552;272.7676641592781;2349567.9003846054;1046066.8060343917;143090.29197030744;857444.8401789163;0;90;92;150;155;154;136;1;87;107;750498802465.6486;294401358745.2093;649368095975.2737;38831.13775621375;0.0;-0.0;48767.86145999386;3253220.0944185383;521928.0529024794;0.0;4116082.0538214897;2.621095328495799;0.050418477647012815
3552;2019-07-22 19:25:45.110;629;631;219;218;185;19;179;19;-34;33;778;243;-36;11;194;129;270;582;197;216;178;-131;655;329;334;132;333;294;652;1658.0;-1.0;677.0;358.0;0.0;0;86;90;1;0;0;1;0;1;0;1;1;0;0;0;42394.625;12289.7119140625;18928.337890625;2936.26684570312;609.0;296848;553.0;0.0;Calculated values ==>;1563816345.11;336.06;336.26000000000005;295.06;294.96000000000004;291.66;275.06;270.9896433162861;291.06;275.06;269.76000000000005;276.46000000000004;350.96000000000004;297.46000000000004;269.56;274.26000000000005;292.56;286.06;300.16;331.36;294.76000000000005;290.96000000000004;328.46000000000004;334.06;260.06;240.83765695389522;266.86631818009863;270.9896433162861;292.86;6550000.0;3290000.0;3340000.0;1320000.0;3329999.9999999995;2940000.0;6520000.0;0.2763333333333333;0.0;0.11283333333333333;0.059666666666666666;0.0;0.2763333333333333;0.0;12289.7119140625;18928.337890625;2936.26684570312;42394.625;481435.7030471983;482072.3209780318;258972.1119036791;258573.31212944622;246706.18808585603;432069.9255137471;460857.672572605;438439.1573181969;473048.1168422736;532239.8423101574;474375.8201073994;438133.8669386556;445036.9422506828;462958.45586761646;455001.1773033716;400635.2375394504;474666.96954115166;465626.0036551952;460726.7300908207;232049.79005350024;255474.93562877487;456844.49421509;192621.61449800926;192621.61449800926;270.1157380070325;2350274.3456735434;1046274.4692732706;143139.94606050075;857750.2730737729;0;90;92;150;155;154;136;1;87;107;750697270064.9857;294481405344.94196;649544678174.6838;27736.41274821117;15765.298489785817;-0.0;74086.38027548022;3253774.4541844986;522059.34280446416;0.0;4117105.156642303;3.442847143367817;0.08964866177586876
3553;2019-07-22 19:26:45.151;637;627;211;211;188;33;185;15;-29;28;778;242;-31;13;187;130;270;541;195;217;184;-118;588;366;357;140;370;302;589;1460.0;-1.0;1803.0;404.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;1;0;21836.671875;11344.048828125;0.0;3004.75927734375;607.0;296849;552.0;0.0;Calculated values ==>;1563816405.151;336.86;335.86;294.26000000000005;294.26000000000005;291.96000000000004;276.46000000000004;275.0112864084945;291.66;274.66;270.26000000000005;275.96000000000004;350.96000000000004;297.36;270.06;274.46000000000004;291.86;286.16;300.16;327.26000000000005;294.86;291.56;328.36;333.86;261.36;242.56692532238324;267.8393353686513;275.0112864084945;292.66;5880000.0;3660000.0;3570000.0000000005;1400000.0;3700000.0;3020000.0;5890000.0;0.24333333333333332;0.0;0.30050000000000004;0.06733333333333333;0.0;0.24333333333333332;0.0;11344.048828125;0.0;3004.75927734375;21836.671875;489914.2205084094;488439.06612556055;259646.5540928853;259646.5540928853;250276.39957896134;429743.705733735;458034.50368877524;437401.2382119444;471506.718606615;531640.2589796651;473214.8347337811;437087.69907598407;443721.9807720978;456191.64879011153;448589.89739487274;426128.4941068754;476223.3458589533;462352.8576263787;457897.313261683;231631.59724164338;254638.09398592086;456884.004578067;202970.98917666217;202970.98917666217;274.38920325166873;2350809.972243527;1046471.5518610125;143189.48844247477;857908.1170095659;0;90;92;150;155;154;136;1;87;107;750904711720.4272;294563061105.1157;649723600355.0647;70446.28983510232;17096.80970369459;-0.0;62032.072194021726;3254593.202470381;522333.3808381092;0.0;4118240.25220093;10.424222739156374;0.45381301828255144
3554;2019-07-22 19:27:45.101;621;612;206;203;186;61;191;24;-11;29;778;242;-12;25;183;136;269;453;193;213;190;-111;577;383;373;146;388;325;578;1268.0;-1.0;1442.0;357.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;1;0;19760.962890625;10882.4228515625;0.0;3195.6240234375;605.0;296850;551.0;0.0;Calculated values ==>;1563816465.101;335.26000000000005;334.36;293.76000000000005;293.46000000000004;291.76000000000005;279.26000000000005;276.758820704277;292.26000000000005;275.56;272.06;276.06;350.96000000000004;297.36;271.96000000000004;275.66;291.46000000000004;286.76000000000005;300.06;318.46000000000004;294.46000000000004;292.16;328.26000000000005;333.66;262.06;243.81672145450628;270.5352231155435;276.758820704277;292.46000000000004;5770000.0;3829999.9999999995;3729999.9999999995;1460000.0;3879999.9999999995;3250000.0;5780000.0;0.21133333333333332;0.0;0.24033333333333334;0.0595;0.0;0.21133333333333332;0.0;10882.4228515625;0.0;3195.6240234375;19760.962890625;488902.9382578331;487565.7836413399;408128.50150039693;256869.05774192468;250047.02868876536;428538.6833535345;456261.311072651;434913.5344511666;470805.04686564376;529902.642601527;470135.10518390965;434745.12666968274;440727.57662665355;452550.81336682366;446276.4838886847;428861.28399022867;464208.52122515073;459338.37557024823;456119.6152747727;231213.40812182956;253801.27034056993;456640.2570381271;207310.6301347977;207310.6301347977;276.137290534228;2351156.330327719;1046656.6181079926;143241.11524513832;857908.1170095659;0;90;92;150;155;154;136;1;87;107;751123529220.6013;294648789605.1839;649911543605.2142;54700.56467070065;14835.112800748098;-0.0;52581.63219291471;3255635.2238500463;522599.2584430625;0.0;4119194.570476411;8.674307647122639;0.36448350048073447
3555;2019-07-22 19:28:45.102;588;570;210;210;185;73;191;28;2;34;782;243;3;49;183;142;269;359;196;210;190;-218;608;390;375;152;395;318;603;1527.0;-2.0;1325.0;467.0;0.0;45;99;0;1;0;1;1;0;0;0;1;1;0;1;0;32616.580078125;20116.96875;4219.1259765625;3102.88330078125;603.0;296851;551.0;0.0;Calculated values ==>;1563816525.102;331.96000000000004;330.16;294.16;294.16;291.66;280.46000000000004;277.46169734231523;292.26000000000005;275.96000000000004;273.36;276.56;351.36;297.46000000000004;273.46000000000004;278.06;291.46000000000004;287.36;300.06;309.06;294.16;292.16;328.26000000000005;333.46000000000004;251.36;245.02929689885198;269.7299932089509;277.46169734231523;292.76000000000005;6080000.0;3900000.0;3750000.0;1520000.0;3950000.0;3180000.0;6030000.0;0.2545;0.0;0.22083333333333333;0.07783333333333334;0.0;0.2545;0.0;20116.96875;4219.1259765625;3102.88330078125;32616.580078125;480822.2477662644;478788.7051626784;258240.6489255425;258240.6489255425;248568.29969668487;428017.0890761298;455930.0132749809;438656.5898561696;470498.0180074364;530854.2421649978;471206.1994671181;438814.36432414316;445768.53215697984;451314.06374902057;445864.26693226857;419817.9347785603;443282.03933693445;458604.72113249707;455787.6031899191;231213.40812182956;252964.46457616048;444144.6780961446;207034.32123998797;207034.32123998797;276.06785802044845;2351592.81712659;1046914.9506764979;143293.60368090277;857943.2769786512;0;90;93;151;155;154;136;1;87;107;751347932960.3302;294738191095.0759;650104446819.9812;51149.91765274011;18455.089441970857;-0.0;63307.71025625747;3256517.325903132;522876.6814183892;0.0;4120160.331091396;4.843938328115464;0.19597931638089125
3556;2019-07-22 19:29:45.102;571;569;215;215;195;72;177;33;-14;39;772;246;-16;24;182;149;269;427;198;208;177;-234;626;392;374;143;396;310;619;1492.0;-1.0;1386.0;426.0;0.0;99;0;0;1;0;1;1;0;0;0;1;1;1;1;0;37152.11328125;20893.162109375;5885.85888671875;4043.4873046875;600.0;296852;550.0;0.0;Calculated values ==>;1563816585.102;330.26000000000005;330.06;294.66;294.66;292.66;280.36;277.66079706904804;290.86;276.46000000000004;271.76000000000005;277.06;350.36;297.76000000000005;271.56;275.56;291.36;288.06;300.06;315.86;293.96000000000004;290.86;328.16;333.16;249.76000000000002;243.1966462407574;268.7936212382143;277.66079706904804;292.96000000000004;6260000.0;3920000.0000000005;3740000.0;1430000.0;3960000.0;3100000.0;6190000.0;0.24866666666666667;0.0;0.23099999999999998;0.071;0.0;0.24866666666666667;0.0;20893.162109375;5885.85888671875;4043.4873046875;37152.11328125;476169.8740482468;476720.0832791932;259333.40873273887;259333.40873273887;251479.40648306825;427865.30569749116;454091.3636080055;437934.0026956884;472193.81962526246;530410.0263462611;472634.9975112546;437618.5379703155;443706.70053249894;450982.9818215854;446591.41558279167;413500.05137691303;453489.73014920985;458485.8902098911;454091.3636080055;230795.22267914342;251709.28920128586;444136.94172186626;207632.3587970334;207632.3587970334;276.3054448062127;2352174.222904585;1047256.7017669927;143353.1567692817;858027.4851858452;0;90;93;151;155;154;136;1;87;108;751572632960.3302;294826691095.0759;650292846819.9812;53199.6797405893;16791.82538766313;-0.0;61286.1391963284;3257386.90588141;523170.40570863616;0.0;4121198.6131701674;4.259148640451608;0.17472759429308068
3557;2019-07-22 19:30:45.113;577;581;216;215;194;63;137;44;-15;47;755;254;-18;16;184;147;269;486;196;202;136;-243;652;378;358;139;381;307;638;950.0;0.0;1184.0;302.0;0.0;0;0;0;1;0;1;1;1;0;0;1;1;1;1;0;49925.68359375;22019.904296875;17773.357421875;4019.3583984375;597.0;296853;549.0;0.0;Calculated values ==>;1563816645.113;330.86;331.26000000000005;294.76000000000005;294.66;292.56;279.46000000000004;276.25090830309495;286.86;277.56;271.66;277.86;348.66;298.56;271.36;274.76000000000005;291.56;287.86;300.06;321.76000000000005;293.36;286.76000000000005;328.06;332.86;248.86;242.35481222062532;268.43790593516167;276.25090830309495;292.76000000000005;6520000.0;3779999.9999999995;3579999.9999999995;1390000.0;3810000.0;3070000.0;6380000.0;0.15833333333333333;0.0;0.19733333333333333;0.050333333333333334;0.0;0.15833333333333333;0.0;22019.904296875;17773.357421875;4019.3583984375;49925.68359375;473890.3732535604;476225.03484978364;258576.02271776943;258171.9011246124;250300.10229835563;428902.12800615287;451090.0219290575;438453.4767200345;473503.23161362135;528858.648623613;473979.48200165376;437985.2681005028;443141.609673585;453909.8584926748;448931.6459301661;401735.2243281723;460950.0935917353;460189.5267902755;450944.30644864263;230377.04089860234;250454.15340279948;443938.2837719036;204013.89741408356;204013.89741408356;274.849404443534;2352900.0042464077;1047614.3762148519;143420.35946828572;858224.6814675055;0;90;93;151;156;154;136;1;87;108;751792273220.03;294911306604.96027;650477980754.7281;46262.74364970765;12076.194113343608;-0.0;39097.31476380518;3258215.91136501;523411.01664140105;0.0;4122035.2953156354;2.2239311930270205;0.10241151255020477
3558;2019-07-22 19:31:45.133;595;598;216;215;192;46;119;40;-32;47;753;252;-35;5;186;135;268;528;196;206;119;-242;653;367;345;132;371;289;639;1292.0;-2.0;1031.0;196.0;0.0;0;0;0;1;0;1;1;1;0;0;1;1;1;1;0;50395.62109375;22235.7421875;18095.47265625;3808.84619140625;594.0;296854;547.0;0.0;Calculated values ==>;1563816705.133;332.66;332.96000000000004;294.76000000000005;294.66;292.36;277.76000000000005;275.1157276137837;285.06;277.16;269.96000000000004;277.86;348.46000000000004;298.36;269.66;273.66;291.76000000000005;286.66;299.96000000000004;325.96000000000004;293.76000000000005;285.06;327.86;332.56;248.96000000000004;240.83765695389522;266.24828229547654;275.1157276137837;292.76000000000005;6530000.0;3670000.0000000005;3450000.0;1320000.0;3710000.0;2890000.0;6390000.0;0.21533333333333332;0.0;0.17183333333333334;0.03266666666666666;0.0;0.21533333333333332;0.0;22235.7421875;18095.47265625;3808.84619140625;50395.62109375;476546.48468839074;478668.8726209246;258517.39475369838;258114.35228266637;249560.14202603715;429675.2189834977;450821.3401088019;439842.99615729565;474406.3234124935;530025.8186689093;476059.9080251235;439396.1385084261;445178.98574543576;455884.3690453659;449155.8582219967;400586.6830732339;467797.18867757247;462713.459264432;450821.3401088019;229540.68826423294;249199.05678690012;445391.9361681244;202583.91906016934;202583.91906016934;274.24331902182354;2353736.2937888284;1047983.2962011225;143485.61625152643;858523.6880203673;0;90;93;151;156;154;136;1;87;108;752003243519.963;294992633704.93445;650656840354.6713;40769.01808118954;7931.728558859863;-0.0;53453.79133247221;3258941.4178007636;523577.80490784603;0.0;4122806.811619265;2.314327066542988;0.07021292382629858
3559;2019-07-22 19:32:45.124;617;621;218;217;193;44;141;34;-44;45;753;250;-46;-2;187;134;268;556;195;209;141;-230;630;365;345;125;368;291;622;1371.0;-1.0;915.0;156.0;0.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;40573.79296875;12578.2255859375;17212.263671875;3893.45239257812;591.0;296855;546.0;0.0;Calculated values ==>;1563816765.124;334.86;335.26000000000005;294.96000000000004;294.86;292.46000000000004;277.56;274.9066339382667;287.26000000000005;276.56;268.76000000000005;277.66;348.46000000000004;298.16;268.56;272.96000000000004;291.86;286.56;299.96000000000004;328.76000000000005;294.06;287.26000000000005;327.76000000000005;332.26000000000005;250.16000000000003;239.25999513918347;266.49643012054327;274.9066339382667;292.66;6300000.0;3650000.0;3450000.0;1250000.0;3679999.9999999995;2910000.0;6220000.0;0.2285;0.0;0.1525;0.026000000000000002;0.0;0.2285;0.0;12578.2255859375;17212.263671875;3893.45239257812;40573.79296875;482510.9484040738;483988.01301015134;260423.07427298615;259991.48618201312;250620.6849785135;429811.8947417682;453937.24442845135;437588.1375330156;475107.6725263703;529873.5164113792;475574.40313707106;437281.0966950754;443789.4421625633;456521.675545363;449375.52662814624;411537.75064022164;474388.2822430053;463105.56660502503;453937.24442845135;229122.51738040973;247943.99896000302;447946.7469580939;202587.15149617798;202587.15149617798;274.23543841049036;2354494.2585297986;1048273.3690826232;143549.79244537413;858817.8750226251;0;90;93;151;156;154;136;1;87;108;752210212470.5684;295069722140.1599;650830814255.1802;35837.65037061773;6379.349482009814;-0.0;57433.49623502447;3259579.7109480603;523697.0460030212;0.0;4123730.7337425873;2.958397717284266;0.07030374315238584
3560;2019-07-22 19:33:45.094;618;621;223;223;196;39;158;32;-35;44;759;248;-36;9;188;133;268;547;194;212;157;-211;622;359;340;132;363;293;614;1301.0;-1.0;836.0;349.0;0.0;0;95;100;1;0;0;1;1;0;0;1;0;1;1;0;40445.45703125;12400.8427734375;16984.177734375;3037.09008789062;589.0;296856;545.0;0.0;Calculated values ==>;1563816825.094;334.96000000000004;335.26000000000005;295.46000000000004;295.46000000000004;292.76000000000005;277.06;274.27422755570615;288.96000000000004;276.36;269.66;277.56;349.06000000000006;297.96000000000004;269.56;274.06;291.96000000000004;286.46000000000004;299.96000000000004;327.86;294.36;288.86;327.66;332.06;252.06000000000003;240.83765695389522;266.74333088950624;274.27422755570615;292.56;6220000.0;3590000.0;3400000.0;1320000.0;3629999.9999999995;2930000.0;6140000.0;0.21683333333333332;0.0;0.13933333333333334;0.05816666666666667;0.0;0.21683333333333332;0.0;12400.8427734375;16984.177734375;3037.09008789062;40445.45703125;483556.9995526397;484877.4147061444;263278.941445674;263278.941445674;252079.48659284908;430214.79039162316;457110.53639008605;438510.57582547225;474115.52784487547;530343.9716245541;475086.50511485117;438358.4652479722;444951.8983562006;457478.43124816316;450324.76558622235;414630.8951434714;474018.55494398205;464237.7249127578;456975.0670362751;228704.35009887922;247107.31509690773;448646.31942562544;199182.5567273072;199182.5567273072;272.8716900493593;2355169.081366579;1048481.4239062658;143607.5180888119;859102.7028826405;0;90;93;151;156;154;136;1;87;108;752415609720.6664;295146783590.19666;651005926655.2637;33346.370661010995;14510.475530285512;-0.0;55898.00931866121;3260155.9561901777;523871.0408372691;0.0;4124674.6907413783;3.2001265063758146;0.10889840428144663
3561;2019-07-22 19:34:45.155;613;614;225;224;197;34;167;29;-34;41;769;244;-36;9;189;133;268;550;194;215;167;-191;623;353;335;136;356;293;616;1241.0;-1.0;916.0;310.0;0.0;0;99;98;1;0;0;1;1;0;0;1;0;1;1;0;41560.3828125;12297.8017578125;17280.623046875;3027.78002929688;585.0;296857;544.0;0.0;Calculated values ==>;1563816885.155;334.46000000000004;334.56;295.66;295.56;292.86;276.56;273.6339639331285;289.86;276.06;269.76000000000005;277.26000000000005;350.06000000000006;297.56;269.56;274.06;292.06;286.46000000000004;299.96000000000004;328.16;294.66;289.86;327.56;331.66;254.06000000000003;241.71165711629368;266.74333088950624;273.6339639331285;292.56;6230000.0;3529999.9999999995;3350000.0;1360000.0;3560000.0;2930000.0;6160000.0;0.20683333333333334;0.0;0.15266666666666667;0.051666666666666666;0.0;0.20683333333333334;0.0;12297.8017578125;17280.623046875;3027.78002929688;41560.3828125;482723.1927543162;483655.75026520074;264069.55368776113;263590.5157679528;252357.2440355944;430607.02586249536;459120.2795982321;438662.4006545466;473306.2826088756;531381.5125947534;474621.62019960367;438358.4652479722;444951.8983562006;458741.3219607375;451403.91591471323;414258.3227777064;474224.05419916;465353.84072849737;459120.2795982321;228286.1864045524;245433.99809710225;450017.01677803794;198257.3587714609;198257.3587714609;272.4792789186839;2355853.1581354984;1048687.4551959862;143658.1100559399;859388.5331875404;0;90;93;151;156;154;136;1;87;108;752618315595.2286;295227265330.0228;651181905384.8837;36701.83639415109;13007.582330339814;-0.0;53955.14745767052;3260740.2847116855;524100.59112471325;0.0;4125591.0644128914;3.179289546574744;0.10930910704801339
3562;2019-07-22 19:35:45.115;613;615;222;222;191;28;173;25;-34;38;773;242;-36;11;190;131;268;561;195;217;172;-170;626;346;331;135;349;294;620;1250.0;-1.0;854.0;160.0;0.0;0;97;89;1;0;0;1;1;0;0;1;0;1;1;0;41523.33203125;11595.3134765625;17538.859375;3015.02685546875;581.0;296858;543.0;0.0;Calculated values ==>;1563816945.115;334.46000000000004;334.66;295.36;295.36;292.26000000000005;275.96000000000004;272.8767566201714;290.46000000000004;275.66;269.76000000000005;276.96000000000004;350.46000000000004;297.36;269.56;274.26000000000005;292.16;286.26000000000005;299.96000000000004;329.26000000000005;294.86;290.36;327.46000000000004;331.26000000000005;256.16;241.49495122638035;266.86631818009863;272.8767566201714;292.66;6260000.0;3460000.0;3310000.0;1350000.0;3490000.0;2940000.0;6200000.0;0.20833333333333334;0.0;0.1423333333333333;0.02666666666666667;0.0;0.20833333333333334;0.0;11595.3134765625;17538.859375;3015.02685546875;41523.33203125;482383.2330501625;483350.0497341451;262344.48840920016;262344.48840920016;249989.88733453213;431051.2098666511;460537.4962606925;438439.1573181969;473143.78782676667;531721.2297303072;474259.22303344565;438133.8669386556;445036.9422506828;459981.5583854159;452356.21482583805;413117.4164669999;475394.63776211184;466185.1852879044;460406.7183730293;227868.02628245065;243760.74795305103;452369.628905784;197865.71517762955;197865.71517762955;272.29477769159035;2356545.0608501094;1048886.4317502035;143708.43320886226;859678.5020996714;0;90;93;151;156;154;136;1;87;108;752817982395.3557;295308511130.0745;651357887984.9956;34241.61993134075;6786.771032750786;-0.0;54696.04233237496;3261331.0860511274;524265.43410088075;0.0;4126495.8873773296;2.977505946299836;0.07405584713033629
3563;2019-07-22 19:36:45.076;619;621;220;219;182;17;176;16;-32;33;774;242;-34;13;191;127;268;574;193;218;175;-151;650;332;319;134;335;296;645;946.0;0.0;576.0;5.0;0.0;0;89;83;1;0;0;1;1;0;0;1;0;1;1;0;42585.48828125;11610.3623046875;18638.03125;2979.43725585938;578.0;296859;543.0;0.0;Calculated values ==>;1563817005.076;335.06;335.26000000000005;295.16;295.06;291.36;274.86;271.32779825182536;290.76000000000005;274.76000000000005;269.96000000000004;276.46000000000004;350.56000000000006;297.36;269.76000000000005;274.46000000000004;292.26000000000005;285.86;299.96000000000004;330.56;294.96000000000004;290.66;327.46000000000004;330.96000000000004;258.06;241.2770596917726;267.1113755279542;271.32779825182536;292.46000000000004;6500000.0;3320000.0000000005;3190000.0;1340000.0;3350000.0;2960000.0;6450000.0;0.15766666666666668;0.0;0.096;0.0008333333333333334;0.0;0.15766666666666668;0.0;11610.3623046875;18638.03125;2979.43725585938;42585.48828125;480521.4009686602;481391.37649872934;259791.28757399207;259381.70770542326;245957.84370421348;431896.3278553544;462757.78956593137;438296.42880847026;472787.01963726926;531674.8228942001;473999.3674321875;437989.56915575906;444924.569094875;462268.7644298005;454219.91581840615;402262.2005002839;474293.53584186075;468013.2631345822;462630.64715130255;227868.02628245065;242505.85365607988;454487.9745085242;195527.25575757906;195527.25575757906;271.30371938546915;2357245.5120962025;1049079.6866841929;143758.35460641416;859979.780229883;0;90;93;151;156;154;136;1;87;108;753012855645.2441;295389158675.0283;651534772934.8943;23305.840612885557;215.80059895912095;-0.0;42113.3013764104;3261810.336506644;524323.7509338486;0.0;4127302.1075238297;1.9753002524444607;0.02230895034597496
3564;2019-07-22 19:37:45.146;630;622;212;212;186;28;181;11;-30;28;775;242;-32;16;187;126;268;552;194;217;181;-135;587;361;353;137;366;300;588;1713.0;-1.0;1944.0;552.0;0.0;0;97;81;1;0;0;0;0;0;0;1;0;1;1;0;22178.744140625;10172.3349609375;0.0;3051.83227539062;575.0;296860;542.0;0.0;Calculated values ==>;1563817065.146;336.16;335.36;294.36;294.36;291.76000000000005;275.96000000000004;274.4858918419099;291.26000000000005;274.26000000000005;270.16;275.96000000000004;350.66;297.36;269.96000000000004;274.76000000000005;291.86;285.76000000000005;299.96000000000004;328.36;294.86;291.26000000000005;327.36;330.66;259.66;241.92719264551067;267.5978703862781;274.4858918419099;292.56;5870000.0;3610000.0;3529999.9999999995;1370000.0;3660000.0;3000000.0;5880000.0;0.2855;0.0;0.324;0.092;0.0;0.2855;0.0;10172.3349609375;0.0;3051.83227539062;22178.744140625;489064.1267633883;487858.6837716608;405903.9320829369;405903.9320829369;249582.70503955754;430081.6785162784;458130.8797131523;437701.3939996297;471904.2073218062;531478.1602889443;473477.1806977309;437390.1213337467;444557.31930295983;456850.08231254626;448921.2697489987;425866.8439992218;477956.04022257274;462955.59896260384;458130.8797131523;227449.86971758792;241250.99604349316;455630.1278140129;201146.25652889136;201146.25652889136;273.65468945618045;2357785.8436847106;1049261.4209374278;143808.673823128;860135.2783598752;0;90;93;151;156;154;136;1;87;108;753214690845.0198;295470553524.93787;651713781534.6953;76643.86454051922;23412.516158231185;-0.0;73369.10991910649;3262644.2224485734;524520.883293019;0.0;4128265.583695887;13.114284439888179;0.5815367878888318
3565;2019-07-22 19:38:45.107;618;601;205;203;185;57;189;20;-16;27;777;243;-9;24;184;132;268;474;193;211;188;-120;581;379;369;144;383;319;583;1380.0;-1.0;1228.0;312.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;21055.5703125;11072.83984375;0.0;3134.888671875;537.0;296861;539.0;1010.0;Calculated values ==>;1563817125.107;334.96000000000004;333.26000000000005;293.66;293.46000000000004;291.66;278.86;276.35288757459654;292.06;275.16;271.56;275.86;350.86;297.46000000000004;272.26000000000005;275.56;291.56;286.36;299.96000000000004;320.56;294.26000000000005;291.96000000000004;327.06;326.86;261.16;243.40439225979637;269.84581860846123;276.35288757459654;292.46000000000004;5810000.0;3790000.0;3690000.0;1440000.0;3829999.9999999995;3190000.0;5830000.0;0.23;0.0;0.20466666666666666;0.052000000000000005;0.0;0.23;2.554296494300889;11072.83984375;0.0;3134.888671875;21055.5703125;488063.88267360826;485499.46916491695;257403.94192841393;256544.482688719;249441.72198737483;428830.04407018964;456638.265642022;435520.68986260775;470874.54964527197;530252.7000329135;471071.39878244384;436666.95863518585;441848.47677720647;453566.37884540565;446423.83111072425;427530.0563239083;466829.5723626107;459692.8932557732;456497.64675692306;226195.42121513622;225359.1397227605;456033.14180870884;206349.8915241595;206349.8915241595;275.75174244448823;2358145.8954538424;1049438.348983372;143860.1963197921;860135.2783598752;0;90;93;151;156;154;136;1;87;108;753431150055.7565;295554798730.2246;651899360830.3269;46903.623393269074;12983.529014796566;-0.0;57533.983703535625;3263673.115635964;524823.9865252479;0.0;4129355.733754696;8.264595989602908;0.29313023075451544
3566;2019-07-22 19:39:45.117;591;566;207;206;181;69;191;28;0;32;780;245;6;50;183;137;267;416;194;208;190;-191;593;387;373;149;391;327;594;1627.0;-1.0;999.0;400.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;1;0;23361.4453125;11277.7197265625;2590.7490234375;3193.33471679688;522.0;296862;532.0;15.0;Calculated values ==>;1563817185.117;332.26000000000005;329.76000000000005;293.86;293.76000000000005;291.26000000000005;280.06;277.16162083772156;292.26000000000005;275.96000000000004;273.16;276.36;351.16;297.66;273.76000000000005;278.16;291.46000000000004;286.86;299.86;314.76000000000005;293.96000000000004;292.16;326.36;325.36;254.06000000000003;244.42749628697553;270.7629442988711;277.16162083772156;292.56;5930000.0;3870000.0000000005;3729999.9999999995;1490000.0;3910000.0;3270000.0000000005;5940000.0;0.27116666666666667;0.0;0.1665;0.06666666666666667;0.0;0.27116666666666667;0.03796229171382548;11277.7197265625;2590.7490234375;3193.33471679688;23361.4453125;482974.06771556806;479273.8781431549;257542.73556563194;257117.89765579134;247522.3686108611;428242.4622021849;456261.311072651;436271.85731132084;470701.3130333229;529961.9916821318;470230.6704468905;437257.6884669737;444128.4401677098;452023.74728743284;445653.5788635635;423855.7240965513;455602.26313868305;458645.55770072906;456119.6152747727;223268.49639005636;219087.46209138638;447671.3875711446;206935.2760882448;206935.2760882448;276.01499820051527;2358516.098940958;1049624.6346888724;143912.94030388846;860156.8715333296;0;90;93;152;156;154;136;1;87;108;753653787155.7211;295642713380.21063;652093193130.2961;38184.54077364216;16049.074098859986;-0.0;67570.48664274681;3264382.3018485815;525065.9652075499;0.0;4130398.4447636246;7.1389933515695345;0.22688506150181648
3567;2019-07-22 19:40:45.118;566;556;213;213;190;73;181;32;-8;37;783;246;-9;38;183;146;267;414;196;205;180;-225;623;391;374;150;395;310;617;1599.0;0.0;1784.0;467.0;0.0;98;99;1;1;1;0;1;0;0;0;1;1;1;1;0;38782.5546875;20829.8671875;5849.68310546875;5319.37255859375;522.0;296863;533.0;0.0;Calculated values ==>;1563817245.118;329.76000000000005;328.76000000000005;294.46000000000004;294.46000000000004;292.16;280.46000000000004;277.5613417927498;291.26000000000005;276.36;272.36;276.86;351.46000000000004;297.76000000000005;272.26000000000005;276.96000000000004;291.46000000000004;287.76000000000005;299.86;314.56;293.66;291.16;326.46000000000004;325.36;250.66000000000003;244.62907804385475;268.7936212382143;277.5613417927498;292.76000000000005;6230000.0;3910000.0;3740000.0;1500000.0;3950000.0;3100000.0;6170000.0;0.2665;0.0;0.29733333333333334;0.07783333333333334;0.0;0.2665;0.0;20829.8671875;5849.68310546875;5319.37255859375;38782.5546875;475781.5453799997;475009.16651811294;258615.7786410151;258615.7786410151;249760.316773603;427941.3511905804;454667.61556492484;438872.73935059755;471066.29907127173;531561.4424649008;472634.9975112546;438717.0637205666;445742.4428687401;451314.06374902057;446307.70662761206;413884.54082144104;451429.64857045584;458067.42872462474;454523.8241779035;223686.61821467688;219087.46209138638;443759.21804588975;207683.905752078;207683.905752078;276.3198818762994;2359033.97423811;1049892.20237222;143983.88071341816;860227.2096399345;0;91;93;152;156;154;136;1;88;108;753877890890.4503;295732414875.1023;652284296315.0653;68740.14652329315;18374.528473535018;-0.0;65782.8382604825;3265273.355758964;525352.8333430293;0.0;4131509.7409911044;4.778208128022807;0.2054473421155234
