;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3568;2019-07-22 19:41:45.129;568;566;212;211;192;71;136;44;-14;44;768;249;-16;19;183;149;267;472;197;197;135;-239;644;384;366;139;387;312;629;998.0;-2.0;1719.0;525.0;0.0;0;0;1;1;1;0;1;0;1;0;1;1;1;1;0;49935.62890625;21756.74609375;17337.125;4068.74560546875;523.0;296864;534.0;0.0;Calculated values ==>;1563817305.129;329.96000000000004;329.76000000000005;294.36;294.26000000000005;292.36;280.26000000000005;276.8598123268743;286.76000000000005;277.56;271.76000000000005;277.56;349.96000000000004;298.06;271.56;275.06;291.46000000000004;288.06;299.86;320.36;292.86;286.66;326.56;325.46000000000004;249.26000000000002;242.35481222062532;269.02936301313275;276.8598123268743;292.86;6440000.000000001;3840000.0;3660000.0;1390000.0;3870000.0000000005;3120000.0;6290000.0;0.16633333333333333;0.0;0.28650000000000003;0.0875;0.0;0.16633333333333333;0.0;21756.74609375;17337.125;4068.74560546875;49935.62890625;473487.86070794053;475044.01750993;257482.72633884876;257081.8016329734;249967.0266388667;428465.0848360747;449490.0504249662;437478.7579247441;473209.3688182048;529838.9132164572;472728.9507222042;437160.35228701105;442555.91306046274;452725.53292074165;448117.10993521096;404841.2924065023;459882.6332605773;458240.58495806623;449340.5888574132;224104.74344509715;219505.55070137876;444370.5433097325;204544.7071610051;204544.7071610051;275.08305201147977;2359773.427975383;1050247.1558786267;144062.12937430336;860420.4684648394;0;91;93;152;156;155;136;1;88;108;754099931590.1469;295819130769.98376;652470930524.8102;66735.60554381124;20984.760663013647;-0.0;40717.71498883588;3266402.5273348233;525680.8875509661;0.0;4132397.4083094806;2.9756787474376063;0.17247434016932098
3569;2019-07-22 19:42:45.119;584;586;214;213;190;47;102;43;-26;46;759;253;-29;9;185;135;267;516;198;201;102;-227;651;368;346;132;371;295;637;1087.0;-2.0;1729.0;308.0;0.0;0;0;1;1;1;0;1;0;1;0;1;1;1;1;0;50828.7578125;22177.095703125;17924.330078125;3906.50244140625;528.0;296865;534.0;0.0;Calculated values ==>;1563817365.119;331.56;331.76000000000005;294.56;294.46000000000004;292.16;277.86;275.2199585193972;283.36;277.46000000000004;270.56;277.76000000000005;349.06000000000006;298.46000000000004;270.26000000000005;274.06;291.66;286.66;299.86;324.76000000000005;293.26000000000005;283.36;326.56;325.96000000000004;250.46000000000004;240.83765695389522;266.98899913490544;275.2199585193972;292.96000000000004;6509999.999999999;3679999.9999999995;3460000.0;1320000.0;3710000.0;2950000.0;6370000.0;0.18116666666666664;0.0;0.2881666666666666;0.051333333333333335;0.0;0.18116666666666664;0.0;22177.095703125;17924.330078125;3906.50244140625;50828.7578125;475099.04995381687;477103.1807367346;257827.79421230534;257428.93554645954;248946.17122029385;429606.4342157736;448163.1593369095;439429.99169588764;474309.40632519417;530192.0841128182;475410.8716115013;438976.4476318292;444554.3181376856;455742.5497251531;448970.5544471695;401135.28410410945;466116.336022889;461905.5720509341;448163.1593369095;224104.74344509715;221596.04284303306;446972.88353679795;202405.5682844862;202405.5682844862;274.1783841753203;2360612.991247636;1050613.2102077676;144128.57869797116;860714.2649496273;0;91;93;152;156;155;136;1;88;108;754313495990.1808;295900417219.9967;652653000174.8391;68302.53801305218;12554.455516285338;-0.0;44523.08357899735;3267527.6576449987;525960.3344369266;0.0;4133107.6299076607;2.8490338484915645;0.1391184304895468
3570;2019-07-22 19:43:45.109;609;610;215;215;191;44;127;37;-40;45;761;249;-42;-2;187;132;267;547;194;204;127;-211;644;366;344;129;370;284;630;1495.0;-1.0;1833.0;307.0;0.0;0;100;1;1;1;0;1;0;1;0;1;0;1;1;0;49366.1640625;21956.283203125;17690.5;2479.2060546875;539.0;296866;535.0;14.0;Calculated values ==>;1563817425.109;334.06;334.16;294.66;294.66;292.26000000000005;277.56;275.0112864084945;285.86;276.86;269.16;277.66;349.26;298.06;268.96000000000004;272.96000000000004;291.86;286.36;299.86;327.86;293.56;285.86;326.66;327.06;252.06000000000003;240.16925963744896;265.62235894841564;275.0112864084945;292.56;6440000.000000001;3660000.0;3440000.0;1290000.0;3700000.0;2840000.0;6300000.0;0.24916666666666665;0.0;0.3055;0.051166666666666666;0.0;0.24916666666666665;0.03540266713230081;21956.283203125;17690.5;2479.2060546875;49366.1640625;479726.1454994418;481490.0612599804;258644.5527938525;258644.5527938525;249573.71222075896;429743.705733735;452140.796983166;439746.9275209705;474597.32880472485;531231.971128109;476349.0928400933;439451.4137471116;445186.41900361684;456191.64879011153;448890.8574014187;404841.2924065023;471992.1724206259;462602.45810612256;452140.796983166;224522.8720964353;226195.42121513622;449185.4725919946;202435.79915350195;202435.79915350195;274.1810798843825;2361447.8097704463;1050980.9270690186;144181.78406640748;861011.0057352838;0;91;93;152;156;155;136;1;88;108;754520461490.2137;295978704170.00916;652826671224.8667;72498.54971626165;12625.358290936209;-0.0;62218.16195922462;3268700.804485863;526170.1312467232;0.0;4133996.9920355575;3.4976524602112953;0.13917337629669702
3571;2019-07-22 19:44:48.110;619;619;219;218;193;42;151;36;-33;44;766;246;-35;-1;188;133;267;554;194;208;151;-193;623;361;342;132;365;300;613;1218.0;0.0;1654.0;120.0;0.0;0;95;100;1;0;0;1;0;1;0;1;0;1;1;0;40121.48828125;12324.619140625;16974.685546875;3074.56372070312;554.0;296867;535.0;15.0;Calculated values ==>;1563817488.11;335.06;335.06;295.06;294.96000000000004;292.46000000000004;277.36;274.4858918419099;288.26000000000005;276.76000000000005;269.86;277.56;349.76;297.76000000000005;269.66;273.06;291.96000000000004;286.46000000000004;299.86;328.56;293.96000000000004;288.26000000000005;326.66;328.56;253.86;240.83765695389522;267.5978703862781;274.4858918419099;292.56;6230000.0;3610000.0;3420000.0000000005;1320000.0;3650000.0;3000000.0;6130000.0;0.20299999999999999;0.0;0.27566666666666667;0.02;0.0;0.20299999999999999;0.03790361716724008;12324.619140625;16974.685546875;3074.56372070312;40121.48828125;483588.76869072515;484703.9969823983;261503.60939237;261053.05886429292;251019.13048136438;430081.6785162784;455827.41242938564;437234.0109585765;474115.52784487547;530541.0285485887;473947.63380759396;436920.8271449338;442085.5645219337;457153.08725739754;449960.7574489555;413884.54082144104;475202.16103314277;463423.6882333147;455827.41242938564;224522.8720964353;232467.98657752166;450514.17026127904;202333.98352539906;202333.98352539906;274.1186589884732;2362230.839156394;1051280.8897254178;144230.38032324315;861314.3309230792;0;91;93;152;156;155;136;1;88;108;754736554919.9651;296060920474.91455;653010634144.655;64754.10756241259;4963.6037347176;-0.0;51459.16606750927;3269901.7842985387;526324.0371071821;0.0;4134991.684443165;3.7430459603009565;0.13239771121291555
3572;2019-07-22 19:45:45.130;612;609;223;222;196;36;163;32;-25;43;775;243;-26;10;189;132;267;544;195;211;163;-174;619;354;336;135;358;303;611;1187.0;-1.0;1220.0;233.0;0.0;0;99;100;1;0;0;1;0;1;0;1;0;1;1;0;41611.97265625;12200.0595703125;16994.63671875;3097.34887695312;574.0;296868;535.0;15.0;Calculated values ==>;1563817545.13;334.36;334.06;295.46000000000004;295.36;292.76000000000005;276.76000000000005;273.7412296467126;289.46000000000004;276.36;270.66;277.46000000000004;350.66;297.46000000000004;270.56;274.16;292.06;286.36;299.86;327.56;294.26000000000005;289.46000000000004;326.66;330.56;255.76000000000002;241.49495122638035;267.9596281332873;273.7412296467126;292.66;6190000.0;3540000.0;3360000.0;1350000.0;3579999.9999999995;3030000.0;6110000.0;0.19783333333333333;0.0;0.2033333333333333;0.03883333333333334;0.0;0.19783333333333333;0.03786570387386289;12200.0595703125;16994.63671875;3097.34887695312;41611.97265625;483030.90855322225;483501.92473328;263526.0312637882;263048.68752203963;252221.9245841363;430542.39183029096;458428.9254858772;437798.07955487026;473631.01605711324;531252.369025014;473201.6130517945;437642.0229114993;443080.6557621375;458421.9707624873;451080.55965983507;415369.09711162245;473939.4034682625;464697.3221144689;458428.9254858772;224522.8720964353;240832.718256323;451956.6693963439;199534.0232488722;199534.0232488722;272.9897853337669;2362878.1227620305;1051475.1115567342;144279.25844236428;861583.3490846121;0;91;93;152;156;155;136;1;88;108;754929852720.7086;296137042175.2074;653182549445.3164;48447.0247822196;9802.412758726818;-0.0;51218.041492554155;3270798.2743806387;526440.9757549175;0.0;4135804.8308872757;3.3899209068586624;0.12292035904734849
3573;2019-07-22 19:46:45.111;606;604;219;219;190;30;170;27;-24;39;781;242;-26;13;190;130;267;549;195;213;169;-156;622;348;331;136;352;303;615;1236.0;-1.0;1200.0;223.0;0.0;0;96;100;1;0;0;1;0;1;0;1;0;1;1;0;42241.2109375;12230.3359375;17345.841796875;3070.32861328125;591.0;296869;536.0;13.0;Calculated values ==>;1563817605.111;333.76000000000005;333.56;295.06;295.06;292.16;276.16;273.0942459734351;290.16;275.86;270.76000000000005;277.06;351.26;297.36;270.56;274.46000000000004;292.16;286.16;299.86;328.06;294.46000000000004;290.06;326.76000000000005;332.26000000000005;257.56;241.71165711629368;267.9596281332873;273.0942459734351;292.66;6220000.0;3479999.9999999995;3310000.0;1360000.0;3520000.0000000005;3030000.0;6150000.0;0.206;0.0;0.2;0.03716666666666667;0.0;0.206;0.03278837825649285;12230.3359375;17345.841796875;3070.32861328125;42241.2109375;481822.20724316617;482331.2425401781;261356.58748548286;261356.58748548286;249845.49569191388;430925.7729439634;460144.81181216124;437953.82195464283;473111.07959547755;531877.8300698457;473083.3453044321;437642.0229114993;443518.9199794291;459510.5320478229;451861.376305986;414261.2902429559;474197.1765964478;465679.76892613;460013.6818364765;224941.0041839467;247943.99896000302;453642.2249008896;198231.16793111284;198231.16793111284;272.44835486448386;2363576.678012122;1051678.6337166855;144330.63947892157;861869.4291179471;0;91;93;152;156;155;136;1;88;108;755129889355.5305;296218316430.135;653364291875.1545;47944.530804706;9492.777617376703;-0.0;53927.19786450491;3271601.282976543;526601.718090045;0.0;4136680.7637478677;3.411222784473619;0.11711843264973024
3574;2019-07-22 19:47:45.121;608;607;216;215;183;22;174;21;-26;35;785;242;-28;13;191;128;267;560;194;214;173;-140;632;340;324;134;343;300;626;2489.0;-1.0;1064.0;119.0;0.0;0;89;100;1;0;0;1;0;1;0;1;0;1;1;0;42668.296875;12504.5107421875;17796.576171875;3002.01025390625;598.0;296870;535.0;13.0;Calculated values ==>;1563817665.121;333.96000000000004;333.86;294.76000000000005;294.66;291.46000000000004;275.36;272.21867820750657;290.56;275.26000000000005;270.56;276.66;351.66;297.36;270.36;274.46000000000004;292.26000000000005;285.96000000000004;299.86;329.16;294.56;290.46000000000004;326.66;332.96000000000004;259.16;241.2770596917726;267.5978703862781;272.21867820750657;292.56;6320000.0;3400000.0;3240000.0;1340000.0;3429999.9999999995;3000000.0;6260000.0;0.41483333333333333;0.0;0.17733333333333334;0.01983333333333333;0.0;0.41483333333333333;0.03277644883009445;12504.5107421875;17796.576171875;3002.01025390625;42668.296875;480967.22212872555;481509.9888324215;259307.70558862737;258889.53535170222;246968.75858231957;431420.45991060114;461744.4775123915;438320.22817239247;472981.82504853373;532518.6200375481;473477.1806977309;438011.42202021845;444125.8159805091;461046.31597295956;452981.5829798725;410302.7434459045;474500.58543223824;466810.2899035548;461615.7817305349;224522.8720964353;250872.52762923925;455609.2582366682;197173.02399254657;197173.02399254657;271.99437992871907;2364284.375173652;1051884.791792937;144381.25073661073;862162.3314098873;0;91;93;152;156;155;136;1;88;108;755326422105.4993;296299329930.12213;653545222025.1257;42763.437541226005;5125.651979175078;-0.0;109699.67066830884;3272357.308695928;526723.558640038;0.0;4138044.548244964;4.731955090960139;0.04405914834480104
3575;2019-07-22 19:48:45.122;619;617;210;211;173;17;178;13;-26;29;785;241;-28;12;190;123;267;569;194;213;177;-126;598;348;337;135;353;301;599;4621.0;0.0;2925.0;793.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;1;1;0;23894.322265625;11689.5126953125;0.0;2970.00366210938;599.0;296871;535.0;0.0;Calculated values ==>;1563817725.122;335.06;334.86;294.16;294.26000000000005;290.46000000000004;274.86;273.0942459734351;290.96000000000004;274.46000000000004;270.56;276.06;351.66;297.26000000000005;270.36;274.36;292.16;285.46000000000004;299.86;330.06;294.46000000000004;290.86;326.66;333.06;260.56;241.49495122638035;267.7187500070086;273.0942459734351;292.56;5980000.0;3479999.9999999995;3370000.0000000005;1350000.0;3529999.9999999995;3010000.0;5990000.0;0.7701666666666667;0.0;0.4875;0.13216666666666665;0.0;0.7701666666666667;0.0;11689.5126953125;0.0;2970.00366210938;23894.322265625;486356.53372993186;485967.282503752;258503.7815019374;258938.68017058796;244572.73894925276;430925.7729439634;460260.73255691153;438095.2167564963;472265.74392498133;532443.99579602;473228.16177369916;437785.01000687695;443779.4857613598;459352.8116281962;450857.1374347884;422352.90619397885;479117.4600841258;464806.88310618926;460128.80114263657;224522.8720964353;251290.9062238717;456870.0524066954;198399.88669428424;198399.88669428424;272.51539124686076;2364839.0729106287;1052086.4120149538;144431.01834863046;862310.6386828871;0;91;93;152;156;155;136;1;88;108;755524725410.2598;296380031275.02466;653725525029.908;116851.47340532838;34161.14023499034;-0.0;201574.88561097268;3273687.455120947;527050.9540312595;0.0;4140638.5461100684;24.051782518239897;0.6477349318431849
3576;2019-07-22 19:49:45.152;616;602;203;203;186;43;185;17;-17;27;784;241;-19;18;182;129;267;506;193;205;184;-114;578;376;367;141;381;316;579;1344.0;0.0;2182.0;299.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;21706.30078125;11051.2548828125;0.0;3120.990234375;599.0;296872;534.0;0.0;Calculated values ==>;1563817785.152;334.76000000000005;333.36;293.46000000000004;293.46000000000004;291.76000000000005;277.46000000000004;276.0463484220469;291.66;274.86;271.46000000000004;275.86;351.56000000000006;297.26000000000005;271.26000000000005;274.96000000000004;291.36;286.06;299.86;323.76000000000005;293.66;291.56;326.56;333.06;261.76000000000005;242.77792619122317;269.49753711883926;276.0463484220469;292.46000000000004;5780000.0;3760000.0;3670000.0000000005;1410000.0;3810000.0;3160000.0;5790000.0;0.224;0.0;0.3636666666666667;0.049833333333333334;0.0;0.224;0.0;11051.2548828125;0.0;3120.990234375;21706.30078125;488113.4663604347;486079.8240281077;256803.24347812647;256803.24347812647;249999.58920139854;429045.3911783415;456405.4287182841;436067.6364055055;471275.1926151781;531215.097082938;471233.4274369168;435740.85941541975;441568.442970129;453617.81744215277;446535.7838186249;428082.51292133774;472275.74740022176;459184.1982711204;456264.8617806247;224104.74344509715;251290.9062238717;457133.4186965816;206059.97964584426;206059.97964584426;275.6261817708031;2365219.268105101;1052276.013164546;144481.8020102182;862310.6386828871;0;91;93;152;156;155;136;1;88;108;755736031010.159;296462872674.98517;653910717579.8197;83646.1178415968;12511.826379361744;-0.0;56045.89359819082;3275359.1037871717;527440.0898902213;0.0;4142786.459355701;10.739571363648162;0.47401601868446286
3577;2019-07-22 19:50:45.143;589;565;202;202;181;71;190;31;1;31;786;243;5;36;180;134;266;408;192;202;189;-130;602;382;370;146;387;323;599;1182.0;-2.0;1652.0;212.0;0.0;0;99;1;1;0;1;1;0;0;0;1;0;1;1;0;31725.24609375;19794.84375;2755.56689453125;3151.44360351562;600.0;296873;532.0;0.0;Calculated values ==>;1563817845.143;332.06;329.66;293.36;293.36;291.26000000000005;280.26000000000005;276.6576332772354;292.16;276.26000000000005;273.26000000000005;276.26000000000005;351.76;297.46000000000004;273.66;276.76000000000005;291.16;286.56;299.76000000000005;313.96000000000004;293.36;292.06;326.36;333.16;260.16;243.81672145450628;270.30646906291605;276.6576332772354;292.36;6020000.0;3820000.0000000005;3700000.0;1460000.0;3870000.0000000005;3229999.9999999995;5990000.0;0.197;0.0;0.2753333333333333;0.035333333333333335;0.0;0.197;0.0;19794.84375;2755.56689453125;3151.44360351562;31725.24609375;481659.6535857214;478534.01524469355;255170.39014649557;255170.39014649557;247319.90569982788;428611.97810654406;456614.5539490984;437364.2614886104;471003.6945412344;530898.0194397989;470529.9095559504;438009.1633433454;442835.71377747075;452279.30096848827;446155.4428500371;420803.85042387136;453363.52174032375;458291.8972404618;456473.7484945126;223268.49639005636;251709.28920128586;454667.54193539073;207566.8395882523;207566.8395882523;276.2291955905626;2365664.4642058252;1052533.0254285932;144534.0644516035;862333.5982958588;0;91;94;153;156;155;136;1;88;108;755957097844.9271;296548959759.89484;654102388824.6187;63270.89016323193;8730.891482932226;-0.0;49034.66105453327;3276583.2285396676;527617.0859854907;0.0;4143661.999292862;4.709249439070926;0.1855637506683815
3578;2019-07-22 19:51:45.114;570;560;210;210;188;74;185;35;-15;37;787;243;-17;14;179;143;266;445;194;201;184;-226;626;389;373;148;394;309;619;1316.0;-1.0;2107.0;277.0;0.0;98;99;1;1;0;1;1;0;0;0;1;0;1;1;0;36855.5390625;21018.7109375;5920.232421875;3007.50537109375;604.0;296874;531.0;0.0;Calculated values ==>;1563817905.114;330.16;329.16;294.16;294.16;291.96000000000004;280.56;277.3618629098277;291.66;276.66;271.66;276.86;351.86;297.46000000000004;271.46000000000004;274.56;291.06;287.46000000000004;299.76000000000005;317.66;293.26000000000005;291.56;326.26000000000005;333.56;250.56000000000003;244.22491754036054;268.67533136820026;277.3618629098277;292.56;6260000.0;3890000.0;3729999.9999999995;1480000.0;3940000.0;3090000.0;6190000.0;0.21933333333333332;0.0;0.3511666666666667;0.04616666666666667;0.0;0.21933333333333332;0.0;21018.7109375;5920.232421875;3007.50537109375;36855.5390625;476018.89386675804;475366.7239161653;257254.0467414635;257254.0467414635;248968.44605533118;428092.51987082884;455408.60839220474;438003.16910024424;471333.16981940134;532054.7100592044;472409.33975009806;437688.5006598165;442432.96582128026;450884.82535898825;446218.87681679515;412338.6519562945;456716.02258911345;457669.3056362231;455265.89385080436;222850.3779558165;253382.8652305231;444039.83142251807;208444.99625840053;208444.99625840053;276.5973249232276;2366235.6945224847;1052872.9739974965;144585.36421968052;862405.8616795383;0;91;94;153;156;155;136;1;88;108;756179890110.6499;296637117130.18085;654291897185.2334;80613.17836296078;10876.628223410093;-0.0;54136.05020526724;3277781.6829148866;527780.4030088412;0.0;4144521.3396741166;4.862875665236138;0.2113488899973171
3579;2019-07-22 19:52:45.114;574;574;206;205;186;72;154;44;-15;45;776;245;-18;4;180;147;266;495;192;196;153;-229;617;393;375;148;397;312;610;1346.0;-1.0;2182.0;386.0;0.0;99;99;1;1;0;1;1;0;0;0;1;0;1;1;0;36057.68359375;20589.2890625;5766.86572265625;3038.77709960938;606.0;296875;529.0;0.0;Calculated values ==>;1563817965.114;330.56;330.56;293.76000000000005;293.66;291.76000000000005;280.36;277.76006397333236;288.56;277.56;271.66;277.66;350.76;297.66;271.36;273.56;291.16;287.86;299.76000000000005;322.66;292.76000000000005;288.46000000000004;326.06;333.76000000000005;250.26000000000002;244.22491754036054;269.02936301313275;277.76006397333236;292.36;6170000.0;3929999.9999999995;3750000.0;1480000.0;3970000.0000000005;3120000.0;6100000.0;0.22433333333333336;0.0;0.3636666666666667;0.06433333333333333;0.0;0.22433333333333336;0.0;20589.2890625;5766.86572265625;3038.77709960938;36057.68359375;477706.9231156906;478543.11843174184;256155.2032569612;255753.37659493287;248632.41703144787;427788.9520696689;450537.726325904;437319.724394416;472128.4612561565;530677.7071303296;472250.10633207596;436840.5790983701;440286.945399369;450496.94437290076;446078.230409359;415736.07185048773;466432.1694410612;456639.5378694254;450388.16956048884;222014.15119762826;254219.67992080047;443708.9636435575;208700.5582483983;208700.5582483983;276.71469384335427;2366843.304711287;1053219.70733083;144635.74990693637;862503.2541640761;0;91;94;153;156;155;136;1;88;108;756404290110.6499;296725917130.18085;654478197185.2334;83141.17008843512;15118.874080421907;-0.0;54218.58747101232;3279146.302485315;527997.0321947065;0.0;4145424.2949880855;5.187242217046733;0.24144547463642582
3580;2019-07-22 19:53:45.135;576;578;211;211;187;51;117;46;-20;48;759;245;-22;8;181;138;266;521;190;195;117;-245;648;370;348;134;373;301;634;1220.0;1.0;1650.0;375.0;0.0;0;0;1;1;0;1;1;1;0;0;1;1;1;1;0;50768.5859375;22016.060546875;17838.705078125;3963.00390625;605.0;296876;527.0;0.0;Calculated values ==>;1563818025.135;330.76000000000005;330.96000000000004;294.26000000000005;294.26000000000005;291.86;278.26000000000005;275.4277932560699;284.86;277.76000000000005;271.16;277.96000000000004;349.06000000000006;297.66;270.96000000000004;273.96000000000004;291.26000000000005;286.96000000000004;299.76000000000005;325.26000000000005;292.66;284.86;325.86;333.66;248.66000000000003;241.2770596917726;267.7187500070086;275.4277932560699;292.16;6480000.0;3700000.0;3479999.9999999995;1340000.0;3729999.9999999995;3010000.0;6340000.0;0.2033333333333333;0.00016666666666666666;0.275;0.0625;0.0;0.2033333333333333;0.0;22016.060546875;17838.705078125;3963.00390625;50768.5859375;474231.40314461774;476255.38231339405;256803.55638916307;256803.55638916307;248031.06779320462;429467.9694778635;449988.85557520477;439018.5917755428;474246.50837657275;529735.4572414138;473699.6024529154;438711.9858211006;443198.0840360327;454836.70391927846;449051.5073579547;402226.9442243491;467339.6660184958;460804.48654333176;449988.85557520477;221177.93781777218;253801.27034056993;444691.12419404846;202202.91237967022;202202.91237967022;274.1083304242893;2367567.1101995627;1053574.8761759694;144694.11850375743;862700.036103364;0;91;94;153;157;155;136;1;89;108;756621266025.319;296810546740.05176;654662161549.9528;65124.31183386497;15155.51323839864;0.0;50383.14178309202;3280382.2806071048;528249.407055608;0.0;4146296.28115225;2.981962985636895;0.1330469440439803
3581;2019-07-22 19:54:45.125;595;597;213;212;189;44;126;37;-36;46;753;246;-38;-2;183;133;266;544;193;198;126;-229;643;365;343;128;368;287;629;1338.0;-1.0;1507.0;235.0;0.0;0;99;1;1;0;1;1;1;0;0;1;1;0;1;0;49554.6484375;21925.591796875;17721.80859375;2469.685546875;602.0;296877;526.0;0.0;Calculated values ==>;1563818085.125;332.66;332.86;294.46000000000004;294.36;292.06;277.56;274.9066339382667;285.76000000000005;276.86;269.56;277.76000000000005;348.46000000000004;297.76000000000005;269.36;272.96000000000004;291.46000000000004;286.46000000000004;299.76000000000005;327.56;292.96000000000004;285.76000000000005;325.76000000000005;333.36;250.26000000000002;239.943914813709;265.9988726020314;274.9066339382667;292.46000000000004;6430000.0;3650000.0;3429999.9999999995;1280000.0;3679999.9999999995;2870000.0;6290000.0;0.223;0.0;0.25116666666666665;0.03916666666666667;0.0;0.223;0.0;21925.591796875;17721.80859375;2469.685546875;49554.6484375;477743.9805819857;479694.3020872396;257886.86875236678;257482.72633884876;248915.1297278486;429811.8947417682;452175.27300271264;439684.8204426395;474821.5746274813;530177.9591692807;475623.4089548083;439387.6075512409;444592.10313940083;455958.32650772657;449226.07977078593;404830.5101823728;471652.73348811874;461967.78083822364;452175.27300271264;220759.83610629753;252546.06836287308;447501.6445398468;202237.77229316876;202237.77229316876;274.0993628988798;2368402.9978149952;1053940.9955821529;144747.71531491776;862996.324327741;0;91;94;153;157;155;136;1;89;108;756828531475.3519;296889133640.0643;654838532149.9808;59638.783593542066;9606.168329661557;-0.0;55736.062658228286;3281421.7997870883;528455.7200108169;0.0;4147180.460468284;2.9674658585567513;0.10802501745066383
3582;2019-07-22 19:55:45.125;612;613;217;216;192;43;150;35;-43;45;759;245;-45;-16;184;132;266;561;193;202;150;-209;625;361;343;131;365;294;615;1162.0;-1.0;1673.0;114.0;0.0;0;89;100;1;0;0;1;1;0;0;1;1;0;1;0;40554.60546875;12393.5322265625;17048.4375;2985.0224609375;600.0;296878;524.0;0.0;Calculated values ==>;1563818145.125;334.36;334.46000000000004;294.86;294.76000000000005;292.36;277.46000000000004;274.4858918419099;288.16;276.66;268.86;277.66;349.06000000000006;297.66;268.66;271.56;291.56;286.36;299.76000000000005;329.26000000000005;293.36;288.16;325.56;333.16;252.26000000000002;240.61611355647437;266.86631818009863;274.4858918419099;292.46000000000004;6250000.0;3610000.0;3429999.9999999995;1310000.0;3650000.0;2940000.0;6150000.0;0.19366666666666665;0.0;0.2788333333333333;0.019;0.0;0.19366666666666665;0.0;12393.5322265625;17048.4375;2985.0224609375;40554.60546875;482351.62104684766;483624.7353812721;260467.18773059;260029.54838873222;250565.86768273707;430081.6785162784;455523.34867213835;437055.9555994324;474340.9607716398;530268.0479019003;474608.8450479289;436745.20477778366;441137.1681081991;456594.54110271874;449812.9088949283;412732.2172285503;476008.4798947545;462491.7852791992;455523.34867213835;219923.6425635755;251709.28920128586;449034.2910732968;202302.2777567907;202302.2777567907;274.1063192619875;2369153.908264214;1054226.9882823483;144793.17121498287;863286.0763785223;0;91;94;153;157;155;136;1;89;108;757034331475.3519;296966833640.0643;655012832149.9808;65457.15050512326;4687.908253013616;-0.0;49040.480733938995;3282464.265904577;528574.8373156725;0.0;4148053.5983298854;3.6755039999676464;0.1326606194411297
3583;2019-07-22 19:56:45.116;611;611;221;220;192;36;163;32;-28;43;768;243;-30;5;185;132;266;549;189;205;162;-188;618;354;337;133;358;301;610;1050.0;-2.0;1031.0;89.0;0.0;0;85;100;1;0;0;1;1;0;0;1;1;0;1;0;41901.82421875;12203.71484375;17061.451171875;3001.0634765625;598.0;296879;523.0;0.0;Calculated values ==>;1563818205.116;334.26000000000005;334.26000000000005;295.26000000000005;295.16;292.36;276.76000000000005;273.7412296467126;289.46000000000004;276.36;270.36;277.46000000000004;349.96000000000004;297.46000000000004;270.16;273.66;291.66;286.36;299.76000000000005;328.06;293.66;289.36;325.46000000000004;332.96000000000004;254.36;241.05796691057077;267.7187500070086;273.7412296467126;292.06;6180000.0;3540000.0;3370000.0000000005;1330000.0;3579999.9999999995;3010000.0;6100000.0;0.175;0.0;0.17183333333333334;0.014833333333333334;0.0;0.175;0.0;12203.71484375;17061.451171875;3001.0634765625;41901.82421875;482999.820486375;483899.6787992322;262657.069294557;262189.8982594801;250788.74167452636;430542.39183029096;458268.71490484115;437785.01000687695;473889.5882477202;530673.689201687;473464.00318642677;437473.55829604797;442759.63332633115;457873.3507479363;451080.55965983507;415373.6339416972;474820.5749416582;463779.4080138916;458134.8909341707;219505.55070137876;250872.52762923925;450856.02759431396;200502.25411816896;200502.25411816896;273.37124952619433;2369840.9421070185;1054431.9345944936;144843.04778180228;863570.2828131289;0;91;94;153;157;155;136;1;89;108;757238300875.138;297046021759.9812;655191305374.7936;40773.08688687633;3713.5809732294842;-0.0;45085.7114428003;3283349.3850941183;528644.8392239562;0.0;4148837.8656061287;2.7760411028066954;0.07311202438811372
3584;2019-07-22 19:57:45.097;605;605;220;219;191;29;169;27;-26;40;777;240;-28;9;186;131;266;550;188;208;168;-169;620;346;329;133;350;301;613;1312.0;-1.0;958.0;167.0;0.0;0;81;100;1;0;0;1;1;0;0;1;1;0;1;0;43046.67578125;12264.6572265625;17347.1328125;2968.66357421875;596.0;296880;521.0;0.0;Calculated values ==>;1563818265.097;333.66;333.66;295.16;295.06;292.26000000000005;276.06;272.8767566201714;290.06;275.86;270.56;277.16;350.86;297.16;270.36;274.06;291.76000000000005;286.26000000000005;299.76000000000005;328.16;293.96000000000004;289.96000000000004;325.26000000000005;332.76000000000005;256.26000000000005;241.05796691057077;267.7187500070086;272.8767566201714;291.96000000000004;6200000.0;3460000.0;3290000.0;1330000.0;3500000.0;3010000.0;6130000.0;0.21866666666666665;0.0;0.15966666666666668;0.02783333333333333;0.0;0.21866666666666665;0.0;12264.6572265625;17347.1328125;2968.66357421875;43046.67578125;481905.6052671005;482702.5535198671;261959.3819332355;261503.60939237;250291.8635599444;431051.2098666511;460325.7608427797;438095.2167564963;473598.1776897576;531611.214390621;473110.1495961964;437785.01000687695;443343.77367153234;459286.8974823571;452356.21482583805;414638.0877267048;474598.34355835326;465337.04214149556;460195.09582628607;218669.37671819705;250035.78352995744;452812.9799559104;197909.50892234166;197909.50892234166;272.3122117939929;2370548.6221034024;1054635.7731255828;144892.7797537348;863856.9302123135;0;91;94;153;157;155;136;1;89;108;757438037604.9601;297125796489.91016;655371848184.6328;38349.65135085336;7094.813277100997;-0.0;57353.11500299583;3284008.5324493977;528734.8806538107;0.0;4149691.252167736;3.1551917861894134;0.07413241247140002
3585;2019-07-22 19:58:45.127;607;608;216;215;183;21;173;19;-28;35;783;239;-30;8;187;127;265;561;189;209;172;-152;632;337;325;133;341;298;626;2552.0;-1.0;584.0;260.0;0.0;0;71;100;1;0;0;1;1;0;0;1;1;0;1;0;43698.8203125;12534.7255859375;17933.8359375;2906.0947265625;595.0;296881;520.0;0.0;Calculated values ==>;1563818325.127;333.86;333.96000000000004;294.76000000000005;294.66;291.46000000000004;275.26000000000005;271.8864255623528;290.46000000000004;275.06;270.36;276.66;351.46000000000004;297.06;270.16;273.96000000000004;291.86;285.86;299.66;329.26000000000005;294.06;290.36;325.16;332.66;257.96000000000004;241.05796691057077;267.35522164206344;271.8864255623528;292.06;6320000.0;3370000.0000000005;3250000.0;1330000.0;3410000.0;2980000.0;6260000.0;0.42533333333333334;0.0;0.09733333333333333;0.043333333333333335;0.0;0.42533333333333334;0.0;12534.7255859375;17933.8359375;2906.0947265625;43698.8203125;480820.23882469226;481655.84276114014;259307.70558862737;258889.53535170222;246968.75858231957;431601.1154718507;461462.74577549455;438461.08877795865;473112.1826642056;532459.9673767688;473386.34142641246;438153.8488135099;443808.3536081526;460827.03849421034;453361.92239446973;409449.8029362071;474653.1245409709;466041.48897154554;461333.6658404235;218251.29456621417;249617.41799618208;454551.47311647405;195511.71044292956;195511.71044292956;271.316726169655;2371271.862679612;1054842.5379805048;144941.76055123875;864151.0852902947;0;91;94;153;157;155;136;1;89;108;757634335705.6461;297205636390.1892;655551638035.2612;23647.072824609495;11225.056382520263;-0.0;113062.93836240075;3284525.4301390173;528887.6225676317;0.0;4151112.096017636;4.432557041528495;0.023547287504410448
3586;2019-07-22 19:59:45.117;617;612;208;208;183;27;178;14;-31;30;786;238;-32;7;185;126;265;555;188;206;177;-137;581;360;351;136;364;299;582;1956.0;0.0;2165.0;694.0;0.0;0;72;100;1;0;0;0;0;0;0;1;1;0;1;0;23880.560546875;11369.7685546875;0.0;2903.95434570312;592.0;296882;518.0;0.0;Calculated values ==>;1563818385.117;334.86;334.36;293.96000000000004;293.96000000000004;291.46000000000004;275.86;274.38016830617;290.96000000000004;274.56;270.06;276.16;351.76;296.96000000000004;269.96000000000004;273.86;291.66;285.76000000000005;299.66;328.66;293.76000000000005;290.86;324.96000000000004;332.36;259.46000000000004;241.71165711629368;267.47669482898436;274.38016830617;291.96000000000004;5810000.0;3600000.0;3510000.0;1360000.0;3640000.0;2990000.0;5820000.0;0.32599999999999996;0.0;0.3608333333333333;0.11566666666666667;0.0;0.32599999999999996;0.0;11369.7685546875;0.0;2903.95434570312;23880.560546875;487926.81891976175;487131.3043284506;407065.7117952289;407065.7117952289;248752.27076607425;430148.3826014536;458043.7097154469;437773.3837767312;472231.8376443816;532697.1479928264;473137.3746240615;437618.306812844;443460.8629688132;456898.30145361554;449106.72321829054;426738.78809780406;479108.5530282476;461804.3019897034;457907.466087479;217415.1398638553;248362.34728340767;455588.86724429944;200620.66019055058;200620.66019055058;273.44391597076134;2371834.9303266117;1055041.7088976887;144990.16955733605;864300.5090150255;0;91;94;153;157;155;136;1;89;108;757837101905.6783;297286322940.202;655730708185.2897;85572.60776068017;29491.32261588362;-0.0;83875.49872239867;3285435.4424500386;529226.8691754793;0.0;4152752.976134663;13.937459097900675;0.6073398511211181
3587;2019-07-22 20:00:45.128;607;588;203;200;183;51;185;21;-15;29;786;239;-18;16;181;132;265;456;191;200;184;-122;574;377;369;142;382;318;575;1137.0;-2.0;1634.0;413.0;0.0;0;96;100;1;0;0;0;0;0;0;1;1;0;1;0;21570.6875;10936.5576171875;0.0;3149.1005859375;589.0;296883;518.0;0.0;Calculated values ==>;1563818445.128;333.86;331.96000000000004;293.46000000000004;293.16;291.46000000000004;278.26000000000005;276.14872888175563;291.66;275.26000000000005;271.66;276.06;351.76;297.06;271.36;274.76000000000005;291.26000000000005;286.36;299.66;318.76000000000005;293.16;291.56;324.96000000000004;332.06;260.96000000000004;242.98782864720522;269.7299932089509;276.14872888175563;292.26000000000005;5740000.0;3770000.0000000005;3690000.0;1420000.0;3820000.0000000005;3180000.0;5750000.0;0.18949999999999997;0.0;0.2723333333333333;0.06883333333333333;0.0;0.18949999999999997;0.0;10936.5576171875;0.0;3149.1005859375;21570.6875;487315.0467083778;484583.5893607676;408238.97985921236;255778.12118366026;249068.4183557512;428973.91024759493;456074.81529105705;435922.5641767704;471339.3356437985;531274.6540106531;470720.8934948322;435429.19463829556;440837.44654813677;453298.8109179721;446810.2537511093;428641.2706632211;465112.9580985364;458174.6768606203;455933.5431122642;217415.1398638553;247107.31509690773;456151.2159540562;205452.35970257956;205452.35970257956;275.3987495282268;2372213.760165891;1055227.6290279762;145040.62092942026;864300.5090150255;0;91;94;153;157;155;136;1;89;108;758053141505.383;297369738230.088;655915842120.0366;62764.719018471296;17256.437938643307;-0.0;47466.18425613523;3286671.8134646467;529616.5052664243;0.0;4153847.6908188923;9.050861477312143;0.4346644823709741
3588;2019-07-22 20:01:45.128;578;535;202;201;182;71;189;29;0;33;791;240;0;35;181;137;265;348;190;199;188;-188;593;388;375;146;393;315;590;1478.0;-1.0;1696.0;241.0;0.0;0;99;0;1;1;0;1;0;0;0;1;1;0;1;0;31598.650390625;19538.9765625;2624.337890625;3094.21923828125;590.0;296884;518.0;0.0;Calculated values ==>;1563818505.128;330.96000000000004;326.66;293.36;293.26000000000005;291.36;280.26000000000005;277.2618376815202;292.06;276.06;273.16;276.46000000000004;352.26;297.16;273.16;276.66;291.26000000000005;286.86;299.66;307.96000000000004;293.06;291.96000000000004;324.96000000000004;332.16;254.36;243.81672145450628;269.38090353596624;277.2618376815202;292.16;5930000.0;3879999.9999999995;3750000.0;1460000.0;3929999.9999999995;3150000.0;5900000.0;0.24633333333333332;0.0;0.2826666666666667;0.04016666666666667;0.0;0.24633333333333332;0.0;19538.9765625;2624.337890625;3094.21923828125;31598.650390625;481120.8716609213;475212.61891576677;255693.62230588583;255283.00051488503;248044.2066002897;428167.64408090734;455645.0222020142;439010.2351277006;471202.2589852102;532024.5566854752;471247.20506144717;439010.2351277006;444315.00789404113;451367.530399475;445456.75528020953;423280.500728238;443601.3659712163;457063.2698513268;455502.269213232;217415.1398638553;247525.65490268572;448542.53424674383;208634.91617599333;208634.91617599333;276.66359157086805;2372656.8379816464;1055481.591812807;145092.6485946221;864322.3784974474;0;92;94;154;157;155;136;1;89;108;758276341505.383;297456138230.088;656105742120.0366;65119.42349034926;9636.289325841812;-0.0;60811.65796483978;3287737.51465222;529840.6113269617;0.0;4154750.006170734;5.367403343389658;0.18547248120325424
3589;2019-07-22 20:02:45.129;559;543;210;209;189;73;183;35;-17;38;792;241;-19;11;180;145;264;411;191;198;181;-230;610;390;375;147;394;308;604;1456.0;-1.0;1871.0;178.0;0.0;98;99;0;1;1;0;1;0;0;0;1;1;0;1;0;36522.37890625;20361.763671875;5645.83056640625;3020.62060546875;588.0;296885;518.0;0.0;Calculated values ==>;1563818565.129;329.06;327.46000000000004;294.16;294.06;292.06;280.46000000000004;277.46169734231523;291.46000000000004;276.66;271.46000000000004;276.96000000000004;352.36;297.26000000000005;271.26000000000005;274.26000000000005;291.16;287.66;299.56;314.26000000000005;292.96000000000004;291.26000000000005;324.96000000000004;331.96000000000004;250.16000000000003;244.02132995426717;268.5567601203482;277.46169734231523;292.26000000000005;6100000.0;3900000.0;3750000.0;1470000.0;3940000.0;3080000.0;6040000.0;0.24266666666666667;0.0;0.31183333333333335;0.029666666666666668;0.0;0.24266666666666667;0.0;20361.763671875;5645.83056640625;3020.62060546875;36522.37890625;476320.4645240761;474664.3819556057;258175.97354806974;257752.47202871487;249963.07732754067;428017.0890761298;454785.885080863;437915.60822266474;471565.593789997;532651.7441594326;472303.4026325255;437601.09044165985;442194.31993339997;451037.0199304826;446342.68273852265;417512.42202506197;453071.66046609357;456922.18867833546;454498.0877881651;217415.1398638553;246688.97952812296;443794.6577703188;209332.0330707709;209332.0330707709;276.9360338130763;2373224.5226863553;1055814.1035227946;145143.60644254176;864391.2977164738;0;92;94;154;157;155;136;1;89;108;758501345255.1112;297544039694.9818;656292645234.8108;71279.97818486557;6955.724532753255;-0.0;59493.629278087654;3288874.195275835;529978.8804133959;0.0;4155752.5669389484;4.744671098001077;0.163811921898028
3590;2019-07-22 20:03:45.099;561;561;212;211;191;70;144;43;-17;45;782;244;-20;2;181;147;264;472;193;193;143;-233;606;392;376;146;396;309;599;1299.0;-1.0;1698.0;239.0;0.0;98;99;0;1;1;0;1;0;1;0;1;1;0;1;0;51119.98828125;20448.125;21611.740234375;3041.12182617188;584.0;296886;518.0;0.0;Calculated values ==>;1563818625.099;329.26000000000005;329.26000000000005;294.36;294.26000000000005;292.26000000000005;280.16;277.66079706904804;287.56;277.46000000000004;271.46000000000004;277.66;351.36;297.56;271.16;273.36;291.26000000000005;287.86;299.56;320.36;292.46000000000004;287.46000000000004;324.96000000000004;331.56;249.86;243.81672145450628;268.67533136820026;277.66079706904804;292.46000000000004;6060000.0;3920000.0000000005;3760000.0;1460000.0;3960000.0;3090000.0;5990000.0;0.2165;0.0;0.28300000000000003;0.03983333333333334;0.0;0.2165;0.0;20448.125;21611.740234375;3041.12182617188;51119.98828125;477104.213345287;477948.44922051666;259378.18301396724;258938.68017058796;250924.77908901032;427865.30569749116;448846.393827553;437688.5006598165;472391.9387022875;531531.9621369152;472528.6963605371;437214.0438153077;440628.4387781749;450830.3538872109;446272.8751816601;418869.1011536615;464265.5357433615;456048.77206680214;448694.08872442576;217415.1398638553;245015.67932991832;443660.5061583465;209127.8555224056;209127.8555224056;276.87015271796236;2373954.5105700693;1056154.0158873529;145194.09570556937;864618.3305667103;0;92;94;154;157;156;136;1;89;108;758726532605.2186;297631895745.02374;656477652684.899;64682.66257388729;9342.217250331647;-0.0;51866.08948823737;3290006.650771695;530114.6286868956;0.0;4156680.1005969485;2.7913129516090414;0.10974038653077187
3591;2019-07-22 20:04:45.110;569;570;214;214;190;46;114;44;-29;48;773;245;-32;-3;183;135;264;508;193;194;113;-234;643;366;344;142;369;291;629;1122.0;0.0;1211.0;331.0;0.0;0;99;0;1;1;0;1;0;1;0;1;1;0;1;0;50964.31640625;21816.765625;17651.58203125;2885.68408203125;582.0;296887;517.0;0.0;Calculated values ==>;1563818685.11;330.06;330.16;294.56;294.56;292.16;277.76000000000005;275.0112864084945;284.56;277.56;270.26000000000005;277.96000000000004;350.46000000000004;297.66;269.96000000000004;272.86;291.46000000000004;286.66;299.56;323.96000000000004;292.56;284.46000000000004;324.86;331.36;249.76000000000002;242.98782864720522;266.49643012054327;275.0112864084945;292.46000000000004;6430000.0;3660000.0;3440000.0;1420000.0;3690000.0;2910000.0;6290000.0;0.187;0.0;0.20183333333333334;0.05516666666666667;0.0;0.187;0.0;21816.765625;17651.58203125;2885.68408203125;50964.31640625;473768.0630757305;475652.10818382184;258294.3345423641;258294.3345423641;249263.9424153653;429743.705733735;450282.59057516867;439854.3178005391;473211.45657138317;531946.3379020379;474995.4824814795;439406.042868395;443646.64700374124;455792.1050209973;449340.5888574132;403792.87604060303;465911.4680322999;461288.49833234755;450138.3238447166;216997.06728235667;244179.05427248686;444331.06277814653;200993.63269272415;200993.63269272415;273.6167058405014;2374805.369070101;1056506.287880107;145243.49480957925;864945.5849041078;0;92;94;154;157;156;136;1;89;108;758942572204.9233;297718311584.90564;656657685684.653;48210.04827759398;13424.114893045802;-0.0;46590.057245422584;3290947.5958358133;530304.3829030608;0.0;4157500.718904387;2.5552282976226093;0.10800112023732691
3592;2019-07-22 20:05:45.120;593;597;212;211;188;43;129;36;-44;46;763;245;-46;-10;184;131;264;537;193;194;129;-222;623;363;343;138;366;291;615;1236.0;-1.0;1220.0;361.0;0.0;0;99;100;1;0;0;1;0;1;0;1;1;0;1;0;41049.25390625;12417.2646484375;16994.39453125;2917.87475585938;578.0;296888;516.0;0.0;Calculated values ==>;1563818745.12;332.46000000000004;332.86;294.36;294.26000000000005;291.96000000000004;277.46000000000004;274.69669130483857;286.06;276.76000000000005;268.76000000000005;277.76000000000005;349.46000000000004;297.66;268.56;272.16;291.56;286.26000000000005;299.56;326.86;292.56;286.06;324.76000000000005;330.96000000000004;250.96000000000004;242.14157278889297;266.49643012054327;274.69669130483857;292.46000000000004;6230000.0;3629999.9999999995;3429999.9999999995;1380000.0;3660000.0;2910000.0;6150000.0;0.206;0.0;0.2033333333333333;0.06016666666666667;0.0;0.206;0.0;12417.2646484375;16994.39453125;2917.87475585938;41049.25390625;479805.7431548537;481318.45179512457;258321.85585388588;257904.85972924306;249133.19558184364;429947.3805835815;452599.05384050973;437588.1375330156;473535.07189352607;530910.3253370081;474995.4824814795;437281.0966950754;442641.0413489649;456429.9049226635;449296.8196064995;412737.6469219609;472362.9887409581;461441.93428030465;452599.05384050973;216578.99785978085;242505.85365607988;446384.16642721207;200322.54203099984;200322.54203099984;273.33947920115025;2375572.276619209;1056791.6190129379;145291.8658603857;865234.349494828;0;92;94;154;157;156;136;1;89;108;759148706554.8906;297802325584.8923;656832314784.6252;48244.00441874319;14804.707734505435;-0.0;51968.96143275903;3291751.5135721173;530539.6622982844;0.0;4158322.180947434;3.557665687829287;0.14486684394575372
3593;2019-07-22 20:06:45.141;601;603;215;215;188;38;150;32;-31;43;758;244;-33;7;185;130;264;536;188;194;149;-206;616;356;338;136;360;297;607;1165.0;-1.0;868.0;218.0;0.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41241.21484375;12237.119140625;16824.75;2984.27294921875;577.0;296889;515.0;0.0;Calculated values ==>;1563818805.141;333.26000000000005;333.46000000000004;294.66;294.66;291.96000000000004;276.96000000000004;273.955091788801;288.16;276.36;270.06;277.46000000000004;348.96000000000004;297.56;269.86;273.86;291.66;286.16;299.56;326.76000000000005;292.56;288.06;324.66;330.86;252.56000000000003;241.71165711629368;267.23344911666527;273.955091788801;291.96000000000004;6160000.0;3560000.0;3379999.9999999995;1360000.0;3600000.0;2970000.0;6070000.0;0.19416666666666668;0.0;0.14466666666666667;0.036333333333333336;0.0;0.19416666666666668;0.0;12237.119140625;16824.75;2984.27294921875;41241.21484375;481783.4591871858;483095.4834178281;260144.68055099156;260144.68055099156;249471.10603656634;430412.23801567365;456353.66160076036;438225.1199557825;473501.42000396166;529935.9911014348;474103.36557462666;437917.4719433092;443866.45865721634;457549.89371207694;450429.13405674417;415384.2305533606;473228.6965094345;462204.2004761169;456217.72235203144;216160.93158060662;242087.5637286956;448446.0025733032;199545.7457067385;199545.7457067385;273.00289377412463;2376258.270541005;1056997.1441203023;145341.06763931256;865516.2743391165;0;92;94;154;157;156;136;1;89;108;759353078060.3907;297884554355.0935;657008776525.057;34528.94947469503;9043.375999485184;-0.0;49837.14213196105;3292441.5296107;530738.4658867983;0.0;4159170.8620803524;2.914842833320181;0.08267557331170243
3594;2019-07-22 20:07:45.101;599;600;217;217;189;31;161;27;-30;40;763;242;-32;10;186;129;264;540;187;196;160;-186;616;348;332;133;352;297;608;1301.0;-1.0;751.0;111.0;0.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;42541.2265625;12238.3974609375;17065.578125;2989.51098632812;576.0;296890;515.0;0.0;Calculated values ==>;1563818865.101;333.06;333.16;294.86;294.86;292.06;276.26000000000005;273.0942459734351;289.26000000000005;275.86;270.16;277.16;349.46000000000004;297.36;269.96000000000004;274.16;291.76000000000005;286.06;299.56;327.16;292.76000000000005;289.16;324.66;330.76000000000005;254.56000000000003;241.05796691057077;267.23344911666527;273.0942459734351;291.86;6160000.0;3479999.9999999995;3320000.0000000005;1330000.0;3520000.0000000005;2970000.0;6080000.0;0.21683333333333332;0.0;0.12516666666666668;0.018500000000000003;0.0;0.21683333333333332;0.0;12238.3974609375;17065.578125;2989.51098632812;42541.2265625;481493.59856565524;482552.46471691993;260967.54514650258;260967.54514650258;249787.81796269777;430925.7729439634;458801.35132338334;438378.49729393894;473598.1776897576;530456.1301704913;473869.1315677564;438071.4457414646;444297.16997077694;458970.0676224462;451718.4752615798;415384.2305533606;473709.9060950162;463365.5181363258;458668.82322395616;216160.93158060662;241669.27786274583;451062.7522532341;198707.4808659801;198707.4808659801;272.63743282957205;2376955.99209516;1057200.970783686;145390.8159844519;865798.505460737;0;92;94;154;157;156;136;1;89;108;759553944060.5186;297965200555.14484;657186857725.1703;29998.82222289952;4668.5725206642;-0.0;56368.284401287805;3292978.9025542345;530852.6559470472;0.0;4160055.317271878;2.819010543848648;0.044527313957868936
3595;2019-07-22 20:08:45.122;602;603;215;214;181;23;168;21;-33;35;770;240;-35;10;187;125;264;552;187;197;167;-165;623;340;325;132;343;294;616;1810.0;0.0;411.0;209.0;0.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43245.3203125;12358.24609375;17528.193359375;2963.44995117188;573.0;296891;514.0;0.0;Calculated values ==>;1563818925.122;333.36;333.46000000000004;294.66;294.56;291.26000000000005;275.46000000000004;272.21867820750657;289.96000000000004;275.26000000000005;269.86;276.66;350.16;297.16;269.66;274.16;291.86;285.66;299.56;328.36;292.86;289.86;324.56;330.46000000000004;256.66;240.83765695389522;266.86631818009863;272.21867820750657;291.86;6230000.0;3400000.0;3250000.0;1320000.0;3429999.9999999995;2940000.0;6160000.0;0.3016666666666667;0.0;0.0685;0.034833333333333334;0.0;0.3016666666666667;0.0;12358.24609375;17528.193359375;2963.44995117188;43245.3203125;481124.8909220672;482072.82723648084;259529.9576575132;259102.45851569923;246661.0533690524;431420.45991060114;460816.24722652475;438591.3684654617;473242.3297776949;531409.9673086042;474025.85845638457;438286.6576737402;444895.3071150428;460517.1467250389;452560.7961776538;412737.6469219609;474527.6258771724;464529.34241060866;460686.614854328;215742.86842915416;240414.4444865203;453391.4780589513;196028.68721362355;196028.68721362355;271.53620434910994;2377671.1301954556;1057406.014553206;145440.44135499146;866086.8877878338;0;92;94;154;157;156;136;1;89;108;759751113045.2178;298044728380.02356;657364219779.8998;16615.543665750916;8964.803881112251;-0.0;79838.47483827917;3293367.491561281;530966.3071809032;0.0;4161190.770866857;3.209107375909557;0.019655297914793306
