;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3596;2019-07-22 20:09:45.092;612;599;209;209;175;19;173;13;-35;29;774;239;-37;8;186;123;264;557;188;197;172;-145;584;350;340;130;355;294;585;4291.0;0.0;2681.0;793.0;0.0;0;100;87;1;0;0;0;0;0;0;1;1;0;1;0;23691.2890625;10545.5556640625;0.0;2985.43237304688;522.0;296892;522.0;1001.0;Calculated values ==>;1563818985.092;334.36;333.06;294.06;294.06;290.66;275.06;273.3108153835814;290.46000000000004;274.46000000000004;269.66;276.06;350.56000000000006;297.06;269.46000000000004;273.96000000000004;291.76000000000005;285.46000000000004;299.56;328.86;292.86;290.36;325.36;325.36;258.66;240.39332010688793;266.86631818009863;273.3108153835814;291.96000000000004;5840000.0;3500000.0;3400000.0;1300000.0;3550000.0;2940000.0;5850000.0;0.7151666666666666;0.0;0.4468333333333333;0.13216666666666665;0.0;0.7151666666666666;2.5333502670359542;10545.5556640625;0.0;2985.43237304688;23691.2890625;486913.43718228815;484998.89244919666;406001.0669843764;406001.0669843764;245779.51971135644;430799.1582183253;459126.2401605501;438286.6576737402;472920.9377354816;531824.9679769606;473909.0904602731;437980.7824831898;444611.4291799879;458492.0736687021;450496.3534566729;425626.6942901424;479040.0373489361;462292.3152292152;458992.7853660857;219087.46209138638;219087.46209138638;455753.62297590595;198639.60081996708;198639.60081996708;272.61883077035117;2378228.6563713076;1057596.7841354383;145489.9905873739;866232.8830317593;0;92;94;154;157;156;136;1;89;108;759950513295.3129;298123289080.06104;657540531579.9839;107082.29323749428;33981.90326160992;-0.0;186195.91914789917;3294397.7914616456;531324.0174626501;0.0;4163406.6156744906;24.185973319130643;0.6223245764811665
3597;2019-07-22 20:10:45.143;610;548;201;197;184;45;182;18;-24;27;778;240;-26;13;180;129;264;471;188;193;181;-127;568;376;367;138;381;311;569;1221.0;-1.0;1387.0;478.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;21699.404296875;10836.72265625;0.0;3108.48193359375;508.0;296893;520.0;14.0;Calculated values ==>;1563819045.143;334.16;327.96000000000004;293.26000000000005;292.86;291.56;277.66;276.0463484220469;291.36;274.96000000000004;270.76000000000005;275.86;350.96000000000004;297.16;270.56;274.46000000000004;291.16;286.06;299.56;320.26000000000005;292.46000000000004;291.26000000000005;325.16;323.96000000000004;260.46000000000004;242.14157278889297;268.91163127593666;276.0463484220469;291.96000000000004;5680000.0;3760000.0;3670000.0000000005;1380000.0;3810000.0;3110000.0;5690000.0;0.20350000000000001;0.0;0.23116666666666666;0.07966666666666668;0.0;0.20350000000000001;0.03545469631340272;10836.72265625;0.0;3108.48193359375;21699.404296875;488373.4753891142;479650.0741600664;410199.25063607807;408477.7841261618;249724.17642491695;429045.3911783415;455983.2402689962;436108.6112160854;471673.81221397576;530962.7795600382;471783.87683328567;435784.7065930863;441865.84420653095;453325.00446450076;446535.7838186249;429967.22640455776;468284.2028306161;457524.2444007144;455842.18364190205;218251.29456621417;213234.55432191002;456285.58243814955;204781.9111068291;204781.9111068291;275.1363747916747;2378607.233665956;1057775.1212455553;145540.81637172055;866232.8830317593;0;92;94;154;157;156;136;1;89;108;760162793579.8881;298203757419.9;657722185854.6204;53475.02217525641;20036.4591493952;-0.0;51090.76546088735;3295736.9063683897;531774.5531119073;0.0;4165385.6854896196;8.93513221572141;0.4094801836034118
3598;2019-07-22 20:11:45.133;585;506;197;195;184;70;187;29;-1;31;783;242;15;32;178;134;263;357;189;193;186;-129;569;381;371;143;386;335;569;1137.0;0.0;857.0;413.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;19683.44140625;10468.4609375;0.0;3315.31176757812;508.0;296894;523.0;0.0;Calculated values ==>;1563819105.133;331.66;323.76000000000005;292.86;292.66;291.56;280.16;276.55624918942954;291.86;276.06;273.06;276.26000000000005;351.46000000000004;297.36;274.66;276.36;290.96000000000004;286.56;299.46000000000004;308.86;292.46000000000004;291.76000000000005;325.46000000000004;323.96000000000004;260.26000000000005;243.1966462407574;271.6637117239857;276.55624918942954;292.06;5690000.0;3810000.0;3710000.0;1430000.0;3860000.0;3350000.0;5690000.0;0.18949999999999997;0.0;0.14283333333333334;0.06883333333333333;0.0;0.18949999999999997;0.0;10468.4609375;0.0;3315.31176757812;19683.44140625;484839.33937802736;473558.39145460847;408477.7841261618;254055.2717185912;249724.17642491695;428684.9695293014;456026.0207940165;434180.82294084126;471403.80223619274;529671.6729354601;468758.0402674417;436890.52149434394;439660.787329458;452157.0886983918;446349.88069272647;429458.6658082164;449263.70821055176;456872.470919054;455884.3690453659;219505.55070137876;213234.55432191002;455265.84972887277;205679.01369323255;205679.01369323255;275.50522294655184;2378952.0332373623;1057952.6348516655;145594.3390639698;866232.8830317593;0;92;94;154;157;156;136;1;89;108;760384156679.9232;298288043369.91345;657915953554.6511;32637.675087533444;17179.893880453234;-0.0;47413.91483922926;3296454.3925780584;532084.6376978261;0.0;4166206.4210135285;7.054054494920291;0.2854224096883027
3599;2019-07-22 20:12:45.144;554;501;206;207;184;66;185;26;-9;35;791;243;-6;31;178;139;263;352;190;194;184;-225;602;386;371;151;390;310;598;1459.0;-1.0;1470.0;433.0;0.0;17;100;1;1;0;1;1;0;0;0;1;1;0;1;0;32988.15625;20045.134765625;3219.53662109375;3027.099609375;514.0;296895;524.0;0.0;Calculated values ==>;1563819165.144;328.56;323.26000000000005;293.76000000000005;293.86;291.56;279.76000000000005;277.0612115527968;291.66;275.76000000000005;272.26000000000005;276.66;352.26;297.46000000000004;272.56;276.26000000000005;290.96000000000004;287.06;299.46000000000004;308.36;292.56;291.56;325.56;324.56;250.66000000000003;244.82967444194236;268.7936212382143;277.0612115527968;292.16;6020000.0;3860000.0;3710000.0;1510000.0;3900000.0;3100000.0;5980000.0;0.24316666666666667;0.0;0.245;0.07216666666666667;0.0;0.24316666666666667;0.0;20045.134765625;3219.53662109375;3027.099609375;32988.15625;476553.1267984445;469012.2283918782;256868.1372495709;257287.64513776137;248421.6716214675;428316.9747201074;455742.5497251531;438717.0637205666;470732.534321555;532398.1444640225;472276.53979559685;439183.176753574;444729.9843135515;451448.8058250679;446167.4376910044;419866.3773295834;442837.03651916876;457012.9787820721;455600.56176403566;219923.6425635755;215742.86842915416;443562.8026140072;206225.59147654744;206225.59147654744;275.739147018553;2379391.0436894717;1058206.9614345145;145647.202182044;866259.7174224082;0;92;95;155;157;156;136;1;89;108;760606797490.5034;298376259540.1434;658109489030.1555;56960.4106997847;17127.835403753346;-0.0;60639.68027490755;3297201.1801808635;532370.5878571928;0.0;4167107.032723708;5.124338196862529;0.2032594822413929
3600;2019-07-22 20:13:45.144;553;541;210;210;190;66;174;34;-18;39;770;246;-20;17;179;145;263;434;190;193;173;-233;612;388;372;144;392;308;605;1451.0;-1.0;1421.0;302.0;0.0;98;1;1;1;0;1;1;0;0;0;1;1;1;1;0;37667.140625;20448.123046875;5731.83544921875;3998.14184570312;529.0;296896;525.0;0.0;Calculated values ==>;1563819225.144;328.46000000000004;327.26000000000005;294.16;294.16;292.16;279.76000000000005;277.2618376815202;290.56;276.56;271.36;277.06;350.16;297.76000000000005;271.16;274.86;291.06;287.66;299.46000000000004;316.56;292.46000000000004;290.46000000000004;325.66;326.06;249.86;243.40439225979637;268.5567601203482;277.2618376815202;292.16;6120000.0;3879999.9999999995;3720000.0000000005;1440000.0;3920000.0000000005;3080000.0;6050000.0;0.24183333333333332;0.0;0.23683333333333334;0.050333333333333334;0.0;0.24183333333333332;0.0;20448.123046875;5731.83544921875;3998.14184570312;37667.140625;475175.2210006209;474238.19497060054;258111.7277646178;258111.7277646178;250282.67350642566;428167.64408090734;454000.31348373316;437758.51091407164;472061.9191754798;530352.2848086851;472899.2166784271;437443.34373287327;443083.93690773816;451243.16950862383;446729.56018659536;416470.045651665;456992.42081164115;456708.53874424193;453856.01258069114;220341.7376933702;222014.15119762826;444051.44413446565;207568.89297495238;207568.89297495238;276.2608652327094;2379979.8378300965;1058544.4052496187;145705.74586083632;866334.3121896607;0;92;95;155;157;156;136;1;89;109;760829697490.5034;298464759540.1434;658294889030.1555;54516.57451524808;11902.955075028834;-0.0;59560.43509132115;3298130.1550576556;532612.5111111827;0.0;4168108.70035176;4.174549201399366;0.1440125408398226
3601;2019-07-22 20:14:45.105;561;560;211;210;189;67;141;43;-17;45;746;252;-20;13;180;146;263;481;193;187;139;-227;606;390;373;141;394;310;599;1338.0;-1.0;1539.0;298.0;0.0;98;1;1;1;0;1;1;0;0;0;1;1;1;1;0;37474.015625;20250.595703125;5562.8837890625;4053.1904296875;540.0;296897;525.0;0.0;Calculated values ==>;1563819285.105;329.26000000000005;329.16;294.26000000000005;294.16;292.06;279.86;277.46169734231523;287.26000000000005;277.46000000000004;271.46000000000004;277.66;347.76;298.36;271.16;274.46000000000004;291.16;287.76000000000005;299.46000000000004;321.26000000000005;291.86;287.06;325.66;327.16;250.46000000000004;242.77792619122317;268.7936212382143;277.46169734231523;292.46000000000004;6060000.0;3900000.0;3729999.9999999995;1410000.0;3940000.0;3100000.0;5990000.0;0.223;0.0;0.2565;0.049666666666666665;0.0;0.223;0.0;20250.595703125;5562.8837890625;4053.1904296875;37474.015625;477104.213345287;477801.7213308031;258938.68017058796;258503.7815019374;250186.60348671649;428017.0890761298;448948.3475524997;437460.313363465;473046.85946660035;527683.8733796343;473350.1588602333;436983.6325089788;442075.34363280225;451037.0199304826;446501.5824288197;418542.63255655393;465715.5711586157;455693.5210280179;448644.9391184073;220341.7376933702;226613.5671989835;445281.0419168789;208136.31722897125;208136.31722897125;276.4860285971166;2380605.607117225;1058883.3407876147;145772.79668504302;866428.3736701966;0;92;95;155;157;156;136;1;89;109;761053052215.3755;298550203965.0944;658480168520.0494;58821.60500849765;11778.187992832745;-0.0;53633.422681344244;3299074.0259713405;532809.7256971104;0.0;4169051.369365929;4.159593821729804;0.16393567678486004
3602;2019-07-22 20:15:45.115;567;567;214;214;190;45;116;43;-27;47;741;252;-30;8;181;134;263;509;191;187;115;-210;639;365;344;136;368;294;624;1011.0;-1.0;1335.0;160.0;0.0;0;0;1;1;0;1;1;1;0;0;1;1;1;1;0;51764.84375;21683.767578125;17641.01171875;3848.85473632812;544.0;296898;525.0;0.0;Calculated values ==>;1563819345.115;329.86;329.86;294.56;294.56;292.16;277.66;274.9066339382667;284.76000000000005;277.46000000000004;270.46000000000004;277.86;347.26;298.36;270.16;273.96000000000004;291.26000000000005;286.56;299.46000000000004;324.06;291.86;284.66;325.66;327.56;252.16000000000003;241.71165711629368;266.86631818009863;274.9066339382667;292.26000000000005;6390000.0;3650000.0;3440000.0;1360000.0;3679999.9999999995;2940000.0;6240000.0;0.16849999999999998;0.0;0.2225;0.02666666666666667;0.0;0.16849999999999998;0.0;21683.767578125;17641.01171875;3848.85473632812;51764.84375;473957.427551798;475810.145921326;258597.38707080053;258597.38707080053;249467.78265586335;429811.8947417682;450570.5405795018;439498.7177338488;473891.5003369823;528397.2494043566;475422.6808776599;439046.29632798105;444611.4291799879;455675.6656004823;449375.52662814624;405299.7971610509;466761.5100804796;460361.6869509762;450426.66236985434;220341.7376933702;228286.1864045524;448025.15460223274;202670.76490956786;202670.76490956786;274.2679585778501;2381349.3882214255;1059232.8520570742;145838.65803647874;866621.771693697;0;92;95;155;158;156;136;1;89;109;761268188065.3413;298633317815.08124;658661398720.0206;52694.219503402506;6542.7837251377305;-0.0;41746.868722058265;3300003.4793918817;532962.4259071966;0.0;4169846.337600125;2.3390171851861212;0.08792468048269182
3603;2019-07-22 20:16:45.126;590;591;212;211;187;41;128;35;-43;44;741;249;-46;-2;183;131;263;534;190;189;128;-190;637;361;340;134;365;281;624;1455.0;-1.0;1478.0;347.0;0.0;0;0;1;1;0;1;1;1;0;0;1;1;1;1;0;51401.53515625;21819.234375;17548.6484375;3694.09985351562;547.0;296899;526.0;0.0;Calculated values ==>;1563819405.126;332.16;332.26000000000005;294.36;294.26000000000005;291.86;277.26000000000005;274.4858918419099;285.96000000000004;276.66;268.86;277.56;347.26;298.06;268.56;272.96000000000004;291.46000000000004;286.26000000000005;299.46000000000004;326.56;292.06;285.96000000000004;325.76000000000005;327.86;254.16000000000003;241.2770596917726;265.2429198363724;274.4858918419099;292.16;6370000.0;3610000.0;3400000.0;1340000.0;3650000.0;2810000.0;6240000.0;0.24250000000000002;0.0;0.24633333333333332;0.057833333333333334;0.0;0.24250000000000002;0.0;21819.234375;17548.6484375;3694.09985351562;51401.53515625;477705.9593610939;479393.7866593658;257774.33780816238;257367.9921176275;248418.21394730842;430081.6785162784;452981.5829798725;439957.82739823073;473857.65670332924;529395.5435318827;476727.8158551476;439517.4856313818;445774.3805719542;456454.510519369;449664.84639329417;406270.4309534496;470736.2820031654;461244.56989116676;452981.5829798725;220759.83610629753;229540.68826423294;450473.70849754073;200806.71141999777;200806.71141999777;273.52141027957805;2382209.26565977;1059595.4435357742;145901.52751526659;866915.0726232457;0;92;95;155;158;156;136;1;89;109;761473425685.0608;298714332664.9705;658833930344.7848;58910.89156930472;14439.0746643179;-0.0;61152.406353269624;3300933.692490692;533137.3067824867;0.0;4170703.9887651396;3.1234598190724063;0.11677983442184926
3604;2019-07-22 20:17:45.127;604;604;213;212;186;36;148;31;-30;41;740;247;-32;12;184;130;263;543;191;190;148;-167;616;355;336;133;358;301;608;1231.0;-1.0;1268.0;317.0;0.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;41773.9375;12160.4423828125;16882.1875;3949.25634765625;553.0;296900;525.0;0.0;Calculated values ==>;1563819465.127;333.56;333.56;294.46000000000004;294.36;291.76000000000005;276.76000000000005;273.8482719121499;287.96000000000004;276.26000000000005;270.16;277.26000000000005;347.16;297.86;269.96000000000004;274.36;291.56;286.16;299.46000000000004;327.46000000000004;292.16;287.96000000000004;325.66;328.46000000000004;256.46000000000004;241.05796691057077;267.7187500070086;273.8482719121499;292.26000000000005;6160000.0;3550000.0;3360000.0;1330000.0;3579999.9999999995;3010000.0;6080000.0;0.20516666666666666;0.0;0.21133333333333332;0.05283333333333333;0.0;0.20516666666666666;0.0;12160.4423828125;16882.1875;3949.25634765625;41773.9375;482217.3279938442;483125.3733217909;259200.28272678147;258769.87147197154;248715.1302259874;430477.46260093397;456412.2037757349;437473.55829604797;473695.32993624324;527752.314917636;473934.96168317605;437160.8381805782;443779.4857613598;457735.83342595893;450610.00787959766;415023.36685851973;474164.2933626877;461986.9594519059;456412.2037757349;220341.7376933702;232049.79005350024;453018.0997227255;199382.09120780573;199382.09120780573;272.93394205454774;2382985.740875091;1059878.6122289386;145965.22321202976;867202.0010389122;0;92;95;155;158;156;136;1;89;109;761676229065.6217;298794434000.1921;659008533255.2677;50316.66337798186;13400.435783204928;-0.0;52734.01142852013;3301843.937288264;533369.3065701231;0.0;4171653.0580668375;3.5296893841177743;0.13637123207751536
3605;2019-07-22 20:18:45.117;602;601;215;215;187;29;160;26;-25;37;748;247;-26;22;185;127;263;546;192;191;159;-143;615;348;330;132;351;303;608;1377.0;-1.0;1178.0;214.0;0.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;43151.42578125;12127.51953125;17074.572265625;3972.59106445312;560.0;296901;525.0;0.0;Calculated values ==>;1563819525.117;333.36;333.26000000000005;294.66;294.66;291.86;276.06;273.0942459734351;289.16;275.76000000000005;270.66;276.86;347.96000000000004;297.86;270.56;275.36;291.66;285.86;299.46000000000004;327.76000000000005;292.26000000000005;289.06;325.66;329.16;258.86;240.83765695389522;267.9596281332873;273.0942459734351;292.36;6150000.0;3479999.9999999995;3300000.0;1320000.0;3510000.0;3030000.0;6080000.0;0.22949999999999998;0.0;0.19633333333333333;0.035666666666666666;0.0;0.22949999999999998;0.0;12127.51953125;17074.572265625;3972.59106445312;43151.42578125;482042.4859817357;482695.8677949379;260074.40812986754;260074.40812986754;249070.6869886876;430925.7729439634;458986.98839648446;437798.07955487026;473436.4806182908;528433.8230485279;473674.0693322382;437642.0229114993;444821.6150417089;458993.52294359874;451432.1166239957;415390.29069508513;474617.2686348769;463022.33629340515;458854.9461099063;220341.7376933702;234977.24436692704;455630.51267889154;198487.82482919;198487.82482919;272.55030465923966;2383693.334283987;1060080.9781783076;146031.2276045753;867484.9268748377;0;92;95;155;158;156;136;1;89;109;761875995765.6534;298873920750.2047;659189703055.2965;46984.58001114189;9171.42253330602;-0.0;59754.254333924386;3302654.6458426863;533557.374039654;0.0;4172590.304047971;3.493937149689814;0.10408327183256257
3606;2019-07-22 20:19:45.107;603;601;214;213;182;23;167;21;-24;32;759;247;-26;26;186;126;263;554;190;193;166;-122;622;340;324;129;343;302;615;1247.0;-2.0;1158.0;196.0;0.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;43974.3125;12312.90234375;17520.525390625;3995.58813476562;575.0;296902;525.0;0.0;Calculated values ==>;1563819585.107;333.46000000000004;333.26000000000005;294.56;294.46000000000004;291.36;275.46000000000004;272.21867820750657;289.86;275.26000000000005;270.76000000000005;276.36;349.06000000000006;297.86;270.56;275.76000000000005;291.76000000000005;285.76000000000005;299.46000000000004;328.56;292.46000000000004;289.76000000000005;325.66;330.66;260.96000000000004;240.16925963744896;267.8393353686513;272.21867820750657;292.16;6220000.0;3400000.0;3240000.0;1290000.0;3429999.9999999995;3020000.0;6150000.0;0.20783333333333334;0.0;0.193;0.03266666666666666;0.0;0.20783333333333334;0.0;12312.90234375;17520.525390625;3995.58813476562;43974.3125;481385.7482118583;481897.92518958816;259167.46008960906;258742.67493086262;247041.16738166177;431420.45991060114;460841.3285429439;438179.53515710204;473341.49414492835;529659.2116147263;473804.61892237945;437869.15320432716;445591.39424184;460384.55026300723;452701.2289204522;412741.196768639;474954.58433080046;464170.00760568713;460711.86774397857;220341.7376933702;241250.99604349316;458224.64090872067;196596.8838066771;196596.8838066771;271.76408010078757;2384419.261095143;1060284.6144156014;146097.61803099714;867773.1713066056;0;92;95;155;158;156;136;1;89;109;762072163065.6846;298952207700.21716;659371172805.3253;46625.45171063201;8546.506732000089;-0.0;54891.897494969155;3303434.5994265587;533704.9988419866;0.0;4173545.5294159306;3.253534077472331;0.0992595805436116
3607;2019-07-22 20:20:45.108;611;609;211;210;175;16;172;14;-26;27;769;245;-28;25;187;123;263;565;189;194;171;-107;607;339;327;128;344;299;606;1463.0;-1.0;1899.0;625.0;0.0;77;0;100;1;0;0;1;0;0;0;1;1;1;1;0;31824.857421875;11971.90234375;5432.68017578125;3969.12329101562;584.0;296903;523.0;0.0;Calculated values ==>;1563819645.108;334.26000000000005;334.06;294.26000000000005;294.16;290.66;274.76000000000005;272.10816812424576;290.36;274.56;270.56;275.86;350.06000000000006;297.66;270.36;275.66;291.86;285.46000000000004;299.46000000000004;329.66;292.56;290.26000000000005;325.46000000000004;331.56;262.46000000000004;239.943914813709;267.47669482898436;272.10816812424576;292.06;6070000.0;3390000.0;3270000.0000000005;1280000.0;3440000.0;2990000.0;6060000.0;0.24383333333333335;0.0;0.31649999999999995;0.10416666666666667;0.0;0.24383333333333335;0.0;11971.90234375;5432.68017578125;3969.12329101562;31824.857421875;484235.2680904603;484062.9903018269;258472.75492975663;258047.90511662708;244994.81367328292;431480.97241316177;461026.0387757534;438544.20172432164;472988.3078366223;530929.0333387898;473960.4106491496;438236.7768127522;446035.36104078725;460361.6869509762;452454.92166046565;418204.73311416386;477695.5315793508;463853.3167421763;460896.2885001572;219505.55070137876;245015.67932991832;459875.32423190394;195413.00555384345;195413.00555384345;271.2846329448458;2385050.9313713913;1060486.9911606424;146163.99173234173;867964.4512073731;0;92;95;155;158;156;136;1;89;109;762267466320.4486;299029308985.124;659551475810.1075;76951.02358795633;27548.158195631302;-0.0;64733.67382507617;3304464.4205495357;534005.7927291681;0.0;4174542.4257903895;7.9178059765918425;0.3874101046720863
3608;2019-07-22 20:21:45.078;613;609;206;206;178;30;178;14;-27;25;777;244;-28;18;185;129;263;546;189;192;177;-96;609;350;342;142;355;300;609;1206.0;-1.0;1509.0;494.0;0.0;95;100;100;1;0;0;1;0;0;0;1;0;1;1;0;30877.07421875;11986.08984375;5961.5556640625;3055.24731445312;589.0;296904;522.0;0.0;Calculated values ==>;1563819705.078;334.46000000000004;334.06;293.76000000000005;293.76000000000005;290.96000000000004;276.16;273.3108153835814;290.96000000000004;274.56;270.46000000000004;275.66;350.86;297.56;270.36;274.96000000000004;291.66;286.06;299.46000000000004;327.76000000000005;292.36;290.86;325.36;332.06;263.56;242.98782864720522;267.5978703862781;273.3108153835814;292.06;6090000.0;3500000.0;3420000.0000000005;1420000.0;3550000.0;3000000.0;6090000.0;0.201;0.0;0.2515;0.08233333333333334;0.0;0.201;0.0;11986.08984375;5961.5556640625;3055.24731445312;30877.07421875;484296.16584225517;483726.6895897185;256212.67216510166;256212.67216510166;245900.07539737452;430799.1582183253;459477.0873011291;438165.9764317512;470944.3282388252;531686.3184860918;473712.52661415795;438011.42202021845;444843.92514786584;458355.6712287806;451362.71143001004;417520.1148489376;474492.5335902068;461331.9813647855;459343.66283655516;219087.46209138638;247107.31509690773;458814.916389852;198525.5850780108;198525.5850780108;272.57357396688184;2385573.186210597;1060686.541270666;146222.49888587103;868059.3556967677;0;92;95;155;158;156;136;1;89;109;762468065970.5443;299110268485.16266;659731085960.1932;60269.558425465715;21430.488278008263;-0.0;52424.43362946742;3305607.3536477676;534413.7440389494;0.0;4175518.255194195;6.3860003223343185;0.3057086416664762
3609;2019-07-22 20:22:45.109;606;605;204;204;178;44;184;18;-28;25;776;242;-29;18;184;135;263;552;191;191;183;-91;615;364;355;148;369;299;614;1286.0;-1.0;1646.0;403.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;1;1;0;30371.677734375;12138.5537109375;5981.9677734375;3006.69384765625;594.0;296905;520.0;0.0;Calculated values ==>;1563819765.109;333.76000000000005;333.66;293.56;293.56;290.96000000000004;277.56;274.8017692304317;291.56;274.96000000000004;270.36;275.66;350.76;297.36;270.26000000000005;274.96000000000004;291.56;286.66;299.46000000000004;328.36;292.26000000000005;291.46000000000004;325.16;332.56;264.06;244.22491754036054;267.47669482898436;274.8017692304317;292.26000000000005;6150000.0;3640000.0;3550000.0;1480000.0;3690000.0;2990000.0;6140000.0;0.21433333333333332;0.0;0.2743333333333334;0.06716666666666667;0.0;0.21433333333333332;0.0;12138.5537109375;5981.9677734375;3006.69384765625;30371.677734375;482619.51618796075;482589.0547475346;255136.3783379336;255136.3783379336;245716.95776148108;429879.7862731237;458219.12774457596;438236.7768127522;470137.69605561916;531657.3694284931;473608.0391273983;438082.61597026663;445042.1710269553;455933.5431122642;449708.3507984093;415390.29069508513;474776.40265772253;459171.99905845977;458082.44237734104;218251.29456621417;249199.05678690012;458387.693477286;202642.3644083267;202642.3644083267;274.2523303484572;2386083.8561859173;1060887.6838366096;146273.04116216127;868158.9364820828;0;92;95;155;158;156;136;1;89;109;762677274005.192;299197313435.01605;659910878804.8905;64631.40046961406;17177.561269131766;-0.0;54749.3233780254;3306648.7327381573;534735.6440137357;0.0;4176411.8312769844;6.46361969481768;0.28742431920897243
3610;2019-07-22 20:23:45.099;600;600;198;197;177;61;188;27;-27;29;763;242;-29;21;182;142;262;558;192;192;187;-108;610;381;370;151;386;301;608;1463.0;-1.0;1690.0;472.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;1;1;0;28025.87109375;12008.96484375;5708.310546875;2922.88159179688;600.0;296906;518.0;0.0;Calculated values ==>;1563819825.099;333.16;333.16;292.96000000000004;292.86;290.86;279.26000000000005;276.55624918942954;291.96000000000004;275.86;270.46000000000004;276.06;349.46000000000004;297.36;270.26000000000005;275.26000000000005;291.36;287.36;299.36;328.96000000000004;292.36;291.86;324.96000000000004;333.16;262.36;244.82967444194236;267.7187500070086;276.55624918942954;292.36;6100000.0;3810000.0;3700000.0;1510000.0;3860000.0;3010000.0;6080000.0;0.24383333333333335;0.0;0.2816666666666666;0.07866666666666666;0.0;0.24383333333333335;0.0;12008.96484375;5708.310546875;2922.88159179688;28025.87109375;482324.708151493;482552.46471691993;253124.74154521193;252744.3000218887;245597.57414800176;428684.9695293014;456332.7804492596;437940.2675631159;470132.0265948931;530152.5380097117;473346.11288120394;437629.4412208045;445074.8090602398;452751.6493104851;447599.429112227;416830.93211559614;476415.4868766003;456895.6811320766;456191.64879011153;217415.1398638553;251709.28920128586;456143.9620874568;206626.66764602714;206626.66764602714;275.86723631274117;2386570.421318522;1061088.8796197104;146322.4460553098;868256.3392316032;0;92;95;155;158;156;136;1;89;109;762894737755.2266;299286998485.03033;660090848804.9191;65153.330643313326;19628.693829392465;-0.0;60852.26123563258;3307730.091907699;535042.3116864734;0.0;4177375.0172578283;7.055871030068586;0.31112440675929515
3611;2019-07-22 20:24:45.100;589;592;199;199;176;65;186;36;-20;34;748;244;-22;29;180;143;262;553;191;192;185;-173;646;374;360;143;378;306;638;1221.0;0.0;1508.0;427.0;0.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;40816.5;12779.1328125;17572.263671875;3983.29443359375;603.0;296907;515.0;0.0;Calculated values ==>;1563819885.1;332.06;332.36;293.06;293.06;290.76000000000005;279.66;275.84098080016133;291.76000000000005;276.76000000000005;271.16;276.56;347.96000000000004;297.56;270.96000000000004;276.06;291.16;287.46000000000004;299.36;328.46000000000004;292.36;291.66;324.66;333.46000000000004;255.86;243.1966462407574;268.3187672390254;275.84098080016133;292.26000000000005;6459999.999999999;3740000.0;3600000.0;1430000.0;3779999.9999999995;3060000.0;6380000.0;0.20350000000000001;0.0;0.25133333333333335;0.07116666666666666;0.0;0.20350000000000001;0.0;12779.1328125;17572.263671875;3983.29443359375;40816.5;476474.20949939004;477887.4849302509;252083.07825558176;252083.07825558176;244231.53740800355;429187.4505931623;457687.92273860215;437898.67151236854;471700.2039591064;528202.6435094479;472925.217598231;437585.1090581189;445233.9253261885;453841.51222014584;449065.81880370644;401040.7463659538;471906.2990565783;458513.0163278268;457549.89371207694;216160.93158060662;252964.46457616048;450671.7369690935;203805.64070939887;203805.64070939887;274.75000944901666;2387144.117305051;1061295.450542721;146379.99848130962;868450.3472499382;0;92;95;155;158;157;136;1;90;109;763113741404.962;299375199954.92377;660272951839.6991;58835.38174181305;17568.63718381493;-0.0;51636.95548604499;3308763.3483969816;535352.2946108384;0.0;4178312.4430195456;3.7292013118039717;0.16900326456128967
3612;2019-07-22 20:25:45.100;592;593;199;198;174;45;162;37;-21;39;743;249;-23;31;182;131;262;559;189;195;161;-198;643;363;348;138;367;306;634;1253.0;-2.0;1381.0;313.0;0.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;40514.8671875;12739.626953125;17659.109375;4003.9462890625;603.0;296908;514.0;0.0;Calculated values ==>;1563819945.1;332.36;332.46000000000004;293.06;292.96000000000004;290.56;277.66;274.69669130483857;289.36;276.86;271.06;277.06;347.46000000000004;298.06;270.86;276.26000000000005;291.36;286.26000000000005;299.36;329.06;292.66;289.26000000000005;324.56;333.46000000000004;253.36;242.14157278889297;268.3187672390254;274.69669130483857;292.06;6430000.0;3629999.9999999995;3479999.9999999995;1380000.0;3670000.0000000005;3060000.0;6340000.0;0.20883333333333332;0.0;0.23016666666666669;0.05216666666666667;0.0;0.20883333333333332;0.0;12739.626953125;17659.109375;4003.9462890625;40514.8671875;477290.5948029486;478512.04055133334;252261.7861266073;251898.58971249967;243713.77460571055;429947.3805835815;456343.4055765255;437742.05038880615;472850.0741107318;527678.986846941;473518.15928677574;437427.84448784514;445521.0975432056;455983.2402689962;449296.8196064995;402711.3510504604;473347.0497041663;460804.48654333176;456205.8309544034;215742.86842915416;252964.46457616048;448926.31132297957;201261.00875892522;201261.00875892522;273.708506204654;2387821.87869828;1061508.106874101;146446.5588206651;868743.9420253288;0;92;95;155;158;157;136;1;90;109;763326141404.962;299459499954.92377;660456551839.6991;54430.05308181093;12919.873283758168;-0.0;53240.97703515569;3309707.227020512;535606.3655314015;0.0;4179186.425790556;3.505276165309209;0.1340258296354643
3613;2019-07-22 20:26:45.121;603;604;201;201;175;38;151;31;-21;38;748;250;-22;31;183;126;262;567;190;195;151;-192;635;358;344;134;361;306;626;1176.0;0.0;1099.0;198.0;0.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;40043.7421875;12535.6484375;17529.44921875;4019.5810546875;601.0;296909;511.0;0.0;Calculated values ==>;1563820005.121;333.46000000000004;333.56;293.26000000000005;293.26000000000005;290.66;276.96000000000004;274.1680685717883;288.26000000000005;276.26000000000005;271.06;276.96000000000004;347.96000000000004;298.16;270.96000000000004;276.26000000000005;291.46000000000004;285.76000000000005;299.36;329.86;292.66;288.26000000000005;324.26000000000005;333.26000000000005;253.96000000000004;241.2770596917726;268.3187672390254;274.1680685717883;292.16;6350000.0;3579999.9999999995;3440000.0;1340000.0;3610000.0;3060000.0;6260000.0;0.196;0.0;0.18316666666666667;0.033;0.0;0.196;0.0;12535.6484375;17529.44921875;4019.5810546875;40043.7421875;479882.17782532366;481071.66452005896;253373.51790993894;253373.51790993894;244301.66524983713;430280.9020939914;455493.8744270994;437742.05038880615;473273.9119493556;528202.6435094479;473636.56074520265;437585.1090581189;445521.0975432056;457110.4087228969;449475.90781337186;406740.3016979186;475565.03664619866;461420.41888555756;455493.8744270994;214488.6975840042;252127.67657613798;450266.08027291286;200654.30779221834;200654.30779221834;273.44843329873265;2388493.4354073256;1061718.8078890918;146513.4449506481;869037.2826476237;0;92;95;155;158;157;136;1;90;109;763533814065.4702;299541128515.12354;660640216100.1486;43426.571518941666;8237.18849186292;-0.0;49948.555060436694;3310522.984309336;535782.7360880601;0.0;4180046.6395295924;2.9811727413653077;0.09389043492575302
3614;2019-07-22 20:27:45.111;608;609;206;206;177;32;157;26;-21;36;759;249;-22;29;184;124;262;570;192;194;156;-176;632;351;339;130;355;306;623;1082.0;-1.0;611.0;205.0;0.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;40602.07421875;12461.3466796875;17582.091796875;4046.05834960938;599.0;296910;509.0;0.0;Calculated values ==>;1563820065.111;333.96000000000004;334.06;293.76000000000005;293.76000000000005;290.86;276.36;273.4187578820637;288.86;275.76000000000005;271.06;276.76000000000005;349.06000000000006;298.06;270.96000000000004;276.06;291.56;285.56;299.36;330.16;292.56;288.76000000000005;324.06;333.06;255.56000000000003;240.39332010688793;268.3187672390254;273.4187578820637;292.36;6320000.0;3510000.0;3390000.0;1300000.0;3550000.0;3060000.0;6230000.0;0.18033333333333335;0.0;0.10183333333333335;0.034166666666666665;0.0;0.18033333333333335;0.0;12461.3466796875;17582.091796875;4046.05834960938;40602.07421875;480967.22212872555;482143.7277428885;255436.9493124617;255436.9493124617;245063.20576866457;430735.4089219946;457138.366296076;437742.05038880615;473598.7871360312;529353.8240171962;473518.15928677574;437585.1090581189;445233.9253261885;458219.12774457596;450460.4646887586;408122.9751265405;476384.3854126391;462052.39579139766;457003.085915272;213652.59903751023;251290.9062238717;452606.0280223867;198389.39649358555;198389.39649358555;272.5235941319269;2389165.371869406;1061927.0814637193;146580.6474100843;869329.8300567712;0;92;95;155;158;157;136;1;90;109;763738679915.5028;299620315315.1361;660823785500.1777;24374.07858832997;8685.734910567373;-0.0;46636.66865904413;3311087.895559417;535923.7369457091;0.0;4180851.3822479052;2.3378603258454453;0.06104020959443207
3615;2019-07-22 20:28:45.122;612;612;209;209;178;25;164;21;-22;32;770;249;-24;28;185;123;262;574;191;194;164;-156;633;342;334;130;346;304;626;667.0;0.0;344.0;181.0;0.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;41327.421875;12508.24609375;17768.521484375;4026.69653320312;596.0;296911;506.0;0.0;Calculated values ==>;1563820125.122;334.36;334.36;294.06;294.06;290.96000000000004;275.66;272.43898195401505;289.56;275.26000000000005;270.96000000000004;276.36;350.16;298.06;270.76000000000005;275.96000000000004;291.66;285.46000000000004;299.36;330.56;292.56;289.56;323.76000000000005;332.76000000000005;257.56;240.39332010688793;268.0796299477929;272.43898195401505;292.26000000000005;6330000.0;3420000.0000000005;3340000.0;1300000.0;3460000.0;3040000.0;6260000.0;0.11116666666666666;0.0;0.05733333333333333;0.030166666666666668;0.0;0.11116666666666666;0.0;12508.24609375;17768.521484375;4026.69653320312;41327.421875;481439.42343839875;482238.0036033719;256453.83271006795;256453.83271006795;245290.85827004095;431298.55289687274;458880.9836667614;438039.0146135774;473211.5349843978;530655.2663078107;473779.54858465784;437727.04723144654;445484.3388220789;459782.6309473535;451926.90477944654;407668.78920036805;476621.90893465927;462808.23425887636;458880.9836667614;212398.47392691602;250035.78352995744;454640.751857851;195450.02119125874;195450.02119125874;271.3110049699216;2389848.242839318;1062135.1995512024;146647.93270072463;869624.4725082603;0;92;95;155;158;157;136;1;90;109;763940616930.2268;299698329615.0295;661006819049.9276;13908.435622879602;7818.920375108866;-0.0;29284.74199519338;3311406.974997916;536061.300955014;0.0;4181484.176660203;1.487082990441656;0.046013656986607476
3616;2019-07-22 20:29:45.132;620;619;209;209;177;15;171;12;-25;28;779;249;-27;23;186;122;262;581;190;194;170;-139;637;331;327;135;334;300;631;301.0;-1.0;212.0;79.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;1;0;40986.17578125;12475.78515625;4145.54052734375;3143.29321289062;594.0;296912;505.0;0.0;Calculated values ==>;1563820185.132;335.16;335.06;294.06;294.06;290.86;274.66;271.215330690691;290.26000000000005;274.36;270.66;275.96000000000004;351.06000000000006;298.06;270.46000000000004;275.46000000000004;291.76000000000005;285.36;299.36;331.26000000000005;292.56;290.16;323.66;332.56;259.26000000000005;241.49495122638035;267.5978703862781;271.215330690691;292.16;6370000.0;3310000.0;3270000.0000000005;1350000.0;3340000.0;3000000.0;6310000.0;0.050166666666666665;0.0;0.035333333333333335;0.013166666666666667;0.0;0.050166666666666665;0.0;12475.78515625;4145.54052734375;3143.29321289062;40986.17578125;482155.08940375113;482688.5941803073;256180.94164387687;256180.94164387687;244789.6203417;431954.4880088244;460896.2885001572;438474.17998885084;472168.09959432366;531894.4433080523;474299.8515182151;438165.9764317512;445556.8106898908;461771.05650871864;453704.06342535565;405783.09487031924;477071.1994847929;463853.3167421763;460766.42590678605;211980.4382156667;249199.05678690012;455547.9938484094;193099.1423625044;193099.1423625044;270.317556024423;2390534.3038107855;1062343.4345116294;146707.692573585;869807.1201278595;0;92;95;155;158;157;136;1;90;109;764138949980.1953;299777842865.01685;661188049249.8988;8669.917996130907;3455.576544564416;-0.0;13427.975391138127;3311595.1593035352;536155.2707550199;0.0;4181840.1752949175;1.2928895854591342;0.043202619613926074
3617;2019-07-22 20:30:45.133;624;620;206;206;181;21;177;10;-28;24;783;247;-30;15;185;126;262;557;188;193;176;-124;602;340;339;138;344;299;602;707.0;-1.0;1382.0;301.0;0.0;36;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26190.6796875;11858.5947265625;4094.61547851562;3097.07397460938;594.0;296913;503.0;0.0;Calculated values ==>;1563820245.133;335.56;335.16;293.76000000000005;293.76000000000005;291.26000000000005;275.26000000000005;272.21867820750657;290.86;274.16;270.36;275.56;351.46000000000004;297.86;270.16;274.66;291.66;285.76000000000005;299.36;328.86;292.46000000000004;290.76000000000005;323.46000000000004;332.56;260.76000000000005;242.14157278889297;267.47669482898436;272.21867820750657;291.96000000000004;6020000.0;3400000.0;3390000.0;1380000.0;3440000.0;2990000.0;6020000.0;0.11783333333333333;0.0;0.23033333333333333;0.050166666666666665;0.0;0.11783333333333333;0.0;11858.5947265625;4094.61547851562;3097.07397460938;26190.6796875;486618.4325186255;486058.4565505645;256624.66094992854;256624.66094992854;247200.3966980348;431420.45991060114;459815.81035293516;438236.7768127522;471379.3427040597;532385.2995553889;474195.03037831123;437928.15255369636;444613.46213006455;460095.7809635917;452701.2289204522;419548.9109462845;476997.26307947363;461921.76457158406;459683.1638086407;211144.3756859795;249199.05678690012;456591.9871409039;195873.68324690187;195873.68324690187;271.47391141189553;2391094.120269134;1062546.2243901829;146759.69650013567;869875.7892389582;0;92;95;155;158;157;136;1;90;109;764338753309.954;299859744229.9179;661367752244.6818;55824.29921800086;13079.3682453491;-0.0;31085.550459524893;3312132.620070534;536293.0642579561;0.0;4182211.1275256593;5.248699545883366;0.27413812198269444
3618;2019-07-22 20:31:45.113;615;615;208;208;181;28;182;10;-29;22;780;244;-31;14;185;132;262;542;189;193;181;-113;610;345;346;143;350;297;610;593.0;-1.0;1196.0;267.0;0.0;4;100;100;1;0;0;1;0;0;0;1;0;1;1;0;25414.857421875;12022.1396484375;3175.33349609375;3010.11889648438;595.0;296914;500.0;0.0;Calculated values ==>;1563820305.113;334.66;334.66;293.96000000000004;293.96000000000004;291.26000000000005;275.96000000000004;272.7676641592781;291.36;274.16;270.26000000000005;275.36;351.16;297.56;270.06;274.56;291.66;286.36;299.36;327.36;292.46000000000004;291.26000000000005;323.16;332.66;261.86;243.1966462407574;267.23344911666527;272.7676641592781;292.06;6100000.0;3450000.0;3460000.0;1430000.0;3500000.0;2970000.0;6100000.0;0.09883333333333333;0.0;0.19933333333333333;0.0445;0.0;0.09883333333333333;0.0;12022.1396484375;3175.33349609375;3010.11889648438;25414.857421875;484468.9494519921;484468.9494519921;256968.88598623264;256968.88598623264;246888.6071259678;431113.4868728058;459381.0236953352;438531.5804257387;470513.52464679367;532223.0344632167;474103.36557462666;438225.1199557825;444868.49476210645;459152.06610744115;452672.8768171273;416830.93211559614;473761.53963793826;460848.0120795948;459246.8955438717;209890.3038832737;249617.41799618208;456915.96184611396;197302.5107184607;197302.5107184607;272.0661565319795;2391524.023063135;1062745.1641746645;146810.57280965298;869936.3519527965;0;92;95;155;158;157;136;1;90;109;764544184810.0193;299944016129.9447;661546492644.7386;48084.994561650754;11552.79857518057;-0.0;25888.836700244785;3312998.242215379;536498.2638921735;0.0;4182685.7558232886;4.69730591746636;0.25248582816065074
3619;2019-07-22 20:32:45.114;609;611;208;209;187;37;187;12;-31;22;770;243;-33;17;183;139;262;553;189;193;186;-108;624;352;352;147;357;297;625;467.0;-1.0;1303.0;152.0;0.0;23;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26695.2734375;12376.701171875;3793.7783203125;3002.49291992188;595.0;296915;498.0;0.0;Calculated values ==>;1563820365.114;334.06;334.26000000000005;293.96000000000004;294.06;291.86;276.86;273.5264737036516;291.86;274.36;270.06;275.36;350.16;297.46000000000004;269.86;274.86;291.46000000000004;287.06;299.36;328.46000000000004;292.46000000000004;291.76000000000005;322.96000000000004;332.66;262.36;244.02132995426717;267.23344911666527;273.5264737036516;292.06;6240000.0;3520000.0000000005;3520000.0000000005;1470000.0;3570000.0000000005;2970000.0;6250000.0;0.07783333333333334;0.0;0.21716666666666665;0.025333333333333333;0.0;0.07783333333333334;0.0;12376.701171875;3793.7783203125;3002.49291992188;26695.2734375;482029.79245221027;482206.45122195536;256113.56773120843;256509.31356269895;248378.8179479007;430671.36484660726;459105.38528210355;438225.1199557825;469973.84253148653;531183.968122454;473986.2776660108;437917.4719433092;445294.8252547872;457759.9777785417;452441.88344128046;411545.7874916982;473554.063491446;459914.4856856361;458970.0676224462;209054.2704885073;249617.41799618208;456789.89507831755;199877.82955329525;199877.82955329525;273.11692137403406;2391958.281392349;1062948.4912374574;146860.67874334657;869994.4288526926;0;92;95;155;158;157;136;1;90;109;764753588300.5984;300031017580.1853;661724695615.2314;51761.086565740145;6508.438993300565;-0.0;20166.012529715586;3313830.306761253;536648.7767141657;0.0;4183069.5526311067;4.090943042259713;0.2172645323936573
3620;2019-07-22 20:33:45.104;611;612;203;204;184;43;192;14;-29;23;756;244;-30;19;182;145;262;567;188;194;191;-152;635;360;358;148;365;299;635;745.0;-2.0;1421.0;273.0;0.0;50;100;100;1;0;0;1;0;0;0;1;0;1;1;0;27251.056640625;12507.12890625;4776.3505859375;2930.22119140625;597.0;296916;496.0;0.0;Calculated values ==>;1563820425.104;334.26000000000005;334.36;293.46000000000004;293.56;291.56;277.46000000000004;274.38016830617;292.36;274.56;270.26000000000005;275.46000000000004;348.76;297.56;270.16;275.06;291.36;287.66;299.36;329.86;292.56;292.26000000000005;322.76000000000005;332.86;257.96000000000004;244.22491754036054;267.47669482898436;274.38016830617;291.96000000000004;6350000.0;3600000.0;3579999.9999999995;1480000.0;3650000.0;2990000.0;6350000.0;0.12416666666666668;0.0;0.23683333333333334;0.0455;0.0;0.12416666666666668;0.0;12507.12890625;4776.3505859375;2930.22119140625;27251.056640625;481063.1729479322;481210.202262976;253688.603280605;254062.25323722514;246976.25726184715;430148.3826014536;458831.93800034054;438082.61597026663;469938.1447158781;529575.2947515756;473843.0126556061;437928.15255369636;445184.6605037301;456314.320352256;451895.93310863426;406740.3016979186;474454.7625757364;459104.5488287171;458695.4232136809;208218.24852204052;250454.15340279948;452020.3223211893;201013.89816165777;201013.89816165777;273.5983744573168;2392407.759217613;1063155.8219272662;146910.10978773478;870065.8346906325;0;92;95;155;158;157;136;1;90;109;764966552800.6322;300119502830.19934;661903465815.2599;56145.7746676722;11420.792299258683;-0.0;31995.456027292876;3314729.3807343673;536798.1620732506;0.0;4183504.1590893334;4.925472309730612;0.24504030599653354
3621;2019-07-22 20:34:45.115;616;616;195;194;179;56;197;18;-26;24;743;245;-27;25;181;151;262;572;189;196;196;-223;621;374;368;139;379;302;618;1181.0;0.0;1406.0;300.0;0.0;99;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27113.109375;12233.6572265625;5976.9306640625;3955.712890625;597.0;296917;494.0;0.0;Calculated values ==>;1563820485.115;334.76000000000005;334.76000000000005;292.66;292.56;291.06;278.76000000000005;275.84098080016133;292.86;274.96000000000004;270.56;275.56;347.46000000000004;297.66;270.46000000000004;275.66;291.26000000000005;288.26000000000005;299.36;330.36;292.76000000000005;292.76000000000005;322.56;332.86;250.86;242.35481222062532;267.8393353686513;275.84098080016133;292.06;6210000.0;3740000.0;3679999.9999999995;1390000.0;3790000.0;3020000.0;6180000.0;0.19683333333333333;0.0;0.23433333333333334;0.05;0.0;0.19683333333333333;0.0;12233.6572265625;5976.9306640625;3955.712890625;27113.109375;483381.50916354085;483718.15437540115;251524.85223002077;251159.2497077439;245909.1358278548;429187.4505931623;457918.9156678938;437869.15320432716;471246.2272376559;527988.4168575022;473568.887320711;437713.4967235476;445448.85450290097;453815.516737516;450270.2784662842;412745.3039894075;477289.09298328793;457779.88837086706;457779.88837086706;207382.2378540181;250454.15340279948;446089.6398952942;204036.6229102928;204036.6229102928;274.839364539502;2392860.8769901553;1063362.032943181;146967.50309185035;870155.4617962175;0;92;95;155;158;157;136;1;91;109;765184392730.3345;300205618615.08167;662083798870.0134;54794.75626556872;12102.650849250072;-0.0;49945.132751489706;3315654.054650025;536994.2267044806;0.0;4184187.1225152337;5.271179030699751;0.20666918957081834
3622;2019-07-22 20:35:45.115;611;613;196;195;176;70;200;30;-22;29;737;249;-24;28;180;153;262;561;192;199;199;-219;609;389;378;135;394;307;606;1438.0;-1.0;1612.0;437.0;0.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;25488.029296875;11964.814453125;5574.04248046875;4043.04711914062;597.0;296918;492.0;0.0;Calculated values ==>;1563820545.115;334.26000000000005;334.46000000000004;292.76000000000005;292.66;290.76000000000005;280.16;277.3618629098277;293.16;276.16;270.96000000000004;276.06;346.86;298.06;270.76000000000005;275.96000000000004;291.16;288.46000000000004;299.36;329.26000000000005;293.06;293.06;322.36;332.86;251.26000000000002;241.49495122638035;268.43790593516167;277.3618629098277;292.36;6090000.0;3890000.0;3779999.9999999995;1350000.0;3940000.0;3070000.0;6060000.0;0.23966666666666667;0.0;0.26866666666666666;0.07283333333333333;0.0;0.23966666666666667;0.0;11964.814453125;5574.04248046875;4043.04711914062;25488.029296875;484011.65369824535;484630.38147455157;252463.94790865373;252086.9814656589;245332.14664504488;428092.51987082884;456713.69217327517;437356.53477473935;472265.74392498133;526972.4155209147;473387.15195252;437040.2039936506;444891.802354063;451037.0199304826;447795.67318654293;417181.1783116226;477104.213345287;456571.7316668634;456571.7316668634;206546.2383541025;250454.15340279948;447260.0472815785;207354.5287583806;207354.5287583806;276.18460888406725;2393299.219812421;1063563.686873845;147034.15942526507;870251.7199057552;0;92;95;155;158;157;136;1;91;109;765408192730.3345;300287818615.08167;662266498870.0134;61793.87228306172;17473.118599106245;-0.0;59729.056297066374;3316625.6265545967;537240.6914498835;0.0;4185101.074090638;6.44039779064924;0.2713935636042794
3623;2019-07-22 20:36:45.106;594;598;206;206;182;60;191;42;-18;38;745;252;-19;31;180;144;262;552;195;200;190;-204;643;374;361;131;377;308;634;1215.0;-1.0;1255.0;420.0;0.0;1;0;100;1;0;0;1;1;0;0;1;1;1;1;0;39084.33984375;12719.2861328125;17521.47265625;4063.89965820312;598.0;296919;492.0;0.0;Calculated values ==>;1563820605.106;332.56;332.96000000000004;293.76000000000005;293.76000000000005;291.36;279.16;275.84098080016133;292.26000000000005;277.36;271.36;276.96000000000004;347.66;298.36;271.26000000000005;276.26000000000005;291.16;287.56;299.36;328.36;293.16;292.16;322.36;332.96000000000004;252.76000000000002;240.61611355647437;268.5567601203482;275.84098080016133;292.66;6430000.0;3740000.0;3610000.0;1310000.0;3770000.0000000005;3080000.0;6340000.0;0.2025;0.0;0.20916666666666667;0.07;0.0;0.2025;0.0;12719.2861328125;17521.47265625;4063.89965820312;39084.33984375;477593.0011163307;479257.0375993011;254867.06342136994;254867.06342136994;246341.50379932232;429187.4505931623;458215.5228443124;437758.51091407164;473663.03176242136;527733.7670493387;473612.084816069;437601.09044165985;445126.96148863033;454012.76534610963;449217.175813302;402711.3510504604;472260.451253185;459447.67380351556;458077.9016770889;206546.2383541025;250872.52762923925;449552.76427974197;203146.8326792223;203146.8326792223;274.4944069799653;2393837.242172567;1063769.3568567196;147101.70718132192;870444.1536622988;0;92;95;155;159;157;136;1;91;109;765629859475.1019;300367606644.9979;662450971194.8198;49072.94269745598;17248.415212036376;-0.0;51623.54147206799;3317549.3780949465;537529.9941627556;0.0;4186028.8732136604;3.4381598511720965;0.15263036328099863
