;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3624;2019-07-22 20:37:45.106;594;596;208;207;183;45;162;39;-20;41;760;250;-22;30;182;135;262;559;192;201;161;-187;636;365;352;129;368;306;627;1095.0;-1.0;1359.0;296.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;1;0;37925.49609375;12607.197265625;17464.5859375;2625.0888671875;596.0;296920;491.0;0.0;Calculated values ==>;1563820665.106;332.56;332.76000000000005;293.96000000000004;293.86;291.46000000000004;277.66;274.9066339382667;289.36;277.06;271.16;277.26000000000005;349.16;298.16;270.96000000000004;276.16;291.36;286.66;299.36;329.06;293.26000000000005;289.26000000000005;322.26000000000005;332.76000000000005;254.46000000000004;240.16925963744896;268.3187672390254;274.9066339382667;292.36;6360000.0;3650000.0;3520000.0000000005;1290000.0;3679999.9999999995;3060000.0;6270000.0;0.1825;0.0;0.2265;0.04933333333333333;0.0;0.1825;0.0;12607.197265625;17464.5859375;2625.0888671875;37925.49609375;478424.83066335256;479780.3366944537;256004.88022031978;255614.01047063296;246931.73331470427;429811.8947417682;455679.82391596405;437898.67151236854;474211.1747634917;529458.4190747546;473636.56074520265;437585.1090581189;445377.61611900316;455817.0791204539;449524.75139369577;406265.44043772423;474223.3205036539;460986.0157669899;455540.8593888144;206128.24275125185;250035.78352995744;451652.9437383634;201894.16152081278;201894.16152081278;273.96523683941194;2394478.9908053796;1063980.41088504;147157.44875236685;870735.7041505801;0;92;95;155;159;157;136;1;91;109;765843759475.1019;300445606644.9979;662635171194.8198;53455.021513087384;12321.43325606583;-0.0;46290.5223609103;3318403.777796701;537776.4095666565;0.0;4186844.823745602;3.427452537021607;0.1446757866362787
3625;2019-07-22 20:38:45.137;601;602;212;212;185;39;154;35;-23;42;774;247;-24;22;183;130;262;564;192;201;154;-170;630;360;347;136;364;304;621;1279.0;-1.0;1074.0;184.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;1;1;0;38606.6640625;12409.6982421875;17379.591796875;3156.68383789062;596.0;296921;490.0;0.0;Calculated values ==>;1563820725.137;333.26000000000005;333.36;294.36;294.36;291.66;277.06;274.38016830617;288.56;276.66;270.86;277.36;350.56000000000006;297.86;270.76000000000005;275.36;291.46000000000004;286.16;299.36;329.56;293.26000000000005;288.56;322.16;332.76000000000005;256.16;241.71165711629368;268.0796299477929;274.38016830617;292.36;6300000.0;3600000.0;3470000.0000000005;1360000.0;3640000.0;3040000.0;6210000.0;0.21316666666666664;0.0;0.179;0.03066666666666667;0.0;0.21316666666666664;0.0;12409.6982421875;17379.591796875;3156.68383789062;38606.6640625;480168.2642016296;481355.0089619554;257953.4957587841;257953.4957587841;247843.21994438136;430148.3826014536;455406.17671928706;437883.18805776763;473403.85947104497;531072.693019601;473543.3119889892;437727.04723144654;444622.5063410642;456619.08803079533;449700.19021006493;409012.5005863778;475724.7589905375;461753.13320302847;455406.17671928706;205710.24989127388;250035.78352995744;452198.56953772064;201481.51236497329;201481.51236497329;273.7815528688127;2395117.088321609;1064188.9927263823;147205.6550854297;871026.2223225742;0;92;95;155;159;157;136;1;91;109;766053567820.5819;300525147720.1799;662818265745.2386;42315.899949010185;7688.656419964253;-0.0;54128.27428486121;3319202.281157735;537943.2464688912;0.0;4187682.0794116063;3.1607149038225963;0.09133099872310006
3626;2019-07-22 20:39:45.117;603;605;216;216;187;34;160;30;-25;40;781;245;-26;17;184;130;262;565;192;200;160;-155;627;354;341;133;357;302;619;1147.0;-1.0;1070.0;115.0;0.0;1;89;100;1;0;0;1;1;0;0;1;0;1;1;0;39783.0390625;12405.49609375;17406.0234375;3055.599609375;595.0;296922;489.0;0.0;Calculated values ==>;1563820785.117;333.46000000000004;333.66;294.76000000000005;294.76000000000005;291.86;276.56;273.7412296467126;289.16;276.16;270.66;277.16;351.26;297.66;270.56;274.86;291.56;286.16;299.36;329.66;293.16;289.16;322.06;332.66;257.66;241.05796691057077;267.8393353686513;273.7412296467126;292.36;6270000.0;3540000.0;3410000.0;1330000.0;3570000.0000000005;3020000.0;6190000.0;0.19116666666666668;0.0;0.17833333333333332;0.019166666666666665;0.0;0.19116666666666668;0.0;12405.49609375;17406.0234375;3055.599609375;39783.0390625;480809.8861365466;482019.8073891985;259760.86076747824;259760.86076747824;248617.5597990505;430542.39183029096;457218.3431867605;438024.4983934438;473598.1776897576;531952.7699279393;473568.887320711;437869.15320432716;444301.04523409;457897.313261683;450790.34610119683;410303.0366448842;476120.0901782739;462532.55491292337;457218.3431867605;205292.2597576877;249617.41799618208;454245.492575108;200492.5922856272;200492.5922856272;273.3674542143313;2395770.1180986827;1064395.7170814855;147257.40685783044;871316.0058229106;0;92;95;155;159;157;136;1;91;109;766259899020.6475;300605820820.2055;663000005145.2964;42359.85658922729;4863.597255548381;-0.0;49077.40604726665;3319907.6772520095;538047.8137155157;0.0;4188541.8400655356;2.9300061097539523;0.08102847223353525
3627;2019-07-22 20:40:45.148;607;594;216;216;185;27;168;25;-26;37;782;243;-28;14;185;128;262;565;189;200;168;-140;629;344;339;136;347;300;623;382.0;-1.0;349.0;38.0;0.0;1;94;100;1;0;0;1;1;0;0;1;0;1;1;0;40730.7578125;12445.408203125;17729.666015625;3071.94360351562;529.0;296923;519.0;995.0;Calculated values ==>;1563820845.148;333.86;332.56;294.76000000000005;294.76000000000005;291.66;275.86;272.6583383277491;289.96000000000004;275.66;270.56;276.86;351.36;297.46000000000004;270.36;274.56;291.66;285.96000000000004;299.36;329.66;293.16;289.96000000000004;325.06;326.06;259.16;241.71165711629368;267.5978703862781;272.6583383277491;292.06;6290000.0;3440000.0;3390000.0;1360000.0;3470000.0000000005;3000000.0;6230000.0;0.06366666666666666;0.0;0.05816666666666667;0.006333333333333333;0.0;0.06366666666666666;2.5173280393107262;12445.408203125;17729.666015625;3071.94360351562;40730.7578125;481165.6519094875;479952.8394824311;259499.36457621402;259499.36457621402;247765.82528075288;431175.4696738307;458617.4452057138;438320.22817239247;472915.8103579757;532206.5685137952;473594.8836267879;438011.42202021845;444269.86517575267;459625.52626088966;452282.45263602666;409448.30195503106;475630.4557527449;462833.8357648941;458617.4452057138;217833.21561994078;222014.15119762826;455282.42342167976;197931.16588628216;197931.16588628216;272.312655126697;2396441.4130614693;1064602.9149472264;147308.49610032956;871608.9545131896;0;92;95;155;159;157;136;1;91;109;766464004420.3037;300686562515.0695;663180698454.9921;13982.63045630875;1629.8912977241848;-0.0;16597.026450003814;3320377.440562306;538101.9540781109;0.0;4189089.4097670084;0.9687951074657267;0.025269789478270358
3628;2019-07-22 20:41:45.128;614;574;214;213;183;17;174;16;-28;32;781;242;-30;14;186;126;262;557;188;199;173;-128;632;332;329;136;336;298;629;5034.0;-1.0;468.0;175.0;0.0;0;91;98;1;0;0;1;1;0;0;1;0;1;0;0;41025.47265625;12428.0986328125;18050.3515625;3018.82421875;533.0;296924;525.0;1165.0;Calculated values ==>;1563820905.128;334.56;330.56;294.56;294.46000000000004;291.46000000000004;274.86;271.32779825182536;290.56;274.76000000000005;270.36;276.36;351.26;297.36;270.16;274.56;291.76000000000005;285.76000000000005;299.36;328.86;293.06;290.46000000000004;325.66;326.46000000000004;260.36;241.71165711629368;267.35522164206344;271.32779825182536;291.96000000000004;6320000.0;3320000.0000000005;3290000.0;1360000.0;3360000.0;2980000.0;6290000.0;0.8390000000000001;0.0;0.078;0.029166666666666667;0.0;0.8390000000000001;2.946859899618486;12428.0986328125;18050.3515625;3018.82421875;41025.47265625;481846.4047095411;476257.71800202597;258294.3345423641;257886.86875236678;246858.09332866434;431896.3278553544;460977.35739362997;438461.08877795865;472427.34351167246;532252.1475312008;473738.6891073196;438153.8488135099;444669.68110044283;461465.2819941882;454082.6477646888;408122.9751265405;473666.4673516746;464194.4573490418;460847.26644765795;220341.7376933702;223686.61821467688;456506.215153592;195096.3871047378;195096.3871047378;271.1303286583469;2397122.4878816186;1064810.1250778507;147359.23558006508;871907.0219374978;0;92;95;155;159;157;136;1;91;109;766664337620.3674;300768135315.09546;663360038655.0491;18982.446730511227;7624.4533180915805;-0.0;222964.98776871004;3320652.057969291;538179.0479100877;0.0;4191085.094436093;7.450513278553195;-0.08397104620400218
3629;2019-07-22 20:42:45.129;621;565;209;209;185;20;179;10;-26;26;779;241;-28;16;184;126;262;530;187;197;179;-117;587;349;346;139;354;302;589;1744.0;-1.0;2297.0;542.0;0.0;0;96;98;1;0;0;0;0;0;0;1;0;1;1;0;21853.361328125;11366.8642578125;0.0;3060.44750976562;536.0;296925;531.0;1207.0;Calculated values ==>;1563820965.129;335.26000000000005;329.66;294.06;294.06;291.66;275.16;273.20264511476705;291.06;274.16;270.56;275.76000000000005;351.06000000000006;297.26000000000005;270.36;274.76000000000005;291.56;285.76000000000005;299.36;326.16;292.86;291.06;326.26000000000005;326.76000000000005;261.46000000000004;242.35481222062532;267.8393353686513;273.20264511476705;291.86;5870000.0;3490000.0;3460000.0;1390000.0;3540000.0;3020000.0;5890000.0;0.2906666666666667;0.0;0.3828333333333333;0.09033333333333333;0.0;0.2906666666666667;3.052658019855879;11366.8642578125;0.0;3060.44750976562;21853.361328125;487828.86044813733;479720.2382296238;258749.1382611679;258749.1382611679;249171.44863193668;430862.6128555636;458978.24615010154;437869.15320432716;471442.86907493527;531744.4377471372;473096.6947527298;437557.52604302316;444156.6089809168;458379.467483997;451109.7923322658;424204.0707750697;474594.1132112362;461377.74804882746;458978.24615010154;222850.3779558165;224941.0041839467;457146.17888438946;198437.75862473386;198437.75862473386;272.53456281098545;2397646.48689736;1065008.419739889;147409.8970220848;872057.4440406635;0;92;95;155;159;157;136;1;91;109;766866840995.1228;300850636689.9958;663540041654.8317;91662.3188915543;23369.993963455556;-0.0;75730.43504070687;3321574.1130490233;538437.3392752396;0.0;4193574.264441973;13.222334899867466;0.5698410647680778
3630;2019-07-22 20:43:45.139;609;552;207;206;192;36;186;11;-21;24;776;241;-23;21;182;131;262;483;188;196;186;-109;582;367;362;146;372;309;584;1230.0;-1.0;1992.0;444.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;1;0;21292.798828125;11205.7509765625;0.0;3036.81787109375;534.0;296926;529.0;1204.0;Calculated values ==>;1563821025.139;334.06;328.36;293.86;293.76000000000005;292.36;276.76000000000005;275.1157276137837;291.76000000000005;274.26000000000005;271.06;275.56;350.76;297.26000000000005;270.86;275.26000000000005;291.36;286.26000000000005;299.36;321.46000000000004;292.76000000000005;291.76000000000005;326.06;326.56;262.26000000000005;243.81672145450628;268.67533136820026;275.1157276137837;291.96000000000004;5820000.0;3670000.0000000005;3620000.0000000005;1460000.0;3720000.0000000005;3090000.0;5840000.0;0.20500000000000002;0.0;0.332;0.07400000000000001;0.0;0.20500000000000002;3.0453638364959703;11205.7509765625;0.0;3036.81787109375;21292.798828125;486717.628172915;478436.5133682412;258212.01667088154;257772.40220468014;252036.241462545;429675.2189834977;457363.58031028823;437055.2244796515;470308.0586303965;530904.367059925;472170.4297682367;436736.56573954393;443468.83949473884;455148.22427575965;448553.886330699;425650.3590683392;468098.43129520316;458742.35651751276;457363.58031028823;222014.15119762826;224104.74344509715;456847.05721731635;203211.1881680948;203211.1881680948;274.48702499183867;2398006.098157161;1065196.5562176667;147460.71603534135;872057.4440406635;0;92;95;155;159;157;136;1;91;109;767079276395.089;300936150939.9822;663723372204.8025;77636.22005543682;18769.054309642397;-0.0;52101.24038914966;3322985.16934355;538788.5565372489;0.0;4194639.705947713;10.426947297408855;0.5015860241713084
3631;2019-07-22 20:44:45.160;588;545;204;204;185;57;193;16;-6;25;771;243;-8;33;180;136;261;458;187;196;193;-208;586;378;369;151;383;327;587;1247.0;-1.0;1654.0;272.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;1;0;20621.203125;11011.8251953125;0.0;3191.91479492188;530.0;296927;526.0;1201.0;Calculated values ==>;1563821085.16;331.96000000000004;327.66;293.56;293.56;291.66;278.86;276.25090830309495;292.46000000000004;274.76000000000005;272.56;275.66;350.26;297.46000000000004;272.36;276.46000000000004;291.16;286.76000000000005;299.26000000000005;318.96000000000004;292.76000000000005;292.46000000000004;325.76000000000005;326.16;252.36;244.82967444194236;270.7629442988711;276.25090830309495;291.86;5860000.0;3779999.9999999995;3690000.0;1510000.0;3829999.9999999995;3270000.0000000005;5870000.0;0.20783333333333334;0.0;0.27566666666666667;0.04533333333333334;0.0;0.20783333333333334;3.0383583284113507;11011.8251953125;0.0;3191.91479492188;20621.203125;483344.241991392;477055.2255068006;256714.63072610376;256714.63072610376;249260.71354362008;428902.12800615287;457199.14329477446;435272.0389706745;469731.23018818995;529010.2238063372;469984.7090940625;434935.5025971483;441541.37516092666;452978.340510092;447240.124374892;424215.97894922545;463718.86571266607;457618.15118734963;457199.14329477446;220759.83610629753;222432.26289678228;445442.4180305271;205597.05730435802;205597.05730435802;275.4590975156113;2398355.5037567974;1065381.7674874826;147512.64030815547;872057.4440406635;0;92;95;155;159;157;136;1;91;109;767298653150.6257;301025282125.20026;663914238985.2695;63313.73661268124;10872.989686252997;-0.0;52291.30020500822;3324160.1634227;539035.6600271143;0.0;4195509.94826637;8.904557996056038;0.3396973340326366
3632;2019-07-22 20:45:45.100;564;540;206;207;183;72;195;18;-3;28;766;245;-4;42;180;141;261;473;187;198;195;-230;622;389;375;145;393;313;617;1585.0;-1.0;1840.0;365.0;0.0;3;0;1;1;1;0;1;0;0;0;1;1;1;1;0;34098.58984375;20725.5859375;3180.13330078125;4065.03833007812;527.0;296928;523.0;1202.0;Calculated values ==>;1563821145.1;329.56;327.16;293.76000000000005;293.86;291.46000000000004;280.36;277.3618629098277;292.66;274.96000000000004;272.86;275.96000000000004;349.76;297.66;272.76000000000005;277.36;291.16;287.26000000000005;299.26000000000005;320.46000000000004;292.96000000000004;292.66;325.46000000000004;325.86;250.16000000000003;243.61107973660833;269.14681796795327;277.3618629098277;291.86;6220000.0;3890000.0;3750000.0;1450000.0;3929999.9999999995;3130000.0;6170000.0;0.26416666666666666;0.0;0.30666666666666664;0.06083333333333333;0.0;0.26416666666666666;3.0413234536746527;20725.5859375;3180.13330078125;4065.03833007812;34098.58984375;475602.0592733147;472569.1084167494;255762.01468432017;256159.705252538;247308.33855545684;428092.51987082884;456497.9661868576;438985.2457162713;470839.76368816046;529552.864953436;472117.0439433017;438829.0499133347;445732.1121024689;451216.0058978089;445900.166311846;411954.0493300783;461830.61205751036;456922.18867833546;456497.9661868576;219505.55070137876;221177.93781777218;444184.8516438771;207921.2785612883;207921.2785612883;276.3995115092736;2398811.0460318853;1065645.9814343646;147573.05444273847;872083.9186503125;0;93;95;156;159;157;136;1;92;109;767521629949.9517;301113993324.93207;664106046984.6897;70859.61659419478;14372.700695857486;-0.0;65665.6749810879;3325277.1565847704;539245.8303989101;0.0;4196491.9400818255;5.394848241144407;0.19960870388246488
3633;2019-07-22 20:46:45.131;566;544;203;202;185;75;181;55;-14;40;755;250;-16;21;180;149;261;497;187;197;181;-238;627;392;377;142;397;312;621;1737.0;-1.0;2171.0;385.0;0.0;98;0;1;1;1;0;1;0;0;0;1;1;1;1;0;36463.00390625;20967.44921875;5959.77294921875;4074.89111328125;531.0;296929;525.0;1200.0;Calculated values ==>;1563821205.131;329.76000000000005;327.56;293.46000000000004;293.36;291.66;280.66;277.66079706904804;291.26000000000005;278.66;271.76000000000005;277.16;348.66;298.16;271.56;275.26000000000005;291.16;288.06;299.26000000000005;322.86;292.86;291.26000000000005;325.66;326.26000000000005;249.36;242.98782864720522;269.02936301313275;277.66079706904804;291.86;6270000.0;3920000.0000000005;3770000.0000000005;1420000.0;3970000.0000000005;3120000.0;6210000.0;0.28950000000000004;0.0;0.36183333333333334;0.06416666666666666;0.0;0.28950000000000004;3.03568323283461;20967.44921875;5959.77294921875;4074.89111328125;36463.00390625;475290.44845790294;472675.5614936742;254380.20699858732;253997.68776365535;247843.21994438136;427865.30569749116;454157.7009041262;437478.7579247441;472424.0149512065;528474.5316330596;472848.4969529848;437160.35228701105;442854.025216948;450496.94437290076;446591.41558279167;409879.74271495873;465228.07642245176;456452.25808433857;454157.7009041262;220341.7376933702;222850.3779558165;443895.9783111276;208691.44250768342;208691.44250768342;276.705990280501;2399399.3631213433;1065993.6029064744;147640.9222351735;872160.1238882776;0;93;95;156;159;157;136;1;92;109;767747346510.468;301200137810.12915;664293643860.1189;82782.87696173979;15092.291047387665;-0.0;71062.4818057702;3326558.172216959;539491.4988604913;0.0;4197631.9300816655;5.4492301309366145;0.20595507869334626
3634;2019-07-22 20:47:45.111;576;551;209;209;187;67;67;58;-12;50;754;252;-14;15;180;146;261;510;189;185;67;-244;648;381;364;139;384;312;633;1162.0;-1.0;1830.0;477.0;0.0;0;0;1;1;1;0;1;0;1;0;1;1;1;1;0;49059.55859375;21897.74609375;17604.37109375;4079.08911132812;536.0;296930;529.0;1201.0;Calculated values ==>;1563821265.111;330.76000000000005;328.26000000000005;294.06;294.06;291.86;279.86;276.55624918942954;279.86;278.96000000000004;271.96000000000004;278.16;348.56000000000006;298.36;271.76000000000005;274.66;291.16;287.76000000000005;299.26000000000005;324.16;291.66;279.86;326.06;326.76000000000005;248.76000000000002;242.35481222062532;269.02936301313275;276.55624918942954;292.06;6480000.0;3810000.0;3640000.0;1390000.0;3840000.0;3120000.0;6330000.0;0.19366666666666665;0.0;0.305;0.07949999999999999;0.0;0.19366666666666665;3.03748324925179;21897.74609375;17604.37109375;4079.08911132812;49059.55859375;474231.40314461774;472232.0786182593;256073.8254598839;256073.8254598839;248069.1154414728;428684.9695293014;438993.869243743;437795.822197091;473796.9418580429;528369.5085755809;473087.39362315927;437478.7579247441;441956.66592570563;452804.30012250243;448217.94170447905;399236.35390622605;465685.2506634623;456898.30145361554;438993.869243743;222014.15119762826;224941.0041839467;443830.0584089044;204327.45565906243;204327.45565906243;274.9848612405455;2400111.8135797298;1066350.6937975385;147708.8494204551;872356.426299409;0;93;95;156;159;158;136;1;92;109;767969572410.5387;301284409710.15594;664480781460.1785;71207.85179409872;19040.456918612435;-0.0;45447.06209756647;3327841.0005383077;539775.8436137763;0.0;4198602.519310214;3.113621267842841;0.1595658011311653
3635;2019-07-22 20:48:45.112;588;561;214;214;191;49;48;46;-24;50;761;251;-27;6;182;134;261;524;188;188;47;-240;647;370;349;133;373;298;632;1641.0;-1.0;1274.0;395.0;0.0;3;0;1;1;1;0;1;0;1;0;1;1;1;1;0;50369.06640625;21959.8828125;17841.52734375;3926.92602539062;545.0;296931;535.0;1201.0;Calculated values ==>;1563821325.112;331.96000000000004;329.26000000000005;294.56;294.56;292.26000000000005;278.06;275.4277932560699;277.96000000000004;277.76000000000005;270.76000000000005;278.16;349.26;298.26000000000005;270.46000000000004;273.76000000000005;291.36;286.56;299.26000000000005;325.56;291.96000000000004;277.86;326.66;327.66;249.16000000000003;241.05796691057077;267.35522164206344;275.4277932560699;291.96000000000004;6470000.0;3700000.0;3490000.0;1330000.0;3729999.9999999995;2980000.0;6320000.0;0.2735;0.0;0.21233333333333335;0.06583333333333334;0.0;0.2735;3.036157548054613;21959.8828125;17841.52734375;3926.92602539062;50369.06640625;476200.64582746004;473906.17451734876;258116.82863920543;258116.82863920543;249492.5090115974;429467.9694778635;439166.8788915298;439072.0574886922;474569.0148898081;530172.1392518693;474792.5721682021;438614.2659217754;443519.5148697985;454979.94274558977;448446.6384113165;399846.1554570052;468093.050348546;459713.4236617705;439002.30518343934;224522.8720964353;228704.35009887922;445413.80268562643;202139.15624018008;202139.15624018008;274.0834193235998;2400940.39926326;1066716.18012932;147775.56732512705;872651.8137090728;0;93;95;156;159;158;136;1;92;109;768183475975.2803;301366011070.0574;664663784509.9574;50308.75269843408;16015.580890991887;-0.0;64782.07123598141;3328853.6557851615;540067.9821307309;0.0;4199521.110729819;2.9982024534574565;0.10313256043174351
3636;2019-07-22 20:49:45.102;605;574;219;218;195;44;89;38;-37;47;766;249;-40;-3;183;134;261;536;186;188;89;-227;640;366;346;124;369;286;626;1515.0;0.0;1595.0;312.0;0.0;9;0;1;1;1;0;1;0;1;0;1;1;1;1;0;51414.4765625;21880.9375;17795.01953125;3819.05688476562;554.0;296932;544.0;1200.0;Calculated values ==>;1563821385.102;333.66;330.56;295.06;294.96000000000004;292.66;277.56;275.0112864084945;282.06;276.96000000000004;269.46000000000004;277.86;349.76;298.06;269.16;272.86;291.46000000000004;286.56;299.26000000000005;326.76000000000005;291.96000000000004;282.06;327.56;328.56;250.46000000000004;239.02933182858504;265.87368984753493;275.0112864084945;291.76000000000005;6400000.0;3660000.0;3460000.0;1240000.0;3690000.0;2860000.0;6260000.0;0.2525;0.0;0.2658333333333333;0.052000000000000005;0.0;0.2525;3.0322893733792062;21880.9375;17795.01953125;3819.05688476562;51414.4765625;479596.3587030172;476621.90893465927;260585.73591168755;260155.65931537654;251166.92777176245;429743.705733735;446226.0561495474;439754.6109227171;475426.3586816086;531597.7160079534;476095.66334661725;439309.5094169931;444650.6639619747;455792.1050209973;449190.9039345904;403762.44783743477;470789.4475740449;460183.0878186048;446226.0561495474;228286.1864045524;232467.98657752166;448436.76513156295;202121.23045165048;202121.23045165048;274.05841620609243;2401788.454088769;1067081.4594086206;147840.10642441234;872948.7354378743;0;93;95;156;159;158;136;1;92;109;768391941225.3134;301443098220.06964;664838955309.9852;63170.87364189186;12808.407803355449;-0.0;61636.46848871897;3329799.1617275556;540308.1420032376;0.0;4200574.422979721;3.1639431177028268;0.11156092216778021
3637;2019-07-22 20:50:45.113;615;581;220;219;196;41;129;36;-38;46;773;246;-39;-10;184;135;261;538;184;182;129;-210;617;361;344;132;365;297;608;1256.0;-1.0;1318.0;262.0;0.0;4;96;100;1;0;0;1;0;1;0;1;1;0;1;0;41672.15234375;12228.6259765625;16833.216796875;3091.02197265625;558.0;296933;550.0;1203.0;Calculated values ==>;1563821445.113;334.66;331.26000000000005;295.16;295.06;292.76000000000005;277.26000000000005;274.4858918419099;286.06;276.76000000000005;269.36;277.76000000000005;350.46000000000004;297.76000000000005;269.26000000000005;272.16;291.56;286.66;299.26000000000005;326.96000000000004;291.36;286.06;328.16;328.96000000000004;252.16000000000003;240.83765695389522;267.23344911666527;274.4858918419099;291.56;6170000.0;3610000.0;3440000.0;1320000.0;3650000.0;2970000.0;6080000.0;0.20933333333333334;0.0;0.21966666666666665;0.043666666666666666;0.0;0.20933333333333334;3.039268019254327;12228.6259765625;16833.216796875;3091.02197265625;41672.15234375;483686.8899457196;479804.70045702934;262346.77237162495;261881.4302022629;252366.4299588815;430081.6785162784;452423.931061142;437143.01167999435;474309.40632519417;531495.7736613608;474337.36782926787;436987.18130069773;441387.5573368277;456594.54110271874;450255.8188384086;413911.26027849276;473406.18558982166;459695.98217179126;452423.931061142;230795.22267914342;234140.81001818314;448750.48824464745;200919.33617876488;200919.33617876488;273.565649336304;2402564.3182109436;1067365.75788237;147897.70097187706;873237.3569777976;0;93;95;156;159;158;136;1;92;109;768598979175.0304;301519912299.96466;665013887374.7461;51890.4673851034;10821.960306876872;-0.0;52648.295195377614;3330758.182022963;540505.0978391716;0.0;4201526.970610842;3.587883188585025;0.12138339615448882
3638;2019-07-22 20:51:45.123;608;576;220;218;197;36;147;32;-27;44;782;242;-29;6;185;133;261;521;184;183;147;-189;612;355;339;135;359;301;604;1171.0;-1.0;880.0;206.0;0.0;1;99;100;1;0;0;1;0;1;0;1;1;0;1;0;42266.7421875;12130.1455078125;16797.53125;3140.75122070312;556.0;296934;550.0;1203.0;Calculated values ==>;1563821505.123;333.96000000000004;330.76000000000005;295.16;294.96000000000004;292.86;276.76000000000005;273.8482719121499;287.86;276.36;270.46000000000004;277.56;351.36;297.36;270.26000000000005;273.76000000000005;291.66;286.46000000000004;299.26000000000005;325.26000000000005;291.46000000000004;287.86;328.16;328.76000000000005;254.26000000000002;241.49495122638035;267.7187500070086;273.8482719121499;291.56;6120000.0;3550000.0;3390000.0;1350000.0;3590000.0;3010000.0;6040000.0;0.19516666666666668;0.0;0.14666666666666667;0.034333333333333334;0.0;0.19516666666666668;3.039569438595641;12130.1455078125;16797.53125;3140.75122070312;42266.7421875;483246.18846156646;479546.21053056914;262668.66334509023;261727.45857626753;252943.63124239352;430477.46260093397;455779.161525756;437940.2675631159;473728.41363301896;532131.7650018728;473346.11288120394;437629.4412208045;442906.0156806056;457711.8149526845;451046.30872507975;415767.8774091796;471318.82455780526;460609.1117586345;455779.161525756;230795.22267914342;233304.39079467155;450401.80852104665;199580.69160137308;199580.69160137308;273.0124685987624;2403263.9255803907;1067568.7814763344;147949.64107038736;873517.6599208493;0;93;95;156;159;158;136;1;92;109;768803913324.9978;301600025649.9519;665193317274.7175;34959.40447438895;8611.525014242126;-0.0;50001.401380242074;3331482.0515798326;540667.0705411071;0.0;4202382.527317859;2.9178957862094874;0.07712219183040193
3639;2019-07-22 20:52:45.144;599;572;217;216;190;29;156;27;-26;40;789;239;-28;9;186;130;261;523;186;188;156;-169;614;347;331;133;350;301;606;1311.0;-2.0;768.0;157.0;0.0;1;94;100;1;0;0;1;0;1;0;1;1;0;1;0;42651.63671875;12125.099609375;16996.0;3103.38208007812;555.0;296935;548.0;1203.0;Calculated values ==>;1563821565.144;333.06;330.36;294.86;294.76000000000005;292.16;276.06;272.9856168485579;288.76000000000005;275.86;270.56;277.16;352.06000000000006;297.06;270.36;274.06;291.76000000000005;286.16;299.26000000000005;325.46000000000004;291.96000000000004;288.76000000000005;327.96000000000004;328.66;256.26000000000005;241.05796691057077;267.7187500070086;272.9856168485579;291.76000000000005;6140000.0;3470000.0000000005;3310000.0;1330000.0;3500000.0;3010000.0;6060000.0;0.2185;0.0;0.128;0.026166666666666668;0.0;0.2185;3.039719862943281;12125.099609375;16996.0;3103.38208007812;42651.63671875;481723.15253454476;478725.03907066415;261115.4618098223;260662.9074279315;250238.0801531924;430988.63858405815;458297.9455143194;438095.2167564963;473598.1776897576;532860.189104595;472992.07607937104;437785.01000687695;443343.77367153234;459286.8974823571;452038.08830754133;415036.4035402613;471367.10567324056;462485.58492599713;458297.9455143194;229958.8627652946;232886.18681767926;452812.9799559104;198139.62801137677;198139.62801137677;272.4078535100517;2403971.82641828;1067770.9792639373;148001.69372674337;873799.3712464214;0;93;95;156;159;158;136;1;92;109;769004983675.4897;301680453790.1487;665373980485.1595;30714.315359375298;6663.952709215298;-0.0;56844.59237439297;3332029.524128136;540794.4107425909;0.0;4203273.222235476;2.923952706237697;0.054799462691692606
3640;2019-07-22 20:53:45.074;600;573;214;214;182;21;164;20;-27;35;794;238;-29;9;187;126;261;532;186;191;163;-151;623;338;324;134;342;298;617;2238.0;-1.0;610.0;297.0;0.0;1;86;100;1;0;0;1;0;1;0;1;1;0;1;0;43406.8125;12349.505859375;17528.947265625;3011.75830078125;556.0;296936;548.0;1203.0;Calculated values ==>;1563821625.074;333.16;330.46000000000004;294.56;294.56;291.36;275.26000000000005;271.99741764416325;289.56;275.16;270.46000000000004;276.66;352.56000000000006;296.96000000000004;270.26000000000005;274.06;291.86;285.76000000000005;299.26000000000005;326.36;292.26000000000005;289.46000000000004;327.96000000000004;328.76000000000005;258.06;241.2770596917726;267.35522164206344;271.99741764416325;291.76000000000005;6230000.0;3379999.9999999995;3240000.0;1340000.0;3420000.0000000005;2980000.0;6170000.0;0.373;0.0;0.10166666666666666;0.0495;0.0;0.373;3.039569438595641;12349.505859375;17528.947265625;3011.75830078125;43406.8125;480832.6557573224;477558.2883243333;259037.8863658239;259037.8863658239;246965.15381232536;431541.1909327263;460452.6104915174;438614.2659217754;472981.82504853373;533602.412669103;473268.77293943305;438307.6172986034;443952.4445614765;460672.2631923451;453049.4270686435;411549.159170176;471333.09199187194;463916.3955864664;460322.8128088353;229958.8627652946;233304.39079467155;454487.9745085242;195454.34827127177;195454.34827127177;271.29746392488835;2404688.1434803507;1067974.6963613736;148052.5937770177;874086.7434802689;0;93;95;156;159;158;136;1;92;109;769201254424.9276;301760460339.9195;665553470834.6454;24721.25829446787;12822.164498743994;-0.0;98795.93727251119;3332490.9482836304;540956.6056038309;0.0;4204568.713473673;4.145286824117293;0.040042083957777114
3641;2019-07-22 20:54:45.135;610;576;210;209;177;19;170;13;-32;29;795;238;-34;10;186;124;261;536;185;192;170;-135;585;350;340;135;355;295;585;4063.0;-2.0;2862.0;793.0;0.0;1;80;100;1;0;0;0;0;0;0;1;1;0;1;0;24659.033203125;11468.533203125;0.0;2928.095703125;556.0;296937;551.0;1203.0;Calculated values ==>;1563821685.135;334.16;330.76000000000005;294.16;294.06;290.86;275.06;273.3108153835814;290.16;274.46000000000004;269.96000000000004;276.06;352.66;296.96000000000004;269.76000000000005;274.16;291.76000000000005;285.56;299.26000000000005;326.76000000000005;292.36;290.16;328.26000000000005;328.76000000000005;259.66;241.49495122638035;266.98899913490544;273.3108153835814;291.66;5850000.0;3500000.0;3400000.0;1350000.0;3550000.0;2950000.0;5850000.0;0.6771666666666667;0.0;0.47700000000000004;0.13216666666666665;0.0;0.6771666666666667;3.039569438595641;11468.533203125;0.0;2928.095703125;24659.033203125;486527.6893299199;481760.8458382424;406488.1619228986;406001.0669843764;246477.87935551011;430799.1582183253;458725.48832645523;438520.37345905404;472265.74392498133;533927.88136424;473661.7052745522;438214.884849924;444696.65628327057;458492.0736687021;450641.233185457;424509.13550362043;475979.4299871994;461638.33557601745;458725.48832645523;231213.40812182956;233304.39079467155;455955.4246708584;198716.97793007805;198716.97793007805;272.64952686027686;2405255.9355312083;1068173.3818123073;148102.14288423635;874232.966550217;0;93;95;156;159;158;136;1;92;109;769400656945.2886;301841242385.06573;665731551699.9678;114386.21966732155;33998.3480442398;-0.0;176069.09629008008;3333651.355818212;541347.1732161829;0.0;4206861.584141823;22.536780388969156;0.6131224137570178
3642;2019-07-22 20:55:45.085;607;557;202;198;187;43;179;17;-22;27;792;239;-24;14;180;130;261;479;186;190;179;-121;569;375;366;141;380;312;569;1226.0;-2.0;1380.0;408.0;0.0;1;99;100;1;0;0;0;0;0;0;1;1;0;1;0;22135.412109375;10927.021484375;0.0;3102.07763671875;550.0;296938;546.0;1205.0;Calculated values ==>;1563821745.085;333.86;328.86;293.36;292.96000000000004;291.86;277.46000000000004;275.94376602880345;291.06;274.86;270.96000000000004;275.86;352.36;297.06;270.76000000000005;274.56;291.16;286.16;299.26000000000005;321.06;292.16;291.06;327.76000000000005;328.16;261.06;242.77792619122317;269.02936301313275;275.94376602880345;291.76000000000005;5690000.0;3750000.0;3660000.0;1410000.0;3800000.0;3120000.0;5690000.0;0.20433333333333334;0.0;0.23;0.068;0.0;0.20433333333333334;3.0455239350509196;10927.021484375;0.0;3102.07763671875;22135.412109375;487857.6768774174;480926.3808669115;410612.95223875606;408918.82761355897;250869.15684924566;429116.5711722346;455726.3878962193;436196.82120788324;471275.1926151781;532353.490354067;471529.8284978912;435872.77990699874;441806.21220497484;453497.63525990373;446884.2615729018;428957.65697938594;469507.60926263325;457268.8428174728;455726.3878962193;229122.51738040973;230795.22267914342;456415.7018487058;204896.71161907283;204896.71161907283;275.17571748750504;2405645.56428103;1068359.8559101662;148152.35245257124;874232.966550217;0;93;95;156;159;158;136;1;92;109;769612280445.4569;301923973385.13153;665913499950.1125;53199.0252054264;17103.291335615046;-0.0;51252.86385263027;3335046.735740172;541772.6653388577;0.0;4208754.3551864615;8.664503639503469;0.36523564955105237
3643;2019-07-22 20:56:45.116;582;546;196;194;185;69;186;27;0;30;793;242;7;36;178;135;261;429;186;191;185;-154;565;382;372;145;386;336;566;1122.0;-1.0;1259.0;192.0;15.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;19817.025390625;10435.2412109375;0.0;3311.38012695312;543.0;296939;540.0;1201.0;Calculated values ==>;1563821805.116;331.36;327.76000000000005;292.76000000000005;292.56;291.66;280.06;276.6576332772354;291.76000000000005;275.86;273.16;276.16;352.46000000000004;297.36;273.86;276.76000000000005;290.96000000000004;286.66;299.26000000000005;316.06;292.26000000000005;291.66;327.16;327.46000000000004;257.76000000000005;243.61107973660833;271.77519066394296;276.6576332772354;291.76000000000005;5650000.0;3820000.0000000005;3720000.0000000005;1450000.0;3860000.0;3360000.0;5660000.0;0.187;0.0;0.20983333333333334;0.032;0.0025;0.1895;3.036453498729002;10435.2412109375;0.0;3311.38012695312;19817.025390625;484872.5716134301;479721.32550824137;409475.91656013037;253820.30783839847;250250.92658919303;428611.97810654406;455717.9693471858;434107.83289168234;471038.1348384378;530657.3711571182;468618.99457638146;435309.8730012541;440081.00808442204;452157.0886983918;446313.1127755906;430006.41625929705;462104.4641794458;456426.3451327903;455575.79002803774;226613.5671989835;227868.02628245065;452324.69518153276;207307.41043335063;209974.54112103902;276.13094399302537;2405995.348554825;1068537.9667420692;148205.82554734382;874232.966550217;0;93;95;156;159;158;136;1;92;109;769833794835.0839;302009817714.987;666108000389.785;47590.28864583994;7840.553111941828;-0.0;46541.43666787626;3335887.0806415076;541980.6381060118;0.0;4209569.72874822;7.417988458341095;0.24445543626182875
3644;2019-07-22 20:57:45.086;553;541;207;208;186;66;185;25;-11;34;798;243;-13;22;179;140;260;452;186;192;184;-227;603;386;371;148;390;309;599;1431.0;0.0;1394.0;209.0;0.0;22;99;1;1;0;1;1;0;0;0;1;1;0;1;0;33779.71484375;20111.693359375;3511.88037109375;3028.42114257812;537.0;296940;534.0;1201.0;Calculated values ==>;1563821865.086;328.46000000000004;327.26000000000005;293.86;293.96000000000004;291.76000000000005;279.76000000000005;277.0612115527968;291.66;275.66;272.06;276.56;352.96000000000004;297.46000000000004;271.86;275.36;291.06;287.16;299.16;318.36;292.36;291.56;326.56;326.86;250.46000000000004;244.22491754036054;268.67533136820026;277.0612115527968;291.76000000000005;6030000.0;3860000.0;3710000.0;1480000.0;3900000.0;3090000.0;5990000.0;0.23850000000000002;0.0;0.23233333333333334;0.034833333333333334;0.0;0.23850000000000002;3.037336722431057;20111.693359375;3511.88037109375;3028.42114257812;33779.71484375;476282.50824713934;474987.27030838357;257224.91420486363;257647.06627383106;249096.1304218283;428316.9747201074;455742.5497251531;438628.6885954579;471034.59140177345;533203.9831284508;472409.33975009806;438316.55718940246;443615.8663983838;451599.46503188746;446325.86984972545;418570.4818968445;460977.1770521084;456731.8026961684;455600.56176403566;224104.74344509715;225359.1397227605;443929.6134766505;207857.69363457954;207857.69363457954;276.35991635952536;2406441.76473724;1068792.3972513825;148258.63080877648;874262.2175871552;0;93;96;157;159;158;136;1;92;109;770056583385.1902;302097673765.02893;666301403639.8773;53615.79449591073;8223.171874498805;-0.0;59086.67404887529;3336730.042976078;542114.4355487751;0.0;4210449.522887485;4.537207852368934;0.13218220114289403
3645;2019-07-22 20:58:48.117;555;544;210;210;191;66;176;35;-18;40;788;244;-21;5;179;146;260;486;188;192;176;-229;612;387;371;148;392;308;606;1448.0;-1.0;1799.0;236.0;0.0;98;99;1;1;0;1;1;0;0;0;1;1;0;1;0;39267.76171875;20478.822265625;5740.4482421875;4996.55029296875;538.0;296941;533.0;1201.0;Calculated values ==>;1563821928.117;328.66;327.56;294.16;294.16;292.26000000000005;279.76000000000005;277.16162083772156;290.76000000000005;276.66;271.36;277.16;351.96000000000004;297.56;271.06;273.66;291.06;287.76000000000005;299.16;321.76000000000005;292.36;290.76000000000005;326.46000000000004;326.96000000000004;250.26000000000002;244.22491754036054;268.5567601203482;277.16162083772156;291.96000000000004;6120000.0;3870000.0000000005;3710000.0;1480000.0;3920000.0000000005;3080000.0;6060000.0;0.24133333333333334;0.0;0.2998333333333333;0.03933333333333333;0.0;0.24133333333333334;3.0371900017990177;20478.822265625;5740.4482421875;4996.55029296875;39267.76171875;475476.07233029325;474565.3459530825;258047.90511662708;258047.90511662708;250603.27649871973;428242.4622021849;454458.4552684664;437758.51091407164;471631.5591433098;532233.9799987728;472661.08503612084;437285.26766895736;441295.68005589535;451243.16950862383;447079.33515483944;415411.51990870986;465540.591580807;456731.8026961684;454458.4552684664;223686.61821467688;225777.27872811773;443708.9636435575;208087.57882182204;208087.57882182204;276.4519929710032;2407081.244668524;1069147.7390285954;148328.8838609509;874343.2152991127;0;93;96;157;159;158;136;1;92;109;770290428395.6997;302190959645.2322;666495854275.301;68863.00113899283;9267.774469654927;-0.0;59457.50484912351;3337802.2597794784;542267.5566378613;0.0;4211487.294853652;4.407645768338336;0.15437774041568797
3646;2019-07-22 20:59:45.127;563;548;212;211;191;67;150;43;-16;45;769;247;-19;9;180;147;260;504;187;187;149;-237;608;390;373;135;394;310;601;1258.0;0.0;1801.0;393.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;1;0;38066.26171875;20258.94921875;5568.0595703125;4098.00390625;539.0;296942;534.0;1199.0;Calculated values ==>;1563821985.127;329.46000000000004;327.96000000000004;294.36;294.26000000000005;292.26000000000005;279.86;277.46169734231523;288.16;277.46000000000004;271.56;277.66;350.06000000000006;297.86;271.26000000000005;274.06;291.16;287.86;299.16;323.56;291.86;288.06;326.56;327.06;249.46000000000004;241.49495122638035;268.7936212382143;277.46169734231523;291.86;6080000.0;3900000.0;3729999.9999999995;1350000.0;3940000.0;3100000.0;6010000.0;0.20966666666666667;0.0;0.3001666666666667;0.0655;0.0;0.20966666666666667;3.031985563687762;20258.94921875;5568.0595703125;4098.00390625;38066.26171875;477158.5026096905;475784.2011203759;259239.6249668456;258803.23558320358;250831.85063453164;428017.0890761298;450302.2984849711;437618.5379703155;473825.7953575257;530095.8074964032;472754.35252067563;437142.86386454466;441474.6228121385;451037.0199304826;446660.19989057415;416847.7333739357;469078.9356215368;455693.5210280179;450152.75723421585;224104.74344509715;226195.42121513622;445352.3719695214;207500.75364671936;207500.75364671936;276.2452509921957;2407693.579762334;1069470.3029663642;148400.8950463413;874432.7566922075;0;93;96;157;159;158;136;1;92;110;770502505595.6642;302271628795.2187;666672015175.2716;69073.68826113277;15579.281000143534;-0.0;50876.036752178436;3338894.450149115;542464.2970034302;0.0;4212360.921965546;4.5289540022378745;0.2010647394080914
3647;2019-07-22 21:00:45.158;571;558;215;215;192;45;125;43;-26;47;760;248;-29;4;181;135;260;518;187;189;125;-226;640;365;344;126;369;295;625;1059.0;-1.0;1453.0;342.0;0.0;0;0;1;1;0;1;1;1;0;0;1;1;1;1;0;52519.3046875;21819.51171875;17621.150390625;3935.24243164062;540.0;296943;534.0;0.0;Calculated values ==>;1563822045.158;330.26000000000005;328.96000000000004;294.66;294.66;292.36;277.66;274.9066339382667;285.66;277.46000000000004;270.56;277.86;349.16;297.96000000000004;270.26000000000005;273.56;291.26000000000005;286.66;299.16;324.96000000000004;292.06;285.66;326.56;327.16;250.56000000000003;239.4893008659735;266.98899913490544;274.9066339382667;291.86;6400000.0;3650000.0;3440000.0;1260000.0;3690000.0;2950000.0;6250000.0;0.1765;0.0;0.24216666666666667;0.057;0.0;0.1765;0.0;21819.51171875;17621.150390625;3935.24243164062;52519.3046875;474450.0656933471;474319.665193225;258951.73706047263;258951.73706047263;250134.50428631937;429811.8947417682;451856.9492475513;439429.99169588764;475172.53299220436;530295.9975039501;474829.222160076;438976.4476318292;443839.4948927071;455508.7268705376;449524.75139369577;403226.0780434977;468072.21345753386;460627.09826288046;451856.9492475513;224104.74344509715;226613.5671989835;448177.35405907733;201087.3661907148;201087.3661907148;273.64916250561697;2408448.849502303;1069821.1379780704;148467.87335329934;874626.0999506549;0;93;96;157;160;158;136;1;92;110;770717716730.3018;302349969250.0868;666853608949.9658;57718.63914316936;14084.129308496666;-0.0;44260.831409531645;3339951.598787114;542711.6198063801;0.0;4213154.138815963;2.6757620639691706;0.11891225928607276
3648;2019-07-22 21:01:45.138;592;590;215;214;191;42;133;36;-42;45;764;246;-45;-13;183;133;260;541;185;189;134;-209;635;363;342;131;366;281;622;1203.0;-1.0;1217.0;202.0;0.0;0;90;1;1;0;1;1;1;0;0;1;0;1;1;0;51562.10546875;21769.181640625;17511.2421875;2848.58325195312;540.0;296944;533.0;0.0;Calculated values ==>;1563822105.138;332.36;332.16;294.66;294.56;292.26000000000005;277.36;274.69669130483857;286.46000000000004;276.76000000000005;268.96000000000004;277.66;349.56000000000006;297.76000000000005;268.66;271.86;291.46000000000004;286.46000000000004;299.16;327.26000000000005;292.06;286.56;326.46000000000004;327.16;252.26000000000002;240.61611355647437;265.2429198363724;274.69669130483857;291.66;6350000.0;3629999.9999999995;3420000.0000000005;1310000.0;3660000.0;2810000.0;6220000.0;0.20049999999999998;0.0;0.20283333333333334;0.033666666666666664;0.0;0.20049999999999998;0.0;21769.181640625;17511.2421875;2848.58325195312;51562.10546875;478244.031599312;479481.0849716373;259140.7245838374;258721.2485131358;249905.25811258747;429947.3805835815;453334.76011529233;440104.1130341849;474340.9607716398;531767.196581473;476385.64120324206;439664.5157502924;444247.6751758149;456289.5263430202;449594.54175545095;405773.42276743444;472084.5098248279;460936.5088698856;453474.6070919253;223686.61821467688;226613.5671989835;449034.2910732968;201852.30789852055;201852.30789852055;273.9399104977012;2409315.905472186;1070184.2560098101;148524.3863900537;874918.7722989196;0;93;96;157;160;158;136;1;92;110;770923448130.3672;302427043550.1113;667026351350.0208;48325.40780835059;8321.7934335508;-0.0;50450.27098827765;3340835.0046118605;542898.2735906156;0.0;4213943.134916467;2.542131411419451;0.07961033528480035
3649;2019-07-22 21:02:45.139;606;605;214;213;189;37;152;32;-34;44;767;242;-36;-2;184;131;260;548;183;190;152;-189;616;356;337;132;360;297;608;1142.0;0.0;1170.0;15.0;0.0;0;85;100;1;0;0;1;1;0;0;1;0;1;1;0;42010.9453125;12255.134765625;16894.404296875;2961.16064453125;540.0;296945;533.0;0.0;Calculated values ==>;1563822165.139;333.76000000000005;333.66;294.56;294.46000000000004;292.06;276.86;273.955091788801;288.36;276.36;269.76000000000005;277.56;349.86;297.36;269.56;272.96000000000004;291.56;286.26000000000005;299.16;327.96000000000004;292.16;288.36;326.46000000000004;327.16;254.26000000000002;240.83765695389522;267.23344911666527;273.955091788801;291.46000000000004;6160000.0;3560000.0;3370000.0000000005;1320000.0;3600000.0;2970000.0;6080000.0;0.19033333333333333;0.0;0.19499999999999998;0.0025;0.0;0.19033333333333333;0.0;12255.134765625;16894.404296875;2961.16064453125;42010.9453125;482505.9658340577;483268.30906620494;259635.06789026162;259200.28272678147;249787.81796269777;430412.23801567365;456789.25815752614;437763.19581502484;474115.52784487547;530872.0879574019;473869.1315677564;437453.72538523306;442562.444399365;457411.71562222653;450575.1978509147;413917.58704386785;474918.4787087613;461834.6950695342;456789.25815752614;223686.61821467688;226613.5671989835;450927.24720695685;201822.7855805299;201822.7855805299;273.8968568109885;2410095.693890678;1070467.7967051193;148572.8017293748;875205.4907978384;0;93;96;157;160;158;136;1;92;110;771127151525.1211;302505944865.016;667199754239.8113;46008.37999572651;622.7611540660674;-0.0;48528.61861382162;3341621.132611193;542972.8127877216;0.0;4214767.972742556;2.963490694124524;0.060308196460986285
3650;2019-07-22 21:03:45.139;603;602;217;216;189;30;163;27;-31;40;771;238;-33;6;185;128;260;547;184;192;163;-171;615;349;331;133;352;296;607;1214.0;-1.0;1020.0;162.0;0.0;0;81;100;1;0;0;1;1;0;0;1;0;1;1;0;43318.42578125;12243.6318359375;17047.541015625;2917.7158203125;543.0;296946;532.0;0.0;Calculated values ==>;1563822225.139;333.46000000000004;333.36;294.86;294.76000000000005;292.06;276.16;273.20264511476705;289.46000000000004;275.86;270.06;277.16;350.26;296.96000000000004;269.86;273.76000000000005;291.66;285.96000000000004;299.16;327.86;292.36;289.46000000000004;326.36;327.46000000000004;256.06;241.05796691057077;267.1113755279542;273.20264511476705;291.56;6150000.0;3490000.0;3310000.0;1330000.0;3520000.0000000005;2960000.0;6070000.0;0.20233333333333334;0.0;0.16999999999999998;0.027000000000000003;0.0;0.20233333333333334;0.0;12243.6318359375;17047.541015625;2917.7158203125;43318.42578125;482186.92490810354;482952.49433046515;261041.2148191792;260590.42869945266;249831.34346596786;430862.6128555636;459224.3863893441;438449.4162088901;473598.1776897576;531363.223106761;473530.93731757166;438143.1473471288;443924.6351342377;458834.6142869762;451397.35314166994;414296.83408607036;474892.3059093973;463000.927322962;459224.3863893441;223268.49639005636;227868.02628245065;452607.6978580252;198709.30743001762;198709.30743001762;272.64232298610085;2410806.771983126;1070671.9530934657;148621.79236658182;875488.3403421092;0;93;96;157;160;158;136;1;92;110;771327551525.1211;302585444865.016;667377654239.8113;40755.81849240832;6855.256541556206;-0.0;52710.88430943706;3342344.1675985944;543035.1296018518;0.0;4215611.635266916;3.114728991907235;0.07800738358370332
3651;2019-07-22 21:04:45.110;604;602;215;215;180;21;169;19;-32;36;773;236;-34;7;186;126;260;555;184;194;168;-155;632;336;320;134;340;295;627;974.0;-1.0;331.0;108.0;0.0;0;79;100;1;0;0;1;1;0;0;1;0;1;0;0;44740.1015625;12604.5205078125;17931.138671875;2890.32690429688;553.0;296947;531.0;0.0;Calculated values ==>;1563822285.11;333.56;333.36;294.66;294.66;291.16;275.26000000000005;271.77519066394296;290.06;275.06;269.96000000000004;276.76000000000005;350.46000000000004;296.76000000000005;269.76000000000005;273.86;291.76000000000005;285.76000000000005;299.16;328.66;292.56;289.96000000000004;326.26000000000005;328.46000000000004;257.66;241.2770596917726;266.98899913490544;271.77519066394296;291.56;6320000.0;3360000.0;3200000.0;1340000.0;3400000.0;2950000.0;6270000.0;0.16233333333333333;0.0;0.05516666666666667;0.018000000000000002;0.0;0.16233333333333333;0.0;12604.5205078125;17931.138671875;2890.32690429688;44740.1015625;480378.50002778444;480663.202313333;258827.72140112653;258827.72140112653;245921.8932665614;431660.74602318485;461713.1705468599;438520.37345905404;473079.2034362849;531646.1164233075;473427.5103197354;438214.884849924;444269.02004884655;460849.7498312202;453395.70980358846;407203.3711846749;473609.9806467252;464883.67699225113;461585.0389371403;222850.3779558165;232049.79005350024;454079.1053184949;195212.06314058145;195212.06314058145;271.1921965769898;2411540.238363608;1070878.9209466763;148670.16932907942;875779.6884529432;0;93;96;157;160;158;136;1;92;110;771522757129.9783;302665506149.9574;667554868544.6816;13422.508452569073;4659.606759202443;-0.0;43241.21307097473;3342795.4354378777;543131.0404166441;0.0;4216410.849604109;1.8346004252101482;0.016672080842843884
