;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3652;2019-07-22 21:05:45.130;616;610;211;211;177;19;174;11;-34;30;773;237;-35;7;184;123;260;558;185;194;173;-140;589;351;341;136;356;294;591;3036.0;-1.0;2270.0;681.0;0.0;0;78;98;1;0;0;0;0;0;0;1;0;1;1;0;26247.04296875;11496.458984375;0.0;2851.25659179688;568.0;296948;530.0;0.0;Calculated values ==>;1563822345.13;334.76000000000005;334.16;294.26000000000005;294.26000000000005;290.86;275.06;273.4187578820637;290.56;274.26000000000005;269.76000000000005;276.16;350.46000000000004;296.86;269.66;273.86;291.56;285.46000000000004;299.16;328.96000000000004;292.56;290.46000000000004;326.16;329.96000000000004;259.16;241.71165711629368;266.86631818009863;273.4187578820637;291.66;5890000.0;3510000.0;3410000.0;1360000.0;3560000.0;2940000.0;5910000.0;0.506;0.0;0.3783333333333333;0.11349999999999999;0.0;0.506;0.0;11496.458984375;0.0;2851.25659179688;26247.04296875;486921.6474276889;485868.9531410492;259500.65063968813;259500.65063968813;246240.50304609365;430735.4089219946;459101.274899883;438439.1573181969;472231.8376443816;531721.2297303072;473675.38180951204;438286.6576737402;444469.18336650386;458058.41051450267;450315.1548429875;423035.1029636117;478469.18654113525;461747.81751165166;458967.64206615655;222432.26289678228;238323.1353838712;455282.42342167976;198728.85573695868;198728.85573695868;272.6583969976233;2412131.995090043;1071079.829390344;148718.03180723148;875929.164417807;0;93;96;157;160;158;136;1;92;110;771721123230.7032;302746533150.25354;667731627445.3276;90690.39743156845;29118.829932215842;-0.0;131680.82588257414;3343663.3321926002;543412.6212190924;0.0;4217869.019161937;17.528229627302004;0.5259003548428072
3653;2019-07-22 21:06:45.151;613;596;202;201;186;42;181;16;-24;27;771;238;-26;13;180;129;260;497;186;192;181;-126;578;372;363;142;377;309;579;1192.0;-1.0;1432.0;424.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;23897.548828125;11127.162109375;0.0;3055.64086914062;578.0;296949;529.0;0.0;Calculated values ==>;1563822405.151;334.46000000000004;332.76000000000005;293.36;293.26000000000005;291.76000000000005;277.36;275.63479819532273;291.26000000000005;274.76000000000005;270.76000000000005;275.86;350.26;296.96000000000004;270.56;274.46000000000004;291.16;286.06;299.16;322.86;292.36;291.26000000000005;326.06;330.96000000000004;260.56;242.98782864720522;268.67533136820026;275.63479819532273;291.76000000000005;5780000.0;3720000.0000000005;3629999.9999999995;1420000.0;3770000.0000000005;3090000.0;5790000.0;0.19866666666666666;0.0;0.23866666666666667;0.07066666666666667;0.0;0.19866666666666666;0.0;11127.162109375;0.0;3055.64086914062;23897.548828125;487702.84510370094;485248.58818264405;256374.31087086134;255949.64689747032;249999.58920139854;429328.3091220336;456504.1082933979;436576.71966357325;471141.87126780767;530381.1182833876;471811.56846179103;436255.9770298759;442284.0055802907;454012.76534610963;447304.59133318206;426241.4551850449;470916.72745180904;458031.83721652924;456504.1082933979;222014.15119762826;242505.85365607988;455739.16891814483;203992.44064149595;203992.44064149595;274.8128452196479;2412550.0129427724;1071268.4255513991;148767.2731811151;875929.164417807;0;93;96;157;160;158;136;1;92;110;771932397150.381;302829962340.1263;667912590760.0516;55510.114593269114;17790.102131549855;-0.0;50165.65130684451;3344882.0962091084;543803.6658034124;0.0;4219384.9368550945;8.705322087509213;0.38210335265493933
3654;2019-07-22 21:07:45.141;591;588;201;201;177;64;187;23;-5;30;773;240;5;36;179;133;260;468;186;192;186;-180;577;379;368;146;384;329;578;1208.0;-1.0;1222.0;323.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;22592.294921875;10800.2314453125;0.0;3232.07958984375;584.0;296950;528.0;0.0;Calculated values ==>;1563822465.141;332.26000000000005;331.96000000000004;293.26000000000005;293.26000000000005;290.86;279.56;276.35288757459654;291.86;275.46000000000004;272.66;276.16;350.46000000000004;297.16;273.66;276.76000000000005;291.06;286.46000000000004;299.16;319.96000000000004;292.36;291.76000000000005;325.96000000000004;331.56;255.16000000000003;243.81672145450628;270.9896433162861;276.35288757459654;291.76000000000005;5770000.0;3790000.0;3679999.9999999995;1460000.0;3840000.0;3290000.0;5780000.0;0.20133333333333334;0.0;0.2036666666666667;0.05383333333333333;0.0;0.20133333333333334;0.0;10800.2314453125;0.0;3232.07958984375;22592.294921875;484776.8167159851;484246.98173053935;256012.62522119598;256012.62522119598;246762.3167455203;428830.04407018964;456521.675545363;434959.06344238867;470904.38115382055;529068.9346907255;469339.8731858595;436630.23079558025;441582.4813790954;452656.3844887891;446580.44541638816;426521.82004689367;466581.4733132686;457222.24678663525;456381.08230527566;221596.04284303306;245015.67932991832;449397.63633895264;205412.3735539645;205412.3735539645;275.3931904153093;2412937.36373819;1071451.1233763373;148819.6621186699;875929.164417807;0;93;96;157;160;158;136;1;92;110;772151660600.4159;302916347940.14;668103958860.082;46751.00917394239;13134.539979925194;-0.0;50528.366695263976;3345734.130211299;544061.3282034906;0.0;4220223.913819109;7.868548207953979;0.2893880000702068
3655;2019-07-22 21:08:45.132;564;573;205;205;182;71;186;20;-1;33;778;241;-1;50;179;141;260;483;187;192;186;-226;608;388;373;149;392;315;603;1353.0;-1.0;1125.0;178.0;0.0;98;99;1;1;1;0;1;0;0;0;1;0;1;1;0;37830.65234375;20682.3984375;5656.85546875;3051.68994140625;589.0;296951;527.0;0.0;Calculated values ==>;1563822525.132;329.56;330.46000000000004;293.66;293.66;291.36;280.26000000000005;277.2618376815202;291.76000000000005;275.16;273.06;276.46000000000004;350.96000000000004;297.26000000000005;273.06;278.16;291.06;287.26000000000005;299.16;321.46000000000004;292.36;291.76000000000005;325.86;332.06;250.56000000000003;244.42749628697553;269.38090353596624;277.2618376815202;291.86;6080000.0;3879999.9999999995;3729999.9999999995;1490000.0;3920000.0000000005;3150000.0;6030000.0;0.22549999999999998;0.0;0.1875;0.029666666666666668;0.0;0.22549999999999998;0.0;20682.3984375;5656.85546875;3051.68994140625;37830.65234375;477306.67855221947;479226.9057373599;256155.0880383867;256155.0880383867;247509.92590503715;428167.64408090734;455551.1504164592;438853.5955948907;470801.063269159;530660.6673806835;471367.9556300114;438853.5955948907;446496.56967597373;451243.16950862383;446095.44690684706;416847.7333739357;465477.17006849515;456402.8408256902;455551.1504164592;221177.93781777218;247107.31509690773;443844.43957502494;208427.45488734386;208427.45488734386;276.5854586461985;2413440.8127695243;1071713.4392717981;148872.0190099968;875976.2978089278;0;94;96;158;160;158;136;1;92;110;772373927255.1827;303004834665.0472;668297129879.8794;43204.90138266503;6984.037212401206;-0.0;55726.3933418155;3346483.650353596;544228.9578650292;0.0;4221109.237333372;3.603672358597216;0.09300440422531181
3656;2019-07-22 21:09:45.112;557;562;206;205;186;72;175;33;-19;40;773;242;-21;18;179;147;260;508;186;191;174;-232;616;392;374;143;396;306;609;1424.0;-1.0;1483.0;151.0;0.0;98;0;1;1;1;0;1;0;0;0;1;1;1;1;0;39043.99609375;20589.681640625;5723.3154296875;4005.62255859375;592.0;296952;526.0;0.0;Calculated values ==>;1563822585.112;328.86;329.36;293.76000000000005;293.66;291.76000000000005;280.36;277.66079706904804;290.66;276.46000000000004;271.26000000000005;277.16;350.46000000000004;297.36;271.06;274.96000000000004;291.06;287.86;299.16;323.96000000000004;292.26000000000005;290.56;325.76000000000005;332.36;249.96000000000004;243.1966462407574;268.3187672390254;277.66079706904804;291.76000000000005;6160000.0;3920000.0000000005;3740000.0;1430000.0;3960000.0;3060000.0;6090000.0;0.23733333333333334;0.0;0.24716666666666667;0.025166666666666667;0.0;0.23733333333333334;0.0;20589.681640625;5723.3154296875;4005.62255859375;39043.99609375;475283.8164455011;476888.93763710133;256212.67216510166;255809.769414572;248673.6874513078;427865.30569749116;453802.13917523704;438054.9754168444;472292.48545527144;530817.3057209284;472687.5997080909;437742.05038880615;443639.0469653982;450524.39879849856;446272.8751816601;413917.58704386785;468634.82090195204;456095.86808110506;453657.2480663699;220759.83610629753;248362.34728340767;444354.77638191107;209870.33465484786;209870.33465484786;277.14823578825036;2414081.2212993503;1072057.2586278915;148930.81034386964;876071.1009548592;0;94;96;158;160;158;136;1;93;110;772597952555.254;303092405465.075;668483367779.9386;56399.637041673486;5901.191783464425;-0.0;57858.760783001235;3347313.411494789;544336.2989810595;0.0;4222055.464770396;3.9632275835400206;0.11106916251934068
3657;2019-07-22 21:10:45.143;567;571;207;206;184;56;135;43;-22;46;754;246;-24;12;180;140;260;525;187;189;134;-241;644;373;352;135;376;300;629;1164.0;-1.0;1108.0;183.0;0.0;0;0;1;1;1;0;1;0;1;0;1;1;1;1;0;51759.7578125;21849.900390625;17536.23828125;3946.0771484375;592.0;296953;524.0;0.0;Calculated values ==>;1563822645.143;329.86;330.26000000000005;293.86;293.76000000000005;291.56;278.76000000000005;275.73799182748917;286.66;277.46000000000004;270.96000000000004;277.76000000000005;348.56000000000006;297.76000000000005;270.76000000000005;274.36;291.16;287.16;299.16;325.66;292.06;286.56;325.56;332.36;249.06000000000003;241.49495122638035;267.5978703862781;275.73799182748917;291.86;6440000.000000001;3729999.9999999995;3520000.0000000005;1350000.0;3760000.0;3000000.0;6290000.0;0.194;0.0;0.18466666666666667;0.030500000000000003;0.0;0.194;0.0;21849.900390625;17536.23828125;3946.0771484375;51759.7578125;473332.3430888969;475803.7411968233;255508.3513123264;255122.10980369593;247196.84184996577;429258.0297950786;451869.33440613997;438934.26278453245;473923.1613037276;529290.4194999392;473947.63380759396;438627.8345891578;443981.54984624276;454183.5661384351;448796.761230132;401008.57065265195;468654.67492055293;459375.61671724723;451725.73313058267;219923.6425635755;248362.34728340767;444925.94859657617;204231.5308499847;204231.5308499847;274.9099099121719;2414838.310207901;1072411.1045368677;148997.1087444681;876265.0307140911;0;94;96;158;160;159;136;1;93;110;772815865084.8871;303175848554.9345;668665261709.6323;43341.77116391315;7341.17974127104;-0.0;48013.87524243601;3348145.0193372765;544446.7090926793;0.0;4222938.192576305;2.2776778034359104;0.06897177664495333
3658;2019-07-22 21:11:45.123;588;591;209;209;186;44;116;38;-39;45;751;247;-41;0;182;131;260;545;188;192;115;-231;640;365;343;130;368;284;626;1189.0;-1.0;1452.0;348.0;0.0;0;0;1;1;1;0;1;0;1;0;1;1;1;1;0;51992.6953125;21882.32421875;17570.884765625;3766.5;592.0;296954;524.0;0.0;Calculated values ==>;1563822705.123;331.96000000000004;332.26000000000005;294.06;294.06;291.76000000000005;277.56;274.9066339382667;284.76000000000005;276.96000000000004;269.26000000000005;277.66;348.26;297.86;269.06;273.16;291.36;286.26000000000005;299.16;327.66;292.36;284.66;325.56;332.36;250.06000000000003;240.39332010688793;265.62235894841564;274.9066339382667;291.96000000000004;6400000.0;3650000.0;3429999.9999999995;1300000.0;3679999.9999999995;2840000.0;6260000.0;0.19816666666666669;0.0;0.242;0.058;0.0;0.19816666666666669;0.0;21882.32421875;17570.884765625;3766.5;51992.6953125;477045.02895927243;479158.67503712344;256453.83271006795;256453.83271006795;247994.36531575647;429811.8947417682;450750.9572941934;439894.30340763397;474469.24523292336;530199.2658837497;476120.0073632204;439599.29834418936;445464.4299922298;455817.0791204539;448926.51321116486;403226.0780434977;472192.75083068287;461178.30750574934;450607.50293567806;219923.6425635755;248362.34728340767;446924.2880056305;201115.2735356036;201115.2735356036;273.6601223117905;2415702.6257829587;1072775.41826366;149061.3587969001;876557.4925531219;0;94;96;158;160;159;136;1;93;110;773024295584.9534;303255322054.9598;668840403309.688;57784.52522903135;14256.92283926156;-0.0;49441.04345944809;3348987.4575677733;544626.6332861782;0.0;4223750.0461909715;2.8108123442399844;0.11817688439006019
3659;2019-07-22 21:12:45.114;606;608;215;214;189;40;138;32;-35;43;753;247;-37;6;183;130;260;554;189;189;138;-214;618;360;340;130;363;297;609;1173.0;-1.0;1044.0;344.0;0.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42864.30078125;12236.1005859375;16812.75390625;3945.1865234375;591.0;296955;523.0;0.0;Calculated values ==>;1563822765.114;333.76000000000005;333.96000000000004;294.66;294.56;292.06;277.16;274.38016830617;286.96000000000004;276.36;269.66;277.46000000000004;348.46000000000004;297.86;269.46000000000004;273.76000000000005;291.46000000000004;286.16;299.16;328.56;292.06;286.96000000000004;325.46000000000004;332.26000000000005;251.76000000000002;240.39332010688793;267.23344911666527;274.38016830617;292.06;6180000.0;3600000.0;3400000.0;1300000.0;3629999.9999999995;2970000.0;6090000.0;0.1955;0.0;0.174;0.05733333333333333;0.0;0.1955;0.0;12236.1005859375;16812.75390625;3945.1865234375;42864.30078125;482278.51531163097;483584.0367537395;260004.64729232143;259566.86683617166;249744.4823621905;430148.3826014536;454373.4066993613;437608.61457094236;474275.9111487288;529415.6350909121;474454.2826747785;437298.5253911077;443722.45720771677;456783.2617081229;449700.19021006493;413146.8886624762;475695.50532944564;461244.56989116676;454373.4066993613;219505.55070137876;247943.99896000302;448695.2184944414;199583.39671474582;199583.39671474582;273.0346939551224;2416492.982181473;1073059.6958231663;149125.61321184188;876843.9798966772;0;94;96;158;160;159;136;1;93;110;773229164850.5526;303333310355.18787;669014677165.1978;41416.3879069782;14282.411115369214;-0.0;49811.44695199232;3349814.007845183;544864.4253956616;0.0;4224577.026214539;3.197857635091537;0.1216324675542375
3660;2019-07-22 21:13:45.144;604;604;219;219;191;33;155;29;-29;40;760;247;-31;15;184;129;260;545;188;191;155;-196;615;352;334;137;356;298;607;1122.0;-2.0;1048.0;171.0;0.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44162.19921875;12151.001953125;16898.068359375;3046.26171875;589.0;296956;522.0;0.0;Calculated values ==>;1563822825.144;333.56;333.56;295.06;295.06;292.26000000000005;276.46000000000004;273.5264737036516;288.66;276.06;270.26000000000005;277.16;349.16;297.86;270.06;274.66;291.56;286.06;299.16;327.66;292.26000000000005;288.66;325.36;332.06;253.56000000000003;241.92719264551067;267.35522164206344;273.5264737036516;291.96000000000004;6150000.0;3520000.0000000005;3340000.0;1370000.0;3560000.0;2980000.0;6070000.0;0.187;0.0;0.17466666666666666;0.0285;0.0;0.187;0.0;12151.001953125;16898.068359375;3046.26171875;44162.19921875;482331.2425401781;483238.3566050808;261958.84384737047;261958.84384737047;250558.1872149192;430671.36484660726;457681.48607619986;438307.6172986034;473078.44118532055;530068.049907941;474324.75812690036;437999.7806145802;444812.4960039494;458058.41051450267;451004.8787789079;414296.83408607036;474591.2371266873;462420.1108576435;457681.48607619986;219087.46209138638;247107.31509690773;449315.9418199847;199184.72407477745;199184.72407477745;272.84320659418427;2417218.5656248773;1073263.0232904889;149183.90441153332;877125.0438771829;0;94;96;158;160;159;136;1;93;110;773431465950.4562;303413450405.14966;669193266415.1127;41766.79868309493;7128.739705738407;-0.0;48338.89449426599;3350507.547663047;545042.9408655475;0.0;4225395.354685958;3.0295506146633997;0.08950681673208677
3661;2019-07-22 21:14:45.105;601;602;217;216;187;26;165;23;-30;37;771;245;-32;15;185;129;260;552;189;193;165;-176;618;344;327;142;347;297;611;1083.0;-1.0;898.0;146.0;0.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44846.4140625;12253.576171875;17192.984375;2935.45068359375;588.0;296957;520.0;0.0;Calculated values ==>;1563822885.105;333.26000000000005;333.36;294.86;294.76000000000005;291.86;275.76000000000005;272.6583383277491;289.66;275.46000000000004;270.16;276.86;350.26;297.66;269.96000000000004;274.66;291.66;286.06;299.16;328.36;292.46000000000004;289.66;325.16;331.96000000000004;255.56000000000003;242.98782864720522;267.23344911666527;272.6583383277491;292.06;6180000.0;3440000.0;3270000.0000000005;1420000.0;3470000.0000000005;2970000.0;6110000.0;0.1805;0.0;0.14966666666666667;0.024333333333333332;0.0;0.1805;0.0;12253.576171875;17192.984375;2935.45068359375;44846.4140625;481554.1686619252;482498.4294038326;260749.89775869795;260305.89677429126;248945.0453604119;431175.4696738307;460115.4064505578;438378.49729393894;472128.42060986464;531287.9115517918;474220.39554555406;438071.4457414646;445010.80839371757;459625.52626088966;452423.931061142;413146.8886624762;475148.420256283;463725.8908544626;460115.4064505578;218251.29456621417;246688.97952812296;450531.2675432806;197320.06040129866;197320.06040129866;272.06914660312526;2417959.8219384747;1073466.2625832825;149233.71961391548;877408.9513232711;0;94;96;158;160;159;136;1;93;110;773629637055.3427;303497096000.10175;669371650390.0105;36078.4127215985;6161.47270712156;-0.0;47434.55996189128;3351155.836096153;545153.6206469408;0.0;4226192.948033091;2.769267317968046;0.07340835020258525
3662;2019-07-22 21:15:45.115;609;610;215;214;176;14;170;12;-30;31;770;243;-31;15;186;123;260;565;188;194;170;-154;639;329;316;142;334;297;632;1068.0;-1.0;280.0;97.0;0.0;92;100;100;1;0;0;1;0;0;0;1;1;0;1;0;32397.61328125;12474.7275390625;4165.849609375;2955.32788085938;587.0;296958;520.0;0.0;Calculated values ==>;1563822945.115;334.06;334.16;294.66;294.56;290.76000000000005;274.56;270.9896433162861;290.16;274.36;270.16;276.26000000000005;350.16;297.46000000000004;270.06;274.66;291.76000000000005;285.46000000000004;299.16;329.66;292.56;290.16;325.16;331.86;257.76000000000005;242.98782864720522;267.23344911666527;270.9896433162861;291.96000000000004;6390000.0;3290000.0;3160000.0;1420000.0;3340000.0;2970000.0;6320000.0;0.178;0.0;0.04666666666666666;0.016166666666666666;0.0;0.178;0.0;12474.7275390625;4165.849609375;2955.32788085938;32397.61328125;480306.567579678;481260.79807961936;258524.28353897636;258116.82863920543;244428.75573087033;432069.9255137471;462448.11990467465;438378.49729393894;471536.72207099956;531183.968122454;473986.2776660108;438225.1199557825;445010.80839371757;461771.05650871864;454183.55942326476;403753.81488810247;474520.16773127514;465466.0662755652;462448.11990467465;218251.29456621417;246270.64818160105;452836.481919178;193520.36920579826;193520.36920579826;270.4816121939085;2418603.6294496083;1073672.3661257073;149282.817616915;877586.9712714932;0;94;96;158;160;159;136;1;93;110;773822569205.312;303582310200.0882;669549880089.9822;11426.712644113231;4192.277155532972;-0.0;47869.1396244;3351551.778120145;545239.9162759907;0.0;4226987.277895766;3.23986717271431;0.01620598362242988
3663;2019-07-22 21:16:45.126;620;619;208;208;180;22;176;9;-32;25;765;242;-33;16;184;126;260;556;185;193;175;-133;605;347;339;146;351;294;605;1695.0;-1.0;1769.0;650.0;0.0;48;100;98;1;0;0;1;0;0;0;1;1;0;1;0;31105.255859375;11784.4990234375;4520.42041015625;2903.73950195312;586.0;296959;519.0;0.0;Calculated values ==>;1563823005.126;335.16;335.06;293.96000000000004;293.96000000000004;291.16;275.36;272.9856168485579;290.76000000000005;274.06;269.96000000000004;275.66;349.66;297.36;269.86;274.76000000000005;291.56;285.76000000000005;299.16;328.76000000000005;292.46000000000004;290.66;325.06;331.76000000000005;259.86;243.81672145450628;266.86631818009863;272.9856168485579;291.66;6050000.0;3470000.0000000005;3390000.0;1460000.0;3510000.0;2940000.0;6050000.0;0.2825;0.0;0.29483333333333334;0.10833333333333334;0.0;0.2825;0.0;11784.4990234375;4520.42041015625;2903.73950195312;31105.255859375;485729.09519230115;485588.34177312825;257271.30733842668;257271.30733842668;246736.17374677598;430988.63858405815;459683.1638086407;438743.29367333796;470407.4988314594;530891.0358131296;474259.22303344565;438591.3684654617;445742.13839906454;458858.24666723126;451467.00137545756;417890.49921560375;476483.9716267444;461921.76457158406;459550.392653758;217833.21561994078;245852.32104278926;454354.6674459912;197062.7532565426;197062.7532565426;271.9783059751914;2419132.917043329;1073874.5634094924;149331.65212972465;877659.3701255807;0;94;96;158;160;159;136;1;93;110;774019105230.0435;303668726039.9701;669727212594.7399;71255.47933288517;27873.290703856932;-0.0;74152.75812971334;3352240.9227056936;545507.1783301823;0.0;4228004.313464671;9.021011240185368;0.3887790558385266
3664;2019-07-22 21:17:45.126;617;618;204;204;179;40;183;12;-32;23;754;242;-34;18;181;135;260;547;184;192;182;-115;634;354;348;149;359;296;634;1001.0;-1.0;1293.0;532.0;0.0;79;0;91;1;0;0;1;0;0;0;1;1;1;0;0;32448.60546875;11874.9853515625;5764.6552734375;4301.36474609375;585.0;296960;518.0;0.0;Calculated values ==>;1563823065.126;334.86;334.96000000000004;293.56;293.56;291.06;277.16;273.7412296467126;291.46000000000004;274.36;269.96000000000004;275.46000000000004;348.56000000000006;297.36;269.76000000000005;274.96000000000004;291.26000000000005;286.66;299.16;327.86;292.36;291.36;324.96000000000004;331.66;261.66;244.42749628697553;267.1113755279542;273.7412296467126;291.56;6340000.0;3540000.0;3479999.9999999995;1490000.0;3590000.0;2960000.0;6340000.0;0.16683333333333333;0.0;0.2155;0.08866666666666667;0.0;0.16683333333333333;0.0;11874.9853515625;5764.6552734375;4301.36474609375;32448.60546875;482057.1468312272;482203.2203587432;254110.8842703682;254110.8842703682;245345.7539743202;430542.39183029096;459199.23715447425;438296.42880847026;469802.56496987224;529596.0770884464;473999.3674321875;437989.56915575906;445632.6607213546;457159.53534223116;451514.4162902067;406257.55309463525;471479.04277817253;460404.888331348;459064.6251810947;217415.1398638553;245433.99809710225;455738.53517314943;198799.36756044006;198799.36756044006;272.69884018581064;2419662.532554397;1074071.725779284;149391.69466512505;877745.0790896106;0;94;96;158;160;159;136;1;93;111;774225205230.0435;303757226039.9701;669904212594.7399;51611.61669895051;22781.939528326897;-0.0;43420.92047971255;3353264.8151726257;545929.3052487839;0.0;4228984.09411975;5.36960247328525;0.2753977994953726
3665;2019-07-22 21:18:45.107;619;621;202;202;176;49;188;12;-29;22;736;243;-31;30;180;138;260;568;185;192;187;-210;638;367;358;147;372;299;637;1356.0;-2.0;1515.0;530.0;0.0;98;8;91;1;0;0;1;0;0;0;1;1;1;1;0;31930.87109375;11862.66015625;6385.97998046875;3911.2841796875;583.0;296961;516.0;0.0;Calculated values ==>;1563823125.107;335.06;335.26000000000005;293.36;293.36;290.76000000000005;278.06;275.1157276137837;291.96000000000004;274.36;270.26000000000005;275.36;346.76;297.46000000000004;270.06;276.16;291.16;286.96000000000004;299.16;329.96000000000004;292.36;291.86;324.76000000000005;331.46000000000004;252.16000000000003;244.02132995426717;267.47669482898436;275.1157276137837;291.66;6380000.0;3670000.0000000005;3579999.9999999995;1470000.0;3720000.0000000005;2990000.0;6370000.0;0.226;0.0;0.2525;0.08833333333333333;0.0;0.226;0.0;11862.66015625;6385.97998046875;3911.2841796875;31930.87109375;481895.00337834214;482301.3357283131;253223.7304546382;253223.7304546382;244264.1345254797;429675.2189834977;458285.0314232081;438082.61597026663;469973.84253148653;527489.6456416589;473725.55556774227;437773.3837767312;446738.889340787;454862.3128419118;449604.95508747676;404271.972369648;474360.2962774842;458831.93800034054;458147.9488794607;216578.99785978085;244597.3647265701;445983.1617112556;201102.8653053285;201102.8653053285;273.6640089686272;2420198.8583037867;1074269.47685145;149460.11173411625;877846.302319529;0;94;96;158;160;159;136;1;93;111;774436938160.6965;303845997920.2439;670082656070.2903;59837.38704289688;21631.092849190227;-0.0;58092.18888775387;3354193.2627718006;546299.2966520134;0.0;4229829.768818605;6.297885623937637;0.27479523775232073
3666;2019-07-22 21:19:45.127;621;622;194;193;175;66;191;16;-26;25;725;248;-28;34;177;145;260;566;188;193;190;-231;613;385;373;145;390;303;611;1479.0;0.0;1637.0;491.0;0.0;98;28;94;1;0;0;1;0;0;0;1;1;1;1;0;28188.9375;11566.28125;5755.78369140625;4131.63232421875;581.0;296962;515.0;0.0;Calculated values ==>;1563823185.127;335.26000000000005;335.36;292.56;292.46000000000004;290.66;279.76000000000005;276.9606089950914;292.26000000000005;274.76000000000005;270.56;275.66;345.66;297.96000000000004;270.36;276.56;290.86;287.66;299.16;329.76000000000005;292.46000000000004;292.16;324.66;331.26000000000005;250.06000000000003;243.61107973660833;267.9596281332873;276.9606089950914;291.96000000000004;6130000.0;3850000.0;3729999.9999999995;1450000.0;3900000.0;3030000.0;6110000.0;0.2465;0.0;0.27283333333333337;0.08183333333333334;0.0;0.2465;0.0;11566.28125;5755.78369140625;4131.63232421875;28188.9375;484988.101805072;485350.7005602039;251478.23198082493;251109.87535279736;244816.88947293782;428391.1821097931;456261.311072651;437642.0229114993;470542.0514489591;526027.3466860948;473792.03106838174;437328.95505151706;446531.9673155462;451297.9257339027;447305.069999667;415043.6941311208;477240.953353024;456544.2055774953;456119.6152747727;216160.93158060662;243760.74795305103;444075.40896180295;205867.1738454274;205867.1738454274;275.5969715974331;2420700.0237080436;1074464.7831101662;149527.1583797289;877947.5174105504;0;94;96;158;160;159;136;1;93;111;774656311260.6268;303933627120.21606;670263316270.2329;63235.90465352663;19493.3739070234;-0.0;61687.22681233361;3355219.215405866;546642.1147761695;0.0;4230828.263336387;6.731543919205034;0.28151419824631885
3667;2019-07-22 21:20:45.128;607;610;197;196;174;64;183;32;-20;33;725;252;-22;38;176;141;260;549;191;194;182;-236;650;375;360;144;378;306;641;1349.0;-1.0;1566.0;300.0;0.0;1;35;98;1;0;0;1;1;0;0;1;1;1;1;0;40455.66015625;12776.7451171875;17730.62890625;4220.875;581.0;296963;514.0;0.0;Calculated values ==>;1563823245.128;333.86;334.16;292.86;292.76000000000005;290.56;279.56;275.94376602880345;291.46000000000004;276.36;271.16;276.46000000000004;345.66;298.36;270.96000000000004;276.96000000000004;290.76000000000005;287.26000000000005;299.16;328.06;292.56;291.36;324.56;331.26000000000005;249.56000000000003;243.40439225979637;268.3187672390254;275.94376602880345;292.26000000000005;6500000.0;3750000.0;3600000.0;1440000.0;3779999.9999999995;3060000.0;6409999.999999999;0.22483333333333333;0.0;0.261;0.05;0.0;0.22483333333333333;0.0;12776.7451171875;17730.62890625;4220.875;40455.66015625;478724.7227366236;480223.2090359437;251235.85337277525;250881.1434153007;243491.01614864796;429116.5711722346;457273.3875626309;437898.67151236854;471468.59216682916;525791.7049135538;473873.17896238586;437585.1090581189;446519.73315770726;453258.31911794684;448575.874045278;397283.2204300393;470891.1975933832;458786.89483575965;457134.9086187424;215742.86842915416;243760.74795305103;443723.34487098816;204319.23426077265;204319.23426077265;274.9532616866861;2421272.0715551265;1074667.645043957;149596.7637674171;878143.2407772961;0;94;96;158;161;159;136;1;93;111;774876214925.3612;304020328565.1113;670446019315.0122;60964.233122666534;11970.205530510777;-0.0;56841.390784816875;3356254.23380277;546904.3156411072;0.0;4231816.018277478;3.736895267895905;0.14153762118194926
3668;2019-07-22 21:21:45.118;604;605;203;202;177;47;146;33;-22;38;731;253;-23;39;178;133;260;560;191;196;145;-240;639;366;351;139;369;305;630;1281.0;-1.0;1473.0;246.0;0.0;1;30;98;1;0;0;1;1;0;0;1;1;1;1;0;40613.9921875;12531.5107421875;17600.529296875;4205.9736328125;579.0;296964;514.0;0.0;Calculated values ==>;1563823305.118;333.56;333.66;293.46000000000004;293.36;290.86;277.86;275.0112864084945;287.76000000000005;276.46000000000004;270.96000000000004;276.96000000000004;346.26;298.46000000000004;270.86;277.06;290.96000000000004;286.46000000000004;299.16;329.16;292.76000000000005;287.66;324.56;331.06;249.16000000000003;242.35481222062532;268.19934244402924;275.0112864084945;292.26000000000005;6390000.0;3660000.0;3510000.0;1390000.0;3690000.0;3050000.0;6300000.0;0.2135;0.0;0.2455;0.041;0.0;0.2135;0.0;12531.5107421875;17600.529296875;4205.9736328125;40613.9921875;479564.24007692904;480757.03588808194;253930.19215223295;253555.05244277464;244823.40683590728;429743.705733735;453609.25935500156;437812.597326149;472621.17715536855;526499.3724961877;474121.4478574191;437656.05685647397;446853.7789523966;455082.3885960749;449040.9940057033;403753.81488810247;474002.31804395653;460472.8219955311;453468.0288138592;215742.86842915416;242924.1476594651;444262.57411375665;202256.59449014429;202256.59449014429;274.1112306452337;2421947.5393946925;1074878.5120257966;149666.9758020786;878437.6180246492;0;94;96;158;161;159;136;1;93;111;775089479375.3951;304105214415.1248;670629288765.0414;57828.998696239156;9922.245164568107;-0.0;53633.641228113134;3357244.012410818;547086.7223240803;0.0;4232736.490106855;3.5350001968326517;0.1291473636358465
3669;2019-07-22 21:22:45.149;609;610;208;208;181;39;139;29;-22;37;740;254;-24;36;180;129;260;564;191;197;138;-228;632;358;344;135;362;304;624;1135.0;-1.0;1391.0;192.0;0.0;1;15;98;1;0;0;1;1;0;0;1;1;1;1;0;41079.74609375;12403.6640625;17470.970703125;4113.14990234375;577.0;296965;514.0;0.0;Calculated values ==>;1563823365.149;334.06;334.16;293.96000000000004;293.96000000000004;291.26000000000005;277.06;274.1680685717883;287.06;276.06;270.96000000000004;276.86;347.16;298.56;270.76000000000005;276.76000000000005;291.16;286.06;299.16;329.56;292.86;286.96000000000004;324.56;330.86;250.36;241.49495122638035;268.0796299477929;274.1680685717883;292.26000000000005;6320000.0;3579999.9999999995;3440000.0;1350000.0;3620000.0000000005;3040000.0;6240000.0;0.18916666666666665;0.0;0.23183333333333334;0.032;0.0;0.18916666666666665;0.0;12403.6640625;17470.970703125;4113.14990234375;41079.74609375;481114.07500525884;482175.0259173034;256168.35698980262;256168.35698980262;246365.5576001531;430280.9020939914;453829.22008615703;438039.0146135774;473046.2935902154;527519.8571458375;474369.08190762304;437727.04723144654;446621.9564447741;456529.09967249434;449918.61482626194;407203.3711846749;475356.21882874495;461683.90579988866;453689.45131693257;215742.86842915416;242087.5637286956;446308.46055731754;200607.65765684503;200607.65765684503;273.4301002352476;2422628.672282818;1075086.4125085992;149736.33764987;878730.0315264484;0;94;96;158;161;159;136;1;93;111;775298087100.0438;304187456884.9863;670812083159.7335;55044.50292113579;7862.425692815121;-0.0;47874.63930069989;3358185.1109058433;547235.0044871973;0.0;4233582.8294927105;3.259452447309846;0.11872887428658932
3670;2019-07-22 21:23:45.099;612;613;213;213;184;33;150;25;-24;35;749;252;-26;32;181;127;260;567;190;197;149;-209;629;351;338;131;355;302;622;1028.0;1.0;983.0;313.0;0.0;1;1;98;1;0;0;1;1;0;0;1;1;1;1;0;41648.55078125;12288.0654296875;17585.662109375;4007.41772460938;574.0;296966;512.0;0.0;Calculated values ==>;1563823425.099;334.36;334.46000000000004;294.46000000000004;294.46000000000004;291.56;276.46000000000004;273.4187578820637;288.16;275.66;270.76000000000005;276.66;348.06000000000006;298.36;270.56;276.36;291.26000000000005;285.86;299.16;329.86;292.86;288.06;324.36;330.56;252.26000000000002;240.61611355647437;267.8393353686513;273.4187578820637;292.16;6290000.0;3510000.0;3379999.9999999995;1310000.0;3550000.0;3020000.0;6220000.0;0.1713333333333333;0.00016666666666666666;0.16383333333333333;0.05216666666666667;0.0;0.1713333333333333;0.0;12288.0654296875;17585.662109375;4007.41772460938;41648.55078125;481896.45528829173;482836.2834002169;258305.5223206714;258305.5223206714;247460.5140925379;430735.4089219946;456353.66160076036;438179.53515710204;473372.2673856561;528615.2473456069;474392.901173924;437869.15320432716;446442.42112733104;457808.6426020985;450895.2055276782;408570.44564034516;476054.6739094298;462594.5979581228;456217.72235203144;214906.75144652807;240832.718256323;449034.2910732968;197378.91425690148;197378.91425690148;272.12071859569824;2423317.5002552625;1075292.0054508538;149803.9526539843;879021.9266846124;0;94;96;158;161;159;136;1;93;111;775502516600.2064;304267190385.04974;670993731659.878;39451.168390816194;13128.02215725529;0.0;44347.71578696559;3358971.918614129;547409.7791190878;0.0;4234350.7086860305;2.8607919118650416;0.11372237657415186
3671;2019-07-22 21:24:45.150;615;616;214;214;183;25;161;19;-26;32;758;249;-28;28;182;126;260;572;189;196;160;-189;631;342;333;131;345;300;623;496.0;-2.0;389.0;145.0;0.0;1;1;92;1;0;0;1;1;0;0;1;1;1;1;0;41986.76171875;11840.2490234375;17806.40234375;3983.76245117188;572.0;296967;512.0;0.0;Calculated values ==>;1563823485.15;334.66;334.76000000000005;294.56;294.56;291.46000000000004;275.66;272.43898195401505;289.26000000000005;275.06;270.56;276.36;348.96000000000004;298.06;270.36;275.96000000000004;291.36;285.76000000000005;299.16;330.36;292.76000000000005;289.16;324.36;330.36;254.26000000000002;240.61611355647437;267.5978703862781;272.43898195401505;292.06;6310000.0;3420000.0000000005;3329999.9999999995;1310000.0;3450000.0;3000000.0;6230000.0;0.08266666666666667;0.0;0.06483333333333334;0.024166666666666666;0.0;0.08266666666666667;0.0;11840.2490234375;17806.40234375;3983.76245117188;41986.76171875;482106.24824250414;483156.518069604;258659.12390781447;258659.12390781447;247080.66819278343;431298.55289687274;458642.0189104923;438320.22817239247;473081.36623795505;529707.431855792;474299.8515182151;438011.42202021845;446264.66230711376;459538.6817761182;452351.08469720505;407665.6724681615;476684.9052721892;463216.1366267917;458509.1830029717;214906.75144652807;239996.17471937067;451101.4032325259;195175.6469588548;195175.6469588548;271.20028019013097;2424015.053610933;1075493.2456472535;149870.60242644;879317.1112494263;0;94;96;158;161;159;136;1;93;111;775703987705.6031;304345857195.20465;671174485170.234;15763.873682011026;6184.872443280385;-0.0;21768.905646313662;3359432.435072191;547570.856707413;0.0;4234902.148858462;1.29994391409299;0.047065953941954355
3672;2019-07-22 21:25:45.150;623;624;212;211;178;15;169;5;-28;26;765;247;-30;30;183;123;260;582;188;196;168;-168;636;330;327;128;333;299;630;251.0;-1.0;0.0;114.0;0.0;0;1;84;1;0;0;1;1;0;0;1;1;1;1;0;41850.93359375;11428.611328125;18205.5546875;3979.3095703125;571.0;296968;512.0;0.0;Calculated values ==>;1563823545.15;335.46000000000004;335.56;294.36;294.26000000000005;290.96000000000004;274.66;271.1026128081217;290.06;273.66;270.36;275.76000000000005;349.66;297.86;270.16;276.16;291.46000000000004;285.46000000000004;299.16;331.36;292.76000000000005;289.96000000000004;324.36;330.26000000000005;256.36;239.943914813709;267.47669482898436;271.1026128081217;291.96000000000004;6360000.0;3300000.0;3270000.0000000005;1280000.0;3329999.9999999995;2990000.0;6300000.0;0.04183333333333333;0.0;0.0;0.019;0.0;0.04183333333333333;0.0;11428.611328125;18205.5546875;3979.3095703125;41850.93359375;482706.3171659609;483525.779749564;257425.41144112896;257025.53271463368;245152.81205408665;432012.3539207929;460636.45037985983;438236.7768127522;472891.67638883414;530512.6548291343;474195.03037831123;437928.15255369636;446738.889340787;461533.5199513157;454012.80305961234;405281.3650549666;477341.7161367922;464107.87088420667;460506.3612987595;214906.75144652807;239577.9089402584;453756.96648924216;189070.21047441268;189070.21047441268;268.65628609521247;2424713.7010718705;1075687.1528168498;149936.96135995237;879617.2108913533;0;94;96;158;161;159;136;1;93;111;775901987705.6031;304423557195.20465;671354185170.234;0.0;5029.048364281761;-0.0;11355.078976151839;3359563.8006862076;547664.306047476;0.0;4235178.182063649;0.4874273503358887;0.016191903630841373
3673;2019-07-22 21:26:45.101;630;627;208;208;180;18;174;5;-27;21;772;247;-29;28;184;126;260;560;189;194;174;-150;603;335;339;131;340;300;604;-2.0;0.0;777.0;370.0;0.0;1;100;82;1;0;0;1;0;0;0;1;1;0;1;0;25098.32421875;10570.85546875;3102.3076171875;3180.36083984375;569.0;296969;511.0;0.0;Calculated values ==>;1563823605.101;336.16;335.86;293.96000000000004;293.96000000000004;291.16;274.96000000000004;271.6637117239857;290.56;273.66;270.46000000000004;275.26000000000005;350.36;297.86;270.26000000000005;275.96000000000004;291.56;285.76000000000005;299.16;329.16;292.56;290.56;324.26000000000005;330.06;258.16;240.61611355647437;267.5978703862781;271.6637117239857;292.06;6030000.0;3350000.0;3390000.0;1310000.0;3400000.0;3000000.0;6040000.0;0.0;0.0;0.1295;0.06166666666666667;0.0;0.0;0.0;10570.85546875;3102.3076171875;3180.36083984375;25098.32421875;487347.27708837535;486820.164080422;257332.93208728978;257332.93208728978;246774.8296204118;431720.082569444;459417.496179677;438165.9764317512;472013.52702826465;531165.8598595021;474065.0985316825;437856.56215164;446264.66230711376;460585.942006703;453568.142256428;418570.4818968445;477198.36873082217;462052.39579139766;459417.496179677;214488.6975840042;238741.38928724395;455084.37036428985;190934.51338752752;189070.21047441268;269.444399761932;2425271.155926517;1075870.3319881544;149996.57655447762;879794.631398645;0;94;96;158;161;159;136;1;93;111;776101624535.5206;304501193740.17255;671533738415.1598;32016.47446422697;16289.241180233676;-0.0;0.0;3359830.3867500704;547841.8133774697;0.0;4235272.730444124;2.8662086254000685;0.28895120323163337
3674;2019-07-22 21:27:45.101;622;624;209;210;183;21;177;3;-28;19;781;247;-30;22;185;130;260;542;188;194;177;-133;612;333;338;136;338;297;613;-2.0;-1.0;905.0;365.0;0.0;1;100;73;1;0;0;1;0;0;0;1;1;0;1;0;24490.90625;10081.0751953125;3167.15258789062;3123.96166992188;566.0;296970;510.0;0.0;Calculated values ==>;1563823665.101;335.36;335.56;294.06;294.16;291.46000000000004;275.26000000000005;271.4400167685773;290.86;273.46000000000004;270.36;275.06;351.26;297.86;270.16;275.36;291.66;286.16;299.16;327.36;292.56;290.86;324.16;329.76000000000005;259.86;241.71165711629368;267.23344911666527;271.4400167685773;291.96000000000004;6120000.0;3329999.9999999995;3379999.9999999995;1360000.0;3379999.9999999995;2970000.0;6130000.0;0.0;0.0;0.15083333333333335;0.06083333333333333;0.0;0.0;0.0;10081.0751953125;3167.15258789062;3123.96166992188;24490.90625;485240.39791526966;485413.43216482695;257200.38319878423;257612.4841870573;247463.07122356657;431837.87352777255;459972.4816559796;438684.37198384217;471155.3045861351;532326.8966954321;474454.2826747785;438378.49729393894;446001.37555907265;461026.9153712662;454461.2045398013;415411.51990870986;473383.16537754366;462204.2004761169;459972.4816559796;214070.64678622372;237486.63934987856;455996.94078341714;191500.43382528273;189070.21047441268;269.6705634542059;2425684.399513757;1076042.431410355;150049.11257539233;879846.8769003539;0;94;96;158;161;159;136;1;93;111;776304724535.5206;304581293740.17255;671712838415.1598;37283.57733891605;16090.20417328651;-0.0;0.0;3360407.887181763;548111.642088749;0.0;4235272.730444124;3.2600271127460583;0.3165127560692595
3675;2019-07-22 21:28:45.112;617;621;211;213;187;22;179;3;-20;17;782;244;-26;22;186;133;260;558;189;195;178;-120;625;333;338;137;338;299;627;-1.0;-1.0;1060.0;444.0;0.0;1;100;70;1;0;0;0;0;0;0;1;1;0;0;0;21805.71484375;10197.5537109375;0.0;3132.80346679688;564.0;296971;510.0;0.0;Calculated values ==>;1563823725.112;334.86;335.26000000000005;294.26000000000005;294.46000000000004;291.86;275.36;271.4400167685773;291.06;273.46000000000004;271.16;274.86;351.36;297.56;270.56;275.36;291.76000000000005;286.46000000000004;299.16;328.96000000000004;292.66;290.96000000000004;324.16;329.56;261.16;241.92719264551067;267.47669482898436;271.4400167685773;292.06;6250000.0;3329999.9999999995;3379999.9999999995;1370000.0;3379999.9999999995;2990000.0;6270000.0;0.0;0.0;0.17666666666666667;0.07400000000000001;0.0;0.0;0.0;10197.5537109375;0.0;3132.80346679688;21805.71484375;483075.6362338048;483428.5748061287;257195.29640673276;258004.6982577053;248300.4888048052;431837.87352777255;460236.81186590303;439459.49257617816;470825.5820460267;532281.3339845433;473843.0126556061;438544.20172432164;445610.90970504243;461158.1852182332;454871.7941552803;410307.400877587;474070.2312102155;462334.44376887265;460104.707696141;214070.64678622372;236650.15891445865;457159.8071914577;191822.66025985387;189070.21047441268;269.8028566022108;2426070.27541996;1076211.4509655815;150101.26184374045;879873.2746772557;0;94;96;158;161;159;136;1;93;111;776507561715.2434;304663208755.0606;671891671194.9154;43749.17370921729;19634.948872938687;-0.0;0.0;3361083.2839062773;548409.4062771555;0.0;4235272.730444124;4.754870536254356;0.46713511759037196
3676;2019-07-22 21:29:45.102;618;620;210;212;199;27;180;8;-9;17;780;243;-14;27;186;135;260;571;188;195;179;-115;635;340;342;139;345;299;637;0.0;-2.0;980.0;480.0;0.0;1;100;66;1;0;0;0;0;0;0;1;1;0;0;0;22184.595703125;10076.98828125;0.0;3103.65112304688;561.0;296972;510.0;0.0;Calculated values ==>;1563823785.102;334.96000000000004;335.16;294.16;294.36;293.06;275.86;272.21867820750657;291.16;273.96000000000004;272.26000000000005;274.86;351.16;297.46000000000004;271.76000000000005;275.86;291.76000000000005;286.66;299.16;330.26000000000005;292.66;291.06;324.16;329.26000000000005;261.66;242.35481222062532;267.47669482898436;272.21867820750657;291.96000000000004;6350000.0;3400000.0;3420000.0000000005;1390000.0;3450000.0;2990000.0;6370000.0;0.0;0.0;0.16333333333333336;0.08;0.0;0.0;0.0;10076.98828125;0.0;3103.65112304688;22184.595703125;482089.66717315454;482155.08940375113;256250.1974098325;257033.10932207044;252127.46051748755;431420.45991060114;459743.5549618774;441111.7799768891;470557.3835890923;532073.3785199946;473725.55556774227;440364.72933819855;446317.34896883566;460072.69459547993;453957.566881685;405773.42276743444;474821.01153819857;461726.3943563215;459610.3844350724;214070.64678622372;235395.46725036926;457350.21973895025;193393.942577131;189070.21047441268;270.4700148346351;2426436.8002435886;1076380.3773231239;150153.22363692158;879873.2746772557;0;94;96;158;161;159;136;1;93;111;776711527715.2759;304745994955.0738;672071041294.944;40460.58010862716;21116.502172945544;-0.0;0.0;3361784.9148968793;548748.9451033543;0.0;4235272.730444124;4.671782634573753;0.471716226370626
3677;2019-07-22 21:30:45.123;622;621;202;204;201;34;181;8;2;17;777;242;-2;33;186;138;260;577;186;195;181;-121;629;348;351;141;353;302;631;-2.0;-1.0;967.0;475.0;0.0;1;100;65;1;0;0;0;0;0;0;1;1;0;0;0;20691.43359375;9930.41796875;0.0;3104.10717773438;557.0;296973;509.0;0.0;Calculated values ==>;1563823845.123;335.36;335.26000000000005;293.36;293.56;293.26000000000005;276.56;273.0942459734351;291.26000000000005;273.96000000000004;273.36;274.86;350.86;297.36;272.96000000000004;276.46000000000004;291.76000000000005;286.96000000000004;299.16;330.86;292.66;291.26000000000005;324.06;328.86;261.06;242.77792619122317;267.8393353686513;273.0942459734351;291.76000000000005;6290000.0;3479999.9999999995;3510000.0;1410000.0;3529999.9999999995;3020000.0;6310000.0;0.0;0.0;0.16116666666666665;0.07916666666666666;0.0;0.0;0.0;9930.41796875;0.0;3104.10717773438;20691.43359375;483348.69840018626;482979.02622594143;253507.05066638818;254258.1965209878;253135.0556033134;430925.7729439634;458451.600018346;442110.7359169888;470288.2636984603;531536.0717182884;473214.8347337811;441517.6339936506;446583.57048168074;458811.10526195535;452998.06823472754;408570.44564034516;476468.11487437994;460338.988572523;458451.600018346;213652.59903751023;233722.59852315116;456415.7018487058;195294.2732402307;189070.21047441268;271.2708692391299;2426794.2255422696;1076547.164063221;150204.97306197754;879873.2746772557;0;94;96;158;161;159;136;1;93;111;776919500479.9586;304830024354.9456;672251404399.6688;39778.586568070845;20672.113098170947;-0.0;0.0;3362453.8086490678;549097.3054468768;0.0;4235272.730444124;4.6377370089731516;0.46436363597455693
3678;2019-07-22 21:31:45.113;625;622;194;195;195;42;184;9;9;18;773;241;6;39;185;141;260;570;186;196;183;-136;622;359;361;140;363;305;624;269.0;-1.0;1012.0;474.0;0.0;1;100;71;1;0;0;0;0;0;0;1;1;0;0;0;18394.494140625;10328.3935546875;0.0;3048.50732421875;555.0;296974;511.0;0.0;Calculated values ==>;1563823905.113;335.66;335.36;292.56;292.66;292.66;277.36;274.27422755570615;291.56;274.06;274.06;274.96000000000004;350.46000000000004;297.26000000000005;273.76000000000005;277.06;291.66;287.26000000000005;299.16;330.16;292.76000000000005;291.46000000000004;324.26000000000005;328.66;259.56;242.56692532238324;268.19934244402924;274.27422755570615;291.76000000000005;6220000.0;3590000.0;3610000.0;1400000.0;3629999.9999999995;3050000.0;6240000.0;0.04483333333333333;0.0;0.16866666666666666;0.079;0.0;0.04483333333333333;0.0;10328.3935546875;0.0;3048.50732421875;18394.494140625;484561.07549221325;483908.3579343456;250893.70705804913;251255.21902876787;251255.21902876787;430214.79039162316;457249.07238962216;442521.2416164823;470521.56202125014;530892.8472578947;472701.01669056056;442076.7812560851;446853.7789523966;457061.7909713768;451493.1290991957;411553.11339167994;476262.69802300725;458901.46526618546;457110.4087228969;214488.6975840042;232886.18681767926;455036.14656568074;198575.69544666828;198575.69544666828;272.630574089452;2427119.887320764;1076715.9593553718;150256.23630420404;879873.2746772557;0;94;96;158;161;159;136;1;93;111;777133064879.9926;304914310304.95905;672433474049.6978;41145.482120641966;20260.375638401983;-0.0;11590.972978550915;3363128.0634937077;549438.352669057;0.0;4235369.305787054;5.456931422187782;0.4330581218753937
3679;2019-07-22 21:32:45.114;624;622;191;191;186;54;189;13;11;20;773;241;13;46;184;146;260;564;187;196;188;-154;615;372;370;138;377;310;617;1310.0;-1.0;812.0;341.0;0.0;0;100;87;1;0;0;0;0;0;0;1;1;0;0;0;17861.935546875;11029.0283203125;0.0;3118.40502929688;547.0;296975;519.0;0.0;Calculated values ==>;1563823965.114;335.56;335.36;292.26000000000005;292.26000000000005;291.76000000000005;278.56;275.63479819532273;292.06;274.46000000000004;274.26000000000005;275.16;350.46000000000004;297.26000000000005;274.46000000000004;277.76000000000005;291.56;287.76000000000005;299.16;329.56;292.76000000000005;291.96000000000004;325.06;327.86;257.76000000000005;242.14157278889297;268.7936212382143;275.63479819532273;291.86;6150000.0;3720000.0000000005;3700000.0;1380000.0;3770000.0000000005;3100000.0;6170000.0;0.21833333333333332;0.0;0.13533333333333333;0.05683333333333333;0.0;0.21833333333333332;0.0;11029.0283203125;0.0;3118.40502929688;17861.935546875;485192.97014810157;484687.27608260943;250118.1892234637;250118.1892234637;248348.2263456013;429328.3091220336;456473.7484945126;441775.5011475913;470986.4579689568;530514.7470427635;472037.2378051537;442075.34363280225;446886.9935722994;454591.39992036705;449885.85401603015;414296.83408607036;476214.09755579266;457456.0283980784;456332.7804492596;217833.21561994078;229540.68826423294;453512.47676936386;203715.8177519595;203715.8177519595;274.70586051124354;2427422.029271277;1076893.9408377977;150307.62809714107;879873.2746772557;0;94;96;158;161;159;136;1;93;111;777352368535.5991;304997711695.1897;672617977125.208;32217.410486208835;14196.776787489149;-0.0;55154.70352224386;3363739.4311230797;549725.5003924492;0.0;4235925.529029665;7.179315730704341;0.2236413613189337
