;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3680;2019-07-22 21:33:45.134;619;619;191;191;175;74;195;22;9;26;779;243;28;54;184;150;260;556;188;197;194;-168;606;384;377;137;389;325;607;1179.0;-1.0;820.0;321.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17758.58203125;11494.1474609375;0.0;3256.35595703125;538.0;296976;537.0;0.0;Calculated values ==>;1563824025.134;335.06;335.06;292.26000000000005;292.26000000000005;290.66;280.56;276.8598123268743;292.66;275.36;274.06;275.76000000000005;351.06000000000006;297.46000000000004;275.96000000000004;278.56;291.56;288.16;299.16;328.76000000000005;292.86;292.56;326.86;326.96000000000004;256.36;241.92719264551067;270.5352231155435;276.8598123268743;291.96000000000004;6060000.0;3840000.0;3770000.0000000005;1370000.0;3890000.0;3250000.0;6070000.0;0.19649999999999998;0.0;0.13666666666666666;0.0535;0.0;0.19649999999999998;0.0;11494.1474609375;0.0;3256.35595703125;17758.58203125;485478.1748756897;485367.9009708625;250558.1872149192;250558.1872149192;244958.96991097162;428465.0848360747;456167.8710028387;438199.19842135;471708.256711685;530008.236150521;470257.77769476274;441192.8968911608;445123.962390603;452524.77070377587;448271.83444305847;417546.02367534494;476239.6506715777;456452.25808433857;456025.42404758174;225359.1397227605;225777.27872811773;452234.3069661129;206520.32625790645;206520.32625790645;275.84177320478574;2427718.965863549;1077081.6965336257;150360.76881301298;879873.2746772557;0;94;96;158;161;159;136;1;93;111;777576543235.5278;305080239195.16345;672808540625.1475;31662.779195670613;13145.697967889046;-0.0;49027.75171567119;3364271.9434818975;549953.4302999903;0.0;4236794.00555208;6.361561108817584;0.21274592791866717
3681;2019-07-22 21:34:45.125;605;610;198;197;173;76;197;39;9;34;793;244;49;69;184;154;260;544;188;198;196;-172;625;385;374;136;390;332;624;1208.0;-2.0;682.0;211.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;26454.55859375;20448.966796875;0.0;3308.267578125;532.0;296977;557.0;0.0;Calculated values ==>;1563824085.125;333.66;334.16;292.96000000000004;292.86;290.46000000000004;280.76000000000005;276.9606089950914;292.86;277.06;274.06;276.56;352.46000000000004;297.56;278.06;280.06;291.56;288.56;299.16;327.56;292.96000000000004;292.76000000000005;328.86;326.36;255.96000000000004;241.71165711629368;271.32779825182536;276.9606089950914;291.96000000000004;6250000.0;3850000.0;3740000.0;1360000.0;3900000.0;3320000.0000000005;6240000.0;0.20133333333333334;0.0;0.11366666666666667;0.035166666666666666;0.0;0.20133333333333334;0.0;20448.966796875;0.0;3308.267578125;26454.55859375;481332.81592403934;482175.0259173034;252352.62580824335;251984.6250723573;243714.57651645518;428391.1821097931;456944.68830145325;436592.55159276753;472622.7809936826;530959.0255207731;469421.9769630521;442957.71615623834;445967.8478406813;452349.5025168098;448702.1315533629;410307.400877587;472293.2419779182;457085.5864237313;456803.62847761554;233722.59852315116;223268.49639005636;451991.654088182;207397.97406480493;207397.97406480493;276.18066167577825;2428087.3534352784;1077347.8492232687;150415.46580330248;879873.2746772557;0;95;96;158;161;159;136;1;93;111;777801809440.2915;305162126910.0775;673005611059.9407;26051.783645678413;8601.544414155427;-0.0;50213.67175511253;3364752.8260285337;550134.6301355977;0.0;4237620.89336169;3.5722592316659916;0.08354607746955407
3682;2019-07-22 21:35:45.125;592;597;207;207;187;76;186;51;-6;43;807;242;-6;31;185;155;260;552;189;198;185;-165;642;393;378;137;397;315;635;1596.0;-1.0;992.0;306.0;0.0;98;100;1;1;1;0;1;0;0;0;1;1;0;1;0;34376.421875;21534.416015625;6122.14599609375;3155.89184570312;526.0;296978;573.0;0.0;Calculated values ==>;1563824145.125;332.36;332.86;293.86;293.86;291.86;280.76000000000005;277.76006397333236;291.76000000000005;278.26000000000005;272.56;277.46000000000004;353.86;297.36;272.56;276.26000000000005;291.66;288.66;299.16;328.36;292.96000000000004;291.66;330.46000000000004;325.76000000000005;256.66;241.92719264551067;269.38090353596624;277.76006397333236;292.06;6420000.0;3929999.9999999995;3779999.9999999995;1370000.0;3970000.0000000005;3150000.0;6350000.0;0.266;0.0;0.16533333333333333;0.051000000000000004;0.0;0.266;0.0;21534.416015625;6122.14599609375;3155.89184570312;34376.421875;477410.2389849343;478990.74035566556;255197.86393363544;255197.86393363544;247993.16408789955;427788.9520696689;454710.6607199175;438065.63617700594;473371.616014766;533701.0489758622;471488.6361164869;438065.63617700594;443724.7102200229;451261.17521279573;447349.93203583243;402139.8100665511;472132.9778860206;456429.60424796154;454566.2634031762;240414.4444865203;220759.83610629753;452544.87690438;209301.16248573363;209301.16248573363;276.9405566159286;2428594.278272518;1077697.7107467062;150469.33379850103;879924.2925605564;0;95;96;159;161;159;136;1;93;111;778027409440.2915;305244026910.0775;673199711059.9407;37822.39298362369;12405.429435350965;-0.0;65240.51684403973;3365285.110833778;550309.6882510103;0.0;4238583.011600017;3.74745678475722;0.1003788067360384
3683;2019-07-22 21:36:45.116;594;597;210;209;189;74;72;58;-9;51;810;243;-7;12;186;151;260;556;189;181;73;-152;624;395;378;137;399;317;615;1526.0;-1.0;801.0;386.0;0.0;99;100;15;1;1;0;1;0;0;0;1;1;0;1;0;34336.25390625;21568.91796875;5816.09716796875;3168.49487304688;520.0;296979;580.0;0.0;Calculated values ==>;1563824205.116;332.56;332.86;294.16;294.06;292.06;280.56;277.95803584570336;280.36;278.96000000000004;272.26000000000005;278.26000000000005;354.16;297.46000000000004;272.46000000000004;274.36;291.76000000000005;288.26000000000005;299.16;328.76000000000005;291.26000000000005;280.46000000000004;331.16;325.16;257.96000000000004;241.92719264551067;269.6138998590099;277.95803584570336;292.06;6240000.0;3950000.0;3779999.9999999995;1370000.0;3990000.0;3170000.0;6150000.0;0.25433333333333336;0.0;0.1335;0.06433333333333333;0.0;0.25433333333333336;0.0;21568.91796875;5816.09716796875;3168.49487304688;34336.25390625;479836.06419337203;481318.45179512457;257491.55191859422;257081.80557827465;249488.36037337955;427635.31824824464;436665.6246690313;437130.186993585;474152.6912541529;533867.7083568623;471340.7736626524;437451.2908365114;440436.62229776074;451056.0581393272;446329.4374365715;410727.75680608896;475256.4587980591;453986.8351647814;436842.8744065333;243342.44575359824;218251.29456621417;453886.2708008162;209126.09947077176;209126.09947077176;276.88547074444716;2429166.798012583;1078056.8513170318;150522.02911561858;880023.7629973487;0;95;96;159;161;159;136;1;93;111;778254175420.0536;305326214579.9913;673389282619.7418;30438.545684295572;15746.237688899522;-0.0;57915.96642532869;3365853.866662574;550544.2502872157;0.0;4239609.161680581;3.4071617226711663;0.10799153085073901
3684;2019-07-22 21:37:45.116;591;591;222;222;198;53;46;53;-18;54;811;242;-18;2;187;141;260;553;188;181;46;-138;646;372;353;137;375;303;630;3081.0;-1.0;392.0;147.0;0.0;1;100;1;1;1;0;1;0;1;0;1;1;0;1;0;48113.765625;21883.3984375;17672.68359375;3030.24194335938;515.0;296980;581.0;0.0;Calculated values ==>;1563824265.116;332.26000000000005;332.26000000000005;295.36;295.36;292.96000000000004;278.46000000000004;275.63479819532273;277.76000000000005;278.46000000000004;271.36;278.56;354.26;297.36;271.36;273.36;291.86;287.26000000000005;299.16;328.46000000000004;291.26000000000005;277.76000000000005;331.26000000000005;324.66;259.36;241.92719264551067;267.9596281332873;275.63479819532273;291.96000000000004;6459999.999999999;3720000.0000000005;3529999.9999999995;1370000.0;3750000.0;3030000.0;6300000.0;0.5135;0.0;0.06533333333333333;0.0245;0.0;0.5135;0.0;21883.3984375;17672.68359375;3030.24194335938;48113.765625;476778.7961401272;478686.90430833783;261618.38146121052;261618.38146121052;252077.75783685228;429328.3091220336;437936.08889810735;438881.8371443283;474445.32860952517;535000.685987148;473083.3453044321;438881.8371443283;441901.5654153896;455359.3431150184;449133.7149167817;399826.8304258353;472923.5137838363;458130.8797131523;437936.08889810735;243760.74795305103;216160.93158060662;455323.1994649583;205358.5674275102;205358.5674275102;275.3383056352792;2429853.881508677;1078418.9539537504;150573.6852557553;880219.5028370296;0;95;96;159;161;160;136;1;93;111;778473475420.0536;305408414579.9913;673575282619.7418;15256.85362149878;6124.133484917478;-0.0;119428.55727515163;3366234.661656789;550726.5033803309;0.0;4241087.032711418;3.306449846798721;-0.019364776611351775
3685;2019-07-22 21:38:45.097;602;601;226;226;203;44;82;43;-35;52;805;241;-36;-7;188;136;260;561;189;185;82;-126;635;365;345;134;368;287;621;2030.0;-2.0;556.0;128.0;0.0;1;92;1;1;1;0;1;0;1;0;1;1;0;1;0;49690.671875;21656.654296875;17428.265625;2831.140625;511.0;296981;581.0;0.0;Calculated values ==>;1563824325.097;333.36;333.26000000000005;295.76000000000005;295.76000000000005;293.46000000000004;277.56;274.9066339382667;281.36;277.46000000000004;269.66;278.36;353.66;297.26000000000005;269.56;272.46000000000004;291.96000000000004;286.76000000000005;299.16;329.26000000000005;291.66;281.36;331.26000000000005;324.26000000000005;260.56;241.2770596917726;265.9988726020314;274.9066339382667;292.06;6350000.0;3650000.0;3450000.0;1340000.0;3679999.9999999995;2870000.0;6210000.0;0.3383333333333333;0.0;0.09266666666666666;0.021333333333333333;0.0;0.3383333333333333;0.0;21656.654296875;17428.265625;2831.140625;49690.671875;479733.9486553975;481209.33222231636;264131.7713802945;264131.7713802945;254380.20699858732;429811.8947417682;445364.1871700371;439833.0381233025;474635.11619972886;535548.7325867421;475046.9441983372;439684.8204426395;443886.3035516968;456662.1077966673;449673.7556871527;405773.42276743444;475271.42578199366;459939.38176432956;445364.1871700371;243760.74795305103;214488.6975840042;457030.0450649513;203491.94198644;203491.94198644;274.58640325899233;2430668.6603920744;1078781.6728288527;150622.5146429108;880511.9181194206;0;95;96;159;161;160;136;1;93;111;778682809109.8672;305489688834.9189;673752226569.5842;21900.941575349258;5408.812865674907;-0.0;81833.44295378368;3366544.2118945275;550822.5808323362;0.0;4242763.68493711;2.603851506339731;0.010920426529343719
3686;2019-07-22 21:39:45.137;613;612;227;226;203;41;127;38;-49;48;792;240;-51;-17;189;136;260;564;188;186;127;-117;618;362;344;134;365;287;609;1340.0;-1.0;1023.0;203.0;0.0;1;88;100;1;0;0;1;0;1;0;1;1;0;1;0;41652.69140625;12311.0986328125;16825.669921875;2796.82470703125;508.0;296982;580.0;0.0;Calculated values ==>;1563824385.137;334.46000000000004;334.36;295.86;295.76000000000005;293.46000000000004;277.26000000000005;274.5913991737795;285.86;276.96000000000004;268.26000000000005;277.96000000000004;352.36;297.16;268.06;271.46000000000004;292.06;286.76000000000005;299.16;329.56;291.76000000000005;285.86;331.16;323.96000000000004;261.46000000000004;241.2770596917726;265.9988726020314;274.5913991737795;291.96000000000004;6180000.0;3620000.0000000005;3440000.0;1340000.0;3650000.0;2870000.0;6090000.0;0.22333333333333333;0.0;0.1705;0.03383333333333333;0.0;0.22333333333333333;0.0;12311.0986328125;16825.669921875;2796.82470703125;41652.69140625;483287.5067451803;484153.9660085211;402195.04050529416;265182.8038045402;255013.57188410376;430014.67791919125;452140.796983166;437733.6434357655;474246.50837657275;534207.8168319411;474931.4927790414;437429.2582220672;442459.1047491345;457292.3345882162;450221.53671311896;413146.8886624762;477185.85064929095;460228.79614011437;452140.796983166;243342.44575359824;213234.55432191002;457939.8720002259;202251.34763635186;202251.34763635186;274.09104064159305;2431430.362551755;1079064.9261472833;150669.44562064167;880797.5578829059;0;95;96;159;161;160;136;1;93;111;778889646910.5571;305570142435.18726;673924541370.159;40149.731433800036;8650.79507431107;-0.0;55808.64368745516;3367061.6455639577;550939.8223411602;0.0;4243911.4670078745;3.2758346152347753;0.08859583761358833
3687;2019-07-22 21:40:45.118;613;611;221;219;201;36;152;34;-37;45;779;240;-39;3;190;136;260;547;186;186;152;-110;612;356;339;138;359;291;603;1631.0;-1.0;798.0;219.0;0.0;1;96;100;1;0;0;1;0;1;0;1;1;0;1;0;41281.55859375;12133.107421875;16700.126953125;2879.49658203125;506.0;296983;580.0;0.0;Calculated values ==>;1563824445.118;334.46000000000004;334.26000000000005;295.26000000000005;295.06;293.26000000000005;276.76000000000005;273.955091788801;288.36;276.56;269.46000000000004;277.66;351.06000000000006;297.16;269.26000000000005;273.46000000000004;292.16;286.76000000000005;299.16;327.86;291.76000000000005;288.36;331.16;323.76000000000005;262.16;242.14157278889297;266.49643012054327;273.955091788801;291.76000000000005;6120000.0;3560000.0;3390000.0;1380000.0;3590000.0;2910000.0;6030000.0;0.2718333333333333;0.0;0.133;0.0365;0.0;0.2718333333333333;0.0;12133.107421875;16700.126953125;2879.49658203125;41281.55859375;483960.9527683458;484681.1624318772;263233.3211521552;262275.0743212622;254550.1489690745;430412.23801567365;456460.5562497922;438653.51851114654;473437.2657590101;532567.5758982686;474415.20289988787;438350.5634741053;444500.28727059055;458398.85392048856;451302.51403590606;415411.51990870986;475388.19097393646;461004.13588594133;456460.5562497922;243342.44575359824;212398.47392691602;458017.63267245644;200696.99459522282;200696.99459522282;273.4564605401939;2432121.2624468687;1079268.5633586806;150716.73331882723;881076.8510524294;0;95;96;159;161;160;136;1;93;111;779094482025.3748;305651716595.1146;674097886460.0048;31648.217680817856;9392.203289819026;-0.0;69525.06150976711;3367659.772339237;551090.1330472595;0.0;4244955.583808533;3.486469917403621;0.061723161710336316
3688;2019-07-22 21:41:45.148;607;605;218;217;197;31;163;29;-38;41;771;239;-40;8;191;133;260;548;185;189;162;-106;612;349;333;137;353;290;605;1749.0;-1.0;678.0;85.0;0.0;1;96;76;1;0;0;1;0;1;0;1;1;0;1;0;39743.3046875;10360.2841796875;16914.0390625;2874.02319335938;504.0;296984;582.0;0.0;Calculated values ==>;1563824505.148;333.86;333.66;294.96000000000004;294.86;292.86;276.26000000000005;273.20264511476705;289.46000000000004;276.06;269.36;277.26000000000005;350.26;297.06;269.16;273.96000000000004;292.26000000000005;286.46000000000004;299.16;327.96000000000004;292.06;289.36;331.36;323.56;262.56;241.92719264551067;266.37251300914875;273.20264511476705;291.66;6120000.0;3490000.0;3329999.9999999995;1370000.0;3529999.9999999995;2900000.0;6050000.0;0.2915;0.0;0.113;0.014166666666666666;0.0;0.2915;0.0;10360.2841796875;16914.0390625;2874.02319335938;39743.3046875;483102.8882147257;483606.3815662157;261650.09979974985;261190.2968228497;252893.4212156946;430862.6128555636;458907.31054948794;438725.04157221253;473176.1828425327;531814.2761961386;474428.53633470624;438422.8600450664;445402.8413663014;459487.90123405727;452112.97467783996;415411.51990870986;475290.4159820817;462312.3915405462;458774.7278509113;244179.05427248686;211562.405474017;458580.4044120716;199634.64437520108;199634.64437520108;273.00820635468676;2432796.807244154;1079456.1020110692;150764.7032899317;881357.1091614511;0;95;96;159;161;160;136;1;93;111;779296182825.2786;305734257845.07526;674272273609.9216;27017.214883262295;3668.3982671889994;-0.0;75539.33433316954;3368148.895383007;551199.0258126892;0.0;4246165.058208297;3.5234087451766394;0.017619602502278342
3689;2019-07-22 21:42:45.138;608;606;220;220;184;20;168;21;-36;36;765;239;-37;11;191;128;260;559;185;193;167;-103;624;335;321;135;339;293;620;3655.0;-2.0;17.0;0.0;0.0;0;85;63;1;0;0;1;0;1;0;1;1;0;0;0;40616.80859375;9906.498046875;17591.59765625;2835.63403320312;503.0;296985;584.0;0.0;Calculated values ==>;1563824565.138;333.96000000000004;333.76000000000005;295.16;295.16;291.56;275.16;271.6637117239857;289.96000000000004;275.26000000000005;269.56;276.76000000000005;349.66;297.06;269.46000000000004;274.26000000000005;292.26000000000005;285.96000000000004;299.16;329.06;292.46000000000004;289.86;331.56;323.46000000000004;262.86;241.49495122638035;266.74333088950624;271.6637117239857;291.66;6240000.0;3350000.0;3210000.0;1350000.0;3390000.0;2930000.0;6200000.0;0.6091666666666666;0.0;0.0028333333333333335;0.0;0.0;0.6091666666666666;0.0;9906.498046875;17591.59765625;2835.63403320312;40616.80859375;481884.43490815605;482050.59652386274;261442.27558842886;261442.27558842886;247537.14936494126;431720.082569444;461431.9491327357;438358.4652479722;472948.7829819323;530966.5934570711;474039.2593046393;438206.06636572257;445234.3826192242;461660.1613166493;453844.7189856491;410727.75680608896;475092.08702085575;464611.45310616266;461303.43639059894;245015.67932991832;211144.3756859795;459194.9831123736;196395.53166622907;196395.53166622907;271.6637117239857;2433466.3632436693;1079624.9637146755;150812.2758367478;881644.6082096576;0;95;96;159;161;160;136;1;93;111;779492350125.3097;305815844245.08826;674447144459.9495;685.5616451482723;0.0;-0.0;161373.06529459532;3368379.713378035;551229.5907032564;0.0;4248138.99916051;5.342522279601502;-0.1316665735214181
3690;2019-07-22 21:43:45.119;618;612;215;214;178;18;173;12;-28;30;763;238;-34;14;189;125;260;559;186;194;172;-101;582;349;339;134;354;293;584;3111.0;0.0;2324.0;727.0;0.0;0;76;48;1;0;0;0;0;0;0;1;1;0;0;0;21772.236328125;8117.64697265625;0.0;2792.79907226562;502.0;296986;582.0;0.0;Calculated values ==>;1563824625.119;334.96000000000004;334.36;294.66;294.56;290.96000000000004;274.96000000000004;273.20264511476705;290.46000000000004;274.36;270.36;276.16;349.46000000000004;296.96000000000004;269.76000000000005;274.56;292.06;285.66;299.16;329.06;292.56;290.36;331.36;323.36;263.06;241.2770596917726;266.74333088950624;273.20264511476705;291.76000000000005;5820000.0;3490000.0;3390000.0;1340000.0;3540000.0;2930000.0;5840000.0;0.5185;0.0;0.3873333333333333;0.12116666666666666;0.0;0.5185;0.0;8117.64697265625;0.0;2792.79907226562;21772.236328125;487956.0575507335;486913.43718228815;409257.4427760143;408820.9020700213;246870.59807465464;430862.6128555636;459284.47367194766;439567.4877481418;472494.68880147435;530759.0855130521;473922.61740782805;438662.4006545466;445656.63126004516;459059.1975581312;450965.72558581317;425102.2315380549;479447.03528146574;462052.39579139766;459151.32441021403;244179.05427248686;210726.34883551928;459550.90772862127;198601.4076907433;198601.4076907433;272.59952550738257;2433986.1073131314;1079775.1173593218;150859.16459310873;881791.1584343909;0;95;96;159;161;160;136;1;93;111;779690287425.1334;305896518690.0164;674622888789.793;93334.19500889901;31618.381087922877;-0.0;135095.13181904555;3369162.9632417634;551492.9937746933;0.0;4250608.785120959;23.834745788134242;0.7455452172404127
3691;2019-07-22 21:44:45.130;616;595;206;198;189;42;181;13;-15;26;761;238;-2;22;183;130;260;489;186;192;180;-102;571;374;365;143;379;307;572;1276.0;-1.0;1470.0;325.0;0.0;0;99;70;1;0;0;0;0;0;0;1;1;0;0;0;19926.716796875;9084.470703125;0.0;3035.87280273438;502.0;296987;580.0;0.0;Calculated values ==>;1563824685.13;334.76000000000005;332.66;293.76000000000005;292.96000000000004;292.06;277.36;275.84098080016133;291.26000000000005;274.46000000000004;271.66;275.76000000000005;349.26;296.96000000000004;272.96000000000004;275.36;291.46000000000004;286.16;299.16;322.06;292.36;291.16;331.16;323.36;262.96000000000004;243.1966462407574;268.43790593516167;275.84098080016133;291.76000000000005;5710000.0;3740000.0;3650000.0;1430000.0;3790000.0;3070000.0;5720000.0;0.21266666666666667;0.0;0.245;0.05416666666666667;0.0;0.21266666666666667;0.0;9084.470703125;0.0;3035.87280273438;19926.716796875;488865.4537069848;485886.03963051527;410911.1991862741;255121.6144438953;251490.33040027498;429187.4505931623;456173.9696025402;438453.4767200345;470909.40455562726;529486.681345978;472078.47322309687;440451.2342739305;444020.7736698696;454106.3754069668;447076.2624830421;428168.9455409294;470626.28242540243;457709.1576469882;456033.45726211835;243342.44575359824;210726.34883551928;458044.749771871;205289.2970319704;205289.2970319704;275.3215687446743;2434333.662296813;1079918.4946213402;150907.74576377572;881791.1584343909;0;95;96;159;161;160;136;1;93;111;779901526145.684;305979633925.23303;674802921790.2622;57125.2240235757;13690.920356744617;-0.0;53324.92474227813;3370417.021605526;551870.6405102604;0.0;4252179.240127039;10.242372178856522;0.39507700597000195
3692;2019-07-22 21:45:45.140;597;589;198;195;180;66;186;15;-4;27;762;241;29;44;181;135;259;449;189;192;186;-207;571;382;371;148;387;326;571;1310.0;-1.0;1149.0;180.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;19772.767578125;10626.7958984375;0.0;3213.15576171875;502.0;296988;578.0;0.0;Calculated values ==>;1563824745.14;332.86;332.06;292.96000000000004;292.66;291.16;279.76000000000005;276.6576332772354;291.76000000000005;274.66;272.76000000000005;275.86;349.36;297.26000000000005;276.06;277.56;291.26000000000005;286.66;299.06;318.06;292.36;291.76000000000005;330.96000000000004;323.36;252.46000000000004;244.22491754036054;270.64921214262944;276.6576332772354;292.06;5710000.0;3820000.0000000005;3710000.0;1480000.0;3870000.0000000005;3260000.0;5710000.0;0.21833333333333332;0.0;0.1915;0.030000000000000002;0.0;0.21833333333333332;0.0;10626.7958984375;0.0;3213.15576171875;19772.767578125;486271.5326600882;485169.0482098336;255183.45587343728;253937.9774112232;248144.24030665937;428611.97810654406;455884.3690453659;435844.5132980033;470337.1587537227;528134.6319375003;469875.51438407;441134.71851924027;443428.6486781019;452428.2530405083;446313.1127755906;427912.0792106224;464573.74606467615;456731.8026961684;455884.3690453659;242505.85365607988;210726.34883551928;446120.88714843174;207052.09214371763;207052.09214371763;276.03407203550614;2434664.5464713913;1080082.7825530863;150959.8296810109;881791.1584343909;0;95;96;159;161;160;136;1;93;111;780122362945.6489;306066948475.2192;674992853440.232;43813.7486510457;7172.063850141424;-0.0;54328.38045685987;3371258.3199040317;552044.5276883238;0.0;4253076.500522035;7.609433583589412;0.21053913129435048
3693;2019-07-22 21:46:45.111;571;578;202;202;184;73;184;10;5;29;764;244;32;61;181;142;259;467;190;192;183;-222;587;388;375;147;393;327;585;1319.0;0.0;1475.0;205.0;0.0;89;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26501.447265625;11058.12890625;5018.93798828125;4550.91650390625;502.0;296989;575.0;0.0;Calculated values ==>;1563824805.111;330.26000000000005;330.96000000000004;293.36;293.36;291.56;280.46000000000004;277.2618376815202;291.56;274.16;273.66;276.06;349.56000000000006;297.56;276.36;279.26000000000005;291.26000000000005;287.36;299.06;319.86;292.36;291.46000000000004;330.66;323.36;250.96000000000004;244.02132995426717;270.7629442988711;277.2618376815202;292.16;5870000.0;3879999.9999999995;3750000.0;1470000.0;3929999.9999999995;3270000.0000000005;5850000.0;0.21983333333333333;0.0;0.24583333333333332;0.034166666666666665;0.0;0.21983333333333333;0.0;11058.12890625;5018.93798828125;4550.91650390625;26501.447265625;480816.226386497;482044.752244924;255997.03024704184;255997.03024704184;248984.20344353234;428167.64408090734;454929.51491757325;437094.31847826065;470670.90525822196;528269.3376476542;470107.72861758916;441386.74634593196;445763.70278276794;451367.530399475;446254.3985664272;423348.8510821922;465445.134642785;456072.2535448508;454785.885080863;241250.99604349316;210726.34883551928;444673.3128263254;208456.9413283979;208456.9413283979;276.59657085660206;2435049.9785458865;1080263.4029176016;151024.4990112194;881832.9627024292;0;95;96;160;161;160;136;1;93;112;780346054775.4854;306155405700.1545;675188658755.0889;56206.688549341256;8070.72602617919;-0.0;54151.31280158358;3372091.4206866645;552171.4895426299;0.0;4253980.061033097;5.74116844529139;0.1921796908753572
3694;2019-07-22 21:47:45.121;551;560;211;212;189;69;168;22;-4;35;750;248;-2;62;181;146;259;497;189;193;167;-238;609;389;372;142;393;312;603;1446.0;-1.0;1729.0;413.0;0.0;98;0;0;1;0;1;1;0;0;0;1;1;1;1;0;36867.125;20151.486328125;5675.1708984375;4089.13696289062;502.0;296990;572.0;0.0;Calculated values ==>;1563824865.121;328.26000000000005;329.16;294.26000000000005;294.36;292.06;280.06;277.3618629098277;289.96000000000004;275.36;272.76000000000005;276.66;348.16;297.96000000000004;272.96000000000004;279.36;291.26000000000005;287.76000000000005;299.06;322.86;292.46000000000004;289.86;330.36;323.36;249.36;242.98782864720522;269.02936301313275;277.3618629098277;292.06;6090000.0;3890000.0;3720000.0000000005;1420000.0;3929999.9999999995;3120000.0;6030000.0;0.24100000000000002;0.0;0.2881666666666666;0.06883333333333333;0.0;0.24100000000000002;0.0;20151.486328125;5675.1708984375;4089.13696289062;36867.125;475245.5301883364;477319.3227261962;258669.67902111833;259103.04960833857;250007.380516957;428092.51987082884;453131.7163708785;439051.16261957586;471931.263865096;527949.3132627839;472609.3388391989;439361.88655270665;448768.30914586026;451367.530399475;446694.8083469419;416145.09156905353;467709.58175304526;456708.53874424193;452986.28998473665;239996.17471937067;210726.34883551928;443895.9783111276;207261.28133308803;207261.28133308803;276.14916836840354;2435578.137993255;1080523.5263912012;151096.51145683884;881922.0951294;0;95;97;160;161;160;136;1;93;112;780570192125.4497;306242120150.1407;675380390705.0583;66794.11745738957;16288.354975321721;-0.0;59219.72708504732;3373116.598237677;552374.5157163338;0.0;4254924.977158447;4.756758206604041;0.19634442582920725
3695;2019-07-22 21:48:45.121;555;559;213;213;192;61;141;36;-18;42;742;250;-13;29;182;145;259;515;187;189;140;-246;638;377;357;137;380;303;624;1168.0;-1.0;1809.0;341.0;0.0;0;0;0;1;0;1;1;1;0;0;1;1;1;1;0;50277.2421875;21556.22265625;17299.44140625;3984.86694335938;501.0;296991;569.0;0.0;Calculated values ==>;1563824925.121;328.66;329.06;294.46000000000004;294.46000000000004;292.36;279.26000000000005;276.14872888175563;287.26000000000005;276.76000000000005;271.36;277.36;347.36;298.16;271.86;276.06;291.36;287.66;299.06;324.66;292.06;287.16;330.06;323.26000000000005;248.56000000000003;241.92719264551067;267.9596281332873;276.14872888175563;291.86;6380000.0;3770000.0000000005;3570000.0000000005;1370000.0;3800000.0;3030000.0;6240000.0;0.19466666666666665;0.0;0.3015;0.05683333333333333;0.0;0.19466666666666665;0.0;21556.22265625;17299.44140625;3984.86694335938;50277.2421875;472219.2056737051;474596.5589456482;258184.0970466784;258184.0970466784;250176.81403508352;428973.91024759493;451848.18288157607;438881.8371443283;473273.90776018414;527806.5535311698;474027.77359814296;439647.05077244143;445822.8665406856;453789.6571192178;448812.679874242;403745.9425036796;467726.80194234697;458581.8320255698;451703.66768845107;238741.38928724395;210308.32490665457;444003.84879473323;204414.26214592374;204414.26214592374;274.99944708960186;2436304.341053151;1080871.0906327376;151163.79482272425;882113.5502319391;0;95;97;160;162;160;136;1;93;112;780788892125.4497;306325820150.1407;675564890705.0583;70691.97386201896;13616.67484120734;-0.0;48139.004278945315;3374262.3156653387;552623.7242981382;0.0;4255819.633253147;3.091643587799052;0.13716646787277997
3696;2019-07-22 21:49:45.132;580;583;212;211;188;45;126;37;-35;44;742;248;-34;11;183;134;259;538;186;192;126;-252;640;366;344;131;370;287;626;1234.0;-1.0;1830.0;409.0;0.0;0;0;0;1;0;1;1;1;0;0;1;1;1;1;0;50515.6796875;21791.341796875;17567.115234375;3811.240234375;500.0;296992;566.0;0.0;Calculated values ==>;1563824985.132;331.16;331.46000000000004;294.36;294.26000000000005;291.96000000000004;277.66;275.0112864084945;285.76000000000005;276.86;269.66;277.56;347.36;297.96000000000004;269.76000000000005;274.26000000000005;291.46000000000004;286.56;299.06;326.96000000000004;292.36;285.76000000000005;329.76000000000005;323.16;247.96000000000004;240.61611355647437;265.9988726020314;275.0112864084945;291.76000000000005;6400000.0;3660000.0;3440000.0;1310000.0;3700000.0;2870000.0;6260000.0;0.20566666666666666;0.0;0.305;0.06816666666666667;0.0;0.20566666666666666;0.0;21791.341796875;17567.115234375;3811.240234375;50515.6796875;475829.54103986046;477970.04135038477;257656.6683659004;257252.53033752416;248686.51892234792;429743.705733735;451998.9629188441;439833.0381233025;474244.15781875124;529039.2355649322;475853.62925966183;439980.9995251924;446404.46532056073;455625.4652126782;449190.9039345904;402677.88861393806;471102.5480157273;461024.2997607715;451998.9629188441;237486.63934987856;209890.3038832737;444523.93952466815;201081.97999072837;201081.97999072837;273.65142648031383;2437144.436056814;1081232.3865614657;151228.7742931692;882404.1581385642;0;95;97;160;162;160;136;1;93;112;780999230680.1622;306406234890.03076;675741923154.8164;72819.07273043512;16594.626908230228;-0.0;51605.25948888246;3375458.460304962;552875.5313018615;0.0;4256650.987837146;3.266619134710445;0.14755042980843383
3697;2019-07-22 21:50:45.102;604;608;217;216;191;41;139;32;-39;43;745;246;-40;5;185;131;259;554;186;192;139;-243;618;361;341;130;365;293;609;1032.0;-1.0;1632.0;293.0;0.0;0;98;98;1;0;0;1;1;0;0;1;0;1;1;0;40826.19140625;12265.7978515625;16810.462890625;3082.7412109375;498.0;296993;564.0;0.0;Calculated values ==>;1563825045.102;333.56;333.96000000000004;294.86;294.76000000000005;292.26000000000005;277.26000000000005;274.4858918419099;287.06;276.36;269.26000000000005;277.46000000000004;347.66;297.76000000000005;269.16;273.66;291.66;286.26000000000005;299.06;328.56;292.36;287.06;329.56;322.96000000000004;248.86;240.39332010688793;266.74333088950624;274.4858918419099;291.76000000000005;6180000.0;3610000.0;3410000.0;1300000.0;3650000.0;2930000.0;6090000.0;0.17200000000000001;0.0;0.272;0.04883333333333333;0.0;0.17200000000000001;0.0;12265.7978515625;16810.462890625;3082.7412109375;40826.19140625;481989.1456401716;483584.0367537395;260894.44241060936;260447.10479730548;250468.61805860078;430081.6785162784;454341.76131565263;437900.39328309713;474275.9111487288;528890.0172983557;474854.17307541135;437747.1137894261;444384.5128259643;456734.413091994;449664.84639329417;412760.9744755404;475695.50532944564;461485.3233807435;454341.76131565263;236650.15891445865;209054.2704885073;445665.4122285303;200445.63603756292;200445.63603756292;273.3793713094587;2437905.237725162;1081516.0541539227;151286.19541365153;882690.4947165003;0;95;97;160;162;160;136;1;93;112;781204627930.2603;306484495740.0681;675915836154.8994;64587.69397078531;11974.899070658907;-0.0;43670.133547831436;3376602.9441664903;553113.4916454409;0.0;4257444.55246536;3.738695832803736;0.16349780953094603
3698;2019-07-22 21:51:45.123;606;607;219;219;195;34;154;28;-36;41;755;244;-37;10;186;131;259;547;185;194;154;-231;613;353;334;129;356;292;605;1061.0;-1.0;1005.0;86.0;0.0;0;75;100;1;0;0;1;1;0;0;1;0;1;1;0;42345.5390625;12252.337890625;16919.47265625;2893.1669921875;496.0;296994;562.0;0.0;Calculated values ==>;1563825105.123;333.76000000000005;333.86;295.06;295.06;292.66;276.56;273.6339639331285;288.56;275.96000000000004;269.56;277.26000000000005;348.66;297.56;269.46000000000004;274.16;291.76000000000005;286.26000000000005;299.06;327.86;292.56;288.56;329.36;322.76000000000005;250.06000000000003;240.16925963744896;266.62003547228215;273.6339639331285;291.66;6130000.0;3529999.9999999995;3340000.0;1290000.0;3560000.0;2920000.0;6050000.0;0.17683333333333331;0.0;0.1675;0.014333333333333333;0.0;0.17683333333333331;0.0;12252.337890625;16919.47265625;2893.1669921875;42345.5390625;482846.268457721;483890.8487186167;262115.6175986756;262115.6175986756;252135.2915668366;430607.02586249536;457547.5539548364;438582.0297435704;474211.1747634917;530004.854581841;474750.6784108347;438430.3070074864;445290.46234266215;458331.9995530319;451114.9348329381;414679.6720609872;475140.5548548116;462808.23425887636;457547.5539548364;235813.6939595721;208218.24852204052;447109.3117921587;200100.7905032846;200100.7905032846;273.2090428018879;2438598.5780622247;1081720.4434626917;151336.01207833385;882971.675891274;0;95;97;160;162;160;136;1;93;112;781407198804.9513;306562222934.9496;676091397579.6316;39945.607572747875;3540.4554718071954;-0.0;45525.16933701607;3377474.3599001532;553242.8315195483;0.0;4258188.1068079;2.7759642829356435;0.06668147140436632
3699;2019-07-22 21:52:45.104;605;605;217;217;189;26;164;21;-37;38;761;240;-39;8;187;129;259;552;187;196;164;-216;613;344;327;132;347;291;607;1138.0;-1.0;513.0;250.0;0.0;0;71;80;1;0;0;1;1;0;0;1;0;1;1;0;41548.69140625;10689.0263671875;17127.564453125;2827.83837890625;495.0;296995;561.0;0.0;Calculated values ==>;1563825165.104;333.66;333.66;294.86;294.86;292.06;275.76000000000005;272.6583383277491;289.56;275.26000000000005;269.46000000000004;276.96000000000004;349.26;297.16;269.26000000000005;273.96000000000004;291.86;286.06;299.06;328.36;292.76000000000005;289.56;329.26000000000005;322.66;251.56000000000003;240.83765695389522;266.49643012054327;272.6583383277491;291.86;6130000.0;3440000.0;3270000.0000000005;1320000.0;3470000.0000000005;2910000.0;6070000.0;0.18966666666666668;0.0;0.08549999999999999;0.041666666666666664;0.0;0.18966666666666668;0.0;10689.0263671875;17127.564453125;2827.83837890625;41548.69140625;482702.5535198671;483381.11442581814;261041.2148191792;261041.2148191792;249831.34346596786;431175.4696738307;459984.85684798297;438653.51851114654;473533.532933398;530703.0282510865;474415.20289988787;438350.5634741053;445206.05492039956;459893.22604025964;452423.931061142;414679.6720609872;475642.3205530415;464107.87088420667;459984.85684798297;235395.46725036926;207800.24178383037;448124.7451785644;195461.01374517882;195461.01374517882;271.32305702704934;2439297.4752640673;1081911.5609590518;151383.67202614248;883255.3113550458;0;95;97;160;162;160;136;1;93;112;781605436010.5627;306640498140.19104;676266242195.1709;20792.959157490237;10527.655476391064;-0.0;50171.35557516519;3377980.354342137;553360.0286536298;0.0;4258985.3253187975;2.659275187645657;0.06226594335985064
3700;2019-07-22 21:53:45.114;609;610;214;214;181;17;170;13;-37;33;764;237;-38;12;187;124;259;563;187;197;170;-198;621;332;320;134;336;292;617;716.0;0.0;408.0;310.0;0.0;0;69;62;1;0;0;1;1;0;0;1;0;1;0;0;40701.25390625;9674.1201171875;17649.638671875;2827.10180664062;492.0;296996;560.0;0.0;Calculated values ==>;1563825225.114;334.06;334.16;294.56;294.56;291.26000000000005;274.86;271.32779825182536;290.16;274.46000000000004;269.46000000000004;276.46000000000004;349.56000000000006;296.86;269.36;274.36;291.86;285.56;299.06;329.46000000000004;292.86;290.16;329.16;322.36;253.36;241.2770596917726;266.62003547228215;271.32779825182536;291.86;6210000.0;3320000.0000000005;3200000.0;1340000.0;3360000.0;2920000.0;6170000.0;0.11933333333333333;0.0;0.068;0.051666666666666666;0.0;0.11933333333333333;0.0;9674.1201171875;17649.638671875;2827.10180664062;40701.25390625;482371.2484352593;482968.8582432679;259037.8863658239;259037.8863658239;246623.6310699848;431896.3278553544;461841.19699378236;438430.3070074864;472787.01963726926;530938.422461462;473936.2476705112;438278.2987301736;445571.5786292714;461595.87095375167;453807.6462754634;411557.6507718822;476064.0097040819;465260.1082770913;461841.19699378236;234977.24436692704;206546.2383541025;449642.08305191534;190583.73587153168;190583.73587153168;269.2896800519701;2439983.005710931;1082081.2821285424;151430.8043817648;883545.1696827124;0;95;97;160;162;160;136;1;93;112;781799568360.5319;306720311440.17834;676441171345.1431;16853.56683724492;13384.681270986488;-0.0;32370.057027255243;3378294.127678885;553559.3313380717;0.0;4259673.285064559;2.0765014297604867;0.08408302406832976
3701;2019-07-22 21:54:45.134;615;607;209;204;179;25;176;9;-34;27;764;236;-35;15;185;125;259;542;187;195;176;-179;574;357;348;140;362;297;576;1551.0;1.0;1758.0;648.0;0.0;0;81;57;1;0;0;0;0;0;0;1;0;1;1;0;21145.072265625;8487.2509765625;0.0;2920.36840820312;493.0;296997;559.0;0.0;Calculated values ==>;1563825285.134;334.66;333.86;294.06;293.56;291.06;275.66;274.0616903277293;290.76000000000005;274.06;269.76000000000005;275.86;349.56000000000006;296.76000000000005;269.66;274.66;291.66;285.66;299.06;327.36;292.66;290.76000000000005;329.06;322.46000000000004;255.26000000000002;242.56692532238324;267.23344911666527;274.0616903277293;291.86;5740000.0;3570000.0000000005;3479999.9999999995;1400000.0;3620000.0000000005;2970000.0;5760000.0;0.2585;0.00016666666666666666;0.293;0.10800000000000001;0.0;0.2585;0.0;8487.2509765625;0.0;2920.36840820312;21145.072265625;488407.6230084735;487097.2598526293;410361.3465061937;408201.4868766671;247562.26212947787;430346.717906069;458254.1349349643;437763.19581502484;471408.2891495208;530560.1323095391;473165.0186978;437608.61457094236;445010.80839371757;457224.88438570796;449512.1048328064;427090.866780484;477952.3102089604;460804.48654333176;458254.1349349643;234559.02529450474;206964.23671620517;450567.4275729035;198821.57458215422;198821.57458215422;272.72009733629204;2440498.56355755;1082232.6773358618;151478.71593206833;883692.2990317054;0;95;97;160;162;160;136;1;93;112;782000035160.4681;306802538840.1522;676617930245.0869;70009.89502123109;27188.552123000925;0.0;67063.31685120141;3379018.231148203;553897.5543196736;0.0;4260502.172717099;14.399302646334597;0.6634444054417631
3702;2019-07-22 21:55:45.095;605;595;203;198;183;41;182;6;-27;25;763;236;-29;21;183;129;259;482;188;194;181;-163;577;356;361;145;361;302;579;-1.0;-1.0;1053.0;424.0;0.0;0;99;65;1;0;0;0;0;0;0;1;0;1;0;0;19540.19140625;9057.29296875;0.0;2958.07055664062;493.0;296998;558.0;0.0;Calculated values ==>;1563825345.095;333.66;332.66;293.46000000000004;292.96000000000004;291.46000000000004;277.26000000000005;273.955091788801;291.36;273.76000000000005;270.46000000000004;275.66;349.46000000000004;296.76000000000005;270.26000000000005;275.26000000000005;291.46000000000004;286.06;299.06;321.36;292.56;291.26000000000005;328.96000000000004;322.46000000000004;256.86;243.61107973660833;267.8393353686513;273.955091788801;291.96000000000004;5770000.0;3560000.0;3610000.0;1450000.0;3610000.0;3020000.0;5790000.0;0.0;0.0;0.1755;0.07066666666666667;0.0;0.0;0.0;9057.29296875;0.0;2958.07055664062;19540.19140625;486713.1644575301;485109.69471327343;256803.24347812647;254699.6584104359;248886.50829921596;430412.23801567365;456971.59247700404;437713.4967235476;470542.0514489591;530076.5401052948;472505.06422385294;437401.2382119444;444876.6353584544;457110.4087228969;450282.8667781186;426254.69004547095;468621.43688793766;458627.51755640097;456832.62271452433;234140.81001818314;206964.23671620517;451377.21390510426;196470.6399097428;198821.57458215422;271.7759778876573;2440837.3870427767;1082378.7868357094;151527.6710818696;883692.2990317054;0;95;97;160;162;160;136;1;93;112;782212596905.3464;306887983265.1033;676797513439.9841;42338.12137082274;18013.39789567221;-0.0;0.0;3379953.8560658456;554273.9923923843;0.0;4261060.670430906;5.022862532536894;0.4862594299380092
3703;2019-07-22 21:56:45.146;591;593;209;200;184;46;182;-20;-26;21;759;239;-28;31;183;131;259;490;188;196;182;-226;602;345;350;150;350;300;604;-2.0;0.0;695.0;281.0;0.0;0;99;62;1;0;0;0;0;0;0;1;0;1;0;0;19379.603515625;9273.966796875;0.0;2912.39624023438;492.0;296999;557.0;0.0;Calculated values ==>;1563825405.146;332.26000000000005;332.46000000000004;294.06;293.16;291.56;277.76000000000005;272.7676641592781;291.36;271.16;270.56;275.26000000000005;349.06000000000006;297.06;270.36;276.26000000000005;291.46000000000004;286.26000000000005;299.06;322.16;292.76000000000005;291.36;328.86;322.36;250.56000000000003;244.62907804385475;267.5978703862781;272.7676641592781;291.96000000000004;6020000.0;3450000.0;3500000.0;1500000.0;3500000.0;3000000.0;6040000.0;0.0;0.0;0.11583333333333333;0.04683333333333333;0.0;0.0;0.0;9273.966796875;0.0;2912.39624023438;19379.603515625;481946.76202328986;482004.51346935425;257752.47202871487;254103.59514874054;248172.4973502819;431113.4868728058;458746.76778394415;438320.22817239247;469466.4477347666;529811.6624579713;473123.70962371625;438011.42202021845;446687.032041366;458882.002038489;452531.5327903273;418580.67487441096;466460.32120458223;460628.03431206016;458746.76778394415;233722.59852315116;206546.2383541025;443648.35880276107;191635.0603224454;198821.57458215422;269.76678505797736;2441161.994348357;1082531.6771798737;151576.6332208854;883692.2990317054;0;95;97;160;162;160;136;1;93;112;782426078209.9193;306976558489.926;676978266949.6224;28574.3652759522;11802.62281216145;-0.0;0.0;3380545.295750166;554522.670427932;0.0;4261060.670430906;3.3132927326356034;0.31884509608650696
3704;2019-07-22 21:57:45.116;586;593;214;206;188;48;183;-28;-28;19;748;241;-30;32;184;132;259;526;188;199;182;-227;636;345;348;150;350;298;638;-1.0;-1.0;954.0;240.0;0.0;0;99;54;1;0;0;0;0;0;0;1;0;1;0;0;20185.19140625;9398.21875;0.0;2896.97778320312;492.0;297000;555.0;0.0;Calculated values ==>;1563825465.116;331.76000000000005;332.46000000000004;294.56;293.76000000000005;291.96000000000004;277.96000000000004;272.7676641592781;291.46000000000004;270.36;270.36;275.06;347.96000000000004;297.26000000000005;270.16;276.36;291.56;286.36;299.06;325.76000000000005;293.06;291.36;328.66;322.36;250.46000000000004;244.62907804385475;267.35522164206344;272.7676641592781;291.96000000000004;6360000.0;3450000.0;3479999.9999999995;1500000.0;3500000.0;2980000.0;6380000.0;0.0;0.0;0.15899999999999997;0.04;0.0;0.0;0.0;9398.21875;0.0;2896.97778320312;20185.19140625;477223.2759852236;478037.7251978449;257770.97006859782;254667.56000119937;248220.95375261497;431113.4868728058;459199.23715447425;438461.08877795865;469266.0541087329;528818.2892612962;473621.29924998066;438153.8488135099;447209.85830160003;459017.101218469;452672.8768171273;404775.324486149;467608.24062274705;461335.5593377295;459064.6251810947;232886.18681767926;206546.2383541025;443537.4259402145;193896.75852292453;198821.57458215422;270.69286634279814;2441491.536119551;1082687.2009253986;151625.02046537868;883692.2990317054;0;95;97;160;162;160;136;1;93;112;782635373510.0192;307066513489.96893;677157577249.708;38885.72851055042;9985.6266966916;-0.0;0.0;3381107.182114931;554704.1483895528;0.0;4261060.670430906;3.974833185892162;0.3497616232185017
3705;2019-07-22 21:58:45.097;596;596;211;212;200;50;183;-22;-26;17;731;243;-28;43;185;135;259;548;188;200;183;-244;637;354;349;138;359;301;640;-1.0;-1.0;1025.0;309.0;0.0;0;0;55;1;0;0;0;0;0;0;1;1;1;0;0;22157.005859375;9422.9345703125;0.0;3953.55297851562;490.0;297001;554.0;0.0;Calculated values ==>;1563825525.097;332.76000000000005;332.76000000000005;294.26000000000005;294.36;293.16;278.16;273.7412296467126;291.46000000000004;270.96000000000004;270.56;274.86;346.26;297.46000000000004;270.36;277.46000000000004;291.66;286.66;299.06;327.96000000000004;293.16;291.46000000000004;328.56;322.16;248.76000000000002;242.14157278889297;267.7187500070086;273.7412296467126;291.96000000000004;6370000.0;3540000.0;3490000.0;1380000.0;3590000.0;3010000.0;6400000.0;0.0;0.0;0.17083333333333334;0.0515;0.0;0.0;0.0;9422.9345703125;0.0;3953.55297851562;22157.005859375;478605.74059679435;478250.8611208065;256479.49026049257;256869.5399813108;252356.1625396911;430542.39183029096;459040.8020849825;438095.2167564963;470691.5974162874;526811.726864861;473464.00318642677;437785.01000687695;448172.5211863176;457711.8149526845;451514.4162902067;404265.2275104441;470862.45443447394;461314.64659979986;459040.8020849825;232467.98657752166;205710.24989127388;444024.9261231929;195270.0359254143;198821.57458215422;271.2836025225798;2441844.276026763;1082843.9942026625;151682.09014388602;883692.2990317054;0;95;97;160;162;160;136;1;94;112;782844407294.833;307152886129.892;677337220344.5481;41482.63505864317;12810.876845185596;-0.0;0.0;3381776.7063942295;554894.0590947928;0.0;4261060.670430906;4.058876570223794;0.36917773756837935
3706;2019-07-22 21:59:45.107;611;602;200;203;204;54;184;-7;-21;18;727;247;-24;42;185;138;259;556;188;200;183;-251;632;361;349;133;366;305;634;-2.0;-2.0;985.0;391.0;0.0;0;0;60;1;0;0;0;0;0;0;1;1;1;0;0;21264.31640625;9612.318359375;0.0;4012.49584960938;487.0;297002;553.0;0.0;Calculated values ==>;1563825585.107;334.26000000000005;333.36;293.16;293.46000000000004;293.56;278.56;274.4858918419099;291.56;272.46000000000004;271.06;274.96000000000004;345.86;297.86;270.76000000000005;277.36;291.66;286.96000000000004;299.06;328.76000000000005;293.16;291.46000000000004;328.46000000000004;321.86;248.06000000000003;241.05796691057077;268.19934244402924;274.4858918419099;291.96000000000004;6320000.0;3610000.0;3490000.0;1330000.0;3660000.0;3050000.0;6340000.0;0.0;0.0;0.16416666666666666;0.06516666666666666;0.0;0.0;0.0;9612.318359375;0.0;4012.49584960938;21264.31640625;481407.3919727573;479850.537694017;252627.1174964918;253736.46146533274;254110.8842703682;430081.6785162784;459175.5905332164;437968.82056851813;471456.77876420494;526080.030684926;473412.34596209106;437499.1961693786;447276.8002363944;456570.1231147491;450696.8441627968;406732.0288831538;472882.4006379092;461314.64659979986;459040.8020849825;232049.79005350024;204456.2876039246;444244.1646339988;195547.90787756466;198821.57458215422;271.42237230605207;2442206.180687749;1083002.6477488664;151748.48494833033;883692.2990317054;0;95;97;160;162;160;136;1;94;112;783053842195.6318;307234199680.20215;677519050645.2416;39797.43316676486;16206.706065294293;-0.0;0.0;3382454.1531876754;555135.9125888344;0.0;4261060.670430906;4.110451590241083;0.3944310523664605
3707;2019-07-22 22:00:45.097;620;609;192;193;192;58;184;1;-17;20;739;247;-14;43;185;141;259;556;188;201;184;-248;626;364;349;128;369;309;628;0.0;-1.0;1222.0;392.0;0.0;0;0;73;1;0;0;0;0;0;0;1;1;1;0;0;19487.771484375;10465.908203125;0.0;4087.1171875;488.0;297003;553.0;0.0;Calculated values ==>;1563825645.097;335.16;334.06;292.36;292.46000000000004;292.36;278.96000000000004;274.8017692304317;291.56;273.26000000000005;271.46000000000004;275.16;347.06000000000006;297.86;271.76000000000005;277.46000000000004;291.66;287.26000000000005;299.06;328.76000000000005;293.26000000000005;291.56;328.46000000000004;321.96000000000004;248.36;239.943914813709;268.67533136820026;274.8017692304317;291.96000000000004;6260000.0;3640000.0;3490000.0;1280000.0;3690000.0;3090000.0;6280000.0;0.0;0.0;0.2036666666666667;0.06533333333333333;0.0;0.0;0.0;10465.908203125;0.0;4087.1171875;19487.771484375;483396.4233437463;481572.87856954447;250008.6349341823;250363.59593764765;250008.6349341823;429879.7862731237;459175.5905332164;437688.5006598165;472311.5732948167;527026.5884343204;472886.3761660598;438160.0216932036;446652.2327064136;456074.81529105705;450596.44756964844;409452.4351793529;473638.15283359075;461447.2768507042;459175.5905332164;232049.79005350024;204874.27233412856;445518.60483842454;197554.8917235995;198821.57458215422;272.2429063994539;2442545.724818753;1083169.9384164899;151815.97047391953;883692.2990317054;0;95;97;160;162;160;136;1;94;112;783263207294.833;307312486629.90344;677703219944.539;48907.2116866762;16200.2959235019;-0.0;0.0;3383193.2353577386;555405.9259279859;0.0;4261060.670430906;4.473812548428596;0.41230858257799985
