;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3708;2019-07-22 22:01:45.128;622;614;189;189;184;60;184;8;-16;25;757;246;-18;37;186;143;259;555;189;202;184;-239;622;366;350;132;371;311;624;-2.0;-1.0;1092.0;390.0;0.0;0;96;84;1;0;0;0;0;0;0;1;0;1;1;0;17615.8046875;11043.0673828125;0.0;3183.20581054688;488.0;297004;551.0;0.0;Calculated values ==>;1563825705.128;335.36;334.56;292.06;292.06;291.56;279.16;275.0112864084945;291.56;273.96000000000004;271.56;275.66;348.86;297.76000000000005;271.36;276.86;291.76000000000005;287.46000000000004;299.06;328.66;293.36;291.56;328.26000000000005;321.96000000000004;249.26000000000002;240.83765695389522;268.91163127593666;275.0112864084945;292.06;6220000.0;3660000.0;3500000.0;1320000.0;3710000.0;3110000.0;6240000.0;0.0;0.0;0.182;0.065;0.0;0.0;0.0;11043.0673828125;0.0;3183.20581054688;17615.8046875;484131.45136961207;482754.73060551076;249116.1042129916;249116.1042129916;247384.46434004055;429743.705733735;459017.101218469;437389.9950341223;472270.6324499597;528761.326098728;472502.5653940373;437071.7284734032;445401.9251867539;455884.3690453659;450530.16235338734;411147.01796366606;473985.9679520231;461426.65108166065;459017.101218469;231213.40812182956;204874.27233412856;445709.1036289458;197592.12393402652;198821.57458215422;272.26575582154817;2442855.0810390683;1083349.2724882057;151876.5878018215;883692.2990317054;0;95;97;160;162;160;136;1;94;112;783473015640.313;307390526930.082;677889316044.9646;43643.212540217435;16127.603680169756;-0.0;0.0;3383964.8873757212;555675.4642815342;0.0;4261060.670430906;4.201438803262076;0.3970420322761958
3709;2019-07-22 22:02:45.138;618;614;190;190;179;59;185;12;-14;29;777;243;-16;32;187;144;259;553;190;202;185;-230;611;367;350;133;372;312;613;-1.0;0.0;1156.0;354.0;0.0;0;86;95;1;0;0;0;0;0;0;1;0;1;1;0;17339.28515625;11557.673828125;0.0;3105.84375;487.0;297005;551.0;0.0;Calculated values ==>;1563825765.138;334.96000000000004;334.56;292.16;292.16;291.06;279.06;275.1157276137837;291.66;274.36;271.76000000000005;276.06;350.86;297.46000000000004;271.56;276.36;291.86;287.56;299.06;328.46000000000004;293.36;291.66;328.26000000000005;321.86;250.16000000000003;241.05796691057077;269.02936301313275;275.1157276137837;292.16;6110000.0;3670000.0000000005;3500000.0;1330000.0;3720000.0000000005;3120000.0;6130000.0;0.0;0.0;0.19266666666666668;0.059000000000000004;0.0;0.0;0.0;11557.673828125;0.0;3105.84375;17339.28515625;484783.8540934559;483991.7762492055;249931.4083654446;249931.4083654446;246091.98152162432;429675.2189834977;459152.06610744115;437478.7579247441;472528.46462518856;530782.513304676;472010.28430214385;437160.35228701105;444476.4311649251;455859.97918707744;450497.2150574152;415419.61277677113;475051.43784684036;461426.65108166065;459152.06610744115;231213.40812182956;204456.2876039246;446471.1711921309;198732.69354099105;198821.57458215422;272.7258636624215;2443146.4220031225;1083537.6433881852;151929.00528294212;883692.2990317054;0;95;97;160;162;160;136;1;94;112;783683050640.2797;307470040180.06934;678076247194.9349;45998.40840460309;14616.570181417252;-0.0;0.0;3384712.025385727;555931.7084305815;0.0;4261060.670430906;4.133727003979292;0.3810820715460912
3710;2019-07-22 22:03:45.109;609;609;194;194;178;58;185;14;-12;33;788;241;-15;29;188;146;259;538;191;203;185;-218;607;365;350;135;370;315;608;-3.0;-1.0;963.0;160.0;0.0;0;87;98;1;0;0;0;0;0;0;1;0;1;1;0;17303.486328125;11736.1376953125;0.0;3119.13232421875;485.0;297006;550.0;0.0;Calculated values ==>;1563825825.109;334.06;334.06;292.56;292.56;290.96000000000004;278.96000000000004;274.9066339382667;291.66;274.56;271.96000000000004;276.46000000000004;351.96000000000004;297.26000000000005;271.66;276.06;291.96000000000004;287.76000000000005;299.06;326.96000000000004;293.46000000000004;291.66;328.16;321.66;251.36;241.49495122638035;269.38090353596624;274.9066339382667;292.26000000000005;6070000.0;3650000.0;3500000.0;1350000.0;3700000.0;3150000.0;6080000.0;0.0;0.0;0.1605;0.02666666666666667;0.0;0.0;0.0;11736.1376953125;0.0;3119.13232421875;17303.486328125;483951.0025916645;483838.9024413703;251618.12676964857;251618.12676964857;245937.11069381685;429811.8947417682;459152.06610744115;437109.2053401759;472656.1521691498;531709.9546020658;471367.9556300114;436626.3353312552;443428.13713547424;456332.7804492596;451152.0166174168;416856.85868484736;473406.18558982166;461559.3255376969;459152.06610744115;230795.22267914342;203620.32615720207;447365.50935154967;200718.95019363938;198821.57458215422;273.5042998555823;2443434.972231896;1083731.6646617756;151980.8550107024;883692.2990317054;0;95;97;160;162;160;136;1;94;112;783892949140.1261;307550401320.01056;678264256279.7974;37940.63595101911;6577.241577544275;-0.0;0.0;3385411.179333695;556108.2381644797;0.0;4261060.670430906;2.996773365279302;0.25115634118157487
3711;2019-07-22 22:04:45.109;597;602;204;203;182;54;186;15;-10;36;795;241;-12;28;189;147;259;534;191;203;185;-204;607;361;350;135;366;316;608;-1.0;-1.0;935.0;151.0;0.0;0;84;98;1;0;0;0;0;0;0;1;0;1;1;0;17868.03515625;11715.0361328125;0.0;3097.71923828125;484.0;297007;549.0;0.0;Calculated values ==>;1563825885.109;332.86;333.36;293.56;293.46000000000004;291.36;278.56;274.4858918419099;291.76000000000005;274.66;272.16;276.76000000000005;352.66;297.26000000000005;271.96000000000004;275.96000000000004;292.06;287.86;299.06;326.56;293.46000000000004;291.66;328.06;321.56;252.76000000000002;241.49495122638035;269.49753711883926;274.4858918419099;292.26000000000005;6070000.0;3610000.0;3500000.0;1350000.0;3660000.0;3160000.0;6080000.0;0.0;0.0;0.15583333333333332;0.025166666666666667;0.0;0.0;0.0;11715.0361328125;0.0;3097.71923828125;17868.03515625;482235.7914630151;482839.15322569304;255465.76944372742;255068.22244878332;247311.90357666087;430081.6785162784;459286.8974823571;437199.7979686943;472948.7829819323;532369.3072567732;471233.4274369168;436878.1151619385;443074.50856206904;457129.41179851815;452009.00334685703;416856.85868484736;472796.8039815343;461559.3255376969;459152.06610744115;230377.04089860234;203202.34940748036;448836.5198692159;199927.93613569747;198821.57458215422;273.17516895258376;2443728.068244266;1083927.0911103433;152032.66210705656;883692.2990317054;0;95;97;160;162;160;136;1;94;112;784102949140.1261;307631401320.01056;678453556279.7974;36974.865135642;6264.199357293547;-0.0;0.0;3386035.475176084;556215.25017227;0.0;4261060.670430906;2.919042636545131;0.24385655390403532
3712;2019-07-22 22:05:45.120;587;594;210;210;189;47;186;16;-10;37;800;242;-12;28;190;148;259;536;193;204;186;-187;608;356;351;135;361;316;610;-2.0;-1.0;762.0;180.0;0.0;0;82;98;1;0;0;0;0;0;0;1;0;1;1;0;18455.90625;11724.2509765625;0.0;3067.58349609375;484.0;297008;547.0;0.0;Calculated values ==>;1563825945.12;331.86;332.56;294.16;294.16;292.06;277.86;273.955091788801;291.76000000000005;274.76000000000005;272.16;276.86;353.16;297.36;271.96000000000004;275.96000000000004;292.16;287.96000000000004;299.06;326.76000000000005;293.56;291.76000000000005;327.86;321.56;254.46000000000004;241.49495122638035;269.49753711883926;273.955091788801;292.46000000000004;6080000.0;3560000.0;3510000.0;1350000.0;3610000.0;3160000.0;6100000.0;0.0;0.0;0.127;0.030000000000000002;0.0;0.0;0.0;11724.2509765625;0.0;3067.58349609375;18455.90625;480677.2639502819;481459.5820711618;257796.7222081514;257796.7222081514;249701.33491164583;430412.23801567365;459128.6642370843;437199.7979686943;473046.2935902154;532893.5768705253;471354.31016015547;436878.1151619385;443074.50856206904;458077.9016770889;453028.4778228943;416502.64468165295;472847.57527567935;461538.98635599064;459128.6642370843;229540.68826423294;203202.34940748036;450609.70990602893;197685.01352200136;198821.57458215422;272.26311828156696;2444030.8232504814;1084122.4543126763;152084.0490489853;883692.2990317054;0;95;97;160;162;160;136;1;94;112;784313287694.8386;307712416169.89984;678643191039.5382;30418.377624730005;7587.740891520828;-0.0;0.0;3386597.188493551;556330.7041702055;0.0;4261060.670430906;2.569398581799156;0.2297515345170482
3713;2019-07-22 22:06:45.150;580;587;212;212;193;43;187;16;-11;37;802;243;-13;30;190;150;259;541;194;204;186;-169;622;351;351;135;356;315;624;-1.0;-1.0;558.0;291.0;0.0;0;79;98;1;0;0;0;0;0;0;1;0;1;1;0;19137.41796875;12038.3583984375;0.0;3043.22338867188;484.0;297009;545.0;0.0;Calculated values ==>;1563826005.15;331.16;331.86;294.36;294.36;292.46000000000004;277.46000000000004;273.4187578820637;291.86;274.76000000000005;272.06;276.86;353.36;297.46000000000004;271.86;276.16;292.16;288.16;299.06;327.26000000000005;293.56;291.76000000000005;327.66;321.56;256.26000000000005;241.49495122638035;269.38090353596624;273.4187578820637;292.56;6220000.0;3510000.0;3510000.0;1350000.0;3560000.0;3150000.0;6240000.0;0.0;0.0;0.093;0.0485;0.0;0.0;0.0;12038.3583984375;0.0;3043.22338867188;19137.41796875;478000.5720141413;478802.1856719699;257774.33780816238;257774.33780816238;250534.25482303364;430735.4089219946;459263.6713298943;437269.4612400554;473046.2935902154;533177.3915572402;471609.2468390979;436948.6013565401;443576.5439348405;458877.4831168434;454172.4768879711;411147.01796366606;471828.01272914157;461538.98635599064;459128.6642370843;228704.35009887922;203202.34940748036;452472.76229202404;193605.08637133162;198821.57458215422;270.5955638363658;2444344.2575922506;1084320.5750690328;152134.9979015651;883692.2990317054;0;95;97;160;162;160;136;1;94;112;784523992995.5751;307793456670.1831;678832585690.2002;22660.78686279131;12555.082282153582;-0.0;0.0;3387039.7360290126;556498.644959003;0.0;4261060.670430906;2.3350249093264743;0.24403101040001635
3714;2019-07-22 22:07:45.111;581;586;213;214;196;40;187;18;-13;35;802;243;-15;30;192;151;259;550;193;205;187;-153;635;351;351;136;356;312;637;-2.0;-1.0;663.0;356.0;0.0;0;76;98;1;0;0;0;0;0;0;1;0;1;1;0;19774.66796875;12366.982421875;0.0;2927.7900390625;485.0;297010;544.0;0.0;Calculated values ==>;1563826065.111;331.26000000000005;331.76000000000005;294.46000000000004;294.56;292.76000000000005;277.16;273.4187578820637;291.86;274.96000000000004;271.86;276.66;353.36;297.46000000000004;271.66;276.16;292.36;288.26000000000005;299.06;328.16;293.66;291.86;327.56;321.66;257.86;241.71165711629368;269.02936301313275;273.4187578820637;292.46000000000004;6350000.0;3510000.0;3510000.0;1360000.0;3560000.0;3120000.0;6370000.0;0.0;0.0;0.1105;0.059333333333333335;0.0;0.0;0.0;12366.982421875;0.0;2927.7900390625;19774.66796875;476588.50957396516;477103.1807367346;257428.93554645954;257827.79421230534;251049.9331231234;430735.4089219946;459263.6713298943;437637.45612594887;472720.47428543336;533399.682487849;472010.28430214385;437319.724394416;444183.5524678581;459149.39086431934;454312.86059352034;405276.6667394078;471564.04612456926;461671.70442812063;459263.6713298943;228286.1864045524;203620.32615720207;453950.52898301266;194099.28356728985;198821.57458215422;270.7970843869864;2444668.314201079;1084523.8207134895;152184.72400377836;883692.2990317054;0;95;97;160;162;160;136;1;94;112;784734456105.4546;307874703825.1366;679020563425.0925;26910.96806773182;15417.840561332887;-0.0;0.0;3387452.565472858;556731.6011292333;0.0;4261060.670430906;2.767534380597784;0.290191694519503
3715;2019-07-22 22:08:45.111;588;589;205;205;196;44;188;21;-16;34;801;243;-18;28;192;154;259;548;192;205;187;-138;618;361;351;137;366;311;619;-1.0;-1.0;812.0;263.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;1;1;0;18928.0859375;12101.2216796875;0.0;2929.56665039062;485.0;297011;542.0;0.0;Calculated values ==>;1563826125.111;331.96000000000004;332.06;293.66;293.66;292.76000000000005;277.56;274.4858918419099;291.96000000000004;275.26000000000005;271.56;276.56;353.26;297.46000000000004;271.36;275.96000000000004;292.36;288.56;299.06;327.96000000000004;293.66;291.86;327.36;321.66;259.36;241.92719264551067;268.91163127593666;274.4858918419099;292.36;6180000.0;3610000.0;3510000.0;1370000.0;3660000.0;3110000.0;6190000.0;0.0;0.0;0.13533333333333333;0.04383333333333333;0.0;0.0;0.0;12101.2216796875;0.0;2929.56665039062;18928.0859375;479656.1046852939;479685.7699814315;255259.78862831212;255259.78862831212;251846.51501688472;430081.6785162784;459398.5449976466;437389.9950341223;472491.6353866644;533369.1854920768;472143.5216495245;437071.7284734032;444091.6498800815;457547.2421668356;453018.7353767087;412760.9744755404;473542.773500053;461671.70442812063;459263.6713298943;227449.86971758792;203620.32615720207;455323.1994649583;199080.28422656716;198821.57458215422;272.83943384663485;2444990.8371502976;1084727.722414336;152233.5353095238;883692.2990317054;0;95;97;160;162;160;136;1;94;112;784945056105.4546;307956603825.1366;679207463425.0925;32251.247529289132;11231.981117949475;-0.0;0.0;3387945.5839361665;556953.6829765606;0.0;4261060.670430906;2.892943982201139;0.27351570657256347
3716;2019-07-22 22:09:45.112;593;593;201;201;190;46;188;21;-13;35;798;243;-15;31;193;156;259;548;192;206;188;-127;632;356;352;137;361;313;633;0.0;0.0;823.0;208.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;1;1;0;18507.712890625;12366.4453125;0.0;2916.94921875;485.0;297012;540.0;0.0;Calculated values ==>;1563826185.112;332.46000000000004;332.46000000000004;293.26000000000005;293.26000000000005;292.16;277.76000000000005;273.955091788801;291.96000000000004;275.26000000000005;271.86;276.66;352.96000000000004;297.46000000000004;271.66;276.26000000000005;292.46000000000004;288.76000000000005;299.06;327.96000000000004;293.76000000000005;291.96000000000004;327.16;321.66;260.46000000000004;241.92719264551067;269.14681796795327;273.955091788801;292.36;6320000.0;3560000.0;3520000.0000000005;1370000.0;3610000.0;3130000.0;6330000.0;0.0;0.0;0.1371666666666667;0.034666666666666665;0.0;0.0;0.0;12366.4453125;0.0;2916.94921875;18507.712890625;478748.41671299504;478630.29348258564;253041.2266172676;253041.2266172676;249103.8007040582;430412.23801567365;459240.5680534269;437408.94190281845;472589.4791058512;532907.0129414961;471876.82673603826;437089.72060350876;444129.0588907739;458490.3299223953;454164.5920650031;406732.0288831538;471763.96846076974;461651.65144838125;459240.5680534269;226613.5671989835;203620.32615720207;456446.9686200086;198715.57386429602;198821.57458215422;272.6738486423538;2445302.8073395714;1084931.6230373117;152282.25708705722;883692.2990317054;0;95;97;160;162;160;136;1;94;112;785155959620.1998;308038805195.0373;679394666544.8665;32740.773649283998;8934.68835153137;-0.0;0.0;3388487.19313867;557121.7413561962;0.0;4261060.670430906;2.7268459186603753;0.24658345023831757
3717;2019-07-22 22:10:45.122;596;595;199;199;187;47;189;22;-14;35;797;243;-16;30;194;158;259;549;192;206;188;-119;615;362;352;136;367;313;616;-1.0;-1.0;866.0;75.0;0.0;0;77;100;1;0;0;0;0;0;0;1;0;1;1;0;17707.546875;11997.365234375;0.0;2927.4345703125;484.0;297013;538.0;0.0;Calculated values ==>;1563826245.122;332.76000000000005;332.66;293.06;293.06;291.86;277.86;274.5913991737795;292.06;275.36;271.76000000000005;276.66;352.86;297.46000000000004;271.56;276.16;292.56;288.96000000000004;299.06;328.06;293.76000000000005;291.96000000000004;326.96000000000004;321.56;261.26000000000005;241.71165711629368;269.14681796795327;274.5913991737795;292.36;6150000.0;3620000.0000000005;3520000.0000000005;1360000.0;3670000.0000000005;3130000.0;6160000.0;0.0;0.0;0.14433333333333334;0.0125;0.0;0.0;0.0;11997.365234375;0.0;2927.4345703125;17707.546875;481173.2729629226;480912.38079021143;253107.6538747715;253107.6538747715;248739.10817968444;430014.67791919125;459375.61671724723;437249.5021140777;472720.47428543336;532802.3385954703;471876.82673603826;436929.5940270328;443981.9739418708;457663.3959569731;453419.23222524277;413924.44980374066;474072.0302878096;461651.65144838125;459240.5680534269;225777.27872811773;203202.34940748036;457420.6825514439;202321.95861027998;198821.57458215422;274.1185368397118;2445604.6514698756;1085134.6886304624;152330.9684024914;883692.2990317054;0;95;97;160;162;160;136;1;94;112;785367194820.1663;308120718845.0243;679582497844.8365;33907.8754457148;3188.7340492645494;-0.0;0.0;3389042.691115275;557222.7867142735;0.0;4261060.670430906;2.4855683145128857;0.19483581841960598
3718;2019-07-22 22:11:45.103;594;594;201;200;184;51;189;25;-11;36;796;242;-13;32;194;160;259;534;192;207;189;-113;612;361;352;138;366;317;613;-1.0;0.0;1300.0;355.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;1;1;0;17444.79296875;11891.982421875;0.0;2976.55322265625;484.0;297014;536.0;0.0;Calculated values ==>;1563826305.103;332.56;332.56;293.26000000000005;293.16;291.56;278.26000000000005;274.4858918419099;292.06;275.66;272.06;276.76000000000005;352.76;297.36;271.86;276.36;292.56;289.16;299.06;326.56;293.86;292.06;326.76000000000005;321.56;261.86;242.14157278889297;269.6138998590099;274.4858918419099;292.36;6120000.0;3610000.0;3520000.0000000005;1380000.0;3660000.0;3170000.0;6130000.0;0.0;0.0;0.21666666666666667;0.059166666666666666;0.0;0.0;0.0;11891.982421875;0.0;2976.55322265625;17444.79296875;481229.1322252407;481113.72382767394;254021.40617088464;253637.291973635;247810.1222750622;430081.6785162784;459375.61671724723;436807.67884266505;472556.2466753328;532399.6128353258;471219.75883079413;436483.73832462454;443466.32556445233;457825.0308446583;453877.0401161356;415051.4996583509;472157.56360319065;461784.41255085584;459375.61671724723;224941.0041839467;203202.34940748036;457712.7129239213;200096.60162617598;198821.57458215422;273.2417685855952;2445897.4948718604;1085333.7034860866;152380.15272075456;883692.2990317054;0;95;97;160;162;160;136;1;94;112;785578327939.9783;308202892814.9511;679771437994.6683;51287.40006357263;15242.286585116597;-0.0;0.0;3389752.426923021;557376.3299153411;0.0;4261060.670430906;4.4745285103553085;0.4107974506418483
3719;2019-07-22 22:12:45.104;588;591;208;207;187;46;190;25;-8;37;796;242;-10;35;195;161;259;537;193;208;189;-109;642;353;352;143;358;308;642;-2.0;0.0;1022.0;315.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;1;0;29284.720703125;23615.150390625;0.0;3008.20288085938;483.0;297015;537.0;0.0;Calculated values ==>;1563826365.104;331.96000000000004;332.26000000000005;293.96000000000004;293.86;291.86;277.76000000000005;273.6339639331285;292.16;275.66;272.36;276.86;352.76;297.36;272.16;276.66;292.66;289.26000000000005;299.06;326.86;293.96000000000004;292.06;326.86;321.46000000000004;262.26000000000005;243.1966462407574;268.5567601203482;273.6339639331285;292.46000000000004;6420000.0;3529999.9999999995;3520000.0000000005;1430000.0;3579999.9999999995;3080000.0;6420000.0;0.0;0.0;0.17033333333333334;0.0525;0.0;0.0;0.0;23615.150390625;0.0;3008.20288085938;29284.720703125;476804.4599340802;477259.02043289813;255225.0731809571;254847.2727173617;247731.7761915301;430607.02586249536;459510.5320478229;439315.4269074652;471996.43091952;533069.3708900069;472422.6951439657;439006.489614467;445702.7690767803;459240.64650238265;455373.56023501215;401566.8829617155;468847.5586514517;461917.0532126514;459375.61671724723;225359.1397227605;202784.37528459195;457326.94776859286;197727.69656614913;198821.57458215422;272.26811238262894;2446286.91397708;1085629.6011918886;152430.0265196379;883692.2990317054;0;95;98;160;162;160;136;1;94;112;785789531460.5624;308287194220.18427;679958941120.1869;41150.44340147084;13628.960688128296;-0.0;0.0;3390522.7551259496;557616.927653179;0.0;4261060.670430906;2.0575696656616134;0.19346987988233763
3720;2019-07-22 22:13:45.164;595;594;208;208;198;47;190;26;-29;36;788;242;-31;8;196;164;259;549;191;208;190;-103;633;364;353;149;369;296;631;-1.0;-1.0;1636.0;420.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;1;0;27216.953125;21316.318359375;0.0;2851.833984375;483.0;297016;541.0;0.0;Calculated values ==>;1563826425.164;332.66;332.56;293.96000000000004;293.96000000000004;292.96000000000004;277.86;274.8017692304317;292.16;275.76000000000005;270.26000000000005;276.76000000000005;351.96000000000004;297.36;270.06;273.96000000000004;292.76000000000005;289.56;299.06;328.06;293.96000000000004;292.16;327.26000000000005;321.46000000000004;262.86;244.42749628697553;267.1113755279542;274.8017692304317;292.26000000000005;6330000.0;3640000.0;3529999.9999999995;1490000.0;3690000.0;2960000.0;6310000.0;0.0;0.0;0.27266666666666667;0.07;0.0;0.0;0.0;21316.318359375;0.0;2851.833984375;27216.953125;478928.3104340966;479015.08753002336;255790.97223581187;255790.97223581187;252032.6668098542;429879.7862731237;459352.8116281962;438754.5193185401;471100.1837172131;533128.0076173926;473999.3674321875;438449.4162088901;444211.38067900744;457618.15118734963;453933.9225991938;406254.6606717355;472175.7688377974;461764.645383927;459352.8116281962;227031.71669481136;202784.37528459195;456987.32278911024;201179.25236041058;198821.57458215422;273.68084445946323;2446758.232105814;1086004.4045266877;152478.9089937755;883692.2990317054;0;95;98;160;162;160;136;1;94;112;786001242960.3607;308374881820.1007;680140322320.014;64778.85612391665;17906.56493000898;-0.0;0.0;3391406.382031982;557879.9864957931;0.0;4261060.670430906;3.4212553726850565;0.3087990467527597
3721;2019-07-22 22:14:45.114;618;611;208;207;192;51;191;29;-30;37;768;243;-33;0;197;166;259;549;191;209;190;-90;627;363;353;150;368;297;626;-2.0;-1.0;1342.0;371.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;1;0;26742.646484375;21127.873046875;0.0;2851.18774414062;482.0;297017;546.0;0.0;Calculated values ==>;1563826485.114;334.96000000000004;334.26000000000005;293.96000000000004;293.86;292.36;278.26000000000005;274.69669130483857;292.26000000000005;276.06;270.16;276.86;349.96000000000004;297.46000000000004;269.86;273.16;292.86;289.76000000000005;299.06;328.06;294.06;292.16;327.76000000000005;321.36;264.16;244.62907804385475;267.23344911666527;274.69669130483857;292.26000000000005;6270000.0;3629999.9999999995;3529999.9999999995;1500000.0;3679999.9999999995;2970000.0;6260000.0;0.0;0.0;0.22366666666666665;0.06183333333333333;0.0;0.0;0.0;21127.873046875;0.0;2851.18774414062;26742.646484375;482994.90046029096;482092.65043788025;256059.07665764642;255667.25971941833;250092.37222621046;429947.3805835815;459487.90123405727;438378.49729393894;471066.29907127173;530976.0563569416;473986.2776660108;437917.4719433092;442853.8054685152;457918.9156678938;454389.7536915715;409014.8363341062;472811.8728101693;461897.4489342795;459352.8116281962;229122.51738040973;202366.40377179522;458176.11424821924;201010.1999013447;198821.57458215422;273.61009249968015;2447207.520716808;1086357.8113706918;152526.39457056666;883692.2990317054;0;95;98;160;162;160;136;1;94;112;786212866460.529;308464507070.172;680318074070.1554;53091.37585014358;15901.425703781742;-0.0;0.0;3392387.815422602;558161.4849735858;0.0;4261060.670430906;2.877210335935062;0.2634470469496126
3722;2019-07-22 22:15:45.155;631;626;215;215;197;45;191;28;-31;37;746;244;-33;4;197;167;259;561;191;209;191;-76;627;358;353;141;362;296;625;-2.0;-1.0;1375.0;204.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;28245.61328125;21136.466796875;0.0;3856.01831054688;482.0;297018;549.0;0.0;Calculated values ==>;1563826545.155;336.26000000000005;335.76000000000005;294.66;294.66;292.86;277.66;274.1680685717883;292.26000000000005;275.96000000000004;270.06;276.86;347.76;297.56;269.86;273.56;292.86;289.86;299.06;329.26000000000005;294.06;292.26000000000005;328.06;321.36;265.56;242.77792619122317;267.1113755279542;274.1680685717883;292.26000000000005;6270000.0;3579999.9999999995;3529999.9999999995;1410000.0;3620000.0000000005;2960000.0;6250000.0;0.0;0.0;0.22916666666666666;0.034;0.0;0.0;0.0;21136.466796875;0.0;3856.01831054688;28245.61328125;484866.48442960304;484371.3377397535;258951.73706047263;258951.73706047263;251939.0060419229;430280.9020939914;459487.90123405727;438449.4162088901;472260.1919623333;528763.6172300649;474233.2342793834;438143.1473471288;443637.0302763722;458879.43525809655;455374.8496969889;409014.8363341062;474777.08507812436;461897.4489342795;459487.90123405727;230377.04089860234;202366.40377179522;460999.70762075996;201041.6168208069;198821.57458215422;273.60043638284276;2447666.0693416;1086710.254874009;152582.32614806492;883692.2990317054;0;95;98;160;162;160;136;1;95;112;786424811190.1385;308551866725.01105;680496095634.8274;54405.95402643573;8838.575087198406;-0.0;0.0;3393284.238640828;558367.7925270239;0.0;4261060.670430906;2.530541834547408;0.2101866045795522
3723;2019-07-22 22:16:45.065;635;631;217;216;202;43;191;28;-35;36;726;247;-37;4;198;168;259;561;191;210;191;-67;617;359;353;139;364;292;616;-2.0;0.0;1369.0;269.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;28712.939453125;20795.248046875;0.0;3800.80078125;481.0;297019;551.0;0.0;Calculated values ==>;1563826605.065;336.66;336.26000000000005;294.86;294.76000000000005;293.36;277.46000000000004;274.27422755570615;292.26000000000005;275.96000000000004;269.66;276.76000000000005;345.76;297.86;269.46000000000004;273.56;292.96000000000004;289.96000000000004;299.06;329.26000000000005;294.16;292.26000000000005;328.26000000000005;321.26000000000005;266.46000000000004;242.35481222062532;266.62003547228215;274.27422755570615;292.26000000000005;6170000.0;3590000.0;3529999.9999999995;1390000.0;3640000.0;2920000.0;6160000.0;0.0;0.0;0.22816666666666666;0.04483333333333333;0.0;0.0;0.0;20795.248046875;0.0;3800.80078125;28712.939453125;486530.65591394005;486074.7392354504;260397.78731865445;259961.67747089325;254252.3094636433;430214.79039162316;459487.90123405727;438733.46945811325;472424.9728513876;526991.9949567667;475098.88836251467;438430.3070074864;444442.36511677806;458698.32593839575;455347.6215741906;413153.04776086734;475886.00575677655;462030.1321161972;459487.90123405727;231213.40812182956;201948.4348523538;462207.51547801454;201080.12265308254;198821.57458215422;273.61994117630513;2448140.0119664897;1087059.1616851045;152646.03726368252;883692.2990317054;0;95;98;160;162;160;136;1;95;112;786636293490.4415;308635740725.1312;680672231035.0797;54224.57196268117;11707.21144498445;-0.0;0.0;3394188.135143791;558538.7505927054;0.0;4261060.670430906;2.6805843437859083;0.23214925477339726
3724;2019-07-22 22:17:45.096;634;631;218;217;202;41;192;27;-38;35;722;248;-41;0;199;169;259;556;191;210;192;-66;615;356;354;135;361;288;614;-1.0;-1.0;1184.0;299.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;29361.880859375;20750.3125;0.0;3767.541015625;481.0;297020;553.0;0.0;Calculated values ==>;1563826665.096;336.56;336.26000000000005;294.96000000000004;294.86;293.36;277.26000000000005;273.955091788801;292.36;275.86;269.36;276.66;345.36;297.96000000000004;269.06;273.16;293.06;290.06;299.06;328.76000000000005;294.16;292.36;328.46000000000004;321.26000000000005;266.56;241.49495122638035;266.1237361191953;273.955091788801;292.26000000000005;6150000.0;3560000.0;3540000.0;1350000.0;3610000.0;2880000.0;6140000.0;0.0;0.0;0.19733333333333333;0.049833333333333334;0.0;0.0;0.0;20750.3125;0.0;3767.541015625;29361.880859375;486607.0529241435;486293.06900493044;260980.99475366512;260537.09039389735;254356.00516563846;430412.23801567365;459465.39392178826;439167.74091778934;472851.2559263234;526888.2472430419;475726.2624754026;438718.0047853262;444674.4674320142;459311.33047143556;455987.71266879217;413924.44980374066;475379.8792632011;461877.967187257;459465.39392178826;232049.79005350024;201948.4348523538;462901.27584430965;199966.16033286197;198821.57458215422;273.16889987205496;2448624.218845977;1087405.5535657974;152709.13936446627;883692.2990317054;0;95;98;160;162;160;136;1;95;112;786848503075.0842;308717983194.99274;680846320934.7865;47202.44523542567;13102.933256320475;-0.0;0.0;3395033.7969853417;558745.6086196577;0.0;4261060.670430906;2.459651635218152;0.22217022531559066
3725;2019-07-22 22:18:45.116;632;627;216;215;200;38;192;24;-30;34;725;249;-32;10;200;170;259;548;191;211;192;-68;590;353;354;134;358;304;593;-2.0;-1.0;957.0;364.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20846.93359375;11507.564453125;0.0;3982.9794921875;480.0;297021;553.0;0.0;Calculated values ==>;1563826725.116;336.36;335.86;294.76000000000005;294.66;293.16;276.96000000000004;273.6339639331285;292.36;275.56;270.16;276.56;345.66;298.06;269.96000000000004;274.16;293.16;290.16;299.06;327.96000000000004;294.26000000000005;292.36;328.46000000000004;321.16;266.36;241.2770596917726;268.0796299477929;273.6339639331285;292.26000000000005;5900000.0;3529999.9999999995;3540000.0;1340000.0;3579999.9999999995;3040000.0;5930000.0;0.0;0.0;0.1595;0.06066666666666667;0.0;0.0;0.0;11507.564453125;0.0;3982.9794921875;20846.93359375;489018.54938671866;488009.5759593713;405255.3773537999;404742.7155535226;254705.21088747832;430607.02586249536;459465.39392178826;436783.4343868452;472884.4304738556;525948.8437873265;473779.54858465784;436466.24370431894;442875.1821116291;459919.0894837036;456621.79914449;422437.9062134113;476764.57209619734;462010.81260629336;459465.39392178826;232049.79005350024;201530.46850934727;462849.8570511641;198418.84258541765;198821.57458215422;272.5435288220145;2449042.765101882;1087674.4588122016;152773.74856456782;883692.2990317054;0;95;98;160;162;160;136;1;95;112;787060973875.0167;308798710094.9671;681023980134.73;38019.1523923277;16042.148210921952;-0.0;0.0;3395744.213692007;558988.5652570338;0.0;4261060.670430906;3.489954955365451;0.34122565119685244
3726;2019-07-22 22:19:45.097;620;618;216;216;198;35;193;17;-21;32;737;249;-23;28;200;171;259;520;190;212;193;-69;601;346;351;132;351;306;603;135.0;-1.0;949.0;380.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21518.54296875;11745.1865234375;0.0;4036.11450195312;479.0;297022;554.0;0.0;Calculated values ==>;1563826785.097;335.16;334.96000000000004;294.76000000000005;294.76000000000005;292.96000000000004;276.66;272.8767566201714;292.46000000000004;274.86;271.06;276.36;346.86;298.06;270.86;275.96000000000004;293.16;290.26000000000005;299.06;325.16;294.36;292.46000000000004;328.56;321.06;266.26000000000005;240.83765695389522;268.3187672390254;272.8767566201714;292.16;6010000.0;3460000.0;3510000.0;1320000.0;3510000.0;3060000.0;6030000.0;0.022500000000000003;0.0;0.15816666666666668;0.06333333333333332;0.0;0.022500000000000003;0.0;11745.1865234375;0.0;4036.11450195312;21518.54296875;486168.03221835446;485667.8302702074;260883.72950311925;260883.72950311925;253378.8502883236;431051.2098666511;460070.93865526;437742.05038880615;472950.9869074988;527050.2660827636;473518.15928677574;437427.84448784514;445090.0235980121;461006.8955048023;457898.2943310054;418916.5101772673;471294.90417417843;462597.3934244566;460070.93865526;232467.98657752166;201112.50472608567;463045.68898924236;196762.80634341057;196762.80634341057;271.85423831099814;2449395.6989418035;1087868.1703754077;152840.5531862948;883692.2990317054;0;95;98;160;162;160;136;1;95;112;787272406899.8285;308878484824.89606;681206922184.5671;38114.883766513405;16864.582567569345;-0.0;5924.432977016613;3396378.463083504;559262.701176071;0.0;4261110.02507175;3.8592445079851627;0.33381214982257407
3727;2019-07-22 22:20:45.127;606;611;215;216;200;36;193;21;-24;29;753;249;-26;32;201;172;259;534;189;213;193;-70;608;350;351;130;355;303;611;-2.0;-1.0;1346.0;315.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21821.154296875;11989.48828125;0.0;3986.70947265625;478.0;297023;555.0;0.0;Calculated values ==>;1563826845.127;333.76000000000005;334.26000000000005;294.66;294.76000000000005;293.16;276.76000000000005;273.3108153835814;292.46000000000004;275.26000000000005;270.76000000000005;276.06;348.46000000000004;298.06;270.56;276.36;293.26000000000005;290.36;299.06;326.56;294.46000000000004;292.46000000000004;328.66;320.96000000000004;266.16;240.39332010688793;267.9596281332873;273.3108153835814;292.06;6080000.0;3500000.0;3510000.0;1300000.0;3550000.0;3030000.0;6110000.0;0.0;0.0;0.22433333333333336;0.0525;0.0;0.0;0.0;11989.48828125;0.0;3986.70947265625;21821.154296875;483411.1293215652;483787.5917542138;259866.62647676474;260305.89677429126;253739.03739851213;430799.1582183253;460070.93865526;437953.82195464283;472920.9377354816;528956.2834829289;473909.932402652;437642.0229114993;446248.92018464074;460521.7338606115;457386.8188767707;416502.64468165295;472413.76241458947;462729.1656969621;460070.93865526;232886.18681767926;200694.54348549087;463241.0456808273;198557.070339871;196762.80634341057;272.58607463926876;2449757.0436690184;1088066.0582272834;152907.44348141688;883692.2990317054;0;95;98;160;162;160;136;1;95;112;787483112200.565;308957124125.1709;681389713535.206;53704.671278913826;13895.908705400205;-0.0;0.0;3397144.0086263707;559519.1667729557;0.0;4261159.420031869;4.231330947802357;0.37439787054019646
3728;2019-07-22 22:21:45.088;603;607;214;217;204;38;194;19;-24;29;766;248;-26;28;202;173;259;552;189;213;194;-70;638;349;351;135;353;301;640;-2.0;-1.0;1380.0;258.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;22193.89453125;12606.0771484375;0.0;3003.29736328125;478.0;297024;556.0;0.0;Calculated values ==>;1563826905.088;333.46000000000004;333.86;294.56;294.86;293.56;276.96000000000004;273.20264511476705;292.56;275.06;270.76000000000005;276.06;349.76;297.96000000000004;270.56;275.96000000000004;293.36;290.46000000000004;299.06;328.36;294.46000000000004;292.56;328.76000000000005;320.96000000000004;266.16;241.49495122638035;267.7187500070086;273.20264511476705;292.06;6380000.0;3490000.0;3510000.0;1350000.0;3529999.9999999995;3010000.0;6400000.0;0.0;0.0;0.23;0.043000000000000003;0.0;0.0;0.0;12606.0771484375;0.0;3003.29736328125;22193.89453125;479532.2528142622;479893.81700274535;257658.27216020023;258864.2999107846;253822.53801246476;430862.6128555636;460205.0277009343;438404.20131815126;472265.74392498133;530465.2551293176;474052.55193726526;438095.2167564963;446070.60221923905;460965.25863777025;457685.4389576908;403745.9425036796;471493.15332123934;462729.1656969621;460205.0277009343;233304.39079467155;200694.54348549087;462502.43901972123;198590.7202597935;196762.80634341057;272.5952849266835;2450123.5973275285;1088270.8880464341;152965.65567581265;883692.2990317054;0;95;98;160;162;160;136;1;95;112;787693575310.4445;309036572450.1254;681570795755.1024;55157.10064342229;11348.203906676894;-0.0;0.0;3398050.6003906066;559729.3976389926;0.0;4261159.420031869;4.26060022457468;0.3630515589244064
3729;2019-07-22 22:22:45.138;611;609;207;209;203;41;194;23;-27;30;778;246;-29;22;203;175;259;565;190;214;194;-69;630;358;352;141;363;300;632;-2.0;-1.0;1427.0;253.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;21245.58984375;12466.5927734375;0.0;2964.564453125;477.0;297025;556.0;0.0;Calculated values ==>;1563826965.138;334.26000000000005;334.06;293.86;294.06;293.46000000000004;277.26000000000005;274.1680685717883;292.56;275.46000000000004;270.46000000000004;276.16;350.96000000000004;297.76000000000005;270.26000000000005;275.36;293.46000000000004;290.66;299.06;329.66;294.56;292.56;328.76000000000005;320.86;266.26000000000005;242.77792619122317;267.5978703862781;274.1680685717883;292.16;6300000.0;3579999.9999999995;3520000.0000000005;1410000.0;3629999.9999999995;3000000.0;6320000.0;0.0;0.0;0.2378333333333333;0.042166666666666665;0.0;0.0;0.0;12466.5927734375;0.0;2964.564453125;21245.58984375;481636.2806702154;481114.07500525884;255351.9134793411;256127.24123216062;253832.86248572316;430280.9020939914;460048.8752969512;438165.9764317512;471570.8910797328;531790.3850531746;473947.63380759396;437856.56215164;445414.6422129316;459541.6837574574;456491.46919281245;407665.11634261423;474520.16773127514;462710.40465551656;460048.8752969512;233304.39079467155;200276.58477070546;461706.83538664086;201010.9430885162;196762.80634341057;273.5884116106748;2450485.894693452;1088480.001078047;153015.42930106135;883692.2990317054;0;95;98;160;162;160;136;1;95;112;787904651060.2769;309119441450.05963;681751246004.9591;56403.372096799394;10992.676791904256;-0.0;0.0;3398981.045721541;559915.726789671;0.0;4261159.420031869;4.367530438526744;0.3707045653303958
3730;2019-07-22 22:23:45.119;620;613;198;199;194;48;195;23;-24;31;778;245;-26;22;203;177;259;560;188;214;194;-69;628;360;352;146;365;304;629;-2.0;-1.0;1335.0;311.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19509.91796875;12323.6123046875;0.0;2983.81127929688;476.0;297026;557.0;0.0;Calculated values ==>;1563827025.119;335.16;334.46000000000004;292.96000000000004;293.06;292.56;277.96000000000004;274.38016830617;292.66;275.46000000000004;270.76000000000005;276.26000000000005;350.96000000000004;297.66;270.56;275.36;293.46000000000004;290.86;299.06;329.16;294.56;292.56;328.86;320.76000000000005;266.26000000000005;243.81672145450628;268.0796299477929;274.38016830617;291.96000000000004;6280000.0;3600000.0;3520000.0000000005;1460000.0;3650000.0;3040000.0;6290000.0;0.0;0.0;0.2225;0.05183333333333333;0.0;0.0;0.0;12323.6123046875;0.0;2983.81127929688;19509.91796875;483171.738471469;482042.23610581696;252123.05136594648;252489.70683601213;250677.66571565566;430148.3826014536;460183.1353502939;437727.04723144654;471003.6945412344;531489.9788147744;473306.8303357368;437413.810930519;444622.5063410642;459226.0656583914;456440.2180442986;408571.24003222183;474127.1142269176;462710.40465551656;460048.8752969512;233722.59852315116;199858.6285646581;460951.9511685308;201120.25461685075;196762.80634341057;273.64008475457206;2450825.4163756636;1088686.5207015842;153064.9834016848;883692.2990317054;0;95;98;160;162;160;136;1;95;112;788115784180.0889;309205514184.983;681932388624.7979;52645.011356747564;13467.942937928747;-0.0;0.0;3399889.4944829443;560119.5007383806;0.0;4261159.420031869;4.319012532183925;0.37979921020441637
3731;2019-07-22 22:24:45.100;622;617;195;195;187;52;196;25;-19;33;770;243;-22;29;204;179;259;563;189;215;195;-69;622;363;352;148;367;309;624;-1.0;-1.0;1290.0;334.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;18435.2734375;12180.943359375;0.0;3018.275390625;475.0;297027;557.0;0.0;Calculated values ==>;1563827085.1;335.36;334.86;292.66;292.66;291.86;278.36;274.69669130483857;292.76000000000005;275.66;271.26000000000005;276.46000000000004;350.16;297.46000000000004;270.96000000000004;276.06;293.56;291.06;299.06;329.46000000000004;294.66;292.66;328.86;320.66;266.26000000000005;244.22491754036054;268.67533136820026;274.69669130483857;292.06;6220000.0;3629999.9999999995;3520000.0000000005;1480000.0;3670000.0000000005;3090000.0;6240000.0;0.0;0.0;0.215;0.05566666666666666;0.0;0.0;0.0;12180.943359375;0.0;3018.275390625;18435.2734375;484131.45136961207;483188.23450707196;251255.21902876787;251255.21902876787;248418.21394730842;429947.3805835815;460317.26658201264;437372.52749135875;470935.02280441386;530276.4405350772;472409.33975009806;436896.06622444035;444638.62758169504;459046.6745650736;456224.3229510757;411147.01796366606;475204.60050662444;462842.2204873615;460183.1353502939;233722.59852315116;199440.67485045042;460647.70640270016;201686.2033608068;196762.80634341057;273.87499295662167;2451141.5261706235;1088890.6606671365;153114.98495171647;883692.2990317054;0;95;98;160;162;160;136;1;95;112;788326917299.9009;309293686254.9045;682116230389.6342;50672.559688068664;14415.523669332062;-0.0;0.0;3400750.2015972943;560351.7893785307;0.0;4261159.420031869;4.2823308505511655;0.385295047921082
3732;2019-07-22 22:25:45.100;619;616;196;196;183;53;196;27;-14;35;764;244;-16;34;205;180;259;560;188;215;195;-71;625;359;352;148;364;314;627;-1.0;-1.0;1065.0;385.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19622.240234375;12229.5234375;0.0;4648.4775390625;474.0;297028;557.0;0.0;Calculated values ==>;1563827145.1;335.06;334.76000000000005;292.76000000000005;292.76000000000005;291.46000000000004;278.46000000000004;274.27422755570615;292.76000000000005;275.86;271.76000000000005;276.66;349.56000000000006;297.56;271.56;276.56;293.66;291.16;299.06;329.16;294.66;292.66;328.86;320.56;266.06;244.22491754036054;269.2639976450953;274.27422755570615;291.96000000000004;6250000.0;3590000.0;3520000.0000000005;1480000.0;3640000.0;3140000.0;6270000.0;0.0;0.0;0.17750000000000002;0.06416666666666666;0.0;0.0;0.0;12229.5234375;0.0;4648.4775390625;19622.240234375;483364.3970663419;482705.1803481166;251484.67409977032;251484.67409977032;246931.73331470427;430214.79039162316;460317.26658201264;437019.13673288765;471134.1387072346;529266.4860645531;471863.4893226421;436697.7041726919;444368.728737415;459657.35967444506;457021.0901305305;409884.2538159652;474376.24747440836;462842.2204873615;460183.1353502939;233722.59852315116;199022.72361097817;460442.95244932297;199919.38687718145;196762.80634341057;273.16326953406127;2451458.672117889;1089094.0812237773;153178.87455946387;883692.2990317054;0;95;98;160;162;160;136;1;95;113;788538117299.9009;309382486254.9045;682303130389.6342;42085.20559938785;16716.92879087908;-0.0;0.0;3401523.1829746896;560611.2264823657;0.0;4261159.420031869;3.4839513560831072;0.33265199300550236
3733;2019-07-22 22:26:45.121;613;613;201;200;186;51;197;26;-11;35;757;246;-13;45;206;181;259;564;190;216;196;-78;618;361;352;140;365;316;619;-2.0;-1.0;1133.0;392.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18868.6796875;12057.6376953125;0.0;4111.5205078125;474.0;297029;556.0;0.0;Calculated values ==>;1563827205.121;334.46000000000004;334.46000000000004;293.26000000000005;293.16;291.76000000000005;278.26000000000005;274.4858918419099;292.86;275.76000000000005;272.06;276.66;348.86;297.76000000000005;271.86;277.66;293.76000000000005;291.26000000000005;299.06;329.56;294.76000000000005;292.76000000000005;328.76000000000005;320.56;265.36;242.56692532238324;269.49753711883926;274.4858918419099;292.16;6180000.0;3610000.0;3520000.0000000005;1400000.0;3650000.0;3160000.0;6190000.0;0.0;0.0;0.18883333333333333;0.06533333333333333;0.0;0.0;0.0;12057.6376953125;0.0;4111.5205078125;18868.6796875;483287.5067451803;483174.87126968725;253717.16069034796;253338.1420789265;248268.49794489008;430081.6785162784;460451.26972238143;437039.1322159168;472195.2020149266;528377.0187616493;471837.1397537959;436716.74332067836;445578.81094808126;459636.7508791465;456832.62271452433;412760.9744755404;475969.71950414276;462973.9210329063;460317.26658201264;233304.39079467155;199022.72361097817;460949.22368635854;200389.79252676677;196762.80634341057;273.3573754516523;2451779.5420498727;1089296.5450712661;153251.90009336083;883692.2990317054;0;95;98;160;162;160;136;1;95;113;788749391220.4178;309468916495.11597;682492196540.0968;44687.283644634495;17023.216169093328;-0.0;0.0;3402246.54013992;560892.4927664766;0.0;4261159.420031869;3.8165561273190516;0.3642572950459169
3734;2019-07-22 22:27:45.111;606;607;205;205;190;51;197;26;-9;35;757;251;-12;48;207;182;259;553;190;216;196;-85;607;363;352;138;368;318;609;-2.0;-1.0;957.0;264.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18960.607421875;11743.416015625;0.0;4129.04736328125;473.0;297030;555.0;0.0;Calculated values ==>;1563827265.111;333.76000000000005;333.86;293.66;293.66;292.16;278.26000000000005;274.69669130483857;292.86;275.76000000000005;272.26000000000005;276.66;348.86;298.26000000000005;271.96000000000004;277.96000000000004;293.86;291.36;299.06;328.46000000000004;294.76000000000005;292.76000000000005;328.66;320.46000000000004;264.66;242.14157278889297;269.7299932089509;274.69669130483857;292.16;6070000.0;3629999.9999999995;3520000.0000000005;1380000.0;3679999.9999999995;3180000.0;6090000.0;0.0;0.0;0.1595;0.044000000000000004;0.0;0.0;0.0;11743.416015625;0.0;4129.04736328125;18960.607421875;483523.75741007825;483441.26936570107;255809.769414572;255809.769414572;250105.48950906287;429947.3805835815;460451.26972238143;436899.13996127737;472458.26935960614;528223.0065422927;472173.3994562596;436412.5115516029;445622.91121599666;459301.0106943719;456643.7635023736;416856.85868484736;475545.66367383825;462973.9210329063;460317.26658201264;232886.18681767926;198604.77482894104;460547.1261251337;201226.5622209804;196762.80634341057;273.69499902530566;2452094.733568491;1089494.8541285365;153320.56004706438;883692.2990317054;0;95;98;160;162;160;136;1;95;113;788960556020.4514;309552302595.1292;682682364840.1271;37589.77614957737;11410.104811782747;-0.0;0.0;3402932.068031287;561129.397617298;0.0;4261159.420031869;3.08709995365172;0.28220074000504736
3735;2019-07-22 22:28:45.101;598;600;210;210;191;48;197;24;-7;35;765;252;-9;49;207;183;259;543;191;217;197;-91;615;356;353;134;361;319;617;-2.0;-1.0;870.0;229.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19544.13671875;11941.57421875;0.0;4179.171875;473.0;297031;554.0;0.0;Calculated values ==>;1563827325.101;332.96000000000004;333.16;294.16;294.16;292.26000000000005;277.96000000000004;273.955091788801;292.86;275.56;272.46000000000004;276.66;349.66;298.36;272.26000000000005;278.06;293.86;291.46000000000004;299.06;327.46000000000004;294.86;292.86;328.56;320.46000000000004;264.06;241.2770596917726;269.84581860846123;273.955091788801;292.26000000000005;6150000.0;3560000.0;3529999.9999999995;1340000.0;3610000.0;3190000.0;6170000.0;0.0;0.0;0.145;0.03816666666666667;0.0;0.0;0.0;11941.57421875;0.0;4179.171875;19544.13671875;481463.5058444197;481523.81952047406;257372.0858651806;257372.0858651806;250118.1892234637;430412.23801567365;460295.6674585051;436991.12473680306;472981.82504853373;528989.1476457054;472160.99546013644;436666.95863518585;445572.4660380509;460398.2616888783;457921.40123190166;413924.44980374066;473029.80203959136;462955.59896260384;460295.6674585051;232467.98657752166;198604.77482894104;460553.84190059575;199382.6244708652;196762.80634341057;272.93836898990213;2452415.5529575692;1089692.1961513679;153389.783668201;883692.2990317054;0;95;98;160;162;160;136;1;95;113;789172020770.485;309633888995.1422;682873432990.1575;34453.23253856099;9968.03479856805;-0.0;0.0;3403532.3263773825;561307.5190888853;0.0;4261159.420031869;2.7555342090743014;0.25073529255651733
3736;2019-07-22 22:29:45.122;595;598;212;212;201;47;198;26;-26;35;774;251;-28;21;208;184;259;553;191;217;197;-92;635;364;353;136;369;298;633;-1.0;-1.0;1457.0;428.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;1;0;28852.98828125;21329.349609375;0.0;3895.81811523438;473.0;297032;552.0;0.0;Calculated values ==>;1563827385.122;332.66;332.96000000000004;294.36;294.36;293.26000000000005;277.86;274.8017692304317;292.96000000000004;275.76000000000005;270.56;276.66;350.56000000000006;298.26000000000005;270.36;275.26000000000005;293.96000000000004;291.56;299.06;328.46000000000004;294.86;292.86;328.36;320.46000000000004;263.96000000000004;241.71165711629368;267.35522164206344;274.8017692304317;292.26000000000005;6350000.0;3640000.0;3529999.9999999995;1360000.0;3690000.0;2980000.0;6330000.0;0.0;0.0;0.24283333333333335;0.07133333333333333;0.0;0.0;0.0;21329.349609375;0.0;3895.81811523438;28852.98828125;478692.48179228714;479374.2892191748;257255.40581469727;257255.40581469727;253041.2266172676;429879.7862731237;460429.8402662555;438767.1513630838;472720.47428543336;531524.5232217384;474792.5721682021;438461.08877795865;445665.0885892439;459280.5708841072;456758.77315419767;405276.6667394078;472543.2701882027;462955.59896260384;460295.6674585051;231631.59724164338;198604.77482894104;460147.9527001238;201207.56706135636;196762.80634341057;273.6919542979432;2452819.003490235;1089969.550889707;153457.09880340443;883692.2990317054;0;96;98;160;162;160;136;1;95;113;789383894900.1617;309714917345.0186;683058597774.875;57687.385721269486;18471.080842232077;-0.0;0.0;3404300.433605179;561544.5946662843;0.0;4261159.420031869;3.019146092305355;0.27985447280193776
