;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3737;2019-07-22 22:30:45.103;615;610;208;207;193;48;199;28;-28;36;774;252;-31;10;209;185;259;562;190;218;198;-91;634;361;353;136;365;298;633;-3.0;0.0;1258.0;464.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;28434.232421875;21311.701171875;0.0;3887.13403320312;473.0;297033;551.0;0.0;Calculated values ==>;1563827445.103;334.66;334.16;293.96000000000004;293.86;292.46000000000004;277.96000000000004;274.4858918419099;293.06;275.96000000000004;270.36;276.76000000000005;350.56000000000006;298.36;270.06;274.16;294.06;291.66;299.06;329.36;294.96000000000004;292.96000000000004;328.26000000000005;320.46000000000004;264.06;241.71165711629368;267.35522164206344;274.4858918419099;292.16;6340000.0;3610000.0;3529999.9999999995;1360000.0;3650000.0;2980000.0;6330000.0;0.0;0.0;0.20966666666666667;0.07733333333333332;0.0;0.0;0.0;21311.701171875;0.0;3887.13403320312;28434.232421875;481764.6201217452;481145.9886842406;255685.69869565006;255300.30219878105;250154.26728800565;430081.6785162784;460563.8850680069;438461.08877795865;472818.15071447083;531524.5232217384;474909.38314094796;437999.7806145802;444096.3187941164;460046.18574337027;457387.5844061984;405769.6549851729;473935.12260377954;463087.3425671512;460429.8402662555;231213.40812182956;198604.77482894104;460248.523782683;199893.624235352;196762.80634341057;273.1616121141083;2453296.2458210597;1090324.7804542393;153521.93619957106;883692.2990317054;0;96;98;160;162;160;136;1;95;113;789595627829.9733;309796491504.946;683237341154.7158;50019.64506576653;20134.112231660263;-0.0;0.0;3405197.7079673856;561866.2027334654;0.0;4261159.420031869;2.784007940307068;0.26861625267866235
3738;2019-07-22 22:31:45.133;632;627;210;209;195;47;199;28;-31;36;770;252;-34;8;209;186;259;568;192;218;198;-91;627;360;353;134;365;295;626;-1.0;-1.0;1185.0;457.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;28134.541015625;21067.673828125;0.0;3853.34619140625;474.0;297034;550.0;0.0;Calculated values ==>;1563827505.133;336.36;335.86;294.16;294.06;292.66;277.86;274.38016830617;293.06;275.96000000000004;270.06;276.76000000000005;350.16;298.36;269.76000000000005;273.96000000000004;294.06;291.76000000000005;299.06;329.96000000000004;294.96000000000004;292.96000000000004;328.16;320.56;264.06;241.2770596917726;266.98899913490544;274.38016830617;292.36;6270000.0;3600000.0;3529999.9999999995;1340000.0;3650000.0;2950000.0;6260000.0;0.0;0.0;0.19749999999999998;0.07616666666666667;0.0;0.0;0.0;21067.673828125;0.0;3853.34619140625;28134.541015625;485009.6400200206;484403.77300968877;256851.61872224146;256453.83271006795;251166.92777176245;430148.3826014536;460563.8850680069;438672.6834563149;473079.2034362849;531334.6732608695;475294.65196134156;438214.884849924;444411.7732431085;460046.18574337027;457687.92273860215;409014.8363341062;475716.4759617906;463087.3425671512;460429.8402662555;230795.22267914342;199022.72361097817;460553.84190059575;199533.41243978415;196762.80634341057;273.01490884238274;2453767.88796937;1090678.1184931335;153586.47245341298;883692.2990317054;0;96;98;160;162;160;136;1;95;113;789807533729.8723;309877532004.90735;683415330104.631;47230.00602576482;19881.056043931818;-0.0;0.0;3406008.526932975;562199.8291988041;0.0;4261159.420031869;2.6929500484771474;0.26418513209388145
3739;2019-07-22 22:32:45.113;640;635;214;213;197;43;200;26;-34;36;767;253;-37;5;210;186;259;570;192;219;199;-94;624;356;353;134;361;292;623;-2.0;-1.0;1441.0;300.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;28383.15234375;21046.013671875;0.0;3833.42456054688;474.0;297035;550.0;0.0;Calculated values ==>;1563827565.113;337.16;336.66;294.56;294.46000000000004;292.86;277.46000000000004;273.955091788801;293.16;275.76000000000005;269.76000000000005;276.76000000000005;349.86;298.46000000000004;269.46000000000004;273.66;294.16;291.76000000000005;299.06;330.16;295.06;293.06;328.16;320.56;263.76000000000005;241.2770596917726;266.62003547228215;273.955091788801;292.36;6240000.0;3560000.0;3529999.9999999995;1340000.0;3610000.0;2920000.0;6230000.0;0.0;0.0;0.24016666666666667;0.05;0.0;0.0;0.0;21046.013671875;0.0;3833.42456054688;28383.15234375;486477.09236299124;485876.55364954565;258659.12390781447;258244.62374381395;252030.45218870236;430412.23801567365;460697.8025867657;438884.6286365988;473079.2034362849;531249.4662138775;475793.84484332666;438430.3070074864;444584.2177949234;460803.6552621485;458331.9995530319;410310.4969013191;476384.3854126391;463218.971569767;460563.8850680069;230795.22267914342;199022.72361097817;460253.2705565706;199762.16124510695;196762.80634341057;273.08840135030533;2454238.711753922;1091028.948906613;153650.5075242253;883692.2990317054;0;96;98;160;162;160;136;1;95;113;790019263129.9397;309957905204.9329;683591371404.687;57429.245918523295;13024.555465573183;-0.0;0.0;3406880.3966459767;562473.9512236607;0.0;4261159.420031869;2.8318083682566404;0.2482371686765252
3740;2019-07-22 22:33:45.144;642;638;216;216;201;39;200;25;-39;35;764;252;-41;2;210;187;259;572;192;219;199;-100;617;356;354;132;360;288;616;-1.0;-1.0;1182.0;254.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;1;0;28717.236328125;20823.642578125;0.0;3787.15234375;474.0;297036;549.0;0.0;Calculated values ==>;1563827625.144;337.36;336.96000000000004;294.76000000000005;294.76000000000005;293.26000000000005;277.06;273.955091788801;293.16;275.66;269.26000000000005;276.66;349.56000000000006;298.36;269.06;273.36;294.16;291.86;299.06;330.36;295.06;293.06;328.06;320.56;263.16;240.83765695389522;266.1237361191953;273.955091788801;292.36;6170000.0;3560000.0;3540000.0;1320000.0;3600000.0;2880000.0;6160000.0;0.0;0.0;0.197;0.042333333333333334;0.0;0.0;0.0;20823.642578125;0.0;3787.15234375;28717.236328125;487515.7556783045;487061.639170497;259961.67747089325;259961.67747089325;253868.12386823382;430412.23801567365;460542.747743898;439018.0996395069;473242.3297776949;531240.3440075758;476186.77573728934;438718.0047853262;444955.5918554471;460958.12350355304;458468.5810051565;413153.04776086734;477529.7912982632;463069.30017575866;460408.5339665152;230377.04089860234;199022.72361097817;459959.0041461783;199622.70121419808;196762.80634341057;273.03331242145305;2454714.7941761725;1091378.042981626;153714.04514272368;883692.2990317054;0;96;98;160;162;160;136;1;95;113;790231472715.4252;310037746435.1156;683765461305.0852;47160.89348978584;11020.903490787163;-0.0;0.0;3407752.4314616965;562674.4335778151;0.0;4261159.420031869;2.3640762992526843;0.20824530390907692
3741;2019-07-22 22:34:45.144;641;635;215;215;200;38;200;21;-30;33;762;251;-29;16;211;188;259;552;192;220;199;-105;597;349;354;131;354;303;599;-1.0;-1.0;721.0;173.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20259.6171875;11629.84375;0.0;3986.47314453125;475.0;297037;548.0;0.0;Calculated values ==>;1563827685.144;337.26;336.66;294.66;294.66;293.16;276.96000000000004;273.20264511476705;293.16;275.26000000000005;270.16;276.46000000000004;349.36;298.26000000000005;270.26000000000005;274.76000000000005;294.26000000000005;291.96000000000004;299.06;328.36;295.16;293.06;327.96000000000004;320.66;262.66;240.61611355647437;267.9596281332873;273.20264511476705;292.36;5970000.0;3490000.0;3540000.0;1310000.0;3540000.0;3030000.0;5990000.0;0.0;0.0;0.12016666666666667;0.028833333333333332;0.0;0.0;0.0;11629.84375;0.0;3986.47314453125;20259.6171875;489510.5428957404;488471.17481712974;260726.38658408012;260726.38658408012;254372.48968250732;430862.6128555636;460542.747743898;437014.5942484492;473178.34860283375;529896.1217030672;474145.55491638783;437171.9378037978;443955.1368504969;462010.81260629336;459713.4236617705;420232.32990129944;476622.9481251999;463201.08628054545;460408.5339665152;229958.8627652946;199440.67485045042;459613.00689736987;197503.46965855555;196762.80634341057;272.162476087215;2455122.934622136;1091648.4887010271;153778.82535512603;883692.2990317054;0;96;98;160;162;160;136;1;95;113;790443872715.4252;310116646435.1156;683942761305.0852;28781.25347155222;7557.491657052479;-0.0;0.0;3408385.282686374;562829.2535373804;0.0;4261159.420031869;2.326972830663441;0.20902436770022936
3742;2019-07-22 22:35:45.105;631;629;215;216;198;36;202;16;-24;30;766;251;-26;36;211;188;259;531;192;220;202;-107;602;350;355;130;355;303;604;-2.0;-2.0;820.0;555.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;20726.26953125;11784.9345703125;0.0;3982.93286132812;476.0;297038;548.0;0.0;Calculated values ==>;1563827745.105;336.26000000000005;336.06;294.66;294.76000000000005;292.96000000000004;276.76000000000005;273.3108153835814;293.36;274.76000000000005;270.76000000000005;276.16;349.76;298.26000000000005;270.56;276.76000000000005;294.26000000000005;291.96000000000004;299.06;326.26000000000005;295.16;293.36;327.96000000000004;320.76000000000005;262.46000000000004;240.39332010688793;267.9596281332873;273.3108153835814;292.36;6020000.0;3500000.0;3550000.0;1300000.0;3550000.0;3030000.0;6040000.0;0.0;0.0;0.13666666666666666;0.0925;0.0;0.0;0.0;11784.9345703125;0.0;3982.93286132812;20726.26953125;487594.4595903906;487099.5723459885;260358.65637036387;260809.5475539495;253327.50379903268;430799.1582183253;460655.98800483014;437953.82195464283;473017.81868751155;530313.5891873743;474145.55491638783;437642.0229114993;446814.236746235;461858.60828959;459556.16276525194;418580.67487441096;472849.28535785666;463051.38004137354;460655.98800483014;229958.8627652946;199858.6285646581;459567.50277591764;194963.77485368622;196762.80634341057;271.14459571343355;2455464.2616710435;1091843.4850235356;153845.19390418765;883692.2990317054;0;96;98;160;162;160;136;1;95;113;790656434460.3035;310194895540.0708;684124443134.9812;33208.63977046407;24475.844832806408;-0.0;0.0;3408901.5293511734;563096.0244940704;0.0;4261159.420031869;3.6583567722999626;0.4028198490250367
3743;2019-07-22 22:36:48.116;620;623;214;215;199;41;209;21;-24;30;773;250;-26;37;212;189;259;541;192;220;209;-105;607;358;362;134;362;306;609;-3.0;-1.0;913.0;478.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21016.578125;11877.6259765625;0.0;4003.23876953125;477.0;297039;548.0;0.0;Calculated values ==>;1563827808.116;335.16;335.46000000000004;294.56;294.66;293.06;277.26000000000005;274.1680685717883;294.06;275.26000000000005;270.76000000000005;276.16;350.46000000000004;298.16;270.56;276.86;294.36;292.06;299.06;327.26000000000005;295.16;294.06;327.96000000000004;320.86;262.66;241.2770596917726;268.3187672390254;274.1680685717883;292.36;6070000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3060000.0;6090000.0;0.0;0.0;0.15216666666666667;0.07966666666666668;0.0;0.0;0.0;11877.6259765625;0.0;4003.23876953125;21016.578125;485508.98997977335;485712.0886136499;259566.86683617166;260004.64729232143;253456.9166376319;430280.9020939914;460513.55173570686;437270.2536001789;472494.68880147435;530817.3057209284;473636.56074520265;436954.0803290252;446377.6748942886;460919.05237078964;458421.9707624873;416856.85868484736;473735.65185803955;461994.71921587875;460513.55173570686;229958.8627652946;200276.58477070546;459148.8962364627;197910.3058329759;196762.80634341057;272.3611855471255;2455829.575361355;1092050.5685791853;153915.08510696224;883692.2990317054;0;96;98;160;162;160;136;1;95;113;790882328895.0094;310278070059.9625;684316311629.7314;36422.60538524273;20812.007702144452;-0.0;0.0;3409510.9091265616;563492.3623930101;0.0;4261159.420031869;3.6039985229057065;0.3763308404881855
3744;2019-07-22 22:37:45.106;614;618;212;214;198;44;210;20;-18;31;778;251;-20;43;213;190;259;556;192;221;209;-102;626;358;355;135;363;310;628;-3.0;-1.0;1049.0;532.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21642.021484375;12272.6611328125;0.0;4053.32250976562;478.0;297040;550.0;0.0;Calculated values ==>;1563827865.106;334.56;334.96000000000004;294.36;294.56;292.96000000000004;277.56;274.1680685717883;294.16;275.16;271.36;276.26000000000005;350.96000000000004;298.26000000000005;271.16;277.46000000000004;294.46000000000004;292.16;299.06;328.76000000000005;295.26000000000005;294.06;328.16;320.96000000000004;262.96000000000004;241.49495122638035;268.7936212382143;274.1680685717883;292.36;6260000.0;3579999.9999999995;3550000.0;1350000.0;3629999.9999999995;3100000.0;6280000.0;0.0;0.0;0.17483333333333334;0.08866666666666667;0.0;0.0;0.0;12272.6611328125;0.0;4053.32250976562;21642.021484375;482528.3393590271;482882.1435111955;257540.37127766566;258354.21117233287;252168.54934489;430280.9020939914;461725.47914583527;437301.7563972805;472460.9817075043;531038.2101658768;473231.12580128683;436983.6325089788;446459.3092807162;460899.70540415944;458558.7677456443;409452.4351793529;473638.15283359075;463183.32317938417;461592.22777629585;230795.22267914342;200694.54348549087;459295.6812261077;198066.35341900092;196762.80634341057;272.4234926499282;2456167.230026931;1092241.724810101;153978.85502743223;883692.2990317054;0;96;98;160;162;160;136;1;95;113;791086638045.0436;310354721609.97534;684491840829.7609;41826.32295403588;23162.333732230134;-0.0;0.0;3410130.2711302843;563840.4315206162;0.0;4261159.420031869;3.980688582633133;0.41297013804510824
3745;2019-07-22 22:38:45.136;614;616;207;208;194;47;208;22;-14;32;782;253;-16;47;214;191;259;569;193;222;207;-101;623;363;352;136;368;315;624;-1.0;-1.0;1049.0;504.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21104.0625;12129.9921875;0.0;4100.1416015625;479.0;297041;553.0;0.0;Calculated values ==>;1563827925.136;334.56;334.76000000000005;293.86;293.96000000000004;292.56;277.86;274.69669130483857;293.96000000000004;275.36;271.76000000000005;276.36;351.36;298.46000000000004;271.56;277.86;294.56;292.26000000000005;299.06;330.06;295.36;293.86;328.46000000000004;321.06;263.06;241.71165711629368;269.38090353596624;274.69669130483857;292.46000000000004;6230000.0;3629999.9999999995;3520000.0000000005;1360000.0;3679999.9999999995;3150000.0;6240000.0;0.0;0.0;0.17483333333333334;0.084;0.0;0.0;0.0;12129.9921875;0.0;4100.1416015625;21104.0625;482867.7548635313;483043.8534679942;255774.6139816312;256168.35698980262;250893.70705804913;429947.3805835815;461917.0532126514;436787.6458509821;472427.34351167246;531080.4967838326;472811.5856524352;436464.6662498415;446064.14464090933;460259.9396827633;457893.7095298428;410731.35749679914;476111.9987795951;463761.73777380685;461784.41255085584;232049.79005350024;201112.50472608567;459241.4411475646;199522.68195887574;196762.80634341057;273.02327701340874;2456523.625501981;1092445.1819320621;154046.83453442802;883692.2990317054;0;96;98;160;162;160;136;1;95;113;791298844094.9424;310436062259.9366;684679434579.6715;41481.824520469934;21816.375771849867;-0.0;0.0;3410824.852809522;564215.4415109277;0.0;4261159.420031869;3.900041805876949;0.4017796340068523
3746;2019-07-22 22:39:45.137;614;614;200;200;186;52;207;24;-8;34;787;254;-10;50;214;192;259;567;194;222;206;-105;620;363;352;135;368;321;622;-1.0;-1.0;931.0;320.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20015.658203125;12010.3193359375;0.0;4184.17041015625;480.0;297042;555.0;0.0;Calculated values ==>;1563827985.137;334.56;334.56;293.16;293.16;291.76000000000005;278.36;274.69669130483857;293.86;275.56;272.36;276.56;351.86;298.56;272.16;278.16;294.56;292.36;299.06;329.86;295.36;293.76000000000005;328.66;321.16;262.66;241.49495122638035;270.0766712529157;274.69669130483857;292.56;6200000.0;3629999.9999999995;3520000.0000000005;1350000.0;3679999.9999999995;3210000.0;6220000.0;0.0;0.0;0.15516666666666667;0.05333333333333334;0.0;0.0;0.0;12010.3193359375;0.0;4184.17041015625;20015.658203125;483206.1453251875;482980.6652284411;253191.8574308684;253191.8574308684;248150.08882881887;429947.3805835815;461784.41255085584;436362.97416716564;472753.7123474745;531154.0516079718;472136.51553073805;436034.8999663198;445325.16519301647;460259.9396827633;458031.83721652924;411963.4192320288;476054.6739094298;463761.73777380685;461651.65144838125;232886.18681767926;201530.46850934727;458993.49352467206;200282.1443634528;196762.80634341057;273.3235459276024;2456866.295553194;1092646.3545481348;154115.87161864885;883692.2990317054;0;96;98;160;162;160;136;1;95;113;791510047615.5265;310517363615.16144;684870237760.1992;36631.87542454278;13797.938621931695;-0.0;0.0;3411475.811159989;564512.2324114626;0.0;4261159.420031869;3.11401068123425;0.3012185842362215
3747;2019-07-22 22:40:45.097;610;612;200;200;182;49;205;25;-9;35;795;253;-12;50;215;192;259;569;193;222;204;-113;654;360;345;135;365;307;652;802.0;-1.0;1014.0;302.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;28968.673828125;21867.125;0.0;4000.63696289062;481.0;297043;556.0;0.0;Calculated values ==>;1563828045.097;334.16;334.36;293.16;293.16;291.36;278.06;274.38016830617;293.66;275.66;272.26000000000005;276.66;352.66;298.46000000000004;271.96000000000004;278.16;294.66;292.36;299.06;330.06;295.36;293.56;328.76000000000005;321.26000000000005;261.86;241.49495122638035;268.43790593516167;274.38016830617;292.46000000000004;6540000.000000001;3600000.0;3450000.0;1350000.0;3650000.0;3070000.0;6520000.0;0.13366666666666666;0.0;0.169;0.050333333333333334;0.0;0.13366666666666666;0.0;21867.125;0.0;4000.63696289062;28968.673828125;478707.08374164917;479242.4936683304;251835.0157759243;251835.0157759243;245721.16832509407;430148.3826014536;462582.53247103514;439381.6388549594;472851.2559263234;533039.2681705592;473861.13942533004;438918.9086401352;448021.6136539549;460861.3903087613;458513.0163278268;393610.14392345597;472638.8411284034;464793.3777940636;462451.4924933424;233304.39079467155;201948.4348523538;458186.2690791373;200928.41851613435;200928.41851613435;273.56483139586925;2457274.2261835807;1092928.4783753012;154184.03287537783;883692.2990317054;0;96;99;160;162;160;136;1;95;113;791719008214.8285;310598309614.89105;685058512159.5703;40298.59423726144;12948.645145004482;-0.0;34956.91755495347;3412116.4710135325;564734.9720166444;0.0;4261450.53347209;3.4098101360200905;0.16224603108107913
3748;2019-07-22 22:41:45.128;615;613;199;198;184;49;204;28;-25;36;796;253;-28;19;216;193;259;571;195;221;204;-121;641;364;350;134;368;295;638;669.0;0.0;1373.0;346.0;0.0;0;0;0;1;0;1;1;0;0;0;1;1;1;1;0;31212.34375;21591.0;3212.67651367188;3857.05346679688;482.0;297044;555.0;0.0;Calculated values ==>;1563828105.128;334.66;334.46000000000004;293.06;292.96000000000004;291.56;278.06;274.8017692304317;293.56;275.96000000000004;270.66;276.76000000000005;352.76;298.46000000000004;270.36;275.06;294.76000000000005;292.46000000000004;299.06;330.26000000000005;295.26000000000005;293.56;328.66;321.36;261.06;241.2770596917726;266.98899913490544;274.8017692304317;292.66;6409999.999999999;3640000.0;3500000.0;1340000.0;3679999.9999999995;2950000.0;6380000.0;0.1115;0.0;0.22883333333333333;0.057666666666666665;0.0;0.1115;0.0;21591.0;3212.67651367188;3857.05346679688;31212.34375;480963.4066210155;481012.94905528135;252083.07825558176;251722.5420522113;246867.76646158294;429879.7862731237;461691.87941572437;439580.622189427;473079.2034362849;534031.5109652687;475410.8716115013;439127.9068236949;445968.643306793;460532.67531867756;458008.9962070331;402128.0525578172;474697.51096468576;463927.47094490804;461691.87941572437;232886.18681767926;202366.40377179522;457535.8361779034;201810.13386131078;201810.13386131078;273.9279159482509;2457775.9937772606;1093290.8165291683;154249.54746083112;883719.0851684045;0;96;99;161;162;160;136;1;95;113;791927615940.3057;310679051310.07574;685239205469.9836;54409.813412417265;14746.848833590175;-0.0;28976.814629317116;3412906.115518064;564965.8870448156;0.0;4261983.589845081;3.4239699038440037;0.19870330098494418
3749;2019-07-22 22:42:45.128;626;622;208;207;191;58;206;32;-43;37;788;253;-45;3;217;187;259;567;195;220;205;-123;623;377;365;134;382;282;620;457.0;-2.0;1763.0;519.0;0.0;24;0;0;1;0;1;1;0;0;0;1;1;1;1;0;31367.521484375;21136.431640625;3679.54296875;3705.591796875;483.0;297045;554.0;0.0;Calculated values ==>;1563828165.128;335.76000000000005;335.36;293.96000000000004;293.86;292.26000000000005;278.96000000000004;276.14872888175563;293.76000000000005;276.36;268.86;276.86;351.96000000000004;298.46000000000004;268.66;273.46000000000004;294.86;291.86;299.06;329.86;295.16;293.66;328.56;321.46000000000004;260.86;241.2770596917726;265.3697278774862;276.14872888175563;292.66;6230000.0;3770000.0000000005;3650000.0;1340000.0;3820000.0000000005;2820000.0;6200000.0;0.07616666666666667;0.0;0.29383333333333334;0.08650000000000001;0.0;0.07616666666666667;0.0;21136.431640625;3679.54296875;3705.591796875;31367.521484375;484593.2567829866;484354.10752151604;256390.56937958262;255992.8416541347;249989.88733453213;428973.91024759493;459636.7508791465;439740.59669076424;473176.5657117748;534164.257662844;477057.9897376441;439446.05006468063;446268.03569137596;458465.95490812336;455023.4628231149;410731.35749679914;476298.6238763961;461537.0928964145;459499.9958173634;232467.98657752166;202784.37528459195;457333.6201666446;204420.4228148194;204420.4228148194;275.0018249880501;2458297.4926542137;1093646.878459507;154312.56950469504;883776.5203307581;0;96;99;161;162;160;136;1;95;113;792142115940.3057;310759451310.07574;685412305469.9836;69144.91109054846;21876.99157093288;-0.0;19428.560810360435;3413935.7382222554;565271.0857148533;0.0;4262386.9679737445;3.8725244574098316;0.28515493881852266
3750;2019-07-22 22:43:45.119;631;626;218;219;198;60;206;36;-29;41;776;254;-31;17;217;180;259;544;193;220;205;-120;601;373;358;134;378;302;600;322.0;0.0;1405.0;418.0;0.0;90;0;100;1;0;0;1;0;0;0;1;1;1;1;0;25714.009765625;11826.5732421875;5396.294921875;3948.39233398438;483.0;297046;552.0;0.0;Calculated values ==>;1563828225.119;336.26000000000005;335.76000000000005;294.96000000000004;295.06;292.96000000000004;279.16;275.73799182748917;293.76000000000005;276.76000000000005;270.26000000000005;277.26000000000005;350.76;298.56;270.06;274.86;294.86;291.16;299.06;327.56;295.16;293.66;328.36;321.46000000000004;261.16;241.2770596917726;267.8393353686513;275.73799182748917;292.46000000000004;6010000.0;3729999.9999999995;3579999.9999999995;1340000.0;3779999.9999999995;3020000.0;6000000.0;0.05366666666666667;0.0;0.2341666666666667;0.06966666666666667;0.0;0.05366666666666667;0.0;11826.5732421875;5396.294921875;3948.39233398438;25714.009765625;487702.2512738564;487114.8894184755;262043.48256293673;262519.5366370419;253534.51242596126;429258.0297950786;460728.8237906335;437401.2382119444;473565.85517348704;531431.875930999;474627.8007999696;437087.69907598407;444301.04523409;459102.46229502873;454693.28805054125;418916.5101772673;475311.3274960644;462600.4079176935;460594.19487161405;231631.59724164338;202784.37528459195;457636.89442952105;203288.9287039721;203288.9287039721;274.54500636172816;2458773.100728884;1093921.5289628194;154376.34313823847;883852.1409683032;0;96;99;161;162;160;136;1;95;113;792358983405.0781;310839839249.9914;685587479189.7998;54821.29914311685;17719.574945546578;-0.0;13808.715950996784;3414968.635015356;565601.0076064363;0.0;4262663.903733202;4.078623001574529;0.3061362287376133
3751;2019-07-22 22:44:45.119;619;619;220;220;199;53;207;37;-25;43;774;252;-27;29;217;174;259;534;191;221;206;-115;602;370;356;131;375;301;601;348.0;-1.0;1589.0;405.0;0.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;26892.33203125;11823.5947265625;5702.60595703125;3973.54638671875;484.0;297047;551.0;0.0;Calculated values ==>;1563828285.119;335.06;335.06;295.16;295.16;293.06;278.46000000000004;275.4277932560699;293.86;276.86;270.66;277.46000000000004;350.56000000000006;298.36;270.46000000000004;276.06;294.86;290.56;299.06;326.56;295.26000000000005;293.76000000000005;328.26000000000005;321.56;261.66;240.61611355647437;267.7187500070086;275.4277932560699;292.26000000000005;6020000.0;3700000.0;3560000.0;1310000.0;3750000.0;3010000.0;6010000.0;0.058;0.0;0.26483333333333337;0.06749999999999999;0.0;0.058;0.0;11823.5947265625;5702.60595703125;3973.54638671875;26892.33203125;485918.20279506396;486027.9440333472;262917.6631565186;262917.6631565186;253871.73518322778;429467.9694778635;461171.6782371525;438249.86041294545;474147.34029804735;531298.7830605734;474522.3232231597;437940.2675631159;446212.05846747686;459576.05396648473;454341.56483116094;418580.67487441096;473684.77759399015;463033.5824654418;461037.7653776629;231213.40812182956;203202.34940748036;458612.17252542754;202931.92071968102;202931.92071968102;274.39245256828286;2459211.4869105243;1094118.6136958923;154442.35929424432;883944.6318089607;0;96;99;161;162;160;136;1;95;113;792573183405.0781;310919339249.9914;685768379189.7998;62320.03436209954;17258.41699688789;-0.0;14970.13899016295;3415944.812794566;565892.4908726232;0.0;4262903.727524378;4.397660588282265;0.31815234203908604
3752;2019-07-22 22:45:45.101;608;610;218;218;197;50;208;38;-27;45;780;249;-29;21;218;171;259;544;191;220;207;-109;605;370;356;138;375;299;604;517.0;-1.0;1482.0;300.0;0.0;98;99;100;1;0;0;1;0;0;0;1;0;1;1;0;26466.751953125;11893.107421875;5762.90478515625;3070.59399414062;484.0;297048;549.0;0.0;Calculated values ==>;1563828345.101;333.96000000000004;334.16;294.96000000000004;294.96000000000004;292.86;278.16;275.4277932560699;293.96000000000004;276.96000000000004;270.46000000000004;277.66;351.16;298.06;270.26000000000005;275.26000000000005;294.96000000000004;290.26000000000005;299.06;327.56;295.16;293.86;328.06;321.56;262.26000000000005;242.14157278889297;267.47669482898436;275.4277932560699;292.26000000000005;6050000.0;3700000.0;3560000.0;1380000.0;3750000.0;2990000.0;6040000.0;0.08616666666666667;0.0;0.247;0.05;0.0;0.08616666666666667;0.0;11893.107421875;5762.90478515625;3070.59399414062;26466.751953125;484032.9132740161;484428.29740905616;261727.45857626753;261727.45857626753;252943.63124239352;429467.9694778635;461305.4655017553;438390.63782803225;473437.2657590101;532073.3785199946;474429.4167902595;438082.61597026663;445469.0283512164;459714.2297114683;453910.4172525164;417555.6029022761;474814.62621693657;462901.36609670473;461171.6782371525;230377.04089860234;203202.34940748036;458119.20440535154;203619.5265383782;203619.5265383782;274.6592143777046;2459656.0125468513;1094316.1935890778;154501.04285384397;884040.1490682146;0;96;99;161;162;160;136;1;95;113;792786719325.4788;311000015040.14276;685948325190.1375;57988.464488544545;12724.983893348668;-0.0;22192.410404711052;3416947.082848955;566142.2775886749;0.0;4263213.32253021;4.482444346404933;0.27157096518596596
3753;2019-07-22 22:46:45.110;602;605;216;216;194;51;209;39;-29;46;785;245;-30;17;218;169;258;554;191;220;208;-104;609;372;358;138;377;298;608;649.0;-1.0;1415.0;179.0;0.0;98;99;100;1;0;0;1;0;0;0;1;0;1;1;0;26750.943359375;12014.841796875;5857.66796875;3047.93139648438;484.0;297049;548.0;0.0;Calculated values ==>;1563828405.11;333.36;333.66;294.76000000000005;294.76000000000005;292.56;278.26000000000005;275.63479819532273;294.06;277.06;270.26000000000005;277.76000000000005;351.66;297.66;270.16;274.86;294.96000000000004;290.06;298.96000000000004;328.56;295.16;293.96000000000004;327.96000000000004;321.56;262.76000000000005;242.14157278889297;267.35522164206344;275.63479819532273;292.26000000000005;6090000.0;3720000.0000000005;3579999.9999999995;1380000.0;3770000.0000000005;2980000.0;6080000.0;0.10816666666666667;0.0;0.23583333333333334;0.029833333333333333;0.0;0.10816666666666667;0.0;12014.841796875;5857.66796875;3047.93139648438;26750.943359375;482725.6955557968;483268.30906620494;260518.49766711358;260518.49766711358;251618.12676964857;429328.3091220336;461131.9395044041;438307.6172986034;473535.07189352607;532667.7553128705;474090.50555383577;438153.8488135099;445097.5059266029;459399.49050786434;453276.9520106924;415792.98109022394;475818.46708085004;462600.4079176935;460997.6953817449;229958.8627652946;203202.34940748036;458626.5587268162;204945.31726456137;204945.31726456137;275.1798668056892;2460099.559861944;1094515.4563835878;154552.03821344013;884137.0016999298;0;96;99;161;162;160;136;1;95;113;793000951454.8523;311082827459.90063;686127452054.6136;55034.609091361584;7568.157036957269;-0.0;27696.332233008685;3417889.0830715415;566311.4124623591;0.0;4263629.124411903;4.316309472712037;0.21276876793440982
3754;2019-07-22 22:47:45.131;600;603;214;213;192;54;210;41;-29;47;784;243;-31;16;219;168;258;562;189;219;209;-101;612;377;361;140;381;299;611;772.0;-1.0;1566.0;296.0;0.0;98;99;100;1;0;0;1;0;0;0;1;0;1;1;0;26682.484375;12055.0830078125;5780.396484375;3021.62109375;485.0;297050;548.0;0.0;Calculated values ==>;1563828465.131;333.16;333.46000000000004;294.56;294.46000000000004;292.36;278.56;276.14872888175563;294.16;277.26000000000005;270.26000000000005;277.86;351.56000000000006;297.46000000000004;270.06;274.76000000000005;295.06;289.96000000000004;298.96000000000004;329.36;295.06;294.06;327.96000000000004;321.66;263.06;242.56692532238324;267.47669482898436;276.14872888175563;292.06;6120000.0;3770000.0000000005;3610000.0;1400000.0;3810000.0;2990000.0;6110000.0;0.12866666666666665;0.0;0.261;0.04933333333333333;0.0;0.12866666666666665;0.0;12055.0830078125;5780.396484375;3021.62109375;26682.484375;482096.4784968699;482642.1388448934;259431.89435032097;259001.52074889906;250743.7662517877;428973.91024759493;460803.6552621485;438082.61597026663;473373.3937792042;532489.2570598532;473725.55556774227;437773.3837767312;444756.5733829062;458905.66924145096;452258.61195787106;414687.6991381782;476646.0128637527;462012.88651447376;460668.655203527;229958.8627652946;203620.32615720207;458618.2853979521;205764.2976232598;205764.2976232598;275.5181874262313;2460544.9942749846;1094716.1092947319;154602.63552051067;884234.0195149645;0;96;99;161;162;160;136;1;95;113;793216726950.3802;311166256650.1048;686306614740.052;60635.08108856878;12474.130063551485;-0.0;32797.69400866104;3418853.334528663;566478.4899786095;0.0;4264133.417739394;5.077738620687623;0.2614134439342412
3755;2019-07-22 22:48:45.121;598;601;212;211;191;60;209;44;-28;48;782;241;-30;16;220;167;258;567;189;218;208;-98;631;379;362;139;384;299;623;689.0;0.0;1472.0;324.0;0.0;0;99;100;1;0;0;1;0;1;0;1;0;1;1;0;39291.296875;12600.603515625;18158.255859375;3021.7568359375;485.0;297051;549.0;0.0;Calculated values ==>;1563828525.121;332.96000000000004;333.26000000000005;294.36;294.26000000000005;292.26000000000005;279.16;276.35288757459654;294.06;277.56;270.36;277.96000000000004;351.36;297.26000000000005;270.16;274.76000000000005;295.16;289.86;298.96000000000004;329.86;294.96000000000004;293.96000000000004;328.06;321.66;263.36;242.35481222062532;267.47669482898436;276.35288757459654;292.06;6310000.0;3790000.0;3620000.0000000005;1390000.0;3840000.0;2990000.0;6230000.0;0.11483333333333333;0.0;0.24533333333333335;0.054000000000000006;0.0;0.11483333333333333;0.0;12600.603515625;18158.255859375;3021.7568359375;39291.296875;479608.41360747296;480978.8374217142;257833.69855254964;257426.22856703674;249863.21028678512;428830.04407018964;460513.55173570686;438236.7768127522;473601.1518756995;532281.3339845433;473490.4630748804;437928.15255369636;444756.5733829062;458568.27888098784;451757.65695884224;406730.6532786709;475932.4823715208;461726.5624587006;460378.1213234712;230377.04089860234;203620.32615720207;459078.972389739;206042.2507143371;206042.2507143371;275.6343411067988;2461094.684155237;1094921.5391051176;154652.98860968562;884433.4750363992;0;96;99;161;162;161;136;1;95;113;793433590800.4147;311249942700.1181;686485984840.0806;56965.057069477836;13663.982970471705;-0.0;29206.23580828223;3419833.1723466106;566696.2712843262;0.0;4264650.031038049;2.955401263991954;0.1621399775104748
3756;2019-07-22 22:49:45.122;603;605;209;208;184;40;204;38;-31;48;779;240;-32;16;218;149;259;573;189;219;203;-97;659;358;342;137;362;296;652;624.0;-2.0;340.0;0.0;0.0;0;99;100;1;0;0;1;0;1;0;1;0;1;1;0;39715.453125;13136.8583984375;18352.708984375;2927.14404296875;485.0;297052;550.0;0.0;Calculated values ==>;1563828585.122;333.46000000000004;333.66;294.06;293.96000000000004;291.56;277.16;274.1680685717883;293.56;276.96000000000004;270.06;277.96000000000004;351.06000000000006;297.16;269.96000000000004;274.76000000000005;294.96000000000004;288.06;299.06;330.46000000000004;295.06;293.46000000000004;328.16;321.66;263.46000000000004;241.92719264551067;267.1113755279542;274.1680685717883;292.06;6590000.000000001;3579999.9999999995;3420000.0000000005;1370000.0;3620000.0000000005;2960000.0;6520000.0;0.10400000000000001;0.0;0.056666666666666664;0.0;0.0;0.10400000000000001;0.0;13136.8583984375;18352.708984375;2927.14404296875;39715.453125;477050.8832492773;478187.14626434166;255108.98086645897;254736.59623177545;246376.48897222703;430280.9020939914;462903.44735616155;438449.4162088901;473859.9099963197;532193.9947699287;473765.2691184912;438296.42880847026;445350.023721129;461726.5624587006;452823.4905160512;278487.64625608537;473266.01110470976;464845.5509324027;462773.1128706931;230795.22267914342;203620.32615720207;459490.2302056566;202496.42290420205;202496.42290420205;274.1680685717883;2461753.0847109347;1095136.0215287898;154702.56360985286;884737.7381473635;0;96;99;161;162;161;136;1;95;113;793644794320.1595;311332744080.01807;686664487814.865;13370.669620598988;0.0;-0.0;27068.77575651507;3420419.3131705043;566810.139706718;0.0;4265118.997283163;1.17499446349837;0.008254705300383042
3757;2019-07-22 22:50:45.112;629;630;206;204;178;31;199;31;-35;44;776;240;-36;15;217;135;259;585;189;220;198;-96;646;349;336;138;352;293;640;3131.0;-1.0;132.0;62.0;0.0;0;100;81;1;0;0;1;0;1;0;1;0;1;1;0;37090.921875;11470.7119140625;18144.9140625;2896.87329101562;485.0;297053;549.0;0.0;Calculated values ==>;1563828645.112;336.06;336.16;293.76000000000005;293.56;290.96000000000004;276.26000000000005;273.20264511476705;293.06;276.26000000000005;269.66;277.56;350.76;297.16;269.56;274.66;294.86;286.66;299.06;331.66;295.16;292.96000000000004;328.06;321.66;263.56;242.14157278889297;266.74333088950624;273.20264511476705;292.06;6459999.999999999;3490000.0;3360000.0;1380000.0;3520000.0000000005;2930000.0;6400000.0;0.5218333333333333;0.0;0.022000000000000002;0.010333333333333333;0.0;0.5218333333333333;0.0;11470.7119140625;18144.9140625;2896.87329101562;37090.921875;482455.7722654342;483276.46177056944;254569.2612065749;253822.53801246476;244815.89570502267;430862.6128555636;463154.26029409963;438510.57582547225;473339.4428557924;532107.3158291399;474155.84430272796;438358.4652479722;445796.9924238678;463105.5069138693;452397.93749506865;399194.4423437389;476590.3739276015;465845.123502525;463024.9934053125;230377.04089860234;203620.32615720207;459436.6143945837;199869.2894787697;199869.2894787697;273.1006581937688;2462393.0311605157;1095341.050437579;154751.08899873082;885041.8343149928;0;96;99;161;162;161;136;1;95;113;793848160420.1919;311415230330.0312;686841158364.8931;5250.108299627456;2682.1956907967447;-0.0;137323.41816566756;3420574.460457673;566832.4876122065;0.0;4266488.70391024;4.467688594489031;-0.07548682023130367
3758;2019-07-22 22:51:45.143;646;646;210;210;177;19;195;19;-34;37;773;240;-35;20;215;127;259;595;189;219;194;-95;649;331;337;135;335;294;644;373.0;-1.0;523.0;47.0;0.0;0;100;72;1;0;0;1;0;1;0;1;0;1;1;0;36808.40234375;10873.4697265625;18620.767578125;2930.10278320312;485.0;297054;549.0;0.0;Calculated values ==>;1563828705.143;337.76;337.76;294.16;294.16;290.86;275.06;271.215330690691;292.66;275.06;269.76000000000005;276.86;350.46000000000004;297.16;269.66;275.16;294.66;285.86;299.06;332.66;295.06;292.56;328.06;321.66;263.66;241.49495122638035;266.86631818009863;271.215330690691;292.06;6490000.000000001;3310000.0;3370000.0000000005;1350000.0;3350000.0;2940000.0;6440000.000000001;0.06216666666666667;0.0;0.08716666666666667;0.007833333333333333;0.0;0.06216666666666667;0.0;10873.4697265625;18620.767578125;2930.10278320312;36808.40234375;484603.74543928925;485153.13959082885;255885.3097193209;255885.3097193209;244360.5969665235;431954.4880088244;462485.6546365705;438439.1573181969;473046.2935902154;531721.2297303072;474025.85845638457;438286.6576737402;446302.805198484;465353.84072849737;454390.13802806253;397255.3373024769;477624.8289915904;465573.2778783255;462355.6847664004;230377.04089860234;203620.32615720207;459999.7099186881;194666.77419033393;194666.77419033393;270.9532564912445;2463009.177038947;1095527.3481550524;154799.67222097004;885348.3732914999;0;96;99;161;162;161;136;1;95;113;794050164734.8517;311497172644.8932;687017349349.5963;21248.82606264539;2078.4413298721074;-0.0;16641.327274145468;3420795.399002954;566872.1800844991;0.0;4267772.406357175;1.232672571232679;0.04364603554423125
3759;2019-07-22 22:52:45.143;655;647;211;210;186;20;196;12;-35;30;771;240;-36;21;213;131;259;571;190;216;195;-93;597;340;339;138;344;293;598;946.0;-1.0;1735.0;527.0;0.0;41;99;56;1;0;0;1;0;0;0;1;0;1;0;0;21038.4609375;8875.408203125;4217.3505859375;2888.90844726562;484.0;297055;549.0;0.0;Calculated values ==>;1563828765.143;338.66;337.86;294.26000000000005;294.16;291.76000000000005;275.16;272.21867820750657;292.76000000000005;274.36;269.66;276.16;350.26;297.16;269.56;275.26000000000005;294.46000000000004;286.26000000000005;299.06;330.26000000000005;294.76000000000005;292.66;328.06;321.56;263.86;242.14157278889297;266.74333088950624;272.21867820750657;292.16;5970000.0;3400000.0;3390000.0;1380000.0;3440000.0;2930000.0;5980000.0;0.15766666666666668;0.0;0.2891666666666667;0.08783333333333333;0.0;0.15766666666666668;0.0;8875.408203125;4217.3505859375;2888.90844726562;21038.4609375;491424.41543926974;490227.99863339396;259007.12996520518;258570.7077740556;249139.38446955004;431420.45991060114;462313.3204839223;438510.57582547225;471968.1179040911;531588.9242841678;474155.84430272796;438358.4652479722;446635.1776701897;463775.3728593922;453400.8520411482;420232.32990129944;479526.44107747986;464898.7860769384;462182.9142258877;230377.04089860234;203202.34940748036;459739.855471695;195727.20392339473;195727.20392339473;271.41499402474216;2463491.2342329575;1095691.9221378;154848.16398122394;885538.6909428671;0;96;99;161;162;161;136;1;95;113;794252964734.8517;311579072644.8932;687193449349.5963;70204.85837501741;23189.111227659043;-0.0;42011.18365769306;3421557.5130399344;567082.7430224785;0.0;4268261.177281607;8.472529884277558;0.4812277232070078
3760;2019-07-22 22:53:45.104;642;638;212;212;188;24;197;8;-33;25;768;241;-34;23;211;136;259;529;190;215;196;-90;600;331;336;142;336;296;602;-2.0;-1.0;891.0;212.0;0.0;1;99;52;1;0;0;1;0;0;0;1;0;1;0;0;20226.060546875;8676.484375;3145.31396484375;2906.77514648438;484.0;297056;549.0;0.0;Calculated values ==>;1563828825.104;337.36;336.96000000000004;294.36;294.36;291.96000000000004;275.56;271.215330690691;292.86;273.96000000000004;269.86;275.66;349.96000000000004;297.26000000000005;269.76000000000005;275.46000000000004;294.26000000000005;286.76000000000005;299.06;326.06;294.66;292.76000000000005;328.06;321.56;264.16;242.98782864720522;267.1113755279542;271.215330690691;292.16;6000000.0;3310000.0;3360000.0;1420000.0;3360000.0;2960000.0;6020000.0;0.0;0.0;0.1485;0.035333333333333335;0.0;0.0;0.0;8676.484375;3145.31396484375;2906.77514648438;20226.060546875;489330.4753588584;488565.6124991822;259171.0935575075;259171.0935575075;249688.29357489804;431954.4880088244;462895.6195607132;438143.1473471288;470944.3282388252;531051.549796409;473882.34733438975;437989.56915575906;446335.83893966797;464697.3221144689;455615.5749715822;419249.53058101545;472800.09293183935;465208.4333863484;462766.1381903179;230377.04089860234;203202.34940748036;459426.2154271448;193103.2113084758;195727.20392339473;270.31921307337825;2463834.881730339;1095838.0928370303;154896.42995138335;885600.0065998993;0;96;99;161;162;161;136;1;95;113;794455333110.5405;311663018045.1789;687370034495.1974;36388.43050173997;9410.079478859638;-0.0;0.0;3422445.2130699474;567354.2263670072;0.0;4268611.042919367;3.1095007281670757;0.27626781593027705
3761;2019-07-22 22:54:45.114;627;630;214;215;189;24;197;4;-28;21;761;242;-33;25;211;139;259;534;190;215;196;-92;603;332;336;142;337;296;606;-3.0;-1.0;860.0;427.0;0.0;1;99;44;1;0;0;0;0;0;0;1;0;1;0;0;17340.078125;8238.09375;0.0;2904.95043945312;484.0;297057;548.0;0.0;Calculated values ==>;1563828885.114;335.86;336.16;294.56;294.66;292.06;275.56;271.32779825182536;292.86;273.56;270.36;275.26000000000005;349.26;297.36;269.86;275.66;294.26000000000005;287.06;299.06;326.56;294.66;292.76000000000005;327.96000000000004;321.56;263.96000000000004;242.98782864720522;267.1113755279542;271.32779825182536;292.16;6030000.0;3320000.0000000005;3360000.0;1420000.0;3370000.0000000005;2960000.0;6060000.0;0.0;0.0;0.14333333333333334;0.07116666666666666;0.0;0.0;0.0;8238.09375;0.0;2904.95043945312;17340.078125;486928.80136160983;487022.51416047674;259772.93902648368;260215.47333243684;249875.06065171148;431896.3278553544;462895.6195607132;438906.64018323726;470549.00337383006;530324.0213711264;473999.3674321875;438143.1473471288;446615.7736650954;464550.6242797336;455855.4016403544;418241.9583136451;473051.33348968154;465208.4333863484;462766.1381903179;229958.8627652946;203202.34940748036;459222.5843325947;191829.30230453867;195727.20392339473;269.8021263712492;2464147.9850610807;1095979.0711471858;154944.86906976622;885626.2219180937;0;96;99;161;162;161;136;1;95;113;794656966710.5085;311748232245.16534;687547664095.1692;35414.41842928014;19029.48857099665;-0.0;0.0;3423043.6698704567;567591.2622667851;0.0;4268611.042919367;4.885909637853531;0.5000416733262042
3762;2019-07-22 22:55:45.125;618;624;217;217;191;28;198;4;-19;18;754;243;-26;31;212;140;259;548;190;215;197;-118;626;334;338;143;338;298;628;-2.0;-1.0;848.0;424.0;0.0;1;99;42;1;0;0;0;0;0;0;1;0;1;0;0;18903.03125;8400.0771484375;0.0;2922.39916992188;484.0;297058;549.0;0.0;Calculated values ==>;1563828945.125;334.96000000000004;335.56;294.86;294.86;292.26000000000005;275.96000000000004;271.55198750734434;292.96000000000004;273.56;271.26000000000005;274.96000000000004;348.56000000000006;297.46000000000004;270.56;276.26000000000005;294.36;287.16;299.06;327.96000000000004;294.66;292.86;328.06;321.56;261.36;243.1966462407574;267.35522164206344;271.55198750734434;292.16;6260000.0;3340000.0;3379999.9999999995;1430000.0;3379999.9999999995;2980000.0;6280000.0;0.0;0.0;0.14133333333333334;0.07066666666666667;0.0;0.0;0.0;8400.0771484375;0.0;2922.39916992188;18903.03125;483107.54469260504;483749.4867441903;259601.36816958542;259601.36816958542;249655.57717273006;431779.12508338504;462724.51004113274;439829.3954714676;470117.3168609056;529443.3298662049;473856.01993963023;438767.1513630838;447070.3672417847;464532.0695134284;455658.0936731139;409452.4351793529;472402.9177605191;464916.765800532;462594.5979581228;230377.04089860234;203202.34940748036;456401.37680225936;191554.44306007653;195727.20392339473;269.6961751009198;2464450.066343543;1096117.7479905777;154993.43921933987;885626.2219180937;0;96;99;161;162;161;136;1;95;113;794859203780.2322;311833747920.04846;687725896764.9257;35089.526607476604;18715.849984447585;-0.0;0.0;3423631.3104593204;567905.8644208066;0.0;4268611.042919367;4.752085593208867;0.48559710978224024
3763;2019-07-22 22:56:45.095;617;621;216;219;201;32;199;5;-9;17;749;242;-16;33;212;142;259;565;188;214;198;-158;635;340;344;143;345;300;638;-2.0;-1.0;912.0;370.0;0.0;1;99;41;1;0;0;0;0;0;0;1;0;1;0;0;19390.568359375;8514.666015625;0.0;2930.025390625;485.0;297059;550.0;0.0;Calculated values ==>;1563829005.095;334.86;335.26000000000005;294.76000000000005;295.06;293.26000000000005;276.36;272.21867820750657;293.06;273.66;272.26000000000005;274.86;348.06000000000006;297.36;271.56;276.46000000000004;294.36;287.36;299.06;329.66;294.56;292.96000000000004;328.16;321.66;257.36;243.1966462407574;267.5978703862781;272.21867820750657;291.96000000000004;6350000.0;3400000.0;3440000.0;1430000.0;3450000.0;3000000.0;6380000.0;0.0;0.0;0.152;0.06166666666666667;0.0;0.0;0.0;8514.666015625;0.0;2930.025390625;19390.568359375;481943.4093558108;482187.99116725504;258576.02271776943;259808.59488601182;252810.39222320725;431420.45991060114;461946.9247618793;440898.71900803724;470018.21299050737;528768.9491469198;473477.1806977309;439846.68438734236;446967.6594324875;463496.67692964146;454925.6500102563;405276.6667394078;473773.23109580873;463905.15235710976;461815.4734546952;230795.22267914342;203620.32615720207;452247.8556954165;192607.29357835732;195727.20392339473;270.14872235379215;2464769.0201171082;1096258.6337055822;155042.18503893202;885626.2219180937;0;96;99;161;162;161;136;1;95;113;795063701480.3297;311919505020.08936;687905207065.0112;37740.29666531135;16011.16799721865;-0.0;0.0;3424237.922195953;568195.1115415503;0.0;4268611.042919367;4.696628572542905;0.4544128815837749
3764;2019-07-22 22:57:45.106;621;619;207;211;208;38;200;5;0;17;745;242;-5;41;210;145;259;573;188;214;199;-197;631;348;351;146;353;303;633;94.0;-1.0;1263.0;313.0;0.0;1;99;43;1;0;0;0;0;0;0;1;0;1;0;0;18425.453125;8525.02734375;0.0;2943.80688476562;485.0;297060;552.0;0.0;Calculated values ==>;1563829065.106;335.26000000000005;335.06;293.86;294.26000000000005;293.96000000000004;276.96000000000004;273.0942459734351;293.16;273.66;273.16;274.86;347.66;297.36;272.66;277.26000000000005;294.16;287.66;299.06;330.46000000000004;294.56;293.06;328.36;321.66;253.46000000000004;243.81672145450628;267.9596281332873;273.0942459734351;291.96000000000004;6310000.0;3479999.9999999995;3510000.0;1460000.0;3529999.9999999995;3030000.0;6330000.0;0.015666666666666666;0.0;0.21050000000000002;0.05216666666666667;0.0;0.015666666666666666;0.0;8525.02734375;0.0;2943.80688476562;18425.453125;482979.02622594143;482462.4237652159;255300.30219878105;256858.59308778655;255685.69869565006;430925.7729439634;461006.8955048023;441604.3489713403;469611.3707347989;528120.2319393447;473083.3453044321;440856.8528302407;447516.57979027147;462030.1321161972;453983.499597099;407202.0808815718;475618.09875658195;462860.8226217181;460873.564739189;231631.59724164338;203620.32615720207;447576.183321478;195733.99683979922;195733.99683979922;271.4484197701823;2465084.2114035245;1096400.6571829144;155091.14261507045;885626.2219180937;0;96;99;161;162;161;136;1;95;113;795272239705.0447;312006220914.9708;688086140229.7639;51755.7091236894;13137.767394794244;-0.0;4153.853230423772;3424983.858973184;568438.0638692474;0.0;4268645.664709071;6.020431403327034;0.4881942728931378
3765;2019-07-22 22:58:45.116;625;619;196;199;201;46;202;3;5;17;740;242;2;46;207;148;259;570;188;214;201;-229;619;358;360;147;363;306;621;460.0;-1.0;935.0;216.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;1;0;0;16884.544921875;8775.1591796875;0.0;2968.85693359375;485.0;297061;555.0;0.0;Calculated values ==>;1563829125.116;335.66;335.06;292.76000000000005;293.06;293.26000000000005;277.76000000000005;274.1680685717883;293.36;273.46000000000004;273.66;274.86;347.16;297.36;273.36;277.76000000000005;293.86;287.96000000000004;299.06;330.16;294.56;293.26000000000005;328.66;321.66;250.26000000000002;244.02132995426717;268.3187672390254;274.1680685717883;291.96000000000004;6190000.0;3579999.9999999995;3600000.0;1470000.0;3629999.9999999995;3060000.0;6210000.0;0.07666666666666666;0.0;0.15583333333333332;0.036000000000000004;0.0;0.07666666666666666;0.0;8775.1591796875;0.0;2968.85693359375;16884.544921875;484893.34187408525;483812.695673742;251754.82419101114;252865.45714409422;253617.76975778054;430280.9020939914;459876.824148246;441718.17312246026;469475.28080483334;527364.672280651;472687.5997080909;441268.9435772527;447649.2082961263;460086.50895382016;452680.0719682202;412364.47815906553;476627.3328011127;461495.6585078262;459741.0631315469;232886.18681767926;203620.32615720207;443904.7341311222;199067.96971889999;199067.96971889999;272.822065324575;2465378.5104288654;1096544.8494319571;155140.42302558201;885626.2219180937;0;96;99;161;162;161;136;1;95;113;795485575255.0107;312094135564.95685;688268870679.7349;37812.99003038814;8814.12351884;-0.0;19984.937161636262;3425730.3892003205;568621.0267822361;0.0;4268846.854821737;5.671999260587965;0.30277732932689205
