;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3766;2019-07-22 22:59:45.117;625;618;191;192;191;56;205;7;-1;17;728;243;5;55;205;152;259;558;189;214;204;-237;618;370;370;136;375;312;619;877.0;-1.0;975.0;327.0;0.0;0;0;70;1;0;0;0;0;0;0;1;1;1;0;0;17115.234375;10040.107421875;0.0;4068.71630859375;485.0;297062;557.0;0.0;Calculated values ==>;1563829185.117;335.66;334.96000000000004;292.26000000000005;292.36;292.26000000000005;278.76000000000005;275.4277932560699;293.66;273.86;273.06;274.86;345.96000000000004;297.46000000000004;273.66;278.66;293.66;288.36;299.06;328.96000000000004;294.56;293.56;328.86;321.66;249.46000000000004;241.71165711629368;269.02936301313275;275.4277932560699;292.06;6180000.0;3700000.0;3700000.0;1360000.0;3750000.0;3120000.0;6190000.0;0.14616666666666667;0.0;0.1625;0.0545;0.0;0.14616666666666667;0.0;10040.107421875;0.0;4068.71630859375;17115.234375;485003.88290938496;483892.91961488646;250032.4719243596;250391.08451016987;250032.4719243596;429467.9694778635;458707.79275968665;439516.7973169187;470959.3386274875;525635.1942538173;472010.28430214385;440440.11189307703;447782.84715424106;457906.40065206075;451140.24005228723;412760.9744755404;475064.3072854104;459947.6112961071;458569.3095304633;233722.59852315116;203620.32615720207;445161.81580815534;201746.99932159018;201746.99932159018;273.92997303170216;2465661.846645981;1096701.6459339685;155199.07044686982;885626.2219180937;0;96;99;161;162;161;136;1;96;113;795704578905.6165;312179036980.19165;688454273770.2476;38637.59217424088;13266.107498517802;-0.0;37538.86100886362;3426367.488005257;568805.0317745884;0.0;4269326.2277972335;6.339476797662896;0.2796896658730026
3767;2019-07-22 23:00:45.117;621;617;191;191;177;74;207;15;-5;22;729;247;21;59;202;157;259;558;190;213;206;-220;612;384;376;133;389;325;613;1396.0;-2.0;984.0;307.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;18438.99609375;11691.52734375;0.0;4253.791015625;485.0;297063;558.0;0.0;Calculated values ==>;1563829245.117;335.26000000000005;334.86;292.26000000000005;292.26000000000005;290.86;280.56;276.8598123268743;293.86;274.66;272.66;275.36;346.06000000000006;297.86;275.26000000000005;279.06;293.36;288.86;299.06;328.96000000000004;294.46000000000004;293.76000000000005;328.96000000000004;321.66;251.16000000000003;241.05796691057077;270.5352231155435;276.8598123268743;292.16;6120000.0;3840000.0;3760000.0;1330000.0;3890000.0;3250000.0;6130000.0;0.2326666666666667;0.0;0.164;0.051166666666666666;0.0;0.2326666666666667;0.0;11691.52734375;0.0;4253.791015625;18438.99609375;485098.6812360829;484419.4464947272;250291.8635599444;250291.8635599444;245416.2125936097;428465.0848360747;458025.4475679827;435915.3297056174;471846.71735943656;524714.7262091542;470747.7057316888;440103.0061821254;445860.8771786848;455175.22105084395;449347.94766899524;415051.4996583509;475803.53391761635;458863.1124548948;457885.29833947134;234140.81001818314;203620.32615720207;447523.1483434891;206435.72168933885;206435.72168933885;275.8094905030411;2465958.131899887;1096882.7428903487;155268.42467457164;885626.2219180937;0;96;99;161;162;161;136;1;96;113;795928378905.6165;312259736980.19165;688645373770.2476;37634.65571466968;12335.639997137354;-0.0;58503.93483393083;3427003.0900709983;569018.3796703855;0.0;4270126.584429257;6.802888979758801;0.20485379826124298
3768;2019-07-22 23:01:45.098;610;612;197;196;173;79;206;28;10;31;751;249;62;74;201;161;259;555;191;213;205;-200;625;387;376;130;391;335;622;1276.0;-1.0;915.0;462.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;27953.75;21376.181640625;0.0;4372.49853515625;485.0;297064;559.0;0.0;Calculated values ==>;1563829305.098;334.16;334.36;292.86;292.76000000000005;290.46000000000004;281.06;277.16162083772156;293.76000000000005;275.96000000000004;274.16;276.26000000000005;348.26;298.06;279.36;280.56;293.26000000000005;289.26000000000005;299.06;328.66;294.46000000000004;293.66;329.06;321.66;253.16000000000003;240.39332010688793;271.6637117239857;277.16162083772156;292.26000000000005;6250000.0;3870000.0000000005;3760000.0;1300000.0;3910000.0;3350000.0;6220000.0;0.21266666666666667;0.0;0.1525;0.077;0.0;0.21266666666666667;0.0;21376.181640625;0.0;4372.49853515625;27953.75;482061.1577896799;482691.7811597617;252076.4894311369;251709.29138329093;243780.53073258715;428242.4622021849;457885.29833947134;436055.2266850861;473114.68441337737;526268.0211061405;469630.18104294484;444325.6818828026;446124.29452533094;454692.17472559254;449407.53245284635;409884.2538159652;474235.8493928779;458863.1124548948;457744.99276624026;234559.02529450474;203620.32615720207;450143.353240393;205979.26453273947;205979.26453273947;275.64976029234435;2466344.615691689;1097158.21986963;155340.2876569445;885626.2219180937;0;97;99;161;162;161;136;1;96;113;796153907465.4156;312338611995.1214;688843311070.0713;35086.58422823286;18800.63483048932;-0.0;53542.178204324504;3427608.908500044;569277.7664618818;0.0;4271060.006359835;4.172229276593868;0.16695819026023903
3769;2019-07-22 23:02:45.098;596;601;209;209;188;77;194;47;-4;41;780;248;-4;45;201;160;259;559;192;211;192;-179;646;393;379;133;397;317;639;1545.0;-1.0;1149.0;494.0;0.0;98;100;2;1;1;0;1;0;0;0;1;1;0;1;0;34194.87890625;21551.998046875;6214.1318359375;3283.53759765625;485.0;297065;558.0;0.0;Calculated values ==>;1563829365.098;332.76000000000005;333.26000000000005;294.06;294.06;291.96000000000004;280.86;277.76006397333236;292.56;277.86;272.76000000000005;277.26000000000005;351.16;297.96000000000004;272.76000000000005;277.66;293.26000000000005;289.16;299.06;329.06;294.26000000000005;292.36;328.96000000000004;321.66;255.26000000000002;241.05796691057077;269.6138998590099;277.76006397333236;292.36;6459999.999999999;3929999.9999999995;3790000.0;1330000.0;3970000.0000000005;3170000.0;6390000.0;0.2575;0.0;0.1915;0.08233333333333334;0.0;0.2575;0.0;21551.998046875;6214.1318359375;3283.53759765625;34194.87890625;477537.584118019;479117.18838129786;255759.12869135858;255759.12869135858;248183.11472795345;427788.9520696689;455692.96870337374;437930.37279267807;473695.32993624324;530719.5576252993;471944.7919859537;437930.37279267807;445382.11970815243;453669.29348794214;448135.7916619132;399194.4423437389;472716.4610749041;458103.99277299445;455406.110406772;234140.81001818314;203620.32615720207;451784.91558675154;208108.1466521185;208108.1466521185;276.4909464289932;2466862.5209325743;1097515.9547003591;155404.08795805127;885678.0063500599;0;97;99;162;162;161;136;1;96;113;796380407465.4156;312417511995.1214;689038911070.0713;44010.956305917156;20062.72064228479;-0.0;63679.22566682327;3428268.0546711623;569601.6277574883;0.0;4272036.851392095;4.114469267517468;0.1591583826364603
3770;2019-07-22 23:03:45.159;601;603;213;212;191;74;88;57;-9;50;801;248;-7;13;201;155;259;564;191;201;88;-161;627;395;379;138;399;316;619;1534.0;-1.0;1314.0;339.0;0.0;98;99;17;1;1;0;1;0;0;0;1;1;0;1;0;34367.0546875;21770.951171875;5862.8544921875;3223.32543945312;485.0;297066;557.0;0.0;Calculated values ==>;1563829425.159;333.26000000000005;333.46000000000004;294.46000000000004;294.36;292.26000000000005;280.56;277.95803584570336;281.96000000000004;278.86;272.26000000000005;278.16;353.26;297.96000000000004;272.46000000000004;274.46000000000004;293.26000000000005;288.66;299.06;329.56;293.26000000000005;281.96000000000004;328.86;321.66;257.06;242.14157278889297;269.49753711883926;277.95803584570336;292.26000000000005;6270000.0;3950000.0;3790000.0;1380000.0;3990000.0;3160000.0;6190000.0;0.25566666666666665;0.0;0.219;0.0565;0.0;0.25566666666666665;0.0;21770.951171875;5862.8544921875;3223.32543945312;34367.0546875;480516.3879946204;481729.82364886627;258490.50163396832;258074.760071682;250032.4719243596;427635.31824824464;439227.3183797301;437360.1158524067;473926.13026871055;532998.4035091172;472078.1382044188;437679.72147836746;440805.4322354474;453324.7260532464;446967.2911087544;409014.8363341062;475969.71950414276;456691.5416846961;439227.3183797301;233722.59852315116;203620.32615720207;452788.7110563248;209761.18425234687;209761.18425234687;277.1237128115477;2467434.4512498914;1097877.3463180547;155458.36694416625;885778.7502214886;0;97;99;162;162;161;136;1;96;113;796608038654.9241;312498894649.9457;689229004134.6608;49844.166020413104;13731.055264424755;-0.0;58666.84162523431;3429050.9758503106;569883.5288644814;0.0;4273057.438493729;3.9615498440211394;0.14205990629125573
3771;2019-07-22 23:04:45.129;601;601;225;225;202;54;53;54;-18;55;811;246;-17;2;203;144;259;562;191;193;52;-145;646;374;355;140;377;304;630;1342.0;-1.0;889.0;83.0;0.0;2;99;4;1;1;0;1;0;1;0;1;1;0;1;0;48277.37109375;21909.744140625;17641.76171875;3091.47802734375;485.0;297067;556.0;0.0;Calculated values ==>;1563829485.129;333.26000000000005;333.26000000000005;295.66;295.66;293.36;278.56;275.84098080016133;278.46000000000004;278.56;271.36;278.66;354.26;297.76000000000005;271.46000000000004;273.36;293.46000000000004;287.56;299.06;329.36;292.46000000000004;278.36;328.76000000000005;321.66;258.66;242.56692532238324;268.0796299477929;275.84098080016133;292.26000000000005;6459999.999999999;3740000.0;3550000.0;1400000.0;3770000.0000000005;3040000.0;6300000.0;0.22366666666666665;0.0;0.14816666666666667;0.013833333333333333;0.0;0.22366666666666665;0.0;21909.744140625;17641.76171875;3091.47802734375;48277.37109375;478292.6229861941;480168.2642016296;262957.8850787303;262957.8850787303;253555.05244277464;429187.4505931623;438657.43062978593;438659.2356206126;474157.46339599893;534927.4761659622;473425.1019291148;438813.5335829557;441691.54992388893;457301.44056452095;449217.175813302;399194.4423437389;474309.05398725107;459443.0104646142;438490.27250877686;233304.39079467155;203620.32615720207;454107.44513376855;205931.58038320934;205931.58038320934;275.56722168338655;2468122.810446623;1098241.170109602;155510.96399473352;885974.524087439;0;97;99;162;162;162;136;1;96;113;796828128555.029;312582252949.9855;689414911134.7495;34482.48091767525;3433.0994623827355;-0.0;52015.62747208527;3429753.346547434;570026.4919699616;0.0;4273979.331226358;2.108933279412291;0.04165707700456197
3772;2019-07-22 23:05:45.100;612;611;230;230;207;42;83;43;-33;52;807;243;-34;-8;203;138;259;568;192;195;84;-131;645;356;361;137;359;287;634;818.0;-1.0;266.0;202.0;0.0;1;99;1;1;1;0;1;0;1;0;1;1;0;1;0;51159.88671875;21973.3515625;17976.37890625;2936.8994140625;485.0;297068;555.0;0.0;Calculated values ==>;1563829545.1;334.36;334.26000000000005;296.16;296.16;293.86;277.36;273.955091788801;281.46000000000004;277.46000000000004;269.86;278.36;353.86;297.46000000000004;269.76000000000005;272.36;293.46000000000004;286.96000000000004;299.06;329.96000000000004;292.66;281.56;328.66;321.66;260.06;241.92719264551067;265.9988726020314;273.955091788801;292.36;6450000.0;3560000.0;3610000.0;1370000.0;3590000.0;2870000.0;6340000.0;0.13633333333333333;0.0;0.044333333333333336;0.033666666666666664;0.0;0.13633333333333333;0.0;21973.3515625;17976.37890625;2936.8994140625;51159.88671875;480056.9550473067;481178.03112376673;264962.73817173555;264962.73817173555;255248.95331121754;430412.23801567365;442271.23961105477;440128.7067869767;474250.2529305441;535754.9296689096;475277.6878954627;439980.9995251924;443744.5337074634;460168.6720338029;451592.06498555734;399808.3489631542;474731.93926287116;458764.56239000184;442431.7791291878;232886.18681767926;203620.32615720207;456038.8422409303;199111.67952791267;199111.67952791267;272.831052668738;2468951.0537499436;1098606.6858221695;155561.1761924105;886271.1984638083;0;97;99;162;162;162;136;1;96;113;797042824734.872;312665312784.92474;689592125439.6199;10685.088208485173;8649.881144671594;-0.0;33172.64024564051;3430129.5610316126;570127.134807386;0.0;4274688.8903374085;1.2243351772399478;0.033060047674579617
3773;2019-07-22 23:06:45.090;630;630;222;222;197;18;105;24;-50;40;793;242;-52;-16;202;134;259;582;191;193;105;-121;618;328;333;135;334;285;620;1350.0;-1.0;2350.0;41.0;0.0;1;98;98;1;0;0;0;0;0;0;1;1;0;1;0;24906.470703125;12133.8310546875;0.0;2846.802734375;484.0;297069;554.0;0.0;Calculated values ==>;1563829605.09;336.16;336.16;295.36;295.36;292.86;274.96000000000004;270.87642091645444;283.66;275.56;268.16;277.16;352.46000000000004;297.36;267.96000000000004;271.56;293.36;286.56;299.06;331.36;292.46000000000004;283.66;328.56;321.56;261.06;241.49495122638035;265.74818594083865;270.87642091645444;292.26000000000005;6180000.0;3279999.9999999995;3329999.9999999995;1350000.0;3340000.0;2850000.0;6200000.0;0.225;0.0;0.39166666666666666;0.006833333333333333;0.0;0.225;0.0;12133.8310546875;0.0;2846.802734375;24906.470703125;485714.25114498555;485494.756988572;262344.48840920016;262344.48840920016;252169.20262061883;432127.2027000197;450983.5376574406;438034.1732456397;473338.7274854557;534458.2396678585;475418.5841317841;437731.97119479644;443014.10326905583;463838.563876501;455844.9494892962;412760.9744755404;478535.4569129196;462829.45698162034;450983.5376574406;232467.98657752166;203202.34940748036;457376.96184181195;194329.53598776346;194329.53598776346;270.80574826763933;2469584.834414175;1098890.8649729376;155609.36567740215;886420.9766541913;0;97;99;162;162;162;136;1;96;113;797250990034.905;312746899184.93774;689763696839.6471;95450.98292600152;1797.4907433359976;-0.0;57747.15037567735;3431013.8808799973;570214.1817295612;0.0;4275446.428981886;10.346399640192702;0.37662609479427384
3774;2019-07-22 23:07:45.131;646;627;207;206;197;21;111;11;-41;29;779;242;-42;3;199;136;259;525;192;195;111;-112;578;345;335;136;350;289;580;-2.0;0.0;2090.0;540.0;0.0;1;94;84;1;0;0;0;0;0;0;1;1;0;1;0;19648.150390625;10315.4951171875;0.0;2843.142578125;484.0;297070;553.0;0.0;Calculated values ==>;1563829665.131;337.76;335.86;293.86;293.76000000000005;292.86;275.26000000000005;272.7676641592781;284.26000000000005;274.26000000000005;269.06;276.06;351.06000000000006;297.36;268.96000000000004;273.46000000000004;293.06;286.76000000000005;299.06;325.66;292.66;284.26000000000005;328.46000000000004;321.56;261.96000000000004;241.71165711629368;266.24828229547654;272.7676641592781;292.36;5780000.0;3450000.0;3350000.0;1360000.0;3500000.0;2890000.0;5800000.0;0.0;0.0;0.34833333333333333;0.09000000000000001;0.0;0.0;0.0;10315.4951171875;0.0;2843.142578125;19648.150390625;492175.36753221875;489399.62339600263;407601.27979649074;407135.9298292719;254232.88981556942;431113.4868728058;451472.75312537095;438495.1878960245;472134.0588697756;532716.742488648;474905.30997420824;438344.06413557025;444898.05599879485;461027.8975196058;453236.5167874345;425972.5065855149;474978.5838017147;462787.12789093424;451472.75312537095;232049.79005350024;203202.34940748036;458130.018959884;196192.98787235454;194329.53598776346;271.6216502324581;2469956.3766378947;1099078.0705278758;155656.8142895181;886420.9766541913;0;97;99;162;162;162;136;1;96;113;797451526975.3319;312828254740.1109;689936014510.0139;84401.93300824503;23574.332797877654;-0.0;0.0;3432513.6793450797;570425.7580712945;0.0;4275927.984073982;8.2057328658412;0.7450611434795069
3775;2019-07-22 23:08:45.141;636;622;205;202;199;29;114;8;-38;25;771;241;-39;10;197;138;258;471;192;194;114;-104;581;346;335;146;351;292;583;-2.0;-1.0;1293.0;316.0;0.0;1;99;65;1;0;0;0;0;0;0;1;1;0;0;0;17539.046875;9151.658203125;0.0;2844.3212890625;484.0;297071;553.0;0.0;Calculated values ==>;1563829725.141;336.76000000000005;335.36;293.66;293.36;293.06;276.06;272.8767566201714;284.56;273.96000000000004;269.36;275.66;350.26;297.26000000000005;269.26000000000005;274.16;292.86;286.96000000000004;298.96000000000004;320.26000000000005;292.56;284.56;328.46000000000004;321.56;262.76000000000005;243.81672145450628;266.62003547228215;272.8767566201714;292.36;5810000.0;3460000.0;3350000.0;1460000.0;3510000.0;2920000.0;5830000.0;0.0;0.0;0.2155;0.05266666666666667;0.0;0.0;0.0;9151.658203125;0.0;2844.3212890625;17539.046875;490515.38635133574;488396.7016653373;257403.94192841393;256121.13582342508;254874.721730474;431051.2098666511;451894.8960227691;438278.2987301736;470407.4988314594;531664.0803342238;474401.9722488464;438126.0023570898;445290.46234266215;460606.5286895085;453344.702664442;424838.87327634374;466357.8628202552;462657.69977746403;451894.8960227691;232049.79005350024;203202.34940748036;457363.37425968563;196772.0491643971;194329.53598776346;271.85794192267025;2470266.321597277;1099240.3238432321;155704.2177209925;886420.9766541913;0;97;99;162;162;162;136;1;96;113;797652560475.2999;312912868840.0975;690110343559.9862;52044.59678142484;13724.47645501853;-0.0;0.0;3433650.923268882;570736.6332855877;0.0;4275927.984073982;5.48259300370396;0.49284497550604595
3776;2019-07-22 23:09:45.142;619;619;211;203;200;30;117;3;-35;22;758;242;-37;15;197;139;258;485;192;193;117;-168;600;341;336;148;346;294;603;-1.0;-1.0;999.0;229.0;0.0;1;99;53;1;0;0;0;0;0;0;1;1;0;1;0;16956.716796875;8733.9560546875;0.0;2859.712890625;484.0;297072;553.0;0.0;Calculated values ==>;1563829785.142;335.06;335.06;294.26000000000005;293.46000000000004;293.16;276.16;272.3289490889957;284.86;273.46000000000004;269.66;275.36;348.96000000000004;297.36;269.46000000000004;274.66;292.86;287.06;298.96000000000004;321.66;292.46000000000004;284.86;328.46000000000004;321.56;256.36;244.22491754036054;266.86631818009863;272.3289490889957;292.36;6000000.0;3410000.0;3360000.0;1480000.0;3460000.0;2940000.0;6030000.0;0.0;0.0;0.1665;0.03816666666666667;0.0;0.0;0.0;8733.9560546875;0.0;2859.712890625;16956.716796875;486137.57944589603;485808.3554961315;258669.67902111833;255346.1133039865;254156.7896756306;431359.6534126046;452139.59844667884;438286.6576737402;469838.3355584004;530164.1874927217;474259.22303344565;437980.7824831898;445601.49163528444;461377.74804882746;454341.76131565263;418927.3406521457;465798.5690206465;462377.04315882537;452139.59844667884;232049.79005350024;203202.34940748036;450321.5307813926;194363.59642633275;194329.53598776346;270.86789402592694;2470553.791085274;1099389.3731126469;155751.75213132612;886420.9766541913;0;97;99;162;162;162;136;1;96;113;797853863830.0568;313001070309.9909;690286146489.7738;40613.18969769334;9769.061161218118;-0.0;0.0;3434423.0843577455;570932.4160284778;0.0;4275927.984073982;4.345669269716536;0.3846227627953676
3777;2019-07-22 23:10:45.092;610;616;213;211;202;34;120;-13;-27;18;744;244;-34;25;198;141;258;524;190;192;120;-227;634;340;336;144;345;298;637;-2.0;-1.0;1082.0;188.0;0.0;0;0;47;1;0;0;0;0;0;0;1;1;1;0;0;18825.505859375;8871.775390625;0.0;3866.29907226562;483.0;297073;554.0;0.0;Calculated values ==>;1563829845.092;334.16;334.76000000000005;294.46000000000004;294.26000000000005;293.36;276.56;272.21867820750657;285.16;271.86;270.46000000000004;274.96000000000004;347.56000000000006;297.56;269.76000000000005;275.66;292.96000000000004;287.26000000000005;298.96000000000004;325.56;292.36;285.16;328.56;321.46000000000004;250.46000000000004;243.40439225979637;267.35522164206344;272.21867820750657;292.16;6340000.0;3400000.0;3360000.0;1440000.0;3450000.0;2980000.0;6370000.0;0.0;0.0;0.18033333333333335;0.03133333333333333;0.0;0.0;0.0;8871.775390625;0.0;3866.29907226562;18825.505859375;481031.06037877506;481568.83146913955;257428.93554645954;256640.22524101223;253223.7304546382;431420.45991060114;452559.81374783535;438614.2659217754;469982.10152365523;528401.4138533829;473973.2920034575;437535.75006952346;446229.49991872185;461662.8410481829;454787.822977392;405272.6955601873;467419.37508044945;462247.1258975034;452559.81374783535;232467.98657752166;202784.37528459195;444705.8197246018;193994.33803330746;194329.53598776346;270.71433013906267;2470851.7277866555;1099535.9652794504;155807.75552264502;886420.9766541913;0;97;99;162;162;162;136;1;96;114;798055295830.217;313088597310.06055;690463598489.9149;44113.12699588706;7855.626426327222;-0.0;0.0;3435128.5486202207;571079.1660314937;0.0;4275927.984073982;4.079796642232938;0.34171646318871896
3778;2019-07-22 23:11:45.143;613;615;214;217;205;37;122;-5;-16;14;728;246;-23;41;199;142;258;553;189;191;122;-241;647;348;337;138;353;302;650;-1.0;-1.0;1353.0;299.0;0.0;0;0;53;1;0;0;0;0;0;0;1;1;1;0;0;20880.51953125;9421.6220703125;0.0;3931.58325195312;483.0;297074;555.0;0.0;Calculated values ==>;1563829905.143;334.46000000000004;334.66;294.56;294.86;293.66;276.86;273.0942459734351;285.36;272.66;271.56;274.56;345.96000000000004;297.76000000000005;270.86;277.26000000000005;293.06;287.36;298.96000000000004;328.46000000000004;292.26000000000005;285.36;328.66;321.46000000000004;249.06000000000003;242.14157278889297;267.8393353686513;273.0942459734351;292.06;6470000.0;3479999.9999999995;3370000.0000000005;1380000.0;3529999.9999999995;3020000.0;6500000.0;0.0;0.0;0.22549999999999998;0.049833333333333334;0.0;0.0;0.0;9421.6220703125;0.0;3931.58325195312;20880.51953125;479974.06197769946;479924.7549112987;257112.8286448474;258288.7949249545;253724.39422509263;430925.7729439634;452664.68350611377;439409.05671372375;470396.5654319022;526419.8004287556;473686.78329024225;438334.26632045925;447705.9326627795;460563.8850680069;453562.19301893684;397894.80894749984;470360.74588588625;461965.11022787186;452664.68350611377;232886.18681767926;202784.37528459195;444348.3826330534;195149.4132648116;194329.53598776346;271.21228326300337;2471182.892581928;1099688.5398362183;155872.7931102165;886420.9766541913;0;97;99;162;162;162;136;1;96;114;798257367444.8127;313173269219.8911;690643751489.5544;55080.54959772969;12418.415306850717;-0.0;0.0;3435955.8652120545;571248.2599867274;0.0;4275927.984073982;5.054888566120539;0.4370512934207518
3779;2019-07-22 23:12:45.133;624;618;204;207;209;46;124;-2;-9;15;725;247;-13;44;198;145;258;565;188;190;124;-243;636;357;337;137;362;306;639;-1.0;-1.0;1757.0;380.0;0.0;0;0;62;1;0;0;0;0;0;0;1;1;1;0;0;20300.2734375;9840.5791015625;0.0;3992.94482421875;483.0;297075;556.0;0.0;Calculated values ==>;1563829965.133;335.56;334.96000000000004;293.56;293.86;294.06;277.76000000000005;274.0616903277293;285.56;272.96000000000004;272.26000000000005;274.66;345.66;297.86;271.86;277.56;292.96000000000004;287.66;298.96000000000004;329.66;292.16;285.56;328.76000000000005;321.46000000000004;248.86;241.92719264551067;268.3187672390254;274.0616903277293;291.96000000000004;6360000.0;3570000.0000000005;3370000.0000000005;1370000.0;3620000.0000000005;3060000.0;6390000.0;0.0;0.0;0.29283333333333333;0.06333333333333332;0.0;0.0;0.0;9840.5791015625;0.0;3992.94482421875;20300.2734375;482852.00582585;481634.3039148922;253870.03012872793;254996.04564358538;255759.12869135858;430346.717906069;452944.0782498503;439601.1947501439;470629.2288316383;525791.7049135538;473281.1703141561;438986.2991974235;447367.9854087869;459016.37217970134;452424.34740285604;404259.2341091439;473648.2089786791;461834.6950695342;452944.0782498503;233304.39079467155;202784.37528459195;444326.66171153885;197557.37692987858;194329.53598776346;272.21607005121086;2471526.0086611765;1099849.0314262856;155938.8198379061;886420.9766541913;0;97;99;162;162;162;136;1;96;114;798459533744.8448;313255755469.90424;690826121089.5835;70878.49798503437;15628.721369505149;-0.0;0.0;3437005.348998956;571481.9471713777;0.0;4275927.984073982;6.253447770695493;0.5364124973945849
3780;2019-07-22 23:13:45.134;632;621;192;193;197;56;126;0;-13;17;734;247;-9;47;196;148;258;561;190;189;126;-252;626;364;338;135;369;311;628;-1.0;-2.0;1672.0;439.0;0.0;0;0;78;1;0;0;0;0;0;0;1;1;1;0;0;18832.662109375;10660.423828125;0.0;4059.00903320312;483.0;297076;557.0;0.0;Calculated values ==>;1563830025.134;336.36;335.26000000000005;292.36;292.46000000000004;292.86;278.76000000000005;274.8017692304317;285.76000000000005;273.16;271.86;274.86;346.56000000000006;297.86;272.26000000000005;277.86;292.76000000000005;287.96000000000004;298.96000000000004;329.26000000000005;292.06;285.76000000000005;328.86;321.46000000000004;247.96000000000004;241.49495122638035;268.91163127593666;274.8017692304317;292.16;6260000.0;3640000.0;3379999.9999999995;1350000.0;3690000.0;3110000.0;6280000.0;0.0;0.0;0.2786666666666667;0.07316666666666666;0.0;0.0;0.0;10660.423828125;0.0;4059.00903320312;18832.662109375;485119.8353879315;483316.3549094902;250008.6349341823;250363.59593764765;251803.37754361393;429879.7862731237;453049.4270686435;437864.8868398262;471092.8683005434;526345.1042883811;472622.1144621159;438493.52582273266;446837.4684301176;457618.15118734963;451623.09577240044;409016.8917809246;474404.7499763801;461551.2978827546;453049.4270686435;233722.59852315116;202784.37528459195;443748.360514232;198375.71206201863;194329.53598776346;272.57126670125785;2471852.1218934325;1100019.8759652004;156005.92057189712;886420.9766541913;0;97;99;162;162;162;136;1;96;114;798662037120.4049;313337356830.1299;691011224175.0955;66737.65003808237;17953.098778420277;-0.0;0.0;3438152.1693490073;571761.8003375261;0.0;4275927.984073982;5.7536692897324775;0.5147058846429403
3781;2019-07-22 23:14:45.124;631;623;189;189;186;64;128;5;-12;20;748;249;-14;44;196;150;258;556;189;188;128;-248;628;366;338;132;371;315;630;-1.0;0.0;1644.0;422.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;18972.94140625;12091.3271484375;0.0;4130.2080078125;483.0;297077;557.0;0.0;Calculated values ==>;1563830085.124;336.26000000000005;335.46000000000004;292.06;292.06;291.76000000000005;279.56;275.0112864084945;285.96000000000004;273.66;271.96000000000004;275.16;347.96000000000004;298.06;271.76000000000005;277.56;292.76000000000005;288.16;298.96000000000004;328.76000000000005;291.96000000000004;285.96000000000004;328.86;321.46000000000004;248.36;240.83765695389522;269.38090353596624;275.0112864084945;292.06;6280000.0;3660000.0;3379999.9999999995;1320000.0;3710000.0;3150000.0;6300000.0;0.0;0.0;0.274;0.07033333333333333;0.0;0.0;0.0;12091.3271484375;0.0;4130.2080078125;18972.94140625;484756.0123883919;483381.1671350436;248875.41405628924;248875.41405628924;247841.03294993876;429743.705733735;453328.251733805;437109.2053401759;471784.17857572425;527506.8396518297;472331.4637041084;436787.6458509821;445629.81971198367;457293.5173898348;451559.94273781613;408122.21282413113;473386.86515991885;461420.3758375388;453328.251733805;233722.59852315116;202784.37528459195;444756.0861054208;199061.25694707435;194329.53598776346;272.852581042021;2472167.1160816634;1100209.442290381;156074.1526733372;886420.9766541913;0;97;99;162;162;162;136;1;96;114;798864803320.4371;313417443480.14264;691198992875.1254;65225.13785970983;17280.536317470363;-0.0;0.0;3439251.6759666805;572055.3650277676;0.0;4275927.984073982;5.086181633394393;0.45188900185692343
3782;2019-07-22 23:15:45.105;625;622;190;190;181;67;130;10;-9;25;764;249;-11;43;197;152;258;557;189;188;129;-237;619;367;339;128;372;318;620;-1.0;0.0;1577.0;256.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;18249.08984375;11892.13671875;0.0;4179.2265625;483.0;297078;556.0;0.0;Calculated values ==>;1563830145.105;335.66;335.36;292.16;292.16;291.26000000000005;279.86;275.1157276137837;286.16;274.16;272.26000000000005;275.66;349.56000000000006;298.06;272.06;277.46000000000004;292.86;288.36;298.96000000000004;328.86;291.96000000000004;286.06;328.76000000000005;321.46000000000004;249.46000000000004;239.943914813709;269.7299932089509;275.1157276137837;292.06;6190000.0;3670000.0000000005;3390000.0;1280000.0;3720000.0000000005;3180000.0;6200000.0;0.0;0.0;0.2628333333333333;0.042666666666666665;0.0;0.0;0.0;11892.13671875;0.0;4179.2265625;18249.08984375;484893.34187408525;484354.10752151604;249633.89556222613;249633.89556222613;246512.20470253358;429675.2189834977;453434.0755302418;436899.13996127737;472795.0300870999;528960.405622141;471932.0195116123;436575.08484221715;444891.4874756937;457270.98814679036;451675.0784720925;411968.9668647485;474788.9145351721;461266.89504605153;453294.69828328275;233304.39079467155;202784.37528459195;446668.905795332;201192.66907099236;194329.53598776346;273.6992892035737;2472477.2014503325;1100409.2411994;156143.37603368695;886420.9766541913;0;97;99;162;162;162;136;1;96;114;799067839005.2563;313495418780.07324;691388832739.9563;61951.51743232991;10473.652766905157;-0.0;0.0;3440311.1458214414;572286.576696377;0.0;4275927.984073982;4.5064733421670224;0.3730190481895688
3783;2019-07-22 23:16:45.055;615;616;197;196;181;67;131;13;-6;30;784;248;-8;37;198;154;258;548;191;188;131;-221;618;363;339;134;368;320;620;-2.0;-1.0;1392.0;242.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;1;0;17460.439453125;11852.7373046875;0.0;3271.5966796875;483.0;297079;556.0;0.0;Calculated values ==>;1563830205.055;334.66;334.76000000000005;292.86;292.76000000000005;291.26000000000005;279.86;274.69669130483857;286.26000000000005;274.46000000000004;272.56;276.16;351.56000000000006;297.96000000000004;272.36;276.86;292.96000000000004;288.56;298.96000000000004;327.96000000000004;291.96000000000004;286.26000000000005;328.76000000000005;321.46000000000004;251.06000000000003;241.2770596917726;269.9613774848165;274.69669130483857;292.26000000000005;6180000.0;3629999.9999999995;3390000.0;1340000.0;3679999.9999999995;3200000.0;6200000.0;0.0;0.0;0.232;0.04033333333333333;0.0;0.0;0.0;11852.7373046875;0.0;3271.5966796875;17460.439453125;483574.72201058775;483493.83616920304;252169.20262061883;251800.5647229264;246512.20470253358;429947.3805835815;453573.28835293726;436921.6748725622;472494.68880147435;530913.6836514461;471543.4265361015;436596.6761649937;443600.8173077593;458057.79158168816;452670.27477815334;412370.4320520283;473416.7652186046;461266.89504605153;453573.28835293726;233304.39079467155;202784.37528459195;447233.86461781646;200060.74536664435;194329.53598776346;273.2361540124947;2472774.532878534;1100606.9502547942;156205.41448559312;886420.9766541913;0;97;99;162;162;162;136;1;96;114;799271069505.418;313573953280.1357;691580073240.1084;54951.73564537294;9969.315809797276;-0.0;0.0;3441284.527769717;572456.7928029253;0.0;4275927.984073982;4.292489938548062;0.36208912902224427
3784;2019-07-22 23:17:45.076;603;608;208;207;188;61;133;14;-5;34;803;245;-8;34;199;155;258;549;189;188;132;-203;607;363;339;137;368;321;608;-2.0;-1.0;1524.0;145.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;1;0;17807.349609375;11562.3759765625;0.0;3255.419921875;483.0;297080;555.0;0.0;Calculated values ==>;1563830265.076;333.46000000000004;333.96000000000004;293.96000000000004;293.86;291.96000000000004;279.26000000000005;274.69669130483857;286.46000000000004;274.56;272.66;276.56;353.46000000000004;297.66;272.36;276.56;293.06;288.66;298.96000000000004;328.06;291.96000000000004;286.36;328.66;321.46000000000004;252.86;241.92719264551067;270.0766712529157;274.69669130483857;292.06;6070000.0;3629999.9999999995;3390000.0;1370000.0;3679999.9999999995;3210000.0;6080000.0;0.0;0.0;0.254;0.024166666666666666;0.0;0.0;0.0;11562.3759765625;0.0;3255.419921875;17807.349609375;483095.4834178281;483696.4254838601;257088.73527539513;256677.85578906373;249428.2335772002;429947.3805835815;453851.22492628446;436852.2801394956;472491.6353866644;532836.923817278;471044.56366266083;436362.97416716564;442946.1351720842;458196.5170259769;452814.5701129408;416512.017277047;475068.85414570407;461266.89504605153;453712.33780403336;232886.18681767926;202784.37528459195;448580.44651622185;201724.5794213877;194329.53598776346;273.8899972958258;2473068.533984658;1100802.1444925873;156259.8253276549;886420.9766541913;0;97;99;162;162;162;136;1;96;114;799474540695.1077;313655281735.0116;691772440544.815;59722.43598239942;5965.683454791825;-0.0;0.0;3442240.4803314907;572589.6309403421;0.0;4275927.984073982;4.4330560285364635;0.3446059383751096
3785;2019-07-22 23:18:45.076;591;596;212;212;195;57;134;16;-4;36;812;243;-7;32;200;156;258;528;189;189;134;-185;607;357;340;138;362;323;609;-1.0;-1.0;1301.0;243.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;1;0;18082.853515625;11577.802734375;0.0;3200.76489257812;483.0;297081;554.0;0.0;Calculated values ==>;1563830325.076;332.26000000000005;332.76000000000005;294.36;294.36;292.66;278.86;274.0616903277293;286.56;274.76000000000005;272.76000000000005;276.76000000000005;354.36;297.46000000000004;272.46000000000004;276.36;293.16;288.76000000000005;298.96000000000004;325.96000000000004;292.06;286.56;328.56;321.46000000000004;254.66000000000003;242.14157278889297;270.30646906291605;274.0616903277293;292.06;6070000.0;3570000.0000000005;3400000.0;1380000.0;3620000.0000000005;3229999.9999999995;6090000.0;0.0;0.0;0.21683333333333332;0.0405;0.0;0.0;0.0;11577.802734375;0.0;3200.76489257812;18082.853515625;481371.80869376956;481863.1142119503;258704.5929259529;258704.5929259529;251943.4462221331;430346.717906069;453818.63256482163;436550.0907066026;472556.2466753328;533634.8458218466;470529.9095559504;436057.12340375583;442228.47515994636;459289.8238943861;453993.70447563543;416512.017277047;471748.8135703198;461244.56989116676;453818.63256482163;232467.98657752166;202784.37528459195;450290.76592315023;198730.2654204212;194329.53598776346;272.6838183597969;2473367.6190106994;1100994.9793151785;156313.62686777534;886420.9766541913;0;97;99;162;162;162;136;1;96;114;799678240695.1077;313737781735.0116;691965640544.815;51567.26544955367;10188.200270360527;-0.0;0.0;3443167.8945100904;572724.2466380517;0.0;4275927.984073982;4.178717943360405;0.3538591883637376
3786;2019-07-22 23:19:45.137;583;589;215;216;200;51;135;17;-20;36;814;242;-23;13;201;157;258;535;190;189;135;-166;644;358;340;139;363;301;643;-1.0;-1.0;1422.0;345.0;0.0;0;99;0;1;0;1;0;0;0;0;1;1;0;1;0;28524.103515625;21612.693359375;0.0;2974.06274414062;483.0;297082;553.0;0.0;Calculated values ==>;1563830385.137;331.46000000000004;332.06;294.66;294.76000000000005;293.16;278.26000000000005;274.1680685717883;286.66;274.86;271.16;276.76000000000005;354.56000000000006;297.36;270.86;274.46000000000004;293.26000000000005;288.86;298.96000000000004;326.66;292.06;286.66;328.46000000000004;321.46000000000004;256.56;242.35481222062532;267.7187500070086;274.1680685717883;292.16;6440000.000000001;3579999.9999999995;3400000.0;1390000.0;3629999.9999999995;3010000.0;6430000.0;0.0;0.0;0.23700000000000002;0.0575;0.0;0.0;0.0;21612.693359375;0.0;2974.06274414062;28524.103515625;475800.525852523;476835.85538223933;257887.37914400618;258286.23018543463;252223.35186624643;430280.9020939914;453957.566881685;439018.5917755428;472424.9728513876;535458.5524846461;473346.11288120394;438558.24221835117;443924.276660834;459268.44399813557;453964.3480236113;399790.7171095812;468392.51639032026;461244.56989116676;453957.566881685;232049.79005350024;202784.37528459195;452099.0303075988;198527.860268318;194329.53598776346;272.6074323385195;2473756.405184494;1101271.847980386;156365.13607935316;886420.9766541913;0;97;100;162;162;162;136;1;96;114;799882448095.4773;313820966220.1622;692153030865.1542;56996.303367212284;14580.342277258647;-0.0;0.0;3444073.510693216;572930.8610042525;0.0;4275927.984073982;2.9111870367574153;0.258167103360256
3787;2019-07-22 23:20:45.097;604;600;205;204;195;54;137;22;-28;36;804;243;-30;-1;201;160;258;544;190;189;136;-149;633;362;340;140;367;299;633;-1.0;-1.0;1327.0;371.0;0.0;0;99;0;1;0;1;0;0;0;0;1;1;0;0;0;27384.822265625;21316.423828125;0.0;2948.71630859375;483.0;297083;553.0;0.0;Calculated values ==>;1563830445.097;333.56;333.16;293.66;293.56;292.66;278.56;274.5913991737795;286.86;275.36;270.36;276.76000000000005;353.56000000000006;297.46000000000004;270.16;273.06;293.26000000000005;289.16;298.96000000000004;327.56;292.06;286.76000000000005;328.46000000000004;321.46000000000004;258.26000000000005;242.56692532238324;267.47669482898436;274.5913991737795;292.16;6330000.0;3620000.0000000005;3400000.0;1400000.0;3670000.0000000005;2990000.0;6330000.0;0.0;0.0;0.22116666666666665;0.06183333333333333;0.0;0.0;0.0;21316.423828125;0.0;2948.71630859375;27384.822265625;480262.54637611966;479670.9186595141;254537.3989771527;254159.75018188896;250863.8708422802;430014.67791919125;454234.95293196256;438236.7768127522;472293.48310962116;534566.760037237;473725.55556774227;437928.15255369636;442293.9462859474;458633.2384034343;453705.38493801095;405766.6024893092;471137.31069371436;461244.56989116676;454096.33999681665;232049.79005350024;202784.37528459195;453693.61759634543;199477.46119450318;194329.53598776346;273.0011592629767;2474222.002292639;1101629.3521273257;156414.45966696646;886420.9766541913;0;97;100;162;162;162;136;1;96;114;800086312094.7964;313904610419.8828;692332910864.5533;52805.60197090273;15719.032337513912;-0.0;0.0;3444987.9165573944;573183.1874620072;0.0;4275927.984073982;2.8239949953852967;0.2572321111986219
3788;2019-07-22 23:21:45.118;624;619;206;205;191;51;138;23;-30;37;791;244;-32;-2;202;162;258;557;190;190;138;-133;628;360;340;140;365;296;626;-1.0;-1.0;1284.0;364.0;0.0;0;99;0;1;0;1;0;0;0;0;1;1;0;1;0;26975.9453125;21137.388671875;0.0;2917.49365234375;483.0;297084;553.0;0.0;Calculated values ==>;1563830505.118;335.56;335.06;293.76000000000005;293.66;292.26000000000005;278.26000000000005;274.38016830617;286.96000000000004;275.46000000000004;270.16;276.86;352.26;297.56;269.96000000000004;272.96000000000004;293.36;289.36;298.96000000000004;328.86;292.16;286.96000000000004;328.46000000000004;321.46000000000004;259.86;242.56692532238324;267.1113755279542;274.38016830617;292.16;6280000.0;3600000.0;3400000.0;1400000.0;3650000.0;2960000.0;6260000.0;0.0;0.0;0.214;0.06066666666666667;0.0;0.0;0.0;21137.388671875;0.0;2917.49365234375;26975.9453125;483749.4867441903;483252.043885848;255278.2955118951;254892.1018074952;249738.11526704294;430148.3826014536;454373.4066993613;438602.1121803833;472391.7460337592;533439.2064512755;474233.2342793834;438296.42880847026;442768.92604114447;459088.8889116735;454332.15923965833;408122.21282413113;474042.0018998651;461375.94141383655;454373.4066993613;232049.79005350024;202784.37528459195;455344.9902332811;199254.27857829427;194329.53598776346;272.9043108005212;2474675.167242471;1101983.2577226448;156463.361859873;886420.9766541913;0;97;100;162;162;162;136;1;96;114;800290383495.2958;313988639820.08844;692511473339.9902;51220.43639084705;15536.169840402536;-0.0;0.0;3445855.1036218093;573443.7386418004;0.0;4275927.984073982;2.7751790813808395;0.25365301748794616
3789;2019-07-22 23:22:45.088;633;629;210;210;194;48;139;24;-35;37;780;242;-38;-5;203;163;258;558;189;190;139;-121;616;360;341;140;365;291;615;-2.0;-1.0;1229.0;184.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;1;0;26738.94140625;20749.078125;0.0;2874.482421875;482.0;297085;552.0;0.0;Calculated values ==>;1563830565.088;336.46000000000004;336.06;294.16;294.16;292.56;277.96000000000004;274.38016830617;287.06;275.56;269.66;276.86;351.16;297.36;269.36;272.66;293.46000000000004;289.46000000000004;298.96000000000004;328.96000000000004;292.16;287.06;328.36;321.36;261.06;242.56692532238324;266.49643012054327;274.38016830617;292.06;6160000.0;3600000.0;3410000.0;1400000.0;3650000.0;2910000.0;6150000.0;0.0;0.0;0.2048333333333333;0.03066666666666667;0.0;0.0;0.0;20749.078125;0.0;2874.482421875;26738.94140625;486357.24024997145;485901.3579232725;257491.55191859422;257491.55191859422;251294.7103248409;430148.3826014536;454341.76131565263;438955.35224907694;472391.7460337592;532671.0892128706;474647.47966980323;438502.1823925872;443360.4178398829;459226.0656583914;454473.8613734468;413159.75807969784;475557.72093356506;461222.3633614229;454341.76131565263;231631.59724164338;202366.40377179522;456576.8796034375;200960.05779682513;194329.53598776346;273.5772490514607;2475122.567486646;1102332.1370858403;156511.6041939475;886420.9766541913;0;97;100;162;162;162;136;1;96;114;800494581345.3932;314072597820.1285;692687485290.0742;48749.36948030291;7838.915868736113;-0.0;0.0;3446687.7687969417;573638.4336266123;0.0;4275927.984073982;2.395417288463093;0.19691249384204462
3790;2019-07-22 23:23:45.139;634;630;215;215;197;45;140;23;-40;37;768;241;-43;-8;203;164;258;550;188;190;140;-111;617;354;341;138;358;287;617;-1.0;-1.0;996.0;141.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;27712.044921875;20850.3203125;0.0;2841.80639648438;482.0;297086;551.0;0.0;Calculated values ==>;1563830625.139;336.56;336.16;294.66;294.66;292.86;277.66;273.7412296467126;287.16;275.46000000000004;269.16;276.86;349.96000000000004;297.26000000000005;268.86;272.36;293.46000000000004;289.56;298.96000000000004;328.16;292.16;287.16;328.26000000000005;321.36;262.06;242.14157278889297;265.9988726020314;273.7412296467126;291.96000000000004;6170000.0;3540000.0;3410000.0;1380000.0;3579999.9999999995;2870000.0;6170000.0;0.0;0.0;0.166;0.0235;0.0;0.0;0.0;20850.3203125;0.0;2841.80639648438;27712.044921875;486389.50698652264;485823.8416099497;259464.0010260237;259464.0010260237;252309.9012920898;430542.39183029096;454480.2617820748;439089.34317833104;472654.2065195329;531729.2302859954;475046.9441983372;438639.9352766927;443744.5337074634;460324.5471149659;455624.37797550496;412767.3155615537;474098.9801404078;461222.3633614229;454480.2617820748;231213.40812182956;202366.40377179522;457916.0269529828;199619.2587269595;194329.53598776346;273.0234574763982;2475576.711399625;1102679.0934011976;156559.28042438423;886420.9766541913;0;97;100;162;162;162;136;1;96;114;800699355254.9834;314156068709.9614;692861032679.7269;39752.034018927676;6069.974053311548;-0.0;0.0;3447425.907376233;573754.4395637008;0.0;4275927.984073982;1.9340605693647117;0.1571737414924651
3791;2019-07-22 23:24:45.139;632;628;217;217;197;38;141;16;-28;35;759;242;-29;10;204;165;258;539;188;191;141;-104;599;346;341;138;350;302;601;-2.0;-1.0;519.0;45.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19823.734375;11722.6416015625;0.0;3006.43286132812;482.0;297087;550.0;0.0;Calculated values ==>;1563830685.139;336.36;335.96000000000004;294.86;294.86;292.86;276.96000000000004;272.8767566201714;287.26000000000005;274.76000000000005;270.36;276.66;349.06000000000006;297.36;270.26000000000005;274.16;293.56;289.66;298.96000000000004;327.06;292.26000000000005;287.26000000000005;328.16;321.36;262.76000000000005;242.14157278889297;267.8393353686513;272.8767566201714;291.96000000000004;5990000.0;3460000.0;3410000.0;1380000.0;3500000.0;3020000.0;6010000.0;0.0;0.0;0.08650000000000001;0.007500000000000001;0.0;0.0;0.0;11722.6416015625;0.0;3006.43286132812;19823.734375;488056.09020644904;487285.03932287975;261495.74334238126;261495.74334238126;253095.80972512052;431051.2098666511;454618.60417715047;437557.52604302316;472458.26935960614;529659.2116147263;473214.8347337811;437401.2382119444;443285.3374463631;461691.87941572437;457082.5294984924;419260.53666837356;474437.9962641305;461353.901927359;454618.60417715047;230795.22267914342;202366.40377179522;458626.5587268162;198230.25968380767;194329.53598776346;272.439763559864;2475972.842893766;1102950.5347504814;156608.01575153266;886420.9766541913;0;97;100;162;162;162;136;1;96;114;800903955254.9834;314238868709.9614;693037732679.7269;20701.808540072143;1952.972242822564;-0.0;0.0;3447929.689397558;573821.2974495019;0.0;4275927.984073982;1.538099412829545;0.11833312933792249
3792;2019-07-22 23:25:45.090;621;622;217;218;200;37;142;17;-26;31;761;241;-28;19;205;166;258;531;187;191;142;-99;605;346;341;138;351;300;607;-2.0;-1.0;813.0;333.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20599.556640625;11909.630859375;0.0;2985.72509765625;482.0;297088;549.0;0.0;Calculated values ==>;1563830745.09;335.26000000000005;335.36;294.86;294.96000000000004;293.16;276.86;272.8767566201714;287.36;274.86;270.56;276.26000000000005;349.26;297.26000000000005;270.36;275.06;293.66;289.76000000000005;298.96000000000004;326.26000000000005;292.26000000000005;287.36;328.06;321.36;263.26000000000005;242.14157278889297;267.5978703862781;272.8767566201714;291.86;6050000.0;3460000.0;3410000.0;1380000.0;3510000.0;3000000.0;6070000.0;0.0;0.0;0.1355;0.0555;0.0;0.0;0.0;11909.630859375;0.0;2985.72509765625;20599.556640625;485869.7425003729;485790.8465988919;261041.2148191792;261497.26999971413;253945.70975641868;431051.2098666511;454756.7894929331;438320.22817239247;472066.18378088326;530020.0969119953;473359.4175641021;438011.42202021845;444986.9139214678;461671.70442812063;457218.8445397374;417217.651825742;472466.1048986815;461353.901927359;454756.7894929331;230377.04089860234;202366.40377179522;459133.086558101;195575.8070420686;194329.53598776346;271.3769839703029;2476309.4285491374;1103147.309523498;156657.90962120635;886420.9766541913;0;97;100;162;162;162;136;1;96;114;801108388164.8988;314321601089.9272;693218185189.6523;32891.86906315888;14627.4290131398;-0.0;0.0;3448375.93864265;573959.3546210693;0.0;4275927.984073982;3.1902089626711825;0.3104339065119248
3793;2019-07-22 23:26:45.130;613;617;215;216;205;40;143;18;-30;29;764;240;-31;20;206;168;258;546;189;192;143;-95;619;348;342;137;353;297;621;-2.0;-1.0;1010.0;370.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21256.216796875;12238.1806640625;0.0;2959.18969726562;482.0;297089;549.0;0.0;Calculated values ==>;1563830805.13;334.46000000000004;334.86;294.66;294.76000000000005;293.66;277.16;273.0942459734351;287.46000000000004;274.96000000000004;270.16;276.06;349.56000000000006;297.16;270.06;275.16;293.76000000000005;289.96000000000004;298.96000000000004;327.76000000000005;292.36;287.46000000000004;328.06;321.36;263.66;241.92719264551067;267.23344911666527;273.0942459734351;292.06;6190000.0;3479999.9999999995;3420000.0000000005;1370000.0;3529999.9999999995;2970000.0;6210000.0;0.0;0.0;0.16833333333333333;0.06166666666666667;0.0;0.0;0.0;12238.1806640625;0.0;2959.18969726562;21256.216796875;483174.87126968725;483525.3553617349;259204.53384827782;259629.2412024945;255153.34961855473;430925.7729439634;454725.8751249838;438378.49729393894;472002.15594002855;530560.1323095391;473634.6637870863;438225.1199557825;445719.3467872664;461498.67450629215;457165.7410571888;411968.9668647485;472983.4148507591;461331.9813647855;454725.8751249838;230377.04089860234;202366.40377179522;459692.06448788795;196563.413373268;194329.53598776346;271.7821312056664;2476658.4591943556;1103348.6754413734;156707.48360530048;886420.9766541913;0;97;100;162;162;162;136;1;96;114;801313424765.5828;314404156090.2026;693397404590.2501;40705.539126646276;16226.266818734895;-0.0;0.0;3448989.659254102;574216.6401632811;0.0;4275927.984073982;3.746161644533734;0.35934680440330835
3794;2019-07-22 23:27:45.151;614;615;210;212;207;43;145;18;-31;29;764;240;-32;20;206;169;258;563;187;192;144;-92;630;352;342;138;357;296;632;-1.0;-1.0;1015.0;262.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21194.439453125;12467.755859375;0.0;2939.32104492188;481.0;297090;548.0;0.0;Calculated values ==>;1563830865.151;334.56;334.66;294.16;294.36;293.86;277.46000000000004;273.5264737036516;287.66;274.96000000000004;270.06;276.06;349.56000000000006;297.16;269.96000000000004;275.16;293.76000000000005;290.06;298.96000000000004;329.46000000000004;292.36;287.56;327.96000000000004;321.26000000000005;263.96000000000004;242.14157278889297;267.1113755279542;273.5264737036516;291.86;6300000.0;3520000.0000000005;3420000.0000000005;1380000.0;3570000.0000000005;2960000.0;6320000.0;0.0;0.0;0.16916666666666666;0.043666666666666666;0.0;0.0;0.0;12467.755859375;0.0;2939.32104492188;21194.439453125;482074.1785409906;481992.48800117976;256519.1241580767;257311.7552122067;255351.9134793411;430671.36484660726;455002.18200290867;438449.4162088901;471870.034071972;530635.8695464459;473765.2691184912;438296.42880847026;445914.51168605644;460883.4628345854;456648.2394255332;407201.47174575634;474213.4988793135;461331.9813647855;454864.10656491184;229958.8627652946;201948.4348523538;459840.87278752984;198452.46930690084;194329.53598776346;272.5527831824747;2477012.33847698;1103554.6303044027;156756.65506540003;886420.9766541913;0;97;100;162;162;162;136;1;96;114;801518696585.2697;314486684965.07666;693575366854.9786;40599.483517586516;11413.9602853208;-0.0;0.0;3449667.4382480863;574447.0560061259;0.0;4275927.984073982;3.3759449716513896;0.30058187631033345
