;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3795;2019-07-22 23:28:45.131;622;618;202;203;200;48;146;20;-28;30;762;240;-22;22;207;171;258;572;188;193;145;-89;623;360;342;140;365;298;625;-1.0;-1.0;971.0;248.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20040.265625;12292.7587890625;0.0;2937.79125976562;481.0;297091;547.0;0.0;Calculated values ==>;1563830925.131;335.36;334.96000000000004;293.36;293.46000000000004;293.16;277.96000000000004;274.38016830617;287.76000000000005;275.16;270.36;276.16;349.36;297.16;270.96000000000004;275.36;293.86;290.26000000000005;298.96000000000004;330.36;292.46000000000004;287.66;327.86;321.26000000000005;264.26000000000005;242.56692532238324;267.35522164206344;274.38016830617;291.96000000000004;6230000.0;3600000.0;3420000.0000000005;1400000.0;3650000.0;2980000.0;6250000.0;0.0;0.0;0.16183333333333336;0.04133333333333333;0.0;0.0;0.0;12292.7587890625;0.0;2937.79125976562;20040.265625;484019.95943406364;483220.07646364195;253798.55128664596;254177.70882839197;253047.6751731029;430148.3826014536;455140.1024113696;438461.08877795865;471703.5210853088;530276.2199224457;473503.8501095456;439375.8275022078;445806.48513717233;459773.3670170544;455601.41187188966;410314.2033304967;476442.24533255666;461463.56922149693;455002.18200290867;229540.68826423294;201948.4348523538;459836.54516092496;200605.17785539827;194329.53598776346;273.4378269989314;2477355.8464785595;1103760.8991473312;156805.61467597604;886420.9766541913;0;97;100;162;162;162;136;1;96;114;801723828185.3348;314570057165.10315;693753507455.0353;38493.01491763436;10714.896515295102;-0.0;0.0;3450326.322700538;574631.401677143;0.0;4275927.984073982;3.230868962392836;0.28835762629647305
3796;2019-07-22 23:29:45.112;628;622;196;196;191;54;147;21;-22;31;758;240;-6;26;207;174;258;571;188;193;146;-88;622;362;342;140;367;301;623;-2.0;-1.0;941.0;128.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18637.77734375;12263.36328125;0.0;2980.43896484375;481.0;297092;548.0;0.0;Calculated values ==>;1563830985.112;335.96000000000004;335.36;292.76000000000005;292.76000000000005;292.26000000000005;278.56;274.5913991737795;287.86;275.26000000000005;270.96000000000004;276.26000000000005;348.96000000000004;297.16;272.56;275.76000000000005;293.86;290.56;298.96000000000004;330.26000000000005;292.46000000000004;287.76000000000005;327.96000000000004;321.26000000000005;264.36;242.56692532238324;267.7187500070086;274.5913991737795;291.96000000000004;6220000.0;3620000.0000000005;3420000.0000000005;1400000.0;3670000.0000000005;3010000.0;6230000.0;0.0;0.0;0.15683333333333332;0.021333333333333333;0.0;0.0;0.0;12263.36328125;0.0;2980.43896484375;18637.77734375;484989.6741330174;484019.95943406364;251663.96429414887;251663.96429414887;249863.21028678512;430014.67791919125;455277.86875381524;438711.9858211006;471801.8942764967;529631.1645758075;473110.1495961964;441133.5214113407;445787.09707870026;459458.8182496499;455688.9596420027;410735.55946998735;476534.7197123272;461463.56922149693;455140.1024113696;229958.8627652946;201948.4348523538;459937.85502221505;202120.8122094633;194329.53598776346;274.04017672729043;2477678.061435954;1103965.4686968573;156854.91764358524;886420.9766541913;0;97;100;162;162;162;136;1;96;114;801928963205.1522;314654030565.0284;693933150549.8754;37105.382394758446;5500.096913338703;-0.0;0.0;3450956.1098484765;574766.4838326953;0.0;4275927.984073982;2.7949378127766566;0.2262507934882856
3797;2019-07-22 23:30:45.152;629;624;195;195;185;56;148;22;-17;32;756;240;4;35;207;175;258;571;189;194;147;-89;620;362;342;139;367;304;622;-1.0;0.0;835.0;258.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17983.548828125;12198.146484375;0.0;3009.994140625;481.0;297093;548.0;0.0;Calculated values ==>;1563831045.152;336.06;335.56;292.66;292.66;291.66;278.76000000000005;274.5913991737795;287.96000000000004;275.36;271.46000000000004;276.36;348.76;297.16;273.56;276.66;293.86;290.66;298.96000000000004;330.26000000000005;292.56;287.86;327.96000000000004;321.26000000000005;264.26000000000005;242.35481222062532;268.0796299477929;274.5913991737795;292.06;6200000.0;3620000.0000000005;3420000.0000000005;1390000.0;3670000.0000000005;3040000.0;6220000.0;0.0;0.0;0.13916666666666666;0.043000000000000003;0.0;0.0;0.0;12198.146484375;0.0;3009.994140625;17983.548828125;485352.566711621;484417.9820856743;251344.29348850276;251344.29348850276;247804.44746835524;430014.67791919125;455415.4819850011;438813.5335829557;472032.3497595296;529193.1324091097;472714.5398191165;441988.93246200663;446480.4499592048;459458.8182496499;455829.3850296311;411562.7718802628;476656.0507387859;461595.0400050445;455277.86875381524;229958.8627652946;201948.4348523538;459990.31174732913;200698.89553073482;194329.53598776346;273.48338169046446;2477983.442605671;1104169.4505087177;156904.87119961632;886420.9766541913;0;97;100;162;162;162;136;1;96;114;802134300005.0217;314737786364.97516;694114771549.76;33137.620462267405;11149.530897313556;-0.0;0.0;3451541.858444151;574905.3232289614;0.0;4275927.984073982;2.9120687697205563;0.27026651841276705
3798;2019-07-22 23:31:45.093;627;624;197;197;184;56;149;23;-16;34;758;241;9;41;208;176;258;572;188;194;148;-95;619;361;343;139;366;306;621;0.0;-1.0;882.0;340.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17738.71484375;12139.1904296875;0.0;3041.46728515625;481.0;297094;549.0;0.0;Calculated values ==>;1563831105.093;335.86;335.56;292.86;292.86;291.56;278.76000000000005;274.4858918419099;288.06;275.46000000000004;271.56;276.56;348.96000000000004;297.26000000000005;274.06;277.26000000000005;293.96000000000004;290.76000000000005;298.96000000000004;330.36;292.56;287.96000000000004;328.06;321.26000000000005;263.66;242.35481222062532;268.3187672390254;274.4858918419099;291.96000000000004;6190000.0;3610000.0;3429999.9999999995;1390000.0;3660000.0;3060000.0;6210000.0;0.0;0.0;0.147;0.056666666666666664;0.0;0.0;0.0;12139.1904296875;0.0;3041.46728515625;17738.71484375;485178.1603880037;484529.01760120236;252122.73887281516;252122.73887281516;247498.75795487463;430081.6785162784;455385.68968834745;438522.0130485024;472228.6972694908;529249.2194570062;472568.6950954637;442313.58979942015;446944.7289150091;459753.05655078747;456135.4377423473;411968.9668647485;476927.0008897422;461441.93428030465;455247.87768702005;230377.04089860234;201948.4348523538;459383.04172519856;199706.48439076208;194329.53598776346;273.08762238311533;2478280.8354120892;1104372.0622186614;156955.25045645388;886420.9766541913;0;97;100;162;162;162;136;1;96;114;802339597929.9695;314821104354.954;694297591599.7135;35105.882712687824;14715.004915618067;-0.0;0.0;3452109.9950862024;575120.6490818459;0.0;4275927.984073982;3.2818662118697723;0.3167572926640065
3799;2019-07-22 23:32:45.123;625;622;202;202;186;53;150;23;-17;35;762;241;8;46;209;177;258;574;187;195;149;-104;617;359;343;138;364;307;619;-1.0;-1.0;940.0;336.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17971.669921875;12110.89453125;0.0;3049.40014648438;480.0;297095;550.0;0.0;Calculated values ==>;1563831165.123;335.66;335.36;293.36;293.36;291.76000000000005;278.46000000000004;274.27422755570615;288.16;275.46000000000004;271.46000000000004;276.66;349.36;297.26000000000005;273.96000000000004;277.76000000000005;294.06;290.86;298.96000000000004;330.56;292.66;288.06;328.16;321.16;262.76000000000005;242.14157278889297;268.43790593516167;274.27422755570615;291.86;6170000.0;3590000.0;3429999.9999999995;1380000.0;3640000.0;3070000.0;6190000.0;0.0;0.0;0.15666666666666668;0.056;0.0;0.0;0.0;12110.89453125;0.0;3049.40014648438;17971.669921875;485114.31712311885;484465.27222274535;254098.75954128752;254098.75954128752;248268.49794489008;430214.79039162316;455523.34867213835;438141.6509260687;472458.26935960614;529591.3199082674;472436.1574076063;441956.0545109249;447459.6055514472;460202.31914416054;456604.83898887376;412767.3155615537;477466.77978385787;461573.57082785445;455385.68968834745;230795.22267914342;201530.46850934727;458626.5587268162;199115.8752248014;194329.53598776346;272.8452389325549;2478578.5707449308;1104574.2473019268;157006.033063641;886420.9766541913;0;97;100;162;162;162;136;1;96;114;802545500829.8713;314904245904.91437;694481583549.6259;37447.37152653188;14532.59827611283;-0.0;0.0;3452714.9078431334;575364.5009733407;0.0;4275927.984073982;3.4286912561789875;0.3245775302258196
3800;2019-07-22 23:33:45.114;622;620;207;206;191;50;151;22;-14;36;766;241;8;48;209;178;258;574;187;195;150;-112;614;357;343;139;362;308;616;-2.0;-1.0;1084.0;307.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18042.240234375;11989.2021484375;0.0;3056.26904296875;480.0;297096;551.0;0.0;Calculated values ==>;1563831225.114;335.36;335.16;293.86;293.76000000000005;292.26000000000005;278.16;274.0616903277293;288.26000000000005;275.36;271.76000000000005;276.76000000000005;349.76;297.26000000000005;273.96000000000004;277.96000000000004;294.06;290.96000000000004;298.96000000000004;330.56;292.66;288.16;328.26000000000005;321.16;261.96000000000004;242.35481222062532;268.5567601203482;274.0616903277293;291.86;6140000.0;3570000.0000000005;3429999.9999999995;1390000.0;3620000.0000000005;3080000.0;6160000.0;0.0;0.0;0.18066666666666667;0.051166666666666666;0.0;0.0;0.0;11989.2021484375;0.0;3056.26904296875;18042.240234375;485019.47161524196;484513.2051132275;256215.9548337231;255817.23854987536;250161.3252705337;430346.717906069;455660.8555830043;438384.99121777265;472424.9728513876;529933.7273312858;472303.4026325255;441746.15580451366;447551.6594779637;460513.55173570686;457071.09370510135;413931.8487342763;477826.78860619175;461573.57082785445;455523.34867213835;231213.40812182956;201530.46850934727;457656.01559167664;198974.90716468688;194329.53598776346;272.7809751616769;2478878.6416463894;1104775.0513163907;157056.9060082821;886420.9766541913;0;97;100;162;162;162;136;1;96;114;802751269960.4733;314987333440.1574;694666055875.1654;43253.421852257496;13235.850047847642;-0.0;0.0;3453387.313580598;575595.8699994901;0.0;4275927.984073982;3.754569809177593;0.33951701021395814
3801;2019-07-22 23:34:45.094;620;618;209;209;194;47;152;22;-13;36;770;241;9;49;210;179;258;572;188;196;151;-114;617;354;343;138;359;309;619;0.0;-1.0;1247.0;151.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18346.736328125;12049.015625;0.0;3065.76879882812;480.0;297097;552.0;0.0;Calculated values ==>;1563831285.094;335.16;334.96000000000004;294.06;294.06;292.56;277.86;273.7412296467126;288.36;275.36;271.86;276.76000000000005;350.16;297.26000000000005;274.06;278.06;294.16;291.06;298.96000000000004;330.36;292.76000000000005;288.26000000000005;328.36;321.16;261.76000000000005;242.14157278889297;268.67533136820026;273.7412296467126;291.96000000000004;6170000.0;3540000.0;3429999.9999999995;1380000.0;3590000.0;3090000.0;6190000.0;0.0;0.0;0.20783333333333334;0.025166666666666667;0.0;0.0;0.0;12049.015625;0.0;3065.76879882812;18346.736328125;484402.02104882646;483892.91961488646;256848.83536175286;256848.83536175286;251114.50089538752;430542.39183029096;455798.21135703026;438316.55718940246;472556.2466753328;530276.4405350772;472170.4297682367;441685.6382270979;447503.02293430583;461112.25666892657;457696.2288926094;412767.3155615537;477168.53528360865;461705.09034416114;455660.8555830043;231631.59724164338;201530.46850934727;457611.00429721543;199832.69131732127;194329.53598776346;273.1076969286166;2479181.7820373494;1104975.3030250727;157107.9059846526;886420.9766541913;0;97;100;162;162;162;136;1;96;114;802957001360.5387;315070405740.18384;694851094175.2242;49564.89679041421;6487.42087666067;-0.0;0.0;3454160.54174087;575760.1758037162;0.0;4275927.984073982;3.708443077673649;0.29556213342045773
3802;2019-07-22 23:35:45.145;619;618;209;209;196;46;152;21;-16;35;773;241;-7;49;211;180;258;576;189;196;152;-111;619;354;344;138;359;310;621;-1.0;-1.0;1199.0;222.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18522.46484375;12027.8984375;0.0;3068.99951171875;480.0;297098;553.0;0.0;Calculated values ==>;1563831345.145;335.06;334.96000000000004;294.06;294.06;292.76000000000005;277.76000000000005;273.7412296467126;288.36;275.26000000000005;271.56;276.66;350.46000000000004;297.26000000000005;272.46000000000004;278.06;294.26000000000005;291.16;298.96000000000004;330.76000000000005;292.76000000000005;288.36;328.46000000000004;321.16;262.06;242.14157278889297;268.7936212382143;273.7412296467126;292.06;6190000.0;3540000.0;3440000.0;1380000.0;3590000.0;3100000.0;6210000.0;0.0;0.0;0.19983333333333334;0.037000000000000005;0.0;0.0;0.0;12027.8984375;0.0;3068.99951171875;18522.46484375;484036.18001383136;483669.08401829976;256734.37073430905;256734.37073430905;251754.82419101114;430542.39183029096;455631.57842795295;437618.5379703155;472458.26935960614;530514.7470427635;472037.2378051537;439028.1094387085;447312.8991861806;461246.53888341883;457833.16231334955;411968.9668647485;477524.5885214969;461552.22115826776;455631.57842795295;232049.79005350024;201530.46850934727;457916.0269529828;199175.04297177336;194329.53598776346;272.8477795163677;2479489.2865366745;1105176.1145199996;157159.07250841364;886420.9766541913;0;97;100;162;162;162;136;1;96;114;803163276545.126;315153276120.018;695036952019.8523;47648.95841720867;9573.41640730475;-0.0;0.0;3454971.345797452;575894.1298784119;0.0;4275927.984073982;3.7903399106883824;0.3217964043888089
3803;2019-07-22 23:36:45.135;619;617;207;207;197;47;153;23;-15;34;779;241;-9;43;212;181;258;578;188;197;153;-107;620;357;344;121;362;310;621;-2.0;-1.0;1250.0;181.0;0.0;0;40;100;1;0;0;0;0;0;0;1;1;0;0;0;18031.087890625;12097.9306640625;0.0;2695.33935546875;480.0;297099;553.0;0.0;Calculated values ==>;1563831405.135;335.06;334.86;293.86;293.86;292.86;277.86;274.0616903277293;288.46000000000004;275.46000000000004;271.66;276.56;351.06000000000006;297.26000000000005;272.26000000000005;277.46000000000004;294.36;291.26000000000005;298.96000000000004;330.96000000000004;292.86;288.46000000000004;328.46000000000004;321.16;262.46000000000004;238.32900078539177;268.7936212382143;274.0616903277293;291.96000000000004;6200000.0;3570000.0000000005;3440000.0;1210000.0;3620000.0000000005;3100000.0;6210000.0;0.0;0.0;0.20833333333333334;0.030166666666666668;0.0;0.0;0.0;12097.9306640625;0.0;2695.33935546875;18031.087890625;483924.493049717;483525.3553617349;255937.83600761188;255937.83600761188;252122.73887281516;430346.717906069;455769.13045183074;437776.4333770113;474564.8150966291;531142.8749566656;472037.2378051537;438717.0637205666;446459.3092807162;460919.05237078964;457484.8681455614;411562.7718802628;477822.51982681797;461683.90579988866;455769.13045183074;232049.79005350024;201530.46850934727;460942.10455112415;200511.41471206374;194329.53598776346;273.3879147567362;2479793.8487073528;1105377.1295877818;157207.10065962162;886420.9766541913;0;97;100;162;162;162;136;1;96;114;803369642145.1588;315230963170.03033;695222921019.8818;49430.21222186407;7856.325810144989;-0.0;0.0;3455780.204054058;576039.3535222717;0.0;4275927.984073982;3.872472952658528;0.3163952214424964
3804;2019-07-22 23:37:45.136;618;617;205;205;195;48;154;26;-17;35;790;240;-18;28;212;182;258;579;187;197;154;-101;619;358;344;119;363;309;621;-1.0;-1.0;1255.0;188.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17743.056640625;12132.423828125;0.0;2496.13232421875;480.0;297100;553.0;0.0;Calculated values ==>;1563831465.136;334.96000000000004;334.86;293.66;293.66;292.66;277.96000000000004;274.1680685717883;288.56;275.76000000000005;271.46000000000004;276.66;352.16;297.16;271.36;275.96000000000004;294.36;291.36;298.96000000000004;331.06;292.86;288.56;328.46000000000004;321.16;263.06;237.85495896846786;268.67533136820026;274.1680685717883;291.86;6190000.0;3579999.9999999995;3440000.0;1190000.0;3629999.9999999995;3090000.0;6210000.0;0.0;0.0;0.20916666666666667;0.03133333333333333;0.0;0.0;0.0;12132.423828125;0.0;2496.13232421875;17743.056640625;483892.91961488646;483525.3553617349;255153.34961855473;255153.34961855473;251389.12906854425;430280.9020939914;455906.53143331624;437688.5006598165;474915.5298743259;532368.2524520353;472050.8758078155;437530.6787186241;444493.19508952065;460764.5036730645;457460.35787645925;411968.9668647485;477971.27238206216;461683.90579988866;455906.53143331624;232049.79005350024;201530.46850934727;461829.06342251867;200791.4640040359;194329.53598776346;273.5023035911327;2480091.9715467175;1105579.0525736331;157250.36364460448;886420.9766541913;0;97;100;162;162;162;136;1;96;114;803576045584.9094;315302964369.94336;695408624114.6575;49550.96350050077;8179.17811511246;-0.0;0.0;3456605.060931467;576172.9849486408;0.0;4275927.984073982;3.9464005206258075;0.3226496895190834
3805;2019-07-22 23:38:45.126;615;615;204;204;193;49;155;28;-19;37;802;238;-21;13;213;183;258;579;186;198;155;-94;615;360;344;128;365;307;616;-1.0;-1.0;1394.0;212.0;0.0;0;86;100;1;0;0;0;0;0;0;1;0;0;1;0;16472.822265625;12078.8857421875;0.0;1359.9765625;480.0;297101;553.0;0.0;Calculated values ==>;1563831525.126;334.66;334.66;293.56;293.56;292.46000000000004;278.06;274.38016830617;288.66;275.96000000000004;271.26000000000005;276.86;353.36;296.96000000000004;271.06;274.46000000000004;294.46000000000004;291.46000000000004;298.96000000000004;331.06;292.96000000000004;288.66;328.46000000000004;321.16;263.76000000000005;239.943914813709;268.43790593516167;274.38016830617;291.76000000000005;6150000.0;3600000.0;3440000.0;1280000.0;3650000.0;3070000.0;6160000.0;0.0;0.0;0.23233333333333334;0.035333333333333335;0.0;0.0;0.0;12078.8857421875;0.0;1359.9765625;16472.822265625;483910.89068707393;483798.94608632446;255028.9683270389;255028.9683270389;250884.54274379497;430148.3826014536;456043.782298594;437828.56808052456;473953.8206284208;533769.4352915843;472078.47322309687;437514.20447033056;442698.855600732;460590.1911729151;457273.3875626309;413547.89336914156;478566.8362654358;461815.4734546952;456043.782298594;232049.79005350024;201530.46850934727;461164.92122329836;201331.26165083726;194329.53598776346;273.7227539777637;2480377.0563489273;1105780.7798599324;157282.49252962545;886420.9766541913;0;97;100;162;162;162;136;1;96;114;803782411184.9423;315377052019.95514;695593393314.6869;54946.20752716402;9180.789304893626;-0.0;0.0;3457475.7255552094;576317.6272327646;0.0;4275927.984073982;4.77175786001543;0.38902417162700637
3806;2019-07-22 23:39:45.127;609;611;204;204;192;50;156;30;-19;38;814;235;-21;6;214;184;258;571;186;198;156;-87;607;363;344;133;368;308;608;-1.0;0.0;1141.0;197.0;0.0;0;86;100;1;0;0;0;0;0;0;1;0;0;1;0;16110.1376953125;11882.8662109375;0.0;1347.673828125;480.0;297102;553.0;0.0;Calculated values ==>;1563831585.127;334.06;334.26000000000005;293.56;293.56;292.36;278.16;274.69669130483857;288.76000000000005;276.16;271.26000000000005;276.96000000000004;354.56000000000006;296.66;271.06;273.76000000000005;294.56;291.56;298.96000000000004;330.26000000000005;292.96000000000004;288.76000000000005;328.46000000000004;321.16;264.46000000000004;241.05796691057077;268.5567601203482;274.69669130483857;291.76000000000005;6070000.0;3629999.9999999995;3440000.0;1330000.0;3679999.9999999995;3080000.0;6080000.0;0.0;0.0;0.19016666666666668;0.03283333333333333;0.0;0.0;0.0;11882.8662109375;0.0;1347.673828125;16110.1376953125;483951.0025916645;484123.5167095066;255465.76944372742;255465.76944372742;250879.30709503635;429947.3805835815;456180.8839655506;437601.09044165985;473403.82665571757;534947.0445216089;471586.2631522003;437285.26766895736;441446.09905818984;460259.9396827633;456922.6038781957;416512.017277047;478340.0090954192;461815.4734546952;456180.8839655506;232049.79005350024;201530.46850934727;461105.5541046259;201991.21233524708;194329.53598776346;273.99414499121116;2480648.5855414304;1105980.4644547817;157305.0566590056;886420.9766541913;0;97;100;162;162;162;136;1;96;114;803988814625.5131;315455353325.1717;695777896390.1971;44805.14515323616;8507.58755476127;-0.0;0.0;3458307.0006842;576465.0328303884;0.0;4275927.984073982;4.029520529819213;0.33470037766674116
3807;2019-07-22 23:40:45.117;600;604;207;207;191;50;157;31;-17;40;817;232;-20;4;215;185;258;556;186;199;156;-80;615;356;345;136;361;309;616;-1.0;-1.0;791.0;70.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;0;1;0;16337.484375;12032.43359375;0.0;1389.9816894531198;480.0;297103;553.0;0.0;Calculated values ==>;1563831645.117;333.16;333.56;293.86;293.86;292.26000000000005;278.16;273.955091788801;288.86;276.26000000000005;271.46000000000004;277.16;354.86;296.36;271.16;273.56;294.66;291.66;298.96000000000004;328.76000000000005;293.06;288.76000000000005;328.46000000000004;321.16;265.16;241.71165711629368;268.67533136820026;273.955091788801;291.76000000000005;6150000.0;3560000.0;3450000.0;1360000.0;3610000.0;3090000.0;6160000.0;0.0;0.0;0.13183333333333333;0.011666666666666665;0.0;0.0;0.0;12032.43359375;0.0;1389.9816894531198;16337.484375;481753.24195624294;482217.3279938442;256215.9548337231;256215.9548337231;250161.3252705337;430412.23801567365;456152.5074520586;437688.5006598165;473208.68934220774;535186.6956472907;471092.02925193025;437214.0438153077;440931.8350112218;461476.7180717267;458195.27633761574;413547.89336914156;475132.8880299582;461794.573190275;456015.2120062725;232049.79005350024;201530.46850934727;461352.8573810613;201008.37003464432;194329.53598776346;273.5785805770335;2480918.9373259177;1106179.7254041582;157327.86665268973;886420.9766541913;0;97;100;162;162;162;136;1;96;114;804195480175.5459;315536039875.1845;695962965540.2266;31202.330554085198;3037.3523523748645;-0.0;0.0;3458940.2907492565;576561.2246283244;0.0;4275927.984073982;2.550933061153888;0.19497059474777056
3808;2019-07-22 23:41:45.137;591;597;211;210;193;47;158;29;-19;40;814;228;-21;2;215;186;258;557;187;199;157;-72;609;358;345;137;363;307;611;-1.0;-1.0;1036.0;198.0;0.0;0;97;100;1;0;0;0;0;0;0;1;0;0;1;0;16597.26953125;11931.4384765625;0.0;1407.9567871093802;479.0;297104;552.0;0.0;Calculated values ==>;1563831705.137;332.26000000000005;332.86;294.26000000000005;294.16;292.46000000000004;277.86;274.1680685717883;288.96000000000004;276.06;271.26000000000005;277.16;354.56000000000006;295.96000000000004;271.06;273.36;294.66;291.76000000000005;298.96000000000004;328.86;293.06;288.86;328.36;321.06;265.96000000000004;241.92719264551067;268.43790593516167;274.1680685717883;291.86;6090000.0;3579999.9999999995;3450000.0;1370000.0;3629999.9999999995;3070000.0;6110000.0;0.0;0.0;0.17266666666666666;0.033;0.0;0.0;0.0;11931.4384765625;0.0;1407.9567871093802;16597.26953125;481140.97049737925;481778.0841811848;258153.18792752628;257734.9237838185;251109.87535279736;430280.9020939914;456289.65379461227;437828.56808052456;473078.44118532055;535020.22289418;470881.87880656944;437514.20447033056;441056.33201739576;461169.71765311295;458010.7222754686;415792.98109022394;475899.0736894546;461794.573190275;456152.5074520586;231631.59724164338;201112.50472608567;462004.49234316946;200719.56563455382;194329.53598776346;273.4740700958898;2481193.48509381;1106379.4909043254;157351.190578705;886420.9766541913;0;97;100;162;162;162;136;1;96;114;804402549175.4801;315617967175.15845;696147827140.1678;40940.82108900428;8622.402581384316;-0.0;0.0;3459541.6840770678;576658.4216409497;0.0;4275927.984073982;3.7155525187388094;0.31500475700203867
3809;2019-07-22 23:42:45.098;587;591;211;212;196;45;159;28;-20;40;809;226;-23;1;216;187;258;556;188;200;158;-65;624;353;345;138;358;305;625;-2.0;-1.0;791.0;49.0;0.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;17154.177734375;12335.1748046875;0.0;1403.5358886718802;479.0;297105;552.0;0.0;Calculated values ==>;1563831765.098;331.86;332.26000000000005;294.26000000000005;294.36;292.76000000000005;277.66;273.6339639331285;289.06;275.96000000000004;271.16;277.16;354.06000000000006;295.76000000000005;270.86;273.26000000000005;294.76000000000005;291.86;298.96000000000004;328.76000000000005;293.16;288.96000000000004;328.36;321.06;266.66;242.14157278889297;268.19934244402924;273.6339639331285;291.96000000000004;6240000.0;3529999.9999999995;3450000.0;1380000.0;3579999.9999999995;3050000.0;6250000.0;0.0;0.0;0.13183333333333333;0.008166666666666666;0.0;0.0;0.0;12335.1748046875;0.0;1403.5358886718802;17154.177734375;478802.1856719699;479276.2950533951;257310.09415637614;257715.3292894774;251573.91940603533;430607.02586249536;456426.6519421536;438124.7295301388;472947.9820155742;534646.0303165928;470912.55056296923;437656.05685647397;441331.01728135947;462068.13665675744;458946.73561710375;409887.43854552176;474013.9141290352;461926.1883924594;456289.65379461227;231631.59724164338;201112.50472608567;462556.9723626983;200577.71528818714;194329.53598776346;273.39651034943705;2481474.5643338566;1106581.581237398;157374.60445540442;886420.9766541913;0;97;100;162;162;162;136;1;96;114;804609414625.3617;315700413550.11127;696331307800.0627;31316.61471089729;2139.4972661085076;-0.0;0.0;3460143.437980612;576748.0458460033;0.0;4275927.984073982;2.4351711542464347;0.18227449656055889
3810;2019-07-22 23:43:45.119;589;591;210;210;197;44;160;27;-23;40;803;224;-25;1;216;188;258;560;187;200;159;-58;623;355;345;138;360;303;625;-2.0;-2.0;1131.0;197.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;1;0;17260.671875;12361.8818359375;0.0;1402.5368652343802;479.0;297106;551.0;0.0;Calculated values ==>;1563831825.119;332.06;332.26000000000005;294.16;294.16;292.86;277.56;273.8482719121499;289.16;275.86;270.86;277.16;353.46000000000004;295.56;270.66;273.26000000000005;294.76000000000005;291.96000000000004;298.96000000000004;329.16;293.16;289.06;328.26000000000005;321.06;267.36;242.14157278889297;267.9596281332873;273.8482719121499;291.86;6230000.0;3550000.0;3450000.0;1380000.0;3600000.0;3030000.0;6250000.0;0.0;0.0;0.1885;0.03283333333333333;0.0;0.0;0.0;12361.8818359375;0.0;1402.5368652343802;17260.671875;479216.0190742149;479276.2950533951;256908.12319528783;256908.12319528783;251939.0060419229;430477.46260093397;456563.50279482716;438109.25301780854;472947.9820155742;534168.624116617;470943.6490191738;437798.07955487026;441753.0823843035;461763.66765822354;458764.45873459685;410314.2033304967;474624.77153853694;461926.1883924594;456426.6519421536;231213.40812182956;201112.50472608567;463257.7533223117;200272.26694582202;194329.53598776346;273.28517572373994;2481761.4551234753;1106787.4620755045;157397.99657936348;886420.9766541913;0;97;100;162;162;162;136;1;96;114;804816487075.0459;315783242529.9849;696513771639.7844;44832.27187456946;8634.690136028075;-0.0;0.0;3460778.2341354415;576837.8621655974;0.0;4275927.984073982;3.88443298415831;0.3247880017122748
3811;2019-07-22 23:44:45.089;593;592;205;205;196;45;161;30;-25;40;797;224;-27;0;217;189;258;560;188;201;160;-51;621;356;345;138;361;302;622;-2.0;-1.0;926.0;171.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16929.34375;12258.3115234375;0.0;1395.7082519531198;479.0;297107;551.0;0.0;Calculated values ==>;1563831885.089;332.46000000000004;332.36;293.66;293.66;292.76000000000005;277.66;273.955091788801;289.26000000000005;276.16;270.66;277.16;352.86;295.56;270.46000000000004;273.16;294.86;292.06;298.96000000000004;329.16;293.26000000000005;289.16;328.26000000000005;321.06;268.06;242.14157278889297;267.8393353686513;273.955091788801;291.96000000000004;6210000.0;3560000.0;3450000.0;1380000.0;3610000.0;3020000.0;6220000.0;0.0;0.0;0.15433333333333332;0.0285;0.0;0.0;0.0;12258.3115234375;0.0;1395.7082519531198;16929.34375;480039.3052671815;479775.5531631169;255100.55219198522;255100.55219198522;251709.29138329093;430412.23801567365;456700.2072447995;438024.4983934438;472947.9820155742;533618.2390500441;471078.6509433241;437713.4967235476;441814.68150891823;461745.05252366984;458741.3219607375;411151.69098747784;474996.42315882916;462057.68729304615;456563.50279482716;231213.40812182956;201112.50472608567;463957.2223588203;200570.7821471557;194329.53598776346;273.4068928381553;2482046.2294620876;1106992.527769458;157421.30362932984;886420.9766541913;0;97;100;162;162;162;136;1;96;114;805023383575.1447;315866001130.0244;696695180889.871;36647.02354067713;7506.513546032443;-0.0;0.0;3461456.8887671614;576972.30494133;0.0;4275927.984073982;3.2337390609533094;0.27415999488030496
3812;2019-07-22 23:45:45.070;596;594;202;202;191;46;161;30;-25;40;791;224;-27;0;218;190;258;560;188;201;161;-44;621;356;346;138;361;303;622;-2.0;0.0;1162.0;157.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16490.85546875;12290.8193359375;0.0;1399.78845214844;479.0;297108;550.0;0.0;Calculated values ==>;1563831945.07;332.76000000000005;332.56;293.36;293.36;292.26000000000005;277.76000000000005;273.955091788801;289.26000000000005;276.16;270.66;277.16;352.26;295.56;270.46000000000004;273.16;294.96000000000004;292.16;298.96000000000004;329.16;293.26000000000005;289.26000000000005;328.16;321.06;268.76000000000005;242.14157278889297;267.9596281332873;273.955091788801;291.96000000000004;6210000.0;3560000.0;3460000.0;1380000.0;3610000.0;3030000.0;6220000.0;0.0;0.0;0.19366666666666665;0.026166666666666668;0.0;0.0;0.0;12290.8193359375;0.0;1399.78845214844;16490.85546875;480479.03569391236;480069.4889511071;253947.5318360352;253947.5318360352;249905.25811258747;430412.23801567365;456535.82378903864;437798.07955487026;472947.9820155742;532919.5893767184;470943.6490191738;437485.64907481754;441604.3489713403;461879.0317285414;458877.4831168434;411151.69098747784;474996.42315882916;461905.5720509341;456535.82378903864;230795.22267914342;201112.50472608567;464655.4206549636;200985.19881681344;194329.53598776346;273.5695011443979;2482324.6429298036;1107197.039077342;157444.59205817143;886420.9766541913;0;97;100;162;162;162;136;1;96;114;805230617929.9601;315948774909.9507;696876623414.7095;45862.76123627034;6899.37080476493;-0.0;0.0;3462144.252572203;577092.3159619516;0.0;4275927.984073982;3.8538925997829527;0.3125760122675862
3813;2019-07-22 23:46:45.150;597;595;201;201;190;47;162;31;-23;40;787;224;-22;2;219;191;258;559;188;202;161;-37;618;358;346;138;362;304;620;-1.0;-1.0;1132.0;178.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16299.078125;12191.861328125;0.0;1404.64538574219;479.0;297109;549.0;0.0;Calculated values ==>;1563832005.15;332.86;332.66;293.26000000000005;293.26000000000005;292.16;277.86;274.1680685717883;289.36;276.26000000000005;270.86;277.16;351.86;295.56;270.96000000000004;273.36;295.06;292.26000000000005;298.96000000000004;329.06;293.36;289.26000000000005;328.06;321.06;269.46000000000004;242.14157278889297;268.0796299477929;274.1680685717883;291.96000000000004;6180000.0;3579999.9999999995;3460000.0;1380000.0;3620000.0000000005;3040000.0;6200000.0;0.0;0.0;0.18866666666666668;0.029666666666666668;0.0;0.0;0.0;12191.861328125;0.0;1404.64538574219;16299.078125;480972.45275707956;480448.7956534693;253667.34190825766;253667.34190825766;249633.89556222613;430280.9020939914;456672.7187982772;437883.18805776763;472947.9820155742;532428.367393288;470808.41752185574;438039.0146135774;441691.54992388893;461860.70334265823;458695.4232136809;412370.4320520283;475092.08702085575;462037.2342125079;456535.82378903864;230377.04089860234;201112.50472608567;465352.3880467145;201464.34983057072;194329.53598776346;273.76592052044776;2482598.256709752;1107401.3334465458;157467.99350059297;886420.9766541913;0;97;100;162;162;162;136;1;96;114;805438494730.521;316031685310.17444;697058966215.2015;44604.35414553116;7828.678467078931;-0.0;0.0;3462899.150392593;577215.2133512072;0.0;4275927.984073982;3.856360587027343;0.3194719952295105
3814;2019-07-22 23:47:45.081;597;595;203;203;190;47;163;32;-17;40;784;225;-1;7;219;191;258;558;188;202;162;-31;618;358;346;138;363;305;619;-2.0;0.0;1123.0;165.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16257.4755859375;12148.28125;0.0;1415.18212890625;478.0;297110;548.0;0.0;Calculated values ==>;1563832065.081;332.86;332.66;293.46000000000004;293.46000000000004;292.16;277.86;274.1680685717883;289.46000000000004;276.36;271.46000000000004;277.16;351.56000000000006;295.66;273.06;273.86;295.06;292.26000000000005;298.96000000000004;328.96000000000004;293.36;289.36;327.96000000000004;320.96000000000004;270.06;242.14157278889297;268.19934244402924;274.1680685717883;291.96000000000004;6180000.0;3579999.9999999995;3460000.0;1380000.0;3629999.9999999995;3050000.0;6190000.0;0.0;0.0;0.18716666666666668;0.0275;0.0;0.0;0.0;12148.28125;0.0;1415.18212890625;16257.4755859375;480972.45275707956;480564.8775439728;254483.01195063224;254483.01195063224;249675.85847713673;430280.9020939914;456809.4674989988;438590.5995609556;472947.9820155742;532040.812112784;470792.78709060856;441030.91413852724;442225.1804755989;461708.1977795224;458695.4232136809;412370.4320520283;475064.3072854104;462037.2342125079;456672.7187982772;229958.8627652946;200694.54348549087;465948.83821755246;201599.7934580269;194329.53598776346;273.8188480189892;2482869.2493236777;1107603.934708311;157491.46503986578;886420.9766541913;0;97;100;162;162;162;136;1;96;114;805645855990.5012;316114390090.16656;697241456110.1841;44356.77920893149;7269.5987308869535;-0.0;0.0;3463639.6406262815;577340.8876360218;0.0;4275927.984073982;3.806282842191119;0.31229545940862957
3815;2019-07-22 23:48:45.101;597;595;206;205;191;47;164;32;-10;40;783;225;7;10;220;192;258;558;187;203;163;-25;615;359;346;138;364;306;617;-1.0;-1.0;1224.0;204.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16212.8291015625;12103.966796875;0.0;1410.89245605469;478.0;297111;546.0;0.0;Calculated values ==>;1563832125.101;332.86;332.66;293.76000000000005;293.66;292.26000000000005;277.86;274.27422755570615;289.56;276.36;272.16;277.16;351.46000000000004;295.66;273.86;274.16;295.16;292.36;298.96000000000004;328.96000000000004;293.46000000000004;289.46000000000004;327.76000000000005;320.96000000000004;270.66;242.14157278889297;268.3187672390254;274.27422755570615;291.86;6150000.0;3590000.0;3460000.0;1380000.0;3640000.0;3060000.0;6170000.0;0.0;0.0;0.20400000000000001;0.034;0.0;0.0;0.0;12103.966796875;0.0;1410.89245605469;16212.8291015625;481318.45179512457;480796.6698053202;255762.01468432017;255367.37541049218;250118.1892234637;430214.79039162316;456946.0707740459;439447.9078533812;472947.9820155742;531861.5611485756;470657.2968539335;442016.3825157325;442461.82273329195;461689.9588020654;458672.66196876654;413547.89336914156;475311.3132112256;462168.7801209382;456809.4674989988;229122.51738040973;200694.54348549087;466544.4359272869;201843.28886112777;194329.53598776346;273.9183947654623;2483139.925391278;1107806.1041426598;157515.02351160682;886420.9766541913;0;97;100;162;162;162;136;1;96;114;805853525190.4352;316197217690.14026;697424817210.1259;48471.3422744197;8999.839000249412;-0.0;0.0;3464413.4661609563;577476.5114766208;0.0;4275927.984073982;4.252443935900462;0.3536087595309865
3816;2019-07-22 23:49:45.122;597;595;208;208;194;48;164;32;-7;40;783;225;10;14;221;193;258;556;187;203;164;-19;615;358;346;138;363;307;617;-2.0;-1.0;1040.0;148.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16280.1982421875;12089.59765625;0.0;1431.92858886719;478.0;297112;545.0;0.0;Calculated values ==>;1563832185.122;332.86;332.66;293.96000000000004;293.96000000000004;292.56;277.96000000000004;274.1680685717883;289.56;276.36;272.46000000000004;277.16;351.46000000000004;295.66;274.16;274.56;295.26000000000005;292.46000000000004;298.96000000000004;328.76000000000005;293.46000000000004;289.56;327.66;320.96000000000004;271.26000000000005;242.14157278889297;268.43790593516167;274.1680685717883;291.86;6150000.0;3579999.9999999995;3460000.0;1380000.0;3629999.9999999995;3070000.0;6170000.0;0.0;0.0;0.17333333333333334;0.024666666666666667;0.0;0.0;0.0;12089.59765625;0.0;1431.92858886719;16280.1982421875;481318.45179512457;480796.6698053202;256560.54452350546;256560.54452350546;251204.1995861391;430280.9020939914;456946.0707740459;439688.66033169616;472947.9820155742;531786.5888988876;470521.57474549004;442253.9184824793;442846.6802591378;461976.67714593874;458968.31293219293;413547.89336914156;475009.16651811294;462168.7801209382;456946.0707740459;228704.35009887922;200694.54348549087;467139.2040673301;201772.77043253527;194329.53598776346;273.8863761087995;2483410.7953900592;1108007.7877440245;157538.7219785064;886420.9766541913;0;97;100;162;162;162;136;1;96;114;806061197850.1184;316280046670.0139;697608781574.8452;41238.75424918789;6545.705362991606;-0.0;0.0;3465161.3119519604;577606.1030206212;0.0;4275927.984073982;3.5339545807142243;0.2873758147183927
3817;2019-07-22 23:50:45.122;596;595;209;209;196;47;165;32;-5;41;784;224;10;18;221;194;258;556;186;204;165;-13;616;357;346;139;362;308;617;-2.0;-1.0;976.0;138.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16612.82421875;12110.6181640625;0.0;1426.9169921875;478.0;297113;543.0;0.0;Calculated values ==>;1563832245.122;332.76000000000005;332.66;294.06;294.06;292.76000000000005;277.86;274.0616903277293;289.66;276.36;272.66;277.26000000000005;351.56000000000006;295.56;274.16;274.96000000000004;295.26000000000005;292.56;298.96000000000004;328.76000000000005;293.56;289.66;327.46000000000004;320.96000000000004;271.86;242.35481222062532;268.5567601203482;274.0616903277293;291.76000000000005;6160000.0;3570000.0000000005;3460000.0;1390000.0;3620000.0000000005;3080000.0;6170000.0;0.0;0.0;0.16266666666666665;0.023;0.0;0.0;0.0;12110.6181640625;0.0;1426.9169921875;16612.82421875;481057.8737884925;480796.6698053202;256964.63523230745;256964.63523230745;251939.0532079231;430346.717906069;457082.5294984924;439776.62843957054;472915.35137376806;531816.0763490046;470265.17358941067;442045.18520996696;443231.3596024861;462128.61077188735;459262.8302995626;413159.75807969784;475009.16651811294;462300.21040862193;457082.5294984924;227868.02628245065;200694.54348549087;467594.02958560036;201575.28866121016;194329.53598776346;273.8047946351283;2483684.903910567;1108209.456209194;157562.54569168185;886420.9766541913;0;97;100;162;162;162;136;1;96;114;806268797850.1184;316363146670.0139;697793281574.8452;38747.417937279955;6118.431041260975;-0.0;0.0;3465827.8633868475;577711.6374906567;0.0;4275927.984073982;3.3141815301456337;0.2680864562676429
3818;2019-07-22 23:51:45.083;597;595;209;209;197;47;166;32;-4;41;784;224;10;20;222;194;258;557;187;204;165;-9;616;357;347;139;362;308;618;-1.0;-1.0;1057.0;156.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16704.0625;12066.6865234375;0.0;1428.57971191406;477.0;297114;542.0;0.0;Calculated values ==>;1563832305.083;332.86;332.66;294.06;294.06;292.86;277.86;274.0616903277293;289.76000000000005;276.36;272.76000000000005;277.26000000000005;351.56000000000006;295.56;274.16;275.16;295.36;292.56;298.96000000000004;328.86;293.56;289.66;327.36;320.86;272.26000000000005;242.35481222062532;268.5567601203482;274.0616903277293;291.86;6160000.0;3570000.0000000005;3470000.0000000005;1390000.0;3620000.0000000005;3080000.0;6180000.0;0.0;0.0;0.17616666666666667;0.026000000000000002;0.0;0.0;0.0;12066.6865234375;0.0;1428.57971191406;16704.0625;481203.2406843029;480680.8354920724;256906.5662252186;256906.5662252186;252262.7816354835;430346.717906069;457055.72942991543;439929.7848208182;472915.35137376806;531816.0763490046;470265.17358941067;442045.18520996696;443525.4963883602;462262.3786986088;459262.8302995626;413159.75807969784;475036.66710214136;462148.60996916407;456919.08250495105;227449.86971758792;200276.58477070546;467990.2428578861;201601.08067285872;194329.53598776346;273.8148665073021;2483962.3641665946;1108410.8027877407;157586.32603026193;886420.9766541913;0;97;100;162;162;162;136;1;96;114;806476562714.9994;316446492459.9662;697977961454.7395;41985.5733807322;6926.1182168107125;-0.0;0.0;3466500.2010104097;577820.2714097699;0.0;4275927.984073982;3.6243591452398443;0.2962948135371119
3819;2019-07-22 23:52:45.103;597;596;208;208;196;46;167;32;-6;41;784;224;10;23;222;195;258;559;186;205;166;-4;617;357;347;139;361;309;619;-2.0;-1.0;988.0;132.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16789.4375;12107.7353515625;0.0;1441.068359375;477.0;297115;541.0;0.0;Calculated values ==>;1563832365.103;332.86;332.76000000000005;293.96000000000004;293.96000000000004;292.76000000000005;277.76000000000005;274.0616903277293;289.86;276.36;272.56;277.26000000000005;351.56000000000006;295.56;274.16;275.46000000000004;295.36;292.66;298.96000000000004;329.06;293.66;289.76000000000005;327.26000000000005;320.86;272.76000000000005;242.35481222062532;268.67533136820026;274.0616903277293;291.76000000000005;6170000.0;3570000.0000000005;3470000.0000000005;1390000.0;3610000.0;3090000.0;6190000.0;0.0;0.0;0.16466666666666668;0.022000000000000002;0.0;0.0;0.0;12107.7353515625;0.0;1441.068359375;16789.4375;481087.90777157765;480710.9405919906;256446.9053539239;256446.9053539239;251846.51501688472;430346.717906069;457192.23189894925;439403.6683789457;472915.35137376806;531741.088092698;470128.7774901827;441835.6131989616;443762.66017274064;462413.7112240227;459398.6165296522;412767.3155615537;475215.5928389846;462280.2023029789;457055.72942991543;227031.71669481136;200276.58477070546;468485.0186495222;201712.33656543583;194329.53598776346;273.8582933304586;2484241.569704006;1108612.3234544736;157610.24773542638;886420.9766541913;0;97;100;162;162;162;136;1;96;114;806684832114.9332;316529920259.9397;698163123154.6807;39139.83930529129;5868.999005849901;-0.0;0.0;3467176.47146428;577926.9329285838;0.0;4275927.984073982;3.321978771808986;0.26685999570650293
3820;2019-07-22 23:53:45.144;598;596;207;207;195;46;167;32;-7;40;784;224;10;24;223;196;258;561;186;205;167;0;615;357;347;139;362;309;616;-2.0;-1.0;1141.0;191.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16688.755859375;12050.0361328125;0.0;1442.36242675781;477.0;297116;540.0;0.0;Calculated values ==>;1563832425.144;332.96000000000004;332.76000000000005;293.86;293.86;292.66;277.76000000000005;274.0616903277293;289.86;276.36;272.46000000000004;277.16;351.56000000000006;295.56;274.16;275.56;295.46000000000004;292.76000000000005;298.96000000000004;329.26000000000005;293.66;289.86;327.16;320.86;273.16;242.35481222062532;268.67533136820026;274.0616903277293;291.76000000000005;6150000.0;3570000.0000000005;3470000.0000000005;1390000.0;3620000.0000000005;3090000.0;6160000.0;0.0;0.0;0.19016666666666668;0.03183333333333333;0.0;0.0;0.0;12050.0361328125;0.0;1442.36242675781;16688.755859375;481463.5058444197;481057.8737884925;256215.9548337231;256215.9548337231;251616.36781977583;430346.717906069;457192.23189894925;439249.2726566992;472817.310826017;531741.088092698;470128.7774901827;441835.6131989616;443909.2226389365;462396.02367842785;459534.26681895024;413547.89336914156;475886.00575677655;462280.2023029789;457192.23189894925;226613.5671989835;200276.58477070546;468880.45426275564;201669.96370031283;194329.53598776346;273.8417574507117;2484520.7452889737;1108813.7757823598;157634.2927448984;886420.9766541913;0;97;100;162;162;162;136;1;96;114;806893174385.3767;316613377250.1173;698348649845.0756;45179.66525320614;8506.200616237762;-0.0;0.0;3467879.6141564986;578046.8081177986;0.0;4275927.984073982;3.978971243134818;0.33007911218904035
3821;2019-07-22 23:54:45.104;598;596;206;206;194;46;168;33;-6;41;784;224;10;24;223;196;258;560;187;206;167;2;617;357;347;139;362;309;618;-1.0;-1.0;1107.0;112.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16599.802734375;12121.5556640625;0.0;1431.51184082031;477.0;297117;539.0;0.0;Calculated values ==>;1563832485.104;332.96000000000004;332.76000000000005;293.76000000000005;293.76000000000005;292.56;277.76000000000005;274.0616903277293;289.96000000000004;276.46000000000004;272.56;277.26000000000005;351.56000000000006;295.56;274.16;275.56;295.46000000000004;292.76000000000005;298.96000000000004;329.16;293.76000000000005;289.86;327.06;320.86;273.36;242.35481222062532;268.67533136820026;274.0616903277293;291.86;6170000.0;3570000.0000000005;3470000.0000000005;1390000.0;3620000.0000000005;3090000.0;6180000.0;0.0;0.0;0.1845;0.018666666666666668;0.0;0.0;0.0;12121.5556640625;0.0;1431.51184082031;16599.802734375;481233.3371137377;480826.7079061861;255707.09580373907;255707.09580373907;251159.2497077439;430346.717906069;457328.590778018;439403.6683789457;472915.35137376806;531741.088092698;470128.7774901827;441835.6131989616;443909.2226389365;462396.02367842785;459534.26681895024;412767.3155615537;475489.85933425446;462411.6790659898;457192.23189894925;226195.42121513622;200276.58477070546;469078.045841938;201881.91670436718;194329.53598776346;273.92442656233794;2484797.9650076614;1109015.0714275073;157658.2257311753;886420.9766541913;0;97;100;162;162;162;136;1;96;114;807101235585.509;316696721650.17035;698533926245.1935;43822.76318395973;4987.661077234657;-0.0;0.0;3468620.8066026773;578159.1819994175;0.0;4275927.984073982;3.6014300263471193;0.28113242256689186
3822;2019-07-22 23:55:45.095;599;597;205;205;193;46;169;33;-17;40;784;224;-10;24;224;197;258;561;187;206;168;5;616;357;347;139;361;309;618;-1.0;-1.0;1156.0;128.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16550.552734375;12096.564453125;0.0;1436.9931640625;476.0;297118;538.0;0.0;Calculated values ==>;1563832545.095;333.06;332.86;293.66;293.66;292.46000000000004;277.76000000000005;274.0616903277293;290.06;276.46000000000004;271.46000000000004;277.16;351.56000000000006;295.56;272.16;275.56;295.56;292.86;298.96000000000004;329.26000000000005;293.76000000000005;289.96000000000004;326.96000000000004;320.76000000000005;273.66;242.35481222062532;268.67533136820026;274.0616903277293;291.86;6160000.0;3570000.0000000005;3470000.0000000005;1390000.0;3610000.0;3090000.0;6180000.0;0.0;0.0;0.19266666666666668;0.021333333333333333;0.0;0.0;0.0;12096.564453125;0.0;1436.9931640625;16550.552734375;481493.59856565524;480972.45275707956;255313.43684804023;255313.43684804023;250795.81471246228;430346.717906069;457464.8069255213;437688.5006598165;472817.310826017;531741.088092698;470128.7774901827;438784.29025187716;443909.2226389365;462680.31809272245;459669.781954241;413159.75807969784;475640.61689365836;462411.6790659898;457328.590778018;225777.27872811773;199858.6285646581;469374.27755306003;201891.25219096144;194329.53598776346;273.92806514654836;2485074.176531667;1109216.8588222887;157682.126353893;886420.9766541913;0;97;100;162;162;162;136;1;96;114;807309404355.2906;316780109140.0829;698719298434.999;45430.269871666074;5706.3045410581035;-0.0;0.0;3469364.4703110694;578248.2850120194;0.0;4275927.984073982;3.7785019918030405;0.29828109642814643
3823;2019-07-22 23:56:45.085;599;597;204;204;192;46;170;33;-18;40;783;224;-18;16;225;198;258;561;188;207;169;7;611;358;347;139;363;308;613;-1.0;-1.0;1188.0;201.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16387.296875;11998.0634765625;0.0;1427.44128417969;476.0;297119;536.0;0.0;Calculated values ==>;1563832605.085;333.06;332.86;293.56;293.56;292.36;277.76000000000005;274.1680685717883;290.16;276.46000000000004;271.36;277.16;351.46000000000004;295.56;271.36;274.76000000000005;295.66;292.96000000000004;298.96000000000004;329.26000000000005;293.86;290.06;326.76000000000005;320.76000000000005;273.86;242.35481222062532;268.5567601203482;274.1680685717883;291.96000000000004;6110000.0;3579999.9999999995;3470000.0000000005;1390000.0;3629999.9999999995;3080000.0;6130000.0;0.0;0.0;0.198;0.033499999999999995;0.0;0.0;0.0;11998.0634765625;0.0;1427.44128417969;16387.296875;482066.584124131;481548.50980544457;255190.5218873052;255190.5218873052;250654.42016333595;430280.9020939914;457600.8811923833;437758.51091407164;472817.310826017;531711.5783978377;470265.17358941067;437758.51091407164;442936.2754991869;462512.1425119949;459648.11820747575;415059.8201545093;476252.98968241503;462543.04088473186;457464.8069255213;224941.0041839467;199858.6285646581;469571.6626778283;202026.75027800628;194329.53598776346;273.98539133570756;2485348.612864775;1109417.6139236402;157705.9926625843;886420.9766541913;0;97;100;162;162;162;136;1;96;114;807517569655.3237;316863495240.0961;698904367585.0284;46674.88860594094;8962.754565394036;-0.0;0.0;3470131.8853746736;578370.5067975661;0.0;4275927.984073982;4.144175147442219;0.3478875370072549
