;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3824;2019-07-22 23:57:45.066;595;596;204;204;192;46;170;34;-18;41;783;224;-19;11;225;198;258;555;188;207;170;9;613;357;348;139;362;309;615;-1.0;-2.0;979.0;116.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16375.4248046875;12024.201171875;0.0;1438.5725097656198;476.0;297120;536.0;0.0;Calculated values ==>;1563832665.066;332.66;332.76000000000005;293.56;293.56;292.36;277.76000000000005;274.0616903277293;290.16;276.56;271.36;277.26000000000005;351.46000000000004;295.56;271.26000000000005;274.26000000000005;295.66;292.96000000000004;298.96000000000004;328.66;293.86;290.16;326.76000000000005;320.76000000000005;274.06;242.35481222062532;268.67533136820026;274.0616903277293;291.96000000000004;6130000.0;3570000.0000000005;3479999.9999999995;1390000.0;3620000.0000000005;3090000.0;6150000.0;0.0;0.0;0.16316666666666665;0.01933333333333333;0.0;0.0;0.0;12024.201171875;0.0;1438.5725097656198;16375.4248046875;481258.7768239227;481173.2729629226;255082.52831265924;255082.52831265924;250565.86768273707;430346.717906069;457438.6886192025;437530.6787186241;472915.35137376806;531636.529601254;470128.7774901827;437372.52749135875;441985.3313433802;462662.94749955734;459805.1627156728;414311.7454471809;475105.59850705386;462391.9528958846;457438.6886192025;224941.0041839467;199858.6285646581;469768.9665190196;201901.16726637643;194329.53598776346;273.9319293913263;2485621.549088014;1109617.7360701119;157729.86854775395;886420.9766541913;0;97;100;162;162;162;136;1;96;114;807726003630.1382;316946868830.0219;699089408969.8636;38446.88195195841;5178.777452217768;-0.0;0.0;3470841.0088351304;578488.3155796762;0.0;4275927.984073982;3.240465927438795;0.2591657899255629
3825;2019-07-22 23:58:45.116;591;592;205;205;191;46;171;34;-18;41;782;224;-20;8;226;199;258;554;188;208;170;10;614;357;348;140;362;309;616;-1.0;0.0;906.0;109.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16404.97265625;12052.3857421875;0.0;1431.8039550781198;476.0;297121;535.0;0.0;Calculated values ==>;1563832725.116;332.26000000000005;332.36;293.66;293.66;292.26000000000005;277.76000000000005;274.0616903277293;290.26000000000005;276.56;271.36;277.26000000000005;351.36;295.56;271.16;273.96000000000004;295.76000000000005;293.06;298.96000000000004;328.56;293.96000000000004;290.16;326.66;320.76000000000005;274.16;242.56692532238324;268.67533136820026;274.0616903277293;291.96000000000004;6140000.0;3570000.0000000005;3479999.9999999995;1400000.0;3620000.0000000005;3090000.0;6160000.0;0.0;0.0;0.151;0.018166666666666668;0.0;0.0;0.0;12052.3857421875;0.0;1431.8039550781198;16404.97265625;480561.7113109145;480475.13911406155;255421.60779937424;255421.60779937424;250161.3252705337;430346.717906069;457574.948016997;437530.6787186241;472784.61766108364;531531.9621369152;470128.7774901827;437214.0438153077;441535.4042861069;462796.2276784706;459940.4098768325;413931.8487342763;474830.5682828229;462523.47555721086;457438.6886192025;224522.8720964353;199858.6285646581;469732.021654708;201906.66719345844;194329.53598776346;273.93407279525576;2485894.946708287;1109818.5414927565;157753.80828477853;886420.9766541913;0;97;100;162;162;162;136;1;96;114;807934977629.9723;317030638579.9554;699274963469.7163;35579.22574030001;4865.4939393793675;-0.0;0.0;3471458.407135601;578572.087593091;0.0;4275927.984073982;2.9994178803254994;0.24033390627923426
3826;2019-07-22 23:59:45.097;588;590;207;207;193;45;172;33;-18;41;780;225;-19;9;226;200;258;556;188;208;171;11;619;356;348;140;360;308;621;-3.0;-1.0;891.0;67.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16565.32421875;12158.291015625;0.0;1418.5007324218802;476.0;297122;535.0;0.0;Calculated values ==>;1563832785.097;331.96000000000004;332.16;293.86;293.86;292.46000000000004;277.66;273.955091788801;290.36;276.46000000000004;271.36;277.26000000000005;351.16;295.66;271.26000000000005;274.06;295.76000000000005;293.16;298.96000000000004;328.76000000000005;293.96000000000004;290.26000000000005;326.66;320.76000000000005;274.26000000000005;242.56692532238324;268.5567601203482;273.955091788801;291.96000000000004;6190000.0;3560000.0;3479999.9999999995;1400000.0;3600000.0;3080000.0;6210000.0;0.0;0.0;0.1485;0.011166666666666667;0.0;0.0;0.0;12158.291015625;0.0;1418.5007324218802;16565.32421875;479538.7912529084;479598.3896301823;255937.83600761188;255937.83600761188;250664.18111710742;430412.23801567365;457711.0656278009;437758.51091407164;472784.61766108364;531398.0311273183;470385.6196433989;437601.09044165985;441895.7978633896;463096.3509743104;460231.6107031601;411968.9668647485;474512.7641515346;462523.47555721086;457574.948016997;224522.8720964353;199858.6285646581;469830.78476507135;201765.67550922505;194329.53598776346;273.87459186537006;2486169.6121770507;1110020.2332429395;157777.55330218252;886420.9766541913;0;97;100;162;162;162;136;1;96;114;808143711509.7864;317114611979.8806;699460004854.5515;35044.936057619714;2993.393720023617;-0.0;0.0;3472046.755447411;578637.5575847963;0.0;4275927.984073982;2.8017171128160983;0.21357864193604006
3827;2019-07-23 00:00:45.077;588;588;207;207;193;44;173;32;-19;40;778;225;-4;12;226;200;258;557;187;209;172;12;619;356;348;140;361;306;620;-1.0;-1.0;955.0;158.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16629.84765625;12190.1787109375;0.0;1422.18273925781;476.0;297123;535.0;0.0;Calculated values ==>;1563832845.077;331.96000000000004;331.96000000000004;293.86;293.86;292.46000000000004;277.56;273.955091788801;290.46000000000004;276.36;271.26000000000005;277.16;350.96000000000004;295.66;272.76000000000005;274.36;295.76000000000005;293.16;298.96000000000004;328.86;294.06;290.36;326.66;320.76000000000005;274.36;242.56692532238324;268.3187672390254;273.955091788801;291.86;6190000.0;3560000.0;3479999.9999999995;1400000.0;3610000.0;3060000.0;6200000.0;0.0;0.0;0.15916666666666668;0.026333333333333334;0.0;0.0;0.0;12190.1787109375;0.0;1422.18273925781;16629.84765625;479538.7912529084;479421.3494044734;255992.8416541347;255992.8416541347;250707.86693821702;430412.23801567365;457847.04229374346;438054.9754168444;472686.4266018815;531339.5441984396;470657.2968539335;440363.3734854717;442757.55712985963;462946.4434952612;460231.6107031601;411968.9668647485;474788.9145351721;462654.8833256417;457711.0656278009;224522.8720964353;199858.6285646581;469929.52753194683;201580.8930859628;194329.53598776346;273.8024966831291;2486446.1464006193;1110223.0695227538;157801.21777366663;886420.9766541913;0;97;100;162;162;162;136;1;96;114;808352441909.8528;317198583979.90735;699644143454.6101;37638.79143766533;7066.514040410913;-0.0;0.0;3472652.2512774877;578721.362205305;0.0;4275927.984073982;3.2841697336383033;0.27354493548778974
3828;2019-07-23 00:01:45.098;591;589;205;205;193;45;173;33;-20;40;776;225;-7;14;227;201;258;556;187;209;172;13;615;357;348;140;362;305;617;-1.0;-1.0;688.0;166.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16502.744140625;12145.720703125;0.0;1413.60485839844;476.0;297124;536.0;0.0;Calculated values ==>;1563832905.098;332.26000000000005;332.06;293.66;293.66;292.46000000000004;277.66;274.0616903277293;290.46000000000004;276.46000000000004;271.16;277.16;350.76;295.66;272.46000000000004;274.56;295.86;293.26000000000005;298.96000000000004;328.76000000000005;294.06;290.36;326.76000000000005;320.76000000000005;274.46000000000004;242.56692532238324;268.19934244402924;274.0616903277293;291.86;6150000.0;3570000.0000000005;3479999.9999999995;1400000.0;3620000.0000000005;3050000.0;6170000.0;0.0;0.0;0.11466666666666667;0.027666666666666666;0.0;0.0;0.0;12145.720703125;0.0;1413.60485839844;16502.744140625;480445.48606513324;479919.8775465742;255367.37541049218;255367.37541049218;250840.08027593608;430346.717906069;457847.04229374346;438124.7295301388;472686.4266018815;531206.0339399034;470792.78709060856;440124.2130485236;443257.1847228264;462929.3875858028;460210.5064603235;413547.89336914156;475009.16651811294;462654.8833256417;457711.0656278009;224941.0041839467;199858.6285646581;470028.2500469368;201717.78818203363;194329.53598776346;273.86042048169855;2486722.347969662;1110425.9396647408;157824.85760808544;886420.9766541913;0;97;100;162;162;162;136;1;96;114;808561314990.3639;317282613380.113;699827507610.0588;27107.99594124939;7423.256111595654;-0.0;0.0;3473191.996685096;578842.1525520303;0.0;4275927.984073982;2.546679176347274;0.2256814904151421
3829;2019-07-23 00:02:45.118;593;591;205;204;192;45;174;33;-19;40;773;224;0;15;228;202;258;556;187;210;173;13;616;357;349;140;362;304;617;-2.0;-1.0;952.0;166.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16527.935546875;12160.7109375;0.0;1408.9396972656198;476.0;297125;536.0;0.0;Calculated values ==>;1563832965.118;332.46000000000004;332.26000000000005;293.66;293.56;292.36;277.66;274.0616903277293;290.56;276.46000000000004;271.26000000000005;277.16;350.46000000000004;295.56;273.16;274.66;295.96000000000004;293.36;298.96000000000004;328.76000000000005;294.16;290.46000000000004;326.76000000000005;320.76000000000005;274.46000000000004;242.56692532238324;268.0796299477929;274.0616903277293;291.86;6160000.0;3570000.0000000005;3490000.0;1400000.0;3620000.0000000005;3040000.0;6170000.0;0.0;0.0;0.15866666666666665;0.027666666666666666;0.0;0.0;0.0;12160.7109375;0.0;1408.9396972656198;16527.935546875;480621.0140638991;480212.6596538543;255367.37541049218;254975.69496440177;250478.09393852632;430346.717906069;457821.5992405219;438504.63750537357;472686.4266018815;530968.349634598;470808.41752185574;441393.15733161947;443607.19622175704;463062.42787711835;460345.3573976857;413159.75807969784;475009.16651811294;462635.59894138284;457685.4389576908;224941.0041839467;199858.6285646581;470028.2500469368;201839.79838901907;194329.53598776346;273.90800788270667;2486997.695385525;1110628.5607795473;157848.38665311004;886420.9766541913;0;97;100;162;162;162;136;1;96;114;808770484690.2974;317366641380.0863;700010268510.0007;37550.82113979491;7419.880495869056;-0.0;0.0;3473730.9997684252;578965.8865879882;0.0;4275927.984073982;3.314064808746693;0.2781829563676433
3830;2019-07-23 00:03:45.079;596;592;205;205;191;45;175;33;-16;40;770;224;5;16;228;202;258;556;186;210;174;14;613;358;349;141;362;303;615;-2.0;-1.0;1052.0;171.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16478.1953125;12103.66015625;0.0;1397.21105957031;476.0;297126;536.0;0.0;Calculated values ==>;1563833025.079;332.76000000000005;332.36;293.66;293.66;292.26000000000005;277.66;274.1680685717883;290.66;276.46000000000004;271.56;277.16;350.16;295.56;273.66;274.76000000000005;295.96000000000004;293.36;298.96000000000004;328.76000000000005;294.16;290.56;326.76000000000005;320.76000000000005;274.56;242.77792619122317;267.9596281332873;274.1680685717883;291.76000000000005;6130000.0;3579999.9999999995;3490000.0;1410000.0;3620000.0000000005;3030000.0;6150000.0;0.0;0.0;0.1753333333333333;0.0285;0.0;0.0;0.0;12103.66015625;0.0;1397.21105957031;16478.1953125;481403.7052863746;480591.297829961;255476.13756793813;255476.13756793813;250204.64851629277;430280.9020939914;457957.6186738957;439188.78863478545;472555.3283204977;530730.9130191435;470943.6490191738;442345.5325163701;443955.1368504969;463062.42787711835;460189.5267902755;414311.7454471809;475256.4587980591;462635.59894138284;457821.5992405219;224941.0041839467;199858.6285646581;469991.7955662279;202137.98946104577;194329.53598776346;274.0287075487058;2487272.5676926537;1110830.6324398695;157871.7560427537;886420.9766541913;0;97;100;162;162;162;136;1;96;114;808979748580.1775;317450886585.0381;700192250144.8965;41562.90678846235;7633.833473997692;-0.0;0.0;3474389.852301424;579091.2526633814;0.0;4275927.984073982;3.6439678207441415;0.30117218529354917
3831;2019-07-23 00:04:45.089;599;594;206;205;192;46;175;33;-13;40;766;224;8;18;229;203;258;556;186;210;174;16;615;357;349;141;362;303;617;-1.0;-1.0;900.0;120.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16524.798828125;12174.9775390625;0.0;1396.77868652344;476.0;297127;536.0;0.0;Calculated values ==>;1563833085.089;333.06;332.56;293.76000000000005;293.66;292.36;277.76000000000005;274.0616903277293;290.66;276.46000000000004;271.86;277.16;349.76;295.56;273.96000000000004;274.96000000000004;296.06;293.46000000000004;298.96000000000004;328.76000000000005;294.16;290.56;326.76000000000005;320.76000000000005;274.76000000000005;242.77792619122317;267.9596281332873;274.0616903277293;291.76000000000005;6150000.0;3570000.0000000005;3490000.0;1410000.0;3620000.0000000005;3030000.0;6170000.0;0.0;0.0;0.15;0.02;0.0;0.0;0.0;12174.9775390625;0.0;1396.77868652344;16524.798828125;481608.4357023161;480650.85996684746;255762.01468432017;255367.37541049218;250478.09393852632;430346.717906069;457957.6186738957;439647.05077244143;472555.3283204977;530313.5891873743;470943.6490191738;442787.31820175383;444244.8339766329;463195.3492027865;460480.0777649803;413547.89336914156;475009.16651811294;462635.59894138284;457821.5992405219;224941.0041839467;199858.6285646581;470189.461290968;201956.1456246302;194329.53598776346;273.9533518720316;2487547.638481274;1111032.9881409616;157895.04317117544;886420.9766541913;0;97;100;162;162;162;136;1;96;114;809189183480.1442;317535500685.02466;700374080444.8676;35653.635772171685;5364.666313326756;-0.0;0.0;3475033.430734525;579199.5915483971;0.0;4275927.984073982;3.0223282384168777;0.24289901854486437
3832;2019-07-23 00:05:45.140;602;597;206;206;192;45;176;33;-10;40;763;224;10;21;229;203;258;558;185;211;175;17;614;356;349;141;361;302;616;-2.0;-1.0;753.0;76.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16562.859375;12141.359375;0.0;1401.06823730469;475.0;297128;536.0;0.0;Calculated values ==>;1563833145.14;333.36;332.86;293.76000000000005;293.76000000000005;292.36;277.66;273.955091788801;290.76000000000005;276.46000000000004;272.16;277.16;349.46000000000004;295.56;274.16;275.26000000000005;296.06;293.46000000000004;298.96000000000004;328.96000000000004;294.26000000000005;290.66;326.76000000000005;320.66;274.86;242.77792619122317;267.8393353686513;273.955091788801;291.66;6140000.0;3560000.0;3490000.0;1410000.0;3610000.0;3020000.0;6160000.0;0.0;0.0;0.1255;0.012666666666666666;0.0;0.0;0.0;12141.359375;0.0;1401.06823730469;16562.859375;482156.64893315465;481203.2406843029;255817.23854987536;255817.23854987536;250521.88438020746;430412.23801567365;458093.49809124134;440319.17732939526;472555.3283204977;530076.5401052948;471078.6509433241;443285.3374463631;444876.6353584544;463344.7402771259;460635.26612677675;413931.8487342763;475434.5916305712;462767.05208785826;457957.6186738957;224941.0041839467;199440.67485045042;470288.2636984603;201764.4217658034;194329.53598776346;273.8741029891074;2487823.6033377554;1111235.7965230313;157918.37838033566;886420.9766541913;0;97;100;162;162;162;136;1;96;114;809398761470.5569;317620172595.1914;700555734720.2252;29938.62182323078;3401.3019978136545;-0.0;0.0;3475580.4974940554;579272.7033767428;0.0;4275927.984073982;2.4618868031276517;0.19032133835197043
3833;2019-07-23 00:06:45.110;605;599;206;206;193;44;176;33;-6;40;760;223;12;23;230;204;258;559;183;211;176;18;614;356;349;141;361;302;616;-1.0;-1.0;473.0;67.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16538.1484375;12106.9248046875;0.0;1391.396484375;475.0;297129;536.0;0.0;Calculated values ==>;1563833205.11;333.66;333.06;293.76000000000005;293.76000000000005;292.46000000000004;277.56;273.955091788801;290.76000000000005;276.46000000000004;272.56;277.16;349.16;295.46000000000004;274.36;275.46000000000004;296.16;293.56;298.96000000000004;329.06;294.26000000000005;290.76000000000005;326.76000000000005;320.66;274.96000000000004;242.77792619122317;267.8393353686513;273.955091788801;291.46000000000004;6140000.0;3560000.0;3490000.0;1410000.0;3610000.0;3020000.0;6160000.0;0.0;0.0;0.07883333333333334;0.011166666666666667;0.0;0.0;0.0;12106.9248046875;0.0;1391.396484375;16538.1484375;482589.0547475346;481493.59856565524;255817.23854987536;255817.23854987536;250884.54274379497;430412.23801567365;458093.49809124134;440920.49340534693;472555.3283204977;529763.5573304285;470959.35768479214;443576.6592147222;445163.16002712236;463477.27075599786;460769.5600386277;413931.8487342763;475585.21438359795;462767.05208785826;458093.49809124134;224941.0041839467;199440.67485045042;470387.0459242999;201703.23118133395;194329.53598776346;273.8502379673141;2488099.3071476957;1111437.764522638;157941.63728433196;886420.9766541913;0;97;100;162;162;162;136;1;96;114;809608056769.8247;317704730294.89557;700736844119.5916;18858.294171993024;3000.30259796312;-0.0;0.0;3475986.935138777;579326.0234081686;0.0;4275927.984073982;1.619356681609576;0.12932550832569223
3834;2019-07-23 00:07:45.121;608;602;206;206;193;44;177;32;-4;40;757;222;13;25;230;205;258;561;184;212;176;18;615;355;349;142;360;300;617;133.0;-1.0;597.0;77.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16541.9765625;12156.8671875;0.0;1379.48107910156;475.0;297130;535.0;0.0;Calculated values ==>;1563833265.121;333.96000000000004;333.36;293.76000000000005;293.76000000000005;292.46000000000004;277.56;273.8482719121499;290.86;276.36;272.76000000000005;277.16;348.86;295.36;274.46000000000004;275.66;296.16;293.66;298.96000000000004;329.26000000000005;294.36;290.76000000000005;326.66;320.66;274.96000000000004;242.98782864720522;267.5978703862781;273.8482719121499;291.56;6150000.0;3550000.0;3490000.0;1420000.0;3600000.0;3000000.0;6170000.0;0.022166666666666668;0.0;0.09949999999999999;0.012833333333333334;0.0;0.022166666666666668;0.0;12156.8671875;0.0;1379.48107910156;16541.9765625;482907.31141973444;481813.8041811697;255762.01468432017;255762.01468432017;250840.08027593608;430477.46260093397;458229.23831880884;441642.3686528343;472424.0149512065;529603.1922923975;471110.1176861019;444125.8159805091;445840.54513808986;463626.08760426834;461057.9863477555;413547.89336914156;475763.38489691645;462898.3910149112;458093.49809124134;224522.8720964353;199440.67485045042;470252.297931023;201502.53352497346;201502.53352497346;273.7674164944019;2488375.0253958274;1111639.9998594488;157964.73216403963;886420.9766541913;0;97;100;162;162;162;136;1;96;114;809817495160.3706;317789645860.1169;700917477230.0624;23893.913595222155;3448.9553098776355;-0.0;5687.7663812189385;3476343.268853639;579379.7770772403;0.0;4275975.390816925;2.4401437253070477;0.14930538738103433
3835;2019-07-23 00:08:45.111;612;605;205;205;193;43;178;32;-4;40;753;221;11;27;230;205;258;565;184;212;177;19;614;356;350;142;361;299;616;-2.0;-1.0;727.0;48.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16520.375;12129.0693359375;0.0;1375.4892578125;474.0;297131;535.0;0.0;Calculated values ==>;1563833325.111;334.36;333.66;293.66;293.66;292.46000000000004;277.46000000000004;273.955091788801;290.96000000000004;276.36;272.76000000000005;277.16;348.46000000000004;295.26000000000005;274.26000000000005;275.86;296.16;293.66;298.96000000000004;329.66;294.36;290.86;326.66;320.56;275.06;242.98782864720522;267.47669482898436;273.955091788801;291.56;6140000.0;3560000.0;3500000.0;1420000.0;3610000.0;2990000.0;6160000.0;0.0;0.0;0.12116666666666666;0.008;0.0;0.0;0.0;12129.0693359375;0.0;1375.4892578125;16520.375;483593.8453405987;482361.70733700105;255421.60779937424;255421.60779937424;250884.54274379497;430412.23801567365;458204.46411352506;441852.4739986153;472424.0149512065;529262.6817932395;471126.0094195569;444038.8974165015;446317.34896883566;463477.27075599786;460903.72621589183;413931.8487342763;476485.7937794599;462748.0482769476;458068.5424962497;224522.8720964353;199022.72361097817;470351.2200979448;201843.8792597713;201502.53352497346;273.9050783324342;2488650.499072293;1111842.3489333754;157987.68642383654;886420.9766541913;0;97;100;162;162;162;136;1;96;114;810027160210.4039;317874831660.13043;701097147280.091;29081.041395856595;2148.0587267053884;-0.0;0.0;3476784.653235642;579426.4110872553;0.0;4276022.780970434;2.312485810311121;0.17073135116239707
3836;2019-07-23 00:09:45.152;616;609;204;205;193;44;178;32;-4;40;750;221;10;28;231;206;258;567;185;213;178;19;615;356;350;142;361;300;617;14.0;0.0;941.0;65.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16458.48828125;12150.9912109375;0.0;1382.49645996094;474.0;297132;534.0;0.0;Calculated values ==>;1563833385.152;334.76000000000005;334.06;293.56;293.66;292.46000000000004;277.56;273.955091788801;290.96000000000004;276.36;272.76000000000005;277.16;348.16;295.26000000000005;274.16;275.96000000000004;296.26000000000005;293.76000000000005;298.96000000000004;329.86;294.46000000000004;290.96000000000004;326.56;320.56;275.06;242.98782864720522;267.5978703862781;273.955091788801;291.66;6150000.0;3560000.0;3500000.0;1420000.0;3610000.0;3000000.0;6170000.0;0.0023333333333333335;0.0;0.15683333333333332;0.010833333333333334;0.0;0.0023333333333333335;0.0;12150.9912109375;0.0;1382.49645996094;16458.48828125;484053.7959810515;482824.89790502115;254975.69496440177;255367.37541049218;250840.08027593608;430412.23801567365;458204.46411352506;441642.3686528343;472424.0149512065;528873.2616124821;470991.09274070855;443692.3600913442;446264.66230711376;463609.68473376584;461037.7653776629;413547.89336914156;476663.4721168824;462879.54623284854;458204.46411352506;224104.74344509715;199022.72361097817;470351.2200979448;201840.1689438733;201840.1689438733;273.90363227187333;2488925.510728768;1112044.8210323488;158010.68534330538;886420.9766541913;0;97;100;162;162;162;136;1;96;114;810237303710.0167;317960089879.9733;701276970074.7596;37608.978321022056;2908.8697208357744;-0.0;598.1833553958542;3477340.783161537;579468.580953972;0.0;4276027.769238042;3.0380957515974996;0.2218784262998236
3837;2019-07-23 00:10:45.092;620;612;204;204;192;45;179;32;-1;40;747;221;11;29;232;206;258;571;184;213;178;20;615;357;350;142;361;301;617;-3.0;-1.0;1027.0;55.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16411.44921875;12131.4013671875;0.0;1394.92883300781;474.0;297133;534.0;0.0;Calculated values ==>;1563833445.092;335.16;334.36;293.56;293.56;292.36;277.66;274.0616903277293;291.06;276.36;273.06;277.16;347.86;295.26000000000005;274.26000000000005;276.06;296.36;293.76000000000005;298.96000000000004;330.26000000000005;294.46000000000004;290.96000000000004;326.56;320.56;275.16;242.98782864720522;267.7187500070086;274.0616903277293;291.56;6150000.0;3570000.0000000005;3500000.0;1420000.0;3610000.0;3010000.0;6170000.0;0.0;0.0;0.17116666666666666;0.009166666666666667;0.0;0.0;0.0;12131.4013671875;0.0;1394.92883300781;16411.44921875;484624.28027318;483256.42328414577;254975.69496440177;254975.69496440177;250478.09393852632;430346.717906069;458340.24663667777;441876.3466884435;472424.0149512065;528483.3400696995;470855.9467420913;443634.4727813241;446212.05846747686;463741.9828368515;460883.4628345854;413547.89336914156;477260.5920076439;462879.54623284854;458204.46411352506;224104.74344509715;199022.72361097817;470450.12188174675;202134.14639835845;201840.1689438733;274.02265836064686;2489199.1529587167;1112246.9719507548;158033.8074088914;886420.9766541913;0;97;100;162;162;162;136;1;96;114;810447093710.217;318045204680.05457;701457089774.9316;41035.87328298622;2459.563108597726;-0.0;0.0;3477995.501551765;579513.2731573196;0.0;4276032.74911448;3.215612494137982;0.23373040595416295
3838;2019-07-23 00:11:45.113;622;615;204;204;193;45;179;33;3;40;746;222;14;30;232;207;258;572;185;214;179;20;615;357;350;141;362;303;617;516.0;-1.0;1125.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16334.548828125;12119.4990234375;0.0;1399.09045410156;473.0;297134;533.0;0.0;Calculated values ==>;1563833505.113;335.36;334.66;293.56;293.56;292.46000000000004;277.66;274.0616903277293;291.06;276.46000000000004;273.46000000000004;277.16;347.76;295.36;274.56;276.16;296.36;293.86;298.96000000000004;330.36;294.56;291.06;326.46000000000004;320.46000000000004;275.16;242.77792619122317;267.9596281332873;274.0616903277293;291.66;6150000.0;3570000.0000000005;3500000.0;1410000.0;3620000.0000000005;3030000.0;6170000.0;0.08600000000000001;0.0;0.1875;0.0;0.0;0.08600000000000001;0.0;12119.4990234375;0.0;1399.09045410156;16334.548828125;484908.8474865549;483686.8899457196;254975.69496440177;254975.69496440177;250840.08027593608;430346.717906069;458340.24663667777;442049.80010727816;472555.3283204977;528224.7719617437;470704.5923129879;443664.5507289629;445965.0840659671;463593.40581284417;461017.6682793448;413547.89336914156;477409.51152799546;463010.93002433755;458340.24663667777;223686.61821467688;198604.77482894104;470584.5501933917;202234.48292222194;202234.48292222194;274.0616903277293;2489472.1317845187;1112449.1335188278;158057.09905213804;886420.9766541913;0;97;100;162;162;162;136;1;96;114;810657167209.8966;318130134394.92505;701638353194.6552;44965.371972198045;0.0;-0.0;22025.095679443202;3478712.42943143;579533.7766902524;0.0;4276216.355818057;4.955433239758107;0.18460662267527247
3839;2019-07-23 00:12:45.133;622;616;204;204;192;46;180;34;4;40;747;222;17;32;233;208;258;575;186;214;179;20;616;358;350;140;363;305;617;202.0;-1.0;1278.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16332.4482421875;12116.765625;0.0;1412.0593261718802;473.0;297135;533.0;0.0;Calculated values ==>;1563833565.133;335.36;334.76000000000005;293.56;293.56;292.36;277.76000000000005;274.1680685717883;291.16;276.56;273.56;277.16;347.86;295.36;274.86;276.36;296.46000000000004;293.96000000000004;298.96000000000004;330.66;294.56;291.06;326.46000000000004;320.46000000000004;275.16;242.56692532238324;268.19934244402924;274.1680685717883;291.76000000000005;6160000.0;3579999.9999999995;3500000.0;1400000.0;3629999.9999999995;3050000.0;6170000.0;0.033666666666666664;0.0;0.213;0.0;0.0;0.033666666666666664;0.0;12116.765625;0.0;1412.0593261718802;16332.4482421875;484798.1157218594;483830.14608459984;254975.69496440177;254975.69496440177;250478.09393852632;430280.9020939914;458475.89088345267;441779.2354426769;472686.4266018815;528175.0973908444;470433.0857969469;443695.9394408292;445859.90203062753;463577.2511321169;460997.6953817449;413159.75807969784;477855.4166157994;463010.93002433755;458340.24663667777;223686.61821467688;198604.77482894104;470718.74820856744;202496.42290420205;202496.42290420205;274.1680685717883;2489744.4475016766;1112651.1697137912;158080.53310904893;886420.9766541913;0;97;100;162;162;162;136;1;96;114;810867237209.8298;318214462494.89825;701820813994.5972;50967.239070695134;0.0;-0.0;8613.408732326681;3479512.1343360087;579533.7766902524;0.0;4276471.761795031;4.403978026034026;0.24094275515960162
3840;2019-07-23 00:13:45.144;622;617;205;205;193;46;181;34;-18;40;750;222;-10;31;233;208;258;577;184;214;180;20;614;359;350;139;364;307;616;308.0;-1.0;1330.0;58.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16257.5048828125;12044.8759765625;0.0;1420.7995605468802;473.0;297136;532.0;0.0;Calculated values ==>;1563833625.144;335.36;334.86;293.66;293.66;292.46000000000004;277.76000000000005;274.27422755570615;291.26000000000005;276.56;271.36;277.16;348.16;295.36;272.16;276.26000000000005;296.46000000000004;293.96000000000004;298.96000000000004;330.86;294.56;291.16;326.36;320.46000000000004;275.16;242.35481222062532;268.43790593516167;274.27422755570615;291.56;6140000.0;3590000.0;3500000.0;1390000.0;3640000.0;3070000.0;6160000.0;0.051333333333333335;0.0;0.22166666666666668;0.009666666666666665;0.0;0.051333333333333335;0.0;12044.8759765625;0.0;1420.7995605468802;16257.5048828125;485019.47161524196;484084.9921407765;255421.60779937424;255421.60779937424;250884.54274379497;430214.79039162316;458611.3976645974;437985.2681005028;472817.310826017;528335.0204821837;470160.6437842797;439227.691140826;445324.3809667724;463428.3443550566;460843.3091966263;413931.8487342763;478271.23296157346;463010.93002433755;458475.89088345267;223268.49639005636;198604.77482894104;470852.7170844846;202690.89576027478;202690.89576027478;274.24816589615534;2490016.080235299;1112852.5536412816;158104.14459447865;886420.9766541913;0;97;100;162;162;162;136;1;96;114;811077275710.3772;318298177840.11646;702004447655.0758;52156.919202083875;2592.230939467361;-0.0;13130.296416323132;3480371.6598746525;579555.3825751571;0.0;4276652.992557958;5.040923967817939;0.26729192685538933
3841;2019-07-23 00:14:45.124;619;616;205;205;194;47;181;34;-18;40;754;222;-13;23;234;209;258;576;185;215;181;21;616;359;350;139;363;309;618;-2.0;-1.0;1117.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16324.9150390625;12104.93359375;0.0;1435.02697753906;473.0;297137;532.0;0.0;Calculated values ==>;1563833685.124;335.06;334.76000000000005;293.66;293.66;292.56;277.86;274.27422755570615;291.26000000000005;276.56;271.36;277.16;348.56000000000006;295.36;271.86;275.46000000000004;296.56;294.06;298.96000000000004;330.76000000000005;294.66;291.26000000000005;326.36;320.46000000000004;275.26000000000005;242.35481222062532;268.67533136820026;274.27422755570615;291.66;6160000.0;3590000.0;3500000.0;1390000.0;3629999.9999999995;3090000.0;6180000.0;0.0;0.0;0.18616666666666667;0.0;0.0;0.0;0.0;12104.93359375;0.0;1435.02697753906;16324.9150390625;484370.5809107233;483718.15437540115;255313.43684804023;255313.43684804023;251159.2497077439;430214.79039162316;458611.3976645974;437530.6787186241;472817.310826017;528600.2930880411;469887.25712763565;438316.55718940246;443762.66017274064;463709.8566730499;460977.8470136248;413159.75807969784;477884.17904554144;463142.2002654372;458611.3976645974;223268.49639005636;198604.77482894104;470951.1231468757;202758.08115945454;202690.89576027478;274.27422755570615;2490287.5098946793;1113053.7349716271;158127.93521611879;886420.9766541913;0;97;100;162;162;162;136;1;96;114;811287205710.444;318381550040.14294;702189186055.1345;43706.83191226541;0.0;-0.0;0.0;3481170.2581793284;579576.9772990181;0.0;4276762.37522175;3.22798812316662;0.21874449994440504
3842;2019-07-23 00:15:45.145;612;614;205;205;193;47;182;35;-17;41;759;222;-17;15;234;209;258;577;184;215;181;21;615;359;351;138;364;310;617;-2.0;-1.0;1091.0;-1.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16267.0908203125;12039.669921875;0.0;1436.7297363281198;472.0;297138;532.0;0.0;Calculated values ==>;1563833745.145;334.36;334.56;293.66;293.66;292.46000000000004;277.86;274.27422755570615;291.36;276.66;271.46000000000004;277.26000000000005;349.06000000000006;295.36;271.46000000000004;274.66;296.56;294.06;298.96000000000004;330.86;294.66;291.26000000000005;326.36;320.36;275.26000000000005;242.14157278889297;268.7936212382143;274.27422755570615;291.56;6150000.0;3590000.0;3510000.0;1380000.0;3640000.0;3100000.0;6170000.0;0.0;0.0;0.18183333333333335;0.0;0.0;0.0;0.0;12039.669921875;0.0;1436.7297363281198;16267.0908203125;483481.48431187385;483543.51778998954;255367.37541049218;255367.37541049218;250840.08027593608;430214.79039162316;458587.2860036269;437460.313363465;473045.8727645816;529047.7858901562;469750.20665899105;437460.313363465;442374.1672774083;463561.2209818517;460977.8470136248;413547.89336914156;478151.98257100524;462992.3648214444;458451.600018346;223268.49639005636;198186.82848740023;471084.70712553355;202758.08115945454;202690.89576027478;274.27422755570615;2490559.20500311;1113255.0104223771;158151.87489798825;886420.9766541913;0;97;100;162;162;162;136;1;96;114;811497579315.123;318464679125.0161;702374951049.8512;42676.68922242924;0.0;-0.0;0.0;3481890.3728062892;579576.9772990181;0.0;4276762.37522175;3.166772306018086;0.21343685943178872
3843;2019-07-23 00:16:45.095;605;608;205;205;193;46;183;35;-16;41;764;222;-17;13;235;210;258;574;183;216;182;21;615;359;351;138;363;311;617;137.0;-1.0;828.0;50.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16332.8291015625;12073.6044921875;0.0;1444.59765625;472.0;297139;532.0;0.0;Calculated values ==>;1563833805.095;333.66;333.96000000000004;293.66;293.66;292.46000000000004;277.76000000000005;274.27422755570615;291.46000000000004;276.66;271.56;277.26000000000005;349.56000000000006;295.36;271.46000000000004;274.46000000000004;296.66;294.16;298.96000000000004;330.56;294.76000000000005;291.36;326.36;320.36;275.26000000000005;242.14157278889297;268.91163127593666;274.27422755570615;291.46000000000004;6150000.0;3590000.0;3510000.0;1380000.0;3629999.9999999995;3110000.0;6170000.0;0.022833333333333334;0.0;0.13799999999999998;0.008333333333333333;0.0;0.022833333333333334;0.0;12073.6044921875;0.0;1444.59765625;16332.8291015625;482475.4394455523;482680.8182849988;255367.37541049218;255367.37541049218;250840.08027593608;430214.79039162316;458722.83461911156;437389.9950341223;473045.8727645816;529495.6207309405;469612.91653200815;437231.03110804653;441865.84420653095;463842.3458870584;461112.25666892657;413547.89336914156;477706.9231156906;463123.7929140055;458587.2860036269;223268.49639005636;198186.82848740023;471084.70712553355;202661.47201467384;202661.47201467384;274.236748623619;2490830.644614342;1113455.7869226928;158175.86595039416;886420.9766541913;0;97;100;162;162;162;136;1;96;114;811708003815.2904;318547410125.0819;702561095799.9993;32392.536176683887;2236.860292590498;-0.0;5843.639419414428;3482515.428371047;579595.6022677191;0.0;4276811.031636121;2.993965872404629;0.1760710156776824
3844;2019-07-23 00:17:45.126;598;602;206;206;192;46;183;35;-13;41;768;222;-4;15;235;210;258;572;183;216;182;21;615;358;351;138;362;311;617;144.0;-1.0;913.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16261.923828125;12040.78515625;0.0;1437.90441894531;472.0;297140;534.0;0.0;Calculated values ==>;1563833865.126;332.96000000000004;333.36;293.76000000000005;293.76000000000005;292.36;277.76000000000005;274.1680685717883;291.46000000000004;276.66;271.86;277.26000000000005;349.96000000000004;295.36;272.76000000000005;274.66;296.66;294.16;298.96000000000004;330.36;294.76000000000005;291.36;326.56;320.36;275.26000000000005;242.14157278889297;268.91163127593666;274.1680685717883;291.46000000000004;6150000.0;3579999.9999999995;3510000.0;1380000.0;3620000.0000000005;3110000.0;6170000.0;0.024;0.0;0.15216666666666667;0.0;0.0;0.024;0.0;12040.78515625;0.0;1437.90441894531;16261.923828125;481463.5058444197;481813.8041811697;255762.01468432017;255762.01468432017;250478.09393852632;430280.9020939914;458722.83461911156;437864.8868398262;473045.8727645816;529915.0010087998;469612.91653200815;439272.27964313584;442165.83327630756;463990.4146581629;461266.0568022734;413547.89336914156;477409.51152799546;463123.7929140055;458587.2860036269;224104.74344509715;198186.82848740023;471084.70712553355;202496.42290420205;202496.42290420205;274.1680685717883;2491102.407893485;1113656.843995269;158199.89921175313;886420.9766541913;0;97;100;162;162;162;136;1;96;114;811918712624.9355;318630252904.9424;702747792209.6849;35815.23459553748;0.0;-0.0;6146.180714386196;3483084.120132204;579614.2524010522;0.0;4276910.998426571;3.1131672760788867;0.16639595950920402
3845;2019-07-23 00:18:45.096;594;597;206;206;192;45;184;34;-5;41;771;221;11;19;236;211;258;568;183;217;183;22;614;358;351;138;362;310;616;253.0;-1.0;922.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16280.021484375;12008.3232421875;0.0;1445.12121582031;473.0;297141;536.0;0.0;Calculated values ==>;1563833925.096;332.56;332.86;293.76000000000005;293.76000000000005;292.36;277.66;274.1680685717883;291.56;276.56;272.66;277.26000000000005;350.26;295.26000000000005;274.26000000000005;275.06;296.76000000000005;294.26000000000005;298.96000000000004;329.96000000000004;294.86;291.46000000000004;326.76000000000005;320.46000000000004;275.36;242.14157278889297;268.7936212382143;274.1680685717883;291.46000000000004;6140000.0;3579999.9999999995;3510000.0;1380000.0;3620000.0000000005;3100000.0;6160000.0;0.042166666666666665;0.0;0.15366666666666667;0.0;0.0;0.042166666666666665;0.0;12008.3232421875;0.0;1445.12121582031;16280.021484375;480998.19270867034;481203.2406843029;255817.23854987536;255817.23854987536;250521.88438020746;430280.9020939914;458858.24666723126;439337.9440247078;473045.8727645816;530305.2962126539;469629.1284500558;441775.5011475913;442968.8239516501;464122.52100971725;461400.04798587883;413931.8487342763;476934.08848652773;463255.1075124623;458722.83461911156;224941.0041839467;198604.77482894104;471182.93757713656;202496.42290420205;202496.42290420205;274.1680685717883;2491373.45517978;1113857.1530274;158223.91241278083;886420.9766541913;0;97;100;162;162;162;136;1;96;114;812129207325.036;318713011504.9819;702933999059.7738;36394.64707885105;0.0;-0.0;10804.213693978683;3483685.5682719373;579614.2524010522;0.0;4277052.181086731;3.5083105237585346;0.16069482703895693
3846;2019-07-23 00:19:45.147;593;594;206;206;192;45;184;34;2;41;773;221;17;25;236;211;258;565;182;217;183;22;615;357;351;138;362;309;617;-1.0;-1.0;635.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16318.70703125;12077.6669921875;0.0;1435.46423339844;473.0;297142;539.0;0.0;Calculated values ==>;1563833985.147;332.46000000000004;332.56;293.76000000000005;293.76000000000005;292.36;277.66;274.0616903277293;291.56;276.56;273.36;277.26000000000005;350.46000000000004;295.26000000000005;274.86;275.66;296.76000000000005;294.26000000000005;298.96000000000004;329.66;294.86;291.46000000000004;327.06;320.46000000000004;275.36;242.14157278889297;268.67533136820026;274.0616903277293;291.36;6150000.0;3570000.0000000005;3510000.0;1380000.0;3620000.0000000005;3090000.0;6170000.0;0.0;0.0;0.10583333333333332;0.0;0.0;0.0;0.0;12077.6669921875;0.0;1435.46423339844;16318.70703125;480736.9817918011;480650.85996684746;255762.01468432017;255762.01468432017;250478.09393852632;430346.717906069;458858.24666723126;440628.4387781749;473045.8727645816;530590.445684791;469766.38902807946;442878.363380793;444055.5555963059;464122.52100971725;461553.227934654;413547.89336914156;476364.03673384205;463255.1075124623;458722.83461911156;226195.42121513622;198604.77482894104;471182.93757713656;202234.48292222194;202496.42290420205;274.0616903277293;2491645.342158939;1114058.0402221794;158247.93769571857;886420.9766541913;0;97;100;162;162;162;136;1;96;114;812339986335.451;318795881885.1451;703119856905.1398;25230.026994755022;0.0;-0.0;0.0;3484199.543731671;579614.2524010522;0.0;4277142.2927308725;1.8670748158638584;0.12447165439092428
3847;2019-07-23 00:20:45.107;595;594;206;206;192;43;185;33;2;41;773;220;19;30;236;212;258;564;183;218;184;22;615;356;351;138;360;309;617;166.0;-1.0;573.0;45.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16323.3603515625;12067.0830078125;0.0;1436.64050292969;473.0;297143;543.0;0.0;Calculated values ==>;1563834045.107;332.66;332.56;293.76000000000005;293.76000000000005;292.36;277.46000000000004;273.955091788801;291.66;276.46000000000004;273.36;277.26000000000005;350.46000000000004;295.16;275.06;276.16;296.76000000000005;294.36;298.96000000000004;329.56;294.96000000000004;291.56;327.46000000000004;320.46000000000004;275.36;242.14157278889297;268.67533136820026;273.955091788801;291.46000000000004;6150000.0;3560000.0;3510000.0;1380000.0;3600000.0;3090000.0;6170000.0;0.027666666666666666;0.0;0.0955;0.007500000000000001;0.0;0.027666666666666666;0.0;12067.0830078125;0.0;1436.64050292969;16323.3603515625;481027.96875218797;480650.85996684746;255762.01468432017;255762.01468432017;250478.09393852632;430412.23801567365;458993.52294359874;440628.4387781749;473045.8727645816;530590.445684791;469645.44853699213;443174.07890385523;444783.8392473439;464417.2445854314;461839.3725590994;413547.89336914156;476214.09755579266;463386.3092251209;458858.24666723126;227868.02628245065;198604.77482894104;471182.93757713656;201865.3301341225;201865.3301341225;273.9134379317845;2491917.1780424835;1114259.1123348074;158271.85594573244;886420.9766541913;0;97;100;162;162;162;136;1;96;114;812550445935.585;318878626685.19775;703305133305.2577;22801.87687550701;2019.8820558226055;-0.0;7110.137357416009;3484599.5427536005;579631.073529961;0.0;4277201.504374792;2.3646734371704112;0.12366166851988855
3848;2019-07-23 00:21:45.098;597;595;205;205;192;43;185;33;1;41;773;221;18;33;236;212;258;563;184;218;184;22;614;356;351;137;361;308;616;175.0;-1.0;455.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16296.818359375;12070.87890625;0.0;1435.7785644531198;473.0;297144;544.0;0.0;Calculated values ==>;1563834105.098;332.86;332.66;293.66;293.66;292.36;277.46000000000004;273.955091788801;291.66;276.46000000000004;273.26000000000005;277.26000000000005;350.46000000000004;295.26000000000005;274.96000000000004;276.46000000000004;296.76000000000005;294.36;298.96000000000004;329.46000000000004;294.96000000000004;291.56;327.56;320.46000000000004;275.36;241.92719264551067;268.5567601203482;273.955091788801;291.56;6140000.0;3560000.0;3510000.0;1370000.0;3610000.0;3080000.0;6160000.0;0.029166666666666667;0.0;0.07583333333333334;0.0;0.0;0.029166666666666667;0.0;12070.87890625;0.0;1435.7785644531198;16296.818359375;481433.54140289314;480912.38079021143;255421.60779937424;255421.60779937424;250521.88438020746;430412.23801567365;458993.52294359874;440691.34818141814;473176.1828425327;530666.1049808121;469903.4100371286;443231.3596024861;445415.2873379444;464270.0288607765;461839.3725590994;413931.8487342763;476186.1968314873;463386.3092251209;458858.24666723126;228286.1864045524;198604.77482894104;471316.13971061294;201972.2588119733;201972.2588119733;273.955091788801;2492188.9720895663;1114460.2318447612;158295.78918074502;886420.9766541913;0;97;100;162;162;162;136;1;96;114;812761014345.364;318961114310.1112;703490205540.0635;18102.8642771829;0.0;-0.0;7492.5079791116905;3484940.3644652558;579647.903355556;0.0;4277323.174832495;1.895018979478286;0.07625968479227556
3849;2019-07-23 00:22:45.088;600;596;205;205;192;43;186;33;3;40;774;221;21;34;237;213;258;563;185;218;185;22;615;356;352;135;360;307;617;199.0;-1.0;661.0;98.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16280.90625;12055.4111328125;0.0;1430.94689941406;473.0;297145;545.0;0.0;Calculated values ==>;1563834165.088;333.16;332.76000000000005;293.66;293.66;292.36;277.46000000000004;273.955091788801;291.76000000000005;276.46000000000004;273.46000000000004;277.16;350.56000000000006;295.26000000000005;275.26000000000005;276.56;296.86;294.46000000000004;298.96000000000004;329.46000000000004;294.96000000000004;291.66;327.66;320.46000000000004;275.36;241.49495122638035;268.43790593516167;273.955091788801;291.66;6150000.0;3560000.0;3520000.0000000005;1350000.0;3600000.0;3070000.0;6170000.0;0.033166666666666664;0.0;0.11016666666666668;0.01633333333333333;0.0;0.033166666666666664;0.0;12055.4111328125;0.0;1430.94689941406;16280.90625;481753.24195624294;480942.3522037939;255367.37541049218;255367.37541049218;250478.09393852632;430412.23801567365;458970.0676224462;441206.9368439809;473338.7274854557;530846.2518597748;470040.19265278074;443874.8215240268;445755.06062311685;464548.7096429471;461972.54226096225;413547.89336914156;476064.0097040819;463236.97874712443;458834.6142869762;228704.35009887922;198604.77482894104;471581.87251044664;201792.53878321455;201792.53878321455;273.8850658044938;2492460.407881181;1114661.250753049;158319.67457805123;886420.9766541913;0;97;100;162;162;162;136;1;96;114;812971879195.3976;319042700710.12415;703674674790.0928;26375.486186361097;4406.55911754479;-0.0;8525.228837541428;3485310.955610357;579684.6185613204;0.0;4277456.633725799;2.9145951818511664;0.16940465689253623
3850;2019-07-23 00:23:45.139;603;598;205;205;192;43;186;32;8;40;777;222;25;35;237;213;258;563;185;219;186;22;613;356;352;132;361;307;615;294.0;0.0;815.0;118.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16252.1328125;12032.8486328125;0.0;1434.82116699219;473.0;297146;544.0;0.0;Calculated values ==>;1563834225.139;333.46000000000004;332.96000000000004;293.66;293.66;292.36;277.46000000000004;273.955091788801;291.76000000000005;276.36;273.96000000000004;277.16;350.86;295.36;275.66;276.66;296.86;294.46000000000004;298.96000000000004;329.46000000000004;295.06;291.76000000000005;327.56;320.46000000000004;275.36;240.83765695389522;268.43790593516167;273.955091788801;291.66;6130000.0;3560000.0;3520000.0000000005;1320000.0;3610000.0;3070000.0;6150000.0;0.049;0.0;0.13583333333333333;0.019666666666666666;0.0;0.049;0.0;12032.8486328125;0.0;1434.82116699219;16252.1328125;482414.7666638572;481463.5058444197;255476.13756793813;255476.13756793813;250565.86768273707;430412.23801567365;458970.0676224462;441956.0545109249;473727.59171134117;531159.7781216218;470160.6437842797;444457.2815188539;445898.2057857615;464401.7568174532;461972.54226096225;414311.7454471809;476308.23880298634;463368.3371447518;458970.0676224462;228286.1864045524;198604.77482894104;471978.8095216074;201804.07926968433;201804.07926968433;273.8895648634735;2492731.7469818527;1114862.1568758672;158343.57627774726;886420.9766541913;0;97;100;162;162;162;136;1;96;114;813183258714.9746;319122868794.96375;703859031359.7239;32620.643303601846;5313.436361621154;-0.0;12601.133429285333;3485803.0079110395;579765.6873734525;0.0;4277632.836389402;3.7523353219753877;0.20434725247819532
3851;2019-07-23 00:24:45.139;607;601;205;205;193;44;187;33;11;40;782;222;29;36;238;214;258;564;185;219;186;22;615;356;352;131;361;307;617;-2.0;-1.0;931.0;127.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16330.677734375;12032.3349609375;0.0;1441.70520019531;474.0;297147;543.0;0.0;Calculated values ==>;1563834285.139;333.86;333.26000000000005;293.66;293.66;292.46000000000004;277.56;273.955091788801;291.86;276.46000000000004;274.26000000000005;277.16;351.36;295.36;276.06;276.76000000000005;296.96000000000004;294.56;298.96000000000004;329.56;295.06;291.76000000000005;327.46000000000004;320.56;275.36;240.61611355647437;268.43790593516167;273.955091788801;291.66;6150000.0;3560000.0;3520000.0000000005;1310000.0;3610000.0;3070000.0;6170000.0;0.0;0.0;0.15516666666666667;0.021166666666666667;0.0;0.0;0.0;12032.3349609375;0.0;1441.70520019531;16330.677734375;482763.4733273137;481668.87377432274;255367.37541049218;255367.37541049218;250840.08027593608;430412.23801567365;459105.38528210355;442402.47668766207;473856.7996405058;531682.1426000599;470160.6437842797;445036.2088601978;446041.1461244584;464533.37255708285;462105.5904936287;413547.89336914156;476214.09755579266;463368.3371447518;458970.0676224462;227868.02628245065;199022.72361097817;472110.68294196425;201762.65879239413;201804.07926968433;273.87341554048083;2493003.2704030764;1115062.7000724818;158367.54733080714;886420.9766541913;0;97;100;162;162;162;136;1;96;114;813394458714.9746;319201768794.96375;704043231359.7239;37339.278410082414;5722.366511165901;-0.0;0.0;3486386.0072586536;579857.6523973923;0.0;4277737.845834646;3.1958970291229982;0.2562929356892756
3852;2019-07-23 00:25:45.160;610;604;205;205;192;44;187;33;12;40;788;222;30;39;238;214;258;566;186;220;187;22;614;356;352;129;361;307;616;243.0;-1.0;799.0;100.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16352.5146484375;12043.419921875;0.0;1440.33447265625;474.0;297148;542.0;0.0;Calculated values ==>;1563834345.16;334.16;333.56;293.66;293.66;292.36;277.56;273.955091788801;291.86;276.46000000000004;274.36;277.16;351.96000000000004;295.36;276.16;277.06;296.96000000000004;294.56;298.96000000000004;329.76000000000005;295.16;291.86;327.36;320.56;275.36;240.16925963744896;268.43790593516167;273.955091788801;291.76000000000005;6140000.0;3560000.0;3520000.0000000005;1290000.0;3610000.0;3070000.0;6160000.0;0.0405;0.0;0.13316666666666668;0.016666666666666666;0.0;0.0405;0.0;12043.419921875;0.0;1440.33447265625;16352.5146484375;483307.34875054215;482217.3279938442;255421.60779937424;255421.60779937424;250521.88438020746;430412.23801567365;459105.38528210355;442550.7883978828;474114.60106150573;532308.6892045044;470160.6437842797;445180.40119705;446468.7530850537;464533.37255708285;462105.5904936287;413931.8487342763;476635.3713591582;463499.5827140881;459105.38528210355;227449.86971758792;199022.72361097817;472373.77780577843;201819.82244982556;201819.82244982556;273.8957018050037;2493275.7256662445;1115263.4015846148;158391.57273408872;886420.9766541913;0;97;100;162;162;162;136;1;96;114;813605732635.4916;319279796095.15466;704227495830.1748;32057.340298749623;4509.232589265881;-0.0;10420.06529470726;3486964.5148227806;579942.945565602;0.0;4277824.710104172;3.484685111275806;0.19696414684214963
