;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3853;2019-07-23 00:26:45.120;613;607;205;205;193;44;188;33;13;40;795;222;32;41;239;215;258;566;186;220;187;22;614;357;352;128;361;307;616;218.0;-1.0;784.0;146.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16223.1533203125;12022.3125;0.0;1439.92443847656;474.0;297149;541.0;0.0;Calculated values ==>;1563834405.12;334.46000000000004;333.86;293.66;293.66;292.46000000000004;277.56;274.0616903277293;291.96000000000004;276.46000000000004;274.46000000000004;277.16;352.66;295.36;276.36;277.26000000000005;297.06;294.66;298.96000000000004;329.76000000000005;295.16;291.86;327.26000000000005;320.56;275.36;239.943914813709;268.43790593516167;274.0616903277293;291.76000000000005;6140000.0;3570000.0000000005;3520000.0000000005;1280000.0;3610000.0;3070000.0;6160000.0;0.036333333333333336;0.0;0.13066666666666665;0.024333333333333332;0.0;0.036333333333333336;0.0;12022.3125;0.0;1439.92443847656;16223.1533203125;483736.91986079107;482650.10404925724;255421.60779937424;255421.60779937424;250884.54274379497;430346.717906069;459240.5680534269;442698.855600732;474243.19645526423;533039.2681705592;470160.6437842797;445468.1497532969;446752.8272820207;464664.8766729168;462086.8017432054;413931.8487342763;476635.3713591582;463499.5827140881;459105.38528210355;227031.71669481136;199022.72361097817;472505.00135272456;202013.42326632404;202013.42326632404;273.9756622128715;2493547.008589145;1115463.8156556142;158415.558890163;886420.9766541913;0;97;100;162;162;162;136;1;96;114;813816791834.7866;319356844694.89734;704411573029.5599;31449.563158362635;6581.961733435745;-0.0;9341.00795323999;3487493.3862003596;580035.3105669031;0.0;4277989.275930282;3.5189198542214357;0.22107889035170844
3854;2019-07-23 00:27:45.121;615;609;205;205;193;45;188;33;18;40;801;222;38;43;239;215;258;569;186;220;188;23;615;357;352;129;361;308;617;251.0;0.0;852.0;176.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;16140.03515625;12082.9033203125;0.0;1307.5087890625;474.0;297150;539.0;0.0;Calculated values ==>;1563834465.121;334.66;334.06;293.66;293.66;292.46000000000004;277.66;274.0616903277293;291.96000000000004;276.46000000000004;274.96000000000004;277.16;353.26;295.36;276.96000000000004;277.46000000000004;297.06;294.66;298.96000000000004;330.06;295.16;291.96000000000004;327.06;320.56;275.46000000000004;240.16925963744896;268.5567601203482;274.0616903277293;291.76000000000005;6150000.0;3570000.0000000005;3520000.0000000005;1290000.0;3610000.0;3080000.0;6170000.0;0.04183333333333333;0.0;0.142;0.029333333333333333;0.0;0.04183333333333333;0.0;12082.9033203125;0.0;1307.5087890625;16140.03515625;483910.89068707393;482824.89790502115;255367.37541049218;255367.37541049218;250840.08027593608;430346.717906069;459240.5680534269;443231.3596024861;474114.60106150573;533591.2141410534;470024.0691138933;446132.43613918;446844.49984372937;464664.8766729168;462086.8017432054;413547.89336914156;476962.3218919384;463499.5827140881;459240.5680534269;226195.42121513622;199022.72361097817;472470.6178721596;202008.25849585375;202008.25849585375;273.97365080943945;2493816.706322083;1115664.695802619;158438.45454871043;886420.9766541913;0;97;100;162;162;162;136;1;96;114;814027995355.3707;319433945980.1106;704596076105.0702;34253.680357141784;7933.5625417049705;-0.0;10760.884949825142;3488040.92235662;580156.2752855755;0.0;4278156.794496867;3.954182098070114;0.2502340398780727
3855;2019-07-23 00:28:45.101;616;610;205;205;193;45;189;33;25;41;803;223;44;46;240;216;258;571;184;221;188;24;613;358;352;131;362;307;615;365.0;-1.0;1056.0;209.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;15963.861328125;11985.4453125;0.0;1234.24572753906;474.0;297151;538.0;0.0;Calculated values ==>;1563834525.101;334.76000000000005;334.16;293.66;293.66;292.46000000000004;277.66;274.1680685717883;292.06;276.46000000000004;275.66;277.26000000000005;353.46000000000004;295.46000000000004;277.56;277.76000000000005;297.16;294.76000000000005;298.96000000000004;330.26000000000005;295.26000000000005;291.96000000000004;326.96000000000004;320.56;275.56;240.61611355647437;268.43790593516167;274.1680685717883;291.56;6130000.0;3579999.9999999995;3520000.0000000005;1310000.0;3620000.0000000005;3070000.0;6150000.0;0.06083333333333333;0.0;0.17600000000000002;0.034833333333333334;0.0;0.06083333333333333;0.0;11985.4453125;0.0;1234.24572753906;15963.861328125;484277.00286039937;483194.63266953395;255476.13756793813;255476.13756793813;250929.20399201591;430280.9020939914;459375.61671724723;444457.2815188539;473953.66127806285;533873.711886764;470281.02429425094;447177.4714065356;447459.6055514472;464649.81302044657;462068.13665675744;414311.7454471809;477501.4292669879;463630.7160577749;459240.5680534269;225777.27872811773;199022.72361097817;472304.9464017478;202285.0232666868;202285.0232666868;274.08591434638663;2494084.149615381;1115865.1985180988;158459.6287759263;886420.9766541913;0;97;100;162;162;162;136;1;96;114;814239124955.4379;319511919980.1354;704780514605.1288;42622.317452381416;9405.693989204627;-0.0;15631.462307860023;3488681.3421274647;580300.7209254443;0.0;4278376.657412008;5.118082831476382;0.3017824674106485
3856;2019-07-23 00:29:45.112;619;612;205;205;193;45;189;34;29;41;801;223;44;50;240;216;258;571;182;221;189;25;615;358;353;133;363;307;617;-1.0;-1.0;1089.0;191.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;16055.4912109375;12042.6953125;0.0;1213.14135742188;474.0;297152;536.0;0.0;Calculated values ==>;1563834585.112;335.06;334.36;293.66;293.66;292.46000000000004;277.66;274.1680685717883;292.06;276.56;276.06;277.26000000000005;353.26;295.46000000000004;277.56;278.16;297.16;294.76000000000005;298.96000000000004;330.26000000000005;295.26000000000005;292.06;326.76000000000005;320.56;275.66;241.05796691057077;268.43790593516167;274.1680685717883;291.36;6150000.0;3579999.9999999995;3529999.9999999995;1330000.0;3629999.9999999995;3070000.0;6170000.0;0.0;0.0;0.18150000000000002;0.03183333333333333;0.0;0.0;0.0;12042.6953125;0.0;1213.14135742188;16055.4912109375;484481.82869940874;483256.42328414577;255367.37541049218;255367.37541049218;250840.08027593608;430280.9020939914;459217.5880108091;445036.2088601978;473695.32993624324;533665.1505100889;470281.02429425094;447177.4714065356;448021.6136539549;464503.06872351485;462068.13665675744;413547.89336914156;477260.5920076439;463481.8882278805;459217.5880108091;224941.0041839467;199022.72361097817;472138.9942397944;202264.18843699756;202285.0232666868;274.0778113992384;2494351.026471297;1116065.4697326927;158480.02740733672;886420.9766541913;0;97;100;162;162;162;136;1;96;114;814450663730.1488;319591134500.0271;704964748374.877;44063.12170681085;8591.014651389032;-0.0;0.0;3489403.853222225;580450.7209922158;0.0;4278506.94347913;3.972147339267887;0.3253655935223509
3857;2019-07-23 00:30:45.112;621;615;205;205;192;46;190;34;9;42;797;223;27;50;241;217;258;574;183;222;189;26;615;358;353;135;363;307;617;-1.0;-1.0;1064.0;189.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;16058.18359375;12054.1689453125;0.0;1208.00207519531;474.0;297153;535.0;0.0;Calculated values ==>;1563834645.112;335.26000000000005;334.66;293.66;293.66;292.36;277.76000000000005;274.1680685717883;292.16;276.56;274.06;277.36;352.86;295.46000000000004;275.86;278.16;297.26000000000005;294.86;298.96000000000004;330.56;295.36;292.06;326.66;320.56;275.76000000000005;241.49495122638035;268.43790593516167;274.1680685717883;291.46000000000004;6150000.0;3579999.9999999995;3529999.9999999995;1350000.0;3629999.9999999995;3070000.0;6170000.0;0.0;0.0;0.17733333333333334;0.0315;0.0;0.0;0.0;12054.1689453125;0.0;1208.00207519531;16058.18359375;484766.61970004975;483686.8899457196;255367.37541049218;255367.37541049218;250478.09393852632;430280.9020939914;459352.8116281962;442105.1117696454;473533.6025564079;533247.9289011441;470281.02429425094;444747.180057976;448021.6136539549;464634.8729112105;462201.38575610484;413547.89336914156;477706.9231156906;463613.17710080923;459217.5880108091;224522.8720964353;199022.72361097817;471972.7596631712;202260.9885013116;202285.0232666868;274.07656680405046;2494618.6404280025;1116266.2769348412;158500.20360260853;886420.9766541913;0;97;100;162;162;162;136;1;96;114;814662463730.1488;319671534500.0271;705148948374.877;42532.35785958453;8495.920791598579;-0.0;0.0;3490125.4822186115;580593.1121209074;0.0;4278506.94347913;3.847656509049393;0.3177964787343371
3858;2019-07-23 00:31:45.133;624;617;205;205;193;46;190;35;-1;42;792;222;16;44;241;217;258;575;184;222;190;26;615;359;353;136;363;307;617;515.0;0.0;943.0;160.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;16018.8447265625;12057.099609375;0.0;1218.81042480469;474.0;297154;535.0;0.0;Calculated values ==>;1563834705.133;335.56;334.86;293.66;293.66;292.46000000000004;277.76000000000005;274.27422755570615;292.16;276.66;273.06;277.36;352.36;295.36;274.76000000000005;277.56;297.26000000000005;294.86;298.96000000000004;330.66;295.36;292.16;326.66;320.56;275.76000000000005;241.71165711629368;268.43790593516167;274.27422755570615;291.56;6150000.0;3590000.0;3529999.9999999995;1360000.0;3629999.9999999995;3070000.0;6170000.0;0.08583333333333334;0.0;0.15716666666666665;0.02666666666666667;0.0;0.08583333333333334;0.0;12057.099609375;0.0;1218.81042480469;16018.8447265625;485192.97014810157;483973.2867381278;255367.37541049218;255367.37541049218;250840.08027593608;430214.79039162316;459352.8116281962;440602.9150558282;473403.85947104497;532726.2139607823;470160.6437842797;443141.609673585;447177.4714065356;464634.8729112105;462049.59554772783;413547.89336914156;477855.4166157994;463613.17710080923;459352.8116281962;224522.8720964353;199022.72361097817;471840.61823089625;202603.49611716543;202603.49611716543;274.21424585825235;2494886.04255493;1116467.2744970236;158520.4341182808;886420.9766541913;0;97;100;162;162;162;136;1;96;114;814874337859.8256;319752862954.9031;705333212844.596;37405.575343193166;7179.656589699489;-0.0;22037.64958136348;3490791.8648132565;580723.787652653;0.0;4278690.654835172;5.01832878821348;0.23479839105221137
3859;2019-07-23 00:32:45.123;624;618;206;206;192;46;191;35;0;42;787;222;15;39;241;218;258;578;186;222;190;27;616;358;353;137;363;306;618;246.0;0.0;867.0;156.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;16008.953125;12044.712890625;0.0;1219.52795410156;474.0;297155;535.0;0.0;Calculated values ==>;1563834765.123;335.56;334.96000000000004;293.76000000000005;293.76000000000005;292.36;277.76000000000005;274.1680685717883;292.26000000000005;276.66;273.16;277.36;351.86;295.36;274.66;277.06;297.26000000000005;294.96000000000004;298.96000000000004;330.96000000000004;295.36;292.16;326.66;320.56;275.86;241.92719264551067;268.3187672390254;274.1680685717883;291.76000000000005;6160000.0;3579999.9999999995;3529999.9999999995;1370000.0;3629999.9999999995;3060000.0;6180000.0;0.041;0.0;0.1445;0.026000000000000002;0.0;0.041;0.0;12044.712890625;0.0;1219.52795410156;16008.953125;485082.5793208723;484004.6712469229;255707.09580373907;255707.09580373907;250434.49456906272;430280.9020939914;459487.90123405727;440968.15519671026;473273.90776018414;532279.0179507238;470296.98229597893;443199.35914791975;446661.59397328994;464634.8729112105;462334.5135562977;413159.75807969784;478180.8749159003;463613.17710080923;459352.8116281962;224522.8720964353;199022.72361097817;471806.2409394271;202316.00050543286;202316.00050543286;274.0979597906121;2495152.8963873493;1116668.089459816;158540.75021819383;886420.9766541913;0;97;100;162;162;162;136;1;96;114;815086102559.8593;319834749304.9161;705517082194.6251;34485.23635288958;7006.74625128385;-0.0;10538.509256033298;3491390.8550624694;580841.9879730094;0.0;4278962.077580862;3.922613624804046;0.24291958062873695
3860;2019-07-23 00:33:45.094;623;618;206;206;192;46;191;35;7;43;784;222;25;36;242;218;258;578;187;223;191;27;612;358;353;137;363;306;614;-1.0;-1.0;989.0;181.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;16043.3369140625;11995.0302734375;0.0;1224.15771484375;474.0;297156;535.0;0.0;Calculated values ==>;1563834825.094;335.46000000000004;334.96000000000004;293.76000000000005;293.76000000000005;292.36;277.76000000000005;274.1680685717883;292.26000000000005;276.66;273.86;277.46000000000004;351.56000000000006;295.36;275.66;276.76000000000005;297.36;294.96000000000004;298.96000000000004;330.96000000000004;295.46000000000004;292.26000000000005;326.66;320.56;275.86;241.92719264551067;268.3187672390254;274.1680685717883;291.86;6120000.0;3579999.9999999995;3529999.9999999995;1370000.0;3629999.9999999995;3060000.0;6140000.0;0.0;0.0;0.16483333333333333;0.030166666666666668;0.0;0.0;0.0;11995.0302734375;0.0;1224.15771484375;16043.3369140625;485382.0052806004;484450.5758112048;255928.6164033264;255928.6164033264;250610.04566232098;430280.9020939914;459487.90123405727;442016.3825157325;473371.616014766;531965.9383151307;470296.98229597893;444657.03686278535;446235.4177501;464766.5650395172;462334.5135562977;414687.6991381782;478656.795439431;463744.35380676674;459487.90123405727;224522.8720964353;199022.72361097817;471806.2409394271;202254.2580421197;202316.00050543286;274.07394894939057;2495419.869705706;1116868.323826756;158561.10442287824;886420.9766541913;0;97;100;162;162;162;136;1;96;114;815297800190.546;319916909575.1826;705700593455.2205;39520.79018406718;8131.484817402106;-0.0;0.0;3492007.273872448;580968.0789255601;0.0;4279049.85604484;3.6047807961966205;0.3044914616167586
3861;2019-07-23 00:34:45.134;622;617;207;207;193;45;192;35;11;43;780;222;31;39;242;219;258;575;188;223;191;27;614;357;353;138;362;305;616;480.0;-1.0;514.0;9.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;16131.513671875;12055.00390625;0.0;1206.76220703125;475.0;297157;536.0;0.0;Calculated values ==>;1563834885.134;335.36;334.86;293.86;293.86;292.46000000000004;277.66;274.0616903277293;292.36;276.66;274.26000000000005;277.46000000000004;351.16;295.36;276.26000000000005;277.06;297.36;295.06;298.96000000000004;330.66;295.46000000000004;292.26000000000005;326.76000000000005;320.66;275.86;242.14157278889297;268.19934244402924;274.0616903277293;291.96000000000004;6140000.0;3570000.0000000005;3529999.9999999995;1380000.0;3620000.0000000005;3050000.0;6160000.0;0.08;0.0;0.08566666666666665;0.0015;0.0;0.08;0.0;12055.00390625;0.0;1206.76220703125;16131.513671875;485019.47161524196;484084.9921407765;256215.9548337231;256215.9548337231;250884.54274379497;430346.717906069;459622.85760126676;442816.332836664;473241.6031071014;531623.4926563593;470433.0857969469;445717.11843896436;446853.7789523966;464912.7873590418;462618.4332792204;413931.8487342763;477975.0762361946;463744.35380676674;459487.90123405727;224941.0041839467;199440.67485045042;471673.81221397576;202220.4150079267;202220.4150079267;274.0562192894504;2495688.1722095883;1117068.874389427;158581.37559399166;886420.9766541913;0;97;100;162;162;162;136;1;96;114;815509741390.4114;319999464575.1302;705884015655.1039;20611.05029399516;404.1800958090736;-0.0;20581.398898090447;3492508.7066085604;581039.2568868189;0.0;4279221.48204332;3.1365829356798067;0.07467718142750643
3862;2019-07-23 00:35:45.135;622;617;207;207;193;44;192;34;12;43;778;222;32;42;242;219;258;576;186;223;192;27;614;356;353;137;361;304;616;183.0;-2.0;542.0;43.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;16166.513671875;12054.4365234375;0.0;1184.6640625;475.0;297158;537.0;0.0;Calculated values ==>;1563834945.135;335.36;334.86;293.86;293.86;292.46000000000004;277.56;273.955091788801;292.36;276.56;274.36;277.46000000000004;350.96000000000004;295.36;276.36;277.36;297.36;295.06;298.96000000000004;330.76000000000005;295.46000000000004;292.36;326.86;320.66;275.86;241.92719264551067;268.0796299477929;273.955091788801;291.76000000000005;6140000.0;3560000.0;3529999.9999999995;1370000.0;3610000.0;3040000.0;6160000.0;0.030500000000000003;0.0;0.09033333333333333;0.007166666666666667;0.0;0.030500000000000003;0.0;12054.4365234375;0.0;1184.6640625;16166.513671875;485019.47161524196;484084.9921407765;256215.9548337231;256215.9548337231;250884.54274379497;430412.23801567365;459622.85760126676;443168.68479859125;473371.616014766;531489.9788147744;470568.9554260146;446054.7494118788;447466.95896490954;465058.7251422519;462769.0328275246;413931.8487342763;478123.2241221526;463744.35380676674;459622.85760126676;225359.1397227605;199440.67485045042;471806.2409394271;201884.6141137447;201884.6141137447;273.92095208822485;2495957.326922965;1117269.7897412984;158601.3044783562;886420.9766541913;0;97;100;162;162;162;136;1;96;114;815721544920.1555;320081965950.0305;706066718699.8832;21795.994385197806;1934.4383255840573;-0.0;7861.016426369423;3492862.104536994;581058.7456984484;0.0;4279458.506121073;2.3862232129807635;0.12112471967684976
3863;2019-07-23 00:36:45.135;624;618;207;207;193;43;193;33;14;42;776;222;33;45;242;219;258;577;186;224;192;28;614;355;354;136;360;303;616;158.0;-1.0;625.0;30.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;16242.6640625;12070.7041015625;0.0;1162.59948730469;475.0;297159;538.0;0.0;Calculated values ==>;1563835005.135;335.56;334.96000000000004;293.86;293.86;292.46000000000004;277.46000000000004;273.8482719121499;292.46000000000004;276.46000000000004;274.56;277.36;350.76;295.36;276.46000000000004;277.66;297.36;295.06;298.96000000000004;330.86;295.56;292.36;326.96000000000004;320.66;275.96000000000004;241.71165711629368;267.9596281332873;273.8482719121499;291.76000000000005;6140000.0;3550000.0;3540000.0;1360000.0;3600000.0;3030000.0;6160000.0;0.026333333333333334;0.0;0.10416666666666667;0.005;0.0;0.026333333333333334;0.0;12070.7041015625;0.0;1162.59948730469;16242.6640625;485303.2543515274;484227.8434256093;256215.9548337231;256215.9548337231;250884.54274379497;430477.46260093397;459600.5238445695;443664.5507289629;473403.85947104497;531356.6340493629;470704.5923129879;446390.54166232125;448075.1158509465;465204.3799370688;462919.32119116804;413931.8487342763;478271.23296157346;463727.09145321214;459465.39392178826;225777.27872811773;199440.67485045042;472036.2627623985;201659.2833369114;201659.2833369114;273.82859035297713;2496227.4034040845;1117470.83257984;158620.86500793791;886420.9766541913;0;97;100;162;162;162;136;1;96;114;815933644920.1555;320163865950.0305;706248818699.8832;25208.882020005363;1351.8848971274356;-0.0;6788.894245401757;3493253.8118403708;581086.1317253043;0.0;4279580.588710004;2.5201311931353785;0.13363211304159164
3864;2019-07-23 00:37:45.136;628;620;206;206;193;42;193;32;17;42;773;222;33;46;242;220;258;579;185;224;193;28;616;355;354;136;359;303;617;-1.0;0.0;991.0;47.0;0.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;16185.4365234375;12103.8671875;0.0;1132.3369140625;476.0;297160;540.0;0.0;Calculated values ==>;1563835065.136;335.96000000000004;335.16;293.76000000000005;293.76000000000005;292.46000000000004;277.36;273.8482719121499;292.46000000000004;276.36;274.86;277.36;350.46000000000004;295.36;276.46000000000004;277.76000000000005;297.36;295.16;298.96000000000004;331.06;295.56;292.46000000000004;327.16;320.76000000000005;275.96000000000004;241.71165711629368;267.9596281332873;273.8482719121499;291.66;6160000.0;3550000.0;3540000.0;1360000.0;3590000.0;3030000.0;6170000.0;0.0;0.0;0.16516666666666666;0.007833333333333333;0.0;0.0;0.0;12103.8671875;0.0;1132.3369140625;16185.4365234375;485650.1815034127;484402.02104882646;255762.01468432017;255762.01468432017;250840.08027593608;430477.46260093397;459600.5238445695;444100.09568505123;473403.85947104497;531043.8128972996;470704.5923129879;446390.54166232125;448214.2968835578;465349.75327765616;463051.38004137354;413159.75807969784;478447.9917957547;463727.09145321214;459600.5238445695;226613.5671989835;199858.6285646581;472036.2627623985;201647.82422436072;201659.2833369114;273.82412034882464;2496497.6420792104;1117672.290697918;158639.98979666736;886420.9766541913;0;97;100;162;162;162;136;1;96;114;816146048459.8989;320245467309.93195;706430621729.6636;40045.033502924045;2118.0427685479626;-0.0;0.0;3493797.6035321155;581115.0482710844;0.0;4279637.16377155;3.185435639096466;0.230827990149797
3865;2019-07-23 00:38:45.076;631;623;205;205;193;42;194;32;22;42;772;222;35;47;243;220;258;582;187;225;193;29;613;356;354;135;361;303;615;267.0;0.0;1128.0;64.0;0.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;16093.25;12073.2080078125;0.0;1095.40417480469;476.0;297161;541.0;0.0;Calculated values ==>;1563835125.076;336.26000000000005;335.46000000000004;293.66;293.66;292.46000000000004;277.36;273.955091788801;292.56;276.36;275.36;277.36;350.36;295.36;276.66;277.86;297.46000000000004;295.16;298.96000000000004;331.36;295.66;292.46000000000004;327.26000000000005;320.76000000000005;276.06;241.49495122638035;267.9596281332873;273.955091788801;291.86;6130000.0;3560000.0;3540000.0;1350000.0;3610000.0;3030000.0;6150000.0;0.0445;0.0;0.188;0.010666666666666666;0.0;0.0445;0.0;12073.2080078125;0.0;1095.40417480469;16093.25;486402.0793343143;485050.9641359233;255476.13756793813;255476.13756793813;250929.20399201591;430412.23801567365;459735.5206260379;444821.6150417089;473533.6025564079;530939.5217288226;470704.5923129879;446673.19854750636;448353.2992136279;465189.78860520123;462901.36609670473;414311.7454471809;479127.3258179335;463858.3109733812;459600.5238445695;227031.71669481136;199858.6285646581;472265.74392498133;201916.64335452896;201916.64335452896;273.9334304765774;2496766.3621447743;1117873.5648491113;158658.53574124989;886420.9766541913;0;97;100;162;162;162;136;1;96;114;816358236060.1014;320326686010.00946;706612239929.8369;45666.13467718983;2883.723739418159;-0.0;11466.932681806804;3494511.149007896;581156.687977303;0.0;4279732.6259862175;4.557563869762833;0.25181072823530204
3866;2019-07-23 00:39:45.127;633;625;205;205;193;43;194;32;26;42;770;222;38;47;243;221;258;582;187;225;194;29;615;356;354;135;361;303;617;-2.0;-1.0;1005.0;0.0;0.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;15992.9833984375;12080.5;0.0;1059.2490234375;476.0;297162;542.0;0.0;Calculated values ==>;1563835185.127;336.46000000000004;335.66;293.66;293.66;292.46000000000004;277.46000000000004;273.955091788801;292.56;276.36;275.76000000000005;277.36;350.16;295.36;276.96000000000004;277.86;297.46000000000004;295.26000000000005;298.96000000000004;331.36;295.66;292.56;327.36;320.76000000000005;276.06;241.49495122638035;267.9596281332873;273.955091788801;291.86;6150000.0;3560000.0;3540000.0;1350000.0;3610000.0;3030000.0;6170000.0;0.0;0.0;0.1675;0.0;0.0;0.0;0.0;12080.5;0.0;1059.2490234375;15992.9833984375;486466.1264882299;485114.31712311885;255367.37541049218;255367.37541049218;250840.08027593608;430412.23801567365;459735.5206260379;445394.99845677166;473533.6025564079;530730.9130191435;470704.5923129879;447095.7395217318;448353.2992136279;465189.78860520123;463033.5824654418;413547.89336914156;478890.9738257199;463858.3109733812;459735.5206260379;227449.86971758792;199858.6285646581;472265.74392498133;201972.2588119733;201916.64335452896;273.955091788801;2497033.974701108;1118075.0168383382;158676.50644673078;886420.9766541913;0;97;100;162;162;162;136;1;96;114;816570816600.52;320407754860.1691;706794194460.1952;40773.30889050373;0.0;-0.0;0.0;3495232.089985105;581180.7394348887;0.0;4279828.264982861;3.1030508130540375;0.21255017650463512
3867;2019-07-23 00:40:45.137;635;626;205;205;192;44;195;33;30;42;769;222;41;48;244;221;258;584;187;225;194;30;614;356;354;137;361;302;616;-1.0;-1.0;1122.0;21.0;0.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;16010.3828125;12029.8369140625;0.0;1062.06506347656;476.0;297163;542.0;0.0;Calculated values ==>;1563835245.137;336.66;335.76000000000005;293.66;293.66;292.36;277.56;273.955091788801;292.66;276.46000000000004;276.16;277.36;350.06000000000006;295.36;277.26000000000005;277.96000000000004;297.56;295.26000000000005;298.96000000000004;331.56;295.66;292.56;327.36;320.76000000000005;276.16;241.92719264551067;267.8393353686513;273.955091788801;291.86;6140000.0;3560000.0;3540000.0;1370000.0;3610000.0;3020000.0;6160000.0;0.0;0.0;0.187;0.0035;0.0;0.0;0.0;12029.8369140625;0.0;1062.06506347656;16010.3828125;486856.3310279874;485366.59992662794;255421.60779937424;255421.60779937424;250521.88438020746;430412.23801567365;459870.38503119553;446159.5380015785;473273.90776018414;530702.2639863107;470839.997578747;447705.9326627795;448678.4000570146;465320.7433433528;463033.5824654418;413931.8487342763;479303.4590686531;463858.3109733812;459735.5206260379;227449.86971758792;199858.6285646581;472100.0868749512;201950.69254899002;201916.64335452896;273.946693003398;2497300.7138686096;1118275.969799169;158694.1870103885;886420.9766541913;0;97;100;162;162;162;136;1;96;114;816783252000.4862;320489368460.1561;706975724710.1664;45667.05409963404;945.5228801408641;-0.0;0.0;3495952.5463993014;581188.6201054482;0.0;4279828.264982861;3.560412922411513;0.2506379572241219
3868;2019-07-23 00:41:45.138;637;628;204;204;193;44;195;33;30;42;767;222;41;50;244;221;258;584;186;226;195;31;614;357;354;138;362;302;616;372.0;-1.0;863.0;0.0;0.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;15999.2109375;12062.0107421875;0.0;1078.57543945312;476.0;297164;543.0;0.0;Calculated values ==>;1563835305.138;336.86;335.96000000000004;293.56;293.56;292.46000000000004;277.56;274.0616903277293;292.66;276.46000000000004;276.16;277.36;349.86;295.36;277.26000000000005;278.16;297.56;295.26000000000005;298.96000000000004;331.56;295.76000000000005;292.66;327.46000000000004;320.76000000000005;276.26000000000005;242.14157278889297;267.8393353686513;274.0616903277293;291.76000000000005;6140000.0;3570000.0000000005;3540000.0;1380000.0;3620000.0000000005;3020000.0;6160000.0;0.062000000000000006;0.0;0.14383333333333334;0.0;0.0;0.062000000000000006;0.0;12062.0107421875;0.0;1078.57543945312;15999.2109375;487137.33428256924;485650.1815034127;255028.9683270389;255028.9683270389;250884.54274379497;430346.717906069;459870.38503119553;446159.5380015785;473143.7464358393;530493.7248521174;470839.997578747;447705.9326627795;448954.665639539;465175.32018785755;462883.5339337955;413931.8487342763;479303.4590686531;463989.4189834076;459870.38503119553;227868.02628245065;199858.6285646581;472066.18378088326;202234.48292222194;202234.48292222194;274.0616903277293;2497567.4649286475;1118476.7385421519;158712.02597853588;886420.9766541913;0;97;100;162;162;162;136;1;96;114;816995655540.2296;320571869835.05646;707156927729.9475;35084.55375558078;0.0;-0.0;15973.425930756364;3496625.48767945;581196.4995940957;0.0;4279961.379083987;3.8855176611278455;0.1518768784962323
3869;2019-07-23 00:42:45.128;639;630;204;205;192;45;196;33;28;42;765;222;40;51;244;222;258;587;184;226;195;31;614;358;354;139;362;303;616;-1.0;-1.0;1048.0;8.0;0.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;16008.810546875;12031.5419921875;0.0;1113.77954101562;476.0;297165;543.0;0.0;Calculated values ==>;1563835365.128;337.06;336.16;293.56;293.66;292.36;277.66;274.1680685717883;292.76000000000005;276.46000000000004;275.96000000000004;277.36;349.66;295.36;277.16;278.26000000000005;297.56;295.36;298.96000000000004;331.86;295.76000000000005;292.66;327.46000000000004;320.76000000000005;276.26000000000005;242.35481222062532;267.9596281332873;274.1680685717883;291.56;6140000.0;3579999.9999999995;3540000.0;1390000.0;3620000.0000000005;3030000.0;6160000.0;0.0;0.0;0.17466666666666666;0.0013333333333333333;0.0;0.0;0.0;12031.5419921875;0.0;1113.77954101562;16008.810546875;487417.9239020452;485933.3279643477;255028.9683270389;255421.60779937424;250521.88438020746;430280.9020939914;460005.1178186515;445680.44742188096;473013.37450241524;530209.2358670825;470704.5923129879;447376.48645180964;448907.5457794879;465175.32018785755;462865.82500516507;413931.8487342763;479743.8236716546;463989.4189834076;459870.38503119553;227868.02628245065;199858.6285646581;471934.1488268154;202488.24695211416;202234.48292222194;274.1648933293026;2497834.1539854743;1118677.484685036;158730.29255843855;886420.9766541913;0;97;100;162;162;162;136;1;96;114;817208020140.2634;320654955985.06964;707338397479.9763;42477.57101538593;359.26120249960167;-0.0;0.0;3497271.7309941375;581199.4929384765;0.0;4280094.468781451;3.2587131558316087;0.2221889474790784
3870;2019-07-23 00:43:45.129;641;632;204;204;192;45;196;34;27;43;763;222;39;52;245;222;258;588;184;226;195;32;613;358;354;139;363;303;615;278.0;0.0;1086.0;70.0;0.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;15993.369140625;12011.25390625;0.0;1126.95520019531;476.0;297166;543.0;0.0;Calculated values ==>;1563835425.129;337.26;336.36;293.56;293.56;292.36;277.66;274.1680685717883;292.76000000000005;276.56;275.86;277.46000000000004;349.46000000000004;295.36;277.06;278.36;297.66;295.36;298.96000000000004;331.96000000000004;295.76000000000005;292.66;327.46000000000004;320.76000000000005;276.36;242.35481222062532;267.9596281332873;274.1680685717883;291.56;6130000.0;3579999.9999999995;3540000.0;1390000.0;3629999.9999999995;3030000.0;6150000.0;0.04633333333333333;0.0;0.181;0.011666666666666665;0.0;0.04633333333333333;0.0;12011.25390625;0.0;1126.95520019531;15993.369140625;487805.4946433543;486325.094240371;255082.52831265924;255082.52831265924;250565.86768273707;430280.9020939914;460005.1178186515;445537.8252269786;473111.3802909942;530000.5021584429;470704.5923129879;447236.20680083364;449045.67269265273;465160.9749554807;462865.82500516507;414311.7454471809;480007.277762885;463989.4189834076;459870.38503119553;227868.02628245065;199858.6285646581;472032.3497595296;202443.75056305664;202443.75056305664;274.1476095848433;2498100.8432606286;1118877.844656558;158748.96565913924;886420.9766541913;0;97;100;162;162;162;136;1;96;114;817420423680.0068;320738357374.9689;707520200509.7567;44000.027514169866;3145.2003239588503;-0.0;11927.434063690434;3497992.3896584576;581228.6972712259;0.0;4280193.865721783;4.4962491785002445;0.24120431309989793
3871;2019-07-23 00:44:45.109;642;634;204;204;192;46;197;35;30;43;762;221;42;52;245;223;258;589;182;226;196;32;615;358;355;138;363;304;617;156.0;-1.0;891.0;19.0;0.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;16004.400390625;12038.150390625;0.0;1138.43957519531;476.0;297167;543.0;0.0;Calculated values ==>;1563835485.109;337.36;336.56;293.56;293.56;292.36;277.76000000000005;274.1680685717883;292.86;276.66;276.16;277.46000000000004;349.36;295.26000000000005;277.36;278.36;297.66;295.46000000000004;298.96000000000004;332.06;295.76000000000005;292.76000000000005;327.46000000000004;320.76000000000005;276.36;242.14157278889297;268.0796299477929;274.1680685717883;291.36;6150000.0;3579999.9999999995;3550000.0;1380000.0;3629999.9999999995;3040000.0;6170000.0;0.026000000000000002;0.0;0.1485;0.0031666666666666666;0.0;0.026000000000000002;0.0;12038.150390625;0.0;1138.43957519531;16004.400390625;487730.71045143396;486389.50698652264;254975.69496440177;254975.69496440177;250478.09393852632;430280.9020939914;459983.4243893901;445769.9504256632;473241.6031071014;529819.9816690114;470449.1217542448;447466.95896490954;448860.518063585;465160.9749554807;462998.3561934723;413547.89336914156;479919.8775465742;463841.32483867806;459848.5200899102;227868.02628245065;199858.6285646581;472164.23178385233;202477.2202258327;202477.2202258327;274.1606106818566;2498367.4024574473;1119078.189555195;158767.8376561769;886420.9766541913;0;97;100;162;162;162;136;1;96;114;817633052780.0745;320821429674.9953;707702239809.8146;36128.97043467483;854.008869933729;-0.0;6691.653796466016;3498659.908727694;581262.0129056044;0.0;4280348.973067645;3.3145626610803935;0.1799459649470934
3872;2019-07-23 00:45:45.140;642;635;204;204;192;46;197;35;34;43;762;220;45;54;246;223;258;591;182;227;196;32;615;358;355;139;363;304;617;-2.0;-2.0;866.0;26.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;16006.3037109375;12084.9599609375;0.0;1165.65100097656;476.0;297168;544.0;0.0;Calculated values ==>;1563835545.14;337.36;336.66;293.56;293.56;292.36;277.76000000000005;274.1680685717883;292.86;276.66;276.56;277.46000000000004;349.36;295.16;277.66;278.56;297.76000000000005;295.46000000000004;298.96000000000004;332.26000000000005;295.86;292.76000000000005;327.56;320.76000000000005;276.36;242.35481222062532;268.0796299477929;274.1680685717883;291.36;6150000.0;3579999.9999999995;3550000.0;1390000.0;3629999.9999999995;3040000.0;6170000.0;0.0;0.0;0.14433333333333334;0.004333333333333333;0.0;0.0;0.0;12084.9599609375;0.0;1165.65100097656;16006.3037109375;487730.71045143396;486530.65591394005;254975.69496440177;254975.69496440177;250478.09393852632;430280.9020939914;459983.4243893901;446338.7475733018;473111.3802909942;529819.9816690114;470329.2192482127;447886.92588112364;449137.1035301482;465292.22471119097;462998.3561934723;413547.89336914156;480212.6596538543;463972.5866278886;459848.5200899102;228286.1864045524;199858.6285646581;472032.3497595296;202464.97134162573;202477.2202258327;274.1558530023401;2498634.296149436;1119279.3193386432;158787.04833141228;886420.9766541913;0;97;100;162;162;162;136;1;96;114;817846162830.562;320904572610.1855;707884734050.232;35199.11503610524;1168.1253064775833;-0.0;0.0;3499254.6165483454;581278.8727301907;0.0;4280404.765660697;2.7445708312705266;0.19120843968267093
3873;2019-07-23 00:46:45.110;642;635;204;204;192;46;197;35;39;43;762;220;49;56;246;223;258;591;182;227;197;32;614;358;355;139;363;305;616;144.0;-1.0;592.0;0.0;0.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;15983.1953125;11963.3037109375;0.0;1180.4765625;476.0;297169;544.0;0.0;Calculated values ==>;1563835605.11;337.36;336.66;293.56;293.56;292.36;277.76000000000005;274.1680685717883;292.86;276.66;277.06;277.46000000000004;349.36;295.16;278.06;278.76000000000005;297.76000000000005;295.46000000000004;298.96000000000004;332.26000000000005;295.86;292.86;327.56;320.76000000000005;276.36;242.35481222062532;268.19934244402924;274.1680685717883;291.36;6140000.0;3579999.9999999995;3550000.0;1390000.0;3629999.9999999995;3050000.0;6160000.0;0.024;0.0;0.09866666666666667;0.0;0.0;0.024;0.0;11963.3037109375;0.0;1180.4765625;15983.1953125;487838.04061702394;486639.315713386;255028.9683270389;255028.9683270389;250521.88438020746;430280.9020939914;459983.4243893901;446853.7789523966;473111.3802909942;529743.8013911427;470192.9393891942;448257.2920903231;449228.9570467634;465292.22471119097;462998.3561934723;413931.8487342763;480329.13561805943;463972.5866278886;459983.4243893901;228286.1864045524;199858.6285646581;472032.3497595296;202496.42290420205;202496.42290420205;274.1680685717883;2498900.742017453;1119479.6213341095;158806.58961884136;886420.9766541913;0;97;100;162;162;162;136;1;96;114;818059056329.8171;320987930909.89386;708067342699.5931;24109.925796755197;0.0;-0.0;6179.688035644514;3499748.611432554;581288.6022405219;0.0;4280456.237312114;2.304482668019986;0.11004494230793112
3874;2019-07-23 00:47:45.101;642;636;204;204;191;45;198;35;40;43;763;219;51;60;246;224;258;593;183;227;197;32;614;358;355;139;362;306;616;144.0;-1.0;919.0;0.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;15920.3720703125;12006.6875;0.0;1183.79541015625;476.0;297170;545.0;0.0;Calculated values ==>;1563835665.101;337.36;336.76000000000005;293.56;293.56;292.26000000000005;277.66;274.1680685717883;292.96000000000004;276.66;277.16;277.46000000000004;349.46000000000004;295.06;278.26000000000005;279.16;297.76000000000005;295.56;298.96000000000004;332.46000000000004;295.86;292.86;327.66;320.76000000000005;276.36;242.35481222062532;268.3187672390254;274.1680685717883;291.46000000000004;6140000.0;3579999.9999999995;3550000.0;1390000.0;3620000.0000000005;3060000.0;6160000.0;0.024;0.0;0.15316666666666665;0.0;0.0;0.024;0.0;12006.6875;0.0;1183.79541015625;15920.3720703125;487838.04061702394;486780.19503432483;255028.9683270389;255028.9683270389;250161.3252705337;430280.9020939914;460118.19716840395;446803.2587583881;473111.3802909942;529772.1475778342;469936.0384969846;448349.023838983;449597.4423177968;465437.41611875535;463130.76999981416;413931.8487342763;480621.0140638991;463972.5866278886;459983.4243893901;228704.35009887922;199858.6285646581;472032.3497595296;202496.42290420205;202496.42290420205;274.1680685717883;2499166.565200295;1119679.3412989625;158826.28892999783;886420.9766541913;0;97;100;162;162;162;136;1;96;114;818272024380.4401;321071318400.13776;708250615205.1293;37419.66369166616;0.0;-0.0;6179.688035644514;3500261.281101137;581288.6022405219;0.0;4280559.216663789;3.3053643315621573;0.17811989719811913
3875;2019-07-23 00:48:45.141;643;637;204;204;191;45;198;34;40;43;764;219;51;61;246;224;258;593;182;228;198;33;612;358;355;138;362;306;614;264.0;0.0;995.0;71.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;15902.8818359375;11955.0146484375;0.0;1191.47827148438;476.0;297171;545.0;0.0;Calculated values ==>;1563835725.141;337.46000000000004;336.86;293.56;293.56;292.26000000000005;277.66;274.1680685717883;292.96000000000004;276.56;277.16;277.46000000000004;349.56000000000006;295.06;278.26000000000005;279.26000000000005;297.76000000000005;295.56;298.96000000000004;332.46000000000004;295.96000000000004;292.96000000000004;327.66;320.76000000000005;276.46000000000004;242.14157278889297;268.3187672390254;274.1680685717883;291.36;6120000.0;3579999.9999999995;3550000.0;1380000.0;3620000.0000000005;3060000.0;6140000.0;0.044000000000000004;0.0;0.16583333333333333;0.011833333333333333;0.0;0.044000000000000004;0.0;11955.0146484375;0.0;1191.47827148438;15902.8818359375;488191.92722624005;487137.33428256924;255136.3783379336;255136.3783379336;250248.16069315939;430280.9020939914;460118.19716840395;446803.2587583881;473241.6031071014;529876.7049705541;469936.0384969846;448349.023838983;449735.29261782207;465437.41611875535;463130.76999981416;414687.6991381782;480852.8255685439;464103.7369688208;460118.19716840395;228704.35009887922;199858.6285646581;472262.261994151;202444.14228839794;202444.14228839794;274.1477617646732;2499431.9357785336;1119879.15527064;158846.09607329714;886420.9766541913;0;97;100;162;162;162;136;1;96;114;818485166380.3047;321154473800.0849;708434337605.0126;40522.8868146067;3192.847749851411;-0.0;11337.658414720265;3500911.2353691123;581315.2270431302;0.0;4280705.291869374;4.187686656397296;0.22192034616583978
3876;2019-07-23 00:49:48.072;644;637;204;204;192;44;199;34;39;43;765;219;50;63;247;224;258;592;182;228;198;33;614;357;355;138;362;306;616;175.0;-1.0;744.0;7.0;0.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;15907.751953125;12007.64453125;0.0;1180.66821289062;475.0;297172;546.0;0.0;Calculated values ==>;1563835788.072;337.56000000000006;336.86;293.56;293.56;292.36;277.56;274.0616903277293;293.06;276.56;277.06;277.46000000000004;349.66;295.06;278.16;279.46000000000004;297.86;295.56;298.96000000000004;332.36;295.96000000000004;292.96000000000004;327.76000000000005;320.66;276.46000000000004;242.14157278889297;268.3187672390254;274.0616903277293;291.36;6140000.0;3570000.0000000005;3550000.0;1380000.0;3620000.0000000005;3060000.0;6160000.0;0.029166666666666667;0.0;0.12400000000000001;0.0011666666666666668;0.0;0.029166666666666667;0.0;12007.64453125;0.0;1180.66821289062;15907.751953125;488117.6117785712;486920.96936661855;255028.9683270389;255028.9683270389;250521.88438020746;430346.717906069;460252.8391778579;446661.59397328994;473241.6031071014;529981.2530329811;469936.0384969846;448209.4260714224;450010.4892693166;465568.3016696177;463280.3055365746;413931.8487342763;480475.13911406155;464103.7369688208;460118.19716840395;229122.51738040973;199440.67485045042;472262.261994151;202227.07969566615;202227.07969566615;274.05881126122085;2499709.9739722554;1120088.5988962927;158866.82962196306;886420.9766541913;0;97;100;162;162;162;136;1;96;114;818708571430.2844;321241318580.077;708626906464.9951;30309.879770425352;315.041046014899;-0.0;7521.82425962152;3501530.343262662;581345.8874528236;0.0;4280870.131606051;2.892465914035124;0.14218848129647485
3877;2019-07-23 00:50:45.132;645;638;204;204;191;44;199;34;38;43;766;220;50;63;247;225;258;594;181;228;198;33;613;357;355;137;362;305;615;259.0;-1.0;771.0;0.0;0.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;15947.337890625;12015.7939453125;0.0;1165.29052734375;475.0;297173;547.0;0.0;Calculated values ==>;1563835845.132;337.66;336.96000000000004;293.56;293.56;292.26000000000005;277.56;274.0616903277293;293.06;276.56;276.96000000000004;277.46000000000004;349.76;295.16;278.16;279.46000000000004;297.86;295.66;298.96000000000004;332.56;295.96000000000004;292.96000000000004;327.86;320.66;276.46000000000004;241.92719264551067;268.19934244402924;274.0616903277293;291.26000000000005;6130000.0;3570000.0000000005;3550000.0;1370000.0;3620000.0000000005;3050000.0;6150000.0;0.043166666666666666;0.0;0.1285;0.0;0.0;0.043166666666666666;0.0;12015.7939453125;0.0;1165.29052734375;15947.337890625;488364.0055548565;487169.709818189;255082.52831265924;255082.52831265924;250204.64851629277;430346.717906069;460252.8391778579;446712.3873244594;473371.616014766;530161.7641224974;470192.9393891942;448396.6318820213;450192.20628343086;465568.3016696177;463412.3307658889;414311.7454471809;480882.5385631398;464103.7369688208;460118.19716840395;229540.68826423294;199440.67485045042;472393.7743832905;202234.48292222194;202234.48292222194;274.0616903277293;2499962.425559014;1120278.9846460286;158885.42134496078;886420.9766541913;0;97;100;162;162;162;136;1;96;114;818911134430.0813;321319776079.99835;708801224764.8203;31415.41071568751;0.0;-0.0;11131.980331626857;3502019.516189274;581348.3841531108;0.0;4281017.963007288;3.2279127818031674;0.13574426316640417
3878;2019-07-23 00:51:45.143;646;639;204;204;191;44;200;34;39;43;767;220;51;62;247;225;258;593;182;229;199;34;613;357;356;137;361;305;615;184.0;-1.0;664.0;64.0;0.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;15880.7509765625;11949.8408203125;0.0;1143.91845703125;475.0;297174;549.0;0.0;Calculated values ==>;1563835905.143;337.76;337.06;293.56;293.56;292.26000000000005;277.56;274.0616903277293;293.16;276.56;277.06;277.46000000000004;349.86;295.16;278.26000000000005;279.36;297.86;295.66;298.96000000000004;332.46000000000004;296.06;293.06;328.06;320.66;276.56;241.92719264551067;268.19934244402924;274.0616903277293;291.36;6130000.0;3570000.0000000005;3560000.0;1370000.0;3610000.0;3050000.0;6150000.0;0.03066666666666667;0.0;0.11066666666666666;0.010666666666666666;0.0;0.03066666666666667;0.0;11949.8408203125;0.0;1143.91845703125;15880.7509765625;488503.3838355357;487310.11412117706;255082.52831265924;255082.52831265924;250204.64851629277;430346.717906069;460231.6107031601;446853.7789523966;473371.616014766;530266.2318028542;470192.9393891942;448535.7928194581;450055.099686846;465712.960854355;463412.3307658889;414311.7454471809;480736.9817918011;464087.17984003224;460096.79854208254;230377.04089860234;199440.67485045042;472491.6353866644;202172.7298956885;202172.7298956885;274.03767074915606;2500227.708258792;1120478.7348829666;158904.66828109577;886420.9766541913;0;97;100;162;162;162;136;1;96;114;819124473534.7897;321401991149.886;708984258314.5702;27078.036095609026;2883.40165857041;-0.0;7909.671438489418;3502507.05094369;581372.4169054297;0.0;4281176.672529901;2.8923022327283485;0.15739359044863122
3879;2019-07-23 00:52:45.103;647;640;205;205;191;43;200;33;42;43;767;221;53;63;247;225;258;595;182;229;199;35;614;356;356;137;361;306;616;373.0;-1.0;817.0;17.0;0.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;15847.2119140625;12012.35546875;0.0;1141.19946289062;475.0;297175;550.0;0.0;Calculated values ==>;1563835965.103;337.86;337.16;293.66;293.66;292.26000000000005;277.46000000000004;273.955091788801;293.16;276.46000000000004;277.36;277.46000000000004;349.86;295.26000000000005;278.46000000000004;279.46000000000004;297.86;295.66;298.96000000000004;332.66;296.06;293.06;328.16;320.66;276.66;241.92719264551067;268.3187672390254;273.955091788801;291.36;6140000.0;3560000.0;3560000.0;1370000.0;3610000.0;3060000.0;6160000.0;0.06216666666666667;0.0;0.13616666666666666;0.0028333333333333335;0.0;0.06216666666666667;0.0;12012.35546875;0.0;1141.19946289062;15847.2119140625;488536.2172588734;487342.6670194225;255421.60779937424;255421.60779937424;250161.3252705337;430412.23801567365;460231.6107031601;447086.0058300499;473371.616014766;530190.3213035207;470176.73804117914;448627.68014227727;450010.4892693166;465712.960854355;463561.2915065947;413931.8487342763;480912.38079021143;464087.17984003224;460096.79854208254;230795.22267914342;199440.67485045042;472589.4791058512;201961.24279917168;201961.24279917168;273.95080184851906;2500491.9316832544;1120678.2867288564;158923.698235341;886420.9766541913;0;97;100;162;162;162;136;1;96;114;819337931134.9255;321484136349.93823;709167436114.6868;33377.82189937125;766.7800028689254;-0.0;16047.427048684292;3503010.5138947573;581402.814807174;0.0;4281376.18192243;3.8158527646536466;0.14673372548499133
3880;2019-07-23 00:53:45.124;648;641;204;205;191;43;200;33;44;43;768;221;55;64;248;226;258;596;183;229;200;35;612;356;356;137;361;306;614;323.0;0.0;1096.0;87.0;0.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;15865.009765625;11943.5634765625;0.0;1149.35131835938;475.0;297176;551.0;0.0;Calculated values ==>;1563836025.124;337.96000000000004;337.26;293.56;293.66;292.26000000000005;277.46000000000004;273.955091788801;293.16;276.46000000000004;277.56;277.46000000000004;349.96000000000004;295.26000000000005;278.66;279.56;297.96000000000004;295.76000000000005;298.96000000000004;332.76000000000005;296.06;293.16;328.26000000000005;320.66;276.66;241.92719264551067;268.3187672390254;273.955091788801;291.46000000000004;6120000.0;3560000.0;3560000.0;1370000.0;3610000.0;3060000.0;6140000.0;0.05383333333333333;0.0;0.18266666666666667;0.0145;0.0;0.05383333333333333;0.0;11943.5634765625;0.0;1149.35131835938;15865.009765625;488888.0392351931;487698.1034813291;255136.3783379336;255530.9683409756;250248.16069315939;430412.23801567365;460231.6107031601;447367.9854087869;473371.616014766;530294.8415796665;470176.73804117914;448905.6256390071;450147.83784224367;465843.48631744814;463692.9327583057;414687.6991381782;481288.550028691;464087.17984003224;460231.6107031601;231213.40812182956;199440.67485045042;472589.4791058512;201927.0756040878;201927.0756040878;273.93749425896686;2500756.2926918785;1120877.9892586528;158942.79283933793;886420.9766541913;0;97;100;162;162;162;136;1;96;114;819551605895.4484;321566365120.13947;709351100375.1362;44833.872857658374;3924.60485077557;-0.0;13905.39413950006;3503662.506136771;581441.9233642559;0.0;4281625.876128671;4.786090250296163;0.2503483665295948
3881;2019-07-23 00:54:45.144;647;641;205;205;192;43;201;33;47;42;768;221;57;66;248;226;258;595;184;230;200;36;613;356;356;136;361;307;615;117.0;-1.0;941.0;39.0;0.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;15996.41015625;11950.734375;0.0;1132.04345703125;475.0;297177;553.0;0.0;Calculated values ==>;1563836085.144;337.86;337.26;293.66;293.66;292.36;277.46000000000004;273.955091788801;293.26000000000005;276.46000000000004;277.86;277.36;349.96000000000004;295.26000000000005;278.86;279.76000000000005;297.96000000000004;295.76000000000005;298.96000000000004;332.66;296.16;293.16;328.46000000000004;320.66;276.76000000000005;241.71165711629368;268.43790593516167;273.955091788801;291.56;6130000.0;3560000.0;3560000.0;1360000.0;3610000.0;3070000.0;6150000.0;0.0195;0.0;0.15683333333333332;0.006500000000000001;0.0;0.0195;0.0;11950.734375;0.0;1132.04345703125;15996.41015625;488642.66319286707;487590.61399085104;255476.13756793813;255476.13756793813;250565.86768273707;430412.23801567365;460366.2921931374;447600.3881133133;473403.85947104497;530218.9530916922;470040.19265278074;448998.0917314654;450240.99059172784;465843.48631744814;463692.9327583057;414311.7454471809;481027.96875218797;464218.37197162234;460231.6107031601;232049.79005350024;199440.67485045042;472818.15071447083;201951.4359847113;201951.4359847113;273.9469825471292;2501021.8930284204;1121077.174780402;158961.81079966784;886420.9766541913;0;97;100;162;162;162;136;1;96;114;819765277095.3805;321648292420.1134;709535061675.0778;38525.94399216908;1760.6336457434368;-0.0;5036.463407009752;3504357.402832012;581489.316144041;0.0;4281783.777557779;3.4643285720220285;0.2103609848575325
