;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3882;2019-07-23 00:55:45.135;647;641;205;205;192;43;201;33;49;42;769;221;58;67;248;226;258;597;184;230;201;36;613;356;356;135;361;307;615;-1.0;-1.0;936.0;75.0;0.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;15906.3642578125;11973.1435546875;0.0;1092.49597167969;475.0;297178;554.0;0.0;Calculated values ==>;1563836145.135;337.86;337.26;293.66;293.66;292.36;277.46000000000004;273.955091788801;293.26000000000005;276.46000000000004;278.06;277.36;350.06000000000006;295.26000000000005;278.96000000000004;279.86;297.96000000000004;295.76000000000005;298.96000000000004;332.86;296.16;293.26000000000005;328.56;320.66;276.76000000000005;241.49495122638035;268.43790593516167;273.955091788801;291.56;6130000.0;3560000.0;3560000.0;1350000.0;3610000.0;3070000.0;6150000.0;0.0;0.0;0.156;0.0125;0.0;0.0;0.0;11973.1435546875;0.0;1092.49597167969;15906.3642578125;488642.66319286707;487590.61399085104;255476.13756793813;255476.13756793813;250565.86768273707;430412.23801567365;460366.2921931374;447881.39085722744;473533.6025564079;530323.525911165;470040.19265278074;449136.8774881625;450378.25010594085;465843.48631744814;463692.9327583057;414311.7454471809;481318.45179512457;464218.37197162234;460366.2921931374;232467.98657752166;199440.67485045042;472948.7829819323;201928.87457054335;201951.4359847113;273.93819500142564;2501287.709603124;1121276.5105247595;158980.3458475467;886420.9766541913;0;97;100;162;162;162;136;1;96;114;819978845055.1564;321729580225.02814;709719234044.8845;38368.59254072272;3387.7488551423617;-0.0;0.0;3504998.09451761;581532.2128960253;0.0;4281825.741790548;3.1958895935861733;0.2396429126029043
3883;2019-07-23 00:56:45.125;647;641;205;205;193;44;201;33;50;42;770;221;60;67;249;227;258;596;184;230;201;37;613;357;356;135;361;306;614;482.0;-1.0;819.0;14.0;0.0;0;46;100;1;0;0;0;0;0;0;1;0;0;0;0;15906.271484375;11952.6611328125;0.0;1055.09399414062;475.0;297179;555.0;0.0;Calculated values ==>;1563836205.125;337.86;337.26;293.66;293.66;292.46000000000004;277.56;274.0616903277293;293.26000000000005;276.46000000000004;278.16;277.36;350.16;295.26000000000005;279.16;279.86;298.06;295.86;298.96000000000004;332.76000000000005;296.16;293.26000000000005;328.66;320.66;276.86;241.49495122638035;268.3187672390254;274.0616903277293;291.56;6130000.0;3570000.0000000005;3560000.0;1350000.0;3610000.0;3060000.0;6140000.0;0.08033333333333334;0.0;0.13649999999999998;0.0023333333333333335;0.0;0.08033333333333334;0.0;11952.6611328125;0.0;1055.09399414062;15906.271484375;488642.66319286707;487698.1034813291;255530.9683409756;255530.9683409756;250974.06592602565;430346.717906069;460366.2921931374;448209.4260714224;473533.6025564079;530503.8545830504;470176.73804117914;449597.4423177968;450558.8976513175;465973.9058467576;463676.0370021611;414311.7454471809;481288.550028691;464218.37197162234;460366.2921931374;232886.18681767926;199440.67485045042;473046.2935902154;202229.2948419735;202229.2948419735;274.0596727316537;2501552.7707168013;1121475.859000236;158998.2394478342;886420.9766541913;0;97;100;162;162;162;136;1;96;114;820192409455.1903;321810566725.041;709903103394.9137;33576.287912819775;631.9063304125646;-0.0;20737.005453876835;3505597.5352647062;581565.7044397225;0.0;4281998.521367962;4.224033982870594;0.14134186587392678
3884;2019-07-23 00:57:45.096;648;642;204;205;192;44;202;33;51;43;770;221;61;68;249;227;258;597;184;230;201;38;613;357;356;135;361;306;615;118.0;-1.0;936.0;45.0;0.0;0;44;100;1;0;0;0;0;0;0;1;0;0;0;0;15905.42578125;11940.8193359375;0.0;1041.86779785156;475.0;297180;555.0;0.0;Calculated values ==>;1563836265.096;337.96000000000004;337.36;293.56;293.66;292.36;277.56;274.0616903277293;293.36;276.46000000000004;278.26000000000005;277.46000000000004;350.16;295.26000000000005;279.26000000000005;279.96000000000004;298.06;295.86;298.96000000000004;332.86;296.16;293.26000000000005;328.66;320.66;276.96000000000004;241.49495122638035;268.3187672390254;274.0616903277293;291.56;6130000.0;3570000.0000000005;3560000.0;1350000.0;3610000.0;3060000.0;6150000.0;0.019666666666666666;0.0;0.156;0.007500000000000001;0.0;0.019666666666666666;0.0;11940.8193359375;0.0;1041.86779785156;15905.42578125;488781.8440500117;487730.71045143396;255082.52831265924;255476.13756793813;250565.86768273707;430346.717906069;460500.8437552981;448349.023838983;473631.01605711324;530503.8545830504;470176.73804117914;449735.29261782207;450695.592528704;465973.9058467576;463676.0370021611;414311.7454471809;481318.45179512457;464218.37197162234;460366.2921931374;232886.18681767926;199440.67485045042;473143.78782676667;202214.5327217073;202214.5327217073;274.05393150938016;2501817.7400633735;1121674.8750997004;159015.70568332524;886420.9766541913;0;97;100;162;162;162;136;1;96;114;820405906215.0342;321891527574.9818;710086614654.7794;38396.980614295004;2031.9694132879454;-0.0;5076.984602938125;3506197.0226096623;581587.8926747375;0.0;4282213.533978595;3.5051244909142274;0.2145968552873981
3885;2019-07-23 00:58:45.106;650;643;204;204;192;44;202;33;50;43;770;221;60;69;249;227;258;599;184;231;202;39;611;357;357;135;362;306;613;300.0;-1.0;1007.0;134.0;0.0;0;38;100;1;0;0;0;0;0;0;1;0;0;0;0;15848.1650390625;11960.85546875;0.0;995.409790039062;475.0;297181;556.0;0.0;Calculated values ==>;1563836325.106;338.16;337.46000000000004;293.56;293.56;292.36;277.56;274.0616903277293;293.36;276.46000000000004;278.16;277.46000000000004;350.16;295.26000000000005;279.16;280.06;298.06;295.86;298.96000000000004;333.06;296.26000000000005;293.36;328.76000000000005;320.66;277.06;241.49495122638035;268.3187672390254;274.0616903277293;291.56;6110000.0;3570000.0000000005;3570000.0000000005;1350000.0;3620000.0000000005;3060000.0;6130000.0;0.05;0.0;0.16783333333333333;0.022333333333333334;0.0;0.05;0.0;11960.85546875;0.0;995.409790039062;15848.1650390625;489271.5903738139;488084.9505176987;255190.5218873052;255190.5218873052;250654.42016333595;430346.717906069;460345.3573976857;448209.4260714224;473631.01605711324;530503.8545830504;470176.73804117914;449597.4423177968;450832.1266395217;465829.7507489795;463676.0370021611;415059.8201545093;481837.7493547812;464202.0896790568;460345.3573976857;233304.39079467155;199440.67485045042;473241.2657668606;202198.2396613657;202198.2396613657;274.0475942426226;2502082.397422377;1121874.0889198116;159032.68582610716;886420.9766541913;0;97;100;162;162;162;136;1;96;114;820619841865.0001;321972541074.96893;710270245254.7502;41288.87745248785;6053.294249689387;-0.0;12907.355886816002;3506861.1821015826;581655.2811014511;0.0;4282363.4284609035;4.650223377305597;0.26468381425789284
3886;2019-07-23 00:59:45.087;651;644;203;204;192;45;203;34;47;43;770;221;57;68;250;228;258;598;183;231;202;40;613;357;357;136;362;306;615;202.0;0.0;877.0;92.0;0.0;0;36;100;1;0;0;0;0;0;0;1;0;0;0;0;15858.2412109375;11969.6083984375;0.0;993.4725952148441;475.0;297182;556.0;0.0;Calculated values ==>;1563836385.087;338.26;337.56000000000006;293.46000000000004;293.56;292.36;277.66;274.0616903277293;293.46000000000004;276.56;277.86;277.46000000000004;350.16;295.26000000000005;278.86;279.96000000000004;298.16;295.96000000000004;298.96000000000004;332.96000000000004;296.26000000000005;293.36;328.76000000000005;320.66;277.16;241.71165711629368;268.3187672390254;274.0616903277293;291.46000000000004;6130000.0;3570000.0000000005;3570000.0000000005;1360000.0;3620000.0000000005;3060000.0;6150000.0;0.033666666666666664;0.0;0.14616666666666667;0.015333333333333334;0.0;0.033666666666666664;0.0;11969.6083984375;0.0;993.4725952148441;15858.2412109375;489198.79981313157;488010.59863793175;254691.85216530817;255082.52831265924;250565.86768273707;430346.717906069;460480.0777649803;447789.5392935794;473501.42000396166;530503.8545830504;470176.73804117914;449182.8699582856;450695.592528704;465960.3153875682;463807.71923720936;414311.7454471809;481463.5058444197;464202.0896790568;460345.3573976857;233304.39079467155;199440.67485045042;473208.68934220774;202211.4844415376;202211.4844415376;274.0527459165396;2502346.533804542;1122073.4463020256;159049.25459752989;886420.9766541913;0;97;100;162;162;162;136;1;96;114;820833974034.8094;322053815329.89655;710453787114.5868;35895.32568420678;4155.290475143608;-0.0;8690.507056190318;3507504.1801132797;581740.3257014282;0.0;4282543.353657574;3.7599952695973946;0.21983157300637873
3887;2019-07-23 01:00:45.137;652;645;203;204;191;45;203;34;44;43;769;221;55;68;250;228;258;600;183;231;202;41;613;357;357;136;362;306;615;-2.0;-1.0;922.0;90.0;0.0;0;36;100;1;0;0;0;0;0;0;1;0;0;0;0;15925.775390625;11954.4169921875;0.0;989.9497680664059;475.0;297183;556.0;0.0;Calculated values ==>;1563836445.137;338.36;337.66;293.46000000000004;293.56;292.26000000000005;277.66;274.0616903277293;293.46000000000004;276.56;277.56;277.46000000000004;350.06000000000006;295.26000000000005;278.66;279.96000000000004;298.16;295.96000000000004;298.96000000000004;333.16;296.26000000000005;293.36;328.76000000000005;320.66;277.26000000000005;241.71165711629368;268.3187672390254;274.0616903277293;291.46000000000004;6130000.0;3570000.0000000005;3570000.0000000005;1360000.0;3620000.0000000005;3060000.0;6150000.0;0.0;0.0;0.15366666666666667;0.015000000000000001;0.0;0.0;0.0;11954.4169921875;0.0;989.9497680664059;15925.775390625;489337.5908495506;488150.3912411213;254691.85216530817;255082.52831265924;250204.64851629277;430346.717906069;460480.0777649803;447367.9854087869;473501.42000396166;530399.3526615865;470176.73804117914;448905.6256390071;450695.592528704;465960.3153875682;463807.71923720936;414311.7454471809;481753.24195624294;464202.0896790568;460345.3573976857;233304.39079467155;199440.67485045042;473306.2826088756;202217.12880605817;202211.4844415376;274.0549412074934;2502611.6213327344;1122272.9793199797;159065.79689104285;886420.9766541913;0;97;100;162;162;162;136;1;96;114;821048352535.4904;322135483330.15594;710637540115.1704;37671.51496461932;4066.337307042262;-0.0;0.0;3508117.7480014735;581808.896361135;0.0;4282615.834900683;3.22440278807759;0.24550292190497552
3888;2019-07-23 01:01:45.108;652;645;203;203;191;45;203;34;45;44;768;221;55;67;251;228;258;600;184;232;203;42;613;358;357;136;363;305;615;371.0;-1.0;587.0;77.0;0.0;0;32;100;1;0;0;0;0;0;0;1;0;0;0;0;15778.0830078125;11992.1826171875;0.0;958.7485961914059;475.0;297184;557.0;0.0;Calculated values ==>;1563836505.108;338.36;337.66;293.46000000000004;293.46000000000004;292.26000000000005;277.66;274.1680685717883;293.46000000000004;276.56;277.66;277.56;349.96000000000004;295.26000000000005;278.66;279.86;298.26000000000005;295.96000000000004;298.96000000000004;333.16;296.36;293.46000000000004;328.86;320.66;277.36;241.71165711629368;268.19934244402924;274.1680685717883;291.56;6130000.0;3579999.9999999995;3570000.0000000005;1360000.0;3629999.9999999995;3050000.0;6150000.0;0.06183333333333333;0.0;0.09783333333333334;0.012833333333333334;0.0;0.06183333333333333;0.0;11992.1826171875;0.0;958.7485961914059;15778.0830078125;489337.5908495506;488150.3912411213;254691.85216530817;254691.85216530817;250204.64851629277;430280.9020939914;460480.0777649803;447698.11948457354;473598.9642825547;530370.6903498329;470313.0473591377;449090.67229019303;450739.0044921324;465946.8475650451;463659.26402989647;414311.7454471809;481753.24195624294;464333.32306390855;460480.0777649803;233722.59852315116;199440.67485045042;473403.85947104497;202481.90786025397;202481.90786025397;274.16243134010665;2502875.6924564317;1122472.4378649967;159082.02819514248;886420.9766541913;0;97;100;162;162;162;136;1;96;114;821262449005.3337;322217043890.0963;710820751520.0364;23990.31937057927;3476.831712338485;-0.0;15952.886839108913;3508631.3482603915;581871.7257207086;0.0;4282748.711369562;3.352657597097865;0.1367922634415234
3889;2019-07-23 01:02:45.098;652;645;203;203;191;45;204;35;44;44;768;221;56;66;251;229;258;601;184;232;203;43;613;359;357;135;363;305;614;-1.0;-1.0;973.0;0.0;0.0;0;27;100;1;0;0;0;0;0;0;1;0;0;0;0;15748.5869140625;11964.9755859375;0.0;924.429077148438;475.0;297185;557.0;0.0;Calculated values ==>;1563836565.098;338.36;337.66;293.46000000000004;293.46000000000004;292.26000000000005;277.66;274.27422755570615;293.56;276.66;277.56;277.56;349.96000000000004;295.26000000000005;278.76000000000005;279.76000000000005;298.26000000000005;296.06;298.96000000000004;333.26000000000005;296.36;293.46000000000004;328.86;320.66;277.46000000000004;241.49495122638035;268.19934244402924;274.27422755570615;291.56;6130000.0;3590000.0;3570000.0000000005;1350000.0;3629999.9999999995;3050000.0;6140000.0;0.0;0.0;0.16216666666666668;0.0;0.0;0.0;0.0;11964.9755859375;0.0;924.429077148438;15748.5869140625;489337.5908495506;488257.24667546;254744.75339952746;254744.75339952746;250248.16069315939;430214.79039162316;460614.66830407927;447557.86663498206;473728.41363301896;530370.6903498329;470313.0473591377;449228.9570467634;450602.5470405252;465946.8475650451;463642.6141334031;414311.7454471809;482012.2720696435;464333.32306390855;460480.0777649803;233722.59852315116;199440.67485045042;473631.01605711324;202758.08115945454;202481.90786025397;274.27422755570615;2503138.370918781;1122672.0475762237;159097.71872689825;886420.9766541913;0;97;100;162;162;162;136;1;96;114;821476613305.3678;322298330340.10925;711003721020.0654;39698.36521128138;0.0;-0.0;0.0;3509161.998842152;581900.6944893831;0.0;4282881.629936455;3.0799223275977847;0.20758326945295746
3890;2019-07-23 01:03:45.099;653;646;204;204;190;46;204;35;40;44;767;221;53;65;251;229;258;602;185;232;204;45;611;359;357;133;364;304;613;292.0;-1.0;909.0;0.0;0.0;0;15;100;1;0;0;0;0;0;0;1;0;0;0;0;15671.447265625;11935.939453125;0.0;854.1362915039059;475.0;297186;557.0;0.0;Calculated values ==>;1563836625.099;338.46000000000004;337.76;293.56;293.56;292.16;277.76000000000005;274.27422755570615;293.56;276.66;277.16;277.56;349.86;295.26000000000005;278.46000000000004;279.66;298.26000000000005;296.06;298.96000000000004;333.36;296.36;293.56;328.86;320.66;277.66;241.05796691057077;268.0796299477929;274.27422755570615;291.66;6110000.0;3590000.0;3570000.0000000005;1330000.0;3640000.0;3040000.0;6130000.0;0.048666666666666664;0.0;0.1515;0.0;0.0;0.048666666666666664;0.0;11935.939453125;0.0;854.1362915039059;15671.447265625;489687.0459594259;488503.3838355357;255190.5218873052;255190.5218873052;249931.4083654446;430214.79039162316;460614.66830407927;447186.0512154405;473986.6944556456;530342.1025289536;470449.1217542448;448998.8971924048;450646.29327626084;465802.6480608363;463642.6141334031;415059.8201545093;482270.69363172125;464333.32306390855;460614.66830407927;233722.59852315116;199440.67485045042;474083.7854598241;202758.08115945454;202758.08115945454;274.27422755570615;2503400.2089005224;1122871.2251875468;159112.54035197542;886420.9766541913;0;97;100;162;162;162;136;1;96;114;821690816875.109;322378731680.01215;711186424064.8447;37030.837463481876;0.0;-0.0;12549.020574371736;3509801.419520503;581900.6944893831;0.0;4282986.206850701;3.876431932678295;0.17163275519132767
3891;2019-07-23 01:04:45.139;654;647;204;205;191;45;205;35;38;45;766;222;52;64;252;229;258;601;184;232;204;46;613;358;357;133;362;304;615;-1.0;0.0;597.0;50.0;0.0;0;6;100;1;0;0;0;0;0;0;1;0;0;0;0;15721.90625;11997.6533203125;0.0;845.636352539062;475.0;297187;557.0;0.0;Calculated values ==>;1563836685.139;338.56000000000006;337.86;293.56;293.66;292.26000000000005;277.66;274.1680685717883;293.66;276.66;276.96000000000004;277.66;349.76;295.36;278.36;279.56;298.36;296.06;298.96000000000004;333.26000000000005;296.36;293.56;328.86;320.66;277.76000000000005;241.05796691057077;268.0796299477929;274.1680685717883;291.56;6130000.0;3579999.9999999995;3570000.0000000005;1330000.0;3620000.0000000005;3040000.0;6150000.0;0.0;0.0;0.09949999999999999;0.008333333333333333;0.0;0.0;0.0;11997.6533203125;0.0;845.636352539062;15721.90625;489614.8840616344;488429.6756401927;255082.52831265924;255476.13756793813;250204.64851629277;430280.9020939914;460749.12975072267;446904.3873112669;474083.7854598241;530237.6965692197;470568.9554260146;448860.518063585;450509.9134233084;466221.12760670384;463791.1003516643;414311.7454471809;481897.92518958816;464333.32306390855;460614.66830407927;233722.59852315116;199440.67485045042;474180.86133098433;202503.9249035189;202758.08115945454;274.16806857178824;2503661.9945871723;1123070.8047582696;159126.71456718145;886420.9766541913;0;97;100;162;162;162;136;1;96;114;821905159674.9728;322458584879.9614;711368945664.7288;24317.846009570923;2263.9744702288785;-0.0;0.0;3510312.9993751394;581919.5735209257;0.0;4283090.851738868;2.0697049709926776;0.1559778258001207
3892;2019-07-23 01:05:45.100;654;647;205;205;191;45;205;35;39;45;764;223;52;63;252;229;258;603;184;233;204;48;613;357;358;135;362;303;615;-2.0;0.0;585.0;0.0;0.0;0;3;100;1;0;0;0;0;0;0;1;0;0;0;0;15830.8369140625;12009.876953125;0.0;820.9562377929691;474.0;297188;558.0;0.0;Calculated values ==>;1563836745.1;338.56000000000006;337.86;293.66;293.66;292.26000000000005;277.66;274.0616903277293;293.66;276.66;277.06;277.66;349.56000000000006;295.46000000000004;278.36;279.46000000000004;298.36;296.06;298.96000000000004;333.46000000000004;296.46000000000004;293.56;328.96000000000004;320.56;277.96000000000004;241.49495122638035;267.9596281332873;274.0616903277293;291.56;6130000.0;3570000.0000000005;3579999.9999999995;1350000.0;3620000.0000000005;3030000.0;6150000.0;0.0;0.0;0.09749999999999999;0.0;0.0;0.0;0.0;12009.876953125;0.0;820.9562377929691;15830.8369140625;489614.8840616344;488429.6756401927;255476.13756793813;255476.13756793813;250204.64851629277;430346.717906069;460594.19487161405;447236.20680083364;473825.7953575257;530104.8735352602;470824.1544282762;449045.67269265273;450553.9940556073;466221.12760670384;463939.2883609972;414311.7454471809;482186.92490810354;464317.31521373475;460459.43622653774;234140.81001818314;199022.72361097817;474117.84615207044;202234.48292222194;202758.08115945454;274.0616903277293;2503924.763202697;1123270.7374696448;159140.59381138306;886420.9766541913;0;97;100;162;162;162;136;1;96;114;822119520249.8501;322538932619.9154;711550927299.6245;23887.66807816464;0.0;-0.0;0.0;3510714.450879106;581938.4277116384;0.0;4283090.851738868;1.8617394305362036;0.12547912471598602
3893;2019-07-23 01:06:45.140;655;648;205;205;192;44;205;34;41;46;762;223;54;63;252;230;258;603;184;233;205;50;612;357;358;138;361;302;614;90.0;-1.0;396.0;89.0;0.0;0;12;100;1;0;0;0;0;0;0;1;0;0;0;0;15873.083984375;11969.2294921875;0.0;863.252197265625;474.0;297189;558.0;0.0;Calculated values ==>;1563836805.14;338.66;337.96000000000004;293.66;293.66;292.36;277.56;274.0616903277293;293.66;276.56;277.26000000000005;277.76000000000005;349.36;295.46000000000004;278.56;279.46000000000004;298.36;296.16;298.96000000000004;333.46000000000004;296.46000000000004;293.66;328.96000000000004;320.56;278.16;242.14157278889297;267.8393353686513;274.0616903277293;291.56;6120000.0;3570000.0000000005;3579999.9999999995;1380000.0;3610000.0;3020000.0;6140000.0;0.015000000000000001;0.0;0.066;0.014833333333333334;0.0;0.015000000000000001;0.0;11969.2294921875;0.0;863.252197265625;15873.083984375;489858.5098183145;488675.5538003801;255530.9683409756;255530.9683409756;250610.04566232098;430346.717906069;460594.19487161405;447705.9326627795;473535.07189352607;529972.2215421381;470959.35768479214;449505.1483678675;450734.07432656095;466364.5342688999;464070.7449757509;414687.6991381782;482300.9046232341;464317.31521373475;460594.19487161405;234140.81001818314;199022.72361097817;473926.13026871055;202295.0119576853;202295.0119576853;274.0616903277293;2504189.138677293;1123470.6965746142;159154.63823843558;886420.9766541913;0;97;100;162;162;162;136;1;96;114;822334463450.567;322620887220.1888;711732548300.2303;16197.12076653622;4029.1949216135413;-0.0;3874.4877437089317;3511048.7134805312;581972.0267205135;0.0;4283123.160661772;1.8781093178310844;0.12793015671277544
3894;2019-07-23 01:07:45.141;655;648;205;206;191;43;206;33;43;46;760;223;56;64;252;230;258;604;185;233;205;51;613;356;358;141;360;301;615;457.0;-1.0;538.0;81.0;0.0;0;25;100;1;0;0;0;0;0;0;1;0;0;0;0;15960.51953125;12002.8037109375;0.0;933.652465820312;474.0;297190;558.0;0.0;Calculated values ==>;1563836865.141;338.66;337.96000000000004;293.66;293.76000000000005;292.26000000000005;277.46000000000004;273.955091788801;293.76000000000005;276.46000000000004;277.46000000000004;277.76000000000005;349.16;295.46000000000004;278.76000000000005;279.56;298.36;296.16;298.96000000000004;333.56;296.46000000000004;293.66;328.96000000000004;320.56;278.26000000000005;242.77792619122317;267.7187500070086;273.955091788801;291.66;6130000.0;3560000.0;3579999.9999999995;1410000.0;3600000.0;3010000.0;6150000.0;0.07616666666666667;0.0;0.08966666666666666;0.013500000000000002;0.0;0.07616666666666667;0.0;12002.8037109375;0.0;933.652465820312;15960.51953125;489753.38705064345;488569.1682971441;255476.13756793813;255872.77117281946;250204.64851629277;430412.23801567365;460728.8237906335;448172.5211863176;473145.1120115388;529839.7408841682;471094.33145099954;449961.7295482359;451048.973418161;466507.67227632634;464218.37197162234;414311.7454471809;482331.2425401781;464317.31521373475;460594.19487161405;234140.81001818314;199022.72361097817;473636.11072967097;202009.22061138658;202009.22061138658;273.955091788801;2504454.4231276033;1123670.4668471813;159169.6126935133;886420.9766541913;0;97;100;162;162;162;136;1;96;114;822549267030.3075;322704588615.08765;711913451315.0118;22072.64261821881;3666.9630165968397;-0.0;19695.555539487326;3511367.633490264;582036.1624388319;0.0;4283319.580962512;3.512179885549624;0.12322510540631709
3895;2019-07-23 01:08:45.121;657;649;205;206;192;42;206;32;46;46;759;223;57;64;252;230;258;605;185;234;205;52;611;355;358;141;360;299;613;228.0;-1.0;809.0;134.0;0.0;0;31;100;1;0;0;0;0;0;0;1;0;0;0;0;15921.197265625;11998.853515625;0.0;926.4884643554691;474.0;297191;558.0;0.0;Calculated values ==>;1563836925.121;338.86;338.06000000000006;293.66;293.76000000000005;292.36;277.36;273.8482719121499;293.76000000000005;276.36;277.76000000000005;277.76000000000005;349.06000000000006;295.46000000000004;278.86;279.56;298.36;296.16;298.96000000000004;333.66;296.56;293.66;328.96000000000004;320.56;278.36;242.77792619122317;267.47669482898436;273.8482719121499;291.66;6110000.0;3550000.0;3579999.9999999995;1410000.0;3600000.0;2990000.0;6130000.0;0.038;0.0;0.13483333333333333;0.022333333333333334;0.0;0.038;0.0;11998.853515625;0.0;926.4884643554691;15921.197265625;490239.6584575857;488920.92682753515;255586.1038168688;255984.77817162013;250654.42016333595;430477.46260093397;460728.8237906335;448959.28394498833;473145.1120115388;529887.827313735;471363.5948840531;450460.4171626848;451405.6982211055;466507.67227632634;464365.70566323627;415059.8201545093;482702.5535198671;464448.5893172968;460594.19487161405;234140.81001818314;199022.72361097817;473734.2582267236;201777.1654042033;201777.1654042033;273.8482719121499;2504720.0155406706;1123870.4139861963;159185.10870087822;886420.9766541913;0;97;100;162;162;162;136;1;96;114;822763995430.3757;322789160415.11456;712093391315.0691;33328.388983249184;6073.70840636962;-0.0;9835.047119761608;3511829.154862002;582117.3076432951;0.0;4283565.587288632;3.8093494613637153;0.2314776854109435
3896;2019-07-23 01:09:45.112;661;651;205;205;192;42;206;32;48;45;757;222;58;66;252;231;258;604;185;234;206;53;613;355;358;143;360;297;615;183.0;-1.0;735.0;110.0;0.0;0;44;100;1;0;0;0;0;0;0;1;0;0;0;0;16035.9365234375;12043.361328125;0.0;985.8247680664059;474.0;297192;558.0;0.0;Calculated values ==>;1563836985.112;339.26;338.26;293.66;293.66;292.36;277.36;273.8482719121499;293.76000000000005;276.36;277.96000000000004;277.66;348.86;295.36;278.96000000000004;279.76000000000005;298.36;296.26000000000005;298.96000000000004;333.56;296.56;293.76000000000005;328.96000000000004;320.56;278.46000000000004;243.1966462407574;267.23344911666527;273.8482719121499;291.66;6130000.0;3550000.0;3579999.9999999995;1430000.0;3600000.0;2970000.0;6150000.0;0.030500000000000003;0.0;0.1225;0.018333333333333333;0.0;0.030500000000000003;0.0;12043.361328125;0.0;985.8247680664059;16035.9365234375;490582.41958274506;488987.05320854636;255476.13756793813;255476.13756793813;250565.86768273707;430477.46260093397;460728.8237906335;449600.9986812863;472785.5327691947;529831.9373855694;471513.5882075696;450955.1876417471;452027.5521833419;466507.67227632634;464496.52518415696;414311.7454471809;482331.2425401781;464448.5893172968;460728.8237906335;234140.81001818314;199022.72361097817;473573.4516685199;201794.05854816877;201794.05854816877;273.8482719121499;2504986.285042216;1124070.735723582;159201.0422540735;886420.9766541913;0;97;100;162;162;162;136;1;96;114;822978763210.1504;322874347635.0252;712272164494.8815;30356.350166306896;4982.622207206437;-0.0;7897.510339895176;3512359.781415101;582209.4299112317;0.0;4283713.336434944;3.3184331234663285;0.20439107637066836
3897;2019-07-23 01:10:45.122;665;653;204;205;192;43;207;32;51;45;755;220;60;67;252;231;258;607;186;234;206;53;614;355;358;144;360;296;616;-1.0;0.0;778.0;150.0;0.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;16167.109375;12092.046875;0.0;1064.2265625;474.0;297193;559.0;0.0;Calculated values ==>;1563837045.122;339.66;338.46000000000004;293.56;293.66;292.36;277.46000000000004;273.8482719121499;293.86;276.36;278.26000000000005;277.66;348.66;295.16;279.16;279.86;298.36;296.26000000000005;298.96000000000004;333.86;296.56;293.76000000000005;329.06;320.56;278.46000000000004;243.40439225979637;267.1113755279542;273.8482719121499;291.76000000000005;6140000.0;3550000.0;3579999.9999999995;1440000.0;3600000.0;2960000.0;6160000.0;0.0;0.0;0.12966666666666668;0.025;0.0;0.0;0.0;12092.046875;0.0;1064.2265625;16167.109375;491029.5248158888;489159.44709051464;255028.9683270389;255421.60779937424;250521.88438020746;430477.46260093397;460863.32371791895;450190.4979895049;472654.5496415061;529700.0950098718;471411.0985963135;451402.23867469694;452336.38039690844;466507.67227632634;464496.52518415696;413931.8487342763;482650.10404925724;464448.5893172968;460728.8237906335;234559.02529450474;199022.72361097817;473443.67195692804;201837.30025850664;201794.05854816877;273.8482719121499;2505254.688484446;1124271.8976466432;159218.12886245234;886420.9766541913;0;97;100;162;162;162;136;1;96;114;823193599010.1162;322960461985.01154;712450094144.8531;32203.131305786108;6790.159292460536;-0.0;0.0;3512881.1973154545;582307.5527747988;0.0;4283779.159989864;2.9638552880105147;0.25022104762959013
3898;2019-07-23 01:11:45.153;670;657;204;204;193;44;207;33;54;44;752;219;62;69;253;231;258;609;187;234;206;52;613;356;359;144;361;297;615;408.0;-1.0;899.0;134.0;0.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;16293.8466796875;12024.66015625;0.0;1179.96044921875;474.0;297194;559.0;0.0;Calculated values ==>;1563837105.153;340.16;338.86;293.56;293.56;292.46000000000004;277.56;273.955091788801;293.86;276.46000000000004;278.56;277.56;348.36;295.06;279.36;280.06;298.46000000000004;296.26000000000005;298.96000000000004;334.06;296.56;293.76000000000005;329.06;320.56;278.36;243.40439225979637;267.23344911666527;273.955091788801;291.86;6130000.0;3560000.0;3590000.0;1440000.0;3610000.0;2970000.0;6150000.0;0.068;0.0;0.14983333333333335;0.022333333333333334;0.0;0.068;0.0;12024.66015625;0.0;1179.96044921875;16293.8466796875;491819.7271128568;489820.19189677236;255082.52831265924;255082.52831265924;250929.20399201591;430412.23801567365;460708.6424910782;450415.3904049158;472555.8254779879;529311.5374944826;471158.10846502753;451492.55458932754;452427.2808939394;466494.5354798314;464349.45330830896;414311.7454471809;483051.0310175915;464301.43004117184;460573.8461640964;234559.02529450474;199022.72361097817;473345.09612660937;202045.6538618798;202045.6538618798;273.955091788801;2505525.3362146374;1124472.974041519;159236.84008339798;886420.9766541913;0;97;100;162;162;162;136;1;96;114;823408810145.6085;323046906625.2093;712628086060.2604;37214.065525364895;6059.020877245626;-0.0;17579.91707655073;3513459.9728366355;582414.6845993171;0.0;4283925.734990479;4.608462847766995;0.23497723567066497
3899;2019-07-23 01:12:45.153;675;661;203;204;192;44;207;33;58;43;749;219;65;72;253;231;258;613;187;234;207;51;615;356;359;144;361;298;617;0.0;-1.0;894.0;80.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;16274.28125;12061.9853515625;0.0;1247.55700683594;473.0;297195;559.0;0.0;Calculated values ==>;1563837165.153;340.66;339.26;293.46000000000004;293.56;292.36;277.56;273.955091788801;293.86;276.46000000000004;278.96000000000004;277.46000000000004;348.06000000000006;295.06;279.66;280.36;298.46000000000004;296.26000000000005;298.96000000000004;334.46000000000004;296.56;293.86;329.06;320.46000000000004;278.26000000000005;243.40439225979637;267.35522164206344;273.955091788801;291.86;6150000.0;3560000.0;3590000.0;1440000.0;3610000.0;2980000.0;6170000.0;0.0;0.0;0.149;0.013333333333333334;0.0;0.0;0.0;12061.9853515625;0.0;1247.55700683594;16274.28125;492299.3382361479;490164.6285507455;254586.88547111774;254975.69496440177;250478.09393852632;430412.23801567365;460708.6424910782;450775.8216114879;472457.08239583095;528922.4852633635;471023.2498951686;451717.33163425507;452651.624565437;466494.5354798314;464349.45330830896;413547.89336914156;483400.0290823494;464301.43004117184;460708.6424910782;234559.02529450474;198604.77482894104;473246.5020445009;202037.09820816797;202045.6538618798;273.955091788801;2505796.737280718;1124673.6960874174;159257.06939553178;886420.9766541913;0;97;100;162;162;162;136;1;96;114;823624210145.6085;323133306625.2093;712806586060.2604;37062.06978709467;3616.1253844844396;-0.0;0.0;3514078.9406309063;582495.3108181648;0.0;4284072.234299451;3.0563180969111836;0.2347789347287231
3900;2019-07-23 01:13:45.094;678;665;203;203;191;45;208;33;61;42;749;219;68;74;253;232;258;617;187;235;207;50;613;358;359;143;363;299;615;293.0;-1.0;1006.0;166.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;16238.8779296875;11995.7763671875;0.0;1291.75561523438;473.0;297196;559.0;0.0;Calculated values ==>;1563837225.094;340.96000000000004;339.66;293.46000000000004;293.46000000000004;292.26000000000005;277.66;274.1680685717883;293.96000000000004;276.46000000000004;279.26000000000005;277.36;348.06000000000006;295.06;279.96000000000004;280.56;298.46000000000004;296.36;298.96000000000004;334.86;296.66;293.86;329.06;320.46000000000004;278.16;243.1966462407574;267.47669482898436;274.1680685717883;291.86;6130000.0;3579999.9999999995;3590000.0;1430000.0;3629999.9999999995;2990000.0;6150000.0;0.04883333333333333;0.0;0.16766666666666669;0.027666666666666666;0.0;0.04883333333333333;0.0;11995.7763671875;0.0;1291.75561523438;16238.8779296875;492913.4647355129;490925.7154292678;254691.85216530817;254691.85216530817;250204.64851629277;430280.9020939914;460843.3091966263;451001.4982258487;472489.7604950056;528845.737889843;470888.1621824669;451942.53340433945;452743.41089060914;466207.9483817794;464185.92985963024;414311.7454471809;484196.5870682891;464432.8555123943;460708.6424910782;234559.02529450474;198604.77482894104;473278.1180222493;202585.75215302283;202585.75215302283;274.1680685717883;2506067.4138465365;1124873.9802950309;159278.20952578745;886420.9766541913;0;97;100;162;162;162;136;1;96;114;823839398335.5537;323219321960.1874;712985509945.2148;41651.040091543815;7489.155455715267;-0.0;12605.001144841703;3514734.2382028555;582587.7638235361;0.0;4284177.17268465;4.64685215988821;0.28295368416304995
3901;2019-07-23 01:14:45.124;681;668;202;203;192;46;208;34;62;42;751;219;69;77;254;232;258;617;187;235;207;49;615;358;359;142;363;300;617;281.0;-1.0;985.0;85.0;0.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;16253.87109375;12028.8994140625;0.0;1326.2158203125;473.0;297197;559.0;0.0;Calculated values ==>;1563837285.124;341.26;339.96000000000004;293.36;293.46000000000004;292.36;277.76000000000005;274.1680685717883;293.96000000000004;276.56;279.36;277.36;348.26;295.06;280.06;280.86;298.56;296.36;298.96000000000004;334.86;296.66;293.86;329.06;320.46000000000004;278.06;242.98782864720522;267.5978703862781;274.1680685717883;291.86;6150000.0;3579999.9999999995;3590000.0;1420000.0;3629999.9999999995;3000000.0;6170000.0;0.04683333333333333;0.0;0.16416666666666666;0.014166666666666666;0.0;0.04683333333333333;0.0;12028.8994140625;0.0;1326.2158203125;16253.87109375;493119.2385789709;491131.75274997676;254200.86332870295;254586.88547111774;250478.09393852632;430280.9020939914;460843.3091966263;450957.510986099;472620.9849758201;528977.5648464729;470752.844224715;451900.1676246926;452968.6581724501;466338.3406344101;464185.92985963024;413547.89336914156;483973.2867381278;464432.8555123943;460708.6424910782;234559.02529450474;198604.77482894104;473309.80541858333;202539.76097795102;202539.76097795102;274.1680685717883;2506338.3221413903;1125074.2860292615;159300.0368626209;886420.9766541913;0;97;100;162;162;162;136;1;96;114;824054906035.451;323304864710.1466;713165299795.1292;40781.91395967096;3835.908962908958;-0.0;12090.909284198122;3515421.52295693;582682.1865480813;0.0;4284383.074837754;4.246218112803271;0.23366183317986428
3902;2019-07-23 01:15:45.115;681;670;203;203;191;46;208;35;47;42;753;220;59;78;254;232;258;621;187;235;208;48;614;359;359;141;363;301;616;-1.0;-1.0;1039.0;86.0;0.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;16171.630859375;12012.6220703125;0.0;1353.94995117188;473.0;297198;559.0;0.0;Calculated values ==>;1563837345.115;341.26;340.16;293.46000000000004;293.46000000000004;292.26000000000005;277.76000000000005;274.27422755570615;293.96000000000004;276.66;277.86;277.36;348.46000000000004;295.16;279.06;280.96000000000004;298.56;296.36;298.96000000000004;335.26000000000005;296.66;293.96000000000004;329.06;320.46000000000004;277.96000000000004;242.77792619122317;267.7187500070086;274.27422755570615;291.86;6140000.0;3590000.0;3590000.0;1410000.0;3629999.9999999995;3010000.0;6160000.0;0.0;0.0;0.17316666666666666;0.014333333333333333;0.0;0.0;0.0;12012.6220703125;0.0;1353.94995117188;16171.630859375;493220.74956928164;491510.491402162;254639.23059723256;254639.23059723256;250161.3252705337;430214.79039162316;460843.3091966263;448726.1184418108;472751.9947874012;529109.564726059;470736.65436875983;450370.6358326275;452928.18237119063;466338.3406344101;464038.2431886511;413931.8487342763;484655.7165468279;464432.8555123943;460843.3091966263;234559.02529450474;198604.77482894104;473341.5640613463;202803.15045506277;202539.76097795102;274.27422755570615;2506608.4941255054;1125274.6019895193;159322.36822715265;886420.9766541913;0;97;100;162;162;162;136;1;96;114;824270273725.2251;323389751975.05756;713345572749.9401;42585.66062303853;3877.7172616900634;-0.0;0.0;3516116.1485349224;582746.4571245195;0.0;4284483.8173013795;3.476087796485666;0.2652552233098393
3903;2019-07-23 01:16:45.105;681;671;203;203;191;47;208;35;17;42;756;221;36;73;255;232;258;621;187;235;208;47;614;359;359;140;364;303;616;325.0;-1.0;813.0;57.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16154.044921875;11971.73828125;0.0;1376.53942871094;472.0;297199;559.0;0.0;Calculated values ==>;1563837405.105;341.26;340.26;293.46000000000004;293.46000000000004;292.26000000000005;277.86;274.27422755570615;293.96000000000004;276.66;274.86;277.36;348.76;295.26000000000005;276.76000000000005;280.46000000000004;298.66;296.36;298.96000000000004;335.26000000000005;296.66;293.96000000000004;329.06;320.36;277.86;242.56692532238324;267.9596281332873;274.27422755570615;291.86;6140000.0;3590000.0;3590000.0;1400000.0;3640000.0;3030000.0;6160000.0;0.05416666666666667;0.0;0.1355;0.0095;0.0;0.05416666666666667;0.0;11971.73828125;0.0;1376.53942871094;16154.044921875;493220.74956928164;491647.95215736143;254639.23059723256;254639.23059723256;250161.3252705337;430214.79039162316;460843.3091966263;444100.09568505123;472882.7909566239;529269.6464291925;470584.96236496523;446814.236746235;451908.4019570068;466325.4276100551;464038.2431886511;413931.8487342763;484655.7165468279;464432.8555123943;460843.3091966263;234559.02529450474;198186.82848740023;473373.3937792042;202781.48229827217;202781.48229827217;274.27422755570615;2506877.829860287;1125474.438347536;159345.1185129756;886420.9766541913;0;97;100;162;162;162;136;1;96;114;824485637825.2593;323474037925.071;713526742549.9689;32698.672113908564;2570.6231590688544;-0.0;13978.348956994183;3516743.4134129235;582800.1843386727;0.0;4284600.2841283325;3.6894380908198614;0.17349135391260095
3904;2019-07-23 01:17:45.086;678;671;204;204;191;46;209;35;3;42;759;222;24;64;255;232;258;623;185;235;208;47;615;359;359;140;363;303;616;-2.0;-1.0;903.0;69.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16235.828125;12037.6455078125;0.0;1379.1696777343802;472.0;297200;559.0;0.0;Calculated values ==>;1563837465.086;340.96000000000004;340.26;293.56;293.56;292.26000000000005;277.76000000000005;274.27422755570615;294.06;276.66;273.46000000000004;277.36;349.06000000000006;295.36;275.56;279.56;298.66;296.36;298.96000000000004;335.46000000000004;296.66;293.96000000000004;329.06;320.36;277.86;242.56692532238324;267.9596281332873;274.27422755570615;291.66;6150000.0;3590000.0;3590000.0;1400000.0;3629999.9999999995;3030000.0;6160000.0;0.0;0.0;0.1505;0.0115;0.0;0.0;0.0;12037.6455078125;0.0;1379.1696777343802;16235.828125;492709.68196741276;491647.95215736143;255028.9683270389;255028.9683270389;250161.3252705337;430214.79039162316;460977.8470136248;442049.80010727816;472882.7909566239;529582.9255284944;470704.5923129879;445108.7251088686;450690.13586788916;466468.62817080156;464038.2431886511;413547.89336914156;484940.4031453144;464432.8555123943;460843.3091966263;234559.02529450474;198186.82848740023;473373.3937792042;202792.90790303276;202781.48229827217;274.27422755570615;2507147.6599954944;1125674.4531875039;159368.07548349875;886420.9766541913;0;97;100;162;162;162;136;1;96;114;824700969615.0675;323558011324.9962;713708484979.807;36008.162276738934;3111.6755875759723;-0.0;0.0;3517315.7890559672;582847.5218332309;0.0;4284716.733482228;2.9157320365012054;0.21927699905433426
3905;2019-07-23 01:18:45.136;674;669;204;204;191;46;209;35;0;42;762;222;22;56;255;233;258;623;184;236;209;47;611;359;360;140;363;304;613;285.0;-1.0;1064.0;64.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16151.767578125;11931.4892578125;0.0;1382.44934082031;472.0;297201;560.0;0.0;Calculated values ==>;1563837525.136;340.56000000000006;340.06000000000006;293.56;293.56;292.26000000000005;277.76000000000005;274.27422755570615;294.06;276.66;273.16;277.36;349.36;295.36;275.36;278.76000000000005;298.66;296.46000000000004;298.96000000000004;335.46000000000004;296.76000000000005;294.06;329.16;320.36;277.86;242.56692532238324;268.0796299477929;274.27422755570615;291.56;6110000.0;3590000.0;3600000.0;1400000.0;3629999.9999999995;3040000.0;6130000.0;0.0475;0.0;0.17733333333333334;0.010666666666666666;0.0;0.0475;0.0;11931.4892578125;0.0;1382.44934082031;16151.767578125;492571.88023811666;491682.61123316665;255190.5218873052;255190.5218873052;250291.8635599444;430214.79039162316;460823.4196012535;441393.15733161947;472882.7909566239;529819.9816690114;470568.9554260146;444622.5063410642;449413.00246898126;466468.62817080156;464169.8927984072;415059.8201545093;485271.76496816025;464417.2445854314;460823.4196012535;234977.24436692704;198186.82848740023;473373.3937792042;202780.30237717932;202780.30237717932;274.27422755570615;2507417.7815399985;1125874.3624293834;159391.1081532116;886420.9766541913;0;97;100;162;162;162;136;1;96;114;824916849364.8961;323642081324.92944;713890736729.6622;42314.01294525406;2886.3263082882654;-0.0;12257.048068143526;3517969.01775296;582897.5468351142;0.0;4284818.96066777;4.315581516020066;0.22572895990322459
3906;2019-07-23 01:19:45.117;667;665;205;205;192;45;209;35;0;42;765;222;22;51;255;233;258;620;184;236;209;47;614;357;360;140;362;306;615;208.0;-2.0;647.0;0.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16282.3486328125;11994.88671875;0.0;1396.35888671875;472.0;297202;561.0;0.0;Calculated values ==>;1563837585.117;339.86;339.66;293.66;293.66;292.36;277.66;274.0616903277293;294.06;276.66;273.16;277.36;349.66;295.36;275.36;278.26000000000005;298.66;296.46000000000004;298.96000000000004;335.16;296.76000000000005;294.06;329.26000000000005;320.36;277.86;242.56692532238324;268.3187672390254;274.0616903277293;291.56;6140000.0;3570000.0000000005;3600000.0;1400000.0;3620000.0000000005;3060000.0;6150000.0;0.034666666666666665;0.0;0.10783333333333332;0.0;0.0;0.034666666666666665;0.0;11994.88671875;0.0;1396.35888671875;16282.3486328125;491304.68158847693;490925.7154292678;255476.13756793813;255476.13756793813;250565.86768273707;430346.717906069;460823.4196012535;440968.15519671026;472882.7909566239;529981.2530329811;470296.98229597893;444222.0935492395;448349.023838983;466611.5614006405;464464.4457187545;413931.8487342763;484624.28027318;464417.2445854314;460823.4196012535;235395.46725036926;198186.82848740023;473373.3937792042;202234.48292222194;202234.48292222194;274.0616903277293;2507687.9802525607;1126073.685757422;159414.25755554633;886420.9766541913;0;97;100;162;162;162;136;1;96;114;825132780965.5621;323726054725.1885;714073678780.2266;25743.447660265654;0.0;-0.0;8964.416471539762;3518535.983663678;582921.5919377297;0.0;4284995.75020506;2.5918323921735356;0.1125836265296812
3907;2019-07-23 01:20:45.147;661;661;205;205;192;44;210;34;1;42;767;221;22;48;255;233;258;619;183;236;209;47;614;356;360;139;361;306;616;-2.0;-1.0;537.0;31.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16421.064453125;12005.677734375;0.0;1398.0632324218802;472.0;297203;564.0;0.0;Calculated values ==>;1563837645.147;339.26;339.26;293.66;293.66;292.36;277.56;273.955091788801;294.16;276.56;273.26000000000005;277.36;349.86;295.26000000000005;275.36;277.96000000000004;298.66;296.46000000000004;298.96000000000004;335.06;296.76000000000005;294.06;329.56;320.36;277.86;242.35481222062532;268.3187672390254;273.955091788801;291.46000000000004;6140000.0;3560000.0;3600000.0;1390000.0;3610000.0;3060000.0;6160000.0;0.0;0.0;0.0895;0.005166666666666667;0.0;0.0;0.0;12005.677734375;0.0;1398.0632324218802;16421.064453125;490478.10682114476;490269.2114750628;255421.60779937424;255421.60779937424;250521.88438020746;430412.23801567365;460958.12350355304;441118.68104791886;473013.37450241524;530190.3213035207;470176.73804117914;444222.0935492395;447929.68506599474;466754.22869122244;464611.2859323508;413931.8487342763;484370.5809107233;464417.2445854314;460823.4196012535;236650.15891445865;198186.82848740023;473503.23161362135;201998.99397121166;202234.48292222194;273.955091788801;2507960.644959035;1126273.7904634546;159437.55604995356;886420.9766541913;0;97;100;162;162;162;136;1;96;114;825348888965.4591;323809796575.14856;714257370580.139;21401.211993365294;1402.7718944857834;-0.0;0.0;3518929.052263353;582933.2875483944;0.0;4285070.491027355;1.7013148750292952;0.12382585578601496
3908;2019-07-23 01:21:45.148;654;655;204;205;192;44;210;34;3;41;769;221;24;46;255;233;258;616;183;236;210;47;613;357;360;138;362;305;615;337.0;0.0;373.0;69.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16367.5732421875;11951.4228515625;0.0;1404.49694824219;472.0;297204;567.0;0.0;Calculated values ==>;1563837705.148;338.56000000000006;338.66;293.56;293.66;292.36;277.56;274.0616903277293;294.16;276.56;273.46000000000004;277.26000000000005;350.06000000000006;295.26000000000005;275.56;277.76000000000005;298.66;296.46000000000004;298.96000000000004;334.76000000000005;296.76000000000005;294.16;329.86;320.36;277.86;242.14157278889297;268.19934244402924;274.0616903277293;291.46000000000004;6130000.0;3570000.0000000005;3600000.0;1380000.0;3620000.0000000005;3050000.0;6150000.0;0.05616666666666667;0.0;0.06216666666666667;0.0115;0.0;0.05616666666666667;0.0;11951.4228515625;0.0;1404.49694824219;16367.5732421875;489614.8840616344;489542.86494323827;255082.52831265924;255476.13756793813;250565.86768273707;430346.717906069;460958.12350355304;441630.0847411902;473045.8727645816;530475.1397970697;470313.0473591377;444711.81521382625;447838.18717396184;466611.5614006405;464464.4457187545;414311.7454471809;484053.7959810515;464417.2445854314;460958.12350355304;237904.88540968279;198186.82848740023;473632.86133578786;202286.4754914302;202286.4754914302;274.0616903277293;2508233.888160143;1126473.4362954714;159460.91110734202;886420.9766541913;0;97;100;162;162;162;136;1;96;114;825564892565.1982;323892897960.04816;714440673634.9176;14879.194375026747;3120.483437210113;-0.0;14528.724230014233;3519231.39402167;582970.9819710096;0.0;4285191.565747004;2.4355044452068944;0.08421423786850511
3909;2019-07-23 01:22:45.098;649;650;204;204;191;44;211;34;12;41;771;221;31;45;255;234;258;613;182;237;210;47;613;357;360;137;362;304;615;264.0;-1.0;307.0;87.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16409.46484375;11986.287109375;0.0;1403.46545410156;472.0;297205;571.0;0.0;Calculated values ==>;1563837765.098;338.06000000000006;338.16;293.56;293.56;292.26000000000005;277.56;274.0616903277293;294.26000000000005;276.56;274.36;277.26000000000005;350.26;295.26000000000005;276.26000000000005;277.66;298.66;296.56;298.96000000000004;334.46000000000004;296.86;294.16;330.26000000000005;320.36;277.86;241.92719264551067;268.0796299477929;274.0616903277293;291.36;6130000.0;3570000.0000000005;3600000.0;1370000.0;3620000.0000000005;3040000.0;6150000.0;0.044000000000000004;0.0;0.051166666666666666;0.0145;0.0;0.044000000000000004;0.0;11986.287109375;0.0;1403.46545410156;16409.46484375;488920.92682753515;488847.8566586865;255082.52831265924;255082.52831265924;250204.64851629277;430346.717906069;461092.6986229182;443168.68479859125;473176.1828425327;530759.6363116737;470449.1217542448;445912.450752771;447886.92588112364;466611.5614006405;464595.45822754485;414311.7454471809;483624.7353812721;464548.7096429471;460958.12350355304;239577.9089402584;198186.82848740023;473762.2839209553;202311.97652985534;202311.97652985534;274.0616903277293;2508506.8025260894;1126672.750977874;159484.2912943079;886420.9766541913;0;97;100;162;162;162;136;1;96;114;825780712565.3699;323975329210.1137;714623221385.0627;12323.834906416987;3936.02945717095;-0.0;11380.4304668427;3519457.897022603;583029.7372416145;0.0;4285407.295444964;2.0642872001851256;0.08629059178362095
3910;2019-07-23 01:23:45.109;647;646;204;204;190;44;211;34;21;41;773;221;39;47;256;234;258;611;181;237;210;47;612;357;360;135;362;302;614;262.0;-1.0;466.0;108.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;16217.900390625;11966.0078125;0.0;1368.34448242188;472.0;297206;575.0;0.0;Calculated values ==>;1563837825.109;337.86;337.76;293.56;293.56;292.16;277.56;274.0616903277293;294.26000000000005;276.56;275.26000000000005;277.26000000000005;350.46000000000004;295.26000000000005;277.06;277.86;298.76000000000005;296.56;298.96000000000004;334.26000000000005;296.86;294.16;330.66;320.36;277.86;241.49495122638035;267.8393353686513;274.0616903277293;291.26000000000005;6120000.0;3570000.0000000005;3600000.0;1350000.0;3620000.0000000005;3020000.0;6140000.0;0.043666666666666666;0.0;0.07766666666666668;0.018000000000000002;0.0;0.043666666666666666;0.0;11966.0078125;0.0;1368.34448242188;16217.900390625;488749.01363295695;488396.78169262334;255136.3783379336;255136.3783379336;249888.35947316443;430346.717906069;461092.6986229182;444876.6353584544;473436.17305719486;531119.2370921916;470720.57032074116;447426.4622216548;448540.00715330127;466741.49892412685;464595.45822754485;414687.6991381782;483450.6551483879;464548.7096429471;460958.12350355304;241250.99604349316;198186.82848740023;474020.51154441346;202309.97162631238;202309.97162631238;274.06169032772937;2508778.747083368;1126872.3900290674;159507.39394512365;886420.9766541913;0;97;100;162;162;162;136;1;96;114;825996752165.0746;324056944170.0022;714805054714.8142;18839.344216529702;4890.78971852582;-0.0;11294.302631972841;3519717.6377920187;583103.3075533963;0.0;4285596.2861958165;2.6266320097427385;0.12990959885870934
