;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3911;2019-07-23 01:24:45.099;646;644;204;204;190;44;211;34;33;41;775;221;49;50;256;234;258;606;183;237;210;47;613;357;360;133;362;301;615;-2.0;-1.0;576.0;35.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;16209.3740234375;12051.7529296875;0.0;1287.36315917969;472.0;297207;576.0;0.0;Calculated values ==>;1563837885.099;337.76;337.56000000000006;293.56;293.56;292.16;277.56;274.0616903277293;294.26000000000005;276.56;276.46000000000004;277.26000000000005;350.66;295.26000000000005;278.06;278.16;298.76000000000005;296.56;298.96000000000004;333.76000000000005;296.86;294.16;330.76000000000005;320.36;277.86;241.05796691057077;267.7187500070086;274.0616903277293;291.46000000000004;6130000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;3010000.0;6150000.0;0.0;0.0;0.096;0.005833333333333333;0.0;0.0;0.0;12051.7529296875;0.0;1287.36315917969;16209.3740234375;488503.3838355357;488010.59863793175;255082.52831265924;255082.52831265924;249845.49569191388;430346.717906069;461092.6986229182;446775.9409123972;473695.32993624324;531402.9353251432;470855.9467420913;449001.87712873524;449139.50056535646;466741.49892412685;464595.45822754485;414311.7454471809;482619.51618796075;464548.7096429471;460958.12350355304;241669.27786274583;198186.82848740023;474277.9221395622;202267.8556343597;202309.97162631238;274.0616903277293;2509048.9293323136;1127072.504677283;159529.52115365767;886420.9766541913;0;97;100;162;162;162;136;1;96;114;826212716165.1089;324137330770.01495;714985924564.843;23472.776186691597;1586.7253879470145;-0.0;0.0;3520070.180028601;583157.2778494101;0.0;4285690.3896979;1.8786478360101568;0.13704935232092935
3912;2019-07-23 01:25:45.110;647;643;204;204;190;44;211;34;41;41;776;221;55;55;256;234;258;605;183;237;211;47;612;356;361;134;361;299;614;172.0;-1.0;313.0;31.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;16128.1884765625;12001.4541015625;0.0;1253.79406738281;472.0;297208;576.0;0.0;Calculated values ==>;1563837945.11;337.86;337.46000000000004;293.56;293.56;292.16;277.56;273.955091788801;294.26000000000005;276.56;277.26000000000005;277.26000000000005;350.76;295.26000000000005;278.66;278.66;298.76000000000005;296.56;298.96000000000004;333.66;296.86;294.26000000000005;330.76000000000005;320.36;277.86;241.2770596917726;267.47669482898436;273.955091788801;291.46000000000004;6120000.0;3560000.0;3610000.0;1340000.0;3610000.0;2990000.0;6140000.0;0.028666666666666667;0.0;0.05216666666666667;0.005166666666666667;0.0;0.028666666666666667;0.0;12001.4541015625;0.0;1253.79406738281;16128.1884765625;488749.01363295695;487977.87657048035;255136.3783379336;255136.3783379336;249888.35947316443;430412.23801567365;460938.52517989284;448270.2827830808;473565.85517348704;531657.3694284931;471126.0094195569;450188.9382427248;450188.9382427248;466883.92173941486;464742.0383762814;414687.6991381782;482589.0547475346;464401.7568174532;460938.52517989284;241669.27786274583;198186.82848740023;474149.3184965571;202007.31184107246;202007.31184107246;273.955091788801;2509318.4584240546;1127272.9848168914;159550.70134617362;886420.9766541913;0;97;100;162;162;162;136;1;96;114;826429055819.8132;324217445454.90546;715165957564.5969;12846.71831747477;1406.0670343866707;-0.0;7422.694782379517;3520372.8979705055;583182.2223585505;0.0;4285752.256827896;1.6352375947983195;0.06759723794496474
3913;2019-07-23 01:26:45.120;650;644;204;204;190;44;212;33;43;41;775;222;57;59;256;235;258;603;182;237;211;47;612;356;361;135;361;297;614;92.0;-1.0;548.0;57.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;16129.3310546875;12037.1279296875;0.0;1222.30187988281;471.0;297209;575.0;0.0;Calculated values ==>;1563838005.12;338.16;337.56000000000006;293.56;293.56;292.16;277.56;273.955091788801;294.36;276.46000000000004;277.46000000000004;277.26000000000005;350.66;295.36;278.86;279.06;298.76000000000005;296.66;298.96000000000004;333.46000000000004;296.86;294.26000000000005;330.66;320.26000000000005;277.86;241.49495122638035;267.23344911666527;273.955091788801;291.36;6120000.0;3560000.0;3610000.0;1350000.0;3610000.0;2970000.0;6140000.0;0.015333333333333334;0.0;0.09133333333333334;0.0095;0.0;0.015333333333333334;0.0;12037.1279296875;0.0;1222.30187988281;16129.3310546875;489165.7981726172;488117.6117785712;255136.3783379336;255136.3783379336;249888.35947316443;430412.23801567365;461073.2656927703;448917.89140176895;473436.17305719486;531703.6029813739;471513.5882075696;450820.4686028281;451089.75479898724;466883.92173941486;464872.6823385499;414687.6991381782;482300.9046232341;464401.7568174532;460938.52517989284;241250.99604349316;197768.88456892778;474020.51154441346;202020.04546013896;202020.04546013896;273.955091788801;2509587.3158888826;1127473.339720706;159571.33891808637;886420.9766541913;0;97;100;162;162;162;136;1;96;114;826645691919.7788;324298158904.89264;715344787364.5685;22550.003262668874;2584.004427800607;-0.0;3970.0833557028927;3520667.9198124064;583215.4784958294;0.0;4285847.212469001;2.194973046666441;0.13678257982042344
3914;2019-07-23 01:27:45.111;655;646;204;204;190;43;212;33;45;41;772;222;57;62;256;235;258;604;182;238;211;48;612;355;360;135;360;296;614;429.0;-1.0;1029.0;81.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;16161.9033203125;12022.39453125;0.0;1201.20874023438;471.0;297210;574.0;0.0;Calculated values ==>;1563838065.111;338.66;337.76;293.56;293.56;292.16;277.46000000000004;273.8482719121499;294.36;276.46000000000004;277.66;277.26000000000005;350.36;295.36;278.86;279.36;298.76000000000005;296.66;298.96000000000004;333.56;296.96000000000004;294.26000000000005;330.56;320.26000000000005;277.96000000000004;241.49495122638035;267.1113755279542;273.8482719121499;291.36;6120000.0;3550000.0;3600000.0;1350000.0;3600000.0;2960000.0;6140000.0;0.0715;0.0;0.17149999999999999;0.013500000000000002;0.0;0.0715;0.0;12022.39453125;0.0;1201.20874023438;16161.9033203125;489858.5098183145;488396.78169262334;255136.3783379336;255136.3783379336;249888.35947316443;430477.46260093397;461227.1456847587;449375.6615518123;473436.17305719486;531467.0978301074;471647.62679686135;450999.69113773113;451669.8623270291;467026.0813403542;465018.71783975384;414687.6991381782;482445.03970695456;464680.0635916259;461092.6986229182;240832.718256323;197768.88456892778;474117.84615207044;201745.62569141792;201745.62569141792;273.8482719121499;2509856.3691454185;1127673.805667397;159591.53181059146;886420.9766541913;0;97;100;162;162;162;136;1;96;114;826861959475.4114;324379146755.1295;715522660680.0887;42468.55115005763;3677.024976218809;-0.0;18543.31571460227;3521209.659827571;583267.6459147288;0.0;4286034.79598672;4.891926240737653;0.22210777889909417
3915;2019-07-23 01:28:45.121;661;650;203;204;190;43;212;32;48;41;768;221;59;63;256;235;258;606;184;238;211;48;611;356;360;136;361;293;613;289.0;0.0;953.0;173.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;16092.85546875;12059.3349609375;0.0;1192.59399414062;471.0;297211;572.0;0.0;Calculated values ==>;1563838125.121;339.26;338.16;293.46000000000004;293.56;292.16;277.46000000000004;273.955091788801;294.36;276.36;277.96000000000004;277.26000000000005;349.96000000000004;295.26000000000005;279.06;279.46000000000004;298.76000000000005;296.66;298.96000000000004;333.76000000000005;296.96000000000004;294.26000000000005;330.36;320.26000000000005;277.96000000000004;241.71165711629368;266.74333088950624;273.955091788801;291.56;6110000.0;3560000.0;3600000.0;1360000.0;3610000.0;2930000.0;6130000.0;0.04816666666666667;0.0;0.15883333333333333;0.028833333333333332;0.0;0.04816666666666667;0.0;12059.3349609375;0.0;1192.59399414062;16092.85546875;490790.7761297302;489059.9119434288;254797.93758659184;255190.5218873052;249931.4083654446;430412.23801567365;461227.1456847587;450328.8525424348;473306.2826088756;531277.7948264997;471930.7544673243;451800.4388137546;452331.20604710875;466883.92173941486;464872.6823385499;415059.8201545093;482846.268457721;464680.0635916259;461092.6986229182;239996.17471937067;197768.88456892778;473988.9803413144;202055.72644993223;202055.72644993223;273.955091788801;2510125.2036002274;1127874.5201933132;159611.4834914341;886420.9766541913;0;97;100;162;162;162;136;1;96;114;827077995475.3771;324460460305.1166;715699390130.0607;39434.04819435916;7840.742153868185;-0.0;12476.947492998826;3521892.295242276;583363.643304363;0.0;4286293.341263775;4.5089087063305895;0.27187141768803125
3916;2019-07-23 01:29:45.122;668;655;203;203;191;43;212;33;52;41;763;221;61;65;257;235;258;608;183;239;212;48;613;356;360;136;361;293;615;94.0;-1.0;691.0;125.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;16106.8212890625;12089.224609375;0.0;1161.67883300781;470.0;297212;571.0;0.0;Calculated values ==>;1563838185.122;339.96000000000004;338.66;293.46000000000004;293.46000000000004;292.26000000000005;277.46000000000004;273.955091788801;294.36;276.46000000000004;278.36;277.26000000000005;349.46000000000004;295.26000000000005;279.26000000000005;279.66;298.86;296.66;298.96000000000004;333.96000000000004;297.06;294.36;330.26000000000005;320.16;277.96000000000004;241.71165711629368;266.74333088950624;273.955091788801;291.46000000000004;6130000.0;3560000.0;3600000.0;1360000.0;3610000.0;2930000.0;6150000.0;0.015666666666666666;0.0;0.11516666666666667;0.020833333333333332;0.0;0.015666666666666666;0.0;12089.224609375;0.0;1161.67883300781;16106.8212890625;491545.4055425195;489542.86494323827;254691.85216530817;254691.85216530817;250204.64851629277;430412.23801567365;461227.1456847587;450866.05441559193;473306.2826088756;530759.0855130521;471930.7544673243;452066.1049550147;452595.74902568676;467013.5131080222;464872.6823385499;414311.7454471809;482907.31141973444;464811.3070167571;461227.1456847587;239577.9089402584;197350.94305643384;473988.9803413144;202066.03597302258;202066.03597302258;273.95509178880104;2510393.538711729;1128075.761543456;159631.10275861897;886420.9766541913;0;97;100;162;162;162;136;1;96;114;827293999075.1162;324542061665.018;715875193059.8483;28653.468790635903;5665.06134100608;-0.0;4060.1907188171995;3522459.700673065;583476.1935424904;0.0;4286431.153045531;2.896309751054817;0.20569173008260352
3917;2019-07-23 01:30:45.152;674;660;203;203;190;44;213;33;56;41;758;221;64;66;257;236;258;612;184;239;212;48;612;356;361;136;361;292;614;120.0;-1.0;778.0;111.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;16063.4140625;12078.490234375;0.0;1137.40356445312;469.0;297213;569.0;0.0;Calculated values ==>;1563838245.152;340.56000000000006;339.16;293.46000000000004;293.46000000000004;292.16;277.56;273.955091788801;294.46000000000004;276.46000000000004;278.76000000000005;277.26000000000005;348.96000000000004;295.26000000000005;279.56;279.76000000000005;298.86;296.76000000000005;298.96000000000004;334.36;297.06;294.36;330.06;320.06;277.96000000000004;241.71165711629368;266.62003547228215;273.955091788801;291.56;6120000.0;3560000.0;3610000.0;1360000.0;3610000.0;2920000.0;6140000.0;0.02;0.0;0.12966666666666668;0.018500000000000003;0.0;0.02;0.0;12078.490234375;0.0;1137.40356445312;16063.4140625;492469.63235828874;490340.01998271793;254744.75339952746;254744.75339952746;249888.35947316443;430412.23801567365;461207.877530726;451578.37224258494;473306.2826088756;530316.1174906006;472064.0960771944;452638.1017871936;452901.64859055605;467013.5131080222;465003.21838653134;414687.6991381782;483593.8453405987;464664.8766729168;461073.2656927703;238741.38928724395;196933.003932529;473988.9803413144;202047.36232862415;202047.36232862415;273.955091788801;2510661.758048845;1128277.2598658698;159650.27135809866;886420.9766541913;0;97;100;162;162;162;136;1;96;114;827510407225.0131;324623702464.9791;716050780809.7645;32355.854285510253;5030.91993323477;-0.0;5180.518067282923;3522968.3659039703;583565.3712863219;0.0;4286508.197454999;3.220916642792822;0.21631398515581668
3918;2019-07-23 01:31:45.103;680;665;203;203;191;44;213;33;59;41;754;220;66;69;257;236;258;613;185;239;213;48;611;357;361;134;362;292;613;520.0;-1.0;789.0;80.0;0.0;0;56;96;1;0;0;0;0;0;0;1;0;0;0;0;15656.4560546875;11749.6318359375;0.0;1076.54052734375;466.0;297214;567.0;0.0;Calculated values ==>;1563838305.103;341.16;339.66;293.46000000000004;293.46000000000004;292.26000000000005;277.56;274.0616903277293;294.46000000000004;276.46000000000004;279.06;277.26000000000005;348.56000000000006;295.16;279.76000000000005;280.06;298.86;296.76000000000005;298.96000000000004;334.46000000000004;297.06;294.46000000000004;329.86;319.76000000000005;277.96000000000004;241.2770596917726;266.62003547228215;274.0616903277293;291.66;6110000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;2920000.0;6130000.0;0.08666666666666667;0.0;0.1315;0.013333333333333334;0.0;0.08666666666666667;0.0;11749.6318359375;0.0;1076.54052734375;15656.4560546875;493388.9156583093;491133.2458866452;254797.93758659184;254797.93758659184;250291.8635599444;430346.717906069;461207.877530726;451976.82500389277;473565.85517348704;529901.0837092658;471946.5797266202;452901.64859055605;453295.9568435395;466871.3337883854;464857.1551205372;415059.8201545093;483848.99223752203;464664.8766729168;461207.877530726;237904.88540968279;195679.20071851107;474246.50837657275;202273.68541052061;202273.68541052061;274.0616903277293;2510925.874428374;1128475.6653860984;159668.70582506983;886420.9766541913;0;97;100;162;162;162;136;1;96;114;827726830334.9236;324704636314.9457;716225837729.6921;32835.96285652844;3626.304306214028;-0.0;22440.963317084468;3523511.187380063;583637.4559044003;0.0;4286738.188486914;4.59242467756437;0.17528031858888715
3919;2019-07-23 01:32:45.093;684;669;203;204;191;44;213;33;61;42;751;221;68;71;258;236;258;615;185;239;213;49;612;356;361;135;361;295;614;122.0;-1.0;676.0;90.0;0.0;0;55;88;1;0;0;0;0;0;0;1;0;0;0;0;15095.8173828125;11197.8583984375;0.0;1074.90490722656;466.0;297215;566.0;0.0;Calculated values ==>;1563838365.093;341.56000000000006;340.06000000000006;293.46000000000004;293.56;292.26000000000005;277.56;273.955091788801;294.46000000000004;276.46000000000004;279.26000000000005;277.36;348.26;295.26000000000005;279.96000000000004;280.26000000000005;298.96000000000004;296.76000000000005;298.96000000000004;334.66;297.06;294.46000000000004;329.76000000000005;319.76000000000005;278.06;241.49495122638035;266.98899913490544;273.955091788801;291.66;6120000.0;3560000.0;3610000.0;1350000.0;3610000.0;2950000.0;6140000.0;0.02033333333333333;0.0;0.11266666666666666;0.015000000000000001;0.0;0.02033333333333333;0.0;11197.8583984375;0.0;1074.90490722656;15095.8173828125;493831.0520609806;491579.4742638502;254744.75339952746;255136.3783379336;250248.16069315939;430412.23801567365;461207.877530726;451713.2946557393;473533.6025564079;529360.4697901148;471663.4046963151;452643.83631888195;453040.5387334011;467143.0033113598;465003.21838653134;414687.6991381782;484022.72400185827;464664.8766729168;461207.877530726;237486.63934987856;195679.20071851107;474215.1651988832;202041.33610681878;202041.33610681878;273.955091788801;2511182.1006622366;1128666.8625999012;159686.63154890877;886420.9766541913;0;97;100;162;162;162;136;1;96;114;827943394234.958;324785322864.9585;716401908379.7201;28129.70732984504;4082.6074363809666;-0.0;5269.719675619447;3524019.149957155;583701.686128777;0.0;4286969.072358164;3.0540827284224528;0.19822626067156165
3920;2019-07-23 01:33:45.094;685;671;203;204;191;45;214;33;63;42;750;221;70;74;258;236;258;618;185;239;213;49;610;357;361;136;361;296;613;329.0;0.0;711.0;141.0;0.0;0;55;82;1;0;0;0;0;0;0;1;0;0;0;0;14544.6806640625;10727.2236328125;0.0;1084.02941894531;469.0;297216;564.0;0.0;Calculated values ==>;1563838425.094;341.66;340.26;293.46000000000004;293.56;292.26000000000005;277.66;274.0616903277293;294.56;276.46000000000004;279.46000000000004;277.36;348.16;295.26000000000005;280.16;280.56;298.96000000000004;296.76000000000005;298.96000000000004;334.96000000000004;297.06;294.46000000000004;329.56;320.06;278.06;241.71165711629368;267.1113755279542;274.0616903277293;291.66;6100000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;2960000.0;6130000.0;0.05483333333333333;0.0;0.11850000000000001;0.0235;0.0;0.05483333333333333;0.0;10727.2236328125;0.0;1084.02941894531;14544.6806640625;494168.06870516617;491956.75355014746;254797.93758659184;255190.5218873052;250291.8635599444;430346.717906069;461342.3614177066;451803.45453075337;473403.85947104497;529179.9179313236;471529.3944381812;452734.5845688224;453263.5808708431;467143.0033113598;464857.1551205372;415428.2138902474;484561.7776990795;464664.8766729168;461207.877530726;236650.15891445865;196933.003932529;474086.44446128915;202315.97698117574;202315.97698117574;274.0616903277293;2511429.108930046;1128849.5746624838;159704.6229681953;886420.9766541913;0;97;100;162;162;162;136;1;96;114;828159997845.557;324866624220.18335;716579211335.2104;29564.26608962495;6386.605985782665;-0.0;14195.905880133672;3524499.941083365;583788.9310282604;0.0;4287131.28860847;4.245678061065518;0.22674451867181408
3921;2019-07-23 01:34:45.104;684;669;203;204;192;45;214;33;57;42;750;222;66;76;258;236;258;617;184;240;213;50;613;356;361;137;361;298;615;123.0;-1.0;607.0;79.0;0.0;0;57;79;1;0;0;0;0;0;0;1;0;0;0;0;14496.9404296875;10570.4541015625;0.0;1101.91662597656;510.0;297217;561.0;0.0;Calculated values ==>;1563838485.104;341.56000000000006;340.06000000000006;293.46000000000004;293.56;292.36;277.66;273.955091788801;294.56;276.46000000000004;278.86;277.36;348.16;295.36;279.76000000000005;280.76000000000005;298.96000000000004;296.76000000000005;298.96000000000004;334.86;297.16;294.46000000000004;329.26000000000005;324.16;278.16;241.92719264551067;267.35522164206344;273.955091788801;291.56;6130000.0;3560000.0;3610000.0;1370000.0;3610000.0;2980000.0;6150000.0;0.0205;0.0;0.10116666666666667;0.013166666666666667;0.0;0.0205;0.0;10570.4541015625;0.0;1101.91662597656;14496.9404296875;493730.1218299524;491476.25051005627;254691.85216530817;255082.52831265924;250565.86768273707;430412.23801567365;461342.3614177066;450640.7121537246;473273.90776018414;529026.6721933438;471379.32454029593;451851.23652213864;453182.38517342566;467143.0033113598;465003.21838653134;414311.7454471809;484196.5870682891;464796.26975366054;461207.877530726;235395.46725036926;214070.64678622372;474055.1135888039;202048.5446716284;202048.5446716284;273.955091788801;2511671.162774707;1129027.08489035;159722.8422212696;886420.9766541913;0;97;100;162;162;162;136;1;96;114;828376633945.5226;324948537870.17035;716757441035.1821;25149.240943605404;3581.4198240761443;-0.0;5312.766323611501;3524955.962966218;583872.0117544763;0.0;4287293.887972186;2.9165820625430547;0.1830378242009884
3922;2019-07-23 01:35:45.125;682;666;203;204;191;45;214;33;28;42;750;222;45;74;258;236;258;618;184;240;214;50;612;356;361;138;361;300;614;204.0;-1.0;628.0;122.0;0.0;0;59;77;1;0;0;0;0;0;0;1;0;0;0;0;14358.8857421875;10255.1142578125;0.0;1118.53002929688;590.0;297218;556.0;0.0;Calculated values ==>;1563838545.125;341.36;339.76;293.46000000000004;293.56;292.26000000000005;277.66;273.955091788801;294.56;276.46000000000004;275.96000000000004;277.36;348.16;295.36;277.66;280.56;298.96000000000004;296.76000000000005;298.96000000000004;334.96000000000004;297.16;294.56;328.76000000000005;332.16;278.16;242.14157278889297;267.5978703862781;273.955091788801;291.56;6120000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;6140000.0;0.034;0.0;0.10466666666666667;0.02033333333333333;0.0;0.034;0.0;10255.1142578125;0.0;1118.53002929688;14358.8857421875;493559.4516509579;491167.1489028974;254744.75339952746;255136.3783379336;250248.16069315939;430412.23801567365;461342.3614177066;446264.66230711376;473143.7464358393;528873.2616124821;471110.1176861019;448636.04472110956;452569.05070648016;467143.0033113598;465003.21838653134;414687.6991381782;484450.5758112048;464796.26975366054;461342.3614177066;233304.39079467155;247525.65490268572;473926.13026871055;202072.3120903908;202072.3120903908;273.955091788801;2511911.7121552657;1129200.6920343211;159741.35241967137;886420.9766541913;0;97;100;162;162;162;136;1;96;114;828593309755.1921;325031066745.04443;716936903824.9084;25558.79932268367;5527.6943029591675;-0.0;8815.181677128738;3525378.6778662433;583947.947607002;0.0;4287411.662078528;3.5082577136683613;0.2099926335555201
3923;2019-07-23 01:36:45.105;679;661;202;203;192;46;215;34;6;42;751;221;25;66;258;237;258;616;183;240;214;50;613;358;361;138;362;300;615;396.0;-1.0;552.0;162.0;0.0;0;61;76;1;0;0;0;0;0;0;1;0;0;0;0;14168.515625;10254.2666015625;0.0;1137.07287597656;639.0;297219;552.0;0.0;Calculated values ==>;1563838605.105;341.06000000000006;339.26;293.36;293.46000000000004;292.36;277.76000000000005;274.1680685717883;294.66;276.56;273.76000000000005;277.36;348.26;295.26000000000005;275.66;279.76000000000005;298.96000000000004;296.86;298.96000000000004;334.76000000000005;297.16;294.56;328.36;337.06;278.16;242.14157278889297;267.5978703862781;274.1680685717883;291.46000000000004;6130000.0;3579999.9999999995;3610000.0;1380000.0;3620000.0000000005;3000000.0;6150000.0;0.066;0.0;0.092;0.027000000000000003;0.0;0.066;0.0;10254.2666015625;0.0;1137.07287597656;14168.515625;493049.78864718066;490373.70417515835;254304.02239399476;254691.85216530817;250565.86768273707;430280.9020939914;461476.7180717267;443111.3028367894;473143.7464358393;528977.5648464729;470991.09274070855;445840.54513808986;451497.0755403579;467001.0665144205;464841.74997644586;414311.7454471809;484053.7959810515;464796.26975366054;461342.3614177066;231631.59724164338;268029.79939014546;473926.13026871055;202610.60865278327;202610.60865278327;274.1680685717883;2512149.3612572863;1129371.5465710345;159760.142844991;886420.9766541913;0;97;100;162;162;162;136;1;96;114;828809837555.261;325113839145.07074;717116843824.9657;22126.063864928565;7325.519083630037;-0.0;17076.29568248494;3525775.919268313;584055.0220152205;0.0;4287627.352469156;4.084495833241135;0.19488167795320444
3924;2019-07-23 01:37:45.106;674;656;202;203;191;46;215;34;8;42;751;220;24;58;259;237;258;615;183;240;214;50;613;358;362;141;363;301;615;86.0;-1.0;653.0;164.0;0.0;0;71;73;1;0;0;0;0;0;0;1;0;0;0;0;14132.5537109375;10100.8701171875;0.0;1197.12548828125;659.0;297220;546.0;13.0;Calculated values ==>;1563838665.106;340.56000000000006;338.76;293.36;293.46000000000004;292.26000000000005;277.76000000000005;274.1680685717883;294.66;276.56;273.96000000000004;277.36;348.26;295.16;275.56;278.96000000000004;299.06;296.86;298.96000000000004;334.66;297.16;294.56;327.76000000000005;339.06000000000006;278.16;242.77792619122317;267.7187500070086;274.1680685717883;291.46000000000004;6130000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;3010000.0;6150000.0;0.014333333333333333;0.0;0.10883333333333334;0.02733333333333333;0.0;0.014333333333333333;0.03266846913768193;10100.8701171875;0.0;1197.12548828125;14132.5537109375;492367.2998610429;489681.5763227893;254304.02239399476;254691.85216530817;250204.64851629277;430280.9020939914;461323.382721853;443198.0840360327;472751.9947874012;528900.8604430988;470736.65436875983;445502.79210206744;450234.49445270485;466988.7418083223;464841.74997644586;414311.7454471809;483910.89068707393;464649.81302044657;461188.73474552366;229122.51738040973;276402.16793126165;473537.94592219684;202639.1648600232;202639.1648600232;274.1680685717883;2512385.207432172;1129541.175537255;159779.5948221972;886420.9766541913;0;97;100;162;162;162;136;1;96;114;829026741169.999;325197540539.9696;717297146829.7479;26180.82903698904;7404.5666823660795;-0.0;3705.87716835884;3526178.4834179664;584177.774775634;0.0;4287800.540129117;3.300698122918659;0.25209382852877094
3925;2019-07-23 01:38:45.136;668;652;202;202;190;47;215;35;21;42;751;219;35;55;259;237;258;612;185;240;215;49;610;359;362;143;364;301;613;319.0;-2.0;704.0;159.0;0.0;0;87;72;1;0;0;0;0;0;0;1;0;0;0;0;14125.2744140625;10149.4423828125;0.0;1287.91027832031;664.0;297221;540.0;14.0;Calculated values ==>;1563838725.136;339.96000000000004;338.36;293.36;293.36;292.16;277.86;274.27422755570615;294.66;276.66;275.26000000000005;277.36;348.26;295.06;276.66;278.66;299.06;296.86;298.96000000000004;334.36;297.16;294.66;327.16;339.56000000000006;278.06;243.1966462407574;267.7187500070086;274.27422755570615;291.66;6100000.0;3590000.0;3620000.0000000005;1430000.0;3640000.0;3010000.0;6130000.0;0.05316666666666667;0.0;0.11733333333333333;0.026500000000000003;0.0;0.05316666666666667;0.03517155942515715;10149.4423828125;0.0;1287.91027832031;14125.2744140625;491854.73103021923;489337.5908495506;254408.260882213;254408.260882213;249931.4083654446;430214.79039162316;461323.382721853;445074.8090602398;472489.7604950056;528900.8604430988;470617.29491098126;447056.735888594;449825.1039078654;466846.5240827089;464695.37349921046;415428.2138902474;483706.0937261669;464649.81302044657;461323.382721853;226613.5671989835;278495.58437821403;473179.6374401198;202850.8818652694;202850.8818652694;274.27422755570615;2512620.807074052;1129710.0125176432;159800.31380789136;886420.9766541913;0;97;100;162;162;162;136;1;96;114;829244049769.8955;325282783139.92896;717477837129.6619;28420.940790876528;7163.712022733537;-0.0;13742.121295541694;3526633.725673689;584299.23779928;0.0;4287946.01281624;4.312778976972298;0.23933570321732642
3926;2019-07-23 01:39:45.117;663;646;202;203;191;47;215;36;36;42;750;219;49;56;259;237;258;607;185;240;215;48;613;358;362;142;363;303;616;-1.0;-1.0;330.0;60.0;0.0;0;94;72;1;0;0;0;0;0;0;1;0;0;0;0;14196.4287109375;10251.2041015625;0.0;1348.07141113281;666.0;297222;534.0;13.0;Calculated values ==>;1563838785.117;339.46000000000004;337.76;293.36;293.46000000000004;292.26000000000005;277.86;274.1680685717883;294.66;276.76000000000005;276.76000000000005;277.36;348.16;295.06;278.06;278.76000000000005;299.06;296.86;298.96000000000004;333.86;297.16;294.66;326.56;339.76;277.96000000000004;242.98782864720522;267.9596281332873;274.1680685717883;291.66;6130000.0;3579999.9999999995;3620000.0000000005;1420000.0;3629999.9999999995;3030000.0;6160000.0;0.0;0.0;0.055;0.01;0.0;0.0;0.03265562657048507;10251.2041015625;0.0;1348.07141113281;14196.4287109375;490858.01687270985;488183.288858505;254252.3094636433;254639.23059723256;250161.3252705337;430280.9020939914;461323.382721853;446814.236746235;472620.9849758201;528642.8357593152;470345.49772763794;448630.7726451126;449596.476301459;466988.7418083223;464841.74997644586;414311.7454471809;482650.10404925724;464649.81302044657;461323.382721853;224104.74344509715;279332.9882161641;473211.45657138317;202587.26468813483;202850.8818652694;274.1680685717883;2512856.74652966;1129879.9640704978;159822.27336597507;886420.9766541913;0;97;100;162;162;162;136;1;96;114;829461180990.5653;325368256065.1926;717658979750.2206;13432.48346319551;2706.2419188324834;-0.0;0.0;3526982.393763679;584381.4613700015;0.0;4288060.494230125;1.3913563277606684;0.11610753177003029
3927;2019-07-23 01:40:45.127;658;642;203;203;190;47;216;36;50;42;750;219;60;61;260;237;258;605;184;241;215;46;613;359;362;141;363;303;615;-2.0;-1.0;469.0;50.0;0.0;0;96;72;1;0;0;0;0;0;0;1;0;0;0;0;14182.65625;10176.0498046875;0.0;1354.59973144531;664.0;297223;529.0;0.0;Calculated values ==>;1563838845.127;338.96000000000004;337.36;293.46000000000004;293.46000000000004;292.16;277.86;274.27422755570615;294.76000000000005;276.76000000000005;278.16;277.36;348.16;295.06;279.16;279.26000000000005;299.16;296.86;298.96000000000004;333.66;297.26000000000005;294.66;326.06;339.56000000000006;277.76000000000005;242.77792619122317;267.9596281332873;274.27422755570615;291.56;6130000.0;3590000.0;3620000.0000000005;1410000.0;3629999.9999999995;3030000.0;6150000.0;0.0;0.0;0.07816666666666668;0.008333333333333333;0.0;0.0;0.0;10176.0498046875;0.0;1354.59973144531;14182.65625;490168.3263781749;487730.71045143396;254691.85216530817;254691.85216530817;249845.49569191388;430214.79039162316;461457.9028561018;448769.2461549603;472751.9947874012;528642.8357593152;470345.49772763794;450144.6074466229;450281.2308927748;467118.51372002246;464695.37349921046;414311.7454471809;482475.4394455523;464781.3556694665;461323.382721853;222014.15119762826;278495.58437821403;473145.1120115388;202795.95372440034;202850.8818652694;274.27422755570615;2513093.2783196927;1130050.2195575421;159844.7993792029;886420.9766541913;0;97;100;162;162;162;136;1;96;114;829678417190.5308;325453170215.17914;717840810050.1917;19226.912358322104;2252.90965239282;-0.0;0.0;3527254.600755754;584422.7945207991;0.0;4288060.494230125;1.8628457957554836;0.14382233334669495
3928;2019-07-23 01:41:45.108;656;639;203;203;190;47;216;35;59;42;753;219;69;68;260;237;258;601;184;241;215;44;613;358;362;141;362;306;616;187.0;0.0;500.0;0.0;0.0;0;99;78;1;0;0;0;0;0;0;1;0;0;0;0;14412.6953125;10421.8076171875;0.0;1390.84997558594;661.0;297224;523.0;0.0;Calculated values ==>;1563838905.108;338.76;337.06;293.46000000000004;293.46000000000004;292.16;277.86;274.1680685717883;294.76000000000005;276.66;279.06;277.36;348.46000000000004;295.06;280.06;279.96000000000004;299.16;296.86;298.96000000000004;333.26000000000005;297.26000000000005;294.66;325.46000000000004;339.26;277.56;242.77792619122317;268.3187672390254;274.1680685717883;291.56;6130000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;6160000.0;0.03116666666666667;0.0;0.08333333333333333;0.0;0.0;0.03116666666666667;0.0;10421.8076171875;0.0;1390.84997558594;14412.6953125;489891.7948330984;487202.2049032842;254639.23059723256;254639.23059723256;249802.81534328128;430280.9020939914;461457.9028561018;449459.42253551364;472751.9947874012;528726.0528959597;469936.0384969846;450832.1266395217;450695.592528704;467260.227616787;464841.74997644586;414311.7454471809;481783.4591871858;464781.3556694665;461323.382721853;219505.55070137876;277239.5186164033;472948.58913472976;202496.42290420205;202496.42290420205;274.1680685717883;2513331.497455879;1130221.8140137813;159867.6708818044;886420.9766541913;0;97;100;162;162;162;136;1;96;114;829895548410.3374;325537743425.1038;718023452195.029;20580.249969275967;0.0;-0.0;8066.773580983455;3527586.22206151;584441.5628227073;0.0;4288127.696055921;2.425112496935884;0.1000973924879932
3929;2019-07-23 01:42:45.118;655;638;203;204;191;46;216;34;65;42;756;220;73;74;260;237;258;601;185;241;216;43;616;357;362;141;362;308;618;234.0;-1.0;462.0;146.0;0.0;0;99;86;1;0;0;0;0;0;0;1;0;0;0;0;14952.8037109375;10997.35546875;0.0;1399.41455078125;659.0;297225;516.0;0.0;Calculated values ==>;1563838965.118;338.66;336.96000000000004;293.46000000000004;293.56;292.26000000000005;277.76000000000005;274.0616903277293;294.76000000000005;276.56;279.66;277.36;348.76;295.16;280.46000000000004;280.56;299.16;296.86;298.96000000000004;333.26000000000005;297.26000000000005;294.76000000000005;324.76000000000005;339.06000000000006;277.46000000000004;242.77792619122317;268.5567601203482;274.0616903277293;291.66;6160000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3080000.0;6180000.0;0.039;0.0;0.077;0.024333333333333332;0.0;0.039;0.0;10997.35546875;0.0;1399.41455078125;14952.8037109375;489437.4652467227;486845.1973606523;254534.8136236207;254922.70487399696;250075.23866849995;430346.717906069;461457.9028561018;449921.5578654963;472751.9947874012;528886.6670609541;469782.67929403676;451019.59945269686;451156.1242321242;467260.227616787;464987.84065055486;413159.75807969784;481554.1686619252;464781.3556694665;461457.9028561018;216578.99785978085;276402.16793126165;472850.300935316;202251.52888136156;202251.52888136156;274.0616903277293;2513576.2507331176;1130400.3367883067;159890.9269615545;886420.9766541913;0;97;100;162;162;162;136;1;96;114;830112784610.3029;325622357525.0904;718207682894.9998;19070.592231778377;6584.570119979558;-0.0;10109.048585014869;3527916.7008170807;584496.4433856014;0.0;4288279.186484811;2.884962040953078;0.16950300764418538
3930;2019-07-23 01:43:45.129;655;641;203;203;191;46;216;34;68;42;760;220;76;78;260;238;258;604;184;241;216;41;614;358;362;140;363;309;616;322.0;0.0;702.0;192.0;0.0;0;99;93;1;0;0;0;0;0;0;1;0;0;0;0;15494.869140625;11434.9794921875;0.0;1405.1682128906198;658.0;297226;510.0;0.0;Calculated values ==>;1563839025.129;338.66;337.26;293.46000000000004;293.46000000000004;292.26000000000005;277.76000000000005;274.1680685717883;294.76000000000005;276.56;279.96000000000004;277.36;349.16;295.16;280.76000000000005;280.96000000000004;299.16;296.96000000000004;298.96000000000004;333.56;297.26000000000005;294.76000000000005;324.16;338.96000000000004;277.26000000000005;242.56692532238324;268.67533136820026;274.1680685717883;291.56;6140000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;3090000.0;6160000.0;0.05366666666666667;0.0;0.11699999999999999;0.032;0.0;0.05366666666666667;0.0;11434.9794921875;0.0;1405.1682128906198;15494.869140625;489648.17215167725;487483.0259704978;254639.23059723256;254639.23059723256;250161.3252705337;430280.9020939914;461457.9028561018;450153.2215199647;472882.7909566239;529229.1397569913;469645.44853699213;451250.5465610602;451523.26815489534;467118.51372002246;464972.5849072995;413931.8487342763;482217.3279938442;464781.3556694665;461457.9028561018;214070.64678622372;275983.5004908252;472784.61766108364;202480.9218575378;202480.9218575378;274.1620483852554;2513830.0278571453;1130587.3071843486;159914.30276933237;886420.9766541913;0;97;100;162;162;162;136;1;96;114;830330024430.006;325706672979.97516;718392816829.7467;28977.659060503946;8649.718265713469;-0.0;13898.431313589603;3528317.176317686;584623.4190632493;0.0;4288479.28549512;4.012867283405875;0.23303239472227777
3931;2019-07-23 01:44:45.069;656;644;203;204;191;46;217;35;72;42;763;221;79;81;260;238;258;603;185;241;216;39;615;358;362;140;363;310;617;-1.0;-1.0;969.0;182.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15926.9951171875;11888.6865234375;0.0;1407.32385253906;655.0;297227;506.0;0.0;Calculated values ==>;1563839085.069;338.76;337.56000000000006;293.46000000000004;293.56;292.26000000000005;277.76000000000005;274.1680685717883;294.86;276.66;280.36;277.36;349.46000000000004;295.26000000000005;281.06;281.26000000000005;299.16;296.96000000000004;298.96000000000004;333.46000000000004;297.26000000000005;294.76000000000005;323.76000000000005;338.66;277.06;242.56692532238324;268.7936212382143;274.1680685717883;291.66;6150000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;3100000.0;6170000.0;0.0;0.0;0.1615;0.030333333333333334;0.0;0.0;0.0;11888.6865234375;0.0;1407.32385253906;15926.9951171875;489681.5763227893;487796.28058858763;254586.88547111774;254975.69496440177;250118.1892234637;430280.9020939914;461592.2958648185;450522.9254513887;472882.7909566239;529467.1112581616;469629.1284500558;451481.8871729839;451754.43962413125;467118.51372002246;464972.5849072995;413547.89336914156;481958.6113254532;464781.3556694665;461457.9028561018;212398.47392691602;274727.5295995403;472588.21769833704;202449.84398760065;202480.9218575378;274.14997675133515;2514091.6148773413;1130781.4767041141;159937.7167657994;886420.9766541913;0;97;100;162;162;162;136;1;96;114;830547007230.2131;325790588980.0553;718578331129.9238;40063.80265640177;8194.197335892337;-0.0;0.0;3528891.946487028;584763.6446607665;0.0;4288594.989935916;3.629509802390604;0.30359708836418264
3932;2019-07-23 01:45:45.140;658;648;204;204;191;46;217;35;75;42;765;221;82;84;260;238;258;605;184;242;216;38;613;358;362;145;363;311;615;-2.0;-1.0;934.0;167.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15828.419921875;11835.80859375;0.0;1398.93859863281;654.0;297228;504.0;0.0;Calculated values ==>;1563839145.14;338.96000000000004;337.96000000000004;293.56;293.56;292.26000000000005;277.76000000000005;274.1680685717883;294.86;276.66;280.66;277.36;349.66;295.26000000000005;281.36;281.56;299.16;296.96000000000004;298.96000000000004;333.66;297.36;294.76000000000005;323.56;338.56000000000006;276.96000000000004;243.61107973660833;268.91163127593666;274.1680685717883;291.56;6130000.0;3579999.9999999995;3620000.0000000005;1450000.0;3629999.9999999995;3110000.0;6150000.0;0.0;0.0;0.15566666666666668;0.02783333333333333;0.0;0.0;0.0;11835.80859375;0.0;1398.93859863281;15828.419921875;490168.3263781749;488569.1682971441;255082.52831265924;255082.52831265924;250204.64851629277;430280.9020939914;461592.2958648185;450755.27955468633;472226.6633779048;529600.4804304693;469491.6271179393;451713.6183535717;451986.0016864332;467118.51372002246;464972.5849072995;414311.7454471809;482475.4394455523;464912.7873590418;461457.9028561018;211562.405474017;274308.8830629234;471830.8059033014;202436.37912740026;202480.9218575378;274.14474581259304;2514356.556480114;1130979.4147802999;159961.12995913034;886420.9766541913;0;97;100;162;162;162;136;1;96;114;830764464250.5721;325876190155.19666;718764851585.2318;38654.97549984753;7498.144878595914;-0.0;0.0;3529548.7125606993;584894.5689233668;0.0;4288594.989935916;3.4872687560671074;0.2880109373824785
3933;2019-07-23 01:46:45.140;659;651;205;205;192;46;217;35;76;42;762;221;83;87;260;238;258;604;185;242;217;37;611;358;363;149;363;312;613;508.0;-1.0;645.0;102.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15914.009765625;11749.7939453125;0.0;1397.17333984375;653.0;297229;503.0;0.0;Calculated values ==>;1563839205.14;339.06000000000006;338.26;293.66;293.66;292.36;277.76000000000005;274.1680685717883;294.86;276.66;280.76000000000005;277.36;349.36;295.26000000000005;281.46000000000004;281.86;299.16;296.96000000000004;298.96000000000004;333.56;297.36;294.86;323.46000000000004;338.46000000000004;276.86;244.42749628697553;269.02936301313275;274.1680685717883;291.66;6110000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3120000.0;6130000.0;0.08466666666666667;0.0;0.1075;0.017;0.0;0.08466666666666667;0.0;11749.7939453125;0.0;1397.17333984375;15914.009765625;490515.4025856114;489198.79981313157;255586.1038168688;255586.1038168688;250654.42016333595;430280.9020939914;461439.2131810104;450712.9348410636;471697.8470272932;529209.4085015206;469353.883836962;451672.8990633891;452217.9514570348;467118.51372002246;464972.5849072995;415059.8201545093;482558.71977361245;464766.5650395172;461439.2131810104;211144.3756859795;273890.2417152289;471199.84743302374;202455.94803677936;202455.94803677936;274.15234795113133;2514621.0767275095;1131175.9614681255;159984.43089195096;886420.9766541913;0;97;100;162;162;162;136;1;96;114;830981964250.5721;325964390155.19666;718951751585.2318;26687.626081460552;4568.646289736154;-0.0;21927.249782211562;3530093.2342405436;584995.1255164363;0.0;4288777.717017435;4.045307256028225;0.15185204121420773
3934;2019-07-23 01:47:45.121;659;653;206;206;192;45;217;34;75;41;749;221;84;92;260;238;258;604;184;242;217;35;612;357;362;141;361;313;614;276.0;-1.0;887.0;113.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16928.509765625;11756.2705078125;0.0;2442.70068359375;650.0;297230;500.0;0.0;Calculated values ==>;1563839265.121;339.06000000000006;338.46000000000004;293.76000000000005;293.76000000000005;292.36;277.66;274.0616903277293;294.86;276.56;280.66;277.26000000000005;348.06000000000006;295.26000000000005;281.56;282.36;299.16;296.96000000000004;298.96000000000004;333.56;297.36;294.86;323.16;338.16;276.66;242.77792619122317;269.14681796795327;274.0616903277293;291.56;6120000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3130000.0;6140000.0;0.046;0.0;0.14783333333333332;0.01883333333333333;0.0;0.046;0.0;11756.2705078125;0.0;2442.70068359375;16928.509765625;490410.9719296106;489370.7658705394;255928.6164033264;255928.6164033264;250610.04566232098;430346.717906069;461592.2958648185;450394.46883004386;472653.6706096803;527766.9071892768;469215.8974025976;451632.282233109;452721.71909627813;467401.68226075795;465118.4183262364;414687.6991381782;482445.03970695456;464912.7873590418;461592.2958648185;209890.3038832737;272634.34865687083;472063.34231996303;202182.20463324228;202182.20463324228;274.04135668570314;2514894.6777222664;1131371.7833085016;160016.4197091169;886420.9766541913;0;97;100;162;162;162;136;1;96;115;831199395375.3785;326051362605.1192;719139192210.065;36694.04639042716;5082.761426433241;-0.0;11932.864196652507;3530621.2475868147;585075.5284450068;0.0;4289059.795280595;3.782645326164195;0.2104514027900946
3935;2019-07-23 01:48:45.131;660;655;206;206;193;44;218;33;73;40;699;222;83;97;260;238;258;607;185;242;217;31;612;357;361;136;362;314;614;281.0;0.0;970.0;206.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17116.025390625;11732.921875;0.0;2467.50634765625;649.0;297231;498.0;0.0;Calculated values ==>;1563839325.131;339.16;338.66;293.76000000000005;293.76000000000005;292.46000000000004;277.56;274.0616903277293;294.96000000000004;276.46000000000004;280.46000000000004;277.16;343.06000000000006;295.36;281.46000000000004;282.86;299.16;296.96000000000004;298.96000000000004;333.86;297.36;294.86;322.96000000000004;338.06000000000006;276.26000000000005;241.71165711629368;269.2639976450953;274.0616903277293;291.66;6120000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;3140000.0;6140000.0;0.04683333333333333;0.0;0.16166666666666665;0.034333333333333334;0.0;0.04683333333333333;0.0;11732.921875;0.0;2467.50634765625;17116.025390625;490548.85365069774;489648.17215167725;255928.6164033264;255928.6164033264;250974.06592602565;430346.717906069;461879.0317285414;449935.52855606214;473208.68934220774;522414.9561181903;469199.5962977113;451317.3790784347;453224.9374630562;467260.227616787;465118.4183262364;414687.6991381782;482876.72693308373;465058.7251422519;461745.05252366984;209054.2704885073;272215.72791638016;472329.59916539915;202110.1915176766;202110.1915176766;274.0133359109638;2515178.4294659332;1131567.5592022056;160057.34492076945;886420.9766541913;0;97;100;162;162;162;136;1;96;115;831416331525.3441;326134476455.106;719327323560.035;40065.096154538995;9277.53299590514;-0.0;12159.565990447349;3531261.0137178414;585195.2175100273;0.0;4289260.598993831;4.331009894671137;0.27513333452118754
3936;2019-07-23 01:49:45.132;660;656;205;206;193;44;218;33;69;39;694;224;80;97;261;239;258;609;185;243;217;29;613;357;361;129;362;315;615;212.0;-1.0;742.0;116.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17183.796875;11782.861328125;0.0;2496.4609375;647.0;297232;496.0;0.0;Calculated values ==>;1563839385.132;339.16;338.76;293.66;293.76000000000005;292.46000000000004;277.56;274.0616903277293;294.96000000000004;276.46000000000004;280.06;277.06;342.56000000000006;295.56;281.16;282.86;299.26000000000005;297.06;298.96000000000004;334.06;297.46000000000004;294.86;322.76000000000005;337.86;276.06;240.16925963744896;269.38090353596624;274.0616903277293;291.66;6130000.0;3570000.0000000005;3610000.0;1290000.0;3620000.0000000005;3150000.0;6150000.0;0.035333333333333335;0.0;0.12366666666666666;0.01933333333333333;0.0;0.035333333333333335;0.0;11782.861328125;0.0;2496.4609375;17183.796875;490444.4818725518;489681.5763227893;255476.13756793813;255872.77117281946;250929.20399201591;430346.717906069;461879.0317285414;449193.71048737457;474018.0131486867;521804.7134895794;469305.39710781624;450724.8417293095;453051.72510551807;467389.657016189;465248.88870971405;414311.7454471809;483051.0310175915;465189.78860520123;461745.05252366984;208218.24852204052;271378.50176498963;473051.3374214201;202129.68443216314;202129.68443216314;274.0209220199501;2515464.2660816656;1131763.5273280758;160098.71200420236;886420.9766541913;0;97;100;162;162;162;136;1;96;115;831632935135.0825;326213977780.01;719516026704.8071;30553.58455549448;5237.818624458967;-0.0;9173.076339233237;3531849.5125311976;585316.1807894054;0.0;4289438.373975897;3.1489225246656765;0.18807899011760612
3937;2019-07-23 01:50:45.102;660;657;205;205;192;44;218;34;55;39;716;225;69;94;261;239;258;612;184;243;218;28;613;357;362;134;362;314;615;-1.0;-1.0;840.0;142.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16295.087890625;11885.2265625;0.0;1442.6857910156198;646.0;297233;494.0;0.0;Calculated values ==>;1563839445.102;339.16;338.86;293.66;293.66;292.36;277.56;274.0616903277293;294.96000000000004;276.56;278.66;277.06;344.76;295.66;280.06;282.56;299.26000000000005;297.06;298.96000000000004;334.36;297.46000000000004;294.96000000000004;322.56;337.76;275.96000000000004;241.2770596917726;269.2639976450953;274.0616903277293;291.56;6130000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3140000.0;6150000.0;0.0;0.0;0.14;0.023666666666666666;0.0;0.0;0.0;11885.2265625;0.0;1442.6857910156198;16295.087890625;490444.4818725518;489820.19189677236;255476.13756793813;255476.13756793813;250565.86768273707;430346.717906069;461726.5624587006;447403.690973349;473371.24222306634;524211.6104405049;469564.93220108957;449378.00010570296;452818.7122282215;467389.657016189;465248.88870971405;414311.7454471809;483481.48431187385;465044.1086722825;461726.5624587006;207382.2378540181;270959.89632461156;472299.7188790419;202079.53759141595;202129.68443216314;274.00140430840446;2515743.1172928256;1131960.6627768923;160131.52181384427;886420.9766541913;0;97;100;162;162;162;136;1;96;115;831849726685.1859;326292838330.0476;719704632354.8971;34345.381473470625;6395.21095714048;-0.0;0.0;3532390.066836005;585413.074231675;0.0;4289514.778057609;3.056787240941347;0.2508891261856804
3938;2019-07-23 01:51:45.133;660;658;204;205;192;45;218;34;20;40;750;225;43;83;261;239;258;611;184;243;218;29;611;358;362;143;363;312;613;452.0;-1.0;798.0;91.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16347.3837890625;11862.34765625;0.0;1414.04943847656;644.0;297234;492.0;0.0;Calculated values ==>;1563839505.133;339.16;338.96000000000004;293.56;293.66;292.36;277.66;274.1680685717883;294.96000000000004;276.56;275.16;277.16;348.16;295.66;277.46000000000004;281.46000000000004;299.26000000000005;297.06;298.96000000000004;334.26000000000005;297.46000000000004;294.96000000000004;322.36;337.56000000000006;276.06;243.1966462407574;269.02936301313275;274.1680685717883;291.56;6110000.0;3579999.9999999995;3620000.0000000005;1430000.0;3629999.9999999995;3120000.0;6130000.0;0.07533333333333332;0.0;0.133;0.015166666666666667;0.0;0.07533333333333332;0.0;11862.34765625;0.0;1414.04943847656;16347.3837890625;490653.135487533;490168.3263781749;255190.5218873052;255586.1038168688;250654.42016333595;430280.9020939914;461726.5624587006;442705.0933822002;472292.48545527144;527949.3132627839;469839.4465462954;446071.4673044513;451672.8990633891;467248.1840708977;465103.311480244;415059.8201545093;483563.0801890815;465044.1086722825;461726.5624587006;206546.2383541025;270122.7006405761;471206.1028288316;202422.70118980532;202422.70118980532;274.1394316265022;2516015.278433673;1132158.661474882;160155.34024054883;886420.9766541913;0;97;100;162;162;162;136;1;96;115;832067038904.82;326375981264.9076;719892529384.5807;31957.558161588524;4076.548258191898;-0.0;19534.22421559011;3532942.8768030233;585500.3839783968;0.0;4289677.6473648185;4.185497785196746;0.17430926867101434
