;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3939;2019-07-23 01:52:45.133;657;657;204;204;191;45;219;34;-10;41;768;225;-1;68;261;239;258;610;185;243;218;31;612;357;362;148;362;311;614;409.0;-1.0;923.0;88.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16304.5556640625;11857.939453125;0.0;1397.72021484375;643.0;297235;490.0;0.0;Calculated values ==>;1563839565.133;338.86;338.86;293.56;293.56;292.26000000000005;277.66;274.0616903277293;295.06;276.56;272.16;277.26000000000005;349.96000000000004;295.66;273.06;279.96000000000004;299.26000000000005;297.06;298.96000000000004;334.16;297.46000000000004;294.96000000000004;322.16;337.46000000000004;276.26000000000005;244.22491754036054;268.91163127593666;274.0616903277293;291.66;6120000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3110000.0;6140000.0;0.06816666666666667;0.0;0.15383333333333335;0.014666666666666666;0.0;0.06816666666666667;0.0;11857.939453125;0.0;1397.72021484375;16304.5556640625;490134.9287042355;489925.1955987952;255136.3783379336;255136.3783379336;250248.16069315939;430346.717906069;461860.70334265823;438336.84446586855;471730.980663899;529915.0010087998;469976.34502188565;439735.90987091843;449788.8919136844;467389.657016189;465248.88870971405;414687.6991381782;483307.34875054215;465044.1086722825;461726.5624587006;205710.24989127388;269704.110367413;470735.8213545205;202172.8110776971;202172.8110776971;274.0377023321766;2516287.3779291157;1132356.3305341266;160178.7716543265;886420.9766541913;0;97;100;162;162;162;136;1;96;115;832284238904.82;326463281264.9076;720079429384.5807;36329.90046954705;3938.9241507267434;-0.0;17692.91405247174;3533511.9389582826;585567.1795818044;0.0;4289987.873517052;4.372603108754027;0.20023499066593034
3940;2019-07-23 01:53:45.134;652;655;203;204;190;45;219;34;-14;40;763;223;-14;57;261;239;258;611;185;243;218;30;611;358;362;137;363;312;613;318.0;-1.0;874.0;110.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17259.564453125;11870.5869140625;0.0;2436.390625;641.0;297236;489.0;0.0;Calculated values ==>;1563839625.134;338.36;338.66;293.46000000000004;293.56;292.16;277.66;274.1680685717883;295.06;276.56;271.76000000000005;277.16;349.46000000000004;295.46000000000004;271.76000000000005;278.86;299.26000000000005;297.06;298.96000000000004;334.26000000000005;297.46000000000004;294.96000000000004;322.06;337.26;276.16;241.92719264551067;269.02936301313275;274.1680685717883;291.66;6110000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;3120000.0;6130000.0;0.053000000000000005;0.0;0.14566666666666667;0.018333333333333333;0.0;0.053000000000000005;0.0;11870.5869140625;0.0;2436.390625;17259.564453125;489548.65630994004;489753.38705064345;254797.93758659184;255190.5218873052;249931.4083654446;430280.9020939914;461860.70334265823;437478.7579247441;473078.44118532055;529314.3506984756;469596.8130238755;437478.7579247441;448065.34167008713;467248.1840708977;465103.311480244;415059.8201545093;483563.0801890815;465044.1086722825;461726.5624587006;205292.2597576877;268866.9448851554;472100.0868749512;202413.76624203566;202413.76624203566;274.1359599431868;2516567.083592549;1132554.0715500286;160210.72311059563;886420.9766541913;0;97;100;162;162;162;136;1;96;116;832501442525.4207;326548782690.14404;720266332500.0975;34241.13378844786;4944.249211603452;-0.0;13743.578199483243;3534100.0407135915;585641.2072604693;0.0;4290249.848652722;3.699520814583096;0.19387327273319938
3941;2019-07-23 01:54:45.114;646;651;203;203;190;45;219;34;-14;39;754;223;-16;47;262;239;258;609;186;243;219;29;612;357;362;132;362;311;614;0.0;-1.0;890.0;106.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17240.650390625;11876.1162109375;0.0;2437.22290039062;639.0;297237;488.0;0.0;Calculated values ==>;1563839685.114;337.76;338.26;293.46000000000004;293.46000000000004;292.16;277.66;274.0616903277293;295.06;276.56;271.76000000000005;277.06;348.56000000000006;295.46000000000004;271.56;277.86;299.36;297.06;298.96000000000004;334.06;297.46000000000004;295.06;321.96000000000004;337.06;276.06;240.83765695389522;268.91163127593666;274.0616903277293;291.76000000000005;6120000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3110000.0;6140000.0;0.0;0.0;0.14833333333333334;0.017666666666666667;0.0;0.0;0.0;11876.1162109375;0.0;2437.22290039062;17240.650390625;488609.89005241706;489092.973498973;254744.75339952746;254744.75339952746;249888.35947316443;430346.717906069;461860.70334265823;437706.9197206977;473630.5699406402;528446.4781772494;469734.13242668274;437389.9950341223;446837.4684301176;467518.9863235821;465248.88870971405;414687.6991381782;483163.9256098618;465044.1086722825;461860.70334265823;204874.27233412856;268029.79939014546;472659.50235634967;202131.1363720866;202413.76624203566;274.02148703698583;2516854.489549075;1132751.8947797357;160251.32301883813;886420.9766541913;0;97;100;162;162;162;136;1;96;116;832718570125.4897;326629455790.1697;720453170200.157;34943.741196710645;4779.334465721981;-0.0;0.0;3534676.3891584426;585722.2101145182;0.0;4290364.340294481;2.7752486930875744;0.22032276578906557
3942;2019-07-23 01:55:45.145;640;646;202;203;189;45;219;34;-16;39;761;226;-18;39;262;239;258;607;187;244;219;29;612;357;362;127;362;310;613;-1.0;-1.0;794.0;140.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17287.33984375;11927.138671875;0.0;2451.4873046875;635.0;297238;488.0;0.0;Calculated values ==>;1563839745.145;337.16;337.76;293.36;293.46000000000004;292.06;277.66;274.0616903277293;295.06;276.56;271.56;277.06;349.26;295.76000000000005;271.36;277.06;299.36;297.06;298.96000000000004;333.86;297.56;295.06;321.96000000000004;336.66;276.06;239.71726792356844;268.7936212382143;274.0616903277293;291.86;6120000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;3100000.0;6130000.0;0.0;0.0;0.13233333333333333;0.02333333333333333;0.0;0.0;0.0;11927.138671875;0.0;2451.4873046875;17287.33984375;487773.06731225655;488503.3838355357;254408.260882213;254797.93758659184;249573.00432354116;430346.717906069;461860.70334265823;437618.5379703155;474275.28757416795;529257.4682165371;470233.7950118868;437301.7563972805;445886.2290529011;467518.9863235821;465248.88870971405;414687.6991381782;482989.8651385257;465175.32018785755;461860.70334265823;204874.27233412856;266355.56789118156;473311.50582222524;202090.01884805496;202413.76624203566;274.0054842535372;2517142.3714627232;1132950.3577229946;160292.08331909185;886420.9766541913;0;97;100;162;162;162;136;1;96;116;832935882345.1238;326707195935.03876;720639566454.8431;31168.274030512475;6328.50136273064;-0.0;0.0;3535227.6072666957;585814.823238337;0.0;4290364.340294481;2.6078135319997715;0.2198230038852779
3943;2019-07-23 01:56:45.135;634;640;202;202;189;44;220;34;0;40;775;228;7;32;262;240;258;604;186;244;219;30;611;357;362;137;362;307;613;437.0;-1.0;682.0;53.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16267.447265625;11930.251953125;0.0;1400.61169433594;633.0;297239;489.0;0.0;Calculated values ==>;1563839805.135;336.56;337.16;293.36;293.36;292.06;277.56;274.0616903277293;295.16;276.56;273.16;277.16;350.66;295.96000000000004;273.86;276.36;299.36;297.16;298.96000000000004;333.56;297.56;295.06;322.06;336.46000000000004;276.16;241.92719264551067;268.43790593516167;274.0616903277293;291.76000000000005;6110000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3070000.0;6130000.0;0.07283333333333333;0.0;0.11366666666666667;0.008833333333333334;0.0;0.07283333333333333;0.0;11930.251953125;0.0;1400.61169433594;16267.447265625;487040.92543593864;487665.61530612485;254408.260882213;254408.260882213;249573.00432354116;430346.717906069;461994.71921587875;440754.3233983486;473078.44118532055;530950.7696556927;470881.87880656944;441806.74464207777;445468.1497532969;467518.9863235821;465379.25235888857;415059.8201545093;482558.71977361245;465175.32018785755;461860.70334265823;205292.2597576877;265518.4816520846;472100.0868749512;202190.23993719672;202190.23993719672;274.04448246532337;2517421.948084808;1133149.1361763033;160324.17879395132;886420.9766541913;0;97;100;162;162;162;136;1;96;116;833153046145.1583;326786382735.05133;720824635604.8726;27116.784153417597;2384.203647950165;-0.0;18912.665418031112;3535713.2351335026;585887.4170124583;0.0;4290521.919572066;3.6316966777032462;0.13246000507684025
3944;2019-07-23 01:57:45.156;630;636;203;203;188;43;220;34;8;40;786;228;26;34;262;240;258;601;185;244;219;32;611;356;361;143;361;305;613;567.0;-1.0;495.0;76.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16294.46484375;11965.462890625;0.0;1374.8046875;630.0;297240;490.0;0.0;Calculated values ==>;1563839865.156;336.16;336.76000000000005;293.46000000000004;293.46000000000004;291.96000000000004;277.46000000000004;273.955091788801;295.16;276.56;273.96000000000004;277.16;351.76;295.96000000000004;275.76000000000005;276.56;299.36;297.16;298.96000000000004;333.26000000000005;297.56;295.06;322.16;336.16;276.36;243.1966462407574;268.19934244402924;273.955091788801;291.66;6110000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;6130000.0;0.0945;0.0;0.0825;0.012666666666666666;0.0;0.0945;0.0;11965.462890625;0.0;1374.8046875;16294.46484375;486479.20585801644;487105.0783431003;254797.93758659184;254797.93758659184;249216.60311412363;430412.23801567365;462146.61757077737;442373.3332657317;472292.48545527144;532249.420264496;471151.87393468857;445000.09919413156;446144.86104575056;467659.9626277319;465524.29463401274;415059.8201545093;482126.500114509;465320.7433433528;462012.88651447376;205710.24989127388;264262.8888514036;471502.6223741309;201919.50872922578;201919.50872922578;273.9345466829101;2517693.3923242157;1133348.3368288656;160347.3153587291;886420.9766541913;0;97;100;162;162;162;136;1;96;116;833370022059.8274;326870412134.92316;721008299864.5924;19837.44052426174;3414.719439502131;-0.0;24578.824200705934;3536104.657288375;585935.7582849724;0.0;4290884.4755018465;3.585459128488676;0.09592581461368577
3945;2019-07-23 01:58:45.136;629;633;203;203;188;42;220;33;12;41;784;227;33;40;262;240;258;598;186;244;220;34;609;355;360;146;360;302;611;327.0;-1.0;702.0;102.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16288.4091796875;11957.40234375;0.0;1361.17980957031;626.0;297241;493.0;0.0;Calculated values ==>;1563839925.136;336.06;336.46000000000004;293.46000000000004;293.46000000000004;291.96000000000004;277.36;273.8482719121499;295.16;276.46000000000004;274.36;277.26000000000005;351.56000000000006;295.86;276.46000000000004;277.16;299.36;297.16;298.96000000000004;332.96000000000004;297.56;295.16;322.46000000000004;335.76000000000005;276.56;243.81672145450628;267.8393353686513;273.8482719121499;291.76000000000005;6090000.0;3550000.0;3600000.0;1460000.0;3600000.0;3020000.0;6110000.0;0.0545;0.0;0.11699999999999999;0.017;0.0;0.0545;0.0;11957.40234375;0.0;1361.17980957031;16288.4091796875;486556.4728233286;486900.65131027054;254905.1682890832;254905.1682890832;249300.71549978477;430477.46260093397;462298.19722436205;443576.6592147222;471995.6991225075;532265.2052897905;471436.13265005866;446583.57048168074;447566.28926109587;467800.68358461093;465669.0585932454;415792.98109022394;481922.39483991737;465465.8864643596;462298.19722436205;206964.23671620517;262588.8327430989;471301.5102264595;201647.1422649744;201647.1422649744;273.8238543177652;2517964.825766514;1133547.627586812;160370.10762958834;886420.9766541913;0;97;100;162;162;162;136;1;96;116;833586249959.8961;326957083234.95074;721190339164.6503;28305.753483120494;4584.124255345247;-0.0;14205.482495286627;3536505.7168408027;586002.3930967738;0.0;4291207.570323564;3.5360641013887157;0.17410365880981804
3946;2019-07-23 01:59:45.127;631;633;203;204;190;42;221;32;15;40;774;225;37;44;262;240;258;594;186;245;220;35;611;355;359;146;359;300;613;148.0;0.0;639.0;96.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17818.375;11997.0888671875;0.0;2856.04809570312;623.0;297242;501.0;0.0;Calculated values ==>;1563839985.127;336.26000000000005;336.46000000000004;293.46000000000004;293.56;292.16;277.36;273.8482719121499;295.26000000000005;276.36;274.66;277.16;350.56000000000006;295.66;276.86;277.56;299.36;297.16;298.96000000000004;332.56;297.66;295.16;323.26000000000005;335.46000000000004;276.66;243.81672145450628;267.5978703862781;273.8482719121499;291.76000000000005;6110000.0;3550000.0;3590000.0;1460000.0;3590000.0;3000000.0;6130000.0;0.024666666666666667;0.0;0.1065;0.016;0.0;0.024666666666666667;0.0;11997.0888671875;0.0;2856.04809570312;17818.375;486619.7919779827;486683.59249448753;254797.93758659184;255190.5218873052;249931.4083654446;430477.46260093397;462582.5062421609;444413.69907515554;471896.58969717816;531374.0685954686;471466.7988502995;447526.6763927691;448497.9897238959;467941.15048222104;465669.0585932454;415059.8201545093;481113.72382767394;465741.0905809244;462449.46005367924;210308.32490665457;261333.34086894934;471400.74093632615;201655.83934805682;201655.83934805682;273.8272469462254;2518249.0063353623;1133747.218404373;160405.24592403352;886420.9766541913;0;97;100;162;162;162;136;1;96;117;833801917605.527;327044670095.2069;721370912075.1785;25853.712060936014;4315.918425412309;-0.0;6432.909310738686;3536956.9780223244;586076.548994277;0.0;4291379.5311244605;2.464296928556947;0.154875986534768
3947;2019-07-23 02:00:45.087;635;635;203;204;190;42;221;32;25;38;759;223;42;55;262;240;258;596;186;245;220;33;611;355;359;133;359;299;613;301.0;-1.0;785.0;168.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17362.552734375;12022.33203125;0.0;2353.36279296875;620.0;297243;515.0;0.0;Calculated values ==>;1563840045.087;336.66;336.66;293.46000000000004;293.56;292.16;277.36;273.8482719121499;295.26000000000005;276.36;275.66;276.96000000000004;349.06000000000006;295.46000000000004;277.36;278.66;299.36;297.16;298.96000000000004;332.76000000000005;297.66;295.16;324.66;335.16;276.46000000000004;241.05796691057077;267.47669482898436;273.8482719121499;291.76000000000005;6110000.0;3550000.0;3590000.0;1330000.0;3590000.0;2990000.0;6130000.0;0.050166666666666665;0.0;0.13083333333333333;0.028;0.0;0.050166666666666665;0.0;12022.33203125;0.0;2353.36279296875;17362.552734375;487181.0964720574;486964.6869681057;254797.93758659184;255190.5218873052;249931.4083654446;430477.46260093397;462582.5062421609;446035.36104078725;473403.82665571757;529887.827313735;471363.5948840531;448408.4276909712;450188.9382427248;467941.15048222104;465669.0585932454;415059.8201545093;481403.7052863746;465741.0905809244;462449.46005367924;216160.93158060662;260077.89159075968;472917.67418972735;201644.6176861961;201644.6176861961;273.82286947427036;2518541.9852825715;1133947.246803298;160448.6287401226;886420.9766541913;0;97;100;162;162;162;136;1;96;117;834017174004.808;327128314294.92755;721550492274.5786;31974.45558889234;7595.645582098875;-0.0;13083.70959210207;3537438.5581501997;586175.745851986;0.0;4291542.061189114;3.662696753577945;0.21448907798759007
3948;2019-07-23 02:01:45.108;641;638;203;203;191;43;221;32;37;38;755;224;49;59;262;241;258;596;186;245;220;32;610;356;359;126;361;298;612;304.0;-1.0;657.0;186.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17280.0234375;11951.2744140625;0.0;2356.55029296875;613.0;297244;538.0;0.0;Calculated values ==>;1563840105.108;337.26;336.96000000000004;293.46000000000004;293.46000000000004;292.26000000000005;277.46000000000004;273.955091788801;295.26000000000005;276.36;276.86;276.96000000000004;348.66;295.56;278.06;279.06;299.36;297.26000000000005;298.96000000000004;332.76000000000005;297.66;295.16;326.96000000000004;334.46000000000004;276.36;239.4893008659735;267.35522164206344;273.955091788801;291.76000000000005;6100000.0;3560000.0;3590000.0;1260000.0;3610000.0;2980000.0;6120000.0;0.050666666666666665;0.0;0.1095;0.031000000000000003;0.0;0.050666666666666665;0.0;11951.2744140625;0.0;2356.55029296875;17280.0234375;488127.0801650344;487493.32321805885;254851.40807744756;254851.40807744756;250335.75890242096;430412.23801567365;462582.5062421609;447904.5904251493;474307.44796210685;529547.4719402475;471616.38468771393;449554.17300267;450910.77711760055;467659.9626277319;465654.29947270127;415428.2138902474;481518.7390355238;465741.0905809244;462449.46005367924;225777.27872811773;257148.6733736563;473730.12397807144;201878.63870645405;201878.63870645405;273.9186238228101;2518830.774458891;1134147.0967805167;160487.89175318132;886420.9766541913;0;97;100;162;162;162;136;1;96;117;834232649395.3352;327206041490.11774;721729654960.017;26939.84171319713;8427.396043420142;-0.0;13202.25494825941;3537929.682462286;586309.3179330636;0.0;4291761.18756155;3.3946105504779025;0.20072781234029338
3949;2019-07-23 02:02:45.138;648;643;202;202;190;44;221;33;45;38;764;225;55;59;262;240;258;598;185;245;220;33;610;356;360;135;361;294;612;462.0;-1.0;512.0;151.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16418.779296875;12021.1318359375;0.0;1344.576171875;607.0;297245;562.0;0.0;Calculated values ==>;1563840165.138;337.96000000000004;337.46000000000004;293.36;293.36;292.16;277.56;273.955091788801;295.26000000000005;276.46000000000004;277.66;276.96000000000004;349.56000000000006;295.66;278.66;279.06;299.36;297.16;298.96000000000004;332.96000000000004;297.66;295.16;329.36;333.86;276.46000000000004;241.49495122638035;266.86631818009863;273.955091788801;291.66;6100000.0;3560000.0;3600000.0;1350000.0;3610000.0;2940000.0;6120000.0;0.077;0.0;0.08533333333333333;0.025166666666666667;0.0;0.077;0.0;12021.1318359375;0.0;1344.576171875;16418.779296875;489100.14516645245;488191.92722624005;254460.7927066729;254460.7927066729;249974.64407243885;430412.23801567365;462431.52345146996;449742.0140973729;473143.78782676667;530787.225115116;472268.1883623747;451088.9751424112;451623.5430102524;467659.9626277319;465524.29463401274;415428.2138902474;481807.85291333287;465596.4787924315;462298.19722436205;235813.6939595721;254638.09398592086;472656.1521691498;201906.80727037316;201906.80727037316;273.9295986745765;2519111.738226555;1134346.9667175307;160518.74989506725;886420.9766541913;0;97;100;162;162;162;136;1;96;117;834448457245.2323;327284380640.0804;721907343759.9323;21148.604315903976;6813.858513285878;-0.0;20050.137026457145;3538330.6198808625;586436.3918928696;0.0;4292038.429379507;3.592222711103876;0.15189535202606447
3950;2019-07-23 02:03:45.099;656;647;201;201;189;44;221;33;50;39;771;226;59;60;262;240;258;600;184;245;221;35;608;357;360;140;362;291;610;288.0;0.0;783.0;192.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16284.3701171875;12002.4599609375;0.0;1317.86926269531;602.0;297246;584.0;0.0;Calculated values ==>;1563840225.099;338.76;337.86;293.26000000000005;293.26000000000005;292.06;277.56;274.0616903277293;295.26000000000005;276.46000000000004;278.16;277.06;350.26;295.76000000000005;279.06;279.16;299.36;297.16;298.96000000000004;333.16;297.66;295.26000000000005;331.56;333.36;276.66;242.56692532238324;266.49643012054327;274.0616903277293;291.56;6080000.0;3570000.0000000005;3600000.0;1400000.0;3620000.0000000005;2910000.0;6100000.0;0.048;0.0;0.1305;0.032;0.0;0.048;0.0;12002.4599609375;0.0;1317.86926269531;16284.3701171875;490415.73904300435;488961.42879215215;254177.08685210184;254177.08685210184;249701.33491164583;430346.717906069;462431.52345146996;450956.82828914083;472588.21769833704;531739.1976229418;472782.9365211163;452152.7058040197;452284.8731030813;467518.9863235821;465379.25235888857;416154.2181304253;482324.708151493;465596.4787924315;462431.52345146996;245015.67932991832;252546.06836287308;472195.2020149266;202174.73707011205;202174.73707011205;274.0384516147322;2519384.0873294566;1134547.0331879347;160540.9225187632;886420.9766541913;0;97;100;162;162;162;136;1;96;117;834664316845.1086;327366827015.0332;722082729684.8318;32466.062904083257;8640.654878234067;-0.0;12492.32574630518;3538777.118361326;586565.0957924444;0.0;4292309.440297452;4.02385276135124;0.24485146180593964
3951;2019-07-23 02:04:45.130;663;653;200;201;188;45;221;34;52;40;767;225;62;63;263;240;258;601;184;245;221;36;610;356;360;143;361;289;612;-2.0;-1.0;126.0;120.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16218.1025390625;12017.6416015625;0.0;1299.16931152344;595.0;297247;601.0;0.0;Calculated values ==>;1563840285.13;339.46000000000004;338.46000000000004;293.16;293.26000000000005;291.96000000000004;277.66;273.955091788801;295.26000000000005;276.56;278.36;277.16;349.86;295.66;279.36;279.46000000000004;299.46000000000004;297.16;298.96000000000004;333.26000000000005;297.66;295.26000000000005;333.26000000000005;332.66;276.76000000000005;243.1966462407574;266.24828229547654;273.955091788801;291.56;6100000.0;3560000.0;3600000.0;1430000.0;3610000.0;2890000.0;6120000.0;0.0;0.0;0.021;0.02;0.0;0.0;0.0;12017.6416015625;0.0;1299.16931152344;16218.1025390625;491169.5318345231;489581.7120991116;253688.03460186906;254073.02920295083;249258.5704148213;430412.23801567365;462431.52345146996;451579.0242021907;472292.48545527144;531475.4228838271;472929.9786212294;452896.8926825474;453027.9335602433;467788.9545893743;465524.29463401274;415428.2138902474;482240.6096103885;465596.4787924315;462431.52345146996;252127.67657613798;249617.41799618208;471897.7078724963;201779.68438135125;202174.73707011205;273.88005412311344;2519655.0812100805;1134747.3041212955;160562.74244140324;886420.9766541913;0;97;100;162;162;162;136;1;96;117;834880428445.603;327451770880.22754;722256819585.23;5245.786136237629;5402.3604698229;-0.0;0.0;3539091.5461411756;586682.1813835955;0.0;4292413.596798645;0.7996018472858984;0.09182371716532386
3952;2019-07-23 02:05:45.150;672;659;200;200;187;45;222;33;53;40;755;223;63;66;263;241;258;605;183;245;221;37;607;356;360;145;361;290;609;270.0;-1.0;98.0;138.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;14607.5263671875;10419.23828125;0.0;1292.263671875;587.0;297248;612.0;0.0;Calculated values ==>;1563840345.15;340.36;339.06000000000006;293.16;293.16;291.86;277.66;273.955091788801;295.36;276.46000000000004;278.46000000000004;277.16;348.66;295.46000000000004;279.46000000000004;279.76000000000005;299.46000000000004;297.26000000000005;298.96000000000004;333.66;297.66;295.26000000000005;334.36;331.86;276.86;243.61107973660833;266.37251300914875;273.955091788801;291.46000000000004;6070000.0;3560000.0;3600000.0;1450000.0;3610000.0;2900000.0;6090000.0;0.045000000000000005;0.0;0.01633333333333333;0.023;0.0;0.045000000000000005;0.0;10419.23828125;0.0;1292.263671875;14607.5263671875;492708.1233313437;490723.99356620345;253841.8352828742;253841.8352828742;249028.62957584104;430412.23801567365;462564.72855843324;451534.3485083023;472028.77388759464;530156.9918811341;472564.20370466646;452854.4833070556;453247.8706674588;467788.9545893743;465654.29947270127;416512.017277047;483155.38881968707;465596.4787924315;462431.52345146996;256730.23209357203;246270.64818160105;471731.79225593165;201891.26382151977;201891.26382151977;273.9235429836946;2519912.047077631;1134934.3404449257;160584.344914683;886420.9766541913;0;97;100;162;162;162;136;1;96;117;835096500445.5344;327538199680.2001;722430577485.1748;4077.503716550781;6206.332153991472;-0.0;11724.31168334776;3539169.2661212846;586778.9527351316;0.0;4292511.331963508;1.8791908708188825;0.08265942740672577
3953;2019-07-23 02:06:45.100;677;662;199;200;187;45;222;33;54;40;743;222;64;71;263;241;258;597;184;246;221;37;604;355;360;145;360;293;606;-2.0;-1.0;0.0;78.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;13720.7978515625;9567.1689453125;0.0;1305.98083496094;576.0;297249;620.0;0.0;Calculated values ==>;1563840405.1;340.86;339.36;293.06;293.16;291.86;277.66;273.8482719121499;295.36;276.46000000000004;278.56;277.16;347.46000000000004;295.36;279.56;280.26000000000005;299.46000000000004;297.26000000000005;298.96000000000004;332.86;297.76000000000005;295.26000000000005;335.16;330.76000000000005;276.86;243.61107973660833;266.74333088950624;273.8482719121499;291.56;6040000.0;3550000.0;3600000.0;1450000.0;3600000.0;2930000.0;6060000.0;0.0;0.0;0.0;0.013000000000000001;0.0;0.0;0.0;9567.1689453125;0.0;1305.98083496094;13720.7978515625;493691.2242602393;491446.9216537514;253610.44188683046;253998.0585067323;249155.34040868958;430477.46260093397;462564.72855843324;451133.7547043062;472028.77388759464;528682.1720317381;472048.4026667057;452463.5468719667;453386.0968036455;467929.4390683793;465798.81223944406;417565.6532815999;482349.9196839497;465726.964571486;462431.52345146996;260077.89159075968;241669.27786274583;471731.79225593165;201412.7665284457;201891.26382151977;273.732356052869;2520147.9197208965;1135100.7550434563;160605.9789088065;886420.9766541913;0;97;100;162;162;162;136;1;96;117;835312320444.8478;327625127179.9235;722605331734.6188;0.0;3514.147334457318;-0.0;0.0;3539203.2170028165;586859.8892272814;0.0;4292608.9531417275;0.3231949716017748;0.05200202589061407
3954;2019-07-23 02:07:45.131;677;664;200;201;187;44;222;32;57;39;735;222;65;76;263;241;258;595;184;246;222;37;607;355;359;137;359;297;609;291.0;-1.0;193.0;75.0;0.0;0;1;61;1;0;0;0;0;0;0;1;0;1;0;0;14289.5771484375;9434.8359375;0.0;2301.78125;563.0;297250;625.0;0.0;Calculated values ==>;1563840465.131;340.86;339.56000000000006;293.16;293.26000000000005;291.86;277.56;273.8482719121499;295.36;276.36;278.86;277.06;346.66;295.36;279.66;280.76000000000005;299.46000000000004;297.26000000000005;298.96000000000004;332.66;297.76000000000005;295.36;335.66;329.46000000000004;276.86;241.92719264551067;267.23344911666527;273.8482719121499;291.56;6070000.0;3550000.0;3590000.0;1370000.0;3590000.0;2970000.0;6090000.0;0.0485;0.0;0.03216666666666666;0.0125;0.0;0.0485;0.0;9434.8359375;0.0;2301.78125;14289.5771484375;493387.24743260554;491410.2665764477;253841.8352828742;254229.52773441092;249028.62957584104;430477.46260093397;462715.43254397233;450820.4686028281;472980.6827117325;527540.4929136183;471513.5882075696;451894.02166372596;453355.0604354614;468069.67075530556;465798.81223944406;416512.017277047;481718.9300158599;465871.32459077286;462715.43254397233;262170.3306944222;236231.924509345;472785.1150065333;201683.50920145048;201683.50920145048;273.8380393685241;2520381.4601133233;1135259.1868986965;160636.05912633674;886420.9766541913;0;97;100;162;162;162;136;1;96;118;835528131890.3414;327709770890.1172;722782423185.0239;8013.90552741098;3388.7700725635355;-0.0;12660.04828211231;3539270.0340533466;586917.4432600327;0.0;4292714.508052861;2.050226525894928;0.06511002643453219
3955;2019-07-23 02:08:45.121;674;663;200;201;189;45;222;31;59;38;728;222;67;85;263;241;258;602;185;246;222;36;609;356;359;131;360;300;611;344.0;-1.0;331.0;265.0;0.0;0;1;63;1;0;0;0;0;0;0;1;0;1;0;0;14577.44140625;9496.8447265625;0.0;2360.80786132812;547.0;297251;628.0;0.0;Calculated values ==>;1563840525.121;340.56000000000006;339.46000000000004;293.16;293.26000000000005;292.06;277.66;273.955091788801;295.36;276.26000000000005;279.06;276.96000000000004;345.96000000000004;295.36;279.86;281.66;299.46000000000004;297.26000000000005;298.96000000000004;333.36;297.76000000000005;295.36;335.96000000000004;327.86;276.76000000000005;240.61611355647437;267.5978703862781;273.955091788801;291.66;6090000.0;3560000.0;3590000.0;1310000.0;3600000.0;3000000.0;6110000.0;0.05733333333333333;0.0;0.05516666666666667;0.04416666666666667;0.0;0.05733333333333333;0.0;9496.8447265625;0.0;2360.80786132812;14577.44140625;492776.1227498291;491065.78216622287;253739.03739851213;254124.92172905273;249658.37388460146;430412.23801567365;462715.43254397233;450551.2222606441;473663.03176242136;526576.1933262253;471110.1176861019;451631.5885835761;454028.16631146614;467929.4390683793;465654.29947270127;415792.98109022394;482498.4294038326;465871.32459077286;462715.43254397233;263425.85118522606;229540.68826423294;473469.2039465459;201917.61586388075;201917.61586388075;273.9338093197779;2520621.978508236;1135416.9246102546;160674.90755978576;886420.9766541913;0;97;100;162;162;162;136;1;96;118;835743495990.3756;327790157490.12994;722961493335.0524;13716.287286221444;11993.528473651042;-0.0;14952.408156325251;3539451.0888126655;587045.6077169679;0.0;4292944.573505918;3.429196766797096;0.209960925387868
3956;2019-07-23 02:09:45.152;672;662;199;200;191;47;223;33;61;37;735;223;68;87;263;241;258;607;185;246;222;34;612;357;360;130;362;301;614;277.0;-1.0;592.0;254.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;13716.75;9571.8037109375;0.0;1361.04870605469;534.0;297252;628.0;0.0;Calculated values ==>;1563840585.152;340.36;339.36;293.06;293.16;292.26000000000005;277.86;274.0616903277293;295.46000000000004;276.46000000000004;279.26000000000005;276.86;346.66;295.46000000000004;279.96000000000004;281.86;299.46000000000004;297.26000000000005;298.96000000000004;333.86;297.76000000000005;295.36;335.96000000000004;326.56;276.56;240.39332010688793;267.7187500070086;274.0616903277293;291.66;6120000.0;3570000.0000000005;3600000.0;1300000.0;3620000.0000000005;3010000.0;6140000.0;0.04616666666666667;0.0;0.09866666666666667;0.042333333333333334;0.0;0.04616666666666667;0.0;9571.8037109375;0.0;1361.04870605469;13716.75;492196.3091812932;490616.100335763;253206.2000226916;253586.80663456884;250248.16069315939;430346.717906069;462697.81320866785;450642.4416611791;473695.5629922598;527229.8644493856;471094.33145099954;451588.8606706062;454121.4636062176;467648.2160412544;465509.5098274704;414687.6991381782;482876.72693308373;465726.964571486;462564.72855843324;263425.85118522606;224104.74344509715;473405.19094569265;202168.80660892892;202168.80660892892;274.0361444152486;2520857.885258437;1135575.9121147578;160705.9390557886;886420.9766541913;0;97;100;162;162;162;136;1;96;118;835959307435.0122;327868497944.99805;723141886489.7485;24516.065325155352;11482.340270256333;-0.0;12021.611730002116;3539769.856362075;587241.341032828;0.0;4293169.473142733;4.392267954772676;0.2938315308014959
3957;2019-07-23 02:10:45.102;670;660;198;199;190;48;223;34;44;39;752;225;57;81;264;241;258;610;184;246;222;35;611;359;360;136;363;302;613;129.0;-1.0;602.0;285.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;13647.634765625;9684.65625;0.0;1374.5163574218802;523.0;297253;627.0;0.0;Calculated values ==>;1563840645.102;340.16;339.16;292.96000000000004;293.06;292.16;277.96000000000004;274.27422755570615;295.46000000000004;276.56;277.56;277.06;348.36;295.66;278.86;281.26000000000005;299.56;297.26000000000005;298.96000000000004;334.16;297.76000000000005;295.36;335.86;325.46000000000004;276.66;241.71165711629368;267.8393353686513;274.27422755570615;291.56;6110000.0;3590000.0;3600000.0;1360000.0;3629999.9999999995;3020000.0;6130000.0;0.021500000000000002;0.0;0.10033333333333333;0.0475;0.0;0.021500000000000002;0.0;9684.65625;0.0;1374.5163574218802;13647.634765625;492025.4527395038;490444.4818725518;252876.97818052975;253255.8406574191;249931.4083654446;430214.79039162316;462697.81320866785;448123.7737234782;473111.07959547755;528928.5343954032;471197.8776569007;449916.25365142606;453154.38472667173;467636.5908648188;465219.0939126357;415059.8201545093;483419.9510966909;465726.964571486;462564.72855843324;263007.33956846996;219505.55070137876;472720.47428543336;202648.5117565386;202648.5117565386;274.23171896836897;2521085.731767882;1135736.2488891433;160728.7164343561;886420.9766541913;0;97;100;162;162;162;136;1;96;118;836175127435.1838;327948231445.06146;723322635739.8923;24629.351284016273;12828.418220122501;-0.0;5588.198661240735;3540179.060213195;587443.7618623638;0.0;4293316.099272426;3.8923317044975945;0.3239209668293018
3958;2019-07-23 02:11:45.133;668;658;197;198;189;49;223;35;15;40;767;225;35;74;264;240;258;608;184;246;222;35;610;360;360;143;365;304;612;-1.0;0.0;742.0;205.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;13496.1376953125;9622.4599609375;0.0;1365.66467285156;516.0;297254;624.0;0.0;Calculated values ==>;1563840705.133;339.96000000000004;338.96000000000004;292.86;292.96000000000004;292.06;278.06;274.38016830617;295.46000000000004;276.66;274.66;277.16;349.86;295.66;276.66;280.56;299.56;297.16;298.96000000000004;333.96000000000004;297.76000000000005;295.36;335.56;324.76000000000005;276.66;243.1966462407574;268.0796299477929;274.38016830617;291.56;6100000.0;3600000.0;3600000.0;1430000.0;3650000.0;3040000.0;6120000.0;0.0;0.0;0.12366666666666666;0.034166666666666665;0.0;0.0;0.0;9622.4599609375;0.0;1365.66467285156;13496.1376953125;491854.73103021923;490272.99707768235;252548.8922199894;252926.03972239755;249615.5975803779;430148.3826014536;462697.81320866785;443607.19622175704;472292.48545527144;530342.1025289536;470928.0465685615;446480.4499592048;451866.65278891707;467354.3118686644;464942.4404991662;415428.2138902474;483246.18846156646;465726.964571486;462564.72855843324;261751.83340796042;216578.99785978085;471798.96558121993;202912.6263142602;202648.5117565386;274.33877831451133;2521312.0467403624;1135897.224651825;160751.56307423822;886420.9766541913;0;97;100;162;162;162;136;1;96;118;836391239034.82;328031974689.9205;723504529669.586;29765.895145227107;9186.949924954455;-0.0;0.0;3540632.588134431;587627.3180516543;0.0;4293362.691654825;3.544994834732718;0.3171029297552523
3959;2019-07-23 02:12:45.103;665;656;197;198;187;50;223;35;11;41;768;224;30;65;264;240;258;608;184;246;223;35;611;360;360;148;364;305;614;72.0;-1.0;658.0;260.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;13909.7978515625;9905.4404296875;0.0;1355.83752441406;514.0;297255;621.0;0.0;Calculated values ==>;1563840765.103;339.66;338.76;292.86;292.96000000000004;291.86;278.16;274.38016830617;295.46000000000004;276.66;274.26000000000005;277.26000000000005;349.96000000000004;295.56;276.16;279.66;299.56;297.16;298.96000000000004;333.96000000000004;297.76000000000005;295.46000000000004;335.26000000000005;324.56;276.66;244.22491754036054;268.19934244402924;274.38016830617;291.56;6110000.0;3600000.0;3600000.0;1480000.0;3640000.0;3050000.0;6140000.0;0.012;0.0;0.10966666666666666;0.043333333333333335;0.0;0.012;0.0;9905.4404296875;0.0;1355.83752441406;13909.7978515625;491340.42373503256;489786.7315275028;252452.60797289226;252828.1569706206;248820.97229745946;430148.3826014536;462697.81320866785;442816.332836664;471730.980663899;530370.6903498329;470672.95534737513;445574.1301323474;450465.9288920795;467495.5796977367;464942.4404991662;415059.8201545093;483020.38518553076;465726.964571486;462697.81320866785;260496.36997498586;215742.86842915416;471134.1387072346;202862.7137054571;202862.7137054571;274.31943099853027;2521540.315345297;1136059.8757889061;160774.23091963376;886420.9766541913;0;97;100;162;162;162;136;1;96;118;836607131034.923;328119231039.9621;723687138319.6732;26314.913564722356;11625.095083410357;-0.0;3118.021194038529;3541099.6945372005;587800.6650432858;0.0;4293388.662173033;3.6459476455083117;0.3165681036573028
3960;2019-07-23 02:13:45.134;659;654;199;199;186;49;223;36;22;41;757;222;38;68;264;240;258;609;183;246;223;32;610;360;360;147;365;308;612;149.0;0.0;840.0;280.0;0.0;0;3;80;1;0;0;0;0;0;0;1;0;1;0;0;15167.87890625;10499.603515625;0.0;2373.46801757812;512.0;297256;618.0;0.0;Calculated values ==>;1563840825.134;339.06000000000006;338.56000000000006;293.06;293.06;291.76000000000005;278.06;274.38016830617;295.46000000000004;276.76000000000005;275.36;277.26000000000005;348.86;295.36;276.96000000000004;279.96000000000004;299.56;297.16;298.96000000000004;334.06;297.76000000000005;295.46000000000004;334.96000000000004;324.36;276.36;244.02132995426717;268.5567601203482;274.38016830617;291.46000000000004;6100000.0;3600000.0;3600000.0;1470000.0;3650000.0;3080000.0;6120000.0;0.024833333333333332;0.0;0.14;0.04666666666666666;0.0;0.024833333333333332;0.0;10499.603515625;0.0;2373.46801757812;15167.87890625;490619.7430741346;489720.1585126662;253305.729886158;253305.729886158;248550.3872624521;430148.3826014536;462697.81320866785;443818.7007049837;471863.4502349779;528991.4166193262;470024.0691138933;446132.43613918;450334.55684209295;467354.3118686644;464942.4404991662;415428.2138902474;483389.3722018755;465726.964571486;462697.81320866785;259240.94887492666;214906.75144652807;470969.3238023553;202822.17449782437;202822.17449782437;274.303712373704;2521782.7545143864;1136230.0056772232;160805.32452262036;886420.9766541913;0;97;100;162;162;162;136;1;96;119;836823242635.4174;328207776765.1647;723871133335.0941;33739.513669002314;12513.533634211442;-0.0;6453.57836131928;3541600.4066663;588001.9242132667;0.0;4293468.466713897;4.094331762904327;0.31882052918006376
3961;2019-07-23 02:14:45.105;655;651;201;201;187;49;224;36;39;40;745;223;52;73;265;240;258;608;183;247;223;26;613;360;360;146;364;310;615;273.0;0.0;972.0;200.0;0.0;0;23;88;1;0;0;0;0;0;0;1;0;1;0;0;15825.3447265625;11053.7255859375;0.0;2470.20263671875;509.0;297257;615.0;0.0;Calculated values ==>;1563840885.105;338.66;338.26;293.26000000000005;293.26000000000005;291.86;278.06;274.38016830617;295.56;276.76000000000005;277.06;277.16;347.66;295.46000000000004;278.36;280.46000000000004;299.66;297.16;298.96000000000004;333.96000000000004;297.86;295.46000000000004;334.66;324.06;275.76000000000005;243.81672145450628;268.7936212382143;274.38016830617;291.46000000000004;6130000.0;3600000.0;3600000.0;1460000.0;3640000.0;3100000.0;6150000.0;0.0455;0.0;0.162;0.03333333333333333;0.0;0.0455;0.0;11053.7255859375;0.0;2470.20263671875;15825.3447265625;489753.38705064345;488987.05320854636;253918.95646486283;253918.95646486283;248779.95609617833;430148.3826014536;462830.7780603107;445886.2290529011;471896.58969717816;527578.885503657;469871.2120835216;447737.06391146855;450660.40720758017;467625.08733946737;464942.4404991662;414311.7454471809;482907.31141973444;465857.34435233945;462697.81320866785;257985.5697089033;213652.59903751023;470506.91766066244;202827.11792753165;202827.11792753165;274.30562935695673;2522040.906543987;1136409.5299409183;160845.66893548096;886420.9766541913;0;97;100;162;162;162;136;1;96;119;837039138235.2594;328295634280.1004;724056443724.9586;39375.57600230985;8922.65999110436;-0.0;11824.116635291697;3542209.4045884483;588180.4728197894;0.0;4293620.707220264;4.445627900330368;0.278587922878592
3962;2019-07-23 02:15:45.115;651;649;203;202;188;48;224;35;54;40;745;227;64;80;265;240;258;608;185;247;223;20;611;359;361;144;364;311;613;220.0;-1.0;750.0;227.0;0.0;0;33;97;1;0;0;0;0;0;0;1;0;1;0;0;16711.521484375;11598.48828125;0.0;2554.673828125;506.0;297258;611.0;0.0;Calculated values ==>;1563840945.115;338.26;338.06000000000006;293.46000000000004;293.36;291.96000000000004;277.96000000000004;274.27422755570615;295.56;276.66;278.56;277.16;347.66;295.86;279.56;281.16;299.66;297.16;298.96000000000004;333.96000000000004;297.86;295.46000000000004;334.26000000000005;323.76000000000005;275.16;243.40439225979637;268.91163127593666;274.27422755570615;291.66;6110000.0;3590000.0;3610000.0;1440000.0;3640000.0;3110000.0;6130000.0;0.03666666666666667;0.0;0.125;0.03783333333333334;0.0;0.03666666666666667;0.0;11598.48828125;0.0;2554.673828125;16711.521484375;489410.17124962935;488920.92682753515;254797.93758659184;254408.260882213;249216.60311412363;430214.79039162316;462680.31809272245;447830.4120205589;472160.7387857882;527501.3811757378;470218.2676097605;449232.91051691235;451440.6072909993;467625.08733946737;465088.32681886124;415059.8201545093;483133.3441099224;465712.960854355;462547.07517204626;256311.7953858065;212398.47392691602;470180.5696925624;202382.56037068073;202382.56037068073;274.12841388750206;2522312.0922857937;1136598.3298511896;160887.54988500976;886420.9766541913;0;97;100;162;162;162;136;1;96;119;837255474285.225;328382648780.08655;724242774774.929;30680.98145623477;10131.691352677859;-0.0;9539.365542716736;3542793.3065346177;588339.2855453392;0.0;4293798.765909889;3.5576529091174875;0.24549104655661122
3963;2019-07-23 02:16:45.136;651;647;204;204;190;47;224;35;64;40;751;231;74;85;265;240;258;606;186;247;223;15;610;358;361;142;363;312;612;200.0;-1.0;976.0;131.0;0.0;0;36;98;1;0;0;0;0;0;0;1;0;1;0;0;16933.138671875;11740.603515625;0.0;2590.28466796875;504.0;297259;608.0;0.0;Calculated values ==>;1563841005.136;338.26;337.86;293.56;293.56;292.16;277.86;274.1680685717883;295.56;276.66;279.56;277.16;348.26;296.26000000000005;280.56;281.66;299.66;297.16;298.96000000000004;333.76000000000005;297.86;295.46000000000004;333.96000000000004;323.56;274.66;242.98782864720522;269.02936301313275;274.1680685717883;291.76000000000005;6100000.0;3579999.9999999995;3610000.0;1420000.0;3629999.9999999995;3120000.0;6120000.0;0.03333333333333333;0.0;0.16266666666666665;0.021833333333333333;0.0;0.03333333333333333;0.0;11740.603515625;0.0;2590.28466796875;16933.138671875;489515.7167393295;488749.01363295695;255244.9625149157;255244.9625149157;249974.64407243885;430280.9020939914;462680.31809272245;449048.2155754969;472424.0149512065;528054.3776271978;470565.6003628679;450437.1873082602;451945.7372006033;467765.86006012256;465233.93026070396;415428.2138902474;482959.4709215441;465712.960854355;462547.07517204626;255056.51255035817;211562.405474017;469955.4082113979;202248.99560281343;202248.99560281343;274.0719020108495;2522592.5625835937;1136792.8903548846;160930.4395452074;886420.9766541913;0;97;100;162;162;162;136;1;96;119;837472150094.8945;328468478809.9556;724429740189.6438;40146.00644888984;5844.923341954093;-0.0;8676.60265230776;3543383.738011641;588472.4705993842;0.0;4293950.618774523;3.8146646420517074;0.2418517962958426
3964;2019-07-23 02:17:45.096;651;647;205;205;191;46;224;34;69;39;758;233;79;91;264;240;258;605;185;247;224;13;609;357;361;140;362;314;611;248.0;-1.0;912.0;138.0;0.0;0;34;98;1;0;0;0;0;0;0;1;0;1;0;0;17057.87109375;11700.376953125;0.0;2609.92700195312;501.0;297260;606.0;0.0;Calculated values ==>;1563841065.096;338.26;337.86;293.66;293.66;292.26000000000005;277.76000000000005;274.0616903277293;295.56;276.56;280.06;277.06;348.96000000000004;296.46000000000004;281.06;282.26000000000005;299.56;297.16;298.96000000000004;333.66;297.86;295.56;333.76000000000005;323.26000000000005;274.46000000000004;242.56692532238324;269.2639976450953;274.0616903277293;291.66;6090000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;3140000.0;6110000.0;0.04133333333333333;0.0;0.152;0.023;0.0;0.04133333333333333;0.0;11700.376953125;0.0;2609.92700195312;17057.87109375;489621.1689874848;488855.2687694446;255697.3040516489;255697.3040516489;250379.84853391166;430346.717906069;462680.31809272245;449378.00010570296;472588.21769833704;528635.9849168824;470535.8992747392;450766.6457786817;452411.12644681067;467777.34666785965;465379.25235888857;415792.98109022394;482929.2025787683;465712.960854355;462680.31809272245;254219.67992080047;210308.32490665457;470028.2500469368;201962.3137882518;201962.3137882518;273.95575484254124;2522875.632159544;1136988.1016312458;160973.74575241946;886420.9766541913;0;97;100;162;162;162;136;1;96;119;837688605695.0322;328553022410.0094;724617414989.7632;37607.18432025258;6165.516533949754;-0.0;10776.34417791812;3544031.2493062913;588572.4908737477;0.0;4294112.618592951;3.8118718654304553;0.22872479248992358
3965;2019-07-23 02:18:45.066;651;648;205;205;192;44;224;33;70;39;767;234;82;94;264;241;258;604;183;247;224;11;608;356;361;139;361;315;610;241.0;-1.0;1289.0;192.0;0.0;0;33;98;1;0;0;0;0;0;0;1;0;1;0;0;17198.275390625;11638.45703125;0.0;2613.79321289062;499.0;297261;605.0;0.0;Calculated values ==>;1563841125.066;338.26;337.96000000000004;293.66;293.66;292.36;277.56;273.955091788801;295.56;276.46000000000004;280.16;277.06;349.86;296.56;281.36;282.56;299.56;297.26000000000005;298.96000000000004;333.56;297.86;295.56;333.66;323.06;274.26000000000005;242.35481222062532;269.38090353596624;273.955091788801;291.46000000000004;6080000.0;3560000.0;3610000.0;1390000.0;3610000.0;3150000.0;6100000.0;0.04016666666666667;0.0;0.21483333333333335;0.032;0.0;0.04016666666666667;0.0;11638.45703125;0.0;2613.79321289062;17198.275390625;489726.5281766475;489100.14516645245;255753.37659493287;255753.37659493287;250788.74167452636;430412.23801567365;462680.31809272245;449333.78256545065;472719.2527797885;529505.3291093801;470521.21184931934;451001.00592126616;452644.39120240556;467917.8483940991;465654.29947270127;416154.2181304253;482899.0601535948;465712.960854355;462680.31809272245;253801.27034056993;209472.28574929133;469966.18980854325;201665.29708695642;201665.29708695642;273.8354385418849;2523160.9573131064;1137182.4946694002;161017.2549887297;886420.9766541913;0;97;100;162;162;162;136;1;96;119;837905097395.1355;328636680560.0493;724806020639.8531;53207.44629696318;8585.62856709078;-0.0;10484.103343731604;3544787.659500835;588695.3556198771;0.0;4294289.700403851;5.071281865647856;0.32802848728927536
3966;2019-07-23 02:19:45.127;651;648;205;205;193;44;225;32;66;38;775;233;81;96;264;241;258;604;183;247;224;10;609;356;360;138;360;316;611;182.0;0.0;759.0;219.0;0.0;0;31;98;1;0;0;0;0;0;0;1;0;1;0;0;17234.947265625;11661.9326171875;0.0;2613.62109375;497.0;297262;604.0;0.0;Calculated values ==>;1563841185.127;338.26;337.96000000000004;293.66;293.66;292.46000000000004;277.56;273.955091788801;295.66;276.36;279.76000000000005;276.96000000000004;350.66;296.46000000000004;281.26000000000005;282.76000000000005;299.56;297.26000000000005;298.96000000000004;333.56;297.86;295.56;333.56;322.86;274.16;242.14157278889297;269.49753711883926;273.955091788801;291.46000000000004;6090000.0;3560000.0;3600000.0;1380000.0;3600000.0;3160000.0;6110000.0;0.030333333333333334;0.0;0.1265;0.0365;0.0;0.030333333333333334;0.0;11661.9326171875;0.0;2613.62109375;17234.947265625;489621.1689874848;488994.13954460435;255697.3040516489;255697.3040516489;251109.87535279736;430412.23801567365;462963.62376627576;448586.2343036674;472752.1489716358;530269.8821350472;470263.79038296634;450683.1404023547;452742.035204121;468058.0973201897;465654.29947270127;415792.98109022394;482785.72971976816;465857.34435233945;462830.7780603107;253382.8652305231;208636.25808486674;470002.91871598386;201453.22309991487;201453.22309991487;273.7526348978602;2523448.192561676;1137376.861989568;161060.86106251294;886420.9766541913;0;97;100;162;162;162;136;1;96;119;838121617300.5275;328719865045.1999;724995513095.1962;31262.32591727469;9802.063889986519;-0.0;7928.45250046534;3545492.2899172436;588848.742175247;0.0;4294443.2943647625;3.4319398952763356;0.2427252881384064
3967;2019-07-23 02:20:45.117;651;648;204;205;192;43;225;32;61;38;781;232;75;96;264;241;258;605;182;247;224;9;609;355;360;138;360;315;611;355.0;-1.0;965.0;216.0;0.0;0;30;98;1;0;0;0;0;0;0;1;0;1;0;0;17300.12109375;11653.5205078125;0.0;2595.51538085938;496.0;297263;604.0;0.0;Calculated values ==>;1563841245.117;338.26;337.96000000000004;293.56;293.66;292.36;277.46000000000004;273.8482719121499;295.66;276.36;279.26000000000005;276.96000000000004;351.26;296.36;280.66;282.76000000000005;299.56;297.26000000000005;298.96000000000004;333.66;297.86;295.56;333.56;322.76000000000005;274.06;242.14157278889297;269.38090353596624;273.8482719121499;291.36;6090000.0;3550000.0;3600000.0;1380000.0;3600000.0;3150000.0;6110000.0;0.059166666666666666;0.0;0.16083333333333333;0.036000000000000004;0.0;0.059166666666666666;0.0;11653.5205078125;0.0;2595.51538085938;17300.12109375;489621.1689874848;488994.13954460435;255299.703846596;255697.3040516489;250743.7662517877;430477.46260093397;462963.62376627576;448066.5308310799;472752.1489716358;530975.5538680933;470278.6386972053;450031.47844816104;452916.0986498424;468058.0973201897;465798.81223944406;415792.98109022394;482929.2025787683;465857.34435233945;462830.7780603107;253382.8652305231;208218.24852204052;469904.45810332865;201309.291631753;201309.291631753;273.6919168245212;2523735.936832677;1137571.1250497333;161104.2632982298;886420.9766541913;0;97;100;162;162;162;136;1;96;119;838337581300.5618;328802651245.2131;725184781545.2262;39686.789304558406;9669.425992976723;-0.0;15473.354613689664;3546083.4340037485;589010.9775472282;0.0;4294638.276921568;4.549751324773132;0.26605042422192876
