;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3968;2019-07-23 02:21:48.108;651;649;203;203;192;44;225;32;51;37;786;232;66;94;264;241;258;605;182;247;224;8;610;357;360;138;361;315;611;437.0;0.0;879.0;204.0;0.0;0;30;100;1;0;0;0;0;0;0;1;0;1;0;0;17511.494140625;11759.9931640625;0.0;2602.7119140625;495.0;297264;603.0;0.0;Calculated values ==>;1563841308.108;338.26;338.06000000000006;293.46000000000004;293.46000000000004;292.36;277.56;274.0616903277293;295.66;276.36;278.26000000000005;276.86;351.76;296.36;279.76000000000005;282.56;299.56;297.26000000000005;298.96000000000004;333.66;297.86;295.56;333.46000000000004;322.66;273.96000000000004;242.14157278889297;269.38090353596624;274.0616903277293;291.36;6100000.0;3570000.0000000005;3600000.0;1380000.0;3610000.0;3150000.0;6110000.0;0.07283333333333333;0.0;0.1465;0.034;0.0;0.07283333333333333;0.0;11759.9931640625;0.0;2602.7119140625;17511.494140625;489515.7167393295;489132.9132753489;254905.1682890832;254905.1682890832;250743.7662517877;430346.717906069;462963.62376627576;446640.2963812004;472654.2065195329;531500.1731342694;470278.6386972053;448772.40642997506;452644.39120240556;467917.8483940991;465509.5098274704;415428.2138902474;482929.2025787683;465857.34435233945;462830.7780603107;252964.46457616048;207800.24178383037;469805.9777390899;201852.2206385309;201852.2206385309;273.91285082047443;2524040.4949511546;1137775.9640272656;161149.74128923082;886420.9766541913;0;97;100;162;162;162;136;1;96;119;838564348900.3352;328889578825.1262;725383203195.028;35861.45309630108;9110.427741419007;-0.0;19007.938265552963;3546744.3866887926;589175.2777924228;0.0;4294939.945132344;4.454580022026421;0.23354931256866202
3969;2019-07-23 02:22:45.138;652;649;201;202;190;44;225;32;1;37;789;232;14;88;264;241;258;607;181;247;224;8;611;357;361;139;362;315;612;480.0;0.0;1006.0;263.0;0.0;0;37;100;1;0;0;0;0;0;0;1;0;1;0;0;17520.83984375;11814.3955078125;0.0;2635.9345703125;494.0;297265;602.0;0.0;Calculated values ==>;1563841365.138;338.36;338.06000000000006;293.26000000000005;293.36;292.16;277.56;274.0616903277293;295.66;276.36;273.26000000000005;276.86;352.06000000000006;296.36;274.56;281.96000000000004;299.56;297.26000000000005;298.96000000000004;333.86;297.86;295.56;333.36;322.56;273.96000000000004;242.35481222062532;269.38090353596624;274.0616903277293;291.26000000000005;6110000.0;3570000.0000000005;3610000.0;1390000.0;3620000.0000000005;3150000.0;6120000.0;0.08;0.0;0.16766666666666669;0.04383333333333333;0.0;0.08;0.0;11814.3955078125;0.0;2635.9345703125;17520.83984375;489548.65630994004;489026.9672767291;254073.02920295083;254460.7927066729;249974.64407243885;430346.717906069;462813.44064817444;439166.56400958967;472523.0838727012;531814.8312784355;470278.6386972053;441171.8052605305;451825.56267666776;467777.34666785965;465509.5098274704;415059.8201545093;483102.8882147257;465712.960854355;462680.31809272245;252546.06836287308;207382.2378540181;469670.3247129736;201805.5088461737;201805.5088461737;273.89463775910224;2524317.9802297833;1137962.692830777;161191.235734905;886420.9766541913;0;97;100;162;162;162;136;1;96;119;838769942050.232;328968565375.0866;725562847694.9379;39797.53691573275;11741.407762161394;-0.0;20869.9847397239;3547343.6689385455;589340.4417060579;0.0;4295255.81151399;5.010884113106257;0.2742722677842702
3970;2019-07-23 02:23:45.099;651;650;201;201;189;45;225;32;-8;38;790;232;3;73;265;241;258;608;181;248;225;8;608;358;361;140;363;315;610;456.0;-1.0;1127.0;244.0;0.0;0;42;100;1;0;0;0;0;0;0;1;0;1;0;0;17452.31640625;11747.1669921875;0.0;2673.39697265625;494.0;297266;601.0;0.0;Calculated values ==>;1563841425.099;338.26;338.16;293.26000000000005;293.26000000000005;292.06;277.66;274.1680685717883;295.66;276.36;272.36;276.96000000000004;352.16;296.36;273.46000000000004;280.46000000000004;299.66;297.26000000000005;298.96000000000004;333.96000000000004;297.96000000000004;295.66;333.26000000000005;322.56;273.96000000000004;242.56692532238324;269.38090353596624;274.1680685717883;291.26000000000005;6080000.0;3579999.9999999995;3610000.0;1400000.0;3629999.9999999995;3150000.0;6100000.0;0.076;0.0;0.18783333333333332;0.04066666666666666;0.0;0.076;0.0;11747.1669921875;0.0;2673.39697265625;17452.31640625;489726.5281766475;489377.28873204207;254177.08685210184;254177.08685210184;249701.33491164583;430280.9020939914;462813.44064817444;437748.17403178074;472489.9908694221;531919.698628314;470278.6386972053;439478.3011014305;449752.9281899239;467765.86006012256;465364.4418098396;416154.2181304253;483471.5345169553;465843.48631744814;462813.44064817444;252127.67657613798;207382.2378540181;469534.43403505563;202101.7015754744;202101.7015754744;274.01458056697464;2524609.233760437;1138158.9115597012;161235.45140552524;886420.9766541913;0;97;100;162;162;162;136;1;96;119;838986401260.1082;329052210970.0387;725751724844.8297;44262.26240970954;10875.597786689636;-0.0;19814.092169525204;3548043.7119419435;589528.7942434103;0.0;4295594.625115957;5.1975742799415885;0.2877080975885083
3971;2019-07-23 02:24:45.130;646;647;201;201;189;46;225;33;1;38;790;232;20;64;265;241;258;606;181;248;225;8;610;358;361;140;363;316;612;418.0;-2.0;1059.0;234.0;0.0;0;45;100;1;0;0;0;0;0;0;1;0;1;0;0;17441.85546875;11814.6005859375;0.0;2690.310546875;498.0;297267;600.0;0.0;Calculated values ==>;1563841485.13;337.76;337.86;293.26000000000005;293.26000000000005;292.06;277.76000000000005;274.1680685717883;295.66;276.46000000000004;273.26000000000005;276.96000000000004;352.16;296.36;275.16;279.56;299.66;297.26000000000005;298.96000000000004;333.76000000000005;297.96000000000004;295.66;333.16;322.96000000000004;273.96000000000004;242.56692532238324;269.49753711883926;274.1680685717883;291.26000000000005;6100000.0;3579999.9999999995;3610000.0;1400000.0;3629999.9999999995;3160000.0;6120000.0;0.06966666666666667;0.0;0.1765;0.039;0.0;0.06966666666666667;0.0;11814.6005859375;0.0;2690.310546875;17441.85546875;488822.6154753573;488749.01363295695;254073.02920295083;254073.02920295083;249615.5975803779;430280.9020939914;462813.44064817444;438944.88061750244;472489.9908694221;531844.8072206588;470142.2588685471;441871.74304771953;448303.56310953817;467765.86006012256;465364.4418098396;415428.2138902474;482959.4709215441;465843.48631744814;462813.44064817444;251709.28920128586;209054.2704885073;469534.43403505563;202092.21466385035;202092.21466385035;274.01088673859726;2524900.168765523;1138355.361069801;161280.17206203102;886420.9766541913;0;97;100;162;162;162;136;1;96;119;839203113170.6039;329136254370.23096;725941122650.263;41804.49554081959;10430.246555477008;-0.0;18163.578743574577;3548761.305491714;589706.4346801646;0.0;4295911.269222596;4.85341276449592;0.27289850429553236
3972;2019-07-23 02:25:45.070;639;643;201;201;188;46;225;33;9;38;790;233;31;62;265;241;258;605;181;248;225;7;609;358;361;139;363;316;611;-1.0;0.0;1016.0;211.0;0.0;0;46;100;1;0;0;0;0;0;0;1;0;1;0;0;17500.47265625;11781.4248046875;0.0;2702.955078125;502.0;297268;599.0;0.0;Calculated values ==>;1563841545.07;337.06;337.46000000000004;293.26000000000005;293.26000000000005;291.96000000000004;277.76000000000005;274.1680685717883;295.66;276.46000000000004;274.06;276.96000000000004;352.16;296.46000000000004;276.26000000000005;279.36;299.66;297.26000000000005;298.96000000000004;333.66;297.96000000000004;295.66;333.06;323.36;273.86;242.35481222062532;269.49753711883926;274.1680685717883;291.26000000000005;6090000.0;3579999.9999999995;3610000.0;1390000.0;3629999.9999999995;3160000.0;6110000.0;0.0;0.0;0.16933333333333334;0.035166666666666666;0.0;0.0;0.0;11781.4248046875;0.0;2702.955078125;17500.47265625;487955.48840500467;488298.80689305265;254124.92172905273;254124.92172905273;249300.71549978477;430280.9020939914;462813.44064817444;440189.9702421009;472621.17715536855;531844.8072206588;470263.79038296634;443521.3918649366;448020.13412754925;467765.86006012256;465364.4418098396;415792.98109022394;482929.2025787683;465843.48631744814;462813.44064817444;251290.9062238717;210726.34883551928;469571.6626778283;201972.0157691075;202092.21466385035;273.96406648116226;2525191.0636462844;1138551.7979805842;161325.0709982234;886420.9766541913;0;97;100;162;162;162;136;1;96;119;839419496569.9497;329219870669.9782;726130533049.6903;40338.240290760215;9410.587582956681;-0.0;0.0;3549445.1437654444;589871.6096238677;0.0;4296062.481015179;3.434653625230446;0.2884051294770214
3973;2019-07-23 02:26:45.131;633;638;201;201;189;46;226;33;8;38;791;233;34;65;265;242;258;601;181;248;225;6;609;358;361;138;363;316;611;67.0;-1.0;738.0;195.0;0.0;0;46;100;1;0;0;0;0;0;0;1;0;1;0;0;17497.458984375;11775.8232421875;0.0;2699.85668945312;506.0;297269;597.0;0.0;Calculated values ==>;1563841605.131;336.46000000000004;336.96000000000004;293.26000000000005;293.26000000000005;292.06;277.76000000000005;274.1680685717883;295.76000000000005;276.46000000000004;273.96000000000004;276.96000000000004;352.26;296.46000000000004;276.56;279.66;299.66;297.36;298.96000000000004;333.26000000000005;297.96000000000004;295.66;332.86;323.76000000000005;273.76000000000005;242.14157278889297;269.49753711883926;274.1680685717883;291.26000000000005;6090000.0;3579999.9999999995;3610000.0;1380000.0;3629999.9999999995;3160000.0;6110000.0;0.011166666666666667;0.0;0.123;0.0325;0.0;0.011166666666666667;0.0;11775.8232421875;0.0;2699.85668945312;17497.458984375;487117.30465113034;487600.9955242037;254124.92172905273;254124.92172905273;249658.37388460146;430280.9020939914;462946.4434952612;440035.3822592901;472752.1489716358;531949.7258630388;470263.79038296634;443966.09357280564;448444.992767801;467765.86006012256;465494.84668458975;415792.98109022394;482354.60084253567;465843.48631744814;462813.44064817444;250454.15340279948;212398.47392691602;469608.95739645907;201883.50054704258;201883.50054704258;273.92956460106376;2525483.0095874057;1138748.307963571;161370.1402035234;886420.9766541913;0;97;100;162;162;162;136;1;96;119;839636316780.3422;329303055155.1288;726320325810.0338;29292.681450606444;8701.077347606037;-0.0;2913.7176644626393;3550025.991376316;590022.6936112792;0.0;4296086.786681424;2.825945078632228;0.2248517206530678
3974;2019-07-23 02:27:45.141;629;634;201;202;188;45;226;32;-9;38;792;233;-2;63;265;242;258;599;181;248;225;5;610;357;362;137;362;315;612;-2.0;0.0;783.0;171.0;0.0;0;41;100;1;0;0;0;0;0;0;1;0;1;0;0;17486.06640625;11819.8603515625;0.0;2672.2490234375;509.0;297270;596.0;0.0;Calculated values ==>;1563841665.141;336.06;336.56;293.26000000000005;293.36;291.96000000000004;277.66;274.0616903277293;295.76000000000005;276.36;272.26000000000005;276.96000000000004;352.36;296.46000000000004;272.96000000000004;279.46000000000004;299.66;297.36;298.96000000000004;333.06;297.96000000000004;295.66;332.76000000000005;324.06;273.66;241.92719264551067;269.38090353596624;274.0616903277293;291.26000000000005;6100000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3150000.0;6120000.0;0.0;0.0;0.1305;0.0285;0.0;0.0;0.0;11819.8603515625;0.0;2672.2490234375;17486.06640625;486447.5453418692;486932.6091943919;254073.02920295083;254460.7927066729;249258.5704148213;430346.717906069;462796.2276784706;437588.9422777453;472882.9073446267;532129.4054835953;470399.9616242406;438696.6425396976;448349.4441447647;467906.3786984534;465639.66166502296;415428.2138902474;481952.2264544834;465699.07969398145;462662.94749955734;250035.78352995744;213652.59903751023;469646.3180116958;201654.3395512249;201883.50054704258;273.8356590446439;2525774.5875538443;1138944.971431937;161414.91521238163;886420.9766541913;0;97;100;162;162;162;136;1;96;119;839853252930.3077;329385568905.11566;726509657360.0038;30789.465655810913;7637.7713861234215;-0.0;0.0;3550526.759382883;590158.8733768841;0.0;4296111.071708787;2.6515972276764805;0.22502949388614116
3975;2019-07-23 02:28:45.112;627;632;201;201;187;44;226;32;-11;38;793;233;-12;56;265;242;258;598;181;248;226;4;608;358;362;135;362;315;610;221.0;-1.0;944.0;200.0;0.0;0;36;100;1;0;0;0;0;0;0;1;0;1;0;0;17486.162109375;11827.8056640625;0.0;2638.57055664062;510.0;297271;595.0;0.0;Calculated values ==>;1563841725.112;335.86;336.36;293.26000000000005;293.26000000000005;291.86;277.56;274.1680685717883;295.76000000000005;276.36;272.06;276.96000000000004;352.46000000000004;296.46000000000004;271.96000000000004;278.76000000000005;299.66;297.36;298.96000000000004;332.96000000000004;297.96000000000004;295.76000000000005;332.66;324.16;273.56;241.49495122638035;269.38090353596624;274.1680685717883;291.26000000000005;6080000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;3150000.0;6100000.0;0.036833333333333336;0.0;0.15733333333333333;0.03333333333333333;0.0;0.036833333333333336;0.0;11827.8056640625;0.0;2638.57055664062;17486.162109375;486384.58611908235;486868.8133603496;254177.08685210184;254177.08685210184;248986.7495575979;430280.9020939914;462796.2276784706;437269.4612400554;473143.78782676667;532234.2450562532;470399.9616242406;437109.2053401759;447355.88499070413;467906.3786984534;465494.84668458975;416154.2181304253;482036.81703937467;465699.07969398145;462796.2276784706;249617.41799618208;214070.64678622372;469819.3315087438;202009.32307738552;202009.32307738552;273.97860242101126;2526065.8819308965;1139141.940067713;161459.15065138217;886420.9766541913;0;97;100;162;162;162;136;1;96;119;840070347950.1489;329467129465.056;726698566009.8656;37014.26173759339;8927.000281045275;-0.0;9605.650986139968;3551091.5173457353;590296.8464214571;0.0;4296191.080110853;3.8397254542076915;0.2506785264086375
3976;2019-07-23 02:29:45.102;623;629;201;202;188;44;226;32;-8;38;795;231;-13;48;265;242;258;594;180;248;226;6;609;357;362;135;362;314;611;402.0;-1.0;773.0;169.0;0.0;0;28;100;1;0;0;0;0;0;0;1;0;1;0;0;17446.7890625;11794.51953125;0.0;2585.32983398438;511.0;297272;593.0;0.0;Calculated values ==>;1563841785.102;335.46000000000004;336.06;293.26000000000005;293.36;291.96000000000004;277.56;274.0616903277293;295.76000000000005;276.36;272.36;276.96000000000004;352.66;296.26000000000005;271.86;277.96000000000004;299.66;297.36;298.96000000000004;332.56;297.96000000000004;295.76000000000005;332.46000000000004;324.26000000000005;273.76000000000005;241.49495122638035;269.2639976450953;274.0616903277293;291.16;6090000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3140000.0;6110000.0;0.06699999999999999;0.0;0.12883333333333333;0.028166666666666666;0.0;0.06699999999999999;0.0;11794.51953125;0.0;2585.32983398438;17446.7890625;485712.0886136499;486338.5148217586;254124.92172905273;254513.60386291216;249300.71549978477;430346.717906069;462796.2276784706;437975.1822108798;473143.78782676667;532518.4486383734;470293.59614836087;437179.3288687813;446402.338023734;467906.3786984534;465639.66166502296;415792.98109022394;481344.4182054075;465699.07969398145;462796.2276784706;248780.69988749037;214488.6975840042;470015.4650346389;201841.11495208088;201841.11495208088;273.90852117623274;2526356.9413393876;1139338.7599689201;161502.6758992271;886420.9766541913;0;97;100;162;162;162;136;1;96;119;840287511750.1835;329548115965.0689;726887234559.8956;30421.938998508595;7553.577527325384;-0.0;17483.992552668107;3551653.3920239024;590434.1616801906;0.0;4296416.789515873;3.856751741265416;0.19069834296006735
3977;2019-07-23 02:30:45.103;619;625;202;202;188;44;227;31;-7;38;796;230;-15;44;265;242;258;592;180;248;226;3;609;357;361;133;361;312;610;-2.0;-1.0;622.0;189.0;0.0;0;19;100;1;0;0;0;0;0;0;1;0;1;0;0;17420.19140625;11857.958984375;0.0;2506.57592773438;510.0;297273;593.0;0.0;Calculated values ==>;1563841845.103;335.06;335.66;293.36;293.36;291.96000000000004;277.56;274.0616903277293;295.86;276.26000000000005;272.46000000000004;276.96000000000004;352.76;296.16;271.66;277.56;299.66;297.36;298.96000000000004;332.36;297.96000000000004;295.76000000000005;332.46000000000004;324.16;273.46000000000004;241.05796691057077;269.02936301313275;274.0616903277293;291.16;6090000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;3120000.0;6100000.0;0.0;0.0;0.10366666666666666;0.0315;0.0;0.0;0.0;11857.958984375;0.0;2506.57592773438;17420.19140625;485147.03118446324;485884.3851566699;254566.69763744168;254566.69763744168;249343.03996881677;430346.717906069;463079.3272856336;438582.77927262546;473403.82665571757;532772.0727943218;470444.75472258305;437319.724394416;446215.1909064348;468046.64453070954;465639.66166502296;415792.98109022394;481170.22901964094;465843.48631744814;462946.4434952612;248780.69988749037;214070.64678622372;469992.0229553163;201439.37700437257;201841.11495208088;273.75169331481214;2526647.5043522455;1139535.8672413786;161545.10915439928;886420.9766541913;0;97;100;162;162;162;136;1;96;119;840504415364.9215;329628517304.9718;727075037689.6688;24583.866035142215;8459.408347454726;-0.0;0.0;3552111.7813716577;590567.6054530117;0.0;4296562.491881968;2.300337225310461;0.20665957509284577
3978;2019-07-23 02:31:45.143;616;622;202;202;188;43;227;31;1;38;797;230;13;41;265;242;258;589;181;249;226;0;608;357;361;134;361;309;610;147.0;-1.0;646.0;193.0;0.0;0;13;100;1;0;0;0;0;0;0;1;0;1;0;0;17375.5390625;11884.2705078125;0.0;2468.68505859375;509.0;297274;592.0;0.0;Calculated values ==>;1563841905.143;334.76000000000005;335.36;293.36;293.36;291.96000000000004;277.46000000000004;274.0616903277293;295.86;276.26000000000005;273.26000000000005;276.96000000000004;352.86;296.16;274.46000000000004;277.26000000000005;299.66;297.36;298.96000000000004;332.06;298.06;295.76000000000005;332.36;324.06;273.16;241.2770596917726;268.67533136820026;274.0616903277293;291.26000000000005;6080000.0;3570000.0000000005;3610000.0;1340000.0;3610000.0;3090000.0;6100000.0;0.0245;0.0;0.10766666666666666;0.03216666666666666;0.0;0.0245;0.0;11884.2705078125;0.0;2468.68505859375;17375.5390625;484833.0949793244;485460.89651631995;254566.69763744168;254566.69763744168;249343.03996881677;430346.717906069;463079.3272856336;440476.3296797733;473273.9119493556;533099.5468351281;470851.63558866474;442284.0055802907;446367.0588809091;468046.64453070954;465639.66166502296;416154.2181304253;480735.2668046026;465973.9058467576;462946.4434952612;248362.34728340767;213652.59903751023;469562.8289471395;201508.07418040885;201508.07418040885;273.7785393626815;2526937.662082248;1139733.8510549627;161586.59730293113;886420.9766541913;0;97;100;162;162;162;136;1;96;119;840721159764.7838;329708670704.9209;727261461889.5504;25728.915508764905;8622.427944996502;-0.0;6405.240048213883;3552531.3340663766;590710.0489877821;0.0;4296615.904467003;2.839595183961131;0.20302112252748977
3979;2019-07-23 02:32:45.124;615;619;202;203;188;43;227;31;10;38;796;230;31;46;265;243;258;587;180;249;227;-3;609;356;360;134;360;307;610;228.0;-1.0;162.0;245.0;0.0;0;9;100;1;0;0;0;0;0;0;1;0;1;0;0;17524.96875;11885.4951171875;0.0;2475.92797851562;508.0;297275;590.0;0.0;Calculated values ==>;1563841965.124;334.66;335.06;293.36;293.46000000000004;291.96000000000004;277.46000000000004;273.955091788801;295.86;276.26000000000005;274.16;276.96000000000004;352.76;296.16;276.26000000000005;277.76000000000005;299.66;297.46000000000004;298.96000000000004;331.86;298.06;295.86;332.16;323.96000000000004;272.86;241.2770596917726;268.43790593516167;273.955091788801;291.16;6090000.0;3560000.0;3600000.0;1340000.0;3600000.0;3070000.0;6100000.0;0.038;0.0;0.027000000000000003;0.04083333333333334;0.0;0.038;0.0;11885.4951171875;0.0;2475.92797851562;17524.96875;484580.230118174;485036.4348238087;254566.69763744168;254959.22170639274;249343.03996881677;430412.23801567365;463228.9603270487;442253.9184824793;473273.9119493556;533143.6027224443;471121.7374611717;445324.3809667724;447459.6055514472;468186.6588226815;465913.9958927326;415792.98109022394;480444.66327134776;466117.788102169;463228.9603270487;247525.65490268572;213234.55432191002;469268.73936395516;200426.95600343295;200426.95600343295;273.35036020180297;2527228.4075496867;1139931.8697100114;161627.78936341635;886420.9766541913;0;97;100;162;162;162;136;1;96;119;840937391270.4508;329789045245.1688;727446203370.1202;6529.327986934252;10977.706153887993;-0.0;9986.4761642974;3552800.0676370827;590873.3317165336;0.0;4296752.458846611;1.9144001344369275;0.13317666098529277
3980;2019-07-23 02:33:45.114;617;620;202;203;188;42;228;30;14;38;794;230;38;52;265;243;258;585;181;249;227;-6;607;355;360;134;360;304;609;323.0;-1.0;457.0;262.0;0.0;0;2;100;1;0;0;0;0;0;0;1;0;1;0;0;17456.71875;11856.1708984375;0.0;2391.87060546875;506.0;297276;589.0;0.0;Calculated values ==>;1563842025.114;334.86;335.16;293.36;293.46000000000004;291.96000000000004;277.36;273.8482719121499;295.96000000000004;276.16;274.56;276.96000000000004;352.56000000000006;296.16;276.96000000000004;278.36;299.66;297.46000000000004;298.96000000000004;331.66;298.06;295.86;332.06;323.76000000000005;272.56;241.2770596917726;268.0796299477929;273.8482719121499;291.26000000000005;6070000.0;3550000.0;3600000.0;1340000.0;3600000.0;3040000.0;6090000.0;0.05383333333333333;0.0;0.07616666666666667;0.043666666666666666;0.0;0.05383333333333333;0.0;11856.1708984375;0.0;2391.87060546875;17456.71875;485085.399152767;485288.45778689964;254620.07738112705;255013.57188410376;249385.5454454017;430477.46260093397;463361.4524620667;443461.255666955;473273.9119493556;533157.754191297;471525.1840687706;446904.3873112669;448860.518063585;468186.6588226815;466058.0093327334;416512.017277047;480270.29842602555;466117.788102169;463228.9603270487;247107.31509690773;212398.47392691602;468974.4762999833;200628.7000409767;200628.7000409767;273.42527349862917;2527519.873026556;1140129.6839523036;161668.3475907913;886420.9766541913;0;97;100;162;162;162;136;1;96;119;841153355270.4851;329869431845.1816;727629472820.1494;18495.746320178685;11717.765563309955;-0.0;14136.64734540021;3553008.575165961;591062.4291260518;0.0;4296953.451371552;3.1127196826826893;0.1912415930959374
3981;2019-07-23 02:34:45.125;622;622;202;202;189;42;228;30;21;37;790;230;46;55;265;243;258;584;181;249;227;-10;609;355;359;132;359;302;611;201.0;-1.0;676.0;204.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17507.71875;11928.5654296875;0.0;2385.29760742188;504.0;297277;587.0;0.0;Calculated values ==>;1563842085.125;335.36;335.36;293.36;293.36;292.06;277.36;273.8482719121499;295.96000000000004;276.16;275.26000000000005;276.86;352.16;296.16;277.76000000000005;278.66;299.66;297.46000000000004;298.96000000000004;331.56;298.06;295.86;331.86;323.56;272.16;240.83765695389522;267.8393353686513;273.8482719121499;291.26000000000005;6090000.0;3550000.0;3590000.0;1320000.0;3590000.0;3020000.0;6110000.0;0.033499999999999995;0.0;0.11266666666666666;0.034;0.0;0.033499999999999995;0.0;11928.5654296875;0.0;2385.29760742188;17507.71875;485570.9860186767;485350.7005602039;254513.60386291216;254513.60386291216;249658.37388460146;430477.46260093397;463510.5090081324;444876.6353584544;473436.4806182908;532889.852654604;471793.0235095721;448401.4392639541;449642.34892113024;468326.4228298194;466058.0093327334;415792.98109022394;479890.7341941659;466261.3989570346;463378.2884684054;246270.64818160105;211562.405474017;468856.36815770314;200845.41611389234;200845.41611389234;273.51030276815095;2527811.2967565483;1140327.926425892;161708.16462429572;886420.9766541913;0;97;100;162;162;162;136;1;96;119;841369094815.1903;329949246475.0725;727811306149.9009;27494.184034887327;9112.372369489567;-0.0;8794.851223876185;3553391.8948474564;591236.0454324097;0.0;4297144.582226936;3.171848683374135;0.21281556561368756
3982;2019-07-23 02:35:45.125;629;626;202;202;189;42;228;30;38;37;788;229;55;61;265;243;258;587;181;249;227;-12;609;355;359;131;360;300;610;174.0;-1.0;742.0;272.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17436.59375;11948.318359375;0.0;2373.11279296875;502.0;297278;586.0;0.0;Calculated values ==>;1563842145.125;336.06;335.76000000000005;293.36;293.36;292.06;277.36;273.8482719121499;295.96000000000004;276.16;276.96000000000004;276.86;351.96000000000004;296.06;278.66;279.26000000000005;299.66;297.46000000000004;298.96000000000004;331.86;298.06;295.86;331.76000000000005;323.36;271.96000000000004;240.61611355647437;267.5978703862781;273.8482719121499;291.26000000000005;6090000.0;3550000.0;3590000.0;1310000.0;3600000.0;3000000.0;6100000.0;0.029;0.0;0.12366666666666666;0.04533333333333334;0.0;0.029;0.0;11948.318359375;0.0;2373.11279296875;17436.59375;486556.4728233286;486025.3340438428;254566.69763744168;254566.69763744168;249701.33491164583;430477.46260093397;463510.5090081324;447665.9719958352;473566.1253818903;532830.5987171864;471941.4661304351;450007.29870154505;450822.23689861054;468186.6588226815;466058.0093327334;415792.98109022394;480444.66327134776;466261.3989570346;463378.2884684054;245852.32104278926;210726.34883551928;468797.81262315146;200618.01325238397;200618.01325238397;273.42107752031313;2528102.499360715;1140526.9004574674;161747.81804429897;886420.9766541913;0;97;100;162;162;162;136;1;96;119;841584494815.1903;330028146475.0725;727991906149.9009;30551.5975646068;12157.48423814146;-0.0;7620.047981264621;3553875.6096941186;591413.2942374733;0.0;4297281.373053646;3.514252817936869;0.262978389506718
3983;2019-07-23 02:36:45.136;637;631;201;202;189;43;228;31;51;37;786;228;61;66;265;244;258;588;181;249;227;-14;609;356;360;131;360;300;611;512.0;0.0;685.0;226.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17398.3046875;11925.388671875;0.0;2368.35473632812;500.0;297279;584.0;0.0;Calculated values ==>;1563842205.136;336.86;336.26000000000005;293.26000000000005;293.36;292.06;277.46000000000004;273.955091788801;295.96000000000004;276.26000000000005;278.26000000000005;276.86;351.76;295.96000000000004;279.26000000000005;279.76000000000005;299.66;297.56;298.96000000000004;331.96000000000004;298.06;295.86;331.56;323.16;271.76000000000005;240.61611355647437;267.5978703862781;273.955091788801;291.26000000000005;6090000.0;3560000.0;3600000.0;1310000.0;3600000.0;3000000.0;6110000.0;0.08533333333333333;0.0;0.11416666666666667;0.03766666666666666;0.0;0.08533333333333333;0.0;11925.388671875;0.0;2368.35473632812;17398.3046875;487676.49762586894;486619.7919779827;254124.92172905273;254513.60386291216;249658.37388460146;430412.23801567365;463361.4524620667;449460.79382102675;473566.1253818903;532622.6209833812;471822.8956823752;450822.23689861054;451497.0755403579;468186.6588226815;466043.6885466112;415792.98109022394;480473.7304891205;466117.788102169;463228.9603270487;245015.67932991832;209890.3038832737;468602.2897285814;201183.90543344358;201183.90543344358;273.647319502041;2528392.8434006143;1140725.8844895083;161787.3375175645;886420.9766541913;0;97;100;162;162;162;136;1;96;119;841800234359.8955;330106760884.9651;728171939149.6548;28344.944757582412;10072.759141783523;-0.0;22361.178017587637;3554366.5041936277;591598.5802282579;0.0;4297531.2624079455;4.252131872051994;0.20275930667712155
3984;2019-07-23 02:37:45.136;644;637;201;202;189;44;228;30;57;37;785;228;66;72;266;244;258;592;181;250;228;-14;609;356;360;130;361;299;611;-3.0;-1.0;998.0;277.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17422.400390625;11963.9697265625;0.0;2357.40161132812;498.0;297280;583.0;0.0;Calculated values ==>;1563842265.136;337.56000000000006;336.86;293.26000000000005;293.36;292.06;277.56;273.955091788801;295.96000000000004;276.16;278.86;276.86;351.66;295.96000000000004;279.76000000000005;280.36;299.76000000000005;297.56;298.96000000000004;332.36;298.16;295.96000000000004;331.46000000000004;322.96000000000004;271.76000000000005;240.39332010688793;267.47669482898436;273.955091788801;291.26000000000005;6090000.0;3560000.0;3600000.0;1300000.0;3610000.0;2990000.0;6110000.0;0.0;0.0;0.16633333333333333;0.04616666666666667;0.0;0.0;0.0;11963.9697265625;0.0;2357.40161132812;17422.400390625;488651.2264771325;487461.1310708914;254124.92172905273;254513.60386291216;249658.37388460146;430412.23801567365;463361.4524620667;450460.4171626848;473695.5629922598;532593.2065287553;471956.4286539312;451674.41239456885;452477.0254419736;468175.34348450357;466043.6885466112;415792.98109022394;481054.69006631896;466247.85315236123;463361.4524620667;244597.3647265701;209054.2704885073;468739.5896840475;200895.54931677738;201183.90543344358;273.5343603401659;2528683.015942932;1140924.962476162;161826.71882046165;886420.9766541913;0;97;100;162;162;162;136;1;96;119;842016234359.8955;330185060884.9651;728351639149.6548;41510.956351702596;12365.466530288972;-0.0;0.0;3554948.636702872;591785.5654421919;0.0;4297717.605558092;3.761959774023077;0.330068334701877
3985;2019-07-23 02:38:48.117;652;643;201;201;189;44;229;31;61;37;785;227;69;75;266;244;258;596;182;250;228;-14;608;357;360;131;362;299;610;425.0;-1.0;1140.0;306.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17475.798828125;11933.302734375;0.0;2361.47802734375;495.0;297281;580.0;0.0;Calculated values ==>;1563842328.117;338.36;337.46000000000004;293.26000000000005;293.26000000000005;292.06;277.56;274.0616903277293;296.06;276.26000000000005;279.26000000000005;276.86;351.66;295.86;280.06;280.66;299.76000000000005;297.56;298.96000000000004;332.76000000000005;298.16;295.96000000000004;331.16;322.66;271.76000000000005;240.61611355647437;267.47669482898436;274.0616903277293;291.36;6080000.0;3570000.0000000005;3600000.0;1310000.0;3620000.0000000005;2990000.0;6100000.0;0.07083333333333333;0.0;0.19;0.051000000000000004;0.0;0.07083333333333333;0.0;11933.302734375;0.0;2361.47802734375;17475.798828125;489864.557387927;488405.5897145746;254177.08685210184;254177.08685210184;249701.33491164583;430346.717906069;463493.82801193424;451001.4982258487;473566.1253818903;532593.2065287553;471837.9898741466;452076.3737940918;452876.3915630284;468035.31262452714;465899.65062480443;416154.2181304253;481748.4432013103;466247.85315236123;463361.4524620667;243342.44575359824;207800.24178383037;468602.2897285814;201422.65303985288;201422.65303985288;273.7451560122574;2528988.2830945225;1141134.0005485625;161867.99656482224;886420.9766541913;0;97;100;162;162;162;136;1;96;119;842242965960.5615;330267251090.20654;728539952340.208;47419.98058533921;13626.161471125153;-0.0;18553.998292406814;3555726.5477244947;592012.9235988539;0.0;4297879.904081687;5.568475772782707;0.3399684234940286
3986;2019-07-23 02:39:45.107;659;648;201;201;190;46;229;32;61;38;785;228;70;79;266;243;258;598;182;250;228;-14;609;358;360;131;363;298;611;295.0;-1.0;967.0;249.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17460.548828125;11981.8671875;0.0;2346.17749023438;493.0;297282;578.0;0.0;Calculated values ==>;1563842385.107;339.06000000000006;337.96000000000004;293.26000000000005;293.26000000000005;292.16;277.76000000000005;274.1680685717883;296.06;276.36;279.26000000000005;276.96000000000004;351.66;295.96000000000004;280.16;281.06;299.76000000000005;297.46000000000004;298.96000000000004;332.96000000000004;298.16;295.96000000000004;330.96000000000004;322.46000000000004;271.76000000000005;240.61611355647437;267.35522164206344;274.1680685717883;291.36;6090000.0;3579999.9999999995;3600000.0;1310000.0;3629999.9999999995;2980000.0;6110000.0;0.04916666666666667;0.0;0.16116666666666665;0.0415;0.0;0.04916666666666667;0.0;11981.8671875;0.0;2346.17749023438;17460.548828125;490723.99356620345;488994.13954460435;254124.92172905273;254124.92172905273;250018.06832364225;430280.9020939914;463493.82801193424;451180.2302016771;473663.03176242136;532667.7553128705;472089.7402749774;452385.40185012016;453579.00823692407;467895.03022007534;465625.14543771395;415792.98109022394;481922.39483991737;466247.85315236123;463361.4524620667;242505.85365607988;206964.23671620517;468602.2897285814;201662.4554876394;201662.4554876394;273.8433191173455;2529264.813990809;1141323.2957616285;161905.2589659322;886420.9766541913;0;97;100;162;162;162;136;1;96;119;842448129960.5958;330341907990.21906;728710067490.2365;40213.94802474574;11078.003120999092;-0.0;12866.867351242678;3556420.1946123177;592208.4639239012;0.0;4298128.608961317;4.477848857959634;0.2875129375884587
3987;2019-07-23 02:40:45.088;665;654;200;201;188;47;229;32;57;38;784;228;67;79;267;243;258;603;180;250;228;-12;609;358;360;136;363;296;611;429.0;-1.0;1036.0;194.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16438.07421875;11975.783203125;0.0;1349.57287597656;491.0;297283;578.0;0.0;Calculated values ==>;1563842445.088;339.66;338.56000000000006;293.16;293.26000000000005;291.96000000000004;277.86;274.1680685717883;296.06;276.36;278.86;276.96000000000004;351.56000000000006;295.96000000000004;279.86;281.06;299.86;297.46000000000004;298.96000000000004;333.46000000000004;298.16;295.96000000000004;330.96000000000004;322.26000000000005;271.96000000000004;241.71165711629368;267.1113755279542;274.1680685717883;291.16;6090000.0;3579999.9999999995;3600000.0;1360000.0;3629999.9999999995;2960000.0;6110000.0;0.0715;0.0;0.17266666666666666;0.03233333333333333;0.0;0.0715;0.0;11975.783203125;0.0;1349.57287597656;16438.07421875;491547.2502797056;489825.3406003225;253739.03739851213;254124.92172905273;249300.71549978477;430280.9020939914;463493.82801193424;450999.69113773113;473013.45329280203;532712.9685977338;472355.70358025574;452336.38039690844;453921.7793013601;468024.1018388634;465625.14543771395;415792.98109022394;482642.1388448934;466247.85315236123;463361.4524620667;242505.85365607988;206128.24275125185;468109.25262937037;201922.93590679052;201922.93590679052;273.94493832376725;2529547.2130612484;1141522.879626462;161936.04713294865;886420.9766541913;0;97;100;162;162;162;136;1;96;119;842664061560.4036;330421982625.14777;728888211060.0779;43007.25306987575;8606.690907363416;-0.0;18692.85393370225;3557113.4850093196;592372.4510949379;0.0;4298391.523355859;5.276166542461485;0.278228998584774
3988;2019-07-23 02:41:45.138;671;659;200;201;189;47;229;33;54;40;790;228;64;75;267;243;258;605;180;250;228;-9;609;358;361;142;362;298;610;-1.0;-1.0;1191.0;72.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16349.9189453125;11951.9267578125;0.0;1341.580078125;489.0;297284;576.0;0.0;Calculated values ==>;1563842505.138;340.26;339.06000000000006;293.16;293.26000000000005;292.06;277.86;274.1680685717883;296.06;276.46000000000004;278.56;277.16;352.16;295.96000000000004;279.56;280.66;299.86;297.46000000000004;298.96000000000004;333.66;298.16;295.96000000000004;330.76000000000005;322.06;272.26000000000005;242.98782864720522;267.35522164206344;274.1680685717883;291.16;6090000.0;3579999.9999999995;3610000.0;1420000.0;3620000.0000000005;2980000.0;6100000.0;0.0;0.0;0.1985;0.012;0.0005;0.0005;0.0;11951.9267578125;0.0;1341.580078125;16349.9189453125;492367.28718786174;490619.7430741346;253790.3032962986;254177.08685210184;249701.33491164583;430280.9020939914;463344.7402771259;450234.4500892488;472424.0149512065;533187.087150373;472089.7402749774;451583.27949296375;453049.9034761519;468164.148934044;465625.14543771395;415792.98109022394;483042.35341469315;466104.2199880029;463212.09266578907;241669.27786274583;205292.2597576877;467573.34908673447;202219.90038461218;253790.3032962986;274.06058354338444;2529820.6740317955;1141722.443373964;161958.4920961105;886420.9766541913;0;97;100;162;162;162;136;1;96;119;842880541810.2317;330505452125.0815;729066559559.9363;49230.88811637038;3184.241384425468;-0.0;104.71089468474523;3557882.776727908;592470.7907454323;0.0;4298548.30026795;3.9507889862063417;0.2821293349109407
3989;2019-07-23 02:42:45.089;674;663;200;201;189;46;229;33;56;40;792;227;65;75;267;243;258;610;179;250;229;-6;611;357;361;145;362;302;613;307.0;0.0;1482.0;94.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16385.44921875;11964.763671875;0.0;1348.966796875;488.0;297285;576.0;0.0;Calculated values ==>;1563842565.089;340.56000000000006;339.46000000000004;293.16;293.26000000000005;292.06;277.76000000000005;274.0616903277293;296.06;276.46000000000004;278.76000000000005;277.16;352.36;295.86;279.66;280.66;299.86;297.46000000000004;298.96000000000004;334.16;298.16;296.06;330.76000000000005;321.96000000000004;272.56;243.61107973660833;267.8393353686513;274.0616903277293;291.06;6110000.0;3570000.0000000005;3610000.0;1450000.0;3620000.0000000005;3020000.0;6130000.0;0.051166666666666666;0.0;0.247;0.015666666666666666;0.0;0.051166666666666666;0.0;11964.763671875;0.0;1348.966796875;16385.44921875;492571.88023811666;490858.01687270985;253637.291973635;254021.40617088464;249573.00432354116;430346.717906069;463344.7402771259;449779.38365072303;472028.77388759464;533098.003176836;471436.13265005866;451005.4113257816;452352.9318728331;468164.148934044;465769.70841700374;415059.8201545093;483419.9510966909;466104.2199880029;463344.7402771259;241669.27786274583;204874.27233412856;467454.15562920104;202006.1164239272;202006.1164239272;273.9728165666948;2530093.2459840165;1141921.586361097;161980.89500939334;886420.9766541913;0;97;100;162;162;162;136;1;96;119;843096964920.1422;330591481810.0459;729246412559.8619;61199.99700501857;4158.68594754929;-0.0;13371.826253822;3558802.2825600156;592531.9318338069;0.0;4298660.513028818;5.913482279905409;0.3238775589141017
3990;2019-07-23 02:43:45.109;674;666;200;200;188;46;230;33;62;41;788;225;69;77;267;243;258;616;180;250;229;-3;609;357;361;147;362;305;611;253.0;-1.0;1456.0;172.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16284.033203125;11894.4892578125;0.0;1359.30517578125;489.0;297286;576.0;0.0;Calculated values ==>;1563842625.109;340.56000000000006;339.76;293.16;293.16;291.96000000000004;277.76000000000005;274.0616903277293;296.16;276.46000000000004;279.36;277.26000000000005;351.96000000000004;295.66;280.06;280.86;299.86;297.46000000000004;298.96000000000004;334.76000000000005;298.16;296.06;330.76000000000005;322.06;272.86;244.02132995426717;268.19934244402924;274.0616903277293;291.16;6090000.0;3570000.0000000005;3610000.0;1470000.0;3620000.0000000005;3050000.0;6110000.0;0.042166666666666665;0.0;0.24266666666666667;0.028666666666666667;0.0;0.042166666666666665;0.0;11894.4892578125;0.0;1359.30517578125;16284.033203125;492776.1227498291;491477.60878424684;253739.03739851213;253739.03739851213;249300.71549978477;430346.717906069;463477.27075599786;450055.099686846;471863.4502349779;532457.9943734562;470792.78709060856;451011.4414654121;452094.96522902895;468164.148934044;465769.70841700374;415792.98109022394;484499.7687265088;466104.2199880029;463344.7402771259;241669.27786274583;205292.2597576877;467475.2668777335;201833.22426329262;201833.22426329262;273.90544473803163;2530365.582419341;1142120.4797444837;162003.47146546934;886420.9766541913;0;97;100;162;162;162;136;1;96;119;843313637120.0734;330679111010.01807;729428573259.8041;60235.17510278229;7615.0718882806395;-0.0;11027.06892524997;3559814.5796471816;592630.0791872905;0.0;4298863.904929955;5.951300686872463;0.3689651188995007
3991;2019-07-23 02:44:45.100;671;665;200;200;189;46;230;33;65;40;775;223;73;82;267;243;258;616;180;250;229;-2;610;358;361;139;363;309;612;221.0;-1.0;1491.0;228.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17138.017578125;11858.5087890625;0.0;2417.39428710938;493.0;297287;575.0;0.0;Calculated values ==>;1563842685.1;340.26;339.66;293.16;293.16;292.06;277.76000000000005;274.1680685717883;296.16;276.46000000000004;279.66;277.16;350.66;295.46000000000004;280.46000000000004;281.36;299.86;297.46000000000004;298.96000000000004;334.76000000000005;298.16;296.06;330.66;322.46000000000004;272.96000000000004;242.35481222062532;268.67533136820026;274.1680685717883;291.16;6100000.0;3579999.9999999995;3610000.0;1390000.0;3629999.9999999995;3090000.0;6120000.0;0.036833333333333336;0.0;0.2485;0.038;0.0;0.036833333333333336;0.0;11858.5087890625;0.0;2417.39428710938;17138.017578125;492264.7820507533;491236.87880524585;253688.03460186906;253688.03460186906;249615.5975803779;430280.9020939914;463477.27075599786;449738.9921546331;472817.310826017;530799.7358532127;470008.05317070324;450840.27004017454;452066.8372731426;468024.1018388634;465625.14543771395;415428.2138902474;484388.44079534436;466104.2199880029;463344.7402771259;241250.99604349316;206964.23671620517;468682.77878599305;202010.5088293951;202010.5088293951;273.9790643649699;2530644.057731329;1142318.3917034192;162034.9392400861;886420.9766541913;0;97;100;162;162;162;136;1;97;119;843530204629.8462;330764898139.92804;729612745629.6108;61560.52810632164;10133.546258350721;-0.0;9625.810858324752;3560829.391594897;592777.9621525846;0.0;4299035.986445204;5.696304099929715;0.37939537254351163
3992;2019-07-23 02:45:45.120;668;664;200;200;188;46;230;33;55;39;744;222;68;87;267;243;258;618;180;250;229;-1;610;358;361;135;363;311;612;-2.0;-2.0;1346.0;257.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17127.658203125;11846.390625;0.0;2435.44067382812;503.0;297288;575.0;0.0;Calculated values ==>;1563842745.12;339.96000000000004;339.56000000000006;293.16;293.16;291.96000000000004;277.76000000000005;274.1680685717883;296.16;276.46000000000004;278.66;277.06;347.56000000000006;295.36;279.96000000000004;281.86;299.86;297.46000000000004;298.96000000000004;334.96000000000004;298.16;296.06;330.66;323.46000000000004;273.06;241.49495122638035;268.91163127593666;274.1680685717883;291.16;6100000.0;3579999.9999999995;3610000.0;1350000.0;3629999.9999999995;3110000.0;6120000.0;0.0;0.0;0.22433333333333336;0.04283333333333333;0.0;0.0;0.0;11846.390625;0.0;2435.44067382812;17127.658203125;491854.73103021923;491099.4569590632;253688.03460186906;253688.03460186906;249258.5704148213;430280.9020939914;463477.27075599786;447971.49269064266;473241.2657668606;527396.3183723479;469612.91653200815;449788.8919136844;452393.41711035604;468024.1018388634;465625.14543771395;415428.2138902474;484672.87037817825;466104.2199880029;463344.7402771259;241250.99604349316;211144.3756859795;469328.6628582418;201869.13722265806;202010.5088293951;273.9239641480127;2530929.700211848;1142515.9983787497;162075.3930115115;886420.9766541913;0;97;100;162;162;162;136;1;97;119;843746876829.7773;330847125539.9019;729798807629.5518;55208.96174331789;11456.18301472417;-0.0;0.0;3561802.795036362;592957.9365346065;0.0;4299116.228274029;4.667828891348983;0.38266982080038486
3993;2019-07-23 02:46:45.111;664;662;200;200;188;47;230;34;18;39;745;223;42;84;267;243;258;616;181;250;229;0;609;359;361;132;363;312;611;507.0;-1.0;1228.0;262.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17096.693359375;11836.662109375;0.0;2461.12890625;520.0;297289;575.0;0.0;Calculated values ==>;1563842805.111;339.56000000000006;339.36;293.16;293.16;291.96000000000004;277.86;274.27422755570615;296.16;276.56;274.96000000000004;277.06;347.66;295.46000000000004;277.36;281.56;299.86;297.46000000000004;298.96000000000004;334.76000000000005;298.16;296.06;330.66;325.16;273.16;240.83765695389522;269.02936301313275;274.27422755570615;291.26000000000005;6090000.0;3590000.0;3610000.0;1320000.0;3629999.9999999995;3120000.0;6110000.0;0.0845;0.0;0.20466666666666666;0.043666666666666666;0.0;0.0845;0.0;11836.662109375;0.0;2461.12890625;17096.693359375;491410.2665764477;490928.3248955886;253739.03739851213;253739.03739851213;249300.71549978477;430214.79039162316;463477.27075599786;442406.4822223239;473630.5699406402;527423.8344060171;469596.8130238755;445927.53570144763;451809.3966168898;468024.1018388634;465480.30547409743;415792.98109022394;484499.7687265088;466104.2199880029;463344.7402771259;241250.99604349316;218251.29456621417;469834.1033386381;202259.9969082154;202259.9969082154;274.080745721588;2531214.8603619304;1142713.3275482974;162116.1916374195;886420.9766541913;0;97;100;162;162;162;136;1;97;119;843963444340.4108;330927213525.13617;729985679595.0984;49149.98066095421;11684.069314128457;-0.0;22061.660814672938;3562672.3224435966;593150.7430459289;0.0;4299300.047870946;5.797798464053993;0.3177280835304212
3994;2019-07-23 02:47:45.111;659;659;202;202;189;47;230;34;-10;39;762;224;-8;69;267;243;258;614;181;250;229;0;609;358;362;129;363;312;611;126.0;0.0;1139.0;277.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17177.705078125;11822.8330078125;0.0;2479.49096679688;539.0;297290;573.0;0.0;Calculated values ==>;1563842865.111;339.06000000000006;339.06000000000006;293.36;293.36;292.06;277.86;274.1680685717883;296.16;276.56;272.16;277.06;349.36;295.56;272.36;280.06;299.86;297.46000000000004;298.96000000000004;334.56;298.16;296.06;330.46000000000004;327.06;273.16;240.16925963744896;269.02936301313275;274.1680685717883;291.26000000000005;6090000.0;3579999.9999999995;3620000.0000000005;1290000.0;3629999.9999999995;3120000.0;6110000.0;0.021;0.0;0.18983333333333335;0.04616666666666667;0.0;0.021;0.0;11822.8330078125;0.0;2479.49096679688;17177.705078125;490723.99356620345;490515.4025856114;254513.60386291216;254513.60386291216;249658.37388460146;430280.9020939914;463328.15220803814;438111.57050704764;474018.0131486867;529209.4085015206;469718.1665709948;438426.0275072936;449744.86693737947;468024.1018388634;465625.14543771395;415792.98109022394;484215.23658907256;465960.3153875682;463195.3492027865;240414.4444865203;226195.42121513622;470239.2504615189;201817.61793380938;201817.61793380938;273.90387184295287;2531500.4803489097;1142910.4900076073;162157.36346969492;886420.9766541913;0;97;100;162;162;162;136;1;97;119;844180344340.4108;331005513525.13617;730172879595.0984;44856.468663486405;12392.132035029255;-0.0;5488.93235664852;3563455.7095213;593351.3780571718;0.0;4299529.636147373;4.386527194219682;0.33619222199060095
3995;2019-07-23 02:48:45.112;651;654;202;202;189;46;230;33;-13;40;783;225;-15;47;267;244;258;613;180;250;230;1;608;359;362;135;363;312;610;227.0;-1.0;1199.0;256.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16324.6435546875;11856.68359375;0.0;1424.5700683593802;558.0;297291;572.0;0.0;Calculated values ==>;1563842925.112;338.26;338.56000000000006;293.36;293.36;292.06;277.76000000000005;274.27422755570615;296.16;276.46000000000004;271.86;277.16;351.46000000000004;295.66;271.66;277.86;299.86;297.56;298.96000000000004;334.46000000000004;298.16;296.16;330.36;328.96000000000004;273.26000000000005;241.49495122638035;269.02936301313275;274.27422755570615;291.16;6080000.0;3590000.0;3620000.0000000005;1350000.0;3629999.9999999995;3120000.0;6100000.0;0.03783333333333334;0.0;0.19983333333333334;0.042666666666666665;0.0;0.03783333333333334;0.0;11856.68359375;0.0;1424.5700683593802;16324.6435546875;489726.5281766475;489930.4305034392;254566.69763744168;254566.69763744168;249701.33491164583;430214.79039162316;463328.15220803814;437637.45612594887;473338.7274854557;531411.1529956271;469839.4465462954;437319.724394416;446645.12888361624;468024.1018388634;465610.7510579218;416154.2181304253;484184.5393158171;465960.3153875682;463328.15220803814;239996.17471937067;234140.81001818314;469524.9881567522;202177.63094057934;202177.63094057934;274.0486901800954;2531779.671240283;1143107.8226012036;162189.89785384596;886420.9766541913;0;97;100;162;162;162;136;1;97;119;844397547960.1484;331084714845.0405;730360082714.8723;47052.72173287634;11406.820574556708;-0.0;9880.194721285525;3564221.63220551;593549.7059674222;0.0;4299657.714340802;5.145578780991718;0.3505463109522042
