;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3996;2019-07-23 02:49:45.112;640;647;202;202;189;46;231;34;-14;41;802;225;-16;28;268;244;258;610;180;251;230;3;610;358;362;142;363;311;611;-2.0;-1.0;753.0;186.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16319.1591796875;11889.0673828125;0.0;1406.82275390625;573.0;297292;570.0;0.0;Calculated values ==>;1563842985.112;337.16;337.86;293.36;293.36;292.06;277.76000000000005;274.1680685717883;296.26000000000005;276.56;271.76000000000005;277.26000000000005;353.36;295.66;271.56;275.96000000000004;299.96000000000004;297.56;298.96000000000004;334.16;298.26000000000005;296.16;330.16;330.46000000000004;273.46000000000004;242.98782864720522;268.91163127593666;274.1680685717883;291.16;6100000.0;3579999.9999999995;3620000.0000000005;1420000.0;3629999.9999999995;3110000.0;6110000.0;0.0;0.0;0.1255;0.031000000000000003;0.0;0.0;0.0;11889.0673828125;0.0;1406.82275390625;16319.1591796875;487987.6764037953;488855.2687694446;254513.60386291216;254513.60386291216;249658.37388460146;430280.9020939914;463460.83753301925;437706.9197206977;472522.5091947854;533473.7061491706;469976.34502188565;437389.9950341223;444091.6498800815;468153.07540711993;465755.3386178344;415428.2138902474;483644.81563907146;466090.7741585676;463328.15220803814;239159.6471344744;240414.4444865203;468765.9560302198;201752.3133316683;202177.63094057934;273.8783937961656;2532051.702929736;1143305.7038593416;162213.4927940315;886420.9766541913;0;97;100;162;162;162;136;1;97;119;844614747960.1484;331167814845.0405;730546982714.8723;29612.30310182319;8277.422923655098;-0.0;0.0;3564860.5074124658;593713.7413299073;0.0;4299740.049296813;2.8497321830931566;0.2460252292890061
3997;2019-07-23 02:50:45.123;628;637;202;202;189;45;231;34;-15;42;810;224;-13;22;268;244;258;606;180;251;230;4;609;358;362;145;362;310;611;255.0;-1.0;871.0;179.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16380.0185546875;11899.16015625;0.0;1397.11865234375;584.0;297293;569.0;0.0;Calculated values ==>;1563843045.123;335.96000000000004;336.86;293.36;293.36;292.06;277.66;274.1680685717883;296.26000000000005;276.56;271.66;277.36;354.16;295.56;271.86;275.36;299.96000000000004;297.56;298.96000000000004;333.76000000000005;298.26000000000005;296.16;330.06;331.56;273.56;243.61107973660833;268.7936212382143;274.1680685717883;291.16;6090000.0;3579999.9999999995;3620000.0000000005;1450000.0;3620000.0000000005;3100000.0;6110000.0;0.042499999999999996;0.0;0.1451666666666667;0.029833333333333333;0.0;0.042499999999999996;0.0;11899.16015625;0.0;1397.11865234375;16380.0185546875;486416.00541452237;487461.1310708914;254513.60386291216;254513.60386291216;249658.37388460146;430280.9020939914;463460.83753301925;437776.4333770113;472226.6633779048;534383.0840343381;469992.14506084594;438091.248992408;443412.26234228804;468292.88811147213;465755.3386178344;415792.98109022394;483072.55796850054;466090.7741585676;463328.15220803814;238741.38928724395;245015.67932991832;468452.63275199506;201978.75893329183;201978.75893329183;273.96669405920295;2532324.2460342273;1143503.9754316881;162236.86325618436;886420.9766541913;0;97;100;162;162;162;136;1;97;119;844831987779.8516;331253930629.92285;730733316869.6177;34229.962406746614;7949.80390225798;-0.0;11107.349214176716;3565392.6238277713;593848.9930115349;0.0;4299832.627509699;4.007671341002596;0.24267910018161637
3998;2019-07-23 02:51:45.103;619;628;202;202;189;45;231;34;-5;42;806;223;12;24;268;244;258;599;179;251;230;5;608;358;362;146;362;309;610;318.0;-1.0;655.0;131.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16333.7841796875;11875.3359375;0.0;1391.10827636719;591.0;297294;567.0;0.0;Calculated values ==>;1563843105.103;335.06;335.96000000000004;293.36;293.36;292.06;277.66;274.1680685717883;296.26000000000005;276.56;272.66;277.36;353.76;295.46000000000004;274.36;275.56;299.96000000000004;297.56;298.96000000000004;333.06;298.26000000000005;296.16;329.86;332.26000000000005;273.66;243.81672145450628;268.67533136820026;274.1680685717883;291.06;6080000.0;3579999.9999999995;3620000.0000000005;1460000.0;3620000.0000000005;3090000.0;6100000.0;0.053000000000000005;0.0;0.10916666666666666;0.021833333333333333;0.0;0.053000000000000005;0.0;11875.3359375;0.0;1391.10827636719;16333.7841796875;485257.51982018095;486306.9136684441;254566.69763744168;254566.69763744168;249701.33491164583;430280.9020939914;463460.83753301925;439557.769353477;472094.78864732845;534039.170562256;470008.05317070324;442134.79477467417;443909.2226389365;468292.88811147213;465755.3386178344;416154.2181304253;482180.82265322836;466090.7741585676;463328.15220803814;237904.88540968279;247943.99896000302;468414.5045189802;202059.7225230303;202059.7225230303;273.9982338709142;2532596.7701854263;1143702.0301922655;162260.09073552286;886420.9766541913;0;97;100;162;162;162;136;1;97;119;845049115379.9207;331341201529.9506;730918954969.6768;25926.870112323762;5815.412740244907;-0.0;13847.226773305418;3565893.763663277;593963.6649135461;0.0;4300040.512991394;3.436452819680208;0.16957291056325183
3999;2019-07-23 02:52:45.114;613;622;202;202;188;44;231;33;6;41;796;221;26;34;268;244;258;593;180;251;230;5;608;357;362;137;362;309;610;93.0;0.0;545.0;176.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17312.60546875;11872.7939453125;0.0;2434.33618164062;594.0;297295;566.0;0.0;Calculated values ==>;1563843165.114;334.46000000000004;335.36;293.36;293.36;291.96000000000004;277.56;274.0616903277293;296.26000000000005;276.46000000000004;273.76000000000005;277.26000000000005;352.76;295.26000000000005;275.76000000000005;276.56;299.96000000000004;297.56;298.96000000000004;332.46000000000004;298.26000000000005;296.16;329.76000000000005;332.56;273.66;241.92719264551067;268.67533136820026;274.0616903277293;291.16;6080000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3090000.0;6100000.0;0.015500000000000002;0.0;0.09083333333333334;0.029333333333333333;0.0;0.015500000000000002;0.0;11872.7939453125;0.0;2434.33618164062;17312.60546875;484407.68154237146;485460.89651631995;254566.69763744168;254566.69763744168;249343.03996881677;430346.717906069;463460.83753301925;441234.1507901912;473176.1828425327;532995.1020224111;469766.38902807946;444201.66082275484;445362.51087543863;468292.88811147213;465899.65062480443;416154.2181304253;481314.9673274023;466090.7741585676;463328.15220803814;237486.63934987856;249199.05678690012;469646.3180116958;201471.2689047437;201471.2689047437;273.76415775223114;2532877.2081707674;1143899.9675570033;162291.97528385173;886420.9766541913;0;97;100;162;162;162;136;1;98;119;845266355200.4868;331426117095.17194;731104388960.16;21778.46177126148;7866.468107137263;-0.0;4058.7816912010644;3566291.3809798225;594077.701490445;0.0;4300189.7570853885;2.355728316617851;0.18038070124825806
4000;2019-07-23 02:53:45.134;612;618;202;202;187;43;231;32;13;40;783;221;34;45;268;244;258;590;181;251;231;4;607;356;361;131;361;308;609;280.0;-2.0;830.0;217.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17262.8828125;11839.76171875;0.0;2423.60327148438;593.0;297296;565.0;0.0;Calculated values ==>;1563843225.134;334.36;334.96000000000004;293.36;293.36;291.86;277.46000000000004;273.955091788801;296.26000000000005;276.36;274.46000000000004;277.16;351.46000000000004;295.26000000000005;276.56;277.66;299.96000000000004;297.56;298.96000000000004;332.16;298.26000000000005;296.26000000000005;329.66;332.46000000000004;273.56;240.61611355647437;268.5567601203482;273.955091788801;291.26000000000005;6070000.0;3560000.0;3610000.0;1310000.0;3610000.0;3080000.0;6090000.0;0.04666666666666666;0.0;0.13833333333333334;0.036166666666666666;0.0;0.04666666666666666;0.0;11839.76171875;0.0;2423.60327148438;17262.8828125;484377.2329913751;485005.4956086782;254620.07738112705;254620.07738112705;249028.62957584104;430412.23801567365;463609.68473376584;442491.83973573893;473856.7996405058;531711.5783978377;469903.4100371286;445559.1329363517;447127.94237806095;468432.45176751877;466043.6885466112;416512.017277047;480996.1720237438;466234.42928284;463609.68473376584;237068.3971897606;248780.69988749037;470359.3316552544;201400.32923186812;201400.32923186812;273.73196520478155;2533165.433282709;1144097.6380556845;162332.47160689117;886420.9766541913;0;97;100;162;162;162;136;1;98;119;845483327500.4178;331506543895.14636;731289550660.1012;33350.9922863688;9727.350587645806;-0.0;12236.43659008856;3566750.946234196;594224.3655179068;0.0;4300325.595835518;3.878101661282259;0.24131521606859857
4001;2019-07-23 02:54:48.125;614;618;202;202;188;43;232;32;17;39;787;223;38;50;267;245;258;587;183;251;231;4;608;355;360;126;360;307;610;229.0;-1.0;555.0;122.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17352.625;11881.099609375;0.0;2437.26904296875;593.0;297297;563.0;0.0;Calculated values ==>;1563843288.125;334.56;334.96000000000004;293.36;293.36;291.96000000000004;277.46000000000004;273.8482719121499;296.36;276.36;274.86;277.06;351.86;295.46000000000004;276.96000000000004;278.16;299.86;297.66;298.96000000000004;331.86;298.26000000000005;296.26000000000005;329.46000000000004;332.46000000000004;273.56;239.4893008659735;268.43790593516167;273.8482719121499;291.46000000000004;6080000.0;3550000.0;3600000.0;1260000.0;3600000.0;3070000.0;6100000.0;0.03816666666666667;0.0;0.0925;0.02033333333333333;0.0;0.03816666666666667;0.0;11881.099609375;0.0;2437.26904296875;17352.625;484549.59669313533;484894.7290891286;254566.69763744168;254566.69763744168;249343.03996881677;430477.46260093397;463890.26140234835;443288.7182359786;474403.6213095092;532204.2865271305;470281.02429425094;446326.41830174514;448021.6136539549;468443.49349306896;466316.7963488316;416154.2181304253;480444.66327134776;466377.8143668663;463758.2318617846;236231.924509345;248780.69988749037;471029.1365550241;201255.34734327957;201255.34734327957;273.67082420574343;2533468.275706381;1144305.1659410216;162374.99816350974;886420.9766541913;0;97;100;162;162;162;136;1;98;119;845710410055.1909;331587487330.0655;731483247984.9076;22388.086807574662;5485.400380638805;-0.0;10018.860092456274;3567238.593501932;594357.4580728076;0.0;4300520.301862175;2.64641511897846;0.14831332962285831
4002;2019-07-23 02:55:45.115;618;620;202;202;188;42;232;31;23;39;799;225;41;48;267;245;258;586;183;251;231;5;608;355;360;132;360;304;610;203.0;-1.0;547.0;43.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16452.318359375;11931.638671875;0.0;1396.9592285156198;592.0;297298;563.0;0.0;Calculated values ==>;1563843345.115;334.96000000000004;335.16;293.36;293.36;291.96000000000004;277.36;273.8482719121499;296.36;276.26000000000005;275.46000000000004;277.06;353.06000000000006;295.66;277.26000000000005;277.96000000000004;299.86;297.66;298.96000000000004;331.76000000000005;298.26000000000005;296.26000000000005;329.46000000000004;332.36;273.66;240.83765695389522;268.0796299477929;273.8482719121499;291.46000000000004;6080000.0;3550000.0;3600000.0;1320000.0;3600000.0;3040000.0;6100000.0;0.03383333333333333;0.0;0.09116666666666666;0.007166666666666667;0.0;0.03383333333333333;0.0;11931.638671875;0.0;1396.9592285156198;16452.318359375;485116.1538948525;485178.0309796466;254566.69763744168;254566.69763744168;249343.03996881677;430477.46260093397;463890.26140234835;444766.67480068695;473630.5699406402;533678.499032407;470928.0465685615;447326.59894302575;448305.2499804515;468443.49349306896;466316.7963488316;416154.2181304253;480299.1710716849;466377.8143668663;463758.2318617846;236231.924509345;248362.34728340767;470322.2810237028;201530.35796663037;201530.35796663037;273.77827985641846;2533735.8512233775;1144493.6503791988;162405.347145347;886420.9766541913;0;97;100;162;162;162;136;1;98;119;845915574055.2252;331661004430.0778;731657352434.9368;22175.044218038158;1926.3421152423525;-0.0;8872.043066786051;3567591.3230627063;594416.1240734897;0.0;4300669.8286081785;2.4738858240370663;0.11760948177134656
4003;2019-07-23 02:56:45.116;622;622;201;201;188;43;232;32;33;40;812;227;47;49;267;245;258;585;183;251;231;7;607;355;360;133;360;302;609;530.0;-1.0;364.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16467.296875;11867.1259765625;0.0;1385.0012207031198;591.0;297299;562.0;0.0;Calculated values ==>;1563843405.116;335.36;335.36;293.26000000000005;293.26000000000005;291.96000000000004;277.46000000000004;273.8482719121499;296.36;276.36;276.46000000000004;277.16;354.36;295.86;277.86;278.06;299.86;297.66;298.96000000000004;331.66;298.26000000000005;296.26000000000005;329.36;332.26000000000005;273.86;241.05796691057077;267.8393353686513;273.8482719121499;291.46000000000004;6070000.0;3550000.0;3600000.0;1330000.0;3600000.0;3020000.0;6090000.0;0.08833333333333333;0.0;0.06066666666666667;0.0;0.0;0.08833333333333333;0.0;11867.1259765625;0.0;1385.0012207031198;16467.296875;485790.8465988919;485570.9860186767;254229.52773441092;254229.52773441092;249385.5454454017;430477.46260093397;463890.26140234835;446583.57048168074;473598.1776897576;535177.7761999072;471436.13265005866;448540.00715330127;448816.61916108726;468443.49349306896;466316.7963488316;416512.017277047;480270.29842602555;466377.8143668663;463758.2318617846;235813.6939595721;247943.99896000302;470383.01723186334;201709.7481601087;201709.7481601087;273.8482719121499;2534010.185922168;1144691.9767230803;162428.5305354459;886420.9766541913;0;97;100;162;162;162;136;1;98;119;846131577654.9644;331740505754.9818;731839155464.7172;14855.67855417537;0.0;-0.0;23147.616060314704;3567899.9175619246;594432.1771919782;0.0;4300936.663547757;2.867712786693709;0.030242746802529065
4004;2019-07-23 02:57:45.106;627;626;201;201;188;43;232;32;41;40;818;226;53;53;267;245;258;586;183;252;231;8;608;355;360;135;360;299;610;119.0;-2.0;547.0;138.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16471.3828125;11950.1875;0.0;1365.82238769531;589.0;297300;561.0;0.0;Calculated values ==>;1563843465.106;335.86;335.76000000000005;293.26000000000005;293.26000000000005;291.96000000000004;277.46000000000004;273.8482719121499;296.36;276.36;277.26000000000005;277.16;354.96000000000004;295.76000000000005;278.46000000000004;278.46000000000004;299.86;297.66;298.96000000000004;331.76000000000005;298.36;296.26000000000005;329.26000000000005;332.06;273.96000000000004;241.49495122638035;267.47669482898436;273.8482719121499;291.46000000000004;6080000.0;3550000.0;3600000.0;1350000.0;3600000.0;2990000.0;6100000.0;0.01983333333333333;0.0;0.09116666666666666;0.023;0.0;0.01983333333333333;0.0;11950.1875;0.0;1365.82238769531;16471.3828125;486384.58611908235;486025.3340438428;254177.08685210184;254177.08685210184;249343.03996881677;430477.46260093397;463890.26140234835;448270.2827830808;473338.7274854557;536019.2277160385;471719.48739411664;449916.8228232905;449916.8228232905;468443.49349306896;466316.7963488316;416154.2181304253;480299.1710716849;466507.67227632634;463758.2318617846;235395.46725036926;247107.31509690773;470211.52306949627;201172.9891931903;201172.9891931903;273.6386076370939;2534284.6291714413;1144890.4212558144;162451.45024493118;886420.9766541913;0;97;100;162;162;162;136;1;98;119;846347541654.9987;331820892354.99457;732019425414.7458;22527.03659894502;6187.886279155037;-0.0;5207.940646260453;3568211.3882678123;594483.7343166928;0.0;4301172.920470965;2.547524657195322;0.17793164881019533
4005;2019-07-23 02:58:45.097;634;630;200;200;188;43;232;32;48;40;816;224;58;56;268;245;258;588;183;252;231;10;607;356;360;136;361;297;608;321.0;-1.0;913.0;137.0;14.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16418.552734375;11922.42578125;0.0;1356.32165527344;587.0;297301;560.0;0.0;Calculated values ==>;1563843525.097;336.56;336.16;293.16;293.16;291.96000000000004;277.46000000000004;273.955091788801;296.36;276.36;277.96000000000004;277.16;354.76;295.56;278.96000000000004;278.76000000000005;299.96000000000004;297.66;298.96000000000004;331.96000000000004;298.36;296.26000000000005;329.16;331.86;274.16;241.71165711629368;267.23344911666527;273.955091788801;291.46000000000004;6070000.0;3560000.0;3600000.0;1360000.0;3610000.0;2970000.0;6080000.0;0.0535;0.0;0.15216666666666667;0.022833333333333334;0.0023333333333333335;0.05583333333333333;0.0;11922.42578125;0.0;1356.32165527344;16418.552734375;487473.1834835404;486805.49743812054;253893.63640226962;253893.63640226962;249428.2335772002;430412.23801567365;463890.26140234835;449600.9986812863;473208.68934220774;535957.2798067386;471750.2550068153;450955.1876417471;450685.5967077544;468432.45176751877;466173.27820480464;416512.017277047;480822.2477662644;466507.67227632634;463758.2318617846;234977.24436692704;246270.64818160105;470272.87658027647;201678.8916723784;203861.00040735892;273.84074268138517;2534558.6708549582;1145089.3298588495;162474.13137591875;886420.9766541913;0;97;100;162;162;162;136;1;98;119;846563509254.7721;331902180159.9093;732198198594.5582;37725.48061652215;6132.895988730339;-0.0;14510.928756205432;3568713.417261768;594586.3921011729;0.0;4301337.219733893;4.395693617977255;0.23648037169386404
4006;2019-07-23 02:59:45.087;641;635;200;200;188;44;232;33;51;40;810;223;61;60;268;245;258;589;184;252;231;11;608;356;360;137;361;297;610;141.0;-1.0;680.0;84.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16409.6328125;11972.71875;0.0;1346.75012207031;583.0;297302;560.0;0.0;Calculated values ==>;1563843585.087;337.26;336.66;293.16;293.16;291.96000000000004;277.56;273.955091788801;296.36;276.46000000000004;278.26000000000005;277.16;354.16;295.46000000000004;279.26000000000005;279.16;299.96000000000004;297.66;298.96000000000004;332.06;298.36;296.26000000000005;329.16;331.46000000000004;274.26000000000005;241.92719264551067;267.23344911666527;273.955091788801;291.56;6080000.0;3560000.0;3600000.0;1370000.0;3610000.0;2970000.0;6100000.0;0.0235;0.0;0.11333333333333333;0.014;0.0;0.0235;0.0;11972.71875;0.0;1346.75012207031;16409.6328125;488340.98253962287;487289.15045739757;253790.3032962986;253790.3032962986;249343.03996881677;430412.23801567365;463890.26140234835;450008.9096296401;473078.44118532055;535335.5651063176;471631.9533856798;451358.437320861;451224.17103990586;468432.45176751877;466173.27820480464;416154.2181304253;480735.2668046026;466507.67227632634;463758.2318617846;234977.24436692704;244597.3647265701;470236.29553865286;201708.4574480837;201708.4574480837;273.85227663617553;2534832.19347319;1145288.4228756076;162496.6532198005;886420.9766541913;0;97;100;162;162;162;136;1;98;119;846779473254.8064;331984066509.9223;732376368894.5865;28140.717913909724;3759.389733267968;-0.0;6158.169698721971;3569262.210768778;594668.8140762503;0.0;4301509.433513964;2.8573419639655704;0.17608009532391963
4007;2019-07-23 03:00:45.118;648;641;200;200;187;45;232;33;52;40;803;222;61;64;268;245;258;594;182;252;231;12;609;356;361;137;361;298;610;169.0;-1.0;826.0;97.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16342.20703125;11945.8291015625;0.0;1349.36767578125;580.0;297303;559.0;0.0;Calculated values ==>;1563843645.118;337.96000000000004;337.26;293.16;293.16;291.86;277.66;273.955091788801;296.36;276.46000000000004;278.36;277.16;353.46000000000004;295.36;279.26000000000005;279.56;299.96000000000004;297.66;298.96000000000004;332.56;298.36;296.26000000000005;329.06;331.16;274.36;241.92719264551067;267.35522164206344;273.955091788801;291.36;6090000.0;3560000.0;3610000.0;1370000.0;3610000.0;2980000.0;6100000.0;0.028166666666666666;0.0;0.13766666666666666;0.016166666666666666;0.0;0.028166666666666666;0.0;11945.8291015625;0.0;1349.36767578125;16342.20703125;489206.056288472;488127.0801650344;253790.3032962986;253790.3032962986;248986.7495575979;430412.23801567365;463741.9828368515;449962.82048739213;473078.44118532055;534536.450702544;471379.32454029593;451180.2302016771;451583.27949296375;468432.45176751877;466173.27820480464;415792.98109022394;481459.5820711618;466364.5342688999;463609.68473376584;234559.02529450474;243342.44575359824;470334.5574354778;201728.52554847993;201728.52554847993;273.86010419231724;2535105.2664873786;1145487.8470907968;162519.13247645233;886420.9766541913;0;97;100;162;162;162;136;1;98;119;846995885010.3015;332066308980.1105;732554961119.9951;34173.587936590244;4342.464182173132;-0.0;7376.31931705222;3569781.7649497595;594736.3644086823;0.0;4301622.279196181;3.4518008423929807;0.20920339884543965
4008;2019-07-23 03:01:45.128;654;646;200;200;188;45;232;33;53;40;797;221;62;66;268;245;258;596;183;252;232;13;607;358;361;138;363;298;608;388.0;-1.0;817.0;143.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16308.7353515625;11912.6376953125;0.0;1350.8251953125;577.0;297304;558.0;0.0;Calculated values ==>;1563843705.128;338.56000000000006;337.76;293.16;293.16;291.96000000000004;277.66;274.1680685717883;296.36;276.46000000000004;278.46000000000004;277.16;352.86;295.26000000000005;279.36;279.76000000000005;299.96000000000004;297.66;298.96000000000004;332.76000000000005;298.36;296.36;328.96000000000004;330.86;274.46000000000004;242.14157278889297;267.35522164206344;274.1680685717883;291.46000000000004;6070000.0;3579999.9999999995;3610000.0;1380000.0;3629999.9999999995;2980000.0;6080000.0;0.06466666666666666;0.0;0.13616666666666666;0.02383333333333333;0.0;0.06466666666666666;0.0;11912.6376953125;0.0;1350.8251953125;16308.7353515625;490245.1488874382;489034.9594911172;253893.63640226962;253893.63640226962;249428.2335772002;430280.9020939914;463741.9828368515;450098.7147956538;472947.9820155742;533913.8264265707;471260.6978729664;451314.7297200688;451851.23652213864;468153.07540711993;465885.42676947766;416512.017277047;481977.66490206786;466364.5342688999;463741.9828368515;234140.81001818314;242087.5637286956;470298.1829359995;202215.32404041928;202215.32404041928;274.0588030842406;2535377.40302239;1145686.7007841652;162541.63783397575;886420.9766541913;0;97;100;162;162;162;136;1;98;119;847212521110.2671;332148822730.09735;732733790919.9667;33753.4550411711;6389.308137011327;-0.0;16912.05726883595;3570347.9179842663;594825.8107499006;0.0;4301824.716068221;4.301653415666159;0.21512768305817095
4009;2019-07-23 03:02:45.109;658;650;200;200;188;46;232;34;47;41;791;221;59;68;269;245;258;599;184;251;232;13;608;358;361;139;362;297;610;-3.0;-1.0;864.0;116.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16331.59765625;11938.73828125;0.0;1342.7841796875;573.0;297305;557.0;0.0;Calculated values ==>;1563843765.109;338.96000000000004;338.16;293.16;293.16;291.96000000000004;277.76000000000005;274.1680685717883;296.36;276.56;277.86;277.26000000000005;352.26;295.26000000000005;279.06;279.96000000000004;300.06;297.66;298.96000000000004;333.06;298.26000000000005;296.36;328.86;330.46000000000004;274.46000000000004;242.35481222062532;267.23344911666527;274.1680685717883;291.56;6080000.0;3579999.9999999995;3610000.0;1390000.0;3620000.0000000005;2970000.0;6100000.0;0.0;0.0;0.14400000000000002;0.01933333333333333;0.0;0.0;0.0;11938.73828125;0.0;1342.7841796875;16331.59765625;490690.77421346307;489377.28873204207;253790.3032962986;253790.3032962986;249343.03996881677;430280.9020939914;463741.9828368515;449464.70566308004;472915.35137376806;533365.0868022642;471395.15918672696;451089.75479898724;452294.18090597144;468421.5306378192;465885.42676947766;416154.2181304253;482180.82265322836;466234.42928284;463741.9828368515;233722.59852315116;240414.4444865203;470163.3332718048;202170.67382274516;202215.32404041928;274.0414288347885;2535649.3196630008;1145885.3993093285;162564.07747061158;886420.9766541913;0;97;100;162;162;162;136;1;98;119;847429052520.0743;332231896415.0234;732912234394.8077;35610.34058500823;5181.191416015152;-0.0;0.0;3570925.7665706202;594922.2010461607;0.0;4301965.605249629;3.0712994026848963;0.24347732176692083
4010;2019-07-23 03:03:45.109;661;654;200;200;187;46;233;34;17;41;784;221;37;65;269;245;258;603;184;251;232;14;606;358;361;140;363;296;608;311.0;-1.0;866.0;148.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16202.5078125;11923.896484375;0.0;1331.93725585938;568.0;297306;556.0;0.0;Calculated values ==>;1563843825.109;339.26;338.56000000000006;293.16;293.16;291.86;277.76000000000005;274.1680685717883;296.46000000000004;276.56;274.86;277.26000000000005;351.56000000000006;295.26000000000005;276.86;279.66;300.06;297.66;298.96000000000004;333.46000000000004;298.26000000000005;296.36;328.76000000000005;329.96000000000004;274.56;242.56692532238324;267.1113755279542;274.1680685717883;291.56;6060000.0;3579999.9999999995;3610000.0;1400000.0;3629999.9999999995;2960000.0;6080000.0;0.05183333333333333;0.0;0.14433333333333334;0.024666666666666667;0.0;0.05183333333333333;0.0;11923.896484375;0.0;1331.93725585938;16202.5078125;491310.10632612434;490140.33446923905;253893.63640226962;253893.63640226962;249070.6869886876;430280.9020939914;463874.16568678804;445491.4411908183;472784.61766108364;532712.9685977338;471529.3944381812;448280.0416260742;452070.2042570713;468281.95141195797;465885.42676947766;416866.46692616167;482982.3215541943;466234.42928284;463741.9828368515;233304.39079467155;238323.1353838712;470126.95240123506;202199.5667091397;202199.5667091397;274.0526721795698;2535920.437208574;1146084.254599042;162586.3668159078;886420.9766541913;0;97;100;162;162;162;136;1;98;119;847645652520.0743;332315596415.0234;733090134394.8077;35115.12721685562;6608.875513738353;-0.0;13556.61523595306;3571515.145468969;595020.4516039086;0.0;4302078.577043262;4.1702860076434245;0.2328129653385827
4011;2019-07-23 03:04:45.099;663;656;199;200;188;47;233;34;1;41;778;221;23;56;269;245;258;604;182;252;232;15;607;358;361;140;363;295;609;230.0;0.0;771.0;73.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16271.322265625;11942.8544921875;0.0;1331.67846679688;562.0;297307;555.0;0.0;Calculated values ==>;1563843885.099;339.46000000000004;338.76;293.06;293.16;291.96000000000004;277.86;274.1680685717883;296.46000000000004;276.56;273.26000000000005;277.26000000000005;350.96000000000004;295.26000000000005;275.46000000000004;278.76000000000005;300.06;297.66;298.96000000000004;333.56;298.36;296.36;328.66;329.36;274.66;242.56692532238324;266.98899913490544;274.1680685717883;291.36;6070000.0;3579999.9999999995;3610000.0;1400000.0;3629999.9999999995;2950000.0;6090000.0;0.03833333333333333;0.0;0.1285;0.012166666666666666;0.0;0.03833333333333333;0.0;11942.8544921875;0.0;1331.67846679688;16271.322265625;491480.25090882735;490311.13259136747;253456.9166376319;253841.8352828742;249385.5454454017;430280.9020939914;463874.16568678804;443408.03747513995;472784.61766108364;532165.0284405085;471663.4046963151;446528.9129034557;451044.28712939325;468281.95141195797;465885.42676947766;416512.017277047;483012.27459596616;466364.5342688999;463741.9828368515;232886.18681767926;235813.6939595721;470225.6346856305;202322.48830717403;202322.48830717403;274.100482254297;2536191.007356726;1146283.1110422798;162608.55991413383;886420.9766541913;0;97;100;162;162;162;136;1;98;119;847862216420.1088;332399582415.03674;733267404844.8359;30979.493068083622;3259.4882809378873;-0.0;10021.080623637636;3572065.8421733472;595102.6742628164;0.0;4302275.025095324;3.3342086014938364;0.17523792937585608
4012;2019-07-23 03:05:45.130;663;658;199;200;187;46;233;34;11;41;771;221;29;49;269;245;258;607;182;252;232;16;608;358;362;140;363;294;610;126.0;-1.0;674.0;90.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16237.4736328125;11946.5263671875;0.0;1321.68762207031;555.0;297308;554.0;0.0;Calculated values ==>;1563843945.13;339.46000000000004;338.96000000000004;293.06;293.16;291.86;277.76000000000005;274.1680685717883;296.46000000000004;276.56;274.26000000000005;277.26000000000005;350.26;295.26000000000005;276.06;278.06;300.06;297.66;298.96000000000004;333.86;298.36;296.36;328.56;328.66;274.76000000000005;242.56692532238324;266.86631818009863;274.1680685717883;291.36;6080000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;2940000.0;6100000.0;0.021;0.0;0.11233333333333334;0.015000000000000001;0.0;0.021;0.0;11946.5263671875;0.0;1321.68762207031;16237.4736328125;491376.7660410262;490482.0664328757;253406.26507607664;253790.3032962986;248986.7495575979;430280.9020939914;463725.85767764907;445036.9422506828;472784.61766108364;531513.7294268877;471797.19102184864;447553.43679322297;450282.64437060134;468281.95141195797;465885.42676947766;416154.2181304253;483328.5900593963;466221.12760670384;463593.40581284417;232467.98657752166;232886.18681767926;470324.29699050833;202247.62643189667;202247.62643189667;274.07136943104405;2536462.05395826;1146482.29207362;162630.68272247343;886420.9766541913;0;97;100;162;162;162;136;1;98;119;848079228485.6052;332483625815.229;733444196140.2404;27273.333143643642;4021.150058379175;-0.0;5488.261366999898;3572551.533203669;595163.3775963092;0.0;4302404.336388542;2.7722453526000335;0.17478657799048555
4013;2019-07-23 03:06:45.100;664;659;199;200;187;46;233;34;27;41;765;220;41;48;269;245;258;608;181;252;232;17;607;358;362;141;363;293;609;475.0;-1.0;415.0;94.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16273.353515625;11944.8974609375;0.0;1325.08679199219;546.0;297309;553.0;0.0;Calculated values ==>;1563844005.1;339.56000000000006;339.06000000000006;293.06;293.16;291.86;277.76000000000005;274.1680685717883;296.46000000000004;276.56;275.86;277.26000000000005;349.66;295.16;277.26000000000005;277.96000000000004;300.06;297.66;298.96000000000004;333.96000000000004;298.36;296.36;328.46000000000004;327.76000000000005;274.86;242.77792619122317;266.74333088950624;274.1680685717883;291.26000000000005;6070000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;2930000.0;6090000.0;0.07916666666666666;0.0;0.06916666666666667;0.015666666666666666;0.0005;0.07966666666666666;0.0;11944.8974609375;0.0;1325.08679199219;16273.353515625;491617.0333012053;490723.99356620345;253456.9166376319;253841.8352828742;249028.62957584104;430280.9020939914;463725.85767764907;447466.74267428287;472653.6706096803;530966.5934570711;471813.0446901295;449382.80660799466;450328.8525424348;468281.95141195797;465885.42676947766;416512.017277047;483584.0367537395;466221.12760670384;463593.40581284417;232049.79005350024;229122.51738040973;470288.2636984603;202270.4592358538;202591.71315260135;274.0802503128346;2536732.8420551033;1146681.2877238921;162652.7281476201;886420.9766541913;0;97;100;162;162;162;136;1;98;119;848296319884.8457;332567883664.9342;733620208089.6245;16959.409604491342;4198.945603247502;-0.0;20793.134848599344;3572919.955088853;595231.8441428513;0.0;4302623.238517089;3.1613820526634253;0.09394127922595949
4014;2019-07-23 03:07:45.121;665;659;199;200;186;46;233;34;41;41;759;220;52;52;269;245;258;609;181;251;232;18;606;357;362;141;362;292;608;89.0;-2.0;525.0;82.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16254.3681640625;11948.6396484375;0.0;1311.17895507812;538.0;297310;558.0;0.0;Calculated values ==>;1563844065.121;339.66;339.06000000000006;293.06;293.16;291.76000000000005;277.76000000000005;274.0616903277293;296.46000000000004;276.56;277.26000000000005;277.26000000000005;349.06000000000006;295.16;278.36;278.36;300.06;297.66;298.96000000000004;334.06;298.26000000000005;296.36;328.96000000000004;326.96000000000004;274.96000000000004;242.77792619122317;266.62003547228215;274.0616903277293;291.26000000000005;6060000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2920000.0;6080000.0;0.014833333333333334;0.0;0.0875;0.013666666666666666;0.0;0.014833333333333334;0.0;11948.6396484375;0.0;1311.17895507812;16254.3681640625;491856.83424316056;490828.15423244174;253507.82799656468;253893.63640226962;248715.1302259874;430346.717906069;463725.85767764907;449566.1939008764;472653.6706096803;530419.8553295669;471946.5797266202;451045.08456080564;451045.08456080564;468421.5306378192;466029.4888257932;416866.46692616167;483838.9024413703;466090.7741585676;463593.40581284417;234140.81001818314;225777.27872811773;470387.0459242999;201967.4380598639;201967.4380598639;273.9577510648726;2537004.001275619;1146880.4702231076;162674.70471800788;886420.9766541913;0;97;100;162;162;162;136;1;98;119;848513595905.3773;332652513275.1413;733795769515.0541;21664.89113608859;3668.401307480625;-0.0;3880.785188335874;3573241.9369166894;595297.4283136963;0.0;4302828.9264835;2.2032034151779016;0.14479106484623164
4015;2019-07-23 03:08:45.111;668;660;199;200;186;45;233;34;51;41;753;219;61;58;269;245;258;609;180;251;232;19;604;357;361;140;362;289;606;-2.0;-2.0;636.0;102.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;16061.8525390625;11715.4501953125;0.0;1307.51135253906;499.0;297311;576.0;0.0;Calculated values ==>;1563844125.111;339.96000000000004;339.16;293.06;293.16;291.76000000000005;277.66;274.0616903277293;296.46000000000004;276.56;278.26000000000005;277.26000000000005;348.46000000000004;295.06;279.26000000000005;278.96000000000004;300.06;297.66;298.96000000000004;334.06;298.26000000000005;296.36;330.76000000000005;323.06;275.06;242.56692532238324;266.24828229547654;274.0616903277293;291.16;6040000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;2890000.0;6060000.0;0.0;0.0;0.10600000000000001;0.017;0.0;0.0;0.0;11715.4501953125;0.0;1307.51135253906;16061.8525390625;492471.05001963687;491173.201487651;253610.44188683046;253998.0585067323;248798.53896410952;430346.717906069;463874.16568678804;451446.4728618688;472784.61766108364;530025.8186689093;472228.85734152695;452765.71864379675;452371.38943782775;468421.5306378192;466029.4888257932;417565.6532815999;484062.9903018269;466234.42928284;463741.9828368515;241669.27786274583;209472.28574929133;470620.16492588987;201935.33091817077;201967.4380598639;273.9452422510218;2537273.2582312147;1147077.6381050453;162696.5235001716;886420.9766541913;0;97;100;162;162;162;136;1;98;119;848730459755.4117;332736799225.1547;733970040465.0818;26448.181046031994;4567.642178131225;-0.0;0.0;3573642.812361226;595366.0505704713;0.0;4302861.260970095;2.3816259542960867;0.18978056338987323
4016;2019-07-23 03:09:45.142;671;660;199;200;186;44;233;33;56;41;748;218;66;64;269;245;258;604;181;251;232;19;601;355;360;140;360;291;604;114.0;0.0;0.0;13.0;15.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;14392.365234375;10122.380859375;0.0;1302.13293457031;482.0;297312;595.0;0.0;Calculated values ==>;1563844185.142;340.26;339.16;293.06;293.16;291.76000000000005;277.56;273.8482719121499;296.46000000000004;276.46000000000004;278.76000000000005;277.26000000000005;347.96000000000004;294.96000000000004;279.76000000000005;279.56;300.06;297.66;298.96000000000004;333.56;298.26000000000005;296.36;332.66;321.36;275.06;242.56692532238324;266.49643012054327;273.8482719121499;291.26000000000005;6010000.0;3550000.0;3600000.0;1400000.0;3600000.0;2910000.0;6040000.0;0.019;0.0;0.0;0.0021666666666666666;0.0025;0.0215;0.0;10122.380859375;0.0;1302.13293457031;14392.365234375;493184.27191166923;491380.60421760887;253714.130865998;254103.59514874054;248882.65571923455;430477.46260093397;464022.1768390251;451755.36488797;472784.61766108364;529354.8035506406;471845.06317778974;453074.9997359923;452812.1666651281;468699.94687233196;466316.7963488316;418591.32233620243;483576.61652647227;466377.8143668663;463890.26140234835;249617.41799618208;202366.40377179522;470620.16492588987;201488.19000611248;207560.9738270294;273.76181567007137;2537527.174501226;1147259.7140541892;162718.28177182932;886420.9766541913;0;97;100;162;162;162;136;1;98;119;848946871510.0474;332820842625.0132;734144130364.7886;0.0;583.1192789928509;-0.0;5511.0796828693565;3573863.3277436844;595408.9957594313;0.0;4302907.210362301;0.5334318004055429;-0.004571394378844289
4017;2019-07-23 03:10:45.102;673;659;199;200;185;43;233;32;58;41;744;218;68;71;268;245;258;598;181;252;232;20;600;353;358;140;358;292;603;541.0;0.0;43.0;28.0;18.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;13335.8134765625;9069.8916015625;0.0;1316.41613769531;471.0;297313;604.0;0.0;Calculated values ==>;1563844245.102;340.46000000000004;339.06000000000006;293.06;293.16;291.66;277.46000000000004;273.6339639331285;296.46000000000004;276.36;278.96000000000004;277.26000000000005;347.56000000000006;294.96000000000004;279.96000000000004;280.26000000000005;299.96000000000004;297.66;298.96000000000004;332.96000000000004;298.36;296.36;333.56;320.26000000000005;275.16;242.56692532238324;266.62003547228215;273.6339639331285;291.26000000000005;6000000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2920000.0;6030000.0;0.09016666666666667;0.0;0.007166666666666667;0.004666666666666667;0.003;0.09316666666666668;0.0;9069.8916015625;0.0;1316.41613769531;13335.8134765625;493556.1312786026;491347.6161200929;253766.38630349623;254156.7896756306;248568.29969668487;430607.02586249536;464317.31521373475;451844.1497191212;472784.61766108364;528862.9110898976;471711.36307445774;453164.654598319;453558.16383386217;468849.6607349397;466603.0246390479;418927.3406521457;482834.44441002427;466793.1479323858;464185.92985963024;253382.8652305231;197768.88456892778;470718.74820856744;201089.34061488195;202785.5603329411;273.59699711070516;2537758.08861186;1147419.5430343961;162740.08846661722;886420.9766541913;0;97;100;162;162;162;136;1;98;119;849162127910.1843;332904786625.0666;734318913764.8998;1797.0761319137148;1258.2705687705325;-0.0;24353.80109423654;3573878.2933943705;595424.3304448954;0.0;4303155.918452931;2.638969351092942;-0.031024034888299457
4018;2019-07-23 03:11:45.113;671;657;199;200;186;44;234;30;59;40;744;218;67;75;268;246;258;593;183;252;233;21;602;353;357;138;357;295;605;-2.0;-1.0;693.0;80.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;13071.0517578125;8717.9248046875;0.0;1338.03356933594;466.0;297314;603.0;0.0;Calculated values ==>;1563844305.113;340.26;338.86;293.06;293.16;291.76000000000005;277.56;273.6339639331285;296.56;276.16;279.06;277.16;347.56000000000006;294.96000000000004;279.86;280.66;299.96000000000004;297.76000000000005;298.96000000000004;332.46000000000004;298.36;296.46000000000004;333.46000000000004;319.76000000000005;275.26000000000005;242.14157278889297;266.98899913490544;273.6339639331285;291.46000000000004;6020000.0;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;2950000.0;6050000.0;0.0;0.0;0.11549999999999999;0.013333333333333334;0.0;0.0;0.0;8717.9248046875;0.0;1338.03356933594;13071.0517578125;493082.44454062835;490866.13274438196;253662.15044719487;254050.6858757324;248840.50804567497;430607.02586249536;464595.45822754485;451446.1333113582;472947.9820155742;528632.3501179646;471308.9164947858;452511.32547511236;453567.56954155007;468988.24043746403;466731.7774718429;418252.4150087376;481889.8923861458;466935.48835395055;464464.4457187545;252964.46457616048;195679.20071851107;471084.70712553355;200991.021824273;202785.5603329411;273.5585198254449;2537978.186165667;1147567.8020134096;162762.2129362215;886420.9766541913;0;97;100;162;162;162;136;1;98;119;849376667234.8911;332988201914.9526;734495046049.659;28927.565376758343;3601.249137350141;-0.0;0.0;3574134.379013684;595464.8338666573;0.0;4303358.904002301;3.234780147672145;0.2503094388798698
4019;2019-07-23 03:12:45.113;668;655;199;200;190;45;234;30;60;39;746;218;66;78;268;246;257;597;181;252;233;22;606;353;357;144;358;298;609;467.0;-1.0;802.0;133.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;12921.91796875;8652.513671875;0.0;1341.59143066406;464.0;297315;600.0;0.0;Calculated values ==>;1563844365.113;339.96000000000004;338.66;293.06;293.16;292.16;277.66;273.6339639331285;296.56;276.16;279.16;277.06;347.76;294.96000000000004;279.76000000000005;280.96000000000004;299.96000000000004;297.76000000000005;298.86;332.86;298.36;296.46000000000004;333.16;319.56;275.36;243.40439225979637;267.35522164206344;273.6339639331285;291.26000000000005;6060000.0;3529999.9999999995;3570000.0000000005;1440000.0;3579999.9999999995;2980000.0;6090000.0;0.07783333333333334;0.0;0.13366666666666666;0.022166666666666668;0.0;0.07783333333333334;0.0;8652.513671875;0.0;1341.59143066406;12921.91796875;492265.95436315273;490173.3271089361;253456.9166376319;253841.8352828742;250105.48950906287;430607.02586249536;464595.45822754485;451045.5796560728;472061.9191754798;528609.8699053451;470904.42799693963;451851.23652213864;453446.93672277645;468849.6607349397;466731.7774718429;416521.87875371304;482007.17728486913;466935.48835395055;464464.4457187545;251709.28920128586;194843.3435325042;470378.9536012187;201024.20386503046;201024.20386503046;273.57150836910074;2538194.794246722;1147712.5556673808;162784.54314455483;886420.9766541913;0;97;100;162;162;162;136;1;98;119;849590867234.8911;333072801914.9526;734672946049.659;33419.52389740265;5970.696952485506;-0.0;20504.432157614854;3574653.938090969;595544.6000840727;0.0;4303529.774270281;5.992998111685501;0.26300372278916134
4020;2019-07-23 03:13:45.114;666;653;198;199;191;46;234;30;62;39;744;219;67;82;268;246;258;603;180;252;233;22;608;355;358;143;360;303;610;343.0;-1.0;1259.0;143.0;0.0;0;1;57;1;0;0;0;0;0;0;1;1;0;0;0;14140.5703125;9023.74609375;0.0;2345.7880859375;462.0;297316;596.0;0.0;Calculated values ==>;1563844425.114;339.76;338.46000000000004;292.96000000000004;293.06;292.26000000000005;277.76000000000005;273.8482719121499;296.56;276.16;279.36;277.06;347.56000000000006;295.06;279.86;281.36;299.96000000000004;297.76000000000005;298.96000000000004;333.46000000000004;298.36;296.46000000000004;332.76000000000005;319.36;275.36;243.1966462407574;267.9596281332873;273.8482719121499;291.16;6080000.0;3550000.0;3579999.9999999995;1430000.0;3600000.0;3030000.0;6100000.0;0.05716666666666667;0.0;0.20983333333333334;0.02383333333333333;0.0;0.05716666666666667;0.0;9023.74609375;0.0;2345.7880859375;14140.5703125;491787.28167050215;489792.28722438606;253024.8941758119;253406.26507607664;250424.1342958898;430477.46260093397;464448.5893172968;450417.6927448154;472193.81962526246;528015.6822171278;470345.49772763794;451097.61459203396;453114.54578850657;468571.767609146;466446.0373839678;416154.2181304253;482755.64954465965;466793.1479323858;464317.31521373475;250035.78352995744;194007.49548133422;470513.52464679367;201572.05063465252;201572.05063465252;273.794554109145;2538420.3187417015;1147859.8602875378;162815.2718194142;886420.9766541913;0;97;100;162;162;162;136;1;99;119;849805370810.4844;333158903350.1907;734853249055.1577;52216.11056944917;6409.771797289362;-0.0;15020.270958437537;3575367.5802740045;595647.7723767824;0.0;4303825.81839772;6.4774996197074;0.35733985083855424
4021;2019-07-23 03:14:45.124;664;652;196;197;192;49;234;32;66;38;719;218;70;89;269;245;258;606;179;252;233;21;612;358;359;141;363;306;614;-2.0;-1.0;1383.0;239.0;0.0;0;1;64;1;0;0;0;0;0;0;1;1;0;0;0;14574.54296875;9560.9423828125;0.0;2398.97436523438;460.0;297317;592.0;0.0;Calculated values ==>;1563844485.124;339.56000000000006;338.36;292.76000000000005;292.86;292.36;278.06;274.1680685717883;296.56;276.36;279.76000000000005;276.96000000000004;345.06000000000006;294.96000000000004;280.16;282.06;300.06;297.66;298.96000000000004;333.76000000000005;298.36;296.46000000000004;332.36;319.16;275.26000000000005;242.77792619122317;268.3187672390254;274.1680685717883;291.06;6120000.0;3579999.9999999995;3590000.0;1410000.0;3629999.9999999995;3060000.0;6140000.0;0.0;0.0;0.2305;0.03983333333333334;0.0;0.0;0.0;9560.9423828125;0.0;2398.97436523438;14574.54296875;491099.4569590632;489231.9181511352;252079.48659284908;252452.60797289226;250610.04566232098;430280.9020939914;464301.43004117184;450422.0409547465;472358.58907936385;525161.8482024216;469815.5825566093;450968.501026286;453530.583792911;468281.95141195797;465885.42676947766;414687.6991381782;482732.95030437317;466650.54303335864;464169.8927984072;248362.34728340767;193171.6564234249;470683.2724168255;202249.56674985762;201572.05063465252;274.07212417410665;2538659.6512344424;1148014.7585035518;162854.81809644884;886420.9766541913;0;97;100;162;162;162;136;1;99;119;850020506660.4502;333244117550.1771;735035979505.1287;57203.755304226885;10692.609275734223;-0.0;0.0;3576279.564461509;595790.3159723419;0.0;4303951.008183842;5.676993076983496;0.45568118054290424
4022;2019-07-23 03:15:45.115;662;651;194;195;189;51;234;33;70;38;720;220;74;91;269;244;258;609;180;252;233;21;611;361;359;141;366;309;613;-2.0;-2.0;1219.0;212.0;0.0;0;1;74;1;0;0;0;0;0;0;1;1;0;0;0;14918.6396484375;10063.1884765625;0.0;2405.26635742188;458.0;297318;587.0;0.0;Calculated values ==>;1563844545.115;339.36;338.26;292.56;292.66;292.06;278.26000000000005;274.4858918419099;296.56;276.46000000000004;280.16;276.96000000000004;345.16;295.16;280.56;282.26000000000005;300.06;297.56;298.96000000000004;334.06;298.36;296.46000000000004;331.86;318.96000000000004;275.26000000000005;242.77792619122317;268.67533136820026;274.4858918419099;291.16;6110000.0;3610000.0;3590000.0;1410000.0;3660000.0;3090000.0;6130000.0;0.0;0.0;0.20316666666666666;0.035333333333333335;0.0;0.0;0.0;10063.1884765625;0.0;2405.26635742188;14918.6396484375;490928.3248955886;489198.79981313157;251386.048991288;251755.23247361073;249573.00432354116;430081.6785162784;464301.43004117184;450428.53549585945;472358.58907936385;525029.812559876;469645.44853699213;450977.18947705167;453281.01633174403;467861.7144681288;465320.7433433528;415059.8201545093;483276.7059158722;466650.54303335864;464169.8927984072;246270.64818160105;192335.8262164488;470683.2724168255;203032.36697699336;201572.05063465252;274.38982273259506;2538905.390889516;1148178.2683970449;162894.8474304614;886420.9766541913;0;97;100;162;162;162;136;1;99;119;850235874350.2242;333328704860.0884;735220451829.935;50262.65490408296;9456.998658874068;-0.0;0.0;3577174.9835459595;595958.204184611;0.0;4303951.008183842;4.789659533447835;0.3866244326905973
4023;2019-07-23 03:16:45.115;661;651;194;194;186;53;234;34;74;38;734;222;79;91;270;243;258;608;179;252;233;21;611;363;359;143;368;312;613;-2.0;-1.0;1262.0;165.0;0.0;0;1;90;1;0;0;0;0;0;0;1;1;0;0;0;15811.2802734375;11138.6337890625;0.0;2436.10205078125;455.0;297319;583.0;0.0;Calculated values ==>;1563844605.115;339.26;338.26;292.56;292.56;291.76000000000005;278.46000000000004;274.69669130483857;296.56;276.56;280.56;276.96000000000004;346.56000000000006;295.36;281.06;282.26000000000005;300.16;297.46000000000004;298.96000000000004;333.96000000000004;298.36;296.46000000000004;331.46000000000004;318.66;275.26000000000005;243.1966462407574;269.02936301313275;274.69669130483857;291.06;6110000.0;3629999.9999999995;3590000.0;1430000.0;3679999.9999999995;3120000.0;6130000.0;0.0;0.0;0.21033333333333332;0.0275;0.0;0.0;0.0;11138.6337890625;0.0;2436.10205078125;15811.2802734375;490790.7761297302;489198.79981313157;251386.048991288;251386.048991288;248509.6249693367;429947.3805835815;464301.43004117184;450437.1873082602;472095.1348084983;526266.8408360017;469475.3855611914;451125.3187769799;452760.5397954044;467710.255098415;464898.1456994284;415059.8201545093;483133.3441099224;466650.54303335864;464169.8927984072;244597.3647265701;191082.09718829524;470414.5036688096;203607.6178859918;201572.05063465252;274.6216944425933;2539161.473555532;1148354.9502492584;162935.19216719642;886420.9766541913;0;97;100;162;162;162;136;1;99;119;850451274350.2242;333413904860.0884;735406751829.935;51916.48610181711;7337.189359027489;-0.0;0.0;3578026.4763876754;596098.1557514268;0.0;4303951.008183842;4.364996575986898;0.336656634278524
