;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4024;2019-07-23 03:17:45.096;659;651;196;195;184;54;234;36;74;39;749;224;81;94;270;242;258;609;180;252;233;21;611;363;359;142;368;315;612;-1.0;-1.0;1139.0;138.0;0.0;0;6;98;1;0;0;0;0;0;0;1;1;0;0;0;16349.1669921875;11704.28125;0.0;2479.642578125;452.0;297320;580.0;0.0;Calculated values ==>;1563844665.096;339.06000000000006;338.26;292.76000000000005;292.66;291.56;278.56;274.69669130483857;296.56;276.76000000000005;280.56;277.06;348.06000000000006;295.56;281.26000000000005;282.56;300.16;297.36;298.96000000000004;334.06;298.36;296.46000000000004;331.16;318.36;275.26000000000005;242.98782864720522;269.38090353596624;274.69669130483857;291.16;6110000.0;3629999.9999999995;3590000.0;1420000.0;3679999.9999999995;3150000.0;6120000.0;0.0;0.0;0.18983333333333335;0.023;0.0;0.0;0.0;11704.28125;0.0;2479.642578125;16349.1669921875;490515.4025856114;489304.53233538155;252174.21871013183;251801.95354282987;247849.73814447827;429947.3805835815;464301.43004117184;449892.2905438192;472325.50216173066;527612.1182493506;469305.39710781624;450863.00707874785;452644.39120240556;467710.255098415;464766.5650395172;415059.8201545093;483389.3722018755;466650.54303335864;464169.8927984072;243342.44575359824;189828.38726562503;470549.00337383006;203609.96581623852;201572.05063465252;274.6226011638865;2539429.3924146597;1148545.2475944997;162976.1437336303;886420.9766541913;0;97;100;162;162;162;136;1;99;119;850666606140.0325;333499377785.01227;735594792264.7676;46752.59464411907;6139.597863824606;-0.0;0.0;3578848.4583497522;596210.4267477732;0.0;4303951.008183842;3.7290240097782306;0.28628816543130187
4025;2019-07-23 03:18:45.096;658;651;199;199;185;53;234;37;51;40;762;226;69;95;270;242;258;608;180;252;233;21;605;362;359;142;367;317;607;160.0;-1.0;1128.0;151.0;0.0;0;10;98;1;0;0;0;0;0;0;1;1;0;0;0;16403.10546875;11513.4248046875;0.0;2525.10180664062;450.0;297321;577.0;0.0;Calculated values ==>;1563844725.096;338.96000000000004;338.26;293.06;293.06;291.66;278.46000000000004;274.5913991737795;296.56;276.86;278.26000000000005;277.16;349.36;295.76000000000005;280.06;282.66;300.16;297.36;298.96000000000004;333.96000000000004;298.36;296.46000000000004;330.86;318.16;275.26000000000005;242.98782864720522;269.6138998590099;274.5913991737795;291.16;6050000.0;3620000.0000000005;3590000.0;1420000.0;3670000.0000000005;3170000.0;6070000.0;0.02666666666666667;0.0;0.188;0.025166666666666667;0.0;0.02666666666666667;0.0;11513.4248046875;0.0;2525.10180664062;16403.10546875;491003.16093780013;489831.7944889198;253559.0020841995;253559.0020841995;248402.5297006981;430014.67791919125;464301.43004117184;446253.51546711905;472424.0149512065;528826.4811603692;469273.61945519596;448823.3929271267;452430.9584189772;467850.8532360966;464912.7873590418;417217.651825742;483808.7009717158;466650.54303335864;464169.8927984072;242087.5637286956;188992.59102226305;470549.00337383006;203344.6369763742;203344.6369763742;274.51536010843324;2539702.328018501;1148738.7284782887;163017.8499368367;886420.9766541913;0;97;100;162;162;162;136;1;99;119;850882006140.0325;333584577785.01227;735784392264.7676;45666.869156260036;6724.64322100264;-0.0;6955.340155254214;3579618.6205480886;596317.6287568135;0.0;4304008.969351802;4.227427434202966;0.277560074131549
4026;2019-07-23 03:19:45.107;654;650;203;203;187;50;234;37;-3;40;773;227;-2;85;270;242;258;601;181;252;233;20;605;360;359;142;365;318;607;225.0;0.0;473.0;93.0;0.0;0;17;98;1;0;0;0;0;0;0;1;1;0;0;0;16672.453125;11533.6279296875;0.0;2570.86401367188;447.0;297322;574.0;0.0;Calculated values ==>;1563844785.107;338.56000000000006;338.16;293.46000000000004;293.46000000000004;291.86;278.16;274.38016830617;296.56;276.86;272.86;277.16;350.46000000000004;295.86;272.96000000000004;281.66;300.16;297.36;298.96000000000004;333.26000000000005;298.36;296.46000000000004;330.56;317.86;275.16;242.98782864720522;269.7299932089509;274.38016830617;291.26000000000005;6050000.0;3600000.0;3590000.0;1420000.0;3650000.0;3180000.0;6070000.0;0.0375;0.0;0.07883333333333334;0.015500000000000002;0.0;0.0375;0.0;11533.6279296875;0.0;2570.86401367188;16672.453125;490454.5034800028;489693.82259228145;255123.1771009135;255123.1771009135;249112.92339285027;430148.3826014536;464301.43004117184;437862.8287068028;472424.0149512065;529907.7358423568;469257.8954079715;438022.24310347874;450877.62127578404;468131.2923648852;465204.3799370688;417217.651825742;482809.3888058065;466650.54303335864;464169.8927984072;240832.718256323;187738.9118479558;470450.12188174675;202787.3841544508;202787.3841544508;274.2902194772062;2539978.0082062706;1148930.8224623508;163060.32410428667;886420.9766541913;0;97;100;162;162;162;136;1;99;119;851097445630.594;333669793405.2344;735974927190.2642;18531.780878877085;4148.772434773088;-0.0;9801.844074148365;3580153.707381047;596408.257166344;0.0;4304148.638155332;2.3029824483037666;0.11575941873936306
4027;2019-07-23 03:20:45.117;646;646;205;205;189;48;234;37;-7;41;781;229;-8;61;269;243;258;599;182;252;233;19;604;358;360;139;363;319;606;620.0;-1.0;497.0;0.0;0.0;0;16;98;1;0;0;0;0;0;0;1;1;0;0;0;16967.994140625;11525.2275390625;0.0;2590.36938476562;445.0;297323;571.0;0.0;Calculated values ==>;1563844845.117;337.76;337.76;293.66;293.66;292.06;277.96000000000004;274.1680685717883;296.56;276.86;272.46000000000004;277.26000000000005;351.26;296.06;272.36;279.26000000000005;300.06;297.46000000000004;298.96000000000004;333.06;298.36;296.46000000000004;330.26000000000005;317.66;275.06;242.35481222062532;269.84581860846123;274.1680685717883;291.36;6040000.0;3579999.9999999995;3600000.0;1390000.0;3629999.9999999995;3190000.0;6060000.0;0.10333333333333333;0.0;0.08283333333333333;0.0;0.0;0.10333333333333333;0.0;11525.2275390625;0.0;2590.36938476562;16967.994140625;489458.5093809724;489246.92362160067;255980.91097426275;255980.91097426275;249875.06065171148;430280.9020939914;464153.9787801302;436991.12473680306;472915.35137376806;530673.5571065593;469364.75138816086;436829.22223652044;447309.2120942744;468281.95141195797;465625.14543771395;417565.6532815999;482636.591120278;466507.67227632634;464022.1768390251;239577.9089402584;186903.13564328075;470754.2918620804;202496.42290420205;202496.42290420205;274.1680685717883;2540258.391989616;1149123.0116174147;163103.34155097988;886420.9766541913;0;97;100;162;162;162;136;1;99;119;851313181580.5597;333754107455.22095;736166059040.2338;19423.97780180045;0.0;-0.0;27024.327906598384;3580470.058086334;596442.8360321455;0.0;4304455.57406925;3.2905661701058375;0.04188319153567779
4028;2019-07-23 03:21:45.108;634;639;205;205;191;46;234;35;-7;40;789;231;-9;45;269;243;258;596;182;252;233;18;605;357;360;139;362;319;607;309.0;-1.0;487.0;73.0;0.0;0;17;98;1;0;0;0;0;0;0;1;1;0;0;0;17293.0390625;11577.0;0.0;2587.82788085938;443.0;297324;569.0;0.0;Calculated values ==>;1563844905.108;336.56;337.06;293.66;293.66;292.26000000000005;277.76000000000005;274.0616903277293;296.56;276.66;272.46000000000004;277.16;352.06000000000006;296.26000000000005;272.26000000000005;277.66;300.06;297.46000000000004;298.96000000000004;332.76000000000005;298.36;296.46000000000004;330.06;317.46000000000004;274.96000000000004;242.35481222062532;269.84581860846123;274.0616903277293;291.36;6050000.0;3570000.0000000005;3600000.0;1390000.0;3620000.0000000005;3190000.0;6070000.0;0.0515;0.0;0.08116666666666666;0.012166666666666666;0.0;0.0515;0.0;11577.0;0.0;2587.82788085938;17293.0390625;487688.711306044;488169.8252782727;255923.53237116113;255923.53237116113;250558.1872149192;430346.717906069;464153.9787801302;436991.12473680306;472817.310826017;531514.7944476226;469609.4602550027;436666.95863518585;444986.6271051169;468421.5306378192;465769.70841700374;417217.651825742;482092.0955661379;466507.67227632634;464022.1768390251;238741.38928724395;186067.36719380575;470655.8473927239;202052.91004462654;202052.91004462654;273.9910379992944;2540543.857773051;1149315.5013022537;163146.48672206825;886420.9766541913;0;97;100;162;162;162;136;1;99;119;851529149180.3331;333837494945.1335;736357430330.033;19069.15175918166;3268.0024044018505;-0.0;13491.417239911525;3580790.7860492603;596470.065300484;0.0;4304793.154633769;2.5294039366273835;0.10188425504132187
4029;2019-07-23 03:22:45.118;622;630;204;204;191;44;234;33;-7;40;795;231;-9;38;268;243;258;594;179;252;233;16;608;356;360;137;360;318;609;244.0;-1.0;787.0;104.0;0.0;0;14;100;1;0;0;0;0;0;0;1;1;0;0;0;17525.31640625;11689.08984375;0.0;2575.05322265625;441.0;297325;566.0;0.0;Calculated values ==>;1563844965.118;335.36;336.16;293.56;293.56;292.26000000000005;277.56;273.955091788801;296.56;276.46000000000004;272.46000000000004;277.16;352.66;296.26000000000005;272.26000000000005;276.96000000000004;299.96000000000004;297.46000000000004;298.96000000000004;332.56;298.36;296.46000000000004;329.76000000000005;317.26000000000005;274.76000000000005;241.92719264551067;269.7299932089509;273.955091788801;291.06;6080000.0;3560000.0;3600000.0;1370000.0;3600000.0;3180000.0;6090000.0;0.04066666666666666;0.0;0.13116666666666668;0.017333333333333333;0.0;0.04066666666666666;0.0;11689.08984375;0.0;2575.05322265625;17525.31640625;485680.9693016415;486696.8359955919;255410.1034964328;255410.1034964328;250468.61805860078;430412.23801567365;464153.9787801302;437221.76378542243;473078.44118532055;532220.0160155355;469746.7635149203;436899.13996127737;444154.3741923451;468571.767609146;465913.9958927326;416154.2181304253;481574.62412444607;466507.67227632634;464022.1768390251;237486.63934987856;185231.60634950487;470727.4148199725;201756.8343696859;201756.8343696859;273.87114432708137;2540834.059094072;1149509.4176982678;163189.51790192557;886420.9766541913;0;97;100;162;162;162;136;1;99;119;851745185180.2988;333920308745.1203;736548562180.0026;30885.14990836411;4662.156727804967;-0.0;10665.457260419793;3581207.141277398;596536.1609740184;0.0;4304994.4954724545;3.2397855014105557;0.17368856989865283
4030;2019-07-23 03:23:45.119;612;621;202;202;190;43;234;32;-14;39;801;230;-16;29;268;244;258;592;180;252;234;13;628;359;360;137;364;303;627;128.0;0.0;1379.0;331.0;0.0;0;11;0;1;1;0;0;0;0;0;1;1;0;0;0;26362.96875;20994.3984375;0.0;2428.9306640625;441.0;297326;563.0;0.0;Calculated values ==>;1563845025.119;334.36;335.26000000000005;293.36;293.36;292.16;277.46000000000004;274.27422755570615;296.56;276.36;271.76000000000005;277.06;353.26;296.16;271.56;276.06;299.96000000000004;297.56;298.96000000000004;332.36;298.36;296.56;329.46000000000004;317.26000000000005;274.46000000000004;241.92719264551067;267.9596281332873;274.27422755570615;291.16;6280000.0;3590000.0;3600000.0;1370000.0;3640000.0;3030000.0;6270000.0;0.021333333333333333;0.0;0.2298333333333333;0.05516666666666667;0.0;0.021333333333333333;0.0;20994.3984375;0.0;2428.9306640625;26362.96875;482010.4209944364;483428.5748061287;253700.4440504943;253700.4440504943;249344.98182433785;430214.79039162316;464153.9787801302;439494.5820066302;472980.6827117325;533960.5311578024;471659.2155794101;439188.78863478545;445822.8665406856;468013.0124104906;465610.7510579218;408122.21282413113;479189.081065915;466507.67227632634;464153.9787801302;236231.924509345;185231.60634950487;470432.8002255166;202299.24051585418;202299.24051585418;274.0960127147708;2541199.8008988607;1149781.7846396558;163231.21846259563;886420.9766541913;0;98;100;162;162;162;136;1;99;119;851961188780.0378;334002510115.021;736734865284.7775;54515.39598596335;14792.034710649712;-0.0;5586.234416304555;3581918.8243535114;596698.2819377807;0.0;4305129.928493443;3.1973962705378915;0.24768974019378087
4031;2019-07-23 03:24:45.099;623;621;196;195;186;48;234;35;-9;39;799;228;4;10;269;241;258;591;181;252;234;10;616;364;361;135;369;294;615;-3.0;-2.0;1213.0;135.0;0.0;0;2;0;1;1;0;0;0;0;0;1;1;0;0;0;25501.849609375;20615.869140625;0.0;2320.40454101562;442.0;297327;561.0;0.0;Calculated values ==>;1563845085.099;335.46000000000004;335.26000000000005;292.76000000000005;292.66;291.76000000000005;277.96000000000004;274.8017692304317;296.56;276.66;272.26000000000005;277.06;353.06000000000006;295.96000000000004;273.56;274.16;300.06;297.26000000000005;298.96000000000004;332.26000000000005;298.36;296.56;329.26000000000005;317.36;274.16;241.49495122638035;266.86631818009863;274.8017692304317;291.26000000000005;6160000.0;3640000.0;3610000.0;1350000.0;3690000.0;2940000.0;6150000.0;0.0;0.0;0.2021666666666667;0.022500000000000003;0.0;0.0;0.0;20615.869140625;0.0;2320.40454101562;25501.849609375;484940.4031453144;484766.61970004975;252032.4557400706;251662.44176628592;248428.59836021988;429879.7862731237;464006.2339002714;442164.05421810626;473241.2657668606;534415.9361206677;472620.7937496864;444041.2000962594;444895.3071150428;467439.2021876248;464488.10253275675;413159.75807969784;480445.48606513324;466364.5342688999;464006.2339002714;235395.46725036926;185649.48583044452;470407.50630016084;203778.4334015977;202299.24051585418;274.6923627380288;2541631.86364972;1150128.4212855073;163270.78306338607;886420.9766541913;0;98;100;162;162;162;136;1;99;119;852177416680.1066;334084082915.04694;736913905584.8344;48193.62634173749;5999.154140217671;-0.0;0.0;3582774.447570341;596871.4840916239;0.0;4305176.46492961;2.362754352958993;0.18108267609712045
4032;2019-07-23 03:25:45.090;650;642;200;200;183;49;235;36;1;40;793;228;14;17;269;240;258;587;181;252;234;7;609;361;361;128;366;286;608;196.0;-1.0;957.0;122.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;25337.466796875;20482.15234375;0.0;2275.59765625;442.0;297328;559.0;0.0;Calculated values ==>;1563845145.09;338.16;337.36;293.16;293.16;291.46000000000004;278.06;274.4858918419099;296.66;276.76000000000005;273.26000000000005;277.16;352.46000000000004;295.96000000000004;274.56;274.86;300.06;297.16;298.96000000000004;331.86;298.36;296.56;329.06;317.36;273.86;239.943914813709;265.87368984753493;274.4858918419099;291.26000000000005;6090000.0;3610000.0;3610000.0;1280000.0;3660000.0;2860000.0;6080000.0;0.03266666666666666;0.0;0.1595;0.02033333333333333;0.0;0.03266666666666666;0.0;20482.15234375;0.0;2275.59765625;25337.466796875;489482.893431867;488479.9730646073;253893.63640226962;253893.63640226962;247659.9458443668;430081.6785162784;464138.1880892104;445210.5525171914;474243.19645526423;534384.6400480029;473672.58185044903;447009.56657607143;447420.44990724145;467861.7144681288;464796.26975366054;415792.98109022394;480677.2639502819;466364.5342688999;464006.2339002714;234559.02529450474;185649.48583044452;471052.7749192473;202975.28248721285;202975.28248721285;274.36770475264603;2542055.461070182;1150470.853424991;163309.0773366537;886420.9766541913;0;98;100;162;162;162;136;1;99;119;852393984189.8794;334162971079.9642;737087879484.6519;38636.525569781574;5450.9090127847;-0.0;8527.011079493246;3583497.923631155;596966.8869718866;0.0;4305247.512696434;2.311935303888105;0.14093068644347098
4033;2019-07-23 03:26:45.100;669;657;207;206;188;44;235;36;10;40;787;228;29;29;269;240;258;572;180;252;234;5;585;354;359;126;359;297;586;172.0;0.0;-1.0;100.0;13.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17266.373046875;11463.0830078125;0.0;2381.88696289062;442.0;297329;558.0;0.0;Calculated values ==>;1563845205.1;340.06000000000006;338.86;293.86;293.76000000000005;291.96000000000004;277.56;273.7412296467126;296.66;276.76000000000005;274.16;277.16;351.86;295.96000000000004;276.06;276.06;300.06;297.16;298.96000000000004;330.36;298.36;296.56;328.96000000000004;317.36;273.66;239.4893008659735;267.23344911666527;273.7412296467126;291.16;5850000.0;3540000.0;3590000.0;1260000.0;3590000.0;2970000.0;5860000.0;0.028666666666666667;0.0;0.0;0.016666666666666666;0.0021666666666666666;0.030833333333333334;0.0;11463.0830078125;0.0;2381.88696289062;17266.373046875;494535.8451494359;492828.7841348873;258074.31617260978;257637.84071797572;250417.26219395304;430542.39183029096;464432.8555123943;444297.16997077694;474499.7813107843;532949.9042129806;472222.83157615375;446982.4429998829;446982.4429998829;468838.78631807904;465813.54573049117;423661.0965845321;481075.4825202365;466650.54303335864;464301.43004117184;234140.81001818314;185649.48583044452;471125.8038537986;200206.51565268333;204272.90163516463;273.2549757194384;2542410.552240823;1150737.1080879276;163347.89617720232;886420.9766541913;0;98;100;162;162;162;136;1;99;119;852610020189.8451;334239183779.9521;737262808634.624;0.0;4515.321470018588;-0.0;8017.546292518556;3583819.94833936;597049.9527345502;0.0;4305385.406986398;0.9052289596190911;0.03648851876443367
4034;2019-07-23 03:27:45.141;665;652;209;209;188;38;235;31;12;40;790;228;36;44;266;241;258;510;180;252;235;4;587;348;353;133;353;297;589;-2.0;-1.0;232.0;41.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17357.169921875;11492.9833984375;0.0;1374.06860351562;440.0;297330;556.0;0.0;Calculated values ==>;1563845265.141;339.66;338.36;294.06;294.06;291.96000000000004;276.96000000000004;273.0942459734351;296.66;276.26000000000005;274.36;277.16;352.16;295.96000000000004;276.76000000000005;277.56;299.76000000000005;297.26000000000005;298.96000000000004;324.16;298.36;296.66;328.76000000000005;317.16;273.56;241.05796691057077;267.23344911666527;273.0942459734351;291.16;5870000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;2970000.0;5890000.0;0.0;0.0;0.03866666666666666;0.006833333333333333;0.0;0.0;0.0;11492.9833984375;0.0;1374.06860351562;17357.169921875;493799.52371207875;491846.13753260305;258749.1382611679;258749.1382611679;250276.39957896134;430925.7729439634;465309.9380718084;444583.24951340194;473598.1776897576;533261.3027012905;472222.83157615375;447954.47212068277;449054.84348344925;469286.68325174577;466802.7717863549;423059.9950945188;471584.99307338044;467502.23246962274;465309.9380718084;233304.39079467155;184813.72873217988;470089.7988796333;199337.04575768136;204272.90163516463;272.88651589100834;2542699.278928019;1150928.5393637652;163379.21719506933;886420.9766541913;0;98;100;162;162;162;136;1;99;119;852823766150.3;334316936875.11755;737441130405.0035;9482.853211887861;1850.1438130000047;-0.0;0.0;3583899.0261158748;597103.0345264768;0.0;4305452.265527783;0.8807764997893537;0.0714995237507585
4035;2019-07-23 03:28:48.121;649;647;209;210;192;36;236;26;13;40;799;227;30;44;265;241;258;513;178;252;235;4;595;347;351;137;352;292;597;-2.0;0.0;0.0;115.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18278.427734375;11749.552734375;0.0;1326.86303710938;438.0;297331;556.0;0.0;Calculated values ==>;1563845328.121;338.06000000000006;337.86;294.06;294.16;292.36;276.76000000000005;272.9856168485579;296.76000000000005;275.76000000000005;274.46000000000004;277.16;353.06000000000006;295.86;276.16;277.56;299.66;297.26000000000005;298.96000000000004;324.46000000000004;298.36;296.66;328.76000000000005;316.96000000000004;273.56;241.92719264551067;266.62003547228215;272.9856168485579;290.96000000000004;5950000.0;3470000.0000000005;3510000.0;1370000.0;3520000.0000000005;2920000.0;5970000.0;0.0;0.0;0.0;0.019166666666666665;0.0;0.0;0.0;11749.552734375;0.0;1326.86303710938;18278.427734375;490815.3548307853;490332.9392339005;258204.687692621;258638.1061130603;251392.76367763442;430988.63858405815;465729.30284213927;445711.84642783966;473078.44118532055;534562.9880218075;472767.9235296467;448068.14268610877;449971.3703733769;469297.86624407995;466945.12176693295;420566.34793521976;471001.0251435415;467784.0527092802;465600.0341921673;233304.39079467155;183977.97901196036;469547.9199074341;196068.53251355025;204272.90163516463;271.57934629889695;2543010.9914198346;1151131.8469923884;163402.84284434406;886420.9766541913;0;98;100;162;162;162;136;1;99;119;853045455750.3672;334401959875.1433;737626606505.0597;0.0;5241.688258382773;-0.0;0.0;3583981.974740245;597165.0683575866;0.0;4305452.265527783;0.4008505350382996;0.06353915906778704
4036;2019-07-23 03:29:45.112;643;642;207;209;197;38;236;24;17;38;796;224;30;41;264;242;258;542;177;252;235;4;605;348;352;139;352;289;607;-2.0;-1.0;537.0;158.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16960.33203125;10156.1669921875;0.0;1312.27038574219;438.0;297332;556.0;0.0;Calculated values ==>;1563845385.112;337.46000000000004;337.36;293.86;294.06;292.86;276.96000000000004;273.0942459734351;296.76000000000005;275.56;274.86;276.96000000000004;352.76;295.56;276.16;277.26000000000005;299.56;297.36;298.96000000000004;327.36;298.36;296.66;328.76000000000005;316.96000000000004;273.56;242.35481222062532;266.24828229547654;273.0942459734351;290.86;6050000.0;3479999.9999999995;3520000.0000000005;1390000.0;3520000.0000000005;2890000.0;6070000.0;0.0;0.0;0.0895;0.026333333333333334;0.0;0.0;0.0;10156.1669921875;0.0;1312.27038574219;16960.33203125;488938.05798261875;488586.6222283853;256737.14770954114;257564.95338081694;252793.75835164502;430925.7729439634;465584.64511017455;446848.65147888154;472621.17715536855;534473.4895642701;472813.27179226576;448628.54771922185;450112.97382531734;469171.13772201655;466930.7095401421;417217.651825742;474138.4750110907;467643.2708070926;465455.1258841302;233304.39079467155;183977.97901196036;469275.5542788157;199103.35749266573;204272.90163516463;272.7941696283277;2543289.920885888;1151305.239891216;163423.7326850018;886420.9766541913;0;98;100;162;162;162;136;1;99;119;853245779115.146;334480607455.05646;737792165359.8768;22173.203811766314;7114.534515368617;-0.0;0.0;3584157.484887056;597262.873009159;0.0;4305452.265527783;2.5537688668464464;0.22344140458818385
4037;2019-07-23 03:30:45.142;644;640;203;206;200;41;236;25;26;37;786;221;34;44;265;242;258;562;176;252;235;5;606;350;353;141;355;290;608;269.0;0.0;626.0;228.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;15367.0009765625;8476.8583984375;0.0;1309.31750488281;440.0;297333;557.0;0.0;Calculated values ==>;1563845445.142;337.56000000000006;337.16;293.46000000000004;293.76000000000005;293.16;277.26000000000005;273.3108153835814;296.76000000000005;275.66;275.76000000000005;276.86;351.76;295.26000000000005;276.56;277.56;299.66;297.36;298.96000000000004;329.36;298.36;296.66;328.86;317.16;273.66;242.77792619122317;266.37251300914875;273.3108153835814;290.76000000000005;6060000.0;3500000.0;3529999.9999999995;1410000.0;3550000.0;2900000.0;6080000.0;0.04483333333333333;0.0;0.10433333333333333;0.038;0.0;0.04483333333333333;0.0;8476.8583984375;0.0;1309.31750488281;15367.0009765625;488970.24149494764;488201.8936088522;255068.22244878332;256270.47854971874;253893.63640226962;430799.1582183253;465439.7093122847;447896.03133248154;472260.1919623333;533366.2037270205;472330.11792799464;448986.0153116639;450334.05393432337;468883.0007636323;466645.69444314425;416866.46692616167;477010.18522868986;467502.23246962274;465309.9380718084;233722.59852315116;184813.72873217988;469101.2764714543;199751.46441265912;199751.46441265912;273.05854028212747;2543559.450024712;1151460.5927403362;163445.59017402946;886420.9766541913;0;98;100;162;162;162;136;1;99;119;853457384865.0452;334564649455.0164;737965952209.794;25889.74981530147;10235.292858234217;-0.0;11905.87156905186;3584558.2097627306;597407.5271948174;0.0;4305551.5307319425;4.908037083851245;0.30138990437250696
4038;2019-07-23 03:31:45.113;646;639;198;201;198;44;236;28;37;37;775;219;40;48;266;240;258;568;176;252;235;5;604;355;353;140;360;293;607;-3.0;-1.0;803.0;148.0;0.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;13823.5703125;7625.02880859375;0.0;1324.30358886719;468.0;297334;559.0;0.0;Calculated values ==>;1563845505.113;337.76;337.06;292.96000000000004;293.26000000000005;292.96000000000004;277.56;273.8482719121499;296.76000000000005;275.96000000000004;276.86;276.86;350.66;295.06;277.16;277.96000000000004;299.76000000000005;297.16;298.96000000000004;329.96000000000004;298.36;296.66;329.06;319.96000000000004;273.66;242.56692532238324;266.74333088950624;273.8482719121499;290.76000000000005;6040000.0;3550000.0;3529999.9999999995;1400000.0;3600000.0;2930000.0;6070000.0;0.0;0.0;0.13383333333333333;0.024666666666666667;0.0;0.0;0.0;7625.02880859375;0.0;1324.30358886719;13823.5703125;489458.5093809724;488169.8252782727;253175.04441338792;254335.2497328728;253175.04441338792;430477.46260093397;465439.7093122847;448838.7008503771;472391.7460337592;532003.6531329228;471695.27306011936;449247.02355798637;450328.8525424348;468315.1240550476;465669.0585932454;417565.6532815999;478017.84267140285;467502.23246962274;465309.9380718084;234559.02529450474;196515.0671798046;469237.8977156437;201218.92844288357;199751.46441265912;273.6565800627839;2543802.587212142;1151594.7102788065;163467.52640882082;886420.9766541913;0;98;100;162;162;162;136;1;99;119;853669082494.8903;334648908709.9548;738140767674.666;33139.77954053622;6611.134575394749;-0.0;0.0;3585049.8847491764;597547.846236329;0.0;4305650.698374074;4.441774240859452;0.3552439090567398
4039;2019-07-23 03:32:45.133;647;636;193;196;195;49;236;28;45;37;769;218;47;55;266;239;258;572;175;252;235;6;605;358;353;140;363;297;608;165.0;-1.0;777.0;135.0;0.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;13070.9658203125;7422.93505859375;0.0;1350.07983398438;522.0;297335;561.0;0.0;Calculated values ==>;1563845565.133;337.86;336.76000000000005;292.46000000000004;292.76000000000005;292.66;278.06;274.1680685717883;296.76000000000005;275.96000000000004;277.66;276.86;350.06000000000006;294.96000000000004;277.86;278.66;299.76000000000005;297.06;298.96000000000004;330.36;298.36;296.66;329.26000000000005;325.36;273.76000000000005;242.56692532238324;267.23344911666527;274.1680685717883;290.66;6050000.0;3579999.9999999995;3529999.9999999995;1400000.0;3629999.9999999995;2970000.0;6080000.0;0.0275;0.0;0.1295;0.022500000000000003;0.0;0.0275;0.0;7422.93505859375;0.0;1350.07983398438;13070.9658203125;489490.80880924815;487644.5453132152;251247.56251627562;252366.4299588815;251991.06121618595;430280.9020939914;465439.7093122847;449191.6291527948;472391.7460337592;531080.0164013829;471039.4861838283;449464.70566308004;450550.5709728099;467895.03022007534;465103.311480244;417217.651825742;478487.07875748817;467502.23246962274;465309.9380718084;235395.46725036926;219087.46209138638;469336.76393192314;202113.48642904154;202113.48642904154;274.01916880827093;2544026.7830535555;1151720.1517775594;163489.82036618033;886420.9766541913;0;98;100;162;162;162;136;1;99;119;853880953094.8229;334732936709.9281;738317826674.6097;31996.619482726044;6012.523743814837;-0.0;7237.902420176089;3585592.8690086394;597653.0784546732;0.0;4305711.034332841;5.157525229439135;0.31819893743142336
4040;2019-07-23 03:33:45.124;646;633;190;192;189;52;236;29;51;37;767;218;54;60;267;237;258;576;176;252;235;7;604;361;353;141;365;301;607;147.0;-1.0;779.0;116.0;0.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;12483.484375;7522.65625;0.0;1369.15380859375;572.0;297336;562.0;0.0;Calculated values ==>;1563845625.124;337.76;336.46000000000004;292.16;292.36;292.06;278.36;274.4858918419099;296.76000000000005;276.06;278.26000000000005;276.86;349.86;294.96000000000004;278.56;279.16;299.86;296.86;298.96000000000004;330.76000000000005;298.36;296.66;329.36;330.36;273.86;242.77792619122317;267.7187500070086;274.4858918419099;290.76000000000005;6040000.0;3610000.0;3529999.9999999995;1410000.0;3650000.0;3010000.0;6070000.0;0.0245;0.0;0.12983333333333333;0.01933333333333333;0.0;0.0245;0.0;7522.65625;0.0;1369.15380859375;12483.484375;489458.5093809724;487333.55422318005;250193.68629537738;250924.90111483293;249831.34346596786;430081.6785162784;465439.7093122847;449276.9549200224;472260.1919623333;530569.4765443322;470497.8680624812;449688.3147142546;450506.6178912395;467743.25174396584;464401.7568174532;417565.6532815999;479192.25973323965;467502.23246962274;465309.9380718084;235813.6939595721;239996.17471937067;469299.3162826378;202950.94440006345;202950.94440006345;274.3582721849537;2544239.704862743;1151844.679690173;163512.47724755938;886420.9766541913;0;98;100;162;162;162;136;1;99;119;854092721325.4423;334817224065.1746;738497199765.1344;31981.327032508;5149.401856396437;-0.0;6427.795344957752;3586125.938592059;597746.0805492066;0.0;4305824.898065761;4.898724100810473;0.30294158759964174
4041;2019-07-23 03:34:45.124;643;630;189;190;186;55;236;30;56;37;766;218;60;65;267;236;258;577;178;252;235;9;610;361;353;140;366;305;612;246.0;-1.0;645.0;121.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;12513.1474609375;8076.41259765625;0.0;1384.32678222656;603.0;297337;562.0;0.0;Calculated values ==>;1563845685.124;337.46000000000004;336.16;292.06;292.16;291.76000000000005;278.66;274.4858918419099;296.76000000000005;276.16;278.76000000000005;276.86;349.76;294.96000000000004;279.16;279.66;299.86;296.76000000000005;298.96000000000004;330.86;298.36;296.66;329.36;333.46000000000004;274.06;242.56692532238324;268.19934244402924;274.4858918419099;290.96000000000004;6100000.0;3610000.0;3529999.9999999995;1400000.0;3660000.0;3050000.0;6120000.0;0.041;0.0;0.1075;0.020166666666666666;0.0;0.041;0.0;8076.41259765625;0.0;1384.32678222656;12513.1474609375;488405.5897145746;486370.2367252019;249615.5975803779;249974.64407243885;248550.3872624521;430081.6785162784;465439.7093122847;449228.9570467634;472391.7460337592;530161.7641224974;469952.5135695722;449780.39048942225;450465.9288920795;467602.4462039227;464270.0288607765;415428.2138902474;478746.889803292;467502.23246962274;465309.9380718084;235813.6939595721;252964.46457616048;469633.2381088445;202950.7404383921;202950.7404383921;274.35819313037376;2544448.0101280427;1151974.67193057;163535.42291914954;886420.9766541913;0;98;100;162;162;162;136;1;99;119;854304521325.4423;334901524065.1746;738678999765.1344;26474.908285399913;5378.097036354124;-0.0;10756.72710297007;3586613.073886375;597833.8097066461;0.0;4305968.102419494;4.5038480306654325;0.24144178460637974
4042;2019-07-23 03:35:45.135;641;629;188;189;181;55;236;31;59;38;769;218;65;69;268;236;258;582;178;252;235;11;611;361;354;142;366;309;614;-1.0;-1.0;881.0;147.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;12734.068359375;8759.7763671875;0.0;1400.57080078125;618.0;297338;559.0;0.0;Calculated values ==>;1563845745.135;337.26;336.06;291.96000000000004;292.06;291.26000000000005;278.66;274.4858918419099;296.76000000000005;276.26000000000005;279.06;276.96000000000004;350.06000000000006;294.96000000000004;279.66;280.06;299.96000000000004;296.76000000000005;298.96000000000004;331.36;298.36;296.66;329.06;334.96000000000004;274.26000000000005;242.98782864720522;268.67533136820026;274.4858918419099;290.96000000000004;6110000.0;3610000.0;3540000.0;1420000.0;3660000.0;3090000.0;6140000.0;0.0;0.0;0.14683333333333334;0.0245;0.0;0.0;0.0;8759.7763671875;0.0;1400.57080078125;12734.068359375;488019.98278510064;486010.80281532113;249174.8120210901;249530.59246337725;246736.3248410017;430081.6785162784;465294.49394155305;448905.8905245643;472226.9707426428;530171.7533760326;469403.3490292342;449738.9921546331;450290.96166142274;467732.1305133992;464270.0288607765;415059.8201545093;479245.30506339984;467360.9363845398;465164.4692349649;234559.02529450474;259240.94887492666;469559.26427123055;202899.09039287904;202950.7404383921;274.3381704111998;2544658.4421650595;1152114.9992270404;163558.63465368084;886420.9766541913;0;98;100;162;162;162;136;1;99;119;854516660210.1523;334986139575.05896;738863233534.8826;36121.998486002456;6533.174260019612;-0.0;0.0;3587134.810409587;597933.0884984225;0.0;4306057.758245785;4.198200321392135;0.333730259530365
4043;2019-07-23 03:36:45.105;639;628;188;188;179;56;236;32;62;39;772;219;70;72;268;236;258;584;178;252;236;12;611;362;354;141;367;311;613;-3.0;-1.0;745.0;90.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;13305.43359375;9535.06640625;0.0;1404.255859375;627.0;297339;558.0;0.0;Calculated values ==>;1563845805.105;337.06;335.96000000000004;291.96000000000004;291.96000000000004;291.06;278.76000000000005;274.5913991737795;296.76000000000005;276.36;279.36;277.06;350.36;295.06;280.16;280.36;299.96000000000004;296.76000000000005;298.96000000000004;331.56;298.36;296.76000000000005;328.96000000000004;335.86;274.36;242.77792619122317;268.91163127593666;274.5913991737795;290.96000000000004;6110000.0;3620000.0000000005;3540000.0;1410000.0;3670000.0000000005;3110000.0;6130000.0;0.0;0.0;0.12416666666666668;0.015000000000000001;0.0;0.0;0.0;9535.06640625;0.0;1404.255859375;13305.43359375;487740.7586692093;485979.0164345909;249216.60311412363;249216.60311412363;246091.98152162432;430014.67791919125;465294.49394155305;448953.8641575491;472456.96783784614;530334.2265421058;469248.8263542882;450065.84578994487;450342.1206995582;467591.3090735269;464122.52100971725;415059.8201545093;479656.2116266793;467360.9363845398;465294.49394155305;234140.81001818314;263007.33956846996;469794.0480163998;203254.36810923673;202950.7404383921;274.4804406373963;2544875.3295168476;1152267.3800217137;163581.99652241555;886420.9766541913;0;98;100;162;162;162;136;1;99;119;854728954010.2537;335070997125.0994;739049140534.9713;30507.68742599879;3998.0951986074456;-0.0;0.0;3587689.7801687606;598020.8051969969;0.0;4306057.758245785;3.154288884333805;0.23976914400792038
4044;2019-07-23 03:37:45.146;637;627;190;190;178;54;236;34;64;39;775;219;73;74;268;236;258;586;178;252;236;12;611;361;354;142;366;312;613;343.0;-1.0;777.0;155.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;13831.884765625;10168.2451171875;0.0;1418.97717285156;632.0;297340;555.0;0.0;Calculated values ==>;1563845865.146;336.86;335.86;292.16;292.16;290.96000000000004;278.56;274.4858918419099;296.76000000000005;276.56;279.56;277.06;350.66;295.06;280.46000000000004;280.56;299.96000000000004;296.76000000000005;298.96000000000004;331.76000000000005;298.36;296.76000000000005;328.66;336.36;274.36;242.98782864720522;269.02936301313275;274.4858918419099;290.96000000000004;6110000.0;3610000.0;3540000.0;1420000.0;3660000.0;3120000.0;6130000.0;0.05716666666666667;0.0;0.1295;0.025833333333333333;0.0;0.05716666666666667;0.0;10168.2451171875;0.0;1418.97717285156;13831.884765625;487461.1310708914;485837.7820784949;249931.4083654446;249931.4083654446;245753.31027324407;430081.6785162784;465294.49394155305;449048.2155754969;472325.50216173066;530572.8914667955;469110.65620865877;450299.06279196544;450437.1873082602;467732.1305133992;464270.0288607765;415059.8201545093;479948.7444172019;467360.9363845398;465294.49394155305;232886.18681767926;265099.94585879904;469658.33171380573;202956.31778757813;202956.31778757813;274.3603548464434;2545101.628368044;1152431.6864835192;163605.53954105105;886420.9766541913;0;98;100;162;162;162;136;1;99;119;854941499149.862;335155955139.9429;739236168249.6267;31868.900763535483;6889.802026427546;-0.0;14996.99907013557;3588209.9402693976;598111.5996742308;0.0;4306182.818637383;4.639222456818629;0.2381460875465008
4045;2019-07-23 03:38:45.106;636;627;193;193;179;52;236;35;60;40;778;219;73;76;268;236;258;587;178;252;236;13;608;361;354;142;366;313;609;511.0;-1.0;975.0;106.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;14603.5537109375;10932.037109375;0.0;1408.58850097656;634.0;297341;552.0;0.0;Calculated values ==>;1563845925.106;336.76000000000005;335.86;292.46000000000004;292.46000000000004;291.06;278.36;274.4858918419099;296.76000000000005;276.66;279.16;277.16;350.96000000000004;295.06;280.46000000000004;280.76000000000005;299.96000000000004;296.76000000000005;298.96000000000004;331.86;298.36;296.76000000000005;328.36;336.56;274.46000000000004;242.98782864720522;269.14681796795327;274.4858918419099;290.96000000000004;6080000.0;3610000.0;3540000.0;1420000.0;3660000.0;3130000.0;6090000.0;0.08516666666666667;0.0;0.1625;0.017666666666666667;0.0;0.08516666666666667;0.0;10932.037109375;0.0;1408.58850097656;14603.5537109375;487644.5453132152;486275.4333090197;251201.45471897747;251201.45471897747;246240.73522022014;430081.6785162784;465294.49394155305;448300.6526611328;472424.0149512065;530811.8015128084;468972.2406588152;450117.5717971743;450532.6637675665;467732.1305133992;464270.0288607765;416154.2181304253;480561.02651742456;467360.9363845398;465294.49394155305;231631.59724164338;265937.0223246507;469757.3781218893;203103.00958590687;203103.00958590687;274.4171824505159;2545338.432380841;1152607.4049450622;163629.08687964975;886420.9766541913;0;98;100;162;162;162;136;1;99;119;855153757549.9971;335241098339.9971;739423543249.746;39844.61699972422;4710.89384413569;-0.0;22329.974750955866;3588807.1545093725;598208.2076915699;0.0;4306493.66938068;5.419942854332353;0.22149175419160458
4046;2019-07-23 03:39:45.087;636;627;198;198;182;50;236;35;26;41;779;219;51;74;268;237;258;584;176;252;236;14;607;360;354;141;365;312;609;173.0;-1.0;705.0;123.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15366.8955078125;11612.8662109375;0.0;1416.86083984375;634.0;297342;548.0;0.0;Calculated values ==>;1563845985.087;336.76000000000005;335.86;292.96000000000004;292.96000000000004;291.36;278.16;274.38016830617;296.76000000000005;276.66;275.76000000000005;277.26000000000005;351.06000000000006;295.06;278.26000000000005;280.56;299.96000000000004;296.86;298.96000000000004;331.56;298.36;296.76000000000005;327.96000000000004;336.56;274.56;242.77792619122317;269.02936301313275;274.38016830617;290.76000000000005;6070000.0;3600000.0;3540000.0;1410000.0;3650000.0;3120000.0;6090000.0;0.028833333333333332;0.0;0.1175;0.0205;0.0;0.028833333333333332;0.0;11612.8662109375;0.0;1416.86083984375;15366.8955078125;487752.1398009063;486275.4333090197;253074.69239035257;253074.69239035257;247272.7706969742;430148.3826014536;465294.49394155305;443595.0263661134;472653.6706096803;530992.0973231922;469110.65620865877;447215.55818723625;450437.1873082602;467872.6978674129;464548.7096429471;416512.017277047;480124.74322714726;467360.9363845398;465294.49394155305;229958.8627652946;265937.0223246507;469991.7955662279;202692.3765311166;202692.3765311166;274.2533565904443;2545588.107035423;1152795.219645736;163652.62483475544;886420.9766541913;0;98;100;162;162;162;136;1;99;119;855366090289.808;335325971454.9215;739610983874.5791;28306.06135561212;5479.6380902197825;-0.0;7571.694385334251;3589374.896986427;598293.1018992658;0.0;4306742.771049411;3.1740798306812117;0.19008498876768326
4047;2019-07-23 03:40:45.117;635;627;202;202;186;48;236;36;-9;41;780;218;16;63;268;237;258;583;177;252;236;15;605;358;355;142;363;312;607;0.0;0.0;516.0;68.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15664.6103515625;11617.16796875;0.0;1410.359375;635.0;297343;543.0;0.0;Calculated values ==>;1563846045.117;336.66;335.86;293.36;293.36;291.76000000000005;277.96000000000004;274.1680685717883;296.76000000000005;276.76000000000005;272.26000000000005;277.26000000000005;351.16;294.96000000000004;274.76000000000005;279.46000000000004;299.96000000000004;296.86;298.96000000000004;331.46000000000004;298.36;296.76000000000005;327.46000000000004;336.66;274.66;242.98782864720522;269.02936301313275;274.1680685717883;290.86;6050000.0;3579999.9999999995;3550000.0;1420000.0;3629999.9999999995;3120000.0;6070000.0;0.0;0.0;0.08600000000000001;0.011333333333333334;0.0;0.0;0.0;11617.16796875;0.0;1410.359375;15664.6103515625;487827.9210963747;486493.63537850144;254727.70851208482;254727.70851208482;248756.7468810113;430280.9020939914;465148.9974776233;438268.9589085547;472522.5091947854;531096.875235804;468988.9296012791;442106.86074977124;448908.3525717796;468153.07540711993;464841.74997644586;417217.651825742;480212.94381819817;467219.38122847467;465148.9974776233;227868.02628245065;266355.56789118156;469955.4082113979;202197.51388558844;202692.3765311166;274.05187341547247;2545846.83221643;1152988.9000563861;163676.19678337907;886420.9766541913;0;98;100;162;162;162;136;1;99;119;855578896640.5518;335410913905.2184;739798277475.2336;20302.1442719751;3034.5894690258406;-0.0;0.0;3589780.1679022633;598364.0892717891;0.0;4306805.90005157;1.7913402233000735;0.13787116472019387
4048;2019-07-23 03:41:45.108;632;626;203;203;188;46;237;35;-14;42;780;218;-14;49;267;238;258;581;177;252;236;16;604;357;355;140;362;312;606;-3.0;-2.0;467.0;14.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15869.30859375;11601.9423828125;0.0;1407.43273925781;634.0;297344;538.0;0.0;Calculated values ==>;1563846105.108;336.36;335.76000000000005;293.46000000000004;293.46000000000004;291.96000000000004;277.76000000000005;274.0616903277293;296.86;276.66;271.76000000000005;277.36;351.16;294.96000000000004;271.76000000000005;278.06;299.86;296.96000000000004;298.96000000000004;331.26000000000005;298.36;296.76000000000005;326.96000000000004;336.56;274.76000000000005;242.56692532238324;269.02936301313275;274.0616903277293;290.86;6040000.0;3570000.0000000005;3550000.0;1400000.0;3620000.0000000005;3120000.0;6060000.0;0.0;0.0;0.07783333333333334;0.0023333333333333335;0.0;0.0;0.0;11601.9423828125;0.0;1407.43273925781;15869.30859375;487517.9251140051;486462.3974029786;255178.4396170555;255178.4396170555;249514.1645210661;430346.717906069;465279.17082256265;437478.7579247441;472882.7909566239;531096.875235804;468988.9296012791;437478.7579247441;446930.7417295069;468164.148934044;465118.4183262364;417565.6532815999;480039.1025157397;467219.38122847467;465148.9974776233;225777.27872811773;265937.0223246507;470324.29699050833;202160.0153223766;202692.3765311166;274.0327240711018;2546109.575456633;1153182.3636185583;163699.67486206643;886420.9766541913;0;98;100;162;162;162;136;1;99;119;855791864690.3284;335495501215.12964;739985449395.0372;18315.64213255094;625.7166572256407;-0.0;0.0;3590101.9345163973;598394.5872474265;0.0;4306805.90005157;1.4559776016945427;0.09888636652878648
4049;2019-07-23 03:42:45.098;626;623;204;204;189;44;236;33;-6;42;780;218;7;39;267;238;258;581;178;252;236;17;606;355;355;140;360;310;608;148.0;-1.0;648.0;43.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16117.2685546875;11709.48828125;0.0;1407.4514160156198;633.0;297345;531.0;0.0;Calculated values ==>;1563846165.098;335.76000000000005;335.46000000000004;293.56;293.56;292.06;277.56;273.8482719121499;296.76000000000005;276.46000000000004;272.56;277.36;351.16;294.96000000000004;273.86;277.06;299.86;296.96000000000004;298.96000000000004;331.26000000000005;298.36;296.76000000000005;326.26000000000005;336.46000000000004;274.86;242.56692532238324;268.7936212382143;273.8482719121499;290.96000000000004;6060000.0;3550000.0;3550000.0;1400000.0;3600000.0;3100000.0;6080000.0;0.024666666666666667;0.0;0.10800000000000001;0.007166666666666667;0.0;0.024666666666666667;0.0;11709.48828125;0.0;1407.4514160156198;16117.2685546875;486462.3974029786;485821.90463326336;255465.76944372742;255465.76944372742;249787.81796269777;430477.46260093397;465148.9974776233;439183.176753574;472882.7909566239;531247.5305483975;469265.45371204393;441172.6911716514;445886.2290529011;468443.49349306896;465409.2384259755;416866.46692616167;479804.70045702934;467219.38122847467;465148.9974776233;222850.3779558165;265518.4816520846;470422.9394058528;201583.67710327537;201583.67710327537;273.79909159392076;2546376.0858404445;1153376.5931638025;163723.12832046943;886420.9766541913;0;98;100;162;162;162;136;1;99;119;856004829190.3622;335579487215.143;740172018295.0669;25660.745962232253;1926.6813798351384;-0.0;6501.277902567248;3590468.3433389287;598415.8536860748;0.0;4306860.06833788;2.5988306747907695;0.13726903053370065
4050;2019-07-23 03:43:45.119;621;620;202;203;189;42;236;32;9;41;781;218;26;38;266;239;258;582;178;252;236;18;605;355;355;140;360;308;607;523.0;0.0;930.0;151.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16236.724609375;11692.6904296875;0.0;1401.5671386718802;633.0;297346;526.0;0.0;Calculated values ==>;1563846225.119;335.26000000000005;335.16;293.36;293.46000000000004;292.06;277.36;273.8482719121499;296.76000000000005;276.36;274.06;277.26000000000005;351.26;294.96000000000004;275.76000000000005;276.96000000000004;299.76000000000005;297.06;298.96000000000004;331.36;298.36;296.76000000000005;325.76000000000005;336.46000000000004;274.96000000000004;242.56692532238324;268.5567601203482;273.8482719121499;290.96000000000004;6050000.0;3550000.0;3550000.0;1400000.0;3600000.0;3080000.0;6070000.0;0.08716666666666667;0.0;0.155;0.025166666666666667;0.0;0.08716666666666667;0.0;11692.6904296875;0.0;1401.5671386718802;16236.724609375;485869.7425003729;485508.98997977335;254727.70851208482;255123.1771009135;249831.34346596786;430477.46260093397;465148.9974776233;441895.7978633896;472784.61766108364;531502.5558199151;469541.0014751575;444402.3695586691;446132.43613918;468315.1240550476;465539.2008351387;417217.651825742;480067.5188959526;467219.38122847467;465148.9974776233;220759.83610629753;265518.4816520846;470521.56202125014;201496.70489226902;201496.70489226902;273.76514060511187;2546645.796815547;1153571.679575784;163746.54500136024;886420.9766541913;0;98;100;162;162;162;136;1;99;119;856217903740.0371;335663516615.01483;740357483184.7839;37261.85941052369;6770.458904412692;-0.0;22981.69150369005;3590992.8819071674;598488.3552216588;0.0;4307105.845741218;5.11781668176112;0.21945239198959857
4051;2019-07-23 03:44:45.139;618;617;201;201;189;43;236;32;22;41;779;218;37;41;266;239;258;580;180;252;236;19;607;355;355;139;360;305;609;357.0;-1.0;761.0;148.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16169.6025390625;11739.1181640625;0.0;1385.9978027343802;632.0;297347;522.0;0.0;Calculated values ==>;1563846285.139;334.96000000000004;334.86;293.26000000000005;293.26000000000005;292.06;277.46000000000004;273.8482719121499;296.76000000000005;276.36;275.36;277.26000000000005;351.06000000000006;294.96000000000004;276.86;277.26000000000005;299.76000000000005;297.06;298.96000000000004;331.16;298.36;296.76000000000005;325.36;336.36;275.06;242.35481222062532;268.19934244402924;273.8482719121499;291.16;6070000.0;3550000.0;3550000.0;1390000.0;3600000.0;3050000.0;6090000.0;0.0595;0.0;0.12683333333333333;0.024666666666666667;0.0;0.0595;0.0;11739.1181640625;0.0;1385.9978027343802;16169.6025390625;485226.7041896681;484863.8505688437;254229.52773441092;254229.52773441092;249744.4823621905;430477.46260093397;465148.9974776233;444422.66845152143;472915.35137376806;531519.1411140322;469952.5135695722;446570.8011300101;447135.984043247;468315.1240550476;465539.2008351387;416512.017277047;479541.2336148482;467219.38122847467;465148.9974776233;219087.46209138638;265099.94585879904;470754.2918620804;201457.11245100145;201457.11245100145;273.7496788194609;2546915.939559274;1153767.0097356937;163769.78245243386;886420.9766541913;0;98;100;162;162;162;136;1;99;119;856430974739.9694;335747244514.9882;740541444484.7255;30816.131352732617;6642.663758806613;-0.0;15689.667159084;3591560.3876022105;598600.1685024909;0.0;4307428.214483746;4.049370870708874;0.20350401922599134
4052;2019-07-23 03:45:45.140;620;617;200;200;188;43;237;32;35;40;776;219;47;46;267;239;258;581;179;252;236;19;606;355;355;139;360;303;608;326.0;-1.0;982.0;123.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16260.498046875;11845.0859375;0.0;1373.43981933594;631.0;297348;520.0;0.0;Calculated values ==>;1563846345.14;335.16;334.86;293.16;293.16;291.96000000000004;277.46000000000004;273.8482719121499;296.86;276.36;276.66;277.16;350.76;295.06;277.86;277.76000000000005;299.86;297.06;298.96000000000004;331.26000000000005;298.36;296.76000000000005;325.16;336.26000000000005;275.06;242.35481222062532;267.9596281332873;273.8482719121499;291.06;6060000.0;3550000.0;3550000.0;1390000.0;3600000.0;3030000.0;6080000.0;0.05433333333333333;0.0;0.16366666666666668;0.0205;0.0;0.05433333333333333;0.0;11845.0859375;0.0;1373.43981933594;16260.498046875;485619.09584029665;484974.679111307;253893.63640226962;253893.63640226962;249428.2335772002;430477.46260093397;465279.17082256265;446673.19854750636;472817.310826017;531356.6340493629;470345.49772763794;448353.2992136279;448214.2968835578;468443.49349306896;465539.2008351387;416866.46692616167;479804.70045702934;467219.38122847467;465148.9974776233;218251.29456621417;264681.4149301396;470754.2918620804;201532.42367893175;201532.42367893175;273.7790862855037;2547186.194902418;1153963.5480460008;163792.77814926993;886420.9766541913;0;98;100;162;162;162;136;1;99;119;856643978290.5585;335830645905.2189;740723847525.23;40121.37348682338;5519.048297754548;-0.0;14323.167176395571;3592151.5433299397;598701.5177923691;0.0;4307678.325605683;4.536329547185958;0.23606066775538054
