;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4053;2019-07-23 03:46:45.100;624;620;199;199;187;44;237;32;40;40;773;219;52;51;267;240;258;580;180;252;236;19;605;356;356;139;361;302;607;677.0;-1.0;768.0;149.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16188.7880859375;11815.3681640625;0.0;1368.05249023438;629.0;297349;517.0;0.0;Calculated values ==>;1563846405.1;335.56;335.16;293.06;293.06;291.86;277.56;273.955091788801;296.86;276.36;277.16;277.16;350.46000000000004;295.06;278.36;278.26000000000005;299.86;297.16;298.96000000000004;331.16;298.36;296.76000000000005;324.86;336.06;275.06;242.35481222062532;267.8393353686513;273.955091788801;291.16;6050000.0;3560000.0;3560000.0;1390000.0;3610000.0;3020000.0;6070000.0;0.11283333333333333;0.0;0.128;0.024833333333333332;0.0;0.11283333333333333;0.0;11815.3681640625;0.0;1368.05249023438;16188.7880859375;486291.05244479125;485508.98997977335;253559.0020841995;253559.0020841995;249112.92339285027;430412.23801567365;465133.64708331646;447566.28926109587;472817.310826017;531119.2370921916;470481.5131215129;449230.24535680655;449092.5406545863;468303.9457373096;465524.29463401274;417217.651825742;479776.28446661704;467077.56566689035;465003.21838653134;216997.06728235667;263844.3676079864;470754.2918620804;201779.4170142151;201779.4170142151;273.8799498774751;2547456.425345477;1154160.5870492219;163815.60868792725;886420.9766541913;0;98;100;162;162;162;136;1;99;119;856857136089.8466;335913990304.9405;740905226524.6241;31460.719647600738;6679.542725388655;-0.0;29700.418921509678;3592747.6630924405;598803.1049472726;0.0;4308044.944246463;5.145908870956622;0.17788829557145242
4054;2019-07-23 03:47:45.111;630;624;200;200;187;44;237;32;36;40;769;219;50;56;267;240;258;581;181;252;236;19;606;356;356;140;361;301;608;345.0;-1.0;1178.0;135.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16256.3896484375;11840.5703125;0.0;1363.59948730469;628.0;297350;513.0;0.0;Calculated values ==>;1563846465.111;336.16;335.56;293.16;293.16;291.86;277.56;273.955091788801;296.86;276.36;276.76000000000005;277.16;350.06000000000006;295.06;278.16;278.76000000000005;299.86;297.16;298.96000000000004;331.26000000000005;298.36;296.76000000000005;324.46000000000004;335.96000000000004;275.06;242.56692532238324;267.7187500070086;273.955091788801;291.26000000000005;6060000.0;3560000.0;3560000.0;1400000.0;3610000.0;3010000.0;6080000.0;0.0575;0.0;0.19633333333333333;0.022500000000000003;0.0;0.0575;0.0;11840.5703125;0.0;1363.59948730469;16256.3896484375;487022.51416047674;485962.73351072776;253893.63640226962;253893.63640226962;249070.6869886876;430412.23801567365;465133.64708331646;447196.8515329987;472686.4266018815;530777.8931341006;470617.29491098126;449139.50056535646;449961.7295482359;468303.9457373096;465524.29463401274;416866.46692616167;479804.70045702934;467077.56566689035;465003.21838653134;215324.80838970217;263425.85118522606;470620.16492588987;201804.0167575349;201804.0167575349;273.88954049400854;2547726.851396323;1154357.7560113908;163838.37662782328;886420.9766541913;0;98;100;162;162;162;136;1;99;119;857070775250.4033;335997705650.1587;741086159690.0957;48178.79322758273;6048.363333787988;-0.0;15133.954093667295;3593411.4473729418;598909.1902767876;0.0;4308418.632519522;5.252970213702037;0.28484058248697003
4055;2019-07-23 03:48:45.111;635;629;200;200;187;45;237;32;30;40;765;220;44;57;267;240;258;585;181;252;236;19;604;357;356;140;362;301;606;545.0;-1.0;1156.0;221.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16203.0556640625;11793.9970703125;0.0;1367.17346191406;626.0;297351;510.0;0.0;Calculated values ==>;1563846525.111;336.66;336.06;293.16;293.16;291.86;277.66;274.0616903277293;296.86;276.36;276.16;277.16;349.66;295.16;277.56;278.86;299.86;297.16;298.96000000000004;331.66;298.36;296.76000000000005;324.16;335.76000000000005;275.06;242.56692532238324;267.7187500070086;274.0616903277293;291.26000000000005;6040000.0;3570000.0000000005;3560000.0;1400000.0;3620000.0000000005;3010000.0;6060000.0;0.09083333333333334;0.0;0.19266666666666668;0.036833333333333336;0.0;0.09083333333333334;0.0;11793.9970703125;0.0;1367.17346191406;16203.0556640625;487935.3768239158;486882.63923751295;253998.0585067323;253998.0585067323;249155.34040868958;430346.717906069;465133.64708331646;446353.3190648992;472686.4266018815;530361.0249238308;470736.65436875983;448311.18344306457;450098.19270883244;468164.148934044;465379.25235888857;417565.6532815999;480619.7792169391;467077.56566689035;465003.21838653134;214070.64678622372;262588.8327430989;470620.16492588987;201996.89508122602;201996.89508122602;273.96922512802115;2547997.3467739276;1154554.710739581;163861.13306906677;886420.9766541913;0;98;100;162;162;162;136;1;99;119;857284375250.4033;336081705650.1587;741266759690.0957;47079.33768752103;9894.290439278453;-0.0;23889.741033565235;3594205.265130568;599042.0457248965;0.0;4308743.829978915;6.144086421672141;0.3093548961709794
4056;2019-07-23 03:49:45.122;639;633;200;200;188;45;237;33;27;40;762;220;41;56;267;240;258;587;181;253;236;19;606;357;356;140;362;302;608;306.0;-1.0;1266.0;190.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16221.3896484375;11753.978515625;0.0;1368.73620605469;625.0;297352;507.0;0.0;Calculated values ==>;1563846585.122;337.06;336.46000000000004;293.16;293.16;291.96000000000004;277.66;274.0616903277293;296.86;276.46000000000004;275.86;277.16;349.36;295.16;277.26000000000005;278.76000000000005;299.86;297.16;298.96000000000004;331.86;298.46000000000004;296.76000000000005;323.86;335.66;275.06;242.56692532238324;267.8393353686513;274.0616903277293;291.26000000000005;6060000.0;3570000.0000000005;3560000.0;1400000.0;3620000.0000000005;3020000.0;6080000.0;0.051000000000000004;0.0;0.211;0.03166666666666666;0.0;0.051000000000000004;0.0;11753.978515625;0.0;1368.73620605469;16221.3896484375;488276.84689537383;487225.4798019918;253893.63640226962;253893.63640226962;249428.2335772002;430346.717906069;465133.64708331646;445733.73098647315;472686.4266018815;529972.2215421381;470601.0756044212;447705.9326627795;449779.38365072303;468164.148934044;465379.25235888857;416866.46692616167;480677.2639502819;467206.3499891093;465003.21838653134;212816.51262364245;262170.3306944222;470620.16492588987;202011.67377441353;202011.67377441353;273.97498088631164;2548267.600021843;1154750.9798452694;163883.93649613066;886420.9766541913;0;98;100;162;162;162;136;1;99;119;857498014410.1113;336165721050.0439;741447692854.8484;51425.35407174458;8505.935553130083;-0.0;13412.56877521801;3595026.2880540523;599195.4090527467;0.0;4309054.73954987;5.589076647297927;0.33638015088818685
4057;2019-07-23 03:50:45.112;641;636;200;200;188;46;237;33;26;40;760;220;41;55;267;240;258;591;182;252;236;19;607;357;356;141;362;301;609;351.0;1.0;1173.0;152.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;16018.0966796875;11613.6494140625;0.0;1359.552734375;623.0;297353;504.0;0.0;Calculated values ==>;1563846645.112;337.26;336.76000000000005;293.16;293.16;291.96000000000004;277.76000000000005;274.0616903277293;296.86;276.46000000000004;275.76000000000005;277.16;349.16;295.16;277.26000000000005;278.66;299.86;297.16;298.96000000000004;332.26000000000005;298.36;296.76000000000005;323.56;335.46000000000004;275.06;242.77792619122317;267.7187500070086;274.0616903277293;291.36;6070000.0;3570000.0000000005;3560000.0;1410000.0;3620000.0000000005;3010000.0;6090000.0;0.058499999999999996;0.00016666666666666666;0.1955;0.025333333333333333;0.0;0.058499999999999996;0.0;11613.6494140625;0.0;1359.552734375;16018.0966796875;488447.7879313492;487536.8514665934;253841.8352828742;253841.8352828742;249385.5454454017;430346.717906069;465133.64708331646;445787.09707870026;472555.3283204977;529839.7408841682;470736.65436875983;447894.6635423884;449825.1039078654;468164.148934044;465379.25235888857;416512.017277047;481140.97049737925;467077.56566689035;465003.21838653134;211562.405474017;261333.34086894934;470485.8080591802;202046.7937338447;202046.7937338447;273.9886566207556;2548536.217630889;1154945.6776230088;163906.66844801433;886420.9766541913;0;98;100;162;162;162;136;1;99;119;857711578810.1453;336250007000.0573;741628562704.8772;47651.22930391926;6800.455029575166;0.0;15382.950842182167;3595851.788642615;599322.941048747;0.0;4309294.662219609;5.382991367639139;0.2979176967373427
4058;2019-07-23 03:51:45.133;642;638;200;200;188;46;237;33;26;41;757;220;41;54;268;240;258;591;183;253;236;19;604;358;356;141;363;301;606;683.0;-1.0;1203.0;166.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;15756.130859375;11281.7080078125;0.0;1362.13659667969;622.0;297354;501.0;0.0;Calculated values ==>;1563846705.133;337.36;336.96000000000004;293.16;293.16;291.96000000000004;277.76000000000005;274.1680685717883;296.86;276.46000000000004;275.76000000000005;277.26000000000005;348.86;295.16;277.26000000000005;278.56;299.96000000000004;297.16;298.96000000000004;332.26000000000005;298.46000000000004;296.76000000000005;323.26000000000005;335.36;275.06;242.77792619122317;267.7187500070086;274.1680685717883;291.46000000000004;6040000.0;3579999.9999999995;3560000.0;1410000.0;3629999.9999999995;3010000.0;6060000.0;0.11383333333333333;0.0;0.20049999999999998;0.027666666666666666;0.0;0.11383333333333333;0.0;11281.7080078125;0.0;1362.13659667969;15756.130859375;488905.9915160853;488137.875067536;253998.0585067323;253998.0585067323;249514.1645210661;430280.9020939914;465133.64708331646;445787.09707870026;472653.6706096803;529526.8628537641;470736.65436875983;447894.6635423884;449688.3147142546;468153.07540711993;465233.93026070396;417565.6532815999;481487.0435671805;467206.3499891093;465003.21838653134;210308.32490665457;260914.8530628454;470485.8080591802;202321.05000781655;202321.05000781655;274.0999230512547;2548801.095534807;1155136.5390460258;163929.35713066574;886420.9766541913;0;98;100;162;162;162;136;1;99;119;857925253569.8193;336334636609.9282;741809225914.6016;48814.94243771218;7419.224972754394;-0.0;29901.986833777035;3596655.9547655694;599441.4798559856;0.0;4309672.168780735;6.812497063878861;0.29218433198915306
4059;2019-07-23 03:52:45.123;642;639;200;200;188;47;237;34;29;41;755;220;43;55;268;240;258;590;184;253;236;19;604;357;357;141;362;301;606;258.0;-1.0;1135.0;121.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;15599.85546875;11136.333984375;0.0;1361.66906738281;620.0;297355;499.0;0.0;Calculated values ==>;1563846765.123;337.36;337.06;293.16;293.16;291.96000000000004;277.86;274.0616903277293;296.86;276.56;276.06;277.26000000000005;348.66;295.16;277.46000000000004;278.66;299.96000000000004;297.16;298.96000000000004;332.16;298.46000000000004;296.76000000000005;323.06;335.16;275.06;242.77792619122317;267.7187500070086;274.0616903277293;291.56;6040000.0;3570000.0000000005;3570000.0000000005;1410000.0;3620000.0000000005;3010000.0;6060000.0;0.043000000000000003;0.0;0.18916666666666665;0.020166666666666666;0.0;0.043000000000000003;0.0;11136.333984375;0.0;1361.66906738281;15599.85546875;488905.9915160853;488276.84689537383;253998.0585067323;253998.0585067323;249514.1645210661;430346.717906069;464987.84065055486;446212.05846747686;472653.6706096803;529318.2321055314;470736.65436875983;448172.5211863176;449825.1039078654;468292.88811147213;465379.25235888857;417565.6532815999;481342.8076153646;467064.51337570406;464857.1551205372;209472.28574929133;260077.89159075968;470485.8080591802;202061.22574348317;202061.22574348317;273.9942755562692;2549062.3518709354;1155323.3249264876;163952.05172813978;886420.9766541913;0;98;100;162;162;162;136;1;99;119;858139117919.8534;336419222509.94165;741989795814.6302;46185.199190288804;5413.22907669989;-0.0;11300.224963213324;3597447.490667954;599548.3991502286;0.0;4310015.46332047;5.032696261132333;0.2958160409508323
4060;2019-07-23 03:53:45.114;642;639;200;200;188;46;237;33;33;41;753;220;46;56;268;240;258;592;185;253;236;18;604;357;357;141;362;302;606;437.0;-1.0;1272.0;137.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;15454.7021484375;10970.2490234375;0.0;1374.4821777343802;619.0;297356;497.0;0.0;Calculated values ==>;1563846825.114;337.36;337.06;293.16;293.16;291.96000000000004;277.76000000000005;274.0616903277293;296.86;276.46000000000004;276.46000000000004;277.26000000000005;348.46000000000004;295.16;277.76000000000005;278.76000000000005;299.96000000000004;297.16;298.96000000000004;332.36;298.46000000000004;296.76000000000005;322.86;335.06;274.96000000000004;242.77792619122317;267.8393353686513;274.0616903277293;291.66;6040000.0;3570000.0000000005;3570000.0000000005;1410000.0;3620000.0000000005;3020000.0;6060000.0;0.07283333333333333;0.0;0.21200000000000002;0.022833333333333334;0.0;0.07283333333333333;0.0;10970.2490234375;0.0;1374.4821777343802;15454.7021484375;488905.9915160853;488276.84689537383;253998.0585067323;253998.0585067323;249514.1645210661;430346.717906069;464987.84065055486;446583.57048168074;472653.6706096803;529032.944651942;470601.0756044212;448401.4392639541;449779.38365072303;468292.88811147213;465379.25235888857;417565.6532815999;481631.1576351906;467064.51337570406;464857.1551205372;208636.25808486674;259659.41789560125;470387.0459242999;202066.26646398948;202066.26646398948;273.99623797899204;2549321.1010336387;1155507.5188188627;163974.84956839337;886420.9766541913;0;98;100;162;162;162;136;1;99;119;858353285790.4799;336503809820.1891;742170668680.1593;51837.66845175056;6126.65779767709;-0.0;19139.93639048523;3598264.2253721086;599644.5504496044;0.0;4310269.093282292;6.2459247903748105;0.3257889797291106
4061;2019-07-23 03:54:45.154;642;640;199;200;188;46;237;33;37;41;752;221;49;59;268;241;258;594;184;253;236;18;608;356;357;141;361;304;609;343.0;0.0;1159.0;64.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15590.9130859375;11084.5517578125;0.0;1374.384765625;617.0;297357;495.0;0.0;Calculated values ==>;1563846885.154;337.36;337.16;293.06;293.16;291.96000000000004;277.76000000000005;273.955091788801;296.86;276.46000000000004;276.86;277.26000000000005;348.36;295.26000000000005;278.06;279.06;299.96000000000004;297.26000000000005;298.96000000000004;332.56;298.46000000000004;296.76000000000005;322.66;334.86;274.96000000000004;242.77792619122317;268.0796299477929;273.955091788801;291.56;6080000.0;3560000.0;3570000.0000000005;1410000.0;3610000.0;3040000.0;6090000.0;0.05716666666666667;0.0;0.19316666666666665;0.010666666666666666;0.0;0.05716666666666667;0.0;11084.5517578125;0.0;1374.384765625;15590.9130859375;488479.9730646073;488094.8338918134;253456.9166376319;253841.8352828742;249385.5454454017;430412.23801567365;464987.84065055486;446763.26843288407;472653.6706096803;528775.0450999481;470449.1217542448;448444.3321323563;449825.5836211171;468432.45176751877;465654.29947270127;416154.2181304253;481574.62412444607;467064.51337570406;464857.1551205372;207800.24178383037;258822.4845140824;470387.0459242999;201879.62536378406;201879.62536378406;273.91900827141745;2549579.9869694007;1155691.4313519273;163997.77206438984;886420.9766541913;0;98;100;162;162;162;136;1;99;119;858567628590.3436;336588466220.1353;742352589880.0437;47303.357052847816;2864.0791526455023;-0.0;15033.548784427721;3599090.9513675966;599719.5232060148;0.0;4310554.06217793;5.233270501640831;0.2622690154683026
4062;2019-07-23 03:55:45.144;643;640;199;199;187;45;237;33;41;41;752;221;52;61;268;241;258;598;183;252;236;18;608;356;357;140;361;304;610;406.0;-1.0;1301.0;104.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;15804.5400390625;11275.978515625;0.0;1374.09753417969;615.0;297358;494.0;0.0;Calculated values ==>;1563846945.144;337.46000000000004;337.16;293.06;293.06;291.86;277.66;273.955091788801;296.86;276.46000000000004;277.26000000000005;277.26000000000005;348.36;295.26000000000005;278.36;279.26000000000005;299.96000000000004;297.26000000000005;298.96000000000004;332.96000000000004;298.36;296.76000000000005;322.56;334.66;274.96000000000004;242.56692532238324;268.0796299477929;273.955091788801;291.46000000000004;6080000.0;3560000.0;3570000.0000000005;1400000.0;3610000.0;3040000.0;6100000.0;0.06766666666666667;0.0;0.21683333333333332;0.017333333333333333;0.0;0.06766666666666667;0.0;11275.978515625;0.0;1374.09753417969;15804.5400390625;488618.8656049581;487987.6764037953;253406.26507607664;253406.26507607664;248986.7495575979;430412.23801567365;464987.84065055486;447326.59894302575;472784.61766108364;528775.0450999481;470449.1217542448;448860.518063585;450099.8059124212;468432.45176751877;465654.29947270127;416154.2181304253;482036.81703937467;466935.48835395055;464857.1551205372;207382.2378540181;257985.5697089033;470521.56202125014;201842.2986868807;201842.2986868807;273.9044623233023;2549841.572140688;1155877.7380479435;164020.67226622198;886420.9766541913;0;98;100;162;162;162;136;1;99;119;858781792890.3777;336672752170.14874;742534959480.0728;53229.17910554078;4657.107231129069;-0.0;17797.338618677426;3599928.5828738604;599782.1893131307;0.0;4310827.607307878;5.982859285380801;0.30498404199684553
4063;2019-07-23 03:56:45.095;643;641;198;198;187;45;237;33;40;41;754;221;52;63;268;241;258;598;183;252;236;18;607;357;357;141;362;305;609;677.0;-1.0;1189.0;134.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;15993.1591796875;11554.4951171875;0.0;1383.35095214844;614.0;297359;493.0;0.0;Calculated values ==>;1563847005.095;337.46000000000004;337.26;292.96000000000004;292.96000000000004;291.86;277.66;274.0616903277293;296.86;276.46000000000004;277.16;277.26000000000005;348.56000000000006;295.26000000000005;278.36;279.46000000000004;299.96000000000004;297.26000000000005;298.96000000000004;332.96000000000004;298.36;296.76000000000005;322.46000000000004;334.56;274.96000000000004;242.77792619122317;268.19934244402924;274.0616903277293;291.46000000000004;6070000.0;3570000.0000000005;3570000.0000000005;1410000.0;3620000.0000000005;3050000.0;6090000.0;0.11283333333333333;0.0;0.19816666666666669;0.022333333333333334;0.0;0.11283333333333333;0.0;11554.4951171875;0.0;1383.35095214844;15993.1591796875;488725.35906415706;488234.08001694287;253074.69239035257;253074.69239035257;249028.62957584104;430346.717906069;464987.84065055486;446994.97740117426;472653.6706096803;528907.4271763442;470313.0473591377;448674.77612511296;450192.20628343086;468292.88811147213;465509.5098274704;416512.017277047;482151.1198028634;466935.48835395055;464857.1551205372;206964.23671620517;257567.11924055516;470387.0459242999;202082.61906830146;202082.61906830146;274.0026038360452;2550106.336566393;1156067.8366207483;164043.6322376297;886420.9766541913;0;98;100;162;162;162;136;1;99;119;858995817960.2892;336756983325.1139;742717510274.9972;48533.46567629763;5992.132199783966;-0.0;29649.726817893934;3600775.912362026;599870.8605010277;0.0;4311222.676616047;6.50613125576443;0.2668836016744871
4064;2019-07-23 03:57:45.136;643;642;198;198;186;46;237;33;13;41;755;220;33;61;268;241;258;600;182;253;236;18;608;358;357;140;363;305;609;595.0;-1.0;1401.0;118.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;16066.69921875;11613.220703125;0.0;1386.02087402344;611.0;297360;493.0;0.0;Calculated values ==>;1563847065.136;337.46000000000004;337.36;292.96000000000004;292.96000000000004;291.76000000000005;277.76000000000005;274.1680685717883;296.86;276.46000000000004;274.46000000000004;277.26000000000005;348.66;295.16;276.46000000000004;279.26000000000005;299.96000000000004;297.26000000000005;298.96000000000004;333.16;298.46000000000004;296.76000000000005;322.46000000000004;334.26000000000005;274.96000000000004;242.56692532238324;268.19934244402924;274.1680685717883;291.36;6080000.0;3579999.9999999995;3570000.0000000005;1400000.0;3629999.9999999995;3050000.0;6090000.0;0.09916666666666667;0.0;0.23349999999999999;0.019666666666666666;0.0;0.09916666666666667;0.0;11613.220703125;0.0;1386.02087402344;16066.69921875;488618.8656049581;488373.2272071936;253074.69239035257;253074.69239035257;248673.6874513078;430280.9020939914;464987.84065055486;443110.4695693885;472784.61766108364;529012.0071169034;470192.9393891942;446002.4824056516;449917.82812037505;468153.07540711993;465364.4418098396;416154.2181304253;482438.6454277463;467064.51337570406;464857.1551205372;206964.23671620517;256311.7953858065;470521.56202125014;202370.10286375723;202370.10286375723;274.1189915906065;2550373.6846156362;1156261.0328461656;164066.7261061726;886420.9766541913;0;98;100;162;162;162;136;1;99;119;859210164329.8943;336841340929.95844;742900635324.6598;56212.87562576489;5273.645363430694;-0.0;26029.966015464015;3601649.395010155;599964.8061328925;0.0;4311686.991120387;6.732430233353471;0.3010962023898691
4065;2019-07-23 03:58:45.146;643;641;198;199;186;46;237;34;-7;41;756;220;13;52;268;241;258;600;183;252;236;18;605;359;358;140;364;305;607;536.0;-1.0;1430.0;157.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16001.6376953125;11647.2353515625;0.0;1386.22009277344;609.0;297361;492.0;0.0;Calculated values ==>;1563847125.146;337.46000000000004;337.26;292.96000000000004;293.06;291.76000000000005;277.76000000000005;274.27422755570615;296.86;276.56;272.46000000000004;277.26000000000005;348.76;295.16;274.46000000000004;278.36;299.96000000000004;297.26000000000005;298.96000000000004;333.16;298.36;296.76000000000005;322.36;334.06;274.96000000000004;242.56692532238324;268.19934244402924;274.27422755570615;291.46000000000004;6050000.0;3590000.0;3579999.9999999995;1400000.0;3640000.0;3050000.0;6070000.0;0.08933333333333333;0.0;0.23833333333333334;0.026166666666666668;0.0;0.08933333333333333;0.0;11647.2353515625;0.0;1386.22009277344;16001.6376953125;488938.05798261875;488447.7879313492;253175.04441338792;253559.0020841995;248756.7468810113;430214.79039162316;464841.74997644586;440124.2130485236;472784.61766108364;529116.5775126958;470192.9393891942;443110.4695693885;448674.77612511296;468013.0124104906;465219.0939126357;417217.651825742;482666.16630304395;466793.1479323858;464710.80611794995;206546.2383541025;255474.93562877487;470521.56202125014;202590.72377111076;202590.72377111076;274.20928725486556;2550640.965295901;1156454.9022861128;164089.83196456026;886420.9766541913;0;98;100;162;162;162;136;1;99;119;859424700079.8602;336925354929.94507;743083665824.6307;56612.14827778339;7010.856934211981;-0.0;23416.060689650967;3602589.7602439574;600067.1940471653;0.0;4312099.110017901;6.6781266313740035;0.3313155228886201
4066;2019-07-23 03:59:45.127;640;640;199;199;187;47;237;34;-3;41;757;220;17;43;269;241;258;597;182;252;236;18;607;359;358;139;364;304;609;529.0;-2.0;1052.0;133.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16081.5947265625;11691.5166015625;0.0;1385.46130371094;606.0;297362;493.0;0.0;Calculated values ==>;1563847185.127;337.16;337.16;293.06;293.06;291.86;277.86;274.27422755570615;296.86;276.56;272.86;277.26000000000005;348.86;295.16;274.86;277.46000000000004;300.06;297.26000000000005;298.96000000000004;332.86;298.36;296.76000000000005;322.46000000000004;333.76000000000005;274.96000000000004;242.35481222062532;268.0796299477929;274.27422755570615;291.36;6070000.0;3590000.0;3579999.9999999995;1390000.0;3640000.0;3040000.0;6090000.0;0.08816666666666667;0.0;0.1753333333333333;0.022166666666666668;0.0;0.08816666666666667;0.0;11691.5166015625;0.0;1385.46130371094;16081.5947265625;488308.8557548912;488094.8338918134;253456.9166376319;253456.9166376319;249028.62957584104;430214.79039162316;464841.74997644586;440943.6375800933;472915.35137376806;529297.6306174517;470329.2192482127;443898.39648781426;447607.1325964645;468142.12313909776;465219.0939126357;416512.017277047;482007.17728486913;466793.1479323858;464710.80611794995;206964.23671620517;254219.67992080047;470655.8473927239;202582.7520874132;202582.7520874132;274.20619220151997;2550908.240902822;1156649.3302979486;164112.92199544294;886420.9766541913;0;98;100;162;162;162;136;1;99;119;859639432060.5226;337009028425.2032;743266307970.1941;41792.608589716576;5942.286945934387;-0.0;23110.956763692324;3603409.540207829;600175.1027312586;0.0;4312486.712384912;5.417601284680147;0.23979051901460213
4067;2019-07-23 04:00:45.087;636;638;200;200;186;46;237;34;8;41;758;220;28;41;269;241;258;597;183;252;236;17;606;358;358;140;363;303;608;307.0;-1.0;890.0;108.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;16002.76953125;11601.5556640625;0.0;1375.0546875;602.0;297363;494.0;0.0;Calculated values ==>;1563847245.087;336.76000000000005;336.96000000000004;293.16;293.16;291.76000000000005;277.76000000000005;274.1680685717883;296.86;276.56;273.96000000000004;277.26000000000005;348.96000000000004;295.16;275.96000000000004;277.26000000000005;300.06;297.26000000000005;298.96000000000004;332.86;298.36;296.76000000000005;322.56;333.36;274.86;242.56692532238324;267.9596281332873;274.1680685717883;291.46000000000004;6060000.0;3579999.9999999995;3579999.9999999995;1400000.0;3629999.9999999995;3030000.0;6080000.0;0.051166666666666666;0.0;0.14833333333333334;0.018000000000000002;0.0;0.051166666666666666;0.0;11601.5556640625;0.0;1375.0546875;16002.76953125;487859.6351360692;487923.418832294;253893.63640226962;253893.63640226962;248715.1302259874;430280.9020939914;464841.74997644586;442787.31820175383;472784.61766108364;529478.5084212946;470465.26427392685;445680.44742188096;447516.57979027147;468281.95141195797;465364.4418098396;416866.46692616167;482121.54409359925;466793.1479323858;464710.80611794995;207382.2378540181;252546.06836287308;470422.9394058528;202300.97366928638;202300.97366928638;274.09211693426937;2551175.4323576097;1156843.3098268905;164135.91095909296;886420.9766541913;0;98;100;162;162;162;136;1;99;119;859854088859.8057;337092672624.9238;743448286569.5863;35672.141105649345;4826.195383258197;-0.0;13426.636426956618;3604054.6494267485;600264.7802588005;0.0;4312790.989340522;4.155551523466304;0.2173655036335508
4068;2019-07-23 04:01:45.108;634;635;200;200;187;46;237;34;14;42;757;220;35;44;269;241;258;595;184;252;236;17;605;358;358;139;363;303;607;260.0;-1.0;649.0;53.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;15826.5771484375;11385.412109375;0.0;1373.4892578125;598.0;297364;496.0;0.0;Calculated values ==>;1563847305.108;336.56;336.66;293.16;293.16;291.86;277.76000000000005;274.1680685717883;296.86;276.56;274.56;277.36;348.86;295.16;276.66;277.56;300.06;297.26000000000005;298.96000000000004;332.66;298.36;296.76000000000005;322.76000000000005;332.96000000000004;274.86;242.35481222062532;267.9596281332873;274.1680685717883;291.56;6050000.0;3579999.9999999995;3579999.9999999995;1390000.0;3629999.9999999995;3030000.0;6070000.0;0.043333333333333335;0.0;0.10816666666666667;0.008833333333333334;0.0;0.043333333333333335;0.0;11385.412109375;0.0;1373.4892578125;15826.5771484375;487688.711306044;487612.71186388715;253945.70975641868;253945.70975641868;249112.92339285027;430280.9020939914;464841.74997644586;443664.5507289629;473013.37450241524;529374.0820662462;470465.26427392685;446673.19854750636;447935.7548802551;468281.95141195797;465364.4418098396;417217.651825742;481948.27993160614;466793.1479323858;464710.80611794995;208218.24852204052;250872.52762923925;470557.3835890923;202361.1136335096;202361.1136335096;274.1154976208221;2551440.7697495176;1157034.9349374606;164158.82350861313;886420.9766541913;0;98;100;162;162;162;136;1;99;119;860068964040.3314;337176401920.1287;743630150200.0312;26100.988445824863;2369.0670512743136;-0.0;11368.486674325748;3604569.605679232;600324.7617654172;0.0;4312997.687685981;3.122411642265615;0.14514726187862614
4069;2019-07-23 04:02:45.138;632;633;201;201;186;45;237;34;18;42;757;220;38;46;269;241;258;593;184;252;236;17;605;356;358;139;361;302;607;276.0;-1.0;545.0;128.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;15630.365234375;11129.83984375;0.0;1376.74609375;595.0;297365;502.0;0.0;Calculated values ==>;1563847365.138;336.36;336.46000000000004;293.26000000000005;293.26000000000005;291.76000000000005;277.66;273.955091788801;296.86;276.56;274.96000000000004;277.36;348.86;295.16;276.96000000000004;277.76000000000005;300.06;297.26000000000005;298.96000000000004;332.46000000000004;298.36;296.76000000000005;323.36;332.66;274.86;242.35481222062532;267.8393353686513;273.955091788801;291.56;6050000.0;3560000.0;3579999.9999999995;1390000.0;3610000.0;3020000.0;6070000.0;0.046;0.0;0.09083333333333334;0.021333333333333333;0.0;0.046;0.0;11129.83984375;0.0;1376.74609375;15630.365234375;487409.9919145584;487333.55422318005;254335.2497328728;254335.2497328728;248756.7468810113;430412.23801567365;464841.74997644586;444445.26436519914;473013.37450241524;529450.4927950186;470601.0756044212;447286.45025618136;448401.4392639541;468560.8620501192;465654.29947270127;417217.651825742;481660.2871927131;466793.1479323858;464710.80611794995;210726.34883551928;249617.41799618208;470557.3835890923;201640.9976561194;201640.9976561194;273.82595659054215;2551703.0420065094;1157222.6558505304;164181.75359584586;886420.9766541913;0;98;100;162;162;162;136;1;99;119;860283871440.229;337259843620.0889;743811740949.9447;22054.72089274141;5736.882899903421;-0.0;12101.211189244204;3604971.1039056513;600392.3451231029;0.0;4313193.366291826;3.189744601864016;0.16811112678554418
4070;2019-07-23 04:03:45.078;633;633;200;201;186;43;237;32;22;41;756;220;41;49;268;242;258;593;183;252;236;17;603;355;358;139;360;300;605;503.0;0.0;913.0;105.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;15244.5751953125;10747.9384765625;0.0;1364.47119140625;588.0;297366;516.0;0.0;Calculated values ==>;1563847425.078;336.46000000000004;336.46000000000004;293.16;293.26000000000005;291.76000000000005;277.46000000000004;273.8482719121499;296.86;276.36;275.36;277.26000000000005;348.76;295.16;277.26000000000005;278.06;299.96000000000004;297.36;298.96000000000004;332.46000000000004;298.36;296.76000000000005;324.76000000000005;331.96000000000004;274.86;242.35481222062532;267.5978703862781;273.8482719121499;291.46000000000004;6030000.0;3550000.0;3579999.9999999995;1390000.0;3600000.0;3000000.0;6050000.0;0.08383333333333334;0.0;0.15216666666666667;0.0175;0.0;0.08383333333333334;0.0;10747.9384765625;0.0;1364.47119140625;15244.5751953125;487764.8488383794;487549.40172313934;254050.6858757324;254442.11427422718;248840.50804567497;430477.46260093397;464841.74997644586;445414.6422129316;472915.35137376806;529498.9437343386;470872.0016870855;448082.77831708995;449186.5519142498;468571.767609146;465928.4623088799;417910.54934864835;481889.8923861458;466793.1479323858;464710.80611794995;216578.99785978085;246688.97952812296;470557.3835890923;201546.9693189575;201546.9693189575;273.78476442608354;2551960.075885832;1157404.7883552208;164204.5742297666;886420.9766541913;0;98;100;162;162;162;136;1;99;119;860498456640.4338;337343160220.16846;743992160350.117;37108.53089203306;4707.682249727359;-0.0;22061.90165164887;3605463.63797723;600479.2961280566;0.0;4313477.774206498;5.273774297969369;0.22092643541676651
4071;2019-07-23 04:04:45.089;634;632;200;200;187;42;237;31;28;41;754;220;44;52;268;242;258;590;183;252;236;17;605;354;359;138;359;299;607;363.0;-1.0;600.0;94.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;14930.3603515625;10288.091796875;0.0;1356.74682617188;575.0;297367;541.0;0.0;Calculated values ==>;1563847485.089;336.56;336.36;293.16;293.16;291.86;277.36;273.7412296467126;296.86;276.26000000000005;275.96000000000004;277.26000000000005;348.56000000000006;295.16;277.56;278.36;299.96000000000004;297.36;298.96000000000004;332.16;298.36;296.76000000000005;327.26000000000005;330.66;274.86;242.14157278889297;267.47669482898436;273.7412296467126;291.46000000000004;6050000.0;3540000.0;3590000.0;1380000.0;3590000.0;2990000.0;6070000.0;0.0605;0.0;0.1;0.015666666666666666;0.0;0.0605;0.0;10288.091796875;0.0;1356.74682617188;14930.3603515625;487688.711306044;487193.82364338345;253945.70975641868;253945.70975641868;249112.92339285027;430542.39183029096;464695.37349921046;446458.05325531313;473045.8727645816;529366.8951012784;471007.11867071764;448684.19816349365;449780.52381404105;468710.8368602682;466072.45092096843;417217.651825742;481227.3858444227;466650.54303335864;464564.1698029545;227031.71669481136;241250.99604349316;470691.5974162874;201237.5806295122;201237.5806295122;273.6594232426276;2552211.579782308;1157580.1207456393;164227.25520396515;886420.9766541913;0;98;100;162;162;162;136;1;99;119;860713596075.1398;337426275455.0549;744171893294.8713;24522.047262580094;4221.446262992811;-0.0;15931.258644993257;3605977.320285644;600553.7191739517;0.0;4313794.441920309;3.836442360149855;0.1641755958091715
4072;2019-07-23 04:05:45.099;635;632;199;200;187;42;237;30;34;40;753;220;47;54;268;242;258;590;183;252;236;17;605;354;359;137;359;298;607;483.0;-1.0;540.0;110.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;14381.359375;9837.6982421875;0.0;1351.39538574219;568.0;297368;571.0;0.0;Calculated values ==>;1563847545.099;336.66;336.36;293.06;293.16;291.86;277.36;273.7412296467126;296.86;276.16;276.56;277.16;348.46000000000004;295.16;277.86;278.56;299.96000000000004;297.36;298.96000000000004;332.16;298.36;296.76000000000005;330.26000000000005;329.96000000000004;274.86;241.92719264551067;267.35522164206344;273.7412296467126;291.46000000000004;6050000.0;3540000.0;3590000.0;1370000.0;3590000.0;2980000.0;6070000.0;0.0805;0.0;0.09000000000000001;0.018333333333333333;0.0;0.0805;0.0;9837.6982421875;0.0;1351.39538574219;14381.359375;487827.9210963747;487193.82364338345;253559.0020841995;253945.70975641868;249112.92339285027;430542.39183029096;464695.37349921046;447488.2920017346;473078.44118532055;529339.1788879137;471142.00642224867;449280.9268942601;450234.4500892488;468710.8368602682;466072.45092096843;417217.651825742;481227.3858444227;466650.54303335864;464564.1698029545;239577.9089402584;238323.1353838712;470825.5820460267;201228.22435300006;201228.22435300006;273.6557649177783;2552455.884824046;1157747.863615091;164249.82681703614;886420.9766541913;0;98;100;162;162;162;136;1;99;119;860929031975.1056;337508789205.04175;744351023144.8429;22163.406088386113;4942.618224372155;-0.0;21198.54360872133;3606366.430571081;600630.0991058683;0.0;4314103.90850821;4.317111781145884;0.15497588507568974
4073;2019-07-23 04:06:45.130;636;632;198;199;187;43;237;31;39;40;752;220;50;57;268;243;258;589;183;252;236;16;604;355;359;137;360;298;606;596.0;-1.0;282.0;175.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;14045.9765625;9555.7998046875;0.0;1365.20678710938;559.0;297369;593.0;0.0;Calculated values ==>;1563847605.13;336.76000000000005;336.36;292.96000000000004;293.06;291.86;277.46000000000004;273.8482719121499;296.86;276.26000000000005;277.06;277.16;348.36;295.16;278.16;278.86;299.96000000000004;297.46000000000004;298.96000000000004;332.06;298.36;296.76000000000005;332.46000000000004;329.06;274.76000000000005;241.92719264551067;267.35522164206344;273.8482719121499;291.46000000000004;6040000.0;3550000.0;3590000.0;1370000.0;3600000.0;2980000.0;6060000.0;0.09933333333333333;0.0;0.047;0.029166666666666667;0.0;0.09933333333333333;0.0;9555.7998046875;0.0;1365.20678710938;14045.9765625;488074.32917162764;487301.9581618331;253225.603818758;253610.44188683046;249155.34040868958;430477.46260093397;464695.37349921046;448181.2357039259;473078.44118532055;529235.0189720023;471142.00642224867;449690.5506482974;450640.7121537246;468571.767609146;466058.0093327334;417565.6532815999;481198.4492014178;466650.54303335864;464564.1698029545;248780.69988749037;234559.02529450474;470727.4148199725;201319.02677935283;201319.02677935283;273.6957225704283;2552692.9016862083;1157909.5595989681;164272.47686500996;886420.9766541913;0;98;100;162;162;162;136;1;99;119;861144543265.5986;337591031675.22986;744529915525.2522;11602.523819454935;7857.74465118474;-0.0;26149.017540344426;3606647.958702044;600736.8239094155;0.0;4314498.675376244;4.17628957803603;0.1251477636829658
4074;2019-07-23 04:07:45.121;637;631;198;198;187;44;237;31;45;40;752;220;54;60;268;243;258;588;183;252;236;16;605;355;360;137;360;299;608;549.0;-1.0;886.0;108.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;13710.6005859375;9274.986328125;0.0;1367.630859375;549.0;297370;603.0;0.0;Calculated values ==>;1563847665.121;336.86;336.26000000000005;292.96000000000004;292.96000000000004;291.86;277.56;273.8482719121499;296.86;276.26000000000005;277.66;277.16;348.36;295.16;278.56;279.16;299.96000000000004;297.46000000000004;298.96000000000004;331.96000000000004;298.36;296.76000000000005;333.46000000000004;328.06;274.76000000000005;241.92719264551067;267.47669482898436;273.8482719121499;291.46000000000004;6050000.0;3550000.0;3600000.0;1370000.0;3600000.0;2990000.0;6080000.0;0.0915;0.0;0.14766666666666667;0.018000000000000002;0.0;0.0915;0.0;9274.986328125;0.0;1367.630859375;13710.6005859375;488106.04301831627;486945.5941742874;253124.74154521193;253124.74154521193;249070.6869886876;430477.46260093397;464548.7096429471;448821.82606398215;473078.44118532055;529158.4594518314;471007.11867071764;450052.96061535843;450866.4600432827;468571.767609146;466058.0093327334;417217.651825742;480822.2477662644;466507.67227632634;464417.2445854314;252964.46457616048;230377.04089860234;470727.4148199725;201545.19155125736;201545.19155125736;273.7840704722118;2552924.1717998143;1158066.4592780943;164295.24709599305;886420.9766541913;0;98;100;162;162;162;136;1;99;119;861360210910.3723;337673219345.1436;744708988660.0643;36514.516363045695;4845.280018836872;-0.0;24052.792852626924;3607048.8738901773;600842.6665694405;0.0;4314916.961043484;6.1462878991211;0.24496225896526713
4075;2019-07-23 04:08:45.091;639;631;197;198;187;45;237;31;49;40;752;220;57;63;268;243;258;589;182;252;236;16;604;357;361;138;362;300;606;473.0;-1.0;747.0;164.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;13364.4111328125;9065.0654296875;0.0;1361.00427246094;536.0;297371;605.0;0.0;Calculated values ==>;1563847725.091;337.06;336.26000000000005;292.86;292.96000000000004;291.86;277.66;274.0616903277293;296.86;276.26000000000005;278.06;277.16;348.36;295.16;278.86;279.46000000000004;299.96000000000004;297.46000000000004;298.96000000000004;332.06;298.36;296.76000000000005;333.66;326.76000000000005;274.76000000000005;242.14157278889297;267.5978703862781;274.0616903277293;291.36;6040000.0;3570000.0000000005;3610000.0;1380000.0;3620000.0000000005;3000000.0;6060000.0;0.07883333333333334;0.0;0.1245;0.02733333333333333;0.0;0.07883333333333334;0.0;9065.0654296875;0.0;1361.00427246094;13364.4111328125;488490.5974936539;487162.2869870756;252843.4645091159;253225.603818758;249155.34040868958;430346.717906069;464401.7568174532;449186.5519142498;472947.9820155742;529081.8588830346;470872.0016870855;450279.57893523976;451092.63091416645;468292.88811147213;465769.70841700374;417565.6532815999;481198.4492014178;466364.5342688999;464270.0288607765;253801.27034056993;224941.0041839467;470593.2725848416;201955.45666019872;201955.45666019872;273.9530834618769;2553149.684085029;1158219.2166259333;164317.9743527895;886420.9766541913;0;98;100;162;162;162;136;1;99;119;861576402760.4755;337755678095.183;744888598810.15;30780.271359129358;7342.766968606904;-0.0;20679.132108478887;3607609.3833931806;600944.1828441885;0.0;4315289.5407019835;5.639917257036766;0.25792337577339125
4076;2019-07-23 04:09:45.122;640;631;196;197;187;47;237;32;52;40;753;220;60;66;269;242;258;588;181;252;236;16;607;357;361;137;362;301;609;557.0;-1.0;727.0;57.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;13259.6171875;9069.7470703125;0.0;1376.98913574219;523.0;297372;605.0;0.0;Calculated values ==>;1563847785.122;337.16;336.26000000000005;292.76000000000005;292.86;291.86;277.86;274.0616903277293;296.86;276.36;278.36;277.16;348.46000000000004;295.16;279.16;279.76000000000005;300.06;297.36;298.96000000000004;331.96000000000004;298.36;296.76000000000005;333.66;325.46000000000004;274.76000000000005;241.92719264551067;267.7187500070086;274.0616903277293;291.26000000000005;6070000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;3010000.0;6090000.0;0.09283333333333334;0.0;0.12116666666666666;0.0095;0.0;0.09283333333333334;0.0;9069.7470703125;0.0;1376.98913574219;13259.6171875;488308.8557548912;486837.09538855375;252318.0277831275;252695.08684682404;249028.62957584104;430346.717906069;464401.7568174532;449414.24132049555;473078.44118532055;529109.564726059;470736.65436875983;450506.6178912395;451319.22163989383;468421.5306378192;465639.66166502296;416512.017277047;480706.20063221664;466364.5342688999;464270.0288607765;253801.27034056993;219505.55070137876;470727.4148199725;202134.55115277763;202134.55115277763;274.0228158653163;2553371.6656185575;1158370.4181436214;164340.8027530688;886420.9766541913;0;98;100;162;162;162;136;1;99;119;861793114670.1105;337838220720.044;745068991964.8462;29962.055791988485;2551.632204838351;-0.0;24334.91018055923;3608115.8309813845;601026.6787713803;0.0;4315664.851530886;5.441756837359205;0.16772549320521324
4077;2019-07-23 04:10:45.102;641;631;196;197;186;47;237;32;55;40;754;219;63;69;269;242;258;589;182;252;236;16;607;358;362;138;362;303;610;633.0;0.0;785.0;80.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;13259.212890625;9084.1640625;0.0;1377.57861328125;511.0;297373;604.0;0.0;Calculated values ==>;1563847845.102;337.26;336.26000000000005;292.76000000000005;292.86;291.76000000000005;277.86;274.1680685717883;296.86;276.36;278.66;277.16;348.56000000000006;295.06;279.46000000000004;280.06;300.06;297.36;298.96000000000004;332.06;298.36;296.76000000000005;333.56;324.26000000000005;274.76000000000005;242.14157278889297;267.9596281332873;274.1680685717883;291.36;6070000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6100000.0;0.1055;0.0;0.13083333333333333;0.013333333333333334;0.0;0.1055;0.0;9084.1640625;0.0;1377.57861328125;13259.212890625;488447.7879313492;486728.4947286818;252269.8601402869;252646.11620058934;248632.41703144787;430280.9020939914;464254.5134180436;449459.0287276079;472947.9820155742;529060.7471719419;470345.49772763794;450553.9940556073;451368.48825574096;468421.5306378192;465494.84668458975;416512.017277047;480735.2668046026;466221.12760670384;464122.52100971725;253382.8652305231;214488.6975840042;470593.2725848416;202370.67073166627;202370.67073166627;274.11921230491413;2553592.582205862;1158521.650308912;164363.74983274087;886420.9766541913;0;98;100;162;162;162;136;1;99;119;862009942370.1794;337920693220.07025;745250131564.9038;32327.393504469033;3576.301358042338;-0.0;27614.820204334377;3608634.7366994387;601077.7278623829;0.0;4316097.621646091;6.0715042450709475;0.19199819676182395
4078;2019-07-23 04:11:45.112;642;631;196;196;186;48;237;33;57;41;755;220;64;72;269;242;258;590;182;252;236;16;609;358;362;141;363;306;612;291.0;-1.0;813.0;163.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;13641.169921875;9659.7958984375;0.0;1391.10534667969;500.0;297374;601.0;0.0;Calculated values ==>;1563847905.112;337.36;336.26000000000005;292.76000000000005;292.76000000000005;291.76000000000005;277.96000000000004;274.1680685717883;296.86;276.46000000000004;278.86;277.26000000000005;348.66;295.16;279.56;280.36;300.06;297.36;298.96000000000004;332.16;298.36;296.76000000000005;333.26000000000005;323.16;274.76000000000005;242.77792619122317;268.3187672390254;274.1680685717883;291.36;6090000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;3060000.0;6120000.0;0.0485;0.0;0.1355;0.027166666666666665;0.0;0.0485;0.0;9659.7958984375;0.0;1391.10534667969;13641.169921875;488373.2272071936;486510.986919161;252174.21871013183;252174.21871013183;248550.3872624521;430280.9020939914;464254.5134180436;449182.8699582856;472653.6706096803;528935.3484124116;470056.4235496659;450147.83784224367;451240.77474802;468281.95141195797;465494.84668458975;415792.98109022394;480648.4209308952;466221.12760670384;464122.52100971725;252127.67657613798;209890.3038832737;470189.461290968;202179.40150013723;202179.40150013723;274.0448253345732;2553816.7894242397;1158677.876008506;164386.8260444646;886420.9766541913;0;98;100;162;162;162;136;1;99;119;862227178570.1449;338004407170.05695;745432862014.8748;33468.969976079105;7280.939957650902;-0.0;12704.241296214632;3609183.131112194;601168.2199528344;0.0;4316433.669823905;4.837085233529095;0.2774565265539762
4079;2019-07-23 04:12:45.073;643;632;196;197;187;49;237;33;59;40;746;220;66;78;269;242;258;592;183;252;236;15;612;359;363;138;364;309;614;562.0;-1.0;1048.0;176.0;0.0;0;1;78;1;0;0;0;0;0;0;1;0;1;0;0;15244.265625;10356.0361328125;0.0;2434.41723632812;493.0;297375;598.0;0.0;Calculated values ==>;1563847965.073;337.46000000000004;336.36;292.76000000000005;292.86;291.86;278.06;274.27422755570615;296.86;276.46000000000004;279.06;277.16;347.76;295.16;279.76000000000005;280.96000000000004;300.06;297.36;298.96000000000004;332.36;298.36;296.76000000000005;332.96000000000004;322.46000000000004;274.66;242.14157278889297;268.67533136820026;274.27422755570615;291.46000000000004;6120000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;3090000.0;6140000.0;0.09366666666666666;0.0;0.17466666666666666;0.029333333333333333;0.0;0.09366666666666666;0.0;10356.0361328125;0.0;2434.41723632812;15244.265625;488191.92722624005;486434.0426039402;252079.48659284908;252452.60797289226;248820.97229745946;430214.79039162316;464106.9778253677;448905.8905245643;472947.9820155742;527761.2710080513;469645.44853699213;449877.23788744846;451523.26815489534;468142.12313909776;465349.75327765616;414687.6991381782;480707.33197184245;466077.4508732314;463974.7193981239;250872.52762923925;206964.23671620517;470494.9286190506;202516.34689417563;202516.34689417563;274.18040374155385;2554057.3449242166;1158844.5661895808;164418.6846777241;886420.9766541913;0;98;100;162;162;162;136;1;99;120;862444537195.0204;338088052765.00903;745617242089.7692;43036.040287441225;7860.705063929666;-0.0;24489.934224536486;3609820.2584618866;601294.3183106981;0.0;4316743.419817951;5.89398025231787;0.2749659316698457
4080;2019-07-23 04:13:45.123;644;633;197;197;186;49;237;33;58;40;702;220;67;83;270;242;258;595;184;252;236;13;610;361;364;138;366;312;612;219.0;-1.0;1022.0;275.0;0.0;0;1;90;1;0;0;0;0;0;0;1;0;1;0;0;15963.0751953125;11151.4072265625;0.0;2452.44873046875;491.0;297376;595.0;0.0;Calculated values ==>;1563848025.123;337.56000000000006;336.46000000000004;292.86;292.86;291.76000000000005;278.06;274.4858918419099;296.86;276.46000000000004;278.96000000000004;277.16;343.36;295.16;279.86;281.46000000000004;300.16;297.36;298.96000000000004;332.66;298.36;296.76000000000005;332.66;322.26000000000005;274.46000000000004;242.14157278889297;269.02936301313275;274.4858918419099;291.56;6100000.0;3610000.0;3640000.0;1380000.0;3660000.0;3120000.0;6120000.0;0.0365;0.0;0.17033333333333334;0.04583333333333333;0.0;0.0365;0.0;11151.4072265625;0.0;2452.44873046875;15963.0751953125;488544.69635466585;486792.17269374465;252548.8922199894;252548.8922199894;248550.3872624521;430081.6785162784;463959.1484052212;448206.30613551236;472947.9820155742;522893.2604335339;469232.30750295316;449466.73430850887;451672.8990633891;467991.1985704127;465058.7251422519;415428.2138902474;481373.9975393332;465933.5026396987;463826.62237682095;249617.41799618208;206128.24275125185;470298.1829359995;202799.89268000788;202799.89268000788;274.2996962970674;2554317.6228151573;1159023.9442413454;164459.44249731756;886420.9766541913;0;98;100;162;162;162;136;1;99;120;862662818944.847;338170921764.94324;745803697339.6211;41800.892425254264;12260.338303399616;-0.0;9527.475633933676;3610527.8220459633;601462.1334014272;0.0;4317027.134465225;4.67431488273891;0.3343382503316218
