;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4081;2019-07-23 04:14:45.134;644;634;198;198;187;50;237;34;33;40;696;222;51;83;270;242;258;596;185;252;236;13;612;361;364;138;366;313;613;91.0;-1.0;1090.0;198.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16592.74609375;11768.900390625;0.0;2461.02099609375;489.0;297377;592.0;0.0;Calculated values ==>;1563848085.134;337.56000000000006;336.56;292.96000000000004;292.96000000000004;291.86;278.16;274.4858918419099;296.86;276.56;276.46000000000004;277.16;342.76;295.36;278.26000000000005;281.46000000000004;300.16;297.36;298.96000000000004;332.76000000000005;298.36;296.76000000000005;332.36;322.06;274.46000000000004;242.14157278889297;269.14681796795327;274.4858918419099;291.66;6120000.0;3610000.0;3640000.0;1380000.0;3660000.0;3130000.0;6130000.0;0.015166666666666667;0.0;0.18166666666666667;0.033;0.0;0.015166666666666667;0.0;11768.900390625;0.0;2461.02099609375;16592.74609375;488331.3472731344;486824.1918372616;252876.97818052975;252876.97818052975;248862.1582480578;430081.6785162784;463959.1484052212;444422.5366971336;472947.9820155742;522178.4609229237;469337.612551395;447024.4503235365;451495.3975293137;467991.1985704127;465058.7251422519;414687.6991381782;481403.7052863746;465933.5026396987;463826.62237682095;248362.34728340767;205292.2597576877;470298.1829359995;202900.09777577818;202900.09777577818;274.3385609993234;2554588.9710646668;1159214.9818224565;164500.39558516885;886420.9766541913;0;98;100;162;162;162;136;1;99;120;862881258985.4164;338253736945.15906;745991231715.1099;43876.57640404624;8824.136810287304;-0.0;3957.385623115815;3611241.9318508683;601637.8695735584;0.0;4317139.5289111985;3.9816171360110397;0.3020063799773442
4082;2019-07-23 04:15:45.144;645;636;200;200;187;49;237;35;7;40;712;224;30;77;270;242;258;597;185;252;236;15;608;360;364;138;365;315;610;549.0;-1.0;1046.0;186.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16572.65625;11705.91015625;0.0;2473.62084960938;486.0;297378;589.0;0.0;Calculated values ==>;1563848145.144;337.66;336.76000000000005;293.16;293.16;291.86;278.06;274.38016830617;296.86;276.66;273.86;277.16;344.36;295.56;276.16;280.86;300.16;297.36;298.96000000000004;332.86;298.36;296.76000000000005;332.06;321.76000000000005;274.66;242.14157278889297;269.38090353596624;274.38016830617;291.66;6080000.0;3600000.0;3640000.0;1380000.0;3650000.0;3150000.0;6100000.0;0.0915;0.0;0.17433333333333334;0.031000000000000003;0.0;0.0915;0.0;11705.91015625;0.0;2473.62084960938;16572.65625;488896.3584034756;487429.05805407773;253790.3032962986;253790.3032962986;248986.7495575979;430148.3826014536;463959.1484052212;440098.1693480276;472947.9820155742;523709.3124987446;469305.39710781624;443576.5439348405;450309.3355715696;468131.2923648852;465204.3799370688;416154.2181304253;481892.6907450029;465933.5026396987;463826.62237682095;247107.31509690773;204038.30555042345;470494.9286190506;202763.2737041057;202763.2737041057;274.2808668089618;2554865.395480546;1159410.6378475528;164541.5244542124;886420.9766541913;0;98;100;162;162;162;136;1;99;120;863099695385.3817;338336550745.1459;746179663115.08;41375.38347392372;8299.681302363293;-0.0;23887.296403553446;3611952.4832552383;601780.5918408886;0.0;4317371.60660122;5.18792625436218;0.24996897921192568
4083;2019-07-23 04:16:45.125;641;636;202;202;188;48;237;35;-2;40;731;226;24;69;270;242;258;593;185;252;236;17;606;360;364;137;364;316;608;281.0;-1.0;822.0;171.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16775.705078125;11602.7451171875;0.0;2478.19848632812;483.0;297379;586.0;0.0;Calculated values ==>;1563848205.125;337.26;336.76000000000005;293.36;293.36;291.96000000000004;277.96000000000004;274.38016830617;296.86;276.66;272.96000000000004;277.16;346.26;295.76000000000005;275.56;280.06;300.16;297.36;298.96000000000004;332.46000000000004;298.36;296.76000000000005;331.76000000000005;321.46000000000004;274.86;241.92719264551067;269.49753711883926;274.38016830617;291.66;6060000.0;3600000.0;3640000.0;1370000.0;3640000.0;3160000.0;6080000.0;0.04683333333333333;0.0;0.137;0.0285;0.0;0.04683333333333333;0.0;11602.7451171875;0.0;2478.19848632812;16775.705078125;488554.49638987595;487644.5453132152;254673.74651099028;254673.74651099028;249428.2335772002;430148.3826014536;463959.1484052212;438472.8781962791;473078.44118532055;525636.7816832905;469411.5086025098;442475.17831277417;449008.8431816835;468271.1358727367;465204.3799370688;416866.46692616167;481545.30248251674;465933.5026396987;463826.62237682095;245852.32104278926;202784.37528459195;470825.5820460267;202717.0747460312;202717.0747460312;274.26294168158364;2555143.2104887464;1159604.8151323737;164582.77654800744;886420.9766541913;0;98;100;162;162;162;136;1;99;120;863318026225.1873;338419024620.07245;746368903169.9115;32298.545072683966;7641.092458049872;-0.0;12228.630480708653;3612566.2382419356;601913.3895561764;0.0;4317672.477352402;3.7048843799372597;0.22122290639236303
4084;2019-07-23 04:17:45.096;634;633;204;204;189;46;237;35;-8;40;748;226;-6;59;270;242;258;590;185;252;237;18;607;358;363;136;363;316;609;332.0;-1.0;414.0;192.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17008.759765625;11617.953125;0.0;2466.07568359375;482.0;297380;583.0;0.0;Calculated values ==>;1563848265.096;336.56;336.46000000000004;293.56;293.56;292.06;277.76000000000005;274.1680685717883;296.86;276.66;272.36;277.16;347.96000000000004;295.76000000000005;272.56;279.06;300.16;297.36;298.96000000000004;332.16;298.36;296.86;331.46000000000004;321.36;274.96000000000004;241.71165711629368;269.49753711883926;274.1680685717883;291.66;6070000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3160000.0;6090000.0;0.05533333333333333;0.0;0.06899999999999999;0.032;0.0;0.05533333333333333;0.0;11617.953125;0.0;2466.07568359375;17008.759765625;487473.1834835404;487117.30465113034;255410.1034964328;255410.1034964328;249744.4823621905;430280.9020939914;464106.9778253677;437520.08924640197;473208.68934220774;527429.3172198372;469411.5086025098;437839.01582542656;447593.54625012196;468410.7303370065;465494.84668458975;416512.017277047;480996.1720237438;466077.4508732314;464106.9778253677;244597.3647265701;202366.40377179522;471057.33072014985;202056.05951887678;202056.05951887678;273.99680728261814;2555424.611619255;1159798.2274231047;164623.95891828905;886420.9766541913;0;98;100;162;162;162;136;1;99;120;863536020810.0278;338500885035.0126;746558411529.7728;16247.018051199237;8608.040678440739;-0.0;14500.150812959164;3612970.589070265;602048.7335509841;0.0;4317895.109538762;2.7943147573360188;0.1509787825460133
4085;2019-07-23 04:18:45.096;626;628;205;205;190;45;238;34;-10;40;763;227;-11;46;269;242;258;590;186;252;237;19;606;357;362;136;362;316;608;413.0;-1.0;763.0;277.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17179.728515625;11668.857421875;0.0;2475.79272460938;480.0;297381;581.0;0.0;Calculated values ==>;1563848325.096;335.76000000000005;335.96000000000004;293.66;293.66;292.16;277.66;274.0616903277293;296.96000000000004;276.56;272.16;277.16;349.46000000000004;295.86;272.06;277.76000000000005;300.06;297.36;298.96000000000004;332.16;298.36;296.86;331.26000000000005;321.16;275.06;241.71165711629368;269.49753711883926;274.0616903277293;291.76000000000005;6060000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3160000.0;6080000.0;0.06883333333333333;0.0;0.12716666666666668;0.04616666666666667;0.0;0.06883333333333333;0.0;11668.857421875;0.0;2475.79272460938;17179.728515625;486462.3974029786;486524.99386587157;255866.48661069447;255866.48661069447;250149.4900363997;430346.717906069;464386.3924891542;437199.7979686943;473208.68934220774;529008.3428131073;469533.48790831084;437039.1322159168;445724.0829962405;468421.5306378192;465639.66166502296;416866.46692616167;481111.84075051296;466221.12760670384;464254.5134180436;243760.74795305103;201530.46850934727;471155.3045861351;201843.02553926795;201843.02553926795;273.9092660565222;2555709.5156882657;1159992.2841776619;164665.1411550241;886420.9766541913;0;98;100;162;162;162;136;1;99;120;863753520810.0278;338582485035.0126;746748011529.7728;29929.536227275385;12433.250215997034;-0.0;18062.657415655725;3613355.3936892524;602224.0776417711;0.0;4318166.466274001;4.271964540172578;0.254748803444446
4086;2019-07-23 04:19:45.077;618;622;203;204;191;44;238;33;-11;40;775;227;-13;35;269;243;258;587;185;252;237;20;608;357;361;135;362;315;610;331.0;-1.0;454.0;246.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17361.5625;11802.58984375;0.0;2453.57861328125;478.0;297382;578.0;0.0;Calculated values ==>;1563848385.077;334.96000000000004;335.36;293.46000000000004;293.56;292.26000000000005;277.56;274.0616903277293;296.96000000000004;276.46000000000004;272.06;277.16;350.66;295.86;271.86;276.66;300.06;297.46000000000004;298.96000000000004;331.86;298.36;296.86;330.96000000000004;320.96000000000004;275.16;241.49495122638035;269.38090353596624;274.0616903277293;291.66;6080000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;3150000.0;6100000.0;0.05516666666666667;0.0;0.07566666666666667;0.041;0.0;0.05516666666666667;0.0;11802.58984375;0.0;2453.57861328125;17361.5625;485116.1538948525;485460.89651631995;254959.22170639274;255354.74958193573;250424.1342958898;430346.717906069;464533.37255708285;437269.4612400554;473338.7274854557;530345.6935517509;469670.92166085384;436948.6013565401;444315.00789404113;468421.5306378192;465769.70841700374;416154.2181304253;480444.66327134776;466364.5342688999;464401.7568174532;242505.85365607988;200694.54348549087;471386.32401312795;201768.6330151486;201768.6330151486;273.88025591319206;2555997.2686291775;1160187.8176328265;164706.2062414067;886420.9766541913;0;98;100;162;162;162;136;1;99;120;863970352124.8347;338663759289.9402;746937251584.6044;17819.56266901795;11054.325330917154;-0.0;14488.593996427138;3613753.176841801;602419.745456719;0.0;4318437.640803058;3.0416645346930884;0.18432885446638456
4087;2019-07-23 04:20:45.087;611;616;202;202;189;43;238;33;-11;39;784;228;-13;29;269;243;258;585;185;252;237;21;608;357;361;135;361;315;610;361.0;0.0;692.0;220.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17396.19140625;11799.5498046875;0.0;2450.01123046875;476.0;297383;577.0;0.0;Calculated values ==>;1563848445.087;334.26000000000005;334.76000000000005;293.36;293.36;292.06;277.46000000000004;274.0616903277293;296.96000000000004;276.46000000000004;272.06;277.06;351.56000000000006;295.96000000000004;271.86;276.06;300.06;297.46000000000004;298.96000000000004;331.66;298.36;296.86;330.86;320.76000000000005;275.26000000000005;241.49495122638035;269.38090353596624;274.0616903277293;291.66;6080000.0;3570000.0000000005;3610000.0;1350000.0;3610000.0;3150000.0;6100000.0;0.06016666666666667;0.0;0.11533333333333333;0.03666666666666667;0.0;0.06016666666666667;0.0;11799.5498046875;0.0;2450.01123046875;17396.19140625;484123.5167095066;484610.9869024717;254566.69763744168;254566.69763744168;249701.33491164583;430346.717906069;464533.37255708285;437269.4612400554;473241.2657668606;531290.3539527713;469792.6131965922;436948.6013565401;443428.13713547424;468560.8620501192;465769.70841700374;416154.2181304253;480153.5510995825;466364.5342688999;464401.7568174532;242087.5637286956;199858.6285646581;471484.10707214737;201930.81056335554;201930.81056335554;273.94348093132083;2556286.9648530083;1160384.534910615;164747.07630063957;886420.9766541913;0;98;100;162;162;162;136;1;99;120;864186988224.8003;338744772789.9273;747126283084.5743;27142.391044712716;9883.620871989035;-0.0;15792.001932954874;3614127.922236514;602594.2574221963;0.0;4318690.021158813;3.7066414691192953;0.21320781660830124
4088;2019-07-23 04:21:45.098;605;611;201;201;188;43;237;33;-11;39;790;228;-13;27;269;243;258;582;182;252;237;22;608;357;362;135;362;314;610;638.0;-1.0;574.0;224.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17303.775390625;11804.80859375;0.0;2458.35961914062;475.0;297384;575.0;0.0;Calculated values ==>;1563848505.098;333.66;334.26000000000005;293.26000000000005;293.26000000000005;291.96000000000004;277.46000000000004;274.0616903277293;296.86;276.46000000000004;272.06;277.06;352.16;295.96000000000004;271.86;275.86;300.06;297.46000000000004;298.96000000000004;331.36;298.36;296.86;330.66;320.66;275.36;241.49495122638035;269.2639976450953;274.0616903277293;291.36;6080000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3140000.0;6100000.0;0.10633333333333334;0.0;0.09566666666666666;0.037333333333333336;0.0;0.10633333333333334;0.0;11804.80859375;0.0;2458.35961914062;17303.775390625;483268.30906620494;483899.6787992322;254177.08685210184;254177.08685210184;249343.03996881677;430346.717906069;464254.5134180436;437498.6818074642;473241.2657668606;531994.5521251713;469929.5957048019;437179.3288687813;443335.3445281011;468421.5306378192;465769.70841700374;416154.2181304253;479715.91834452393;466221.12760670384;464254.5134180436;241250.99604349316;199440.67485045042;471581.87251044664;201975.63606328273;201975.63606328273;273.9609445598336;2556576.1842575744;1160581.2739599957;164787.98689005952;886420.9766541913;0;98;100;162;162;162;136;1;99;120;864403927990.3657;338825787640.1384;747315017680.0663;22531.704709526697;10065.299494027453;-0.0;27888.98729205624;3614541.9489265243;602760.528903197;0.0;4319054.096138148;4.2407122031236355;0.1673794915062313
4089;2019-07-23 04:22:45.108;600;606;201;201;187;43;237;33;-4;39;795;227;12;31;269;243;258;579;182;252;237;23;609;357;361;136;361;313;610;321.0;-1.0;626.0;181.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17259.806640625;11847.0654296875;0.0;2452.8173828125;473.0;297385;573.0;0.0;Calculated values ==>;1563848565.108;333.16;333.76000000000005;293.26000000000005;293.26000000000005;291.86;277.46000000000004;274.0616903277293;296.86;276.46000000000004;272.76000000000005;277.06;352.66;295.86;274.36;276.26000000000005;300.06;297.46000000000004;298.96000000000004;331.06;298.36;296.86;330.46000000000004;320.46000000000004;275.46000000000004;241.71165711629368;269.14681796795327;274.0616903277293;291.36;6090000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;3130000.0;6100000.0;0.0535;0.0;0.10433333333333333;0.030166666666666668;0.0;0.0535;0.0;11847.0654296875;0.0;2452.8173828125;17259.806640625;482438.6454277463;483185.5298703679;254177.08685210184;254177.08685210184;248986.7495575979;430346.717906069;464401.7568174532;438829.0499133347;473111.07959547755;532592.9632368105;469945.07010651095;441292.71172936825;444129.0588907739;468560.8620501192;465769.70841700374;415792.98109022394;479277.11311682477;466364.5342688999;464401.7568174532;240414.4444865203;198604.77482894104;471547.0194386176;201983.51227648466;201983.51227648466;273.9640125440661;2556864.262112764;1160778.4057599846;164828.92018614846;886420.9766541913;0;98;100;162;162;162;136;1;99;120;864620864140.3313;338907101190.1255;747503149030.0364;24710.884426778022;8131.832466057675;-0.0;14039.376082941817;3614935.7027839716;602912.1969433014;0.0;4319403.557400055;3.278494907300662;0.1806822978724789
4090;2019-07-23 04:23:45.139;598;602;201;201;186;43;237;32;6;39;797;227;26;37;269;243;258;575;182;252;237;23;606;357;361;135;362;311;607;503.0;-1.0;1009.0;195.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17330.392578125;11792.0595703125;0.0;2427.62670898438;471.0;297386;572.0;0.0;Calculated values ==>;1563848625.139;332.96000000000004;333.36;293.26000000000005;293.26000000000005;291.76000000000005;277.46000000000004;274.0616903277293;296.86;276.36;273.76000000000005;277.06;352.86;295.86;275.76000000000005;276.86;300.06;297.46000000000004;298.96000000000004;330.66;298.36;296.86;330.36;320.26000000000005;275.46000000000004;241.49495122638035;268.91163127593666;274.0616903277293;291.36;6060000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;3110000.0;6070000.0;0.08383333333333334;0.0;0.16816666666666666;0.0325;0.0;0.08383333333333334;0.0;11792.0595703125;0.0;2427.62670898438;17330.392578125;482493.3143743933;482952.49433046515;254335.2497328728;254335.2497328728;248756.7468810113;430346.717906069;464401.7568174532;440807.61033253436;473241.2657668606;532951.0168433174;470218.2676097605;443797.99741981184;445401.9251867539;468421.5306378192;465769.70841700374;416866.46692616167;479045.9257038861;466364.5342688999;464401.7568174532;239996.17471937067;197768.88456892778;471679.62040862173;202056.08758252856;202056.08758252856;273.9922751329076;2557152.6627024594;1160975.500247552;164869.61156653476;886420.9766541913;0;98;100;162;162;162;136;1;99;120;864837576049.9663;338988443194.9885;747690445749.721;40150.047742459305;8762.764816848028;-0.0;21993.311937527847;3615476.4898134847;603053.0579943822;0.0;4319703.98494046;4.986476009676162;0.24662314002546631
4091;2019-07-23 04:24:45.109;599;601;201;201;187;43;238;32;13;39;798;227;34;43;269;244;258;570;184;252;237;23;606;356;361;136;361;309;608;285.0;-1.0;567.0;143.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17270.060546875;11805.2626953125;0.0;2411.56079101562;470.0;297387;571.0;0.0;Calculated values ==>;1563848685.109;333.06;333.26000000000005;293.26000000000005;293.26000000000005;291.86;277.46000000000004;273.955091788801;296.96000000000004;276.36;274.46000000000004;277.06;352.96000000000004;295.86;276.56;277.46000000000004;300.06;297.56;298.96000000000004;330.16;298.36;296.86;330.26000000000005;320.16;275.46000000000004;241.71165711629368;268.67533136820026;273.955091788801;291.56;6060000.0;3560000.0;3610000.0;1360000.0;3610000.0;3090000.0;6080000.0;0.0475;0.0;0.0945;0.02383333333333333;0.0;0.0475;0.0;11805.2626953125;0.0;2411.56079101562;17270.060546875;482636.591120278;482695.8677949379;254282.24759931778;254282.24759931778;249070.6869886876;430412.23801567365;464533.37255708285;442284.0055802907;473111.07959547755;533203.9831284508;470490.5234043342;445362.51087543863;446652.2327064136;468560.8620501192;466043.6885466112;416866.46692616167;478192.8035533672;466364.5342688999;464401.7568174532;239577.9089402584;197350.94305643384;471547.0194386176;201747.47428691704;201747.47428691704;273.86749421757656;2557440.855643417;1161172.0462776832;164909.91796577274;886420.9766541913;0;98;100;162;162;162;136;1;99;120;865054067750.0696;339069702545.0273;747876352749.8097;22730.70220722381;6430.222492782194;-0.0;12476.078420200469;3616000.2340601906;603179.602917909;0.0;4319991.0862377845;2.9287135174919694;0.1582705014674603
4092;2019-07-23 04:25:45.099;602;602;201;201;187;43;238;32;17;38;798;227;38;49;269;244;258;569;183;252;237;22;607;355;360;135;360;306;608;225.0;-2.0;620.0;114.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17420.7109375;11855.4580078125;0.0;2385.63452148438;469.0;297388;570.0;0.0;Calculated values ==>;1563848745.099;333.36;333.36;293.26000000000005;293.26000000000005;291.86;277.46000000000004;273.8482719121499;296.96000000000004;276.36;274.86;276.96000000000004;352.96000000000004;295.86;276.96000000000004;278.06;300.06;297.56;298.96000000000004;330.06;298.36;296.86;330.16;320.06;275.36;241.49495122638035;268.3187672390254;273.8482719121499;291.46000000000004;6070000.0;3550000.0;3600000.0;1350000.0;3600000.0;3060000.0;6080000.0;0.0375;0.0;0.10333333333333333;0.019;0.0;0.0375;0.0;11855.4580078125;0.0;2385.63452148438;17420.7109375;482952.49433046515;482839.15322569304;254282.24759931778;254282.24759931778;249070.6869886876;430477.46260093397;464680.0635916259;443492.7161922392;473143.78782676667;533426.3233153428;470897.161232346;446519.73315770726;448069.6469006501;468699.94687233196;466187.4538382608;416512.017277047;478045.461454189;466507.67227632634;464548.7096429471;239159.6471344744;196933.003932529;471581.87251044664;201524.07730915927;201524.07730915927;273.77582789839096;2557729.897224206;1161369.1860881285;164949.887930612;886420.9766541913;0;98;100;162;162;162;136;1;99;120;865270331700.104;339150988995.0402;748060821999.839;25003.42601791826;5131.09810882446;-0.0;9863.423712517044;3616397.9521647296;603275.9311988814;0.0;4320177.2177285;2.8086291664052947;0.15771598319376795
4093;2019-07-23 04:26:45.130;609;605;201;201;188;43;238;32;24;38;796;227;42;52;269;244;258;570;183;252;237;21;606;356;360;135;360;303;608;459.0;0.0;411.0;124.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17356.6328125;11882.0751953125;0.0;2359.89404296875;468.0;297389;568.0;0.0;Calculated values ==>;1563848805.13;334.06;333.66;293.26000000000005;293.26000000000005;291.96000000000004;277.46000000000004;273.955091788801;296.96000000000004;276.36;275.56;276.96000000000004;352.76;295.86;277.36;278.36;300.06;297.56;298.96000000000004;330.16;298.36;296.86;329.96000000000004;319.96000000000004;275.26000000000005;241.49495122638035;267.9596281332873;273.955091788801;291.46000000000004;6060000.0;3560000.0;3600000.0;1350000.0;3600000.0;3030000.0;6080000.0;0.0765;0.0;0.0685;0.020666666666666667;0.0;0.0765;0.0;11882.0751953125;0.0;2359.89404296875;17356.6328125;484062.9903018269;483268.30906620494;254282.24759931778;254282.24759931778;249428.2335772002;430412.23801567365;464680.0635916259;445108.7251088686;473143.78782676667;533440.1605267938;471301.7307002258;447656.4881179867;449045.67269265273;468699.94687233196;466043.6885466112;416866.46692616167;478192.8035533672;466507.67227632634;464548.7096429471;238323.1353838712;196515.0671798046;471484.10707214737;201765.21614238297;201765.21614238297;273.8744127434152;2558019.8581585716;1161567.1010685419;164989.45443420982;886420.9766541913;0;98;100;162;162;162;136;1;99;120;865486443300.5984;339232030845.2256;748243616395.2572;16669.030364204267;5574.190412548463;-0.0;20102.937252793155;3616745.4020584514;603365.1880289781;0.0;4320427.066425615;2.9733358723822314;0.10499030766201807
4094;2019-07-23 04:27:45.131;617;611;200;201;187;43;238;31;32;38;793;228;47;57;269;244;258;572;181;252;237;19;607;355;360;134;360;300;609;368.0;0.0;850.0;133.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17442.279296875;11917.2412109375;0.0;2351.79931640625;467.0;297390;568.0;0.0;Calculated values ==>;1563848865.131;334.86;334.26000000000005;293.16;293.26000000000005;291.86;277.46000000000004;273.8482719121499;296.96000000000004;276.26000000000005;276.36;276.96000000000004;352.46000000000004;295.96000000000004;277.86;278.86;300.06;297.56;298.96000000000004;330.36;298.36;296.86;329.96000000000004;319.86;275.06;241.2770596917726;267.5978703862781;273.8482719121499;291.26000000000005;6070000.0;3550000.0;3600000.0;1340000.0;3600000.0;3000000.0;6090000.0;0.06133333333333334;0.0;0.14166666666666666;0.022166666666666668;0.0;0.06133333333333334;0.0;11917.2412109375;0.0;2351.79931640625;17442.279296875;485085.399152767;484011.65369824535;253841.8352828742;254229.52773441092;249028.62957584104;430477.46260093397;464680.0635916259;446827.4400790702;473273.9119493556;533350.4035605799;471822.8956823752;448911.6385699624;450279.57893523976;468699.94687233196;466187.4538382608;416512.017277047;478367.8956603746;466507.67227632634;464548.7096429471;238323.1353838712;196097.13278094304;471421.5176682964;201527.38810135156;201527.38810135156;273.77712043830684;2558309.853925648;1161765.4320104816;165028.71919989237;886420.9766541913;0;98;100;162;162;162;136;1;99;120;865702446900.3374;339312732190.1281;748424519410.0387;34750.84069684347;5982.653205400611;-0.0;16131.97438788453;3617173.9081250913;603461.4966641285;0.0;4320729.029054883;3.9852341985543713;0.19861081517513524
4095;2019-07-23 04:28:45.101;626;617;200;200;187;43;238;31;39;37;790;227;52;60;269;244;258;576;180;252;237;18;606;355;360;134;360;299;608;454.0;-1.0;1168.0;89.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17362.55859375;11924.232421875;0.0;2331.56665039062;467.0;297391;568.0;0.0;Calculated values ==>;1563848925.101;335.76000000000005;334.86;293.16;293.16;291.86;277.46000000000004;273.8482719121499;296.96000000000004;276.26000000000005;277.06;276.86;352.16;295.86;278.36;279.16;300.06;297.56;298.96000000000004;330.76000000000005;298.36;296.86;329.96000000000004;319.86;274.96000000000004;241.2770596917726;267.47669482898436;273.8482719121499;291.16;6060000.0;3550000.0;3600000.0;1340000.0;3600000.0;2990000.0;6080000.0;0.07566666666666667;0.0;0.19466666666666665;0.014833333333333334;0.0;0.07566666666666667;0.0;11924.232421875;0.0;2331.56665039062;17362.55859375;486462.3974029786;484974.679111307;253893.63640226962;253893.63640226962;249070.6869886876;430477.46260093397;464680.0635916259;447993.4676947062;473176.5657117748;533112.8344123733;471837.9898741466;449780.52381404105;450866.4600432827;468699.94687233196;466187.4538382608;416866.46692616167;479074.01197828824;466507.67227632634;464548.7096429471;238323.1353838712;196097.13278094304;471323.8536851003;201613.37681564695;201613.37681564695;273.8106810271257;2558599.7492213836;1161964.011618043;165067.72773560943;886420.9766541913;0;98;100;162;162;162;136;1;99;120;865918338900.4404;339393091990.16644;748604129560.1244;47961.99102445687;4000.705406896891;-0.0;19895.440183932384;3617862.8370862985;603544.6497219431;0.0;4321029.107395564;5.040624959079618;0.22926122860163833
4096;2019-07-23 04:29:45.131;634;623;199;199;188;43;238;31;45;37;787;226;56;65;269;244;258;578;180;252;237;17;608;355;360;134;360;300;609;395.0;-1.0;1142.0;160.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17364.884765625;11940.697265625;0.0;2349.99633789062;468.0;297392;567.0;0.0;Calculated values ==>;1563848985.131;336.56;335.46000000000004;293.06;293.06;291.96000000000004;277.46000000000004;273.8482719121499;296.96000000000004;276.26000000000005;277.66;276.86;351.86;295.76000000000005;278.76000000000005;279.66;300.06;297.56;298.96000000000004;330.96000000000004;298.36;296.86;329.86;319.96000000000004;274.86;241.2770596917726;267.5978703862781;273.8482719121499;291.16;6080000.0;3550000.0;3600000.0;1340000.0;3600000.0;3000000.0;6090000.0;0.06583333333333334;0.0;0.19033333333333333;0.02666666666666667;0.0;0.06583333333333334;0.0;11940.697265625;0.0;2349.99633789062;17364.884765625;487365.2695871531;485712.0886136499;253456.9166376319;253456.9166376319;249385.5454454017;430477.46260093397;464680.0635916259;448636.04472110956;473176.5657117748;532726.613866338;471585.56233101204;450143.51895193453;451362.41222062835;468699.94687233196;466187.4538382608;416154.2181304253;479248.69670201215;466507.67227632634;464548.7096429471;237904.88540968279;196515.0671798046;471226.17219587084;201525.85719809064;201525.85719809064;273.7765227739987;2558889.2892802544;1162162.9854692179;165106.76026700562;886420.9766541913;0;98;100;162;162;162;136;1;99;120;866134446900.3374;339473532190.1281;748783919410.0387;47033.305691881265;7192.008399940805;-0.0;17315.671119286388;3618654.8603722933;603637.968973263;0.0;4321339.355035907;5.006124068989124;0.2648136135816282
4097;2019-07-23 04:30:45.132;641;630;199;199;187;44;238;31;49;37;785;226;58;68;269;245;258;583;181;252;237;14;608;356;361;134;361;301;610;478.0;0.0;1098.0;193.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17284.828125;11890.33984375;0.0;2357.84790039062;471.0;297393;568.0;0.0;Calculated values ==>;1563849045.132;337.26;336.16;293.06;293.06;291.86;277.56;273.955091788801;296.96000000000004;276.26000000000005;278.06;276.86;351.66;295.76000000000005;278.96000000000004;279.96000000000004;300.06;297.66;298.96000000000004;331.46000000000004;298.36;296.86;329.96000000000004;320.26000000000005;274.56;241.2770596917726;267.7187500070086;273.955091788801;291.26000000000005;6080000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;6100000.0;0.07966666666666668;0.0;0.183;0.03216666666666666;0.0;0.07966666666666668;0.0;11890.33984375;0.0;2357.84790039062;17284.828125;488340.98253962287;486588.07220841595;253406.26507607664;253406.26507607664;248986.7495575979;430412.23801567365;464533.37255708285;449001.87712873524;473176.5657117748;532443.99579602;471451.41292914946;450234.49445270485;451588.8606706062;468560.8620501192;466173.27820480464;416154.2181304253;479861.92536080524;466364.5342688999;464401.7568174532;238323.1353838712;197768.88456892778;470933.0218839325;201727.48551701935;201727.48551701935;273.8596985531118;2559178.0416997876;1162361.5807547558;165145.9929561445;886420.9766541913;0;98;100;162;162;162;136;1;99;120;866350750505.0762;339553933530.031;748964222414.8209;45251.21366494401;8659.444753135705;-0.0;20926.383613601232;3619423.9108499656;603770.0666176365;0.0;4321658.044136359;5.252390225027509;0.26889126043111605
4098;2019-07-23 04:31:45.102;647;635;199;199;188;45;238;32;45;37;784;226;57;71;270;245;258;587;184;252;237;12;608;358;361;134;363;303;609;144.0;0.0;1241.0;217.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17280.140625;11892.8115234375;0.0;2354.13110351562;480.0;297394;568.0;0.0;Calculated values ==>;1563849105.102;337.86;336.66;293.06;293.06;291.96000000000004;277.66;274.1680685717883;296.96000000000004;276.36;277.66;276.86;351.56000000000006;295.76000000000005;278.86;280.26000000000005;300.16;297.66;298.96000000000004;331.86;298.36;296.86;329.96000000000004;321.16;274.36;241.2770596917726;267.9596281332873;274.1680685717883;291.56;6080000.0;3579999.9999999995;3610000.0;1340000.0;3629999.9999999995;3030000.0;6090000.0;0.024;0.0;0.20683333333333334;0.036166666666666666;0.0;0.024;0.0;11892.8115234375;0.0;2354.13110351562;17280.140625;489173.4642531179;487397.10421169613;253456.9166376319;253456.9166376319;249385.5454454017;430280.9020939914;464533.37255708285;448075.1158509465;473176.5657117748;532190.4455563852;471182.43685157836;449733.7568600775;451638.7481213125;468410.7303370065;465885.42676947766;416154.2181304253;480561.02651742456;466364.5342688999;464401.7568174532;238323.1353838712;201530.46850934727;470737.49932489695;202166.03750722794;202166.03750722794;274.0396244687484;2559465.939085472;1162559.674586446;165185.2398146166;886420.9766541913;0;98;100;162;162;162;136;1;99;120;866567242205.1794;339634293330.06934;749145331814.9073;50862.19437075913;9713.334535739028;-0.0;6293.657263445405;3620224.4554447783;603923.0965585364;0.0;4321884.764393606;4.69358148768262;0.3391075906863421
4099;2019-07-23 04:32:45.123;650;639;199;199;188;46;238;32;21;38;783;227;39;71;270;244;258;591;183;252;237;9;608;359;361;135;364;303;609;243.0;-1.0;960.0;222.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17304.482421875;11857.2841796875;0.0;2371.32495117188;492.0;297395;568.0;0.0;Calculated values ==>;1563849165.123;338.16;337.06;293.06;293.06;291.96000000000004;277.76000000000005;274.27422755570615;296.96000000000004;276.36;275.26000000000005;276.96000000000004;351.46000000000004;295.86;277.06;280.26000000000005;300.16;297.56;298.96000000000004;332.26000000000005;298.36;296.86;329.96000000000004;322.36;274.06;241.49495122638035;267.9596281332873;274.27422755570615;291.46000000000004;6080000.0;3590000.0;3610000.0;1350000.0;3640000.0;3030000.0;6090000.0;0.0405;0.0;0.16;0.037000000000000005;0.0;0.0405;0.0;11857.2841796875;0.0;2371.32495117188;17304.482421875;489588.4046573965;487955.48840500467;253456.9166376319;253456.9166376319;249385.5454454017;430214.79039162316;464533.37255708285;444677.7423059734;473143.78782676667;532086.2488302357;471301.7307002258;447236.20680083364;451638.7481213125;468271.1358727367;465610.7510579218;416154.2181304253;481140.97049737925;466364.5342688999;464401.7568174532;238323.1353838712;206546.2383541025;470309.5239926605;202316.53268845694;202316.53268845694;274.1027386810291;2559754.2451489065;1162757.661321449;165224.6323975924;886420.9766541913;0;98;100;162;162;162;136;1;99;120;866783918014.8489;339715021574.94617;749327195444.6299;38777.79353880264;9915.740678255534;-0.0;10614.451577224349;3620971.7167928494;604086.7294365395;0.0;4322025.714615714;4.168220888551489;0.2753620545843538
4100;2019-07-23 04:33:45.134;652;642;199;199;187;47;238;33;7;38;783;228;27;63;270;244;258;594;184;252;237;6;606;360;361;135;365;303;608;361.0;-1.0;771.0;227.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17188.57421875;11838.7646484375;0.0;2363.57250976562;508.0;297396;567.0;0.0;Calculated values ==>;1563849225.134;338.36;337.36;293.06;293.06;291.86;277.86;274.38016830617;296.96000000000004;276.46000000000004;273.86;276.96000000000004;351.46000000000004;295.96000000000004;275.86;279.46000000000004;300.16;297.56;298.96000000000004;332.56;298.36;296.86;329.86;323.96000000000004;273.76000000000005;241.49495122638035;267.9596281332873;274.38016830617;291.56;6060000.0;3600000.0;3610000.0;1350000.0;3650000.0;3030000.0;6080000.0;0.06016666666666667;0.0;0.1285;0.03783333333333334;0.0;0.06016666666666667;0.0;11838.7646484375;0.0;2363.57250976562;17188.57421875;490074.695476658;488479.9730646073;253507.82799656468;253507.82799656468;249070.6869886876;430148.3826014536;464533.37255708285;442640.2954479828;473143.78782676667;532086.2488302357;471420.95823879476;445537.8252269786;450553.9940556073;468131.2923648852;465465.8864643596;416866.46692616167;481689.54466616065;466364.5342688999;464401.7568174532;237904.88540968279;213234.55432191002;470015.4650346389;202496.9219809218;202496.9219809218;274.1774484763215;2560041.739986053;1162955.1645978284;165264.0971104075;886420.9766541913;0;98;100;162;162;162;136;1;99;120;867000557725.4135;339796036425.1573;749509028775.1038;30858.42349051734;10121.118212198966;-0.0;15757.940895997972;3621552.1249916046;604253.7338729296;0.0;4322245.524844719;3.9949398445271598;0.23295465379036026
4101;2019-07-23 04:34:45.084;651;643;199;200;187;47;238;33;14;39;783;228;33;59;270;244;258;595;182;252;237;4;608;359;362;136;363;304;610;271.0;-1.0;654.0;212.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17254.49609375;11903.6689453125;0.0;2381.3720703125;529.0;297397;567.0;0.0;Calculated values ==>;1563849285.084;338.26;337.46000000000004;293.06;293.16;291.86;277.86;274.27422755570615;296.96000000000004;276.46000000000004;274.56;277.06;351.46000000000004;295.96000000000004;276.46000000000004;279.06;300.16;297.56;298.96000000000004;332.66;298.36;296.86;329.86;326.06;273.56;241.71165711629368;268.0796299477929;274.27422755570615;291.36;6080000.0;3590000.0;3620000.0000000005;1360000.0;3629999.9999999995;3040000.0;6100000.0;0.04516666666666667;0.0;0.109;0.035333333333333335;0.0;0.04516666666666667;0.0;11903.6689453125;0.0;2381.3720703125;17254.49609375;489726.5281766475;488405.5897145746;253406.26507607664;253790.3032962986;248986.7495575979;430214.79039162316;464386.3924891542;443461.255666955;473111.07959547755;532011.391070236;471286.5293989272;446196.8478688148;449825.5836211171;468410.7303370065;465610.7510579218;416154.2181304253;481604.0738355832;466221.12760670384;464254.5134180436;237904.88540968279;222014.15119762826;469683.74434536137;202119.0353608401;202119.0353608401;274.0258753232978;2560328.5263842307;1163152.8533332557;165303.6053642689;886420.9766541913;0;98;100;162;162;162;136;1;99;120;867217276975.5858;339877268675.2219;749690977025.2485;26306.302013366527;9453.953050786418;-0.0;11839.785758917025;3622028.100727255;604416.7235289225;0.0;4322475.31424948;3.332159898666372;0.2071433562477205
4102;2019-07-23 04:35:45.134;649;643;199;199;186;46;238;33;22;39;782;227;40;59;270;244;257;597;180;252;237;1;608;358;362;136;363;305;610;303.0;-1.0;748.0;192.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17219.7265625;11871.29296875;0.0;2375.44970703125;548.0;297398;566.0;0.0;Calculated values ==>;1563849345.134;338.06000000000006;337.46000000000004;293.06;293.06;291.76000000000005;277.76000000000005;274.1680685717883;296.96000000000004;276.46000000000004;275.36;277.06;351.36;295.86;277.16;279.06;300.16;297.56;298.86;332.86;298.36;296.86;329.76000000000005;327.96000000000004;273.26000000000005;241.71165711629368;268.19934244402924;274.1680685717883;291.16;6080000.0;3579999.9999999995;3620000.0000000005;1360000.0;3629999.9999999995;3050000.0;6100000.0;0.050499999999999996;0.0;0.12466666666666668;0.032;0.0;0.050499999999999996;0.0;11871.29296875;0.0;2375.44970703125;17219.7265625;489450.1864315151;488405.5897145746;253406.26507607664;253406.26507607664;248632.41703144787;430280.9020939914;464386.3924891542;444422.66845152143;473111.07959547755;531832.1696625018;471032.2460748457;446994.97740117426;449642.78568856575;468410.7303370065;465755.3386178344;415802.3522874833;481892.6907450029;466221.12760670384;464254.5134180436;237486.63934987856;229958.8627652946;469388.9171306721;201921.47906410336;201921.47906410336;273.9443704484991;2560616.0509771286;1163351.1431196176;165343.27857919983;886420.9766541913;0;98;100;162;162;162;136;1;99;120;867434657975.4132;339958936675.1571;749873829275.1034;30231.814943631456;8558.958018130199;-0.0;13247.818234873983;3622499.6443273346;604566.9562107044;0.0;4322684.551835401;3.6526659027188466;0.21078404664293868
4103;2019-07-23 04:36:45.105;647;641;199;199;186;46;238;33;28;39;782;227;45;62;270;244;257;598;183;252;237;-1;607;358;362;135;363;306;609;250.0;0.0;727.0;220.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17239.41015625;11850.072265625;0.0;2387.12353515625;562.0;297399;565.0;0.0;Calculated values ==>;1563849405.105;337.86;337.26;293.06;293.06;291.76000000000005;277.76000000000005;274.1680685717883;296.96000000000004;276.46000000000004;275.96000000000004;277.06;351.36;295.86;277.66;279.36;300.16;297.56;298.86;332.96000000000004;298.36;296.86;329.66;329.36;273.06;241.49495122638035;268.3187672390254;274.1680685717883;291.46000000000004;6070000.0;3579999.9999999995;3620000.0000000005;1350000.0;3629999.9999999995;3060000.0;6090000.0;0.041666666666666664;0.0;0.12116666666666666;0.03666666666666667;0.0;0.041666666666666664;0.0;11850.072265625;0.0;2387.12353515625;17239.41015625;489279.34006862686;488234.08001694287;253456.9166376319;253456.9166376319;248673.6874513078;430280.9020939914;464386.3924891542;445090.0235980121;473241.2657668606;531757.1752841944;470897.161232346;447508.6907727563;449872.9745629245;468410.7303370065;465755.3386178344;416163.8398561623;482151.1198028634;466221.12760670384;464254.5134180436;237068.3971897606;235813.6939595721;469328.6628582418;201777.31460019524;201777.31460019524;273.88814909057146;2560903.07165583;1163548.7256187052;165382.9475069357;886420.9766541913;0;98;100;162;162;162;136;1;99;120;867651752995.2544;340040197380.09766;750057040679.9694;29481.389906902143;9810.21610279504;-0.0;10936.54995074368;3622997.013855872;604719.9586746489;0.0;4322885.99082754;3.5279528822441746;0.22965467737178843
4104;2019-07-23 04:37:45.125;645;640;200;200;186;45;238;32;32;39;783;227;49;64;270;244;258;597;183;252;237;-3;608;357;362;135;362;306;609;321.0;-1.0;686.0;230.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17288.55859375;11849.7109375;0.0;2386.65087890625;576.0;297400;564.0;0.0;Calculated values ==>;1563849465.125;337.66;337.16;293.16;293.16;291.76000000000005;277.66;274.0616903277293;296.96000000000004;276.36;276.36;277.06;351.46000000000004;295.86;278.06;279.56;300.16;297.56;298.96000000000004;332.86;298.36;296.86;329.56;330.76000000000005;272.86;241.49495122638035;268.3187672390254;274.0616903277293;291.46000000000004;6080000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;6090000.0;0.0535;0.0;0.11433333333333334;0.03833333333333333;0.0;0.0535;0.0;11849.7109375;0.0;2386.65087890625;17288.55859375;488896.3584034756;488094.8338918134;253841.8352828742;253841.8352828742;248673.6874513078;430346.717906069;464386.3924891542;445664.3711478791;473241.2657668606;531861.5611485756;470897.161232346;448069.6469006501;450147.83784224367;468550.0769906653;465899.65062480443;416154.2181304253;482007.17728486913;466221.12760670384;464254.5134180436;236650.15891445865;241669.27786274583;469132.2596163925;201470.4801618277;201470.4801618277;273.7638495151886;2561190.9006396793;1163746.2896447328;165422.74222085808;886420.9766541913;0;98;100;162;162;162;136;1;99;120;867869025395.1853;340121224380.0719;750240701879.911;27919.50153607188;10260.368212424983;-0.0;14058.945779207552;3623475.5140646654;604887.2692955123;0.0;4323094.356057156;3.669393641534414;0.2217509147905577
4105;2019-07-23 04:38:45.136;644;640;200;200;186;44;238;31;38;39;784;227;53;67;270;244;257;598;183;252;237;0;606;357;362;135;362;306;608;384.0;-1.0;773.0;264.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17222.5234375;11829.5791015625;0.0;2394.67456054688;587.0;297401;563.0;0.0;Calculated values ==>;1563849525.136;337.56000000000006;337.16;293.16;293.16;291.76000000000005;277.56;274.0616903277293;296.96000000000004;276.26000000000005;276.96000000000004;277.06;351.56000000000006;295.86;278.46000000000004;279.86;300.16;297.56;298.86;332.96000000000004;298.36;296.86;329.46000000000004;331.86;273.16;241.49495122638035;268.3187672390254;274.0616903277293;291.46000000000004;6060000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;6080000.0;0.064;0.0;0.12883333333333333;0.044000000000000004;0.0;0.064;0.0;11829.5791015625;0.0;2394.67456054688;17222.5234375;488970.24149494764;488201.8936088522;253893.63640226962;253893.63640226962;248715.1302259874;430346.717906069;464386.3924891542;446519.73315770726;473241.2657668606;531965.9383151307;470897.161232346;448627.68014227727;450558.8976513175;468550.0769906653;465899.65062480443;416521.87875371304;482265.30342056026;466221.12760670384;464254.5134180436;236231.924509345;246270.64818160105;469426.83520598995;201525.8202423698;201525.8202423698;273.78547240856716;2561478.545714811;1163943.6532381484;165462.5939042685;886420.9766541913;0;98;100;162;162;162;136;1;99;120;868086265214.8884;340202239229.9612;750424335539.66;31563.382447259308;11787.644658399286;-0.0;16814.636363243124;3623971.2956404774;605071.0364203155;0.0;4323351.683075964;4.2297940474143285;0.2513648847540938
4106;2019-07-23 04:39:45.096;645;640;200;200;187;44;238;31;43;39;785;228;58;69;270;244;258;596;183;252;237;-4;608;356;361;135;361;305;609;263.0;-1.0;412.0;196.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17288.455078125;11886.8701171875;0.0;2391.33544921875;594.0;297402;562.0;0.0;Calculated values ==>;1563849585.096;337.66;337.16;293.16;293.16;291.86;277.56;273.955091788801;296.96000000000004;276.26000000000005;277.46000000000004;277.06;351.66;295.96000000000004;278.96000000000004;280.06;300.16;297.56;298.96000000000004;332.76000000000005;298.36;296.86;329.36;332.56;272.76000000000005;241.49495122638035;268.19934244402924;273.955091788801;291.46000000000004;6080000.0;3560000.0;3610000.0;1350000.0;3610000.0;3050000.0;6090000.0;0.04383333333333333;0.0;0.06866666666666667;0.03266666666666666;0.0;0.04383333333333333;0.0;11886.8701171875;0.0;2391.33544921875;17288.455078125;488896.3584034756;488094.8338918134;253841.8352828742;253841.8352828742;249028.62957584104;430412.23801567365;464533.37255708285;447417.42732394347;473241.2657668606;532145.1204599382;471151.87393468857;449505.0126014062;451011.4414654121;468689.177056728;466043.6885466112;416154.2181304253;481863.1142119503;466364.5342688999;464401.7568174532;235813.6939595721;249199.05678690012;469034.0285436012;201025.5096779218;201025.5096779218;273.5852957399774;2561765.9454749655;1164141.1585570457;165502.4507320974;886420.9766541913;0;98;100;162;162;162;136;1;99;120;868303020615.0264;340283185230.0127;750607513339.7766;16918.911678360157;8754.944949612192;-0.0;11544.658832949459;3624375.0454123695;605242.11054166;0.0;4323587.852984443;2.606666172988117;0.15706007182174908
4107;2019-07-23 04:40:45.147;646;641;200;200;187;43;238;30;48;38;786;228;62;73;270;245;257;599;183;252;237;-7;607;356;360;133;361;305;609;343.0;-1.0;761.0;168.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17260.625;11839.98046875;0.0;2384.83520507812;599.0;297403;560.0;0.0;Calculated values ==>;1563849645.147;337.76;337.26;293.16;293.16;291.86;277.46000000000004;273.955091788801;296.96000000000004;276.16;277.96000000000004;276.96000000000004;351.76;295.96000000000004;279.36;280.46000000000004;300.16;297.66;298.86;333.06;298.36;296.86;329.16;333.06;272.46000000000004;241.05796691057077;268.19934244402924;273.955091788801;291.46000000000004;6070000.0;3560000.0;3600000.0;1330000.0;3610000.0;3050000.0;6090000.0;0.05716666666666667;0.0;0.12683333333333333;0.028;0.0005;0.05766666666666667;0.0;11839.98046875;0.0;2384.83520507812;17260.625;489140.9889472021;488234.08001694287;253841.8352828742;253841.8352828742;249028.62957584104;430412.23801567365;464680.0635916259;448117.77220923116;473403.82665571757;532249.420264496;471151.87393468857;450055.099686846;451554.43226515705;468689.177056728;466173.27820480464;416163.8398561623;482294.9423303087;466507.67227632634;464548.7096429471;234977.24436692704;251290.9062238717;469013.23889661895;201392.36986265838;201847.1340137007;273.72885426671286;2562054.0991988345;1164339.0503775098;165542.28598550378;886420.9766541913;0;98;100;162;162;162;136;1;99;120;868519504470.4526;340363653570.17114;750790668890.1373;31293.005197623646;7493.384332950896;-0.0;15149.124194619879;3624777.152888206;605377.6283782807;0.0;4323810.490257741;3.7916493937020928;0.20463756438395764
4108;2019-07-23 04:41:48.147;649;642;200;200;187;43;238;31;50;38;788;227;64;75;270;245;257;599;183;252;237;-9;607;356;361;133;361;305;609;264.0;-1.0;384.0;187.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17310.138671875;11853.0234375;0.0;2391.685546875;606.0;297404;558.0;0.0;Calculated values ==>;1563849708.147;338.06000000000006;337.36;293.16;293.16;291.86;277.46000000000004;273.955091788801;296.96000000000004;276.26000000000005;278.16;276.96000000000004;351.96000000000004;295.86;279.56;280.66;300.16;297.66;298.86;333.06;298.36;296.86;328.96000000000004;333.76000000000005;272.26000000000005;241.05796691057077;268.19934244402924;273.955091788801;291.46000000000004;6070000.0;3560000.0;3610000.0;1330000.0;3610000.0;3050000.0;6090000.0;0.044000000000000004;0.0;0.064;0.03116666666666667;0.0;0.044000000000000004;0.0;11853.0234375;0.0;2391.685546875;17310.138671875;489555.7564892673;488373.2272071936;253841.8352828742;253841.8352828742;249028.62957584104;430412.23801567365;464533.37255708285;448396.6318820213;473403.82665571757;532457.9943734562;471032.2460748457;450329.1489940466;451825.0020740418;468689.177056728;466173.27820480464;416163.8398561623;482294.9423303087;466364.5342688999;464401.7568174532;234140.81001818314;254219.67992080047;468817.2539951448;200945.0862520606;200945.0862520606;273.5537802705186;2562356.5933809634;1164546.3641616895;165584.08054208336;886420.9766541913;0;98;100;162;162;162;136;1;99;120;868746619470.4526;340447443570.17114;750982818890.1373;15836.898920317486;8348.682561326124;-0.0;11592.093504877275;3625189.539549238;605516.2464636056;0.0;4324044.475912612;2.51164660687455;0.14767451702523993
4109;2019-07-23 04:42:45.128;651;644;200;200;187;43;238;30;48;38;789;227;62;77;270;245;257;600;183;252;238;-10;608;356;360;133;360;305;610;326.0;-1.0;829.0;133.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17354.771484375;11857.025390625;0.0;2383.14501953125;610.0;297405;557.0;0.0;Calculated values ==>;1563849765.128;338.26;337.56000000000006;293.16;293.16;291.86;277.46000000000004;273.955091788801;296.96000000000004;276.16;277.96000000000004;276.96000000000004;352.06000000000006;295.86;279.36;280.86;300.16;297.66;298.86;333.16;298.36;296.96000000000004;328.86;334.16;272.16;241.05796691057077;268.19934244402924;273.955091788801;291.46000000000004;6080000.0;3560000.0;3600000.0;1330000.0;3600000.0;3050000.0;6100000.0;0.05433333333333333;0.0;0.13816666666666666;0.022166666666666668;0.0;0.05433333333333333;0.0;11857.025390625;0.0;2383.14501953125;17354.771484375;489726.5281766475;488544.69635466585;253790.3032962986;253790.3032962986;248986.7495575979;430412.23801567365;464680.0635916259;448117.77220923116;473403.82665571757;532562.2687414474;471032.2460748457;450055.099686846;452094.96522902895;468828.0317483648;466173.27820480464;415802.3522874833;482324.708151493;466507.67227632634;464680.0635916259;233722.59852315116;255893.36323571714;468719.2324627281;201488.52354204503;201488.52354204503;273.76642561907516;2562630.932442597;1164734.0061465518;165621.86868378468;886420.9766541913;0;98;100;162;162;162;136;1;99;120;868952035975.2601;340523228300.1001;751156610939.9745;34075.941190849546;5923.6140477418085;-0.0;14300.073676027227;3625584.5511519755;605629.1978153165;0.0;4324249.387242717;3.813130556070556;0.20135676015567275
