;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4110;2019-07-23 04:43:45.108;653;646;200;200;188;43;238;31;47;38;790;227;59;77;270;245;257;603;183;252;238;-11;606;357;361;132;362;305;608;293.0;-1.0;981.0;195.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17249.38671875;11818.1982421875;0.0;2386.93286132812;613.0;297406;555.0;0.0;Calculated values ==>;1563849825.108;338.46000000000004;337.76;293.16;293.16;291.96000000000004;277.46000000000004;274.0616903277293;296.96000000000004;276.26000000000005;277.86;276.96000000000004;352.16;295.86;279.06;280.86;300.16;297.66;298.86;333.46000000000004;298.36;296.96000000000004;328.66;334.46000000000004;272.06;240.83765695389522;268.19934244402924;274.0616903277293;291.46000000000004;6060000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;3050000.0;6080000.0;0.04883333333333333;0.0;0.1635;0.0325;0.0;0.04883333333333333;0.0;11818.1982421875;0.0;2386.93286132812;17249.38671875;490212.3299225778;489034.9594911172;253893.63640226962;253893.63640226962;249428.2335772002;430346.717906069;464533.37255708285;447978.07099077606;473533.532933398;532666.5346940202;471032.2460748457;449642.78568856575;452094.96522902895;468550.0769906653;466029.4888257932;416521.87875371304;482982.3215541943;466364.5342688999;464533.37255708285;232886.18681767926;257148.6733736563;468758.4909427722;201600.62779072294;201600.62779072294;273.8146896695076;2562919.204305053;1164931.2339123779;165661.60608258814;886420.9766541913;0;98;100;162;162;162;136;1;99;120;869168263875.3289;340602701800.12537;751339549940.0327;40282.71196320869;8682.6305524416;-0.0;12839.882369423909;3626204.000043309;605750.8759474551;0.0;4324475.4781544;4.350908445313684;0.2649587886662925
4111;2019-07-23 04:44:45.129;654;647;199;200;188;44;238;31;50;38;792;228;62;77;270;245;257;602;184;252;238;-12;608;357;361;131;362;306;610;258.0;-1.0;923.0;165.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17300.716796875;11863.990234375;0.0;2401.30712890625;618.0;297407;553.0;0.0;Calculated values ==>;1563849885.129;338.56000000000006;337.86;293.06;293.16;291.96000000000004;277.56;274.0616903277293;296.96000000000004;276.26000000000005;278.16;276.96000000000004;352.36;295.96000000000004;279.36;280.86;300.16;297.66;298.86;333.36;298.36;296.96000000000004;328.46000000000004;334.96000000000004;271.96000000000004;240.61611355647437;268.3187672390254;274.0616903277293;291.56;6080000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;3060000.0;6100000.0;0.043000000000000003;0.0;0.15383333333333335;0.0275;0.0;0.043000000000000003;0.0;11863.990234375;0.0;2401.30712890625;17300.716796875;490140.33446923905;488961.42879215215;253406.26507607664;253790.3032962986;249343.03996881677;430346.717906069;464533.37255708285;448209.4260714224;473663.03176242136;532800.6463866218;471016.9907665613;449872.9745629245;451918.7349716765;468550.0769906653;466029.4888257932;415802.3522874833;482612.12104180746;466364.5342688999;464533.37255708285;232049.79005350024;259240.94887492666;468797.81262315146;201638.07790143476;201638.07790143476;273.8293111634094;2563207.222605046;1165128.6545557645;165701.52204814585;886420.9766541913;0;98;100;162;162;162;136;1;99;120;869384939684.9983;340681629415.005;751522914094.753;37930.892393483104;7346.89270484721;-0.0;11304.497670192868;3626856.0082016326;605884.5020605049;0.0;4324676.751742199;3.9664285522827925;0.24197158924107942
4112;2019-07-23 04:45:45.069;656;649;199;199;187;45;238;31;56;38;795;228;66;78;270;245;257;605;183;252;238;-13;608;357;362;131;362;307;610;358.0;0.0;1035.0;148.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17220.576171875;11855.39453125;0.0;2405.65771484375;620.0;297408;551.0;0.0;Calculated values ==>;1563849945.069;338.76;338.06000000000006;293.06;293.06;291.86;277.66;274.0616903277293;296.96000000000004;276.26000000000005;278.76000000000005;276.96000000000004;352.66;295.96000000000004;279.76000000000005;280.96000000000004;300.16;297.66;298.86;333.66;298.36;296.96000000000004;328.26000000000005;335.16;271.86;240.61611355647437;268.43790593516167;274.0616903277293;291.46000000000004;6080000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3070000.0;6100000.0;0.059666666666666666;0.0;0.1725;0.024666666666666667;0.0;0.059666666666666666;0.0;11855.39453125;0.0;2405.65771484375;17220.576171875;490415.73904300435;489238.76501000236;253406.26507607664;253406.26507607664;248986.7495575979;430346.717906069;464386.3924891542;448859.13062218303;473663.03176242136;533039.2681705592;470881.87880656944;450240.99059172784;451877.5105450967;468550.0769906653;466029.4888257932;415802.3522874833;483042.35341469315;466221.12760670384;464386.3924891542;231213.40812182956;260077.89159075968;468700.0606696762;201757.8315778181;201757.8315778181;273.8760426295126;2563494.612369285;1165326.118434127;165741.54003050827;886420.9766541913;0;98;100;162;162;162;136;1;99;120;869601622785.2052;340760150815.07996;751706630194.9285;42624.97408515294;6584.574984265834;-0.0;15670.170801043054;3627526.6357907075;606000.4815291275;0.0;4324901.3158574365;4.549434273914329;0.24621502259516698
4113;2019-07-23 04:46:45.140;656;649;199;199;188;45;238;32;57;39;804;228;67;76;270;245;257;605;182;252;238;-12;607;358;362;141;363;307;609;179.0;-1.0;1071.0;155.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16285.2412109375;11815.48046875;0.0;1385.10534667969;624.0;297409;549.0;0.0;Calculated values ==>;1563850005.14;338.76;338.06000000000006;293.06;293.06;291.96000000000004;277.66;274.1680685717883;296.96000000000004;276.36;278.86;277.06;353.56000000000006;295.96000000000004;279.86;280.76000000000005;300.16;297.66;298.86;333.66;298.36;296.96000000000004;328.06;335.56;271.96000000000004;242.77792619122317;268.43790593516167;274.1680685717883;291.36;6070000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;3070000.0;6090000.0;0.029833333333333333;0.0;0.17850000000000002;0.025833333333333333;0.0;0.029833333333333333;0.0;11815.48046875;0.0;1385.10534667969;16285.2412109375;490520.2546492443;489344.5226668317;253456.9166376319;253456.9166376319;249385.5454454017;430280.9020939914;464386.3924891542;448998.0917314654;472456.96783784614;533977.9803264638;470881.87880656944;450378.25010594085;451606.33149572264;468410.7303370065;465885.42676947766;416163.8398561623;483155.38881968707;466221.12760670384;464386.3924891542;230377.04089860234;261751.83340796042;467414.4187720181;201940.12745565875;201940.12745565875;273.95163916450355;2563774.1579191913;1165523.609147248;165773.1671038756;886420.9766541913;0;98;100;162;162;162;136;1;99;120;869819079805.5642;340841847375.21484;751891048165.2329;44099.8466232315;6858.08585900595;-0.0;7829.646906832614;3628250.197834232;606112.6362625788;0.0;4325097.379406306;4.453406857168064;0.29044968369906987
4114;2019-07-23 04:47:45.111;656;649;200;200;188;46;238;32;51;40;821;228;63;75;271;245;257;606;182;252;238;-11;608;358;362;145;363;308;610;138.0;-1.0;1245.0;120.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16388.009765625;11846.0;0.0;1373.83471679688;628.0;297410;546.0;0.0;Calculated values ==>;1563850065.111;338.76;338.06000000000006;293.16;293.16;291.96000000000004;277.76000000000005;274.1680685717883;296.96000000000004;276.36;278.26000000000005;277.16;355.26;295.96000000000004;279.46000000000004;280.66;300.26000000000005;297.66;298.86;333.76000000000005;298.36;296.96000000000004;327.76000000000005;335.96000000000004;272.06;243.61107973660833;268.5567601203482;274.1680685717883;291.36;6080000.0;3579999.9999999995;3620000.0000000005;1450000.0;3629999.9999999995;3080000.0;6100000.0;0.023;0.0;0.2075;0.02;0.0;0.023;0.0;11846.0;0.0;1373.83471679688;16388.009765625;490415.73904300435;489238.76501000236;253790.3032962986;253790.3032962986;249343.03996881677;430280.9020939914;464386.3924891542;447973.6730041497;472028.77388759464;535676.5492670299;470746.5369581862;449645.38467992685;451292.4901957996;468539.4126624423;465885.42676947766;415802.3522874833;483185.5298703679;466221.12760670384;464386.3924891542;229122.51738040973;263425.85118522606;466954.01982655644;202091.25291928882;202091.25291928882;274.01051226066534;2564046.3034098693;1165720.692847825;165796.14715865697;886420.9766541913;0;98;100;162;162;162;136;1;99;120;870036174825.4054;340927605905.1521;752075458990.098;51020.60216760863;5297.255338145353;-0.0;6032.7882101069035;3629042.4851162126;606213.8818134678;0.0;4325212.843864054;4.716446691775904;0.3095640985135172
4115;2019-07-23 04:48:45.101;655;648;200;200;187;46;238;33;42;41;824;226;56;73;271;245;257;607;181;252;238;-10;607;359;363;146;364;309;609;300.0;-1.0;1166.0;117.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16297.634765625;11814.6787109375;0.0;1382.8708496093802;632.0;297411;543.0;0.0;Calculated values ==>;1563850125.101;338.66;337.96000000000004;293.16;293.16;291.86;277.76000000000005;274.27422755570615;296.96000000000004;276.46000000000004;277.36;277.26000000000005;355.56000000000006;295.76000000000005;278.76000000000005;280.46000000000004;300.26000000000005;297.66;298.86;333.86;298.36;296.96000000000004;327.46000000000004;336.36;272.16;243.81672145450628;268.67533136820026;274.27422755570615;291.26000000000005;6070000.0;3590000.0;3629999.9999999995;1460000.0;3640000.0;3090000.0;6090000.0;0.05;0.0;0.19433333333333333;0.0195;0.0;0.05;0.0;11814.6787109375;0.0;1382.8708496093802;16297.634765625;490382.74789363117;489206.056288472;253841.8352828742;253841.8352828742;249028.62957584104;430214.79039162316;464239.1217830999;446509.7460264576;471995.6991225075;535916.4384882799;470370.01227937354;448486.954613219;450840.27004017454;468400.0510976619;465741.0905809244;416163.8398561623;483441.26936570107;466077.4508732314;464239.1217830999;227868.02628245065;265099.94585879904;466913.66734015994;202382.46668154257;202382.46668154257;274.1283774637824;2564318.638384278;1165917.8323083937;165819.1158762896;886420.9766541913;0;98;100;162;162;162;136;1;99;120;870253638575.44;341014891355.16595;752260528140.1274;47442.06795269515;5158.358412843038;-0.0;13092.832755077867;3629862.870613637;606300.9974063875;0.0;4325372.197475427;4.977686109018397;0.27459139784847636
4116;2019-07-23 04:49:45.121;653;647;200;200;187;46;238;33;15;41;821;224;37;69;271;245;257;606;180;252;238;-9;609;358;363;146;363;310;610;221.0;-1.0;1090.0;96.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16301.98828125;11853.919921875;0.0;1387.44152832031;637.0;297412;539.0;0.0;Calculated values ==>;1563850185.121;338.46000000000004;337.86;293.16;293.16;291.86;277.76000000000005;274.1680685717883;296.96000000000004;276.46000000000004;274.66;277.26000000000005;355.26;295.56;276.86;280.06;300.26000000000005;297.66;298.86;333.76000000000005;298.36;296.96000000000004;327.06;336.86;272.26000000000005;243.81672145450628;268.7936212382143;274.1680685717883;291.16;6090000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3100000.0;6100000.0;0.036833333333333336;0.0;0.18166666666666667;0.016;0.0;0.036833333333333336;0.0;11853.919921875;0.0;1387.44152832031;16301.98828125;489897.43607391464;488961.42879215215;253790.3032962986;253790.3032962986;248986.7495575979;430280.9020939914;464239.1217830999;442374.1672774083;471995.6991225075;535530.8925774652;469992.14506084594;445598.44716816605;450109.4842354083;468539.4126624423;465885.42676947766;415437.3232049786;483185.5298703679;466077.4508732314;464239.1217830999;226195.42121513622;267192.67376467976;467013.8939621107;202156.512957224;202156.512957224;274.03591752498465;2564590.3924640906;1166115.1363763784;165842.20950807718;886420.9766541913;0;98;100;162;162;162;136;1;99;120;870471511175.3707;341102520555.1381;752446290040.0684;43639.54053483348;4237.718096078187;-0.0;9653.376091753096;3630622.137021926;606379.3241441494;0.0;4325561.8123996705;4.3447673367315405;0.24881253738265932
4117;2019-07-23 04:50:45.092;650;644;200;200;187;45;238;32;-3;40;806;222;22;63;271;245;257;606;180;252;238;-10;609;358;363;135;363;311;611;268.0;-1.0;1011.0;140.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17281.734375;11841.2529296875;0.0;2454.36694335938;641.0;297413;534.0;0.0;Calculated values ==>;1563850245.092;338.16;337.56000000000006;293.16;293.16;291.86;277.66;274.1680685717883;296.96000000000004;276.36;272.86;277.16;353.76;295.36;275.36;279.46000000000004;300.26000000000005;297.66;298.86;333.76000000000005;298.36;296.96000000000004;326.56;337.26;272.16;241.49495122638035;268.91163127593666;274.1680685717883;291.16;6090000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3110000.0;6110000.0;0.04466666666666667;0.0;0.16849999999999998;0.02333333333333333;0.0;0.04466666666666667;0.0;11841.2529296875;0.0;2454.36694335938;17281.734375;489482.893431867;488438.0700180862;253739.03739851213;253739.03739851213;248945.0453604119;430280.9020939914;464239.1217830999;439427.1194564879;473338.7274854557;533891.7037101747;469612.91653200815;443207.87997338927;449093.476307622;468539.4126624423;465885.42676947766;415437.3232049786;483072.55796850054;466077.4508732314;464239.1217830999;224104.74344509715;268866.9448851554;468444.224088775;202013.52616316237;202013.52616316237;273.9802398386253;2564870.121551583;1166312.5007111065;165874.2091047003;886420.9766541913;0;98;100;162;162;162;136;1;100;120;870689205905.2114;341186779810.0765;752632499994.9321;40004.19046992534;6216.716284930961;-0.0;11712.743271023875;3631318.831214762;606466.4023224557;0.0;4325739.777336249;4.05254550277382;0.2319022802129085
4118;2019-07-23 04:51:45.103;645;641;200;200;187;45;238;32;-5;40;770;221;17;57;271;245;257;604;181;252;238;-11;608;358;363;127;363;311;610;-1.0;-1.0;1026.0;121.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17280.654296875;11848.8505859375;0.0;2466.98022460938;644.0;297414;529.0;0.0;Calculated values ==>;1563850305.103;337.66;337.26;293.16;293.16;291.86;277.66;274.1680685717883;296.96000000000004;276.36;272.66;277.16;350.16;295.26000000000005;274.86;278.86;300.26000000000005;297.66;298.86;333.56;298.36;296.96000000000004;326.06;337.56000000000006;272.06;239.71726792356844;268.91163127593666;274.1680685717883;291.26000000000005;6080000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;3110000.0;6100000.0;0.0;0.0;0.17099999999999999;0.020166666666666666;0.0;0.0;0.0;11848.8505859375;0.0;2466.98022460938;17280.654296875;488896.3584034756;488127.0801650344;253790.3032962986;253790.3032962986;248986.7495575979;430280.9020939914;464239.1217830999;439117.1398541336;474371.58956060285;530124.6329787363;469491.6271179393;442464.8035857726;448253.09115680074;468539.4126624423;465885.42676947766;415802.3522874833;482899.0601535948;466077.4508732314;464239.1217830999;222014.15119762826;270122.7006405761;469441.3423411015;201976.31835881437;202013.52616316237;273.96574306482887;2565158.1942604375;1166509.954433347;165915.22784976882;886420.9766541913;0;98;100;162;162;162;136;1;100;120;870907045834.9137;341265394219.96906;752819134204.677;40551.080475699586;5393.877983642791;-0.0;0.0;3631990.2482089438;606563.1750129694;0.0;4325837.4014245095;3.209381213522964;0.24797658575024903
4119;2019-07-23 04:52:45.133;640;637;200;200;186;45;238;32;8;40;774;223;29;50;271;245;257;601;183;252;238;-9;608;357;362;133;362;309;610;-2.0;0.0;838.0;157.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16346.146484375;11860.017578125;0.0;1413.21044921875;645.0;297415;523.0;0.0;Calculated values ==>;1563850365.133;337.16;336.86;293.16;293.16;291.76000000000005;277.66;274.0616903277293;296.96000000000004;276.36;273.96000000000004;277.16;350.56000000000006;295.46000000000004;276.06;278.16;300.26000000000005;297.66;298.86;333.26000000000005;298.36;296.96000000000004;325.46000000000004;337.66;272.26000000000005;241.05796691057077;268.67533136820026;274.0616903277293;291.46000000000004;6080000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3090000.0;6100000.0;0.0;0.0;0.1396666666666667;0.026166666666666668;0.0;0.0;0.0;11860.017578125;0.0;1413.21044921875;16346.146484375;488201.8936088522;487568.8640077184;253790.3032962986;253790.3032962986;248632.41703144787;430346.717906069;464386.3924891542;441535.4042861069;473598.1776897576;530695.0954061259;470008.05317070324;444638.62758169504;447644.1459968097;468678.5276441959;466029.4888257932;415802.3522874833;482468.4740952574;466221.12760670384;464386.3924891542;219505.55070137876;270541.29595472733;468817.2539951448;201480.10601764484;202013.52616316237;273.7676111489545;2565438.557711818;1166707.6271215708;165947.57893949645;886420.9766541913;0;98;100;162;162;162;136;1;100;120;871124654584.8099;341343433219.9319;753005227204.5883;33527.723324828534;6995.322038744584;-0.0;0.0;3632607.8802353363;606666.4699681068;0.0;4325837.4014245095;3.0529909740187464;0.25391088331925277
4120;2019-07-23 04:53:45.124;636;634;201;201;186;44;239;32;23;41;806;224;41;48;270;245;257;600;181;252;238;-6;607;357;361;136;362;308;608;212.0;-1.0;1260.0;176.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16310.296875;11857.0703125;0.0;1394.33935546875;645.0;297416;517.0;0.0;Calculated values ==>;1563850425.124;336.76000000000005;336.56;293.26000000000005;293.26000000000005;291.76000000000005;277.56;274.0616903277293;297.06;276.36;275.46000000000004;277.26000000000005;353.76;295.56;277.26000000000005;277.96000000000004;300.16;297.66;298.86;333.16;298.36;296.96000000000004;324.86;337.66;272.56;241.71165711629368;268.5567601203482;274.0616903277293;291.26000000000005;6070000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;3080000.0;6080000.0;0.035333333333333335;0.0;0.21;0.029333333333333333;0.0;0.035333333333333335;0.0;11857.0703125;0.0;1394.33935546875;16310.296875;487752.1398009063;487365.2695871531;254282.24759931778;254282.24759931778;248715.1302259874;430346.717906069;464664.8766729168;443964.9577299085;473306.2826088756;534112.8497616133;470265.17358941067;446560.2727653208;447551.6594779637;468550.0769906653;466029.4888257932;416163.8398561623;482552.46471691993;466364.5342688999;464533.37255708285;216997.06728235667;270541.29595472733;468700.2933942656;201742.58116143834;201742.58116143834;273.87009344990327;2565710.6539200544;1166905.2398748775;165970.9716785;886420.9766541913;0;98;100;162;162;162;136;1;100;120;871341522050.4443;341424121115.1679;753190299440.1296;50866.69907937873;7830.759558829598;-0.0;9285.274629312775;3633311.0615977333;606790.0021158459;0.0;4325914.76710672;5.130226517096417;0.33039569108854067
4121;2019-07-23 04:54:45.144;633;631;201;201;187;43;239;32;37;41;825;224;52;52;270;245;257;595;182;252;238;-3;608;355;360;138;360;307;609;83.0;-1.0;645.0;125.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16430.513671875;11834.0830078125;0.0;1393.7517089843802;645.0;297417;514.0;0.0;Calculated values ==>;1563850485.144;336.46000000000004;336.26000000000005;293.26000000000005;293.26000000000005;291.86;277.46000000000004;273.8482719121499;297.06;276.36;276.86;277.26000000000005;355.66;295.56;278.36;278.36;300.16;297.66;298.86;332.66;298.36;296.96000000000004;324.56;337.66;272.86;242.14157278889297;268.43790593516167;273.8482719121499;291.36;6080000.0;3550000.0;3600000.0;1380000.0;3600000.0;3070000.0;6090000.0;0.013833333333333333;0.0;0.1075;0.020833333333333332;0.0003333333333333333;0.014166666666666666;0.0;11834.0830078125;0.0;1393.7517089843802;16430.513671875;487225.4798019918;486837.09538855375;254229.52773441092;254229.52773441092;249028.62957584104;430477.46260093397;464811.3070167571;446183.8831362822;473045.8727645816;536165.787342354;470401.3345071779;448301.5085314506;448301.5085314506;468828.0317483648;466316.7963488316;415802.3522874833;481718.9300158599;466507.67227632634;464680.0635916259;215742.86842915416;270541.29595472733;468721.36417001364;201076.02767438654;202326.69826403417;273.6006570492831;2565983.584954554;1167102.7319612433;165994.21351539379;886420.9766541913;0;98;100;162;162;162;136;1;100;120;871557894150.3756;341506348515.1418;753374860940.071;26349.094462153786;5575.944510325564;-0.0;3716.672675474216;3633954.7410320234;606901.7618905647;0.0;4326023.152784079;2.694447913133904;0.1929681535481592
4122;2019-07-23 04:55:45.134;633;630;201;201;187;42;239;31;47;41;830;222;60;58;270;246;257;594;181;252;238;-1;607;355;360;139;360;306;609;84.0;-1.0;782.0;176.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16441.888671875;11875.287109375;0.0;1380.61511230469;644.0;297418;510.0;0.0;Calculated values ==>;1563850545.134;336.46000000000004;336.16;293.26000000000005;293.26000000000005;291.86;277.36;273.8482719121499;297.06;276.26000000000005;277.86;277.26000000000005;356.16;295.36;279.16;278.96000000000004;300.16;297.76000000000005;298.86;332.56;298.36;296.96000000000004;324.16;337.56000000000006;273.06;242.35481222062532;268.3187672390254;273.8482719121499;291.26000000000005;6070000.0;3550000.0;3600000.0;1390000.0;3600000.0;3060000.0;6090000.0;0.014;0.0;0.13033333333333333;0.029333333333333333;0.0;0.014;0.0;11875.287109375;0.0;1380.61511230469;16441.888671875;487333.55422318005;486696.8359955919;254229.52773441092;254229.52773441092;249028.62957584104;430477.46260093397;464811.3070167571;447789.5392935794;472915.35137376806;536758.4274066302;470296.98229597893;449597.4423177968;449321.23213236016;468828.0317483648;466446.0373839678;416163.8398561623;481574.62412444607;466507.67227632634;464680.0635916259;214070.64678622372;270122.7006405761;468781.62705904327;201011.5375272953;201011.5375272953;273.57540283603083;2566257.4759846814;1167300.2771159038;166017.32938562095;886420.9766541913;0;98;100;162;162;162;136;1;100;120;871773858150.4099;341589434665.15497;753558730290.1002;32163.399563539027;7854.589292931274;-0.0;3691.3593649006284;3634442.263881629;607013.6643520904;0.0;4326084.876095492;3.2973499268790176;0.24815459264147072
4123;2019-07-23 04:56:45.155;634;630;201;201;188;42;239;31;53;41;828;221;65;64;270;246;257;593;181;252;238;1;606;356;360;140;360;306;608;-2.0;-1.0;762.0;152.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16369.341796875;11824.0908203125;0.0;1379.95068359375;642.0;297419;506.0;0.0;Calculated values ==>;1563850605.155;336.56;336.16;293.26000000000005;293.26000000000005;291.96000000000004;277.36;273.955091788801;297.06;276.26000000000005;278.46000000000004;277.26000000000005;355.96000000000004;295.26000000000005;279.66;279.56;300.16;297.76000000000005;298.86;332.46000000000004;298.36;296.96000000000004;323.76000000000005;337.36;273.26000000000005;242.56692532238324;268.3187672390254;273.955091788801;291.26000000000005;6060000.0;3560000.0;3600000.0;1400000.0;3600000.0;3060000.0;6080000.0;0.0;0.0;0.127;0.025333333333333333;0.0;0.0;0.0;11824.0908203125;0.0;1379.95068359375;16369.341796875;487580.99732003553;486805.49743812054;254282.24759931778;254282.24759931778;249428.2335772002;430412.23801567365;464811.3070167571;448627.68014227727;472784.61766108364;536550.3989552094;470176.73804117914;450285.02137613384;450147.83784224367;468828.0317483648;466302.76539371355;416521.87875371304;481545.30248251674;466507.67227632634;464680.0635916259;212398.47392691602;269285.52512055053;468842.2228851183;201316.63079671428;201011.5375272953;273.69924360682757;2566530.9986042595;1167497.841054869;166040.34215220192;886420.9766541913;0;98;100;162;162;162;136;1;100;120;871989933750.0803;341673163960.0272;753742394549.8201;31408.5032668865;6777.314999572901;-0.0;0.0;3634972.2151557906;607135.6395640628;0.0;4326115.648189951;2.891979569676648;0.23968230400985385
4124;2019-07-23 04:57:45.096;638;632;200;201;188;42;239;31;57;41;822;221;67;68;270;246;257;593;181;252;238;4;608;355;360;141;360;305;610;177.0;-1.0;928.0;164.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16484.4453125;11875.7197265625;0.0;1373.71337890625;640.0;297420;502.0;0.0;Calculated values ==>;1563850665.096;336.96000000000004;336.36;293.16;293.26000000000005;291.96000000000004;277.36;273.8482719121499;297.06;276.26000000000005;278.86;277.26000000000005;355.36;295.26000000000005;279.86;279.96000000000004;300.16;297.76000000000005;298.86;332.46000000000004;298.36;296.96000000000004;323.36;337.16;273.56;242.77792619122317;268.19934244402924;273.8482719121499;291.26000000000005;6080000.0;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;6100000.0;0.029500000000000002;0.0;0.15466666666666665;0.02733333333333333;0.0;0.029500000000000002;0.0;11875.7197265625;0.0;1373.71337890625;16484.4453125;487923.418832294;486868.8133603496;253790.3032962986;254177.08685210184;249343.03996881677;430477.46260093397;464811.3070167571;449367.07010041195;472653.6706096803;535998.7866528474;470313.0473591377;450739.0044921324;450875.30228954;468828.0317483648;466446.0373839678;415802.3522874833;481314.9673274023;466507.67227632634;464680.0635916259;210726.34883551928;268448.3696465944;469002.22466039064;201237.85128407757;201237.85128407757;273.66398156582954;2566804.5109449015;1167695.1452692617;166063.26678796974;886420.9766541913;0;98;100;162;162;162;136;1;100;120;872205721350.0254;341757381065.0058;753925514304.7734;38377.31917692638;7318.89287228589;-0.0;7771.545263072676;3635553.1918199626;607252.9924523728;0.0;4326180.34738363;4.035475094418639;0.2647911048244473
4125;2019-07-23 04:58:45.116;642;635;200;200;188;43;239;31;60;40;815;220;69;71;270;246;257;596;181;252;238;6;607;356;361;142;361;305;609;139.0;-1.0;899.0;228.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16450.228515625;11843.9853515625;0.0;1367.3603515625;638.0;297421;498.0;0.0;Calculated values ==>;1563850725.116;337.36;336.66;293.16;293.16;291.96000000000004;277.46000000000004;273.955091788801;297.06;276.26000000000005;279.16;277.16;354.66;295.16;280.06;280.26000000000005;300.16;297.76000000000005;298.86;332.76000000000005;298.36;296.96000000000004;322.96000000000004;336.96000000000004;273.76000000000005;242.98782864720522;268.19934244402924;273.955091788801;291.26000000000005;6070000.0;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;6090000.0;0.023166666666666665;0.0;0.14983333333333335;0.038;0.0;0.023166666666666665;0.0;11843.9853515625;0.0;1367.3603515625;16450.228515625;488586.6222283853;487397.10421169613;253841.8352828742;253841.8352828742;249385.5454454017;430412.23801567365;464664.8766729168;449780.39048942225;472424.0149512065;535270.5392798436;470192.9393891942;451011.4414654121;451283.2480341371;468689.177056728;466302.76539371355;416163.8398561623;481863.1142119503;466364.5342688999;464533.37255708285;209054.2704885073;267611.2341011182;469063.6082102231;201367.0670766303;201367.0670766303;273.71896356858053;2567079.0580452536;1167892.8753662528;166086.11668314342;886420.9766541913;0;98;100;162;162;162;136;1;100;120;872422093449.9567;341842309364.9788;754108575304.7152;37220.59629135;10172.468563076525;-0.0;6096.686076963817;3636183.384442874;607398.8023847362;0.0;4326295.954500959;4.048773844343345;0.29758860382866464
4126;2019-07-23 04:59:45.106;646;639;200;200;189;44;239;32;62;40;807;220;71;73;270;246;257;597;181;252;238;7;609;357;361;142;362;304;611;-2.0;0.0;833.0;135.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16384.7265625;11926.2119140625;0.0;1369.89562988281;637.0;297422;493.0;0.0;Calculated values ==>;1563850785.106;337.76;337.06;293.16;293.16;292.06;277.56;274.0616903277293;297.06;276.36;279.36;277.16;353.86;295.16;280.26000000000005;280.46000000000004;300.16;297.76000000000005;298.86;332.86;298.36;296.96000000000004;322.46000000000004;336.86;273.86;242.98782864720522;268.0796299477929;274.0616903277293;291.26000000000005;6090000.0;3570000.0000000005;3610000.0;1420000.0;3620000.0000000005;3040000.0;6110000.0;0.0;0.0;0.13883333333333334;0.022500000000000003;0.0;0.0;0.0;11926.2119140625;0.0;1369.89562988281;16384.7265625;488928.8350638341;487740.7586692093;253739.03739851213;253739.03739851213;249658.37388460146;430346.717906069;464664.8766729168;450236.6707993473;472424.0149512065;534511.2754959868;470329.2192482127;451461.2570380462;451731.67277983547;468550.0769906653;466159.22355335305;415437.3232049786;481778.0841811848;466364.5342688999;464533.37255708285;206964.23671620517;267192.67376467976;469162.7822548786;201779.6622465977;201367.0670766303;273.8845577510149;2567352.637066844;1168090.927329335;166108.92334791468;886420.9766541913;0;98;100;162;162;162;136;1;100;120;872638657349.9911;341927495164.9924;754291244854.7443;34494.114687406734;6016.120200186321;-0.0;0.0;3636780.9074306935;607533.6848069672;0.0;4326346.7517506555;3.046774009137759;0.24426592379369175
4127;2019-07-23 05:00:45.147;650;643;199;200;187;45;239;32;62;41;801;221;72;76;271;246;257;599;181;252;238;9;608;357;362;143;362;304;609;-2.0;-1.0;969.0;186.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16404.77734375;11861.994140625;0.0;1365.14245605469;635.0;297423;489.0;0.0;Calculated values ==>;1563850845.147;338.16;337.46000000000004;293.06;293.16;291.86;277.66;274.0616903277293;297.06;276.36;279.36;277.26000000000005;353.26;295.26000000000005;280.36;280.76000000000005;300.26000000000005;297.76000000000005;298.86;333.06;298.36;296.96000000000004;322.06;336.66;274.06;243.1966462407574;268.0796299477929;274.0616903277293;291.26000000000005;6080000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;6090000.0;0.0;0.0;0.1615;0.031000000000000003;0.0;0.0;0.0;11861.994140625;0.0;1365.14245605469;16404.77734375;489588.4046573965;488512.27588673576;253456.9166376319;253841.8352828742;249028.62957584104;430346.717906069;464518.1588243853;450236.6707993473;472391.1323836129;533886.7406397228;470449.1217542448;451596.54118503747;452136.16187108244;468678.5276441959;466159.22355335305;415802.3522874833;482294.9423303087;466221.12760670384;464386.3924891542;205292.2597576877;266355.56789118156;469224.6196281288;201724.55099796216;201367.0670766303;273.86305914308696;2567626.0696513196;1168289.2978408306;166131.73090653514;886420.9766541913;0;98;100;162;162;162;136;1;100;120;872855705565.453;342013053590.1745;754473769495.1328;40134.7073479237;8292.502127535168;-0.0;0.0;3637403.2392519936;607653.0048062737;0.0;4326346.7517506555;3.661201282794282;0.3012980807883106
4128;2019-07-23 05:01:48.137;653;646;199;199;187;45;239;33;61;41;795;221;71;77;271;246;257;601;181;252;238;10;607;359;362;143;364;304;609;231.0;-1.0;741.0;184.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16273.994140625;11809.2548828125;0.0;1357.91076660156;633.0;297424;485.0;0.0;Calculated values ==>;1563850908.137;338.46000000000004;337.76;293.06;293.06;291.86;277.66;274.27422755570615;297.06;276.46000000000004;279.26000000000005;277.26000000000005;352.66;295.26000000000005;280.26000000000005;280.86;300.26000000000005;297.76000000000005;298.86;333.26000000000005;298.36;296.96000000000004;321.66;336.46000000000004;274.16;243.1966462407574;268.0796299477929;274.27422755570615;291.26000000000005;6070000.0;3590000.0;3620000.0000000005;1430000.0;3640000.0;3040000.0;6090000.0;0.0385;0.0;0.1235;0.03066666666666667;0.0005;0.039;0.0;11809.2548828125;0.0;1357.91076660156;16273.994140625;490107.45724418;488928.8350638341;253456.9166376319;253456.9166376319;249028.62957584104;430214.79039162316;464518.1588243853;450099.8059124212;472391.1323836129;533261.9193762363;470449.1217542448;451461.2570380462;452270.69283270964;468400.0510976619;465871.32459077286;416163.8398561623;482582.22965191706;466221.12760670384;464386.3924891542;203620.32615720207;265518.4816520846;469323.89381167525;202269.8701756859;202926.11436109548;274.0845870970025;2567911.9635146684;1168496.3883930824;166155.55384021864;886420.9766541913;0;98;100;162;162;162;136;1;100;120;873083729365.4875;342103129290.1881;754665259095.1619;30606.997063486808;8189.6567248370075;-0.0;10196.95084699429;3638022.13091332;607797.2008043665;0.0;4326435.960908148;3.7208922512111267;0.2330229286660234
4129;2019-07-23 05:02:45.108;655;648;200;200;187;46;239;34;56;41;789;221;68;78;271;246;257;603;181;252;238;11;608;358;363;144;363;304;610;242.0;-1.0;720.0;167.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16351.900390625;11894.154296875;0.0;1357.75085449219;633.0;297425;482.0;0.0;Calculated values ==>;1563850965.108;338.66;337.96000000000004;293.16;293.16;291.86;277.76000000000005;274.1680685717883;297.06;276.56;278.76000000000005;277.26000000000005;352.06000000000006;295.26000000000005;279.96000000000004;280.96000000000004;300.26000000000005;297.76000000000005;298.86;333.46000000000004;298.36;296.96000000000004;321.36;336.46000000000004;274.26000000000005;243.40439225979637;268.0796299477929;274.1680685717883;291.26000000000005;6080000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;6100000.0;0.04033333333333333;0.0;0.12000000000000001;0.02783333333333333;0.0;0.04033333333333333;0.0;11894.154296875;0.0;1357.75085449219;16351.900390625;490278.08312467986;489100.14516645245;253790.3032962986;253790.3032962986;248986.7495575979;430280.9020939914;464371.1518808695;449413.00246898126;472259.5391352755;532636.8050945956;470449.1217542448;451054.4794820238;452405.07598593546;468539.4126624423;466015.41043311567;415802.3522874833;482755.64954465965;466077.4508732314;464239.1217830999;202366.40377179522;265518.4816520846;469286.7883828044;202056.69803647604;202056.69803647604;273.9970559611833;2568170.1204363224;1168683.9449102124;166177.0418899542;886420.9766541913;0;98;100;162;162;162;136;1;100;120;873290249240.3285;342184882675.1252;754838450935.0286;29682.756531900628;7437.904181306139;-0.0;10574.69109111383;3638499.181961853;607920.8560504357;0.0;4326600.319409807;3.5991316915968046;0.2170972470624474
4130;2019-07-23 05:03:45.128;658;651;200;200;187;46;239;34;50;41;783;221;63;77;271;246;257;606;181;252;238;12;607;359;363;144;364;305;609;93.0;-1.0;907.0;205.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16282.1103515625;11814.5478515625;0.0;1364.50317382812;630.0;297426;479.0;0.0;Calculated values ==>;1563851025.128;338.96000000000004;338.26;293.16;293.16;291.86;277.76000000000005;274.27422755570615;297.06;276.56;278.16;277.26000000000005;351.46000000000004;295.26000000000005;279.46000000000004;280.86;300.26000000000005;297.76000000000005;298.86;333.76000000000005;298.36;296.96000000000004;321.06;336.16;274.36;243.40439225979637;268.19934244402924;274.27422755570615;291.26000000000005;6070000.0;3590000.0;3629999.9999999995;1440000.0;3640000.0;3050000.0;6090000.0;0.015500000000000002;0.0;0.15116666666666667;0.034166666666666665;0.0;0.015500000000000002;0.0;11814.5478515625;0.0;1364.50317382812;16282.1103515625;490794.9929431916;489621.1689874848;253841.8352828742;253841.8352828742;249028.62957584104;430214.79039162316;464371.1518808695;448396.6318820213;472259.5391352755;531936.4951910102;470313.0473591377;450192.20628343086;452094.96522902895;468400.0510976619;465871.32459077286;416163.8398561623;483298.3868980471;466077.4508732314;464239.1217830999;201112.50472608567;264262.8888514036;469386.1838448776;202269.2530810051;202269.2530810051;274.0843470122101;2568442.161175784;1168881.5832855592;166199.73490199976;886420.9766541913;0;98;100;162;162;162;136;1;100;120;873508121840.2593;342271311475.0977;755021211834.9705;37206.25542875362;9126.495134432309;-0.0;4060.53296488247;3639056.776197492;608058.9387235766;0.0;4326722.320263635;3.8237414386651385;0.28964532688965283
4131;2019-07-23 05:04:45.099;659;653;200;200;188;46;239;34;50;41;779;221;63;76;271;246;257;606;182;252;238;12;608;358;363;144;363;307;610;-2.0;-1.0;826.0;109.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16305.0029296875;11850.0673828125;0.0;1362.63671875;629.0;297427;476.0;0.0;Calculated values ==>;1563851085.099;339.06000000000006;338.46000000000004;293.16;293.16;291.96000000000004;277.76000000000005;274.1680685717883;297.06;276.56;278.16;277.26000000000005;351.06000000000006;295.26000000000005;279.46000000000004;280.76000000000005;300.26000000000005;297.76000000000005;298.86;333.76000000000005;298.36;296.96000000000004;320.76000000000005;336.06;274.36;243.40439225979637;268.43790593516167;274.1680685717883;291.36;6080000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3070000.0;6100000.0;0.0;0.0;0.13766666666666666;0.018166666666666668;0.0;0.0;0.0;11850.0673828125;0.0;1362.63671875;16305.0029296875;490828.15423244174;489792.28722438606;253790.3032962986;253790.3032962986;249343.03996881677;430280.9020939914;464371.1518808695;448021.6136539549;472259.5391352755;531368.7506413077;470040.19265278074;449828.21704553755;451606.33149572264;468539.4126624423;466015.41043311567;415802.3522874833;483185.5298703679;466077.4508732314;464239.1217830999;199858.6285646581;263844.3676079864;469386.1838448776;202161.45421259417;202269.2530810051;274.0378406842925;2568713.5891992785;1169078.6930965567;166222.4500834412;886420.9766541913;0;98;100;162;162;162;136;1;100;120;873725816570.1;342357669715.03455;755204723094.8362;33846.74861642732;4854.582588319816;-0.0;0.0;3639648.5983783915;608175.3913918402;0.0;4326756.141683393;2.9290999713049217;0.2296036953045357
4132;2019-07-23 05:05:45.189;659;654;200;200;187;45;239;33;53;41;776;221;66;76;271;246;257;609;182;252;238;13;608;358;362;138;362;308;610;-2.0;-1.0;807.0;127.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17310.310546875;11855.71875;0.0;2508.88134765625;626.0;297428;473.0;0.0;Calculated values ==>;1563851145.189;339.06000000000006;338.56000000000006;293.16;293.16;291.86;277.66;274.1680685717883;297.06;276.46000000000004;278.46000000000004;277.26000000000005;350.76;295.26000000000005;279.76000000000005;280.76000000000005;300.26000000000005;297.76000000000005;298.86;334.06;298.36;296.96000000000004;320.46000000000004;335.76000000000005;274.46000000000004;242.14157278889297;268.5567601203482;274.1680685717883;291.36;6080000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3080000.0;6100000.0;0.0;0.0;0.1345;0.021166666666666667;0.0;0.0;0.0;11855.71875;0.0;2508.88134765625;17310.310546875;490828.15423244174;489930.4305034392;253790.3032962986;253790.3032962986;248986.7495575979;430280.9020939914;464518.1588243853;448254.08648987196;473045.8727645816;530979.842226762;469903.4100371286;450059.3911822188;451428.6983660839;468678.5276441959;466015.41043311567;415802.3522874833;483614.36377465195;466221.12760670384;464386.3924891542;198604.77482894104;262588.8327430989;470298.1829359995;202122.80769196444;202269.2530810051;274.02279764343785;2568994.137002601;1169276.5376363741;166254.76112792426;886420.9766541913;0;98;100;162;162;162;136;1;101;120;873943642819.7888;342442396614.9135;755389499844.5723;33104.65699831856;5676.378775998742;-0.0;0.0;3640207.3636502866;608263.281040101;0.0;4326756.141683393;2.699764386802865;0.2169072133192893
4133;2019-07-23 05:06:45.120;659;654;199;200;187;45;239;33;53;40;752;221;67;82;271;246;257;608;183;252;238;13;607;358;363;130;363;308;609;-1.0;-1.0;571.0;152.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17223.140625;11812.6865234375;0.0;2438.05102539062;627.0;297429;471.0;0.0;Calculated values ==>;1563851205.12;339.06000000000006;338.56000000000006;293.06;293.16;291.86;277.66;274.1680685717883;297.06;276.46000000000004;278.46000000000004;277.16;348.36;295.26000000000005;279.86;281.36;300.26000000000005;297.76000000000005;298.86;333.96000000000004;298.36;296.96000000000004;320.26000000000005;335.86;274.46000000000004;240.39332010688793;268.5567601203482;274.1680685717883;291.46000000000004;6070000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3080000.0;6090000.0;0.0;0.0;0.09516666666666666;0.025333333333333333;0.0;0.0;0.0;11812.6865234375;0.0;2438.05102539062;17223.140625;490932.2252430738;490035.4284004203;253456.9166376319;253841.8352828742;249028.62957584104;430280.9020939914;464371.1518808695;448254.08648987196;473985.80243904516;528467.5704421921;469903.4100371286;450197.0571395063;452242.6897745033;468539.4126624423;466015.41043311567;416163.8398561623;483584.0367537395;466077.4508732314;464239.1217830999;197768.88456892778;263007.33956846996;471368.7123706365;201946.21862979248;202269.2530810051;273.9540131760571;2569281.584816765;1169473.54752475;166295.93815626047;886420.9766541913;0;98;100;162;162;162;136;1;101;120;874160892694.7681;342522704154.9058;755574087324.5547;23440.29875801756;6825.369841434716;-0.0;0.0;3640678.0297257183;608367.3424701454;0.0;4326756.141683393;2.1237966453140604;0.1871307684395103
4134;2019-07-23 05:07:45.111;658;654;200;200;187;44;239;33;24;40;751;222;48;80;271;246;257;609;182;252;238;13;608;357;362;128;362;307;609;-1.0;0.0;733.0;162.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15990.8544921875;11804.7314453125;0.0;1060.68469238281;625.0;297430;469.0;0.0;Calculated values ==>;1563851265.111;338.96000000000004;338.56000000000006;293.16;293.16;291.86;277.56;274.0616903277293;297.06;276.46000000000004;275.56;277.16;348.26;295.36;277.96000000000004;281.16;300.26000000000005;297.76000000000005;298.86;334.06;298.36;296.96000000000004;320.06;335.66;274.46000000000004;239.943914813709;268.43790593516167;274.0616903277293;291.36;6080000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3070000.0;6090000.0;0.0;0.0;0.12216666666666667;0.027000000000000003;0.0;0.0;0.0;11804.7314453125;0.0;1060.68469238281;15990.8544921875;490690.77421346307;490035.4284004203;253841.8352828742;253841.8352828742;249028.62957584104;430346.717906069;464518.1588243853;444312.00193913304;474243.19645526423;528439.7658042574;470160.6437842797;447740.982777162;452148.0785304921;468678.5276441959;466159.22355335305;415802.3522874833;483726.6895897185;466221.12760670384;464386.3924891542;196933.003932529;262170.3306944222;471634.08993386064;201762.2200658338;202269.2530810051;273.8777544687893;2569558.326592724;1169670.3298199594;166325.08991390755;886420.9766541913;0;98;100;162;162;162;136;1;101;120;874378360070.4042;342600092545.1322;755758559650.0942;29631.49835218806;7286.540486436725;-0.0;0.0;3641120.228363184;608484.9240833337;0.0;4326756.141683393;2.8695565260773774;0.2442232725293871
4135;2019-07-23 05:08:45.121;656;654;200;200;187;44;239;33;-2;40;771;224;22;67;271;246;257;610;183;252;238;14;607;357;361;136;362;305;609;-2.0;-1.0;903.0;156.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16288.603515625;11825.0556640625;0.0;1391.2912597656198;623.0;297431;467.0;0.0;Calculated values ==>;1563851325.121;338.76;338.56000000000006;293.16;293.16;291.86;277.56;274.0616903277293;297.06;276.46000000000004;272.96000000000004;277.16;350.26;295.56;275.36;279.86;300.26000000000005;297.76000000000005;298.86;334.16;298.36;296.96000000000004;319.86;335.46000000000004;274.56;241.71165711629368;268.19934244402924;274.0616903277293;291.46000000000004;6070000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;3050000.0;6090000.0;0.0;0.0;0.1505;0.026000000000000002;0.0;0.0;0.0;11825.0556640625;0.0;1391.2912597656198;16288.603515625;490520.2546492443;490035.4284004203;253841.8352828742;253841.8352828742;249028.62957584104;430346.717906069;464664.8766729168;440880.4687282554;473208.68934220774;530684.0115263712;470672.95534737513;444422.66845152143;450739.0044921324;468678.5276441959;466159.22355335305;416163.8398561623;483869.22839769244;466364.5342688999;464533.37255708285;196097.13278094304;261333.34086894934;470665.25215363293;201859.81228821093;202269.2530810051;273.9158103106304;2569827.36690866;1169867.277531655;166345.52645236102;886420.9766541913;0;98;100;162;162;162;136;1;101;120;874595296220.3698;342679305745.1196;755942190250.0651;35972.6087942267;6988.941436500972;-0.0;0.0;3641667.020372799;608603.9062597308;0.0;4326756.141683393;3.250637296246446;0.26732654727501587
4136;2019-07-23 05:09:45.142;654;653;200;201;187;44;239;33;1;41;790;224;23;55;271;246;257;609;183;252;238;15;608;356;361;138;361;304;610;0.0;-1.0;732.0;80.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16420.8984375;11909.5400390625;0.0;1376.9382324218802;621.0;297432;465.0;0.0;Calculated values ==>;1563851385.142;338.56000000000006;338.46000000000004;293.16;293.26000000000005;291.86;277.56;273.955091788801;297.06;276.46000000000004;273.26000000000005;277.26000000000005;352.16;295.56;275.46000000000004;278.66;300.26000000000005;297.76000000000005;298.86;334.06;298.36;296.96000000000004;319.66;335.26000000000005;274.66;242.14157278889297;268.0796299477929;273.955091788801;291.46000000000004;6080000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;6100000.0;0.0;0.0;0.12200000000000001;0.013333333333333334;0.0;0.0;0.0;11909.5400390625;0.0;1376.9382324218802;16420.8984375;490140.33446923905;489792.28722438606;253790.3032962986;254177.08685210184;248986.7495575979;430412.23801567365;464664.8766729168;441542.48092842754;473045.8727645816;532741.0114406402;470808.41752185574;444766.67480068695;449275.13823886396;468817.39725562325;466302.76539371355;415802.3522874833;483614.36377465195;466364.5342688999;464533.37255708285;195261.2709748474;260496.36997498586;470494.9286190506;201720.93426561556;202269.2530810051;273.8571433332321;2570100.041493901;1170065.1350547834;166368.60310543008;886420.9766541913;0;98;100;162;162;162;136;1;101;120;874811972030.0393;342761534514.9942;756124954194.7863;29258.228692863064;3583.6532580458;-0.0;0.0;3642210.8009409714;608692.0420521188;0.0;4326756.141683393;2.4718274684868566;0.19090404202097064
4137;2019-07-23 05:10:45.102;651;651;200;201;187;43;239;32;16;41;796;223;35;50;271;246;257;609;182;252;238;16;608;356;361;140;361;303;609;0.0;-1.0;798.0;71.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16376.2548828125;11846.189453125;0.0;1369.79296875;620.0;297433;464.0;0.0;Calculated values ==>;1563851445.102;338.26;338.26;293.16;293.26000000000005;291.86;277.46000000000004;273.955091788801;297.06;276.36;274.76000000000005;277.26000000000005;352.76;295.46000000000004;276.66;278.16;300.26000000000005;297.76000000000005;298.86;334.06;298.36;296.96000000000004;319.56;335.16;274.76000000000005;242.56692532238324;267.9596281332873;273.955091788801;291.36;6080000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6090000.0;0.0;0.0;0.133;0.011833333333333333;0.0;0.0;0.0;11846.189453125;0.0;1369.79296875;16376.2548828125;489726.5281766475;489621.1689874848;253841.8352828742;254229.52773441092;249028.62957584104;430412.23801567365;464664.8766729168;443955.1368504969;472784.61766108364;533440.1605267938;470824.1544282762;446673.19854750636;448769.2461549603;468817.39725562325;466302.76539371355;415802.3522874833;483726.6895897185;466364.5342688999;464533.37255708285;194843.3435325042;260077.89159075968;470324.29699050833;201771.24296892283;202269.2530810051;273.87676275558965;2570373.16889867;1170262.9674910693;166391.47727250328;886420.9766541913;0;98;100;162;162;162;136;1;101;120;875028427630.177;342844878915.04724;756306932794.902;32210.457886249358;3177.877805922095;-0.0;0.0;3642722.6985034198;608748.3505802929;0.0;4326756.141683393;2.677692400195458;0.20098038944050067
4138;2019-07-23 05:11:45.152;650;650;200;200;187;43;239;32;31;41;793;222;46;53;271;247;257;608;182;252;238;17;607;356;361;142;361;303;609;-2.0;-1.0;984.0;107.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16422.48046875;11885.2431640625;0.0;1367.34887695312;618.0;297434;463.0;0.0;Calculated values ==>;1563851505.152;338.16;338.16;293.16;293.16;291.86;277.46000000000004;273.955091788801;297.06;276.36;276.26000000000005;277.26000000000005;352.46000000000004;295.36;277.76000000000005;278.46000000000004;300.26000000000005;297.86;298.86;333.96000000000004;298.36;296.96000000000004;319.46000000000004;334.96000000000004;274.86;242.98782864720522;267.9596281332873;273.955091788801;291.36;6070000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;6090000.0;0.0;0.0;0.164;0.017833333333333333;0.0;0.0;0.0;11885.2431640625;0.0;1367.34887695312;16422.48046875;489693.82259228145;489482.893431867;253841.8352828742;253841.8352828742;249028.62957584104;430412.23801567365;464664.8766729168;446107.1014639255;472522.5091947854;533127.8421441218;470704.5923129879;448214.2968835578;449183.62805661734;468817.39725562325;466432.15063586115;416163.8398561623;483584.0367537395;466364.5342688999;464533.37255708285;194425.4183739577;259240.94887492666;470153.35528917355;201739.9036626603;202269.2530810051;273.86454177490845;2570646.7194620445;1170460.8942310042;166414.3057957955;886420.9766541913;0;98;100;162;162;162;136;1;101;120;875245208130.0049;342929549414.98;756488884294.7574;40076.220439407494;4786.706554006153;-0.0;0.0;3643325.58947981;608814.7774261865;0.0;4326756.141683393;3.385219046550802;0.25942974818065323
