;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4139;2019-07-23 05:12:45.123;649;649;200;201;187;43;239;32;43;41;786;221;56;58;271;247;257;607;183;252;239;18;608;355;360;143;360;303;609;-3.0;-2.0;1039.0;74.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16312.53125;11856.9326171875;0.0;1356.28210449219;616.0;297435;463.0;0.0;Calculated values ==>;1563851565.123;338.06000000000006;338.06000000000006;293.16;293.26000000000005;291.86;277.46000000000004;273.8482719121499;297.06;276.36;277.46000000000004;277.26000000000005;351.76;295.26000000000005;278.76000000000005;278.96000000000004;300.26000000000005;297.86;298.86;333.86;298.36;297.06;319.46000000000004;334.76000000000005;274.96000000000004;243.1966462407574;267.9596281332873;273.8482719121499;291.46000000000004;6080000.0;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;6090000.0;0.0;0.0;0.17316666666666666;0.012333333333333333;0.0;0.0;0.0;11856.9326171875;0.0;1356.28210449219;16312.53125;489450.1864315151;489344.5226668317;253841.8352828742;254229.52773441092;249028.62957584104;430477.46260093397;464811.3070167571;447796.21272308455;472391.1323836129;532398.8138589857;470584.96236496523;449596.476301459;449870.8715090784;468956.02269969863;466575.1774593809;415802.3522874833;483441.26936570107;466507.67227632634;464811.3070167571;194425.4183739577;258404.02479325983;470117.3168609056;201558.56905078224;202269.2530810051;273.7892922025475;2570919.379376815;1170658.6500674952;166436.99175044394;886420.9766541913;0;98;100;162;162;162;136;1;101;120;875461403584.8467;343015008089.9175;756670596424.6245;42640.15196258701;3312.224556324855;-0.0;0.0;3644014.5594194895;608882.2358980285;0.0;4326756.141683393;3.477759007693649;0.2565541422938929
4140;2019-07-23 05:13:45.113;650;649;200;201;188;43;239;31;51;41;778;220;62;63;271;247;257;608;182;252;239;18;608;356;360;144;361;302;609;158.0;-1.0;1214.0;169.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16402.900390625;11888.9365234375;0.0;1351.08410644531;612.0;297436;464.0;0.0;Calculated values ==>;1563851625.113;338.16;338.06000000000006;293.16;293.26000000000005;291.96000000000004;277.46000000000004;273.955091788801;297.06;276.26000000000005;278.26000000000005;277.26000000000005;350.96000000000004;295.16;279.36;279.46000000000004;300.26000000000005;297.86;298.86;333.96000000000004;298.36;297.06;319.56;334.36;274.96000000000004;243.40439225979637;267.8393353686513;273.955091788801;291.36;6080000.0;3560000.0;3600000.0;1440000.0;3610000.0;3020000.0;6090000.0;0.026333333333333334;0.0;0.20233333333333334;0.028166666666666666;0.0;0.026333333333333334;0.0;11888.9365234375;0.0;1351.08410644531;16402.900390625;489588.4046573965;489344.5226668317;253841.8352828742;254229.52773441092;249385.5454454017;430412.23801567365;464811.3070167571;449092.5406545863;472259.5391352755;531640.2589796651;470601.0756044212;450598.1702979624;450734.07432656095;468817.39725562325;466432.15063586115;415802.3522874833;483584.0367537395;466507.67227632634;464811.3070167571;194843.3435325042;256730.23209357203;469982.10152365523;201722.4944016139;201722.4944016139;273.85775185121287;2571191.962535764;1170856.4993299914;166459.54937530783;886420.9766541913;0;98;100;162;162;162;136;1;101;120;875677367584.881;343101093739.93115;756852066174.6533;50051.20602518475;7555.9789339374975;-0.0;6928.005398865437;3644786.8586648465;608972.7891657347;0.0;4326813.865439497;4.874251495676023;0.32976365215125364
4141;2019-07-23 05:14:45.124;652;650;200;201;189;43;239;32;56;40;770;220;66;67;271;247;257;608;182;252;238;19;609;356;361;145;361;301;610;-1.0;-1.0;1231.0;57.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16325.1884765625;11928.21875;0.0;1346.76379394531;608.0;297437;468.0;0.0;Calculated values ==>;1563851685.124;338.36;338.16;293.16;293.26000000000005;292.06;277.46000000000004;273.955091788801;297.06;276.36;278.76000000000005;277.16;350.16;295.16;279.76000000000005;279.86;300.26000000000005;297.86;298.86;333.96000000000004;298.36;296.96000000000004;319.96000000000004;333.96000000000004;275.06;243.61107973660833;267.7187500070086;273.955091788801;291.36;6090000.0;3560000.0;3610000.0;1450000.0;3610000.0;3010000.0;6100000.0;0.0;0.0;0.20516666666666666;0.0095;0.0;0.0;0.0;11928.21875;0.0;1346.76379394531;16325.1884765625;489759.3497351516;489377.28873204207;253790.3032962986;254177.08685210184;249701.33491164583;430412.23801567365;464664.8766729168;449961.7295482359;472028.77388759464;530882.0883741961;470736.65436875983;451319.22163989383;451454.1168198535;468817.39725562325;466432.15063586115;415437.3232049786;483471.5345169553;466364.5342688999;464533.37255708285;196515.0671798046;255056.51255035817;469946.05786256643;201880.08892577252;201722.4944016139;273.9191888963656;2571464.746611615;1171055.0120117746;166482.0355629151;886420.9766541913;0;98;100;162;162;162;136;1;101;120;875893707240.4448;343187809635.15717;757032999340.1249;50898.08326770873;2546.626704899542;-0.0;0.0;3645628.256972561;609056.9929808142;0.0;4326871.609402424;4.0259721469075895;0.28632274640148253
4142;2019-07-23 05:15:45.125;655;652;200;201;188;43;239;32;59;39;758;219;69;75;271;247;257;609;182;252;238;18;609;356;361;135;361;303;611;-2.0;0.0;1256.0;153.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17350.94921875;11907.2626953125;0.0;2392.63208007812;599.0;297438;480.0;0.0;Calculated values ==>;1563851745.125;338.66;338.36;293.16;293.26000000000005;291.96000000000004;277.46000000000004;273.955091788801;297.06;276.36;279.06;277.06;348.96000000000004;295.06;280.06;280.66;300.26000000000005;297.86;298.86;334.06;298.36;296.96000000000004;321.16;333.06;274.96000000000004;241.49495122638035;267.9596281332873;273.955091788801;291.36;6090000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6110000.0;0.0;0.0;0.20933333333333334;0.025500000000000002;0.0;0.0;0.0;11907.2626953125;0.0;2392.63208007812;17350.94921875;490173.3271089361;489548.65630994004;253739.03739851213;254124.92172905273;249300.71549978477;430412.23801567365;464664.8766729168;450007.8213432342;473241.2657668606;529478.5084212946;470345.49772763794;451368.48825574096;452177.4573873848;468817.39725562325;466432.15063586115;415437.3232049786;483501.92473328;466364.5342688999;464533.37255708285;201530.46850934727;251290.9062238717;471190.70470879815;201749.59320382314;201722.4944016139;273.8683205412875;2571745.385769312;1171253.6443340625;166513.19771452152;886420.9766541913;0;98;100;162;162;162;136;1;102;120;876110310850.1832;343271811035.05566;757214202359.906;51968.72242385006;6870.748343376863;-0.0;0.0;3646485.494639345;609135.4724140904;0.0;4326871.609402424;4.114678582704442;0.31920602126608805
4143;2019-07-23 05:16:45.085;659;654;200;200;188;44;239;32;61;39;745;220;71;80;271;247;257;610;183;252;238;17;607;358;361;130;363;304;609;179.0;-1.0;1085.0;189.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17202.796875;11862.9892578125;0.0;2407.35131835938;587.0;297439;517.0;0.0;Calculated values ==>;1563851805.085;339.06000000000006;338.56000000000006;293.16;293.16;291.96000000000004;277.56;274.1680685717883;297.06;276.36;279.26000000000005;277.06;347.66;295.16;280.26000000000005;281.16;300.26000000000005;297.86;298.86;334.16;298.36;296.96000000000004;324.86;331.86;274.86;240.39332010688793;268.0796299477929;274.1680685717883;291.46000000000004;6070000.0;3579999.9999999995;3610000.0;1300000.0;3629999.9999999995;3040000.0;6090000.0;0.029833333333333333;0.0;0.18083333333333332;0.0315;0.0;0.029833333333333333;0.0;11862.9892578125;0.0;2407.35131835938;17202.796875;490932.2252430738;490035.4284004203;253841.8352828742;253841.8352828742;249385.5454454017;430280.9020939914;464664.8766729168;450099.8059124212;473889.0705746373;528043.0232017372;470329.2192482127;451461.2570380462;452673.40254975914;468539.4126624423;466145.29014520516;416163.8398561623;483869.22839769244;466364.5342688999;464533.37255708285;216997.06728235667;246270.64818160105;471757.1522973397;202219.11213034845;202219.11213034845;274.0602768712347;2572033.1416883534;1171451.597710176;166553.17090962615;886420.9766541913;0;98;100;162;162;162;136;1;102;120;876326766450.3209;343351258035.1062;757396180960.0217;44825.09212559149;8490.448265260224;-0.0;7825.708769397576;3647291.572017689;609263.3970459293;0.0;4326936.78016605;4.28449824542666;0.29195604812355397
4144;2019-07-23 05:17:45.126;662;655;200;200;188;45;239;33;63;39;755;223;72;82;271;246;257;610;184;252;238;16;609;357;362;126;362;304;611;-1.0;0.0;1356.0;139.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17288.5625;11888.9365234375;0.0;2417.95922851562;578.0;297440;570.0;0.0;Calculated values ==>;1563851865.126;339.36;338.66;293.16;293.16;291.96000000000004;277.66;274.0616903277293;297.06;276.46000000000004;279.46000000000004;277.06;348.66;295.46000000000004;280.36;281.36;300.26000000000005;297.76000000000005;298.86;334.16;298.36;296.96000000000004;330.16;330.96000000000004;274.76000000000005;239.4893008659735;268.0796299477929;274.0616903277293;291.56;6090000.0;3570000.0000000005;3620000.0000000005;1260000.0;3620000.0000000005;3040000.0;6110000.0;0.0;0.0;0.226;0.023166666666666665;0.0;0.0;0.0;11888.9365234375;0.0;2417.95922851562;17288.5625;491136.0293922475;489963.5406324411;253739.03739851213;253739.03739851213;249300.71549978477;430346.717906069;464518.1588243853;450373.3729486141;474403.6213095092;529088.6247878366;470688.72057778685;451596.54118503747;452941.14884422673;468678.5276441959;466159.22355335305;415437.3232049786;483644.81563907146;466221.12760670384;464386.3924891542;239159.6471344744;242505.85365607988;472188.12432598934;202028.49357057695;202219.11213034845;273.98153091209696;2572320.766091745;1171649.6656786765;166593.4093082388;886420.9766541913;0;98;100;162;162;162;136;1;102;120;876543814664.921;343428110514.9646;757578705599.6854;56125.9427394364;6258.698112500387;-0.0;0.0;3648133.4055000725;609386.3905870453;0.0;4327002.038968739;4.360459594697214;0.33479299632997805
4145;2019-07-23 05:18:45.126;664;657;199;200;187;45;239;33;65;40;772;225;74;80;271;247;257;613;183;252;238;16;607;358;362;135;363;304;609;291.0;0.0;1229.0;194.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16366.134765625;11876.3203125;0.0;1388.62683105469;567.0;297441;604.0;13.0;Calculated values ==>;1563851925.126;339.56000000000006;338.86;293.06;293.16;291.86;277.66;274.1680685717883;297.06;276.46000000000004;279.66;277.16;350.36;295.66;280.56;281.16;300.26000000000005;297.86;298.86;334.46000000000004;298.36;296.96000000000004;333.56;329.86;274.76000000000005;241.49495122638035;268.0796299477929;274.1680685717883;291.46000000000004;6070000.0;3579999.9999999995;3620000.0000000005;1350000.0;3629999.9999999995;3040000.0;6090000.0;0.0485;0.0;0.2048333333333333;0.03233333333333333;0.0;0.0485;0.03282853642387559;11876.3203125;0.0;1388.62683105469;16366.134765625;491617.0333012053;490448.8452372786;253456.9166376319;253841.8352828742;249028.62957584104;430280.9020939914;464518.1588243853;450646.29327626084;473338.7274854557;530863.9974095965;470928.0465685615;451866.65278891707;452673.40254975914;468539.4126624423;466145.29014520516;416163.8398561623;484296.16584225517;466221.12760670384;464386.3924891542;253382.8652305231;237904.88540968279;470995.0139456755;202231.14844287335;202231.14844287335;274.0649594561112;2572601.2219022918;1171847.7094856426;166625.1308587352;886420.9766541913;0;98;100;162;162;162;136;1;102;120;876761014664.921;343506410514.9646;757761105599.6854;50883.70216670553;8690.03165125727;-0.0;12714.529336244623;3649025.152540957;609510.9633350767;0.0;4327107.993379874;5.449570388173887;0.337641621252938
4146;2019-07-23 05:19:45.106;666;657;200;200;188;46;239;34;67;40;786;225;75;81;272;246;257;612;183;252;238;17;609;358;362;139;363;305;610;142.0;0.0;1201.0;124.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16347.1640625;11883.693359375;0.0;1383.4616699218802;554.0;297442;616.0;13.0;Calculated values ==>;1563851985.106;339.76;338.86;293.16;293.16;291.96000000000004;277.76000000000005;274.1680685717883;297.06;276.56;279.86;277.16;351.76;295.66;280.66;281.26000000000005;300.36;297.76000000000005;298.86;334.36;298.36;296.96000000000004;334.76000000000005;328.56;274.86;242.35481222062532;268.19934244402924;274.1680685717883;291.46000000000004;6090000.0;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;3050000.0;6100000.0;0.023666666666666666;0.0;0.20016666666666666;0.020666666666666667;0.0;0.023666666666666666;0.03284980154494141;11883.693359375;0.0;1383.4616699218802;16347.1640625;491684.1445502256;490344.29724395537;253790.3032962986;253790.3032962986;249343.03996881677;430280.9020939914;464518.1588243853;450739.0044921324;472817.310826017;532249.420264496;470792.78709060856;451825.0020740418;452633.10193636897;468667.9988650251;466015.41043311567;415437.3232049786;484042.1656117702;466221.12760670384;464386.3924891542;258404.02479325983;232467.98657752166;470557.3835890923;202305.3997430714;202305.3997430714;274.09383797534935;2572873.7418556716;1172045.6435995998;166648.22389600484;886420.9766541913;0;98;100;162;162;162;136;1;102;120;876978142264.9901;343588583114.9907;757943744699.7435;49728.12655060371;5543.874332817765;-0.0;6202.583494990626;3649863.3049698994;609629.5396796872;0.0;4327265.583439316;4.633592073256271;0.3063030783520557
4147;2019-07-23 05:20:45.127;667;657;200;200;188;46;239;34;68;41;789;224;76;82;272;246;257;614;182;252;238;17;609;358;362;141;363;305;610;177.0;-1.0;1163.0;126.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16291.064453125;11835.5166015625;0.0;1377.7429199218802;537.0;297443;620.0;0.0;Calculated values ==>;1563852045.127;339.86;338.86;293.16;293.16;291.96000000000004;277.76000000000005;274.1680685717883;297.06;276.56;279.96000000000004;277.26000000000005;352.06000000000006;295.56;280.76000000000005;281.36;300.36;297.76000000000005;298.86;334.56;298.36;296.96000000000004;335.16;326.86;274.86;242.77792619122317;268.19934244402924;274.1680685717883;291.36;6090000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;3050000.0;6100000.0;0.029500000000000002;0.0;0.19383333333333336;0.021;0.0;0.029500000000000002;0.0;11835.5166015625;0.0;1377.7429199218802;16291.064453125;491820.9497551716;490344.29724395537;253790.3032962986;253790.3032962986;249343.03996881677;430280.9020939914;464518.1588243853;450875.30228954;472653.6706096803;532562.2687414474;470672.95534737513;451960.05900340766;452767.26869970065;468667.9988650251;466015.41043311567;415437.3232049786;484326.8004256072;466221.12760670384;464386.3924891542;260077.89159075968;225359.1397227605;470288.2636984603;202293.120536662;202293.120536662;274.0890631889861;2573145.822288801;1172243.3728641204;166671.24198782325;886420.9766541913;0;98;100;162;162;162;136;1;102;120;877195418285.5217;343672612515.19635;758126808750.1915;48183.51289643286;5627.898006397765;-0.0;7731.75152259852;3650679.5208762367;609722.6703670779;0.0;4327381.74353989;4.657682105264165;0.29606186241298665
4148;2019-07-23 05:21:45.127;667;657;200;200;188;46;239;34;69;41;786;223;77;83;272;246;257;613;182;252;238;17;609;358;363;143;363;307;610;199.0;0.0;1041.0;94.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16259.958984375;11828.5595703125;0.0;1388.39123535156;520.0;297444;620.0;0.0;Calculated values ==>;1563852105.127;339.86;338.86;293.16;293.16;291.96000000000004;277.76000000000005;274.1680685717883;297.06;276.56;280.06;277.26000000000005;351.76;295.46000000000004;280.86;281.46000000000004;300.36;297.76000000000005;298.86;334.46000000000004;298.36;296.96000000000004;335.16;325.16;274.86;243.1966462407574;268.43790593516167;274.1680685717883;291.36;6090000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3070000.0;6100000.0;0.033166666666666664;0.0;0.17350000000000002;0.015666666666666666;0.0;0.033166666666666664;0.0;11828.5595703125;0.0;1388.39123535156;16259.958984375;491820.9497551716;490344.29724395537;253790.3032962986;253790.3032962986;249343.03996881677;430280.9020939914;464371.1518808695;450652.27815009985;472391.1323836129;532099.8751902046;470281.02429425094;451741.99788995134;452552.8015569744;468667.9988650251;466015.41043311567;415437.3232049786;484184.5393158171;466077.4508732314;464239.1217830999;260077.89159075968;218251.29456621417;470018.21299050737;202329.2156905949;202329.2156905949;274.1030977554422;2573417.0808174466;1172440.573498886;166694.29310578387;886420.9766541913;0;98;100;162;162;162;136;1;102;120;877412918285.5217;343757812515.19635;758310408750.1915;43084.051336724115;4193.7942910319625;-0.0;8686.678552068082;3651440.083911513;609804.5178028898;0.0;4327518.563790512;4.234299196743687;0.251003910158302
4149;2019-07-23 05:22:45.108;666;656;200;201;188;46;239;34;66;42;782;222;76;85;272;246;257;614;181;252;238;17;609;358;363;144;363;308;611;201.0;-1.0;920.0;86.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16296.326171875;11840.357421875;0.0;1384.30139160156;507.0;297445;618.0;0.0;Calculated values ==>;1563852165.108;339.76;338.76;293.16;293.26000000000005;291.96000000000004;277.76000000000005;274.1680685717883;297.06;276.56;279.76000000000005;277.36;351.36;295.36;280.76000000000005;281.66;300.36;297.76000000000005;298.86;334.56;298.36;296.96000000000004;334.96000000000004;323.86;274.86;243.40439225979637;268.5567601203482;274.1680685717883;291.26000000000005;6090000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3080000.0;6110000.0;0.033499999999999995;0.0;0.15333333333333332;0.014333333333333333;0.0;0.033499999999999995;0.0;11840.357421875;0.0;1384.30139160156;16296.326171875;491684.1445502256;490101.6464531882;253739.03739851213;254124.92172905273;249300.71549978477;430280.9020939914;464371.1518808695;450059.3911822188;472358.32031004626;531607.0715657657;470024.0691138933;451428.6983660839;452647.6351912687;468667.9988650251;466015.41043311567;415437.3232049786;484215.23658907256;466077.4508732314;464239.1217830999;259240.94887492666;212816.51262364245;469882.8356051178;202320.04205530076;202320.04205530076;274.09953116163734;2573688.297281088;1172637.7520140035;166717.39156082683;886420.9766541913;0;98;100;162;162;162;136;1;102;120;877630649315.3279;343843885250.1197;758494850325.0273;37986.70019946076;3835.066707547378;-0.0;8774.28917088127;3652115.4595703413;609871.4037905463;0.0;4327664.025777187;3.8258874418997944;0.21925714813789934
4150;2019-07-23 05:23:45.108;666;655;201;201;188;45;239;34;60;42;777;221;71;85;272;247;257;614;181;252;238;17;607;358;363;145;363;308;609;338.0;-1.0;856.0;129.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16223.234375;11781.6279296875;0.0;1384.75451660156;497.0;297446;615.0;0.0;Calculated values ==>;1563852225.108;339.76;338.66;293.26000000000005;293.26000000000005;291.96000000000004;277.66;274.1680685717883;297.06;276.56;279.16;277.36;350.86;295.26000000000005;280.26000000000005;281.66;300.36;297.86;298.86;334.56;298.36;296.96000000000004;334.66;322.86;274.86;243.61107973660833;268.5567601203482;274.1680685717883;291.26000000000005;6070000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3080000.0;6090000.0;0.05633333333333333;0.0;0.14266666666666666;0.021500000000000002;0.0;0.05633333333333333;0.0;11781.6279296875;0.0;1384.75451660156;16223.234375;491890.33182980446;490173.3271089361;254229.52773441092;254229.52773441092;249385.5454454017;430280.9020939914;464371.1518808695;449229.84144978656;472226.6633779048;531084.4030379371;469903.4100371286;450746.0693079336;452647.6351912687;468667.9988650251;466145.29014520516;416163.8398561623;484438.2537098036;466077.4508732314;464239.1217830999;257985.5697089033;208636.25808486674;469747.2219256856;202254.66330682012;202254.66330682012;274.0741065828874;2573959.2936189785;1172834.6018919332;166740.46702672853;886420.9766541913;0;98;100;162;162;162;136;1;102;120;877848449315.3279;343930585250.1197;758679650325.0273;35235.12541506321;5751.090010305607;-0.0;14758.457827497094;3652725.6414504624;609951.2884298618;0.0;4327860.132002174;4.233864045820537;0.21762533316085889
4151;2019-07-23 05:24:45.129;664;654;201;202;188;45;239;34;41;41;770;220;58;85;272;247;257;611;181;252;238;16;610;357;362;137;362;311;611;305.0;-1.0;634.0;57.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17255.974609375;11840.009765625;0.0;2442.07177734375;492.0;297447;611.0;0.0;Calculated values ==>;1563852285.129;339.56000000000006;338.56000000000006;293.26000000000005;293.36;291.96000000000004;277.66;274.0616903277293;297.06;276.56;277.26000000000005;277.26000000000005;350.16;295.16;278.96000000000004;281.66;300.36;297.86;298.86;334.26000000000005;298.36;296.96000000000004;334.26000000000005;322.36;274.76000000000005;241.92719264551067;268.91163127593666;274.0616903277293;291.26000000000005;6100000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3110000.0;6110000.0;0.05083333333333333;0.0;0.10566666666666666;0.0095;0.0;0.05083333333333333;0.0;11840.009765625;0.0;2442.07177734375;17255.974609375;491306.7514716296;489825.3406003225;254124.92172905273;254513.60386291216;249300.71549978477;430346.717906069;464518.1588243853;445978.6265330231;473176.1828425327;530124.6329787363;469370.263840702;448393.61156270275;452121.9604541454;468806.88306923484;466288.85533692164;415068.65561616264;483787.5917542138;466221.12760670384;464386.3924891542;256311.7953858065;206546.2383541025;470727.4148199725;202094.34258358146;202094.34258358146;274.0071672349649;2574238.3846744485;1173031.5177688703;166772.36840737276;886420.9766541913;0;98;100;162;162;162;136;1;103;120;878066025439.996;344015214859.9906;758865415319.744;25770.43933732433;2552.0141862457144;-0.0;13333.179203533278;3653234.199088854;610020.5051821147;0.0;4328094.310911017;2.9166359680680385;0.12354684424938292
4152;2019-07-23 05:25:45.099;663;654;202;202;188;44;239;33;6;40;757;220;31;81;272;247;257;613;181;252;239;14;609;357;362;130;362;310;611;368.0;0.0;798.0;91.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17259.6328125;11847.080078125;0.0;2453.27392578125;490.0;297448;607.0;0.0;Calculated values ==>;1563852345.099;339.46000000000004;338.56000000000006;293.36;293.36;291.96000000000004;277.56;274.0616903277293;297.06;276.46000000000004;273.76000000000005;277.16;348.86;295.16;276.26000000000005;281.26000000000005;300.36;297.86;298.86;334.46000000000004;298.36;297.06;333.86;322.16;274.56;240.39332010688793;268.7936212382143;274.0616903277293;291.26000000000005;6090000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3100000.0;6110000.0;0.06133333333333334;0.0;0.133;0.015166666666666667;0.0;0.06133333333333334;0.0;11847.080078125;0.0;2453.27392578125;17259.6328125;491273.1930711285;489825.3406003225;254513.60386291216;254513.60386291216;249300.71549978477;430346.717906069;464518.1588243853;441021.3247816201;473985.80243904516;528838.0639943238;469507.9771173385;444729.9843135515;451754.43962413125;468806.88306923484;466288.85533692164;415437.3232049786;484072.80170934723;466221.12760670384;464518.1588243853;254638.09398592086;205710.24989127388;471465.84688968514;202052.05177266605;202052.05177266605;273.9907038377669;2574525.8709214036;1173228.8114881213;166813.1425576445;886420.9766541913;0;98;100;162;162;162;136;1;103;120;878283116840.0995;344095274810.0288;759051622169.8329;31782.913310190892;4086.1092259414563;-0.0;16097.92123250545;3653713.570555509;610075.7952183951;0.0;4328339.447451849;3.6339620511801756;0.16329808429126483
4153;2019-07-23 05:26:45.110;660;653;201;202;189;44;239;33;-10;39;767;222;15;68;272;247;257;612;182;252;239;13;608;357;362;126;362;310;610;436.0;-1.0;243.0;101.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;16441.650390625;11832.7998046875;0.0;1210.89868164062;488.0;297449;604.0;0.0;Calculated values ==>;1563852405.11;339.16;338.46000000000004;293.26000000000005;293.36;292.06;277.56;274.0616903277293;297.06;276.46000000000004;272.16;277.06;349.86;295.36;274.66;279.96000000000004;300.36;297.86;298.86;334.36;298.36;297.06;333.56;321.96000000000004;274.46000000000004;239.4893008659735;268.7936212382143;274.0616903277293;291.36;6080000.0;3570000.0000000005;3620000.0000000005;1260000.0;3620000.0000000005;3100000.0;6100000.0;0.07266666666666667;0.0;0.0405;0.016833333333333332;0.0;0.07266666666666667;0.0;11832.7998046875;0.0;1210.89868164062;16441.650390625;490965.44304802944;489792.28722438606;254177.08685210184;254566.69763744168;249701.33491164583;430346.717906069;464518.1588243853;438561.0797399928;474403.6213095092;529886.28061756;469750.20665899105;442374.1672774083;449971.3348340736;468806.88306923484;466288.85533692164;415802.3522874833;484042.1656117702;466221.12760670384;464518.1588243853;253382.8652305231;204874.27233412856;471898.5833622075;201910.1126239175;201910.1126239175;273.9354154924797;2574806.766435784;1173426.1799978025;166843.68292737275;886420.9766541913;0;98;100;162;162;162;136;1;103;120;878500356659.8026;344172088889.9238;759237656269.5786;9584.36416820105;4544.805924094548;-0.0;19082.851357233998;3654058.361067365;610147.7326973341;0.0;4328632.674304765;2.546211987676739;0.0666736553502611
4154;2019-07-23 05:27:45.131;655;651;202;202;188;44;239;33;-1;40;785;223;19;52;272;247;257;612;181;252;239;13;610;357;361;134;362;307;612;461.0;-1.0;492.0;75.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16491.66015625;11872.8251953125;0.0;1422.4365234375;486.0;297450;601.0;0.0;Calculated values ==>;1563852465.131;338.66;338.26;293.36;293.36;291.96000000000004;277.56;274.0616903277293;297.06;276.46000000000004;273.06;277.16;351.66;295.46000000000004;275.06;278.36;300.36;297.86;298.86;334.36;298.36;297.06;333.26000000000005;321.76000000000005;274.46000000000004;241.2770596917726;268.43790593516167;274.0616903277293;291.26000000000005;6100000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;3070000.0;6120000.0;0.07683333333333334;0.0;0.082;0.0125;0.0;0.07683333333333334;0.0;11872.8251953125;0.0;1422.4365234375;16491.66015625;490068.47967034834;489304.53233538155;254460.7927066729;254460.7927066729;249258.5704148213;430346.717906069;464664.8766729168;440602.9150558282;473468.5566066367;531995.4551614505;470281.02429425094;443582.2324138357;448301.5085314506;468806.88306923484;466288.85533692164;415068.65561616264;483818.2297277659;466364.5342688999;464664.8766729168;252127.67657613798;204038.30555042345;470835.2695607642;202042.36567665733;202042.36567665733;273.9869325031523;2575081.306746502;1173623.7960146922;166865.6350680298;886420.9766541913;0;98;100;162;162;162;136;1;103;120;878717332575.3335;344250116190.11475;759422821055.0317;19561.965049092014;3359.9112985513366;-0.0;20178.16292821261;3654301.332154897;610213.6283964426;0.0;4328959.963935902;3.2417593716920194;0.09788236380311884
4155;2019-07-23 05:28:45.122;649;648;201;201;188;43;239;33;17;41;799;224;35;48;271;247;257;611;181;252;239;14;608;357;361;135;362;306;610;697.0;0.0;513.0;88.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16407.99609375;11852.7998046875;0.0;1416.43273925781;483.0;297451;598.0;0.0;Calculated values ==>;1563852525.122;338.06000000000006;337.96000000000004;293.26000000000005;293.26000000000005;291.96000000000004;277.46000000000004;274.0616903277293;297.06;276.46000000000004;274.86;277.26000000000005;353.06000000000006;295.56;276.66;277.96000000000004;300.26000000000005;297.86;298.86;334.26000000000005;298.36;297.06;332.96000000000004;321.46000000000004;274.56;241.49495122638035;268.3187672390254;274.0616903277293;291.26000000000005;6080000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;3060000.0;6100000.0;0.11616666666666667;0.0;0.08549999999999999;0.014666666666666666;0.0;0.11616666666666667;0.0;11852.7998046875;0.0;1416.43273925781;16407.99609375;489450.1864315151;489100.14516645245;254177.08685210184;254177.08685210184;249343.03996881677;430346.717906069;464664.8766729168;443492.7161922392;473436.17305719486;533530.5738433588;470537.2613830028;446092.96027638344;447929.68506599474;468678.5276441959;466288.85533692164;415802.3522874833;483899.6787992322;466364.5342688999;464664.8766729168;250872.52762923925;202784.37528459195;470799.25106629904;202055.7085499578;202055.7085499578;273.9921275627718;2575355.4294237276;1173821.4798991203;166889.2887632742;886420.9766541913;0;98;100;162;162;162;136;1;103;120;878933900085.1063;344330804085.0301;759606693469.8389;20642.864153415056;3941.5719569063376;-0.0;30506.4316969504;3654636.3221418634;610274.4649633202;0.0;4329382.272201592;4.151774989610043;0.08994679255135297
4156;2019-07-23 05:29:45.142;645;644;201;201;188;44;239;33;34;41;804;223;49;52;271;247;257;607;180;252;239;14;609;356;361;136;361;304;611;532.0;-1.0;327.0;19.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16448.890625;11871.56640625;0.0;1401.91943359375;481.0;297452;596.0;0.0;Calculated values ==>;1563852585.142;337.66;337.56000000000006;293.26000000000005;293.26000000000005;291.96000000000004;277.56;273.955091788801;297.06;276.46000000000004;276.56;277.26000000000005;353.56000000000006;295.46000000000004;278.06;278.36;300.26000000000005;297.86;298.86;333.86;298.36;297.06;332.76000000000005;321.26000000000005;274.56;241.71165711629368;268.0796299477929;273.955091788801;291.16;6090000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;6110000.0;0.08866666666666667;0.0;0.0545;0.0031666666666666666;0.0;0.08866666666666667;0.0;11871.56640625;0.0;1401.91943359375;16448.890625;488790.07939736097;488438.0700180862;254124.92172905273;254124.92172905273;249300.71549978477;430412.23801567365;464664.8766729168;446338.7475733018;473306.2826088756;534199.0434599458;470688.72057778685;448444.3321323563;448860.518063585;468817.39725562325;466432.15063586115;415437.3232049786;483215.79643189936;466364.5342688999;464664.8766729168;250035.78352995744;201948.4348523538;470665.25215363293;201915.10667228125;201915.10667228125;273.93283185372553;2575629.328082093;1174019.2488518325;166912.78286012987;886420.9766541913;0;98;100;162;162;162;136;1;103;120;879150572285.0375;344412131185.0043;759789754469.7806;13321.088429105619;851.0421273576135;-0.0;23297.146273389684;3654919.449424274;610314.4167268266;0.0;4329830.784805586;2.8228663730049974;0.029506365379321896
4157;2019-07-23 05:30:45.102;644;642;201;201;187;43;239;32;46;41;803;222;60;58;271;247;257;605;180;252;239;15;608;356;361;137;361;302;610;620.0;-1.0;475.0;57.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16380.3798828125;11931.1279296875;0.0;1388.6213378906198;479.0;297453;595.0;0.0;Calculated values ==>;1563852645.102;337.56000000000006;337.36;293.26000000000005;293.26000000000005;291.86;277.46000000000004;273.955091788801;297.06;276.36;277.76000000000005;277.26000000000005;353.46000000000004;295.36;279.16;278.96000000000004;300.26000000000005;297.86;298.86;333.66;298.36;297.06;332.66;321.06;274.66;241.92719264551067;267.8393353686513;273.955091788801;291.16;6080000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6100000.0;0.10333333333333333;0.0;0.07916666666666666;0.0095;0.0;0.10333333333333333;0.0;11931.1279296875;0.0;1388.6213378906198;16380.3798828125;488757.660579245;488266.3844595572;254177.08685210184;254177.08685210184;248986.7495575979;430412.23801567365;464664.8766729168;448401.4392639541;473176.1828425327;534242.2616306611;470839.997578747;450325.8860683614;450052.96000731894;468817.39725562325;466432.15063586115;415802.3522874833;483042.35341469315;466364.5342688999;464664.8766729168;249617.41799618208;201112.50472608567;470629.2288316383;201846.23764997593;201846.23764997593;273.9059974748007;2575902.7229516627;1174217.4724009007;166936.0218635694;886420.9766541913;0;98;100;162;162;162;136;1;103;120;879367027885.1752;344493976585.05634;759971433269.8962;19518.953461106605;2553.4384162257925;-0.0;27157.926032370557;3655192.9339955226;610342.7684842603;0.0;4330250.963435777;3.6960393863821066;0.07270344221662038
4158;2019-07-23 05:31:45.103;647;642;201;201;187;43;239;32;53;41;799;220;65;64;271;247;257;603;181;252;239;15;607;356;361;138;361;300;609;634.0;-1.0;208.0;72.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16457.48046875;11914.1474609375;0.0;1379.5498046875;478.0;297454;594.0;0.0;Calculated values ==>;1563852705.103;337.86;337.36;293.26000000000005;293.26000000000005;291.86;277.46000000000004;273.955091788801;297.06;276.36;278.46000000000004;277.26000000000005;353.06000000000006;295.16;279.66;279.56;300.26000000000005;297.86;298.86;333.46000000000004;298.36;297.06;332.56;320.96000000000004;274.66;242.14157278889297;267.5978703862781;273.955091788801;291.26000000000005;6070000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;6090000.0;0.10566666666666666;0.0;0.034666666666666665;0.012;0.0;0.10566666666666666;0.0;11914.1474609375;0.0;1379.5498046875;16457.48046875;489279.34006862686;488373.2272071936;254229.52773441092;254229.52773441092;249028.62957584104;430412.23801567365;464664.8766729168;449734.3731786205;473045.8727645816;533973.9106701366;470872.0016870855;451362.41222062835;451227.5976672684;468817.39725562325;466432.15063586115;416163.8398561623;482869.0436886307;466364.5342688999;464664.8766729168;249199.05678690012;200694.54348549087;470494.9286190506;201771.30916374768;201771.30916374768;273.8767885661224;2576176.3763484093;1174416.1863407597;166959.09034086455;886420.9766541913;0;98;100;162;162;162;136;1;103;120;879583631494.9136;344576477959.95667;760152036279.6781;8596.052885848923;3224.6834334636355;-0.0;27779.0869668022;3655427.2296196595;610390.9203021332;0.0;4330708.779507025;2.9788419650951767;0.026498010069614338
4159;2019-07-23 05:32:45.143;651;645;201;201;187;43;240;32;57;41;792;219;68;68;271;248;257;603;181;252;239;14;609;355;360;139;360;298;611;729.0;-1.0;559.0;72.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16486.9921875;11967.5654296875;0.0;1365.71618652344;477.0;297455;593.0;0.0;Calculated values ==>;1563852765.143;338.26;337.66;293.26000000000005;293.26000000000005;291.86;277.46000000000004;273.8482719121499;297.16;276.36;278.86;277.26000000000005;352.36;295.06;279.96000000000004;279.96000000000004;300.26000000000005;297.96000000000004;298.86;333.46000000000004;298.36;297.06;332.46000000000004;320.86;274.56;242.35481222062532;267.35522164206344;273.8482719121499;291.26000000000005;6090000.0;3550000.0;3600000.0;1390000.0;3600000.0;2980000.0;6110000.0;0.1215;0.0;0.09316666666666666;0.012;0.0;0.1215;0.0;11967.5654296875;0.0;1365.71618652344;16486.9921875;489621.1689874848;488577.23442468076;254124.92172905273;254124.92172905273;248945.0453604119;430477.46260093397;464942.4404991662;450640.7121537246;472915.35137376806;533394.7653197569;471023.2498951686;452118.6082165216;452118.6082165216;468956.02269969863;466704.2170870103;415437.3232049786;482642.1388448934;466507.67227632634;464811.3070167571;248780.69988749037;200276.58477070546;470261.8752935162;201569.2700146836;201569.2700146836;273.79346886113336;2576451.0966452183;1174615.3332909045;166981.98280892117;886420.9766541913;0;98;100;162;162;162;136;1;103;120;879800075694.776;344659633359.9038;760331555879.5641;23205.156025953987;3224.3112633459914;-0.0;31983.907495751926;3655692.4163671387;610444.6977523208;0.0;4331207.136477199;4.381020101910354;0.09074194560963092
4160;2019-07-23 05:33:45.104;657;649;201;201;188;43;240;31;59;41;785;219;69;71;271;248;257;605;183;252;239;14;607;356;360;139;361;297;609;784.0;0.0;780.0;151.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16481.439453125;11902.470703125;0.0;1366.59130859375;476.0;297456;593.0;0.0;Calculated values ==>;1563852825.104;338.86;338.06000000000006;293.26000000000005;293.26000000000005;291.96000000000004;277.46000000000004;273.955091788801;297.16;276.26000000000005;279.06;277.26000000000005;351.66;295.06;280.06;280.26000000000005;300.26000000000005;297.96000000000004;298.86;333.66;298.36;297.06;332.46000000000004;320.76000000000005;274.56;242.35481222062532;267.23344911666527;273.955091788801;291.46000000000004;6070000.0;3560000.0;3600000.0;1390000.0;3610000.0;2970000.0;6090000.0;0.13066666666666665;0.0;0.13;0.025166666666666667;0.0;0.13066666666666665;0.0;11902.470703125;0.0;1366.59130859375;16481.439453125;490657.66953846253;489344.5226668317;254229.52773441092;254229.52773441092;249385.5454454017;430412.23801567365;464942.4404991662;451089.75479898724;472915.35137376806;532742.2664330617;471158.10846502753;452427.2808939394;452693.0565253177;468817.39725562325;466561.43444993236;416163.8398561623;483155.38881968707;466507.67227632634;464811.3070167571;248780.69988749037;199858.6285646581;470261.8752935162;201738.62913960128;201738.62913960128;273.86404471378904;2576725.6549974866;1174814.1209633255;167004.73723812567;886420.9766541913;0;98;100;162;162;162;136;1;103;120;880015935295.5107;344742979150.1875;760509939855.1713;32415.646335720176;6757.8350282068595;-0.0;34374.82990928169;3656155.6217757165;610527.8282350743;0.0;4331759.766514295;5.5428417779835195;0.17890558147567814
4161;2019-07-23 05:34:45.104;663;653;200;201;189;43;240;32;60;41;777;219;69;73;271;248;257;605;183;252;239;13;609;356;360;140;360;297;611;861.0;-1.0;731.0;86.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16478.107421875;11969.6552734375;0.0;1351.87512207031;476.0;297457;592.0;0.0;Calculated values ==>;1563852885.104;339.46000000000004;338.46000000000004;293.16;293.26000000000005;292.06;277.46000000000004;273.955091788801;297.16;276.36;279.16;277.26000000000005;350.86;295.06;280.06;280.46000000000004;300.26000000000005;297.96000000000004;298.86;333.66;298.36;297.06;332.36;320.76000000000005;274.46000000000004;242.56692532238324;267.23344911666527;273.955091788801;291.46000000000004;6090000.0;3560000.0;3600000.0;1400000.0;3600000.0;2970000.0;6110000.0;0.1435;0.0;0.12183333333333332;0.014333333333333333;0.0;0.1435;0.0;11969.6552734375;0.0;1351.87512207031;16478.107421875;491273.1930711285;489687.0459594259;253739.03739851213;254124.92172905273;249658.37388460146;430412.23801567365;464942.4404991662;451224.17103990586;472784.61766108364;531911.399761679;471158.10846502753;452427.2808939394;452958.2721416195;468956.02269969863;466561.43444993236;415437.3232049786;482929.2025787683;466507.67227632634;464811.3070167571;248362.34728340767;199858.6285646581;470028.2500469368;201830.99086512192;201830.99086512192;273.90005505423466;2577000.317888112;1175013.0553464636;167027.39112504787;886420.9766541913;0;98;100;162;162;162;136;1;103;120;880231935295.5107;344826679150.1875;760688139855.1713;30384.402451294507;3844.1607149393462;-0.0;37737.67536775964;3656678.955515608;610616.1781996005;0.0;4332360.70405827;5.402250071678058;0.1263859168365854
4162;2019-07-23 05:35:45.105;668;657;200;201;188;44;240;32;60;40;770;220;69;75;271;248;257;610;182;252;239;12;610;356;361;141;361;297;612;874.0;-1.0;1141.0;128.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16425.51953125;12003.314453125;0.0;1356.98864746094;483.0;297458;592.0;0.0;Calculated values ==>;1563852945.105;339.96000000000004;338.86;293.16;293.26000000000005;291.96000000000004;277.56;273.955091788801;297.16;276.36;279.16;277.16;350.16;295.16;280.06;280.66;300.26000000000005;297.96000000000004;298.86;334.16;298.36;297.06;332.36;321.46000000000004;274.36;242.77792619122317;267.23344911666527;273.955091788801;291.36;6100000.0;3560000.0;3610000.0;1410000.0;3610000.0;2970000.0;6120000.0;0.14566666666666667;0.0;0.19016666666666668;0.021333333333333333;0.0;0.14566666666666667;0.0;12003.314453125;0.0;1356.98864746094;16425.51953125;491854.73103021923;490134.9287042355;253688.03460186906;254073.02920295083;249258.5704148213;430412.23801567365;464796.26975366054;451224.17103990586;472555.3283204977;531183.968122454;471276.6660356397;452427.2808939394;453222.9345682915;468817.39725562325;466561.43444993236;415068.65561616264;483532.4399718536;466364.5342688999;464664.8766729168;248362.34728340767;202784.37528459195;469794.0480163998;201807.3293304406;201807.3293304406;273.8908318395818;2577274.5193490046;1175212.8334235228;167049.96536599778;886420.9766541913;0;98;100;162;162;162;136;1;103;120;880448238900.2495;344910980555.0857;760866342824.956;47430.76939841665;5717.049998633795;-0.0;38289.58272955404;3657327.426087902;610695.8562833967;0.0;4332994.27510099;6.843961655525191;0.23055564196052195
4163;2019-07-23 05:36:45.095;673;661;199;200;188;45;240;33;58;41;764;220;68;76;272;248;257;612;181;252;239;11;608;358;361;142;363;297;610;747.0;-1.0;696.0;158.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16308.9306640625;11934.9794921875;0.0;1344.64416503906;496.0;297459;591.0;0.0;Calculated values ==>;1563853005.095;340.46000000000004;339.26;293.06;293.16;291.96000000000004;277.66;274.1680685717883;297.16;276.46000000000004;278.96000000000004;277.26000000000005;349.56000000000006;295.16;279.96000000000004;280.76000000000005;300.36;297.96000000000004;298.86;334.36;298.36;297.06;332.26000000000005;322.76000000000005;274.26000000000005;242.98782864720522;267.23344911666527;274.1680685717883;291.26000000000005;6080000.0;3579999.9999999995;3610000.0;1420000.0;3629999.9999999995;2970000.0;6100000.0;0.1245;0.0;0.116;0.026333333333333334;0.0;0.1245;0.0;11934.9794921875;0.0;1344.64416503906;16308.9306640625;492742.0670389833;490894.8202526138;253406.26507607664;253790.3032962986;249343.03996881677;430280.9020939914;464796.26975366054;450955.1876417471;472522.5091947854;530560.1323095391;471276.6660356397;452294.18090597144;453355.0604354614;468667.9988650251;466275.0664382286;415802.3522874833;484042.1656117702;466364.5342688999;464664.8766729168;247943.99896000302;208218.24852204052;469559.26427123055;202203.98524154018;202203.98524154018;274.05439141704323;2577547.260969495;1175412.2859588016;167072.4752205044;886420.9766541913;0;98;100;162;162;162;136;1;103;120;880664802800.2839;344995866405.0992;761044513124.9844;28855.139478424007;7040.35568111518;-0.0;32676.38098320639;3657963.0360426586;610802.1502787925;0.0;4333585.559568185;5.16369122444444;0.16383475993397031
4164;2019-07-23 05:37:45.116;677;664;200;200;188;45;240;33;53;41;757;220;64;76;272;247;257;614;181;252;239;11;609;358;361;143;363;296;611;877.0;0.0;997.0;138.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16303.0634765625;11942.55078125;0.0;1349.98596191406;514.0;297460;590.0;0.0;Calculated values ==>;1563853065.116;340.86;339.56000000000006;293.16;293.16;291.96000000000004;277.66;274.1680685717883;297.16;276.46000000000004;278.46000000000004;277.26000000000005;348.86;295.16;279.56;280.76000000000005;300.36;297.86;298.86;334.56;298.36;297.06;332.16;324.56;274.26000000000005;243.1966462407574;267.1113755279542;274.1680685717883;291.26000000000005;6090000.0;3579999.9999999995;3610000.0;1430000.0;3629999.9999999995;2960000.0;6110000.0;0.14616666666666667;0.0;0.16616666666666668;0.023;0.0;0.14616666666666667;0.0;11942.55078125;0.0;1349.98596191406;16303.0634765625;493184.18246391567;491203.148320495;253739.03739851213;253739.03739851213;249300.71549978477;430280.9020939914;464796.26975366054;450460.8452756256;472391.1323836129;529908.1048412981;471411.0985963135;451936.90153929946;453527.2615962807;468667.9988650251;466145.29014520516;415437.3232049786;484215.23658907256;466364.5342688999;464664.8766729168;247525.65490268572;215742.86842915416;469423.14637040184;202292.85328699372;202292.85328699372;274.08895926435656;2577819.122705235;1175611.33502024;167094.93833086593;886420.9766541913;0;98;100;162;162;162;136;1;103;120;880881478609.9534;345081396329.96875;761222475389.7129;41237.248002111;6143.996740918387;-0.0;38350.044084909096;3658547.343706902;610912.058336503;0.0;4334177.653603257;6.449580729729969;0.2034081365452836
4165;2019-07-23 05:38:45.106;680;668;200;200;187;46;240;33;50;41;751;220;61;75;272;247;257;617;182;252;239;10;607;359;361;144;363;297;609;933.0;0.0;1255.0;162.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16198.6845703125;11880.49609375;0.0;1352.92407226562;533.0;297461;589.0;0.0;Calculated values ==>;1563853125.106;341.16;339.96000000000004;293.16;293.16;291.86;277.76000000000005;274.27422755570615;297.16;276.46000000000004;278.16;277.26000000000005;348.26;295.16;279.26000000000005;280.66;300.36;297.86;298.86;334.86;298.36;297.06;332.06;326.46000000000004;274.16;243.40439225979637;267.23344911666527;274.27422755570615;291.36;6070000.0;3590000.0;3610000.0;1440000.0;3629999.9999999995;2970000.0;6090000.0;0.1555;0.0;0.20916666666666667;0.027000000000000003;0.0;0.1555;0.0;11880.49609375;0.0;1352.92407226562;16198.6845703125;493793.7075678304;491957.66625956475;253841.8352828742;253841.8352828742;249028.62957584104;430214.79039162316;464796.26975366054;449873.09960744757;472259.5391352755;529207.4310226231;471276.6660356397;451358.437320861;453222.9345682915;468667.9988650251;466001.4536310495;416163.8398561623;484863.8505688437;466364.5342688999;464664.8766729168;247107.31509690773;223686.61821467688;469187.37098983396;202546.29765325814;202546.29765325814;274.1920365017286;2578089.925464352;1175809.8273233315;167117.45882711263;886420.9766541913;0;98;100;162;162;162;136;1;103;120;881098042509.9878;345167481979.9824;761400345739.7412;51732.52274208462;7199.308980087548;-0.0;40759.43903755693;3659321.9626718787;611023.2340184933;0.0;4334836.789421767;7.533295966506337;0.2675102499187551
4166;2019-07-23 05:39:45.117;681;670;200;200;188;46;240;34;50;41;746;220;61;75;272;247;257;618;181;252;239;10;611;358;362;144;362;301;613;987.0;-1.0;1170.0;78.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16280.7841796875;11990.3828125;0.0;1373.45568847656;555.0;297462;587.0;0.0;Calculated values ==>;1563853185.117;341.26;340.16;293.16;293.16;291.96000000000004;277.76000000000005;274.1680685717883;297.16;276.56;278.16;277.26000000000005;347.76;295.16;279.26000000000005;280.66;300.36;297.86;298.86;334.96000000000004;298.36;297.06;331.86;328.66;274.16;243.40439225979637;267.7187500070086;274.1680685717883;291.26000000000005;6110000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3010000.0;6130000.0;0.16449999999999998;0.0;0.19499999999999998;0.013000000000000001;0.0021666666666666666;0.16666666666666666;0.0;11990.3828125;0.0;1373.45568847656;16280.7841796875;493524.78870270355;491819.7271128568;253637.291973635;253637.291973635;249216.60311412363;430280.9020939914;464649.81302044657;449139.50056535646;472259.5391352755;528378.9364818194;470736.65436875983;450642.4416611791;452527.9097161589;468806.88306923484;466145.29014520516;414696.24811621144;484561.7776990795;466221.12760670384;464518.1588243853;246270.64818160105;232886.18681767926;469187.37098983396;202389.20629778394;203055.43141157;274.1264161117988;2578360.6373260515;1176008.7877841338;167140.18282381378;886420.9766541913;0;98;100;162;162;162;136;1;103;120;881314982275.5532;345253897820.20764;761579778630.2089;48116.30738217664;3468.3761409966505;-0.0;43577.12123546922;3660154.18880524;611112.1476925864;0.0;4335539.722940063;7.120843667161091;0.1941599331848851
