;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4167;2019-07-23 05:40:45.077;681;671;200;201;188;45;240;33;54;41;744;220;63;76;272;247;257;623;181;252;239;10;610;357;362;145;362;304;612;1067.0;-1.0;1216.0;54.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16164.5908203125;11909.4951171875;0.0;1372.99133300781;576.0;297463;586.0;0.0;Calculated values ==>;1563853245.077;341.26;340.26;293.16;293.26000000000005;291.96000000000004;277.66;274.0616903277293;297.16;276.46000000000004;278.56;277.26000000000005;347.56000000000006;295.16;279.46000000000004;280.76000000000005;300.36;297.86;298.86;335.46000000000004;298.36;297.06;331.76000000000005;330.76000000000005;274.16;243.61107973660833;268.0796299477929;274.0616903277293;291.26000000000005;6100000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;6120000.0;0.17783333333333334;0.0;0.20266666666666666;0.009000000000000001;0.0;0.17783333333333334;0.0;11909.4951171875;0.0;1372.99133300781;16164.5908203125;493625.97094434575;492059.51538671786;253688.03460186906;254073.02920295083;249258.5704148213;430346.717906069;464649.81302044657;449137.1035301482;472127.72840069426;527938.4097321841;470329.2192482127;450373.3729486141;452136.16187108244;468806.88306923484;466288.85533692164;415068.65561616264;485382.0052806004;466221.12760670384;464518.1588243853;245852.32104278926;241669.27786274583;469050.60597520845;202163.38124871906;202163.38124871906;274.03403364377004;2578630.8351980657;1176207.8206557834;167163.05462421075;886420.9766541913;0;98;100;162;162;162;136;1;103;120;881532037474.8282;345340540019.9183;761761157629.603;50053.34104903631;2401.985022538405;-0.0;46655.424612205985;3660971.7238191674;611161.0347556684;0.0;4336291.159527696;7.461761851247613;0.18608342970901756
4168;2019-07-23 05:41:45.088;678;671;200;201;189;45;240;33;56;41;744;220;66;76;272;247;257;623;180;252;239;11;610;358;362;145;363;306;612;1012.0;0.0;974.0;118.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16285.1376953125;11911.2099609375;0.0;1395.11340332031;593.0;297464;584.0;0.0;Calculated values ==>;1563853305.088;340.96000000000004;340.26;293.16;293.26000000000005;292.06;277.66;274.1680685717883;297.16;276.46000000000004;278.76000000000005;277.26000000000005;347.56000000000006;295.16;279.76000000000005;280.76000000000005;300.36;297.86;298.86;335.46000000000004;298.36;297.06;331.56;332.46000000000004;274.26000000000005;243.61107973660833;268.3187672390254;274.1680685717883;291.16;6100000.0;3579999.9999999995;3620000.0000000005;1450000.0;3629999.9999999995;3060000.0;6120000.0;0.16866666666666666;0.0;0.16233333333333333;0.019666666666666666;0.0;0.16866666666666666;0.0;11911.2099609375;0.0;1395.11340332031;16285.1376953125;493218.51433938206;492059.51538671786;253688.03460186906;254073.02920295083;249615.5975803779;430280.9020939914;464649.81302044657;449044.3348516398;472127.72840069426;527783.7381773739;470056.4235496659;450422.0409547465;451783.45028349594;468667.9988650251;466145.29014520516;415068.65561616264;485382.0052806004;466221.12760670384;464518.1588243853;245015.67932991832;248780.69988749037;469150.18905723805;202329.43162923635;202329.43162923635;274.10318170710764;2578901.2991790418;1176406.3629246957;167186.12639278919;886420.9766541913;0;98;100;162;162;162;136;1;103;120;881749277295.3944;345427555970.1451;761944191180.0801;40050.0526231035;5247.474896084033;-0.0;44222.49865358179;3661722.7230930217;611224.7919418312;0.0;4337048.614398156;6.727630444727471;0.17251198665766573
4169;2019-07-23 05:42:45.128;674;669;201;201;189;45;240;33;36;41;745;219;53;77;272;247;257;624;181;252;239;11;609;358;362;145;363;307;611;1115.0;-1.0;1152.0;127.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16219.6083984375;11892.0654296875;0.0;1392.73828125;608.0;297465;582.0;0.0;Calculated values ==>;1563853365.128;340.56000000000006;340.06000000000006;293.26000000000005;293.26000000000005;292.06;277.66;274.1680685717883;297.16;276.46000000000004;276.76000000000005;277.26000000000005;347.66;295.06;278.46000000000004;280.86;300.36;297.86;298.86;335.56;298.36;297.06;331.36;333.96000000000004;274.26000000000005;243.61107973660833;268.43790593516167;274.1680685717883;291.26000000000005;6090000.0;3579999.9999999995;3620000.0000000005;1450000.0;3629999.9999999995;3070000.0;6110000.0;0.18583333333333335;0.0;0.192;0.021166666666666667;0.0;0.18583333333333335;0.0;11892.0654296875;0.0;1392.73828125;16219.6083984375;492776.1227498291;491888.62545118434;254124.92172905273;254124.92172905273;249658.37388460146;430280.9020939914;464649.81302044657;446041.1461244584;472127.72840069426;527811.1443744984;469799.0772168898;448441.18314597476;451741.99788995134;468667.9988650251;466145.29014520516;415437.3232049786;485633.4695523659;466221.12760670384;464518.1588243853;244179.05427248686;255056.51255035817;469150.18905723805;202338.466556408;202338.466556408;274.1066941604936;2579172.352644907;1176604.8557932437;167209.37397821076;886420.9766541913;0;98;100;162;162;162;136;1;103;120;881966622095.2563;345514613970.0898;762128213779.9631;46790.91447706568;5647.5147929342365;-0.0;48721.726146465786;3662446.8802682133;611315.6440502359;0.0;4337823.665961135;7.6147271437047745;0.20468350932850837
4170;2019-07-23 05:43:45.119;669;666;201;201;188;45;240;33;2;41;746;219;25;69;272;247;257;623;180;252;239;12;608;359;363;145;364;308;610;1051.0;-1.0;1117.0;195.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16230.919921875;11811.533203125;0.0;1407.15270996094;621.0;297466;580.0;0.0;Calculated values ==>;1563853425.119;340.06000000000006;339.76;293.26000000000005;293.26000000000005;291.96000000000004;277.66;274.27422755570615;297.16;276.46000000000004;273.36;277.26000000000005;347.76;295.06;275.66;280.06;300.36;297.86;298.86;335.46000000000004;298.36;297.06;331.16;335.26000000000005;274.36;243.61107973660833;268.5567601203482;274.27422755570615;291.16;6080000.0;3590000.0;3629999.9999999995;1450000.0;3640000.0;3080000.0;6100000.0;0.17516666666666666;0.0;0.18616666666666667;0.0325;0.0005;0.17566666666666667;0.0;11811.533203125;0.0;1407.15270996094;16230.919921875;492196.9998407032;491580.9203084387;254177.08685210184;254177.08685210184;249343.03996881677;430214.79039162316;464503.06872351485;440842.8340465798;472127.72840069426;527838.6264135147;469661.8765517251;444256.7904090801;450471.8913839166;468528.86929665285;466001.4536310495;415802.3522874833;485602.1668699979;466077.4508732314;464371.1518808695;243342.44575359824;260496.36997498586;469249.7498014296;202520.58398346783;202667.61387778085;274.18204954861005;2579442.733150799;1176802.356152145;167232.7029032493;886420.9766541913;0;98;100;162;162;162;136;1;103;120;882184089470.0282;345601600919.99854;762312686104.7695;44367.65888674934;8668.697889083758;-0.0;45972.58817587591;3663206.4210972316;611434.927927195;0.0;4338612.666878434;7.490074702031792;0.2328871134650694
4171;2019-07-23 05:44:45.099;663;662;202;202;189;45;240;34;-9;42;746;219;13;57;272;247;257;620;181;252;239;13;609;358;363;145;363;308;611;1155.0;-1.0;949.0;104.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16329.7197265625;11866.8828125;0.0;1395.07165527344;630.0;297467;578.0;0.0;Calculated values ==>;1563853485.099;339.46000000000004;339.36;293.36;293.36;292.06;277.66;274.1680685717883;297.16;276.56;272.26000000000005;277.36;347.76;295.06;274.46000000000004;278.86;300.36;297.86;298.86;335.16;298.36;297.06;330.96000000000004;336.16;274.46000000000004;243.61107973660833;268.5567601203482;274.1680685717883;291.26000000000005;6090000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3080000.0;6110000.0;0.1925;0.0;0.15816666666666668;0.017333333333333333;0.0;0.1925;0.0;11866.8828125;0.0;1395.07165527344;16329.7197265625;491273.1930711285;490928.3248955886;254513.60386291216;254513.60386291216;249658.37388460146;430280.9020939914;464503.06872351485;439161.1069816975;472226.6633779048;527838.6264135147;469661.8765517251;442491.83973573893;448812.73013968463;468667.9988650251;466145.29014520516;415437.3232049786;485067.4967140655;466077.4508732314;464371.1518808695;242505.85365607988;264262.8888514036;469349.2883074021;202360.89436827257;202360.89436827257;274.11541239338834;2579713.9813684006;1176999.6105122934;167256.04698901044;886420.9766541913;0;98;100;162;162;162;136;1;103;120;882401816870.0974;345688571920.0262;762497424504.8282;37453.90029502338;4627.798828278245;-0.0;50436.97457117491;3663888.0401418544;611545.6951318284;0.0;4339415.81209724;6.976247273303268;0.14266657289896142
4172;2019-07-23 05:45:45.150;656;657;202;202;189;45;240;34;-4;41;747;219;19;48;272;247;257;618;181;252;239;13;609;358;362;140;362;308;611;1248.0;0.0;935.0;100.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16324.4833984375;11855.083984375;0.0;1411.27307128906;636.0;297468;575.0;0.0;Calculated values ==>;1563853545.15;338.76;338.86;293.36;293.36;292.06;277.66;274.1680685717883;297.16;276.56;272.76000000000005;277.26000000000005;347.86;295.06;275.06;277.96000000000004;300.36;297.86;298.86;334.96000000000004;298.36;297.06;330.66;336.76000000000005;274.46000000000004;242.56692532238324;268.5567601203482;274.1680685717883;291.26000000000005;6090000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3080000.0;6110000.0;0.20800000000000002;0.0;0.15583333333333332;0.016666666666666666;0.0;0.20800000000000002;0.0;11855.083984375;0.0;1411.27307128906;16324.4833984375;490311.13259136747;490239.6584575857;254513.60386291216;254513.60386291216;249658.37388460146;430280.9020939914;464649.81302044657;439929.7848208182;472784.61766108364;527943.4756142988;469661.8765517251;443378.5454736212;447551.6594779637;468806.88306923484;466145.29014520516;415437.3232049786;484783.8540934559;466221.12760670384;464518.1588243853;241250.99604349316;266774.11836628895;470028.2500469368;202375.68844891747;202375.68844891747;274.12116251530085;2579986.3310289173;1177197.4615999218;167279.45307338636;886420.9766541913;0;98;100;162;162;162;136;1;103;120;882619501745.5261;345774144595.1947;762682381585.1925;37018.846684621196;4460.876026633656;-0.0;54525.63383809732;3664509.173883199;611621.4984672156;0.0;4340291.243987517;7.236753552352397;0.13030687643448205
4173;2019-07-23 05:46:45.130;649;652;202;202;189;45;240;34;-7;41;752;219;14;44;272;247;257;615;181;252;239;14;609;357;362;137;362;308;611;1228.0;-1.0;561.0;40.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16439.65234375;11848.2998046875;0.0;1425.2663574218802;642.0;297469;573.0;0.0;Calculated values ==>;1563853605.13;338.06000000000006;338.36;293.36;293.36;292.06;277.66;274.0616903277293;297.16;276.56;272.46000000000004;277.26000000000005;348.36;295.06;274.56;277.56;300.36;297.86;298.86;334.66;298.36;297.06;330.46000000000004;337.36;274.56;241.92719264551067;268.5567601203482;274.0616903277293;291.26000000000005;6090000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3080000.0;6110000.0;0.20466666666666666;0.0;0.0935;0.006666666666666667;0.0;0.20466666666666666;0.0;11848.2998046875;0.0;1425.2663574218802;16439.65234375;489344.5226668317;489548.65630994004;254513.60386291216;254513.60386291216;249658.37388460146;430346.717906069;464649.81302044657;439469.4520505657;473176.1828425327;528467.5704421921;469661.8765517251;442640.22886263416;446986.31847657415;468806.88306923484;466288.85533692164;415437.3232049786;484357.55875767895;466221.12760670384;464518.1588243853;240414.4444865203;269285.52512055053;470531.02399546513;202176.63363087;202176.63363087;274.0391894381512;2580259.274482034;1177394.923955494;167303.0830226903;886420.9766541913;0;98;100;162;162;162;136;1;103;120;882836629345.5952;345857216895.2211;762867119985.2512;22186.878522241546;1789.0292690973008;-0.0;53692.56548960614;3665002.390466399;611673.5636505152;0.0;4341192.761709426;5.851364458683063;0.025659521739673414
4174;2019-07-23 05:47:45.081;643;647;202;202;189;44;240;33;0;41;759;219;15;41;272;247;257;612;182;252;239;15;609;356;361;142;361;308;611;491.0;-1.0;838.0;106.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16450.08984375;11883.779296875;0.0;1408.2392578125;646.0;297470;570.0;0.0;Calculated values ==>;1563853665.081;337.46000000000004;337.86;293.36;293.36;292.06;277.56;273.955091788801;297.16;276.46000000000004;273.16;277.26000000000005;349.06000000000006;295.06;274.66;277.26000000000005;300.36;297.86;298.86;334.36;298.36;297.06;330.16;337.76;274.66;242.98782864720522;268.5567601203482;273.955091788801;291.36;6090000.0;3560000.0;3610000.0;1420000.0;3610000.0;3080000.0;6110000.0;0.08183333333333334;0.0;0.1396666666666667;0.017666666666666667;0.0;0.08183333333333334;0.0;11883.779296875;0.0;1408.2392578125;16450.08984375;488512.27588673576;488855.2687694446;254513.60386291216;254513.60386291216;249658.37388460146;430412.23801567365;464796.26975366054;440539.589879252;472522.5091947854;529200.8864691086;469661.8765517251;442788.37346326775;446560.2727653208;468945.52311177674;466432.15063586115;415437.3232049786;483930.25360377546;466364.5342688999;464664.8766729168;239159.6471344744;270959.89632461156;469955.4082113979;201782.63323410635;201782.63323410635;273.8812038600234;2580533.131833849;1177592.5297712758;167326.67628589427;886420.9766541913;0;98;100;162;162;162;136;1;103;120;883053352210.5056;345940848540.1865;763051769065.1748;33346.38827810535;4737.719024598817;-0.0;21512.530254742658;3665464.7897548117;611727.9088014587;0.0;4341818.9590279125;4.48364086404542;0.1821711373944249
4175;2019-07-23 05:48:45.161;637;642;202;202;189;43;240;32;2;41;760;219;19;40;272;248;257;609;183;252;240;16;608;356;360;141;361;309;610;534.0;0.0;731.0;201.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17796.01171875;11856.580078125;0.0;2844.30078125;648.0;297471;568.0;0.0;Calculated values ==>;1563853725.161;336.86;337.36;293.36;293.36;292.06;277.46000000000004;273.955091788801;297.16;276.36;273.36;277.26000000000005;349.16;295.06;275.06;277.16;300.36;297.96000000000004;298.86;334.06;298.36;297.16;329.96000000000004;337.96000000000004;274.76000000000005;242.77792619122317;268.67533136820026;273.955091788801;291.46000000000004;6080000.0;3560000.0;3600000.0;1410000.0;3610000.0;3090000.0;6100000.0;0.089;0.0;0.12183333333333332;0.033499999999999995;0.0;0.089;0.0;11856.580078125;0.0;2844.30078125;17796.01171875;487784.0321310883;488266.3844595572;254566.69763744168;254566.69763744168;249701.33491164583;430412.23801567365;464942.4404991662;440628.4387781749;472653.6706096803;529229.1397569913;469524.4353171711;443174.07890385523;446224.1698070488;468945.52311177674;466561.43444993236;415802.3522874833;483614.36377465195;466507.67227632634;464942.4404991662;238323.1353838712;271797.11229066993;470189.461290968;201634.3965520407;201634.3965520407;273.82338050002403;2580818.8965254133;1177790.62988092;167362.16136995293;886420.9766541913;0;98;100;162;162;162;136;1;104;120;883269940610.2306;346025861740.07855;763237115864.9395;29117.440811217348;8996.594668754064;-0.0;23434.415911294167;3665986.015705773;611842.5140189099;0.0;4342194.016322666;4.186718604145077;0.19001461667926992
4176;2019-07-23 05:49:45.142;632;637;202;202;189;43;240;32;3;40;735;219;22;48;272;248;257;604;182;252;240;16;611;356;360;135;360;310;612;546.0;-1.0;702.0;168.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17380.619140625;11902.2919921875;0.0;2434.744140625;647.0;297472;565.0;0.0;Calculated values ==>;1563853785.142;336.36;336.86;293.36;293.36;292.06;277.46000000000004;273.955091788801;297.16;276.36;273.46000000000004;277.16;346.66;295.06;275.36;277.96000000000004;300.36;297.96000000000004;298.86;333.56;298.36;297.16;329.66;337.86;274.76000000000005;241.49495122638035;268.7936212382143;273.955091788801;291.36;6110000.0;3560000.0;3600000.0;1350000.0;3600000.0;3100000.0;6120000.0;0.091;0.0;0.11699999999999999;0.028;0.0;0.091;0.0;11902.2919921875;0.0;2434.744140625;17380.619140625;486760.27364269405;487353.2986090878;254460.7927066729;254460.7927066729;249615.5975803779;430412.23801567365;464942.4404991662;440565.5958305782;473338.7274854557;526528.4284176432;469386.75231926463;443412.26234228804;447171.1259212027;469083.92018553516;466561.43444993236;414696.24811621144;482672.2830186778;466507.67227632634;464942.4404991662;237068.3971897606;271378.50176498963;470995.0139456755;201694.1911038638;201694.1911038638;273.84671144113133;2581111.9422884267;1177988.5577843064;167406.1394801164;886420.9766541913;0;98;100;162;162;162;136;1;104;120;883485872210.0383;346108635520.0049;763422757059.7742;27947.954353025583;7540.423039570727;-0.0;23955.590694972518;3666461.4100758145;611980.2788603377;0.0;4342588.807987072;4.146182484085551;0.1706510970221742
4177;2019-07-23 05:50:45.142;629;633;201;201;189;43;240;32;4;39;730;221;23;49;272;248;257;602;182;252;240;15;609;356;361;133;361;310;611;543.0;-1.0;598.0;227.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17426.0859375;11849.2080078125;0.0;2452.03833007812;649.0;297473;563.0;0.0;Calculated values ==>;1563853845.142;336.06;336.46000000000004;293.26000000000005;293.26000000000005;292.06;277.46000000000004;273.955091788801;297.16;276.36;273.56;277.06;346.16;295.26000000000005;275.46000000000004;278.06;300.36;297.96000000000004;298.86;333.36;298.36;297.16;329.46000000000004;338.06000000000006;274.66;241.05796691057077;268.7936212382143;273.955091788801;291.36;6090000.0;3560000.0;3610000.0;1330000.0;3610000.0;3100000.0;6110000.0;0.0905;0.0;0.09966666666666667;0.03783333333333334;0.0;0.0905;0.0;11849.2080078125;0.0;2452.03833007812;17426.0859375;486556.4728233286;486900.65131027054;254124.92172905273;254124.92172905273;249658.37388460146;430412.23801567365;464796.26975366054;440717.77944116277;473501.00995365425;526002.7979835505;469629.1284500558;443559.59892718645;447312.8991861806;468945.52311177674;466561.43444993236;415437.3232049786;482498.4294038326;466364.5342688999;464796.26975366054;236231.924509345;272215.72791638016;471164.1450065859;201584.4895554057;201584.4895554057;273.80390070400256;2581401.9981640778;1178186.486950973;167446.86266737225;886420.9766541913;0;98;100;162;162;162;136;1;104;120;883702172210.0383;346189035520.0049;763608757059.7742;23833.617891947124;10199.096964569653;-0.0;23820.666107942063;3666892.923177856;612128.1081937056;0.0;4342986.943460429;4.045338399016207;0.1819085096450224
4178;2019-07-23 05:51:45.133;626;630;201;201;189;44;240;32;3;39;747;223;22;49;272;248;257;599;182;252;240;14;609;357;361;131;362;310;611;618.0;0.0;459.0;188.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17352.25390625;11851.3359375;0.0;2456.61059570312;648.0;297474;561.0;0.0;Calculated values ==>;1563853905.133;335.76000000000005;336.16;293.26000000000005;293.26000000000005;292.06;277.56;274.0616903277293;297.16;276.36;273.46000000000004;277.06;347.86;295.46000000000004;275.36;278.06;300.36;297.96000000000004;298.86;333.06;298.36;297.16;329.26000000000005;337.96000000000004;274.56;240.61611355647437;268.7936212382143;274.0616903277293;291.36;6090000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;3100000.0;6110000.0;0.103;0.0;0.0765;0.03133333333333333;0.0;0.103;0.0;11851.3359375;0.0;2456.61059570312;17352.25390625;486134.75604373054;486479.20585801644;254124.92172905273;254124.92172905273;249658.37388460146;430346.717906069;464796.26975366054;440565.5958305782;473759.9231585776;527788.8508902154;469871.2120835216;443412.26234228804;447312.8991861806;468806.88306923484;466418.3847020313;415437.3232049786;482066.584124131;466364.5342688999;464796.26975366054;235395.46725036926;271797.11229066993;471332.97713222547;201873.79845348344;201873.79845348344;273.921262228543;2581691.7741895467;1178383.9618579636;167487.76193923302;886420.9766541913;0;98;100;162;162;162;136;1;104;120;883918739719.8112;346268223639.9218;763794729159.5791;18259.922499347747;8443.05426526725;-0.0;27081.01454391824;3667243.6500638234;612283.4361511022;0.0;4343411.060504982;3.7590293746011514;0.13026950809761778
4179;2019-07-23 05:52:45.143;625;628;201;201;189;44;240;33;3;39;768;224;21;47;272;248;257;597;183;252;240;13;610;358;361;128;363;310;612;483.0;-1.0;856.0;153.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17464.556640625;11845.884765625;0.0;2449.86889648438;648.0;297475;559.0;0.0;Calculated values ==>;1563853965.143;335.66;335.96000000000004;293.26000000000005;293.26000000000005;292.06;277.56;274.1680685717883;297.16;276.46000000000004;273.46000000000004;277.06;349.96000000000004;295.56;275.26000000000005;277.86;300.36;297.96000000000004;298.86;332.86;298.36;297.16;329.06;337.96000000000004;274.46000000000004;239.943914813709;268.7936212382143;274.1680685717883;291.46000000000004;6100000.0;3579999.9999999995;3610000.0;1280000.0;3629999.9999999995;3100000.0;6120000.0;0.0805;0.0;0.14266666666666666;0.025500000000000002;0.0;0.0805;0.0;11845.884765625;0.0;2449.86889648438;17464.556640625;485884.3851566699;486088.4194018369;254073.02920295083;254073.02920295083;249615.5975803779;430280.9020939914;464796.26975366054;440565.5958305782;474146.7518333664;529991.0488446471;469992.14506084594;443264.6889134519;447029.15784969734;468667.9988650251;466275.0664382286;415068.65561616264;481663.35729960294;466364.5342688999;464796.26975366054;234559.02529450474;271797.11229066993;471634.08993386064;202238.75717322057;202238.75717322057;274.06791935437445;2581981.9626340726;1178581.4716099314;167528.65608288292;886420.9766541913;0;98;100;162;162;162;136;1;104;120;884135375819.7767;346345936589.9095;763980760159.5496;34001.29564844968;6869.580985396322;-0.0;21135.879762725417;3667679.232800011;612411.0627123864;0.0;4343812.934925383;4.337424794952863;0.19855251188296455
4180;2019-07-23 05:53:45.124;623;627;201;201;188;45;240;33;1;40;786;225;19;42;272;248;257;595;182;252;240;12;608;359;361;134;364;309;610;651.0;-1.0;885.0;195.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16488.2421875;11884.46875;0.0;1426.27978515625;645.0;297476;557.0;0.0;Calculated values ==>;1563854025.124;335.46000000000004;335.86;293.26000000000005;293.26000000000005;291.96000000000004;277.66;274.27422755570615;297.16;276.46000000000004;273.26000000000005;277.16;351.76;295.66;275.06;277.36;300.36;297.96000000000004;298.86;332.66;298.36;297.16;328.86;337.66;274.36;241.2770596917726;268.67533136820026;274.27422755570615;291.36;6080000.0;3590000.0;3610000.0;1340000.0;3640000.0;3090000.0;6100000.0;0.1085;0.0;0.1475;0.0325;0.0;0.1085;0.0;11884.46875;0.0;1426.27978515625;16488.2421875;485821.90463326336;486166.1767246029;254177.08685210184;254177.08685210184;249343.03996881677;430214.79039162316;464796.26975366054;440476.3296797733;473468.5566066367;531950.1782888139;470249.4304168497;443174.07890385523;446509.7460264576;468528.86929665285;466131.47824129247;415802.3522874833;481604.0738355832;466364.5342688999;464796.26975366054;233722.59852315116;270541.29595472733;470737.49932489695;202450.42306012512;202450.42306012512;274.15479118669566;2582264.813027516;1178779.1619347385;167560.94709327052;886420.9766541913;0;98;100;162;162;162;136;1;104;120;884351907230.4446;346424511700.15186;764166401355.1222;35108.821226398104;8719.329978605087;-0.0;28464.524366248595;3668254.968068491;612540.9291667497;0.0;4344226.140737777;5.431150275306674;0.22503276684544257
4181;2019-07-23 05:54:45.084;621;625;202;202;189;46;240;34;1;41;796;225;22;39;273;247;257;592;182;252;240;12;610;358;361;137;363;309;612;589.0;-1.0;780.0;88.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16548.677734375;11881.4794921875;0.0;1420.32409667969;646.0;297477;555.0;0.0;Calculated values ==>;1563854085.084;335.26000000000005;335.66;293.36;293.36;292.06;277.76000000000005;274.1680685717883;297.16;276.56;273.26000000000005;277.26000000000005;352.76;295.66;275.36;277.06;300.46000000000004;297.86;298.86;332.36;298.36;297.16;328.66;337.76;274.36;241.92719264551067;268.67533136820026;274.1680685717883;291.36;6100000.0;3579999.9999999995;3610000.0;1370000.0;3629999.9999999995;3090000.0;6120000.0;0.09816666666666667;0.0;0.13;0.014666666666666666;0.0;0.09816666666666667;0.0;11881.4794921875;0.0;1420.32409667969;16548.677734375;485319.5180478181;485664.8940222344;254460.7927066729;254460.7927066729;249615.5975803779;430280.9020939914;464796.26975366054;440476.3296797733;473176.1828425327;532995.1020224111;470249.4304168497;443615.8663983838;446081.0773258971;468796.4894181295;466145.29014520516;415068.65561616264;480939.02777981444;466364.5342688999;464796.26975366054;232886.18681767926;270959.89632461156;470334.5574354778;202324.79419052956;202324.79419052956;274.10137875843543;2582539.9371552626;1178977.0794705036;167584.6529778349;886420.9766541913;0;98;100;162;162;162;136;1;104;120;884568362830.5823;346505757500.20355;764351677755.2401;30959.69961360169;3930.8098609259073;-0.0;25765.949851114023;3668805.1720285034;612646.2767202582;0.0;4344677.76007613;4.560017663800678;0.1520364960434998
4182;2019-07-23 05:55:45.155;619;623;202;202;188;45;240;34;2;41;800;224;22;39;273;247;257;591;181;252;240;12;609;358;362;139;363;309;611;684.0;-1.0;725.0;112.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16500.9375;11831.9716796875;0.0;1410.74060058594;644.0;297478;553.0;0.0;Calculated values ==>;1563854145.155;335.06;335.46000000000004;293.36;293.36;291.96000000000004;277.66;274.1680685717883;297.16;276.56;273.36;277.26000000000005;353.16;295.56;275.36;277.06;300.46000000000004;297.86;298.86;332.26000000000005;298.36;297.16;328.46000000000004;337.56000000000006;274.36;242.35481222062532;268.67533136820026;274.1680685717883;291.26000000000005;6090000.0;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;3090000.0;6110000.0;0.114;0.0;0.12083333333333333;0.018666666666666668;0.0;0.114;0.0;11831.9716796875;0.0;1410.74060058594;16500.9375;485147.03118446324;485492.1391699834;254513.60386291216;254513.60386291216;249300.71549978477;430280.9020939914;464649.81302044657;440628.4387781749;472915.35137376806;533412.8302836331;470128.7774901827;443615.8663983838;446081.0773258971;468796.4894181295;466145.29014520516;415437.3232049786;480909.63898227783;466221.12760670384;464649.81302044657;232049.79005350024;270122.7006405761;470064.77147337084;202286.51826985326;202286.51826985326;274.0864957312742;2582815.676520838;1179174.925404121;167608.27310103422;886420.9766541913;0;98;100;162;162;162;136;1;104;120;884785519495.079;346588655480.0114;764537297144.8098;28799.64872808887;4998.527393132329;-0.0;29909.415601567638;3669303.7558904355;612720.7759170561;0.0;4345142.270474791;4.810766131171536;0.14490022082678786
4183;2019-07-23 05:56:45.135;617;621;202;202;189;45;240;34;3;42;799;223;23;40;273;247;257;588;181;252;240;12;609;357;362;141;362;310;611;603.0;-1.0;925.0;61.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16459.7265625;11864.5888671875;0.0;1411.7346191406198;642.0;297479;551.0;0.0;Calculated values ==>;1563854205.135;334.86;335.26000000000005;293.36;293.36;292.06;277.66;274.0616903277293;297.16;276.56;273.46000000000004;277.36;353.06000000000006;295.46000000000004;275.46000000000004;277.16;300.46000000000004;297.86;298.86;331.96000000000004;298.36;297.16;328.26000000000005;337.36;274.36;242.77792619122317;268.7936212382143;274.0616903277293;291.26000000000005;6090000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3100000.0;6110000.0;0.1005;0.0;0.15416666666666667;0.010166666666666666;0.0;0.1005;0.0;11864.5888671875;0.0;1411.7346191406198;16459.7265625;484863.8505688437;485209.15323771926;254513.60386291216;254513.60386291216;249658.37388460146;430346.717906069;464649.81302044657;440565.5958305782;472751.9947874012;533234.2831012857;469871.2120835216;443559.59892718645;446029.80726630177;468935.14373327745;466288.85533692164;415437.3232049786;480473.7304891205;466221.12760670384;464649.81302044657;231213.40812182956;269285.52512055053;469794.0480163998;202120.93052887323;202120.93052887323;274.01751535855436;2583090.2571640457;1179372.330918295;167631.7858876638;886420.9766541913;0;98;100;162;162;162;136;1;104;120;885002647095.1481;346672627480.0381;764722935244.8689;36760.219234012846;2721.3433611231862;-0.0;26384.152690403123;3669849.9060128825;612785.0867292766;0.0;4345611.227173016;4.9611411889268355;0.16389790777113755
4184;2019-07-23 05:57:45.126;615;620;202;203;189;45;240;33;6;42;795;221;26;41;272;248;257;587;181;252;240;11;609;357;362;142;362;311;611;689.0;-1.0;775.0;91.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16433.05078125;11873.80859375;0.0;1402.1965332031198;641.0;297480;549.0;0.0;Calculated values ==>;1563854265.126;334.66;335.16;293.36;293.46000000000004;292.06;277.66;274.0616903277293;297.16;276.46000000000004;273.76000000000005;277.36;352.66;295.26000000000005;275.76000000000005;277.26000000000005;300.36;297.96000000000004;298.86;331.86;298.36;297.16;328.06;337.26;274.26000000000005;242.98782864720522;268.91163127593666;274.0616903277293;291.26000000000005;6090000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3110000.0;6110000.0;0.11483333333333333;0.0;0.12916666666666668;0.015166666666666667;0.0;0.11483333333333333;0.0;11873.80859375;0.0;1402.1965332031198;16433.05078125;484580.230118174;485067.4967140655;254513.60386291216;254905.1682890832;249658.37388460146;430346.717906069;464649.81302044657;440807.61033253436;472620.9849758201;532741.880458465;469491.6271179393;443797.99741981184;445978.6265330231;468806.88306923484;466418.3847020313;415437.3232049786;480328.17389125534;466221.12760670384;464649.81302044657;230377.04089860234;268866.9448851554;469559.26427123055;202055.30827005624;202055.30827005624;273.99197171994354;2583364.322525651;1179570.121223932;167655.2317964948;886420.9766541913;0;98;100;162;162;162;136;1;104;120;885219814514.9202;346757514744.94904;764909207299.6735;30838.839016403428;4057.1433326844767;-0.0;30154.60229550315;3670413.146998889;612841.5656452241;0.0;4346082.312790628;4.899861368125304;0.14290899864136664
4185;2019-07-23 05:58:45.096;614;618;202;202;189;44;241;33;9;42;789;220;28;42;272;248;257;586;180;252;240;11;608;357;361;143;362;311;610;734.0;0.0;946.0;99.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16541.5859375;11864.4912109375;0.0;1411.490234375;640.0;297481;547.0;0.0;Calculated values ==>;1563854325.096;334.56;334.96000000000004;293.36;293.36;292.06;277.56;274.0616903277293;297.26000000000005;276.46000000000004;274.06;277.36;352.06000000000006;295.16;275.96000000000004;277.36;300.36;297.96000000000004;298.86;331.76000000000005;298.36;297.16;327.86;337.16;274.26000000000005;243.1966462407574;268.91163127593666;274.0616903277293;291.16;6080000.0;3570000.0000000005;3610000.0;1430000.0;3620000.0000000005;3110000.0;6100000.0;0.12233333333333334;0.0;0.15766666666666668;0.0165;0.0;0.12233333333333334;0.0;11864.4912109375;0.0;1411.490234375;16541.5859375;484549.59669313533;484894.7290891286;254566.69763744168;254566.69763744168;249701.33491164583;430346.717906069;464927.5523835209;441262.74136931915;472489.7604950056;532114.2599596132;469370.263840702;444091.6498800815;446122.27801210183;468806.88306923484;466418.3847020313;415802.3522874833;480299.1710716849;466364.5342688999;464796.26975366054;229540.68826423294;268448.3696465944;469423.14637040184;202063.82817329795;202063.82817329795;273.99528872642793;2583638.9737707856;1179767.8414794828;167678.66746254094;886420.9766541913;0;98;100;162;162;162;136;1;104;120;885436606065.0236;346842971994.9898;765095713999.7625;37713.69531390601;4411.428750252215;-0.0;32140.935353331028;3670984.132483021;612912.1017935652;0.0;4346601.182706542;5.594016511955219;0.17557664064552686
4186;2019-07-23 05:59:45.077;613;617;202;202;189;44;241;33;2;41;783;219;24;43;272;248;257;584;180;252;240;11;611;356;361;143;361;311;612;759.0;-1.0;961.0;92.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16548.576171875;11851.4267578125;0.0;1408.7294921875;638.0;297482;545.0;0.0;Calculated values ==>;1563854385.077;334.46000000000004;334.86;293.36;293.36;292.06;277.56;273.955091788801;297.26000000000005;276.46000000000004;273.36;277.26000000000005;351.46000000000004;295.06;275.56;277.46000000000004;300.36;297.96000000000004;298.86;331.56;298.36;297.16;327.66;336.96000000000004;274.26000000000005;243.1966462407574;268.91163127593666;273.955091788801;291.16;6110000.0;3560000.0;3610000.0;1430000.0;3610000.0;3110000.0;6120000.0;0.1265;0.0;0.16016666666666665;0.015333333333333334;0.0;0.1265;0.0;11851.4267578125;0.0;1408.7294921875;16548.576171875;484072.80170934723;484530.711490178;254460.7927066729;254460.7927066729;249615.5975803779;430412.23801567365;464927.5523835209;440196.911670792;472391.1323836129;531486.3169444797;469248.8263542882;443503.4123885207;446265.723028881;468945.52311177674;466561.43444993236;414696.24811621144;479773.5372681874;466364.5342688999;464796.26975366054;228704.35009887922;267611.2341011182;469423.14637040184;201821.56636538642;201821.56636538642;273.89638157278887;2583914.6378001906;1179965.411545374;167702.16185132822;886420.9766541913;0;98;100;162;162;162;136;1;104;120;885653137474.8308;346928744824.91345;765282254909.5963;38179.78447308245;4103.22422674357;-0.0;33266.29997861668;3671616.377872889;612983.0347657539;0.0;4347146.070398063;5.6974674546872475;0.1721342457722072
4187;2019-07-23 06:00:45.087;612;616;202;202;189;43;241;32;-14;41;779;219;-13;38;272;248;257;583;180;252;240;11;610;356;361;143;361;311;611;807.0;-1.0;895.0;105.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16584.236328125;11822.978515625;0.0;1406.50634765625;635.0;297483;543.0;0.0;Calculated values ==>;1563854445.087;334.36;334.76000000000005;293.36;293.36;292.06;277.46000000000004;273.955091788801;297.26000000000005;276.36;271.76000000000005;277.26000000000005;351.06000000000006;295.06;271.86;276.96000000000004;300.36;297.96000000000004;298.86;331.46000000000004;298.36;297.16;327.46000000000004;336.66;274.26000000000005;243.1966462407574;268.91163127593666;273.955091788801;291.16;6100000.0;3560000.0;3610000.0;1430000.0;3610000.0;3110000.0;6110000.0;0.1345;0.0;0.14916666666666664;0.0175;0.0;0.1345;0.0;11822.978515625;0.0;1406.50634765625;16584.236328125;484042.1656117702;484499.7687265088;254513.60386291216;254513.60386291216;249658.37388460146;430412.23801567365;464927.5523835209;437706.9197206977;472391.1323836129;531067.5055544617;469248.8263542882;437864.8868398262;445546.4179622271;468945.52311177674;466561.43444993236;415068.65561616264;479744.6622499228;466364.5342688999;464796.26975366054;227868.02628245065;266355.56789118156;469423.14637040184;201799.7969794403;201799.7969794403;273.8878954514035;2584190.790588775;1180162.7311370731;167725.62606003962;886420.9766541913;0;98;100;162;162;162;136;1;104;120;885869773574.7964;347014559124.89984;765468886009.5667;35189.47914223756;4683.408614341828;-0.0;35373.02558813263;3672227.8903046744;613056.2689097413;0.0;4347718.160110092;5.687743258511814;0.16036314449888509
4188;2019-07-23 06:01:45.158;610;615;202;202;189;43;241;32;-15;41;776;219;-16;28;272;248;257;581;181;252;240;11;609;356;361;144;361;311;611;864.0;0.0;600.0;108.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16630.12109375;11867.9873046875;0.0;1404.68737792969;633.0;297484;541.0;0.0;Calculated values ==>;1563854505.158;334.16;334.66;293.36;293.36;292.06;277.46000000000004;273.955091788801;297.26000000000005;276.36;271.66;277.26000000000005;350.76;295.06;271.56;275.96000000000004;300.36;297.96000000000004;298.86;331.26000000000005;298.36;297.16;327.26000000000005;336.46000000000004;274.26000000000005;243.40439225979637;268.91163127593666;273.955091788801;291.26000000000005;6090000.0;3560000.0;3610000.0;1440000.0;3610000.0;3110000.0;6110000.0;0.14400000000000002;0.0;0.1;0.018000000000000002;0.0003333333333333333;0.14433333333333334;0.0;11867.9873046875;0.0;1404.68737792969;16630.12109375;483869.22839769244;484357.55875767895;254513.60386291216;254513.60386291216;249658.37388460146;430412.23801567365;464927.5523835209;437548.62350390764;472259.5391352755;530753.2995576473;469248.8263542882;437389.9950341223;444091.6498800815;468945.52311177674;466561.43444993236;415437.3232049786;479452.12650772167;466364.5342688999;464796.26975366054;227031.71669481136;265518.4816520846;469286.7883828044;201768.0240274524;201889.83829958973;273.8755076201625;2584467.9044315508;1180360.389471815;167749.0803959519;886420.9766541913;0;98;100;162;162;162;136;1;104;120;886086629885.1544;347100761010.0422;765655706819.8751;23578.059947645525;4815.337758396337;-0.0;37946.161606537564;3672718.1993111325;613135.5187978384;0.0;4348329.876346376;4.9982057798389565;0.1003154456542809
4189;2019-07-23 06:02:45.118;605;611;202;202;189;44;241;33;-15;41;774;219;-17;20;272;248;257;580;181;253;240;11;610;357;361;138;362;311;612;912.0;-1.0;958.0;71.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16777.25390625;11855.7705078125;0.0;1425.32568359375;631.0;297485;540.0;0.0;Calculated values ==>;1563854565.118;333.66;334.26000000000005;293.36;293.36;292.06;277.56;274.0616903277293;297.26000000000005;276.46000000000004;271.66;277.26000000000005;350.56000000000006;295.06;271.46000000000004;275.16;300.36;297.96000000000004;298.86;331.16;298.46000000000004;297.16;327.16;336.26000000000005;274.26000000000005;242.14157278889297;268.91163127593666;274.0616903277293;291.26000000000005;6100000.0;3570000.0000000005;3610000.0;1380000.0;3620000.0000000005;3110000.0;6120000.0;0.152;0.0;0.15966666666666668;0.011833333333333333;0.0;0.152;0.0;11855.7705078125;0.0;1425.32568359375;16777.25390625;483042.35341469315;483675.3923041239;254460.7927066729;254460.7927066729;249615.5975803779;430346.717906069;464927.5523835209;437548.62350390764;473045.8727645816;530543.7819764391;469248.8263542882;437231.03110804653;442911.38499572966;468806.88306923484;466418.3847020313;415068.65561616264;479187.678985059;466494.5354798314;464796.26975366054;226613.5671989835;264681.4149301396;470101.35966640816;202126.7753333655;202126.7753333655;274.0197899389813;2584746.1136268666;1180557.955655057;167772.64811585148;886420.9766541913;0;98;100;162;162;162;136;1;104;120;886303085485.2921;347185304610.09595;765842182419.9938;37589.02175789656;3171.0325812743376;-0.0;39925.763151884836;3673227.5851752157;613202.0275153205;0.0;4348978.376431304;6.075237791234793;0.14649191381720963
4190;2019-07-23 06:03:45.109;599;607;201;201;188;44;241;33;-11;41;777;219;0;18;272;248;257;577;181;253;240;12;608;358;361;135;363;308;610;950.0;-1.0;807.0;166.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16719.763671875;11891.458984375;0.0;1409.5185546875;628.0;297486;539.0;0.0;Calculated values ==>;1563854625.109;333.06;333.86;293.26000000000005;293.26000000000005;291.96000000000004;277.56;274.1680685717883;297.26000000000005;276.46000000000004;272.06;277.26000000000005;350.86;295.06;273.16;274.96000000000004;300.36;297.96000000000004;298.86;330.86;298.46000000000004;297.16;327.06;335.96000000000004;274.36;241.49495122638035;268.5567601203482;274.1680685717883;291.26000000000005;6080000.0;3579999.9999999995;3610000.0;1350000.0;3629999.9999999995;3080000.0;6100000.0;0.15833333333333333;0.0;0.1345;0.027666666666666666;0.0;0.15833333333333333;0.0;11891.458984375;0.0;1409.5185546875;16719.763671875;482408.9434429371;483328.5900593963;254177.08685210184;254177.08685210184;249343.03996881677;430280.9020939914;464927.5523835209;438851.5721092266;473436.17305719486;531084.4030379371;469661.8765517251;440539.589879252;443231.3596024861;468667.9988650251;466275.0664382286;415802.3522874833;478983.9163991674;466494.5354798314;464796.26975366054;226195.42121513622;263425.85118522606;470603.4154074653;202251.88948254052;202251.88948254052;274.07302765601764;2585025.2135684527;1180755.819549914;167796.26827425708;886420.9766541913;0;98;100;162;162;162;136;1;104;120;886519652995.065;347267192325.01;766027854564.799;31822.65731328928;7424.392217256252;-0.0;41569.526876260665;3673805.9290689365;613290.3094776012;0.0;4349657.40197838;6.075987736199307;0.1653405133396937
4191;2019-07-23 06:04:45.109;597;603;201;201;188;45;241;34;-7;41;782;219;13;21;273;248;257;574;181;253;240;13;609;358;362;132;362;306;611;956.0;0.0;870.0;102.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16703.4765625;11875.048828125;0.0;1407.0107421875;624.0;297487;538.0;0.0;Calculated values ==>;1563854685.109;332.86;333.46000000000004;293.26000000000005;293.26000000000005;291.96000000000004;277.66;274.1680685717883;297.26000000000005;276.56;272.46000000000004;277.26000000000005;351.36;295.06;274.46000000000004;275.26000000000005;300.46000000000004;297.96000000000004;298.86;330.56;298.46000000000004;297.16;326.96000000000004;335.56;274.46000000000004;240.83765695389522;268.3187672390254;274.1680685717883;291.26000000000005;6090000.0;3579999.9999999995;3620000.0000000005;1320000.0;3620000.0000000005;3060000.0;6110000.0;0.15933333333333335;0.0;0.145;0.017;0.0;0.15933333333333335;0.0;11875.048828125;0.0;1407.0107421875;16703.4765625;482007.17728486913;482642.1388448934;254124.92172905273;254124.92172905273;249300.71549978477;430280.9020939914;464781.3556694665;439906.9099392921;473824.5983165287;531757.1752841944;469936.0384969846;442905.06249663915;444076.66985911725;468935.14373327745;466275.0664382286;415437.3232049786;478424.06913680665;466351.3762726499;464649.81302044657;225777.27872811773;261751.83340796042;471102.4418883194;202352.4084043694;202352.4084043694;274.1121138432893;2585303.740570406;1180953.8737816848;167819.73935173103;886420.9766541913;0;98;100;162;162;162;136;1;104;120;886736552995.065;347347292325.01;766212054564.799;34445.40272256379;4568.75056922715;-0.0;41792.71980216164;3674358.1629025685;613390.2523341553;0.0;4350352.087367367;6.0839113592419585;0.14388823028820136
4192;2019-07-23 06:05:45.150;597;601;202;202;187;44;241;33;-13;41;788;219;11;24;273;248;257;572;181;253;240;14;609;357;362;130;362;305;611;982.0;-1.0;548.0;106.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16720.8046875;11918.5341796875;0.0;1410.2824707031198;619.0;297488;537.0;0.0;Calculated values ==>;1563854745.15;332.86;333.26000000000005;293.36;293.36;291.86;277.56;274.0616903277293;297.26000000000005;276.46000000000004;271.86;277.26000000000005;351.96000000000004;295.06;274.26000000000005;275.56;300.46000000000004;297.96000000000004;298.86;330.36;298.46000000000004;297.16;326.86;335.06;274.56;240.39332010688793;268.19934244402924;274.0616903277293;291.26000000000005;6090000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3050000.0;6110000.0;0.16366666666666668;0.0;0.09133333333333334;0.017666666666666667;0.0;0.16366666666666668;0.0;11918.5341796875;0.0;1410.2824707031198;16720.8046875;482007.17728486913;482354.60084253567;254513.60386291216;254513.60386291216;248945.0453604119;430346.717906069;464781.3556694665;439207.5311587726;474082.51977729687;532457.9943734562;470072.7615667927;442816.332836664;444711.81521382625;468935.14373327745;466418.3847020313;415437.3232049786;478129.12174806255;466351.3762726499;464649.81302044657;225359.1397227605;259659.41789560125;471465.84688968514;202064.942991851;202064.942991851;273.9957227390312;2585582.466580795;1181152.2891317422;167843.23283814147;886420.9766541913;0;98;100;162;162;162;136;1;104;120;886953901415.5276;347425946035.1774;766395479820.1893;21659.02305257884;4759.4159688617365;-0.0;42976.390394680144;3674826.0192685593;613468.0401741976;0.0;4351058.9793335;5.206375872391268;0.07972343991537197
4193;2019-07-23 06:06:45.060;600;602;201;202;188;44;241;33;-22;41;794;219;3;24;272;248;257;570;181;252;240;15;609;357;361;132;361;304;610;974.0;-1.0;311.0;299.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16752.38671875;11937.326171875;0.0;1395.69299316406;615.0;297489;537.0;0.0;Calculated values ==>;1563854805.06;333.16;333.36;293.26000000000005;293.36;291.96000000000004;277.56;274.0616903277293;297.26000000000005;276.46000000000004;270.96000000000004;277.26000000000005;352.56000000000006;295.06;273.46000000000004;275.56;300.36;297.96000000000004;298.86;330.16;298.36;297.16;326.86;334.66;274.66;240.83765695389522;268.0796299477929;274.0616903277293;291.26000000000005;6090000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;3040000.0;6100000.0;0.16233333333333333;0.0;0.05183333333333333;0.049833333333333334;0.0;0.16233333333333333;0.0;11937.326171875;0.0;1395.69299316406;16752.38671875;482438.6454277463;482612.12104180746;254177.08685210184;254566.69763744168;249343.03996881677;430346.717906069;464927.5523835209;438039.0146135774;473824.5983165287;533157.754191297;470209.2475916673;441840.366412452;444910.62925437774;468945.52311177674;466418.3847020313;415437.3232049786;477953.4877581197;466364.5342688999;464796.26975366054;225359.1397227605;257985.5697089033;471297.30857771443;201757.42507379677;201757.42507379677;273.8758840600368;2585860.991426912;1181350.7897692453;167866.58089225428;886420.9766541913;0;98;100;162;162;162;136;1;104;120;887170476064.976;347504428134.97754;766577905769.7247;12247.262391145296;13432.070861278564;-0.0;42699.972453031216;3675108.1478179703;613619.4085038112;0.0;4351771.8780675465;5.12856877043683;0.13732627980229428
4194;2019-07-23 06:07:45.071;602;604;201;202;188;44;241;33;-21;41;796;219;0;22;272;248;257;571;181;252;241;17;610;356;360;138;361;303;612;1009.0;-1.0;403.0;236.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16771.77734375;11957.3583984375;0.0;1381.7802734375;609.0;297490;538.0;0.0;Calculated values ==>;1563854865.071;333.36;333.56;293.26000000000005;293.36;291.96000000000004;277.56;273.955091788801;297.26000000000005;276.46000000000004;271.06;277.26000000000005;352.76;295.06;273.16;275.36;300.36;297.96000000000004;298.86;330.26000000000005;298.36;297.26000000000005;326.96000000000004;334.06;274.86;242.14157278889297;267.9596281332873;273.955091788801;291.26000000000005;6100000.0;3560000.0;3600000.0;1380000.0;3610000.0;3030000.0;6120000.0;0.16816666666666666;0.0;0.06716666666666667;0.03933333333333333;0.0;0.16816666666666666;0.0;11957.3583984375;0.0;1381.7802734375;16771.77734375;482612.12104180746;482672.2830186778;254073.02920295083;254460.7927066729;249258.5704148213;430412.23801567365;465073.4646152595;438419.19255376846;473045.8727645816;533440.1605267938;470345.49772763794;441604.3489713403;444821.6150417089;468945.52311177674;466561.43444993236;415068.65561616264;477861.64552902407;466507.67227632634;465073.4646152595;225777.27872811773;255474.93562877487;470691.5974162874;201635.11743928067;201635.11743928067;273.8236618326126;2586140.4106789674;1181549.9486469517;167889.73074623157;886420.9766541913;0;98;100;162;162;162;136;1;104;120;887386815720.5398;347585442985.18866;766760039155.1995;15903.997045189763;10582.88821242893;-0.0;44301.54871676044;3675342.7846560865;613819.5698528013;0.0;4352497.023664842;5.306821955725933;0.11815955103483711
4195;2019-07-23 06:08:45.141;604;606;201;201;188;43;241;32;-18;41;790;219;2;21;272;249;257;572;181;252;241;18;609;356;360;142;361;303;611;1145.0;0.0;871.0;221.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16647.470703125;11958.390625;0.0;1371.908203125;602.0;297491;540.0;0.0;Calculated values ==>;1563854925.141;333.56;333.76000000000005;293.26000000000005;293.26000000000005;291.96000000000004;277.46000000000004;273.955091788801;297.26000000000005;276.36;271.36;277.26000000000005;352.16;295.06;273.36;275.26000000000005;300.36;298.06;298.86;330.36;298.36;297.26000000000005;327.16;333.36;274.96000000000004;242.98782864720522;267.9596281332873;273.955091788801;291.26000000000005;6090000.0;3560000.0;3600000.0;1420000.0;3610000.0;3030000.0;6110000.0;0.19083333333333333;0.0;0.1451666666666667;0.036833333333333336;0.0;0.19083333333333333;0.0;11958.390625;0.0;1371.908203125;16647.470703125;483012.27459596616;483072.55796850054;254124.92172905273;254124.92172905273;249300.71549978477;430412.23801567365;465073.4646152595;438881.8371443283;472522.5091947854;532815.4507467038;470345.49772763794;441901.5654153896;444677.7423059734;468945.52311177674;466690.6173508106;415437.3232049786;478129.12174806255;466507.67227632634;465073.4646152595;226613.5671989835;252546.06836287308;470252.297931023;201747.97777071648;201747.97777071648;273.8676905644725;2586419.2293217373;1181749.4790694853;167912.7049221487;886420.9766541913;0;98;100;162;162;162;136;1;104;120;887603067720.2994;347669540985.0952;766942051254.9972;34423.93191906932;9889.909125904624;-0.0;50251.28040616696;3675762.6733629648;613990.3755381828;0.0;4353285.883170273;7.093998617016911;0.19027583943099455
