;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4196;2019-07-23 06:09:45.142;606;607;201;201;189;43;241;32;-14;41;778;219;5;22;272;249;257;572;181;252;241;19;611;356;360;146;361;305;612;1136.0;-1.0;1079.0;186.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16608.869140625;11978.1689453125;0.0;1372.25659179688;595.0;297492;543.0;0.0;Calculated values ==>;1563854985.142;333.76000000000005;333.86;293.26000000000005;293.26000000000005;292.06;277.46000000000004;273.955091788801;297.26000000000005;276.36;271.76000000000005;277.26000000000005;350.96000000000004;295.06;273.66;275.36;300.36;298.06;298.86;330.36;298.36;297.26000000000005;327.46000000000004;332.66;275.06;243.81672145450628;268.19934244402924;273.955091788801;291.26000000000005;6110000.0;3560000.0;3600000.0;1460000.0;3610000.0;3050000.0;6120000.0;0.18933333333333333;0.0;0.17983333333333332;0.031000000000000003;0.0;0.18933333333333333;0.0;11978.1689453125;0.0;1372.25659179688;16608.869140625;483072.55796850054;483102.8882147257;254073.02920295083;254073.02920295083;249615.5975803779;430412.23801567365;465073.4646152595;439053.74313918926;471995.6991225075;531414.780835583;470072.7615667927;441928.13359203225;444422.66845152143;468945.52311177674;466690.6173508106;414696.24811621144;478009.5301937492;466507.67227632634;465073.4646152595;227868.02628245065;249617.41799618208;469810.5336897695;201802.97902418103;201802.97902418103;273.88913594711056;2586696.3701057034;1181948.953723519;167935.57334321275;886420.9766541913;0;98;100;162;162;162;136;1;104;120;887819071320.0386;347755942424.99084;767124454294.7769;42665.59574668231;8308.234194633244;-0.0;49845.87860524419;3676405.0967996153;614142.0292598574;0.0;4354120.04006341;7.551797376519364;0.212798549787393
4197;2019-07-23 06:10:45.102;606;608;201;201;189;43;241;32;-9;41;764;219;9;26;272;249;257;573;181;252;241;19;610;356;361;141;361;308;612;1246.0;-1.0;1158.0;195.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17471.771484375;11943.4033203125;0.0;2387.26123046875;583.0;297493;549.0;0.0;Calculated values ==>;1563855045.102;333.76000000000005;333.96000000000004;293.26000000000005;293.26000000000005;292.06;277.46000000000004;273.955091788801;297.26000000000005;276.36;272.26000000000005;277.26000000000005;349.56000000000006;295.06;274.06;275.76000000000005;300.36;298.06;298.86;330.46000000000004;298.36;297.26000000000005;328.06;331.46000000000004;275.06;242.77792619122317;268.5567601203482;273.955091788801;291.26000000000005;6100000.0;3560000.0;3610000.0;1410000.0;3610000.0;3080000.0;6120000.0;0.2076666666666667;0.0;0.193;0.0325;0.0;0.2076666666666667;0.0;11943.4033203125;0.0;2387.26123046875;17471.771484375;483185.5298703679;483246.18846156646;254073.02920295083;254073.02920295083;249615.5975803779;430412.23801567365;464927.5523835209;439161.1069816975;472653.6706096803;529724.3920124897;469661.8765517251;441895.7978633896;444402.3695586691;468945.52311177674;466690.6173508106;415068.65561616264;478157.2763627707;466364.5342688999;464927.5523835209;230377.04089860234;244597.3647265701;470485.8080591802;201809.60656212815;201809.60656212815;273.89171956050336;2586980.186107533;1182148.167261569;167966.8817722081;886420.9766541913;0;98;100;162;162;162;136;1;105;120;888035227120.1761;347841985025.0456;767308231694.8938;45808.839580976884;8731.976548654193;-0.0;54640.826748909225;3677141.892236507;614283.9363483043;0.0;4354990.182126885;7.618742486899406;0.2086824725307338
4198;2019-07-23 06:11:45.123;605;608;201;201;190;44;241;33;-7;39;735;220;9;34;272;249;257;572;181;252;241;18;611;357;361;137;362;311;612;1390.0;-1.0;1363.0;235.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17503.85546875;11896.1142578125;0.0;2438.16552734375;552.0;297494;563.0;0.0;Calculated values ==>;1563855105.123;333.66;333.96000000000004;293.26000000000005;293.26000000000005;292.16;277.56;274.0616903277293;297.26000000000005;276.46000000000004;272.46000000000004;277.06;346.66;295.16;274.06;276.56;300.36;298.06;298.86;330.36;298.36;297.26000000000005;329.46000000000004;328.36;274.96000000000004;241.92719264551067;268.91163127593666;274.0616903277293;291.26000000000005;6110000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;3110000.0;6120000.0;0.23166666666666666;0.0;0.22716666666666668;0.03916666666666667;0.0;0.23166666666666666;0.0;11896.1142578125;0.0;2438.16552734375;17503.85546875;482929.2025787683;483246.18846156646;254073.02920295083;254073.02920295083;249974.64407243885;430346.717906069;464927.5523835209;438805.9494045361;472980.6827117325;526450.2742177467;469370.263840702;441262.74136931915;444967.1547298483;468806.88306923484;466547.812170346;414696.24811621144;478009.5301937492;466364.5342688999;464927.5523835209;236231.924509345;231631.59724164338;470923.7305949869;202072.7079063467;202072.7079063467;273.9987456293056;2587271.751677276;1182346.8994396767;168007.10773595655;886420.9766541913;0;98;100;162;162;162;136;1;105;120;888251902929.8457;347925414214.91833;767493996689.6105;53777.90136033869;10529.998388638407;-0.0;60894.70563721201;3677972.072204413;614444.5089866304;0.0;4355953.31520727;8.73448874046966;0.25401493788922735
4199;2019-07-23 06:12:45.133;602;606;202;202;190;45;241;33;-13;39;736;222;-7;34;273;248;257;573;182;253;241;17;611;358;361;136;362;314;613;1406.0;0.0;1446.0;241.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17532.470703125;11915.05078125;0.0;2471.4140625;536.0;297495;578.0;0.0;Calculated values ==>;1563855165.133;333.36;333.76000000000005;293.36;293.36;292.16;277.66;274.1680685717883;297.26000000000005;276.46000000000004;271.86;277.06;346.76;295.36;272.46000000000004;276.56;300.46000000000004;297.96000000000004;298.86;330.46000000000004;298.46000000000004;297.26000000000005;330.96000000000004;326.76000000000005;274.86;241.71165711629368;269.2639976450953;274.1680685717883;291.36;6110000.0;3579999.9999999995;3610000.0;1360000.0;3620000.0000000005;3140000.0;6130000.0;0.23433333333333334;0.0;0.24100000000000002;0.04016666666666667;0.0;0.23433333333333334;0.0;11915.05078125;0.0;2471.4140625;17532.470703125;482498.4294038326;482846.268457721;254408.260882213;254408.260882213;249931.4083654446;430280.9020939914;464927.5523835209;437179.3288687813;473111.07959547755;526320.9060097164;469199.5962977113;438133.3540863325;444368.728737415;468935.14373327745;466275.0664382286;414696.24811621144;478037.75260748004;466494.5354798314;464927.5523835209;242505.85365607988;224941.0041839467;470959.3386274875;202328.76381164286;202328.76381164286;274.1029220755712;2587563.7697235593;1182545.3588860333;168048.02771805928;886420.9766541913;0;98;100;162;162;162;136;1;105;120;888468539029.8113;348007327864.90533;767681527939.5807;56598.98617877036;10789.994755103095;-0.0;61535.64945534341;3678892.0329016587;614622.205207235;0.0;4356973.738208372;8.961522638775737;0.2709745648931984
4200;2019-07-23 06:13:45.114;598;603;202;202;191;46;241;33;-12;39;754;224;-8;27;273;248;257;572;182;252;241;16;630;361;361;134;366;306;629;1606.0;-1.0;1493.0;321.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;26369.78125;21001.4296875;0.0;2409.25146484375;522.0;297496;588.0;0.0;Calculated values ==>;1563855225.114;332.96000000000004;333.46000000000004;293.36;293.36;292.26000000000005;277.76000000000005;274.4858918419099;297.26000000000005;276.46000000000004;271.96000000000004;277.06;348.56000000000006;295.56;272.36;275.86;300.46000000000004;297.96000000000004;298.86;330.36;298.36;297.26000000000005;331.96000000000004;325.36;274.76000000000005;241.2770596917726;268.3187672390254;274.4858918419099;291.36;6300000.0;3610000.0;3610000.0;1340000.0;3660000.0;3060000.0;6290000.0;0.26766666666666666;0.0;0.24883333333333332;0.0535;0.0;0.26766666666666666;0.0;21001.4296875;0.0;2409.25146484375;26369.78125;479725.2870021865;480578.69345745415;253603.2836753397;253603.2836753397;249614.56127386165;430081.6785162784;464927.5523835209;439140.46268488537;473371.24222306634;528830.7054929463;470537.2613830028;439754.1946057891;444945.90934977244;468379.0567313847;465843.48631744814;406729.9718286884;475955.2199712542;466364.5342688999;464927.5523835209;246688.97952812296;219087.46209138638;471128.47311997804;203070.0565170308;203070.0565170308;274.40442138711245;2587929.505971132;1182819.5760278509;168088.68705137854;886420.9766541913;0;98;101;162;162;162;136;1;105;120;888685070440.4791;348088302215.1551;767867469040.1542;58742.18606810114;14341.125288257675;-0.0;70090.52306026383;3679852.904967475;614831.5648900087;0.0;4358070.275635874;6.115748340893057;0.1873940269636783
4201;2019-07-23 06:14:45.104;609;605;201;200;191;51;241;35;-25;39;773;224;-24;4;274;245;257;573;184;253;241;13;621;367;362;131;371;301;620;1498.0;-2.0;1491.0;253.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;26079.888671875;20757.078125;0.0;2377.02954101562;513.0;297497;591.0;0.0;Calculated values ==>;1563855285.104;334.06;333.66;293.26000000000005;293.16;292.26000000000005;278.26000000000005;275.1157276137837;297.26000000000005;276.66;270.66;277.06;350.46000000000004;295.56;270.76000000000005;273.56;300.56;297.66;298.86;330.46000000000004;298.46000000000004;297.26000000000005;332.26000000000005;324.46000000000004;274.46000000000004;240.61611355647437;267.7187500070086;275.1157276137837;291.56;6210000.0;3670000.0000000005;3620000.0000000005;1310000.0;3710000.0;3010000.0;6200000.0;0.24966666666666668;0.0;0.2485;0.042166666666666665;0.0;0.24966666666666668;0.0;20757.078125;0.0;2377.02954101562;26079.888671875;482371.2484352593;481905.6052671005;253667.34190825766;253289.14283929125;249989.88733453213;429675.2189834977;464781.3556694665;438249.86041294545;473759.9231585776;531194.622265396;471213.42438966146;438404.20131815126;442613.016394442;467808.63469951507;464576.35343310115;410740.36341830407;477197.2419151053;466351.3762726499;464781.3556694665;247943.99896000302;215324.80838970217;471235.6892988843;204644.50269695965;204644.50269695965;275.0401279029707;2588366.51370712;1183167.5055950829;168128.5660788212;886420.9766541913;0;98;101;162;162;162;136;1;105;120;888901934290.5135;348167788965.1677;768049538690.1831;58050.93139242247;11241.26170171449;-0.0;64947.50095880254;3680826.0187338046;615044.7159171993;0.0;4359195.404950067;5.802674388437286;0.17607956776785852
4202;2019-07-23 06:15:45.085;639;630;204;203;188;52;241;38;-26;41;786;225;-27;-1;274;244;257;576;184;253;241;10;616;364;362;132;369;300;615;1523.0;-1.0;1325.0;214.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;25941.173828125;20597.005859375;0.0;2375.23193359375;512.0;297498;591.0;0.0;Calculated values ==>;1563855345.085;337.06;336.16;293.56;293.46000000000004;291.96000000000004;278.36;274.8017692304317;297.26000000000005;276.96000000000004;270.56;277.26000000000005;351.76;295.66;270.46000000000004;273.06;300.56;297.56;298.86;330.76000000000005;298.46000000000004;297.26000000000005;332.26000000000005;324.36;274.16;240.83765695389522;267.5978703862781;274.8017692304317;291.56;6160000.0;3640000.0;3620000.0000000005;1320000.0;3690000.0;3000000.0;6150000.0;0.25383333333333336;0.0;0.22083333333333333;0.035666666666666666;0.0;0.25383333333333336;0.0;20597.005859375;0.0;2375.23193359375;25941.173828125;487202.2049032842;486042.7104310933;255082.52831265924;254691.85216530817;249133.19558184364;429879.7862731237;464781.3556694665;438320.22817239247;473824.5983165287;532622.6209833812;471466.7988502995;438165.9764317512;442085.5645219337;468089.1888877905;464883.6276779939;412774.2159945347;478242.54317744;466351.3762726499;464781.3556694665;247943.99896000302;214906.75144652807;470810.01271223003;203851.54353023163;203851.54353023163;274.72056734463973;2588799.885283097;1183512.01383248;168168.15571705104;886420.9766541913;0;98;101;162;162;162;136;1;105;120;889119065510.3202;348246663980.0975;768229781595.0226;51778.501191810516;9521.518734157942;-0.0;66232.68398134246;3681740.9741768558;615217.6842966736;0.0;4360288.226986997;5.5516012439304285;0.14545274646249773
4203;2019-07-23 06:16:45.115;652;646;210;209;194;48;241;38;-29;42;793;225;-30;-7;273;244;257;580;184;253;241;7;612;361;362;129;366;297;611;1665.0;-1.0;987.0;103.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;26702.751953125;20534.36328125;0.0;2354.09423828125;508.0;297499;589.0;0.0;Calculated values ==>;1563855405.115;338.36;337.76;294.16;294.06;292.56;277.96000000000004;274.4858918419099;297.26000000000005;276.96000000000004;270.26000000000005;277.36;352.46000000000004;295.66;270.16;272.46000000000004;300.46000000000004;297.56;298.86;331.16;298.46000000000004;297.26000000000005;332.06;323.96000000000004;273.86;240.16925963744896;267.23344911666527;274.4858918419099;291.56;6120000.0;3610000.0;3620000.0000000005;1290000.0;3660000.0;2970000.0;6110000.0;0.27749999999999997;0.0;0.16449999999999998;0.017166666666666667;0.0;0.27749999999999997;0.0;20534.36328125;0.0;2354.09423828125;26702.751953125;489443.170175037;488716.3005352068;257734.9237838185;257320.40656064817;251478.23198082493;430081.6785162784;464781.3556694665;438531.5804257387;474307.7343219315;533572.6320904356;471868.493354994;438378.49729393894;441829.943814551;468379.0567313847;465320.7433433528;414319.99460369884;479305.6614320235;466351.3762726499;464781.3556694665;247107.31509690773;213234.55432191002;470919.2789562292;203153.87931481894;203153.87931481894;274.43687629309494;2589238.804014089;1183854.9466225265;168207.58647399026;886420.9766541913;0;98;101;162;162;162;136;1;105;120;889336374110.2167;348325003130.0601;768408971144.9371;38719.631832746294;4596.639360510876;-0.0;72601.62468841468;3682495.5023605884;615335.3944397318;0.0;4361445.758034979;5.064469538096065;0.065850556115105
4204;2019-07-23 06:17:48.096;651;648;212;212;196;43;241;36;-33;43;793;226;-35;-14;272;244;257;583;184;253;241;6;610;357;362;137;362;293;609;1927.0;-1.0;637.0;47.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26723.224609375;20594.408203125;0.0;1327.21838378906;503.0;297500;587.0;0.0;Calculated values ==>;1563855468.096;338.26;337.96000000000004;294.36;294.36;292.76000000000005;277.46000000000004;274.0616903277293;297.26000000000005;276.76000000000005;269.86;277.46000000000004;352.46000000000004;295.76000000000005;269.66;271.76000000000005;300.36;297.56;298.86;331.46000000000004;298.46000000000004;297.26000000000005;331.86;323.46000000000004;273.76000000000005;241.92719264551067;266.74333088950624;274.0616903277293;291.56;6100000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2930000.0;6090000.0;0.32116666666666666;0.0;0.10616666666666667;0.007833333333333333;0.0;0.32116666666666666;0.0;20594.408203125;0.0;1327.21838378906;26723.224609375;489515.7167393295;489206.056288472;258704.5929259529;258704.5929259529;252318.0277831275;430346.717906069;464781.3556694665;438813.94225660735;473371.616014766;533868.4209078714;472518.38512848853;438510.57582547225;441642.5381575821;468806.88306923484;465899.65062480443;415068.65561616264;479979.0597707802;466351.3762726499;464781.3556694665;246270.64818160105;211144.3756859795;469744.696391452;202169.19559081798;202169.19559081798;274.036295748321;2589706.1403233986;1184214.7148384517;168239.78824483108;886420.9766541913;0;98;101;162;162;162;136;1;105;120;889564365330.0233;348408767859.9891;768594765094.7795;25123.78393768464;2096.0080896049662;-0.0;84342.2720785926;3683053.9637724254;615393.9374437177;0.0;4362818.602973021;5.08913258163417;-0.004988711190467436
4205;2019-07-23 06:18:45.136;646;644;210;210;195;38;242;33;-39;43;787;226;-40;-17;271;245;257;587;183;253;241;6;611;355;359;140;359;287;610;2233.0;-1.0;1258.0;143.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27127.3515625;20671.28125;0.0;1289.79846191406;497.0;297501;586.0;0.0;Calculated values ==>;1563855525.136;337.76;337.56000000000006;294.16;294.16;292.66;276.96000000000004;273.8482719121499;297.36;276.46000000000004;269.26000000000005;277.46000000000004;351.86;295.76000000000005;269.16;271.46000000000004;300.26000000000005;297.66;298.86;331.86;298.46000000000004;297.26000000000005;331.76000000000005;322.86;273.76000000000005;242.56692532238324;265.9988726020314;273.8482719121499;291.46000000000004;6110000.0;3550000.0;3590000.0;1400000.0;3590000.0;2870000.0;6100000.0;0.37216666666666665;0.0;0.20966666666666667;0.02383333333333333;0.0;0.37216666666666665;0.0;20671.28125;0.0;1289.79846191406;27127.3515625;488716.3005352068;488544.69635466585;257796.7222081514;257796.7222081514;251896.05815317907;430477.46260093397;465349.75327765616;439238.6079225946;472980.94656883925;533691.7788831623;473309.46549751033;439089.34317833104;442459.1047491345;469094.4051697779;466316.7963488316;414696.24811621144;480444.66327134776;466780.0534477276;465219.0939126357;245852.32104278926;208636.25808486674;469336.76393192314;201566.34746746175;201566.34746746175;273.79232819954643;2590132.7565543414;1184541.630800234;168260.52083382817;886420.9766541913;0;98;101;162;162;162;136;1;105;120;889769994529.8857;348487768259.9362;768760181094.669;49831.95060875952;6381.8615924029955;-0.0;98122.76380201224;3683647.779757935;615461.1010112647;0.0;4364264.131534086;7.027731697519679;0.08388990379149369
4206;2019-07-23 06:19:45.137;642;639;206;206;192;36;242;30;-31;42;776;225;-6;-9;270;245;257;575;182;252;241;5;591;350;355;140;355;300;593;2439.0;-1.0;655.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18028.921875;11641.763671875;0.0;1357.83435058594;490.0;297502;586.0;0.0;Calculated values ==>;1563855585.137;337.36;337.06;293.76000000000005;293.76000000000005;292.36;276.76000000000005;273.3108153835814;297.36;276.16;270.06;277.36;350.76;295.66;272.56;272.26000000000005;300.16;297.66;298.86;330.66;298.36;297.26000000000005;331.76000000000005;322.16;273.66;242.56692532238324;267.5978703862781;273.3108153835814;291.36;5910000.0;3500000.0;3550000.0;1400000.0;3550000.0;3000000.0;5930000.0;0.40650000000000003;0.0;0.10916666666666666;0.0;0.0;0.40650000000000003;0.0;11641.763671875;0.0;1357.83435058594;18028.921875;490280.01695312926;489659.31752868363;257181.36360528736;257181.36360528736;251586.298538295;430799.1582183253;465928.4623088799;437545.9146967623;472882.7909566239;531582.2435752349;471466.7988502995;441345.6675628473;440898.71900803724;469518.6663757062;467030.3681613109;421531.4626872758;480690.37292364246;467219.38122847467;465798.81223944406;245852.32104278926;205710.24989127388;469237.8977156437;200392.8114580023;200392.8114580023;273.3108153835814;2590509.0651057325;1184810.9106632506;168282.5848083868;886420.9766541913;0;98;101;162;162;162;136;1;105;120;889984198100.4781;348571769660.1685;768936284030.156;25889.213770231294;0.0;-0.0;107887.53931765608;3684278.7999796667;615514.2840777182;0.0;4365980.912677373;10.290837674883907;-0.08334813614780837
4207;2019-07-23 06:20:45.107;627;625;206;206;190;35;242;26;-15;41;772;225;3;6;269;246;257;513;181;252;242;5;599;347;352;140;352;303;601;2678.0;-1.0;1377.0;179.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18218.982421875;11773.2705078125;0.0;1368.24475097656;484.0;297503;586.0;0.0;Calculated values ==>;1563855645.107;335.86;335.66;293.76000000000005;293.76000000000005;292.16;276.66;272.9856168485579;297.36;275.76000000000005;271.66;277.26000000000005;350.36;295.66;273.46000000000004;273.76000000000005;300.06;297.76000000000005;298.86;324.46000000000004;298.36;297.36;331.76000000000005;321.56;273.66;242.56692532238324;267.9596281332873;272.9856168485579;291.26000000000005;5990000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3030000.0;6010000.0;0.44633333333333336;0.0;0.22949999999999998;0.029833333333333333;0.0;0.44633333333333336;0.0;11773.2705078125;0.0;1368.24475097656;18218.982421875;487362.3282657302;486866.9254143297;256684.9604273147;256684.9604273147;250463.08087106652;430988.63858405815;466359.612001041;439341.82880185475;472784.61766108364;530939.5217288226;471063.0763921026;442049.80010727816;442493.0341924577;469803.8918224766;467582.6662795434;418938.61997523473;470477.0189210431;467643.2708070926;466359.612001041;245852.32104278926;203202.34940748036;469237.8977156437;199449.10979752228;199449.10979752228;272.92649216260776;2590810.9799420824;1185005.938385532;168305.29077558106;886420.9766541913;0;98;101;162;162;162;136;1;105;120;890196192050.5793;348655727660.20856;769117093580.2423;55055.3790114943;8048.69883955729;-0.0;119131.05415017054;3684953.0009840326;615581.3230318346;0.0;4367871.788379701;13.867132397791272;0.1364815202852249
4208;2019-07-23 06:21:45.108;609;615;207;208;194;36;242;25;0;39;773;223;9;11;269;246;257;514;182;252;242;6;608;348;353;140;353;302;610;2700.0;-1.0;1232.0;216.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18686.62109375;11956.1318359375;0.0;1370.87170410156;480.0;297504;585.0;0.0;Calculated values ==>;1563855705.108;334.06;334.66;293.86;293.96000000000004;292.56;276.76000000000005;273.0942459734351;297.36;275.66;273.16;277.06;350.46000000000004;295.46000000000004;274.06;274.26000000000005;300.06;297.76000000000005;298.86;324.56;298.36;297.36;331.66;321.16;273.76000000000005;242.56692532238324;267.8393353686513;273.0942459734351;291.36;6080000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3020000.0;6100000.0;0.45;0.0;0.20533333333333334;0.036000000000000004;0.0;0.45;0.0;11956.1318359375;0.0;1370.87170410156;18686.62109375;483838.9024413703;484468.9494519921;256560.33567120435;256968.88598623264;251524.64536713407;430925.7729439634;466216.16700420267;441814.68150891823;472588.21769833704;531119.2370921916;470959.35768479214;443139.33368828957;443431.1120271193;469666.7368355201;467441.50306518085;415802.3522874833;469444.006268697;467502.23246962274;466216.16700420267;245433.99809710225;201530.46850934727;469336.76393192314;199694.6312499459;199694.6312499459;273.02756737056995;2591118.5317634526;1185203.6867005748;168328.11712644532;886420.9766541913;0;98;101;162;162;162;136;1;105;120;890407695575.3239;348739729060.10706;769298596605.0231;49715.31698650899;9707.116776551182;-0.0;119934.69108941554;3685826.10466778;615729.2906278756;0.0;4369864.036124533;13.458173423127194;0.13096304681571003
4209;2019-07-23 06:22:45.118;602;607;205;207;198;39;242;26;10;38;774;221;12;14;269;246;257;534;182;252;242;6;616;351;353;139;356;303;617;2720.0;-2.0;1703.0;272.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19017.857421875;12129.2802734375;0.0;1373.42370605469;476.0;297505;583.0;0.0;Calculated values ==>;1563855765.118;333.36;333.86;293.66;293.86;292.96000000000004;277.06;273.4187578820637;297.36;275.76000000000005;274.16;276.96000000000004;350.56000000000006;295.26000000000005;274.36;274.56;300.06;297.76000000000005;298.86;326.56;298.36;297.36;331.46000000000004;320.76000000000005;273.76000000000005;242.35481222062532;267.9596281332873;273.4187578820637;291.36;6160000.0;3510000.0;3529999.9999999995;1390000.0;3560000.0;3030000.0;6170000.0;0.4533333333333333;0.0;0.2838333333333333;0.04533333333333334;0.0;0.4533333333333333;0.0;12129.2802734375;0.0;1373.42370605469;19017.857421875;481928.2044929073;482536.61882608046;255367.37541049218;256159.705252538;252683.11017911718;430735.4089219946;466216.16700420267;443080.6557621375;472621.17715536855;531148.0953184956;470584.96236496523;443373.06176112994;443664.5507289629;469253.8443872472;467016.45501159295;412774.2159945347;471643.1358617355;467502.23246962274;466216.16700420267;244597.3647265701;199858.6285646581;469472.9803218919;200474.40389708988;200474.40389708988;273.3472127812985;2591432.7881183643;1185404.4319200823;168350.99006638105;886420.9766541913;0;98;101;162;162;162;136;1;105;120;890619530875.2902;348823443010.09375;769480126854.9943;68859.74115436268;12194.602131257692;-0.0;120469.59927522445;3686814.394839711;615911.8353711324;0.0;4371867.739105434;14.92471010746573;0.2522432440292508
4210;2019-07-23 06:23:45.149;602;605;200;201;196;42;242;28;12;37;774;220;15;17;270;245;257;547;181;252;242;7;614;357;353;140;362;306;616;2735.0;-1.0;1655.0;245.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18343.73828125;12031.283203125;0.0;1386.30505371094;472.0;297506;581.0;0.0;Calculated values ==>;1563855825.149;333.36;333.66;293.16;293.26000000000005;292.76000000000005;277.36;274.0616903277293;297.36;275.96000000000004;274.36;276.86;350.56000000000006;295.16;274.66;274.86;300.16;297.66;298.86;327.86;298.36;297.36;331.26000000000005;320.36;273.86;242.56692532238324;268.3187672390254;274.0616903277293;291.26000000000005;6140000.0;3570000.0000000005;3529999.9999999995;1400000.0;3620000.0000000005;3060000.0;6160000.0;0.45583333333333337;0.0;0.2758333333333333;0.04083333333333334;0.0;0.45583333333333337;0.0;12031.283203125;0.0;1386.30505371094;18343.73828125;482156.64893315465;482361.70733700105;253486.59656627226;253868.12386823382;251985.64534859298;430346.717906069;466216.16700420267;442757.55712985963;472391.7460337592;530921.7713363036;470056.4235496659;443199.35914791975;443492.7161922392;468550.0769906653;466029.4888257932;413555.4997765368;473767.5020721501;467502.23246962274;466216.16700420267;243760.74795305103;198186.82848740023;469435.60934050113;202078.22542710905;202078.22542710905;274.0008935144754;2591744.295611125;1185605.8739733628;168373.9996881725;886420.9766541913;0;98;101;162;162;162;136;1;105;120;890831440304.9333;348907186254.95276;769662921249.6864;66387.3823280087;10917.093176463512;-0.0;120402.87836889185;3687942.036514169;616104.5323403936;0.0;4373876.046838921;14.734939699214342;0.2213099771262538
4211;2019-07-23 06:24:45.149;604;604;195;196;191;47;242;29;14;38;774;220;21;22;271;242;257;552;183;252;242;8;614;361;354;142;366;310;616;2632.0;-1.0;1554.0;197.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17428.396484375;12039.29296875;0.0;1400.56201171875;468.0;297507;580.0;0.0;Calculated values ==>;1563855885.149;333.56;333.56;292.66;292.76000000000005;292.26000000000005;277.86;274.4858918419099;297.36;276.06;274.56;276.96000000000004;350.56000000000006;295.16;275.26000000000005;275.36;300.26000000000005;297.36;298.86;328.36;298.36;297.36;331.16;319.96000000000004;273.96000000000004;242.98782864720522;268.7936212382143;274.4858918419099;291.46000000000004;6140000.0;3610000.0;3540000.0;1420000.0;3660000.0;3100000.0;6160000.0;0.43866666666666665;0.0;0.259;0.03283333333333333;0.0;0.43866666666666665;0.0;12039.29296875;0.0;1400.56201171875;17428.396484375;482445.03970695456;482217.3279938442;251616.36781977583;251985.64534859298;250161.3252705337;430081.6785162784;466072.45092096843;442224.8817640306;472226.9707426428;530619.4583364654;469507.9771173385;443264.6889134519;443412.26234228804;468120.5833189232;465058.7251422519;413555.4997765368;474527.6258771724;467360.9363845398;466072.45092096843;243342.44575359824;196515.0671798046;469261.9347870629;203147.29439420206;203147.29439420206;274.4343273616214;2592042.396734172;1185806.4621081285;168397.22358038442;886420.9766541913;0;98;101;162;162;162;136;1;105;120;891043540304.9333;348991786254.95276;769847721249.6864;61921.09512878559;8737.430692898932;-0.0;115336.50199640817;3689011.273826309;616268.320039305;0.0;4375840.5416752985;13.839065085775623;0.19258059347511314
4212;2019-07-23 06:25:45.120;603;604;194;194;186;50;242;32;17;38;774;220;31;30;271;241;257;556;184;252;241;9;612;362;354;144;367;315;614;2654.0;-1.0;1658.0;158.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16709.892578125;11936.625;0.0;1421.78283691406;464.0;297508;578.0;0.0;Calculated values ==>;1563855945.12;333.46000000000004;333.56;292.56;292.56;291.76000000000005;278.16;274.5913991737795;297.36;276.36;274.86;276.96000000000004;350.56000000000006;295.16;276.26000000000005;276.16;300.26000000000005;297.26000000000005;298.86;328.76000000000005;298.36;297.26000000000005;330.96000000000004;319.56;274.06;243.40439225979637;269.38090353596624;274.5913991737795;291.56;6120000.0;3620000.0000000005;3540000.0;1440000.0;3670000.0000000005;3150000.0;6140000.0;0.4423333333333333;0.0;0.2763333333333333;0.026333333333333334;0.0;0.4423333333333333;0.0;11936.625;0.0;1421.78283691406;16709.892578125;482528.5113110316;482445.03970695456;251340.27515474384;251340.27515474384;248469.02914224693;430014.67791919125;466072.45092096843;441627.7701657954;471963.08021786925;530240.6827027632;468816.9679330348;443724.7102200229;443576.5439348405;467980.47462993563;464781.3556694665;414319.99460369884;475379.8792632011;467360.9363845398;465943.0496085122;242505.85365607988;194843.3435325042;469087.9315675536;203439.76222911288;203439.76222911288;274.5521356385882;2592326.7449747096;1186006.164854719;168420.73175299464;886420.9766541913;0;98;101;162;162;162;136;1;105;120;891255837644.7781;349077544784.89;770035130624.5493;65819.28619316993;6995.40179257894;-0.0;116113.9541174876;3690075.2624933445;616399.363608235;0.0;4377768.363243833;14.143050909192862;0.1958073350938565
4213;2019-07-23 06:26:45.140;599;602;194;194;184;52;242;34;20;39;775;221;39;37;271;241;257;556;185;252;241;11;612;362;354;146;367;319;613;2659.0;-1.0;1373.0;138.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16385.78125;11842.7666015625;0.0;1432.70104980469;461.0;297509;576.0;0.0;Calculated values ==>;1563856005.14;333.06;333.36;292.56;292.56;291.56;278.36;274.5913991737795;297.36;276.56;275.16;277.06;350.66;295.26000000000005;277.06;276.86;300.26000000000005;297.26000000000005;298.86;328.76000000000005;298.36;297.26000000000005;330.76000000000005;319.26000000000005;274.26000000000005;243.81672145450628;269.84581860846123;274.5913991737795;291.66;6120000.0;3620000.0000000005;3540000.0;1460000.0;3670000.0000000005;3190000.0;6130000.0;0.44316666666666665;0.0;0.22883333333333333;0.023;0.0;0.44316666666666665;0.0;11842.7666015625;0.0;1432.70104980469;16385.78125;481952.2264544834;482270.69363172125;251386.048991288;251386.048991288;247810.1222750622;430014.67791919125;466072.45092096843;441237.86626248795;471797.4602824029;530042.2108981445;468382.8038637604;444101.0079605766;443803.91435235954;467980.47462993563;464781.3556694665;414319.99460369884;475503.1498642974;467360.9363845398;465943.0496085122;241669.27786274583;193589.57483703562;469013.3471318901;203449.25328870665;203449.25328870665;274.5558036201645;2592602.634190046;1186204.3925059887;168444.52704792618;886420.9766541913;0;98;101;162;162;162;136;1;105;120;891468308445.5546;349164573785.20807;770225394025.2446;54413.96093550029;6107.97415839322;-0.0;116328.50073572715;3691077.5402043215;616508.5948064922;0.0;4379706.02938151;13.321597436261126;0.13257364093444013
4214;2019-07-23 06:27:45.141;594;598;197;197;184;52;242;35;23;39;766;221;41;47;271;241;257;556;186;252;241;10;632;362;354;138;367;312;631;2604.0;-1.0;1550.0;151.0;0.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;26368.099609375;21021.947265625;0.0;2454.04638671875;459.0;297510;574.0;0.0;Calculated values ==>;1563856065.141;332.56;332.96000000000004;292.86;292.86;291.56;278.36;274.5913991737795;297.36;276.66;275.46000000000004;277.06;349.76;295.26000000000005;277.26000000000005;277.86;300.26000000000005;297.26000000000005;298.86;328.76000000000005;298.36;297.26000000000005;330.56;319.06;274.16;242.14157278889297;269.02936301313275;274.5913991737795;291.76000000000005;6320000.0;3620000.0000000005;3540000.0;1380000.0;3670000.0000000005;3120000.0;6310000.0;0.434;0.0;0.25833333333333336;0.025166666666666667;0.0;0.434;0.0;21021.947265625;0.0;2454.04638671875;26368.099609375;478897.29421504773;479608.41360747296;251669.55138734254;251669.55138734254;247122.7705289834;430014.67791919125;466072.45092096843;443151.1514168714;472850.0741107318;529629.1177603202;469353.883836962;445783.39455399883;446645.12888361624;467980.47462993563;464781.3556694665;405764.2675314704;473260.985882057;467360.9363845398;465943.0496085122;240832.718256323;192753.74022246967;470002.91871598386;203441.52402649564;203441.52402649564;274.5528165326498;2592958.9224681496;1186478.2696857613;168476.91714968413;886420.9766541913;0;99;101;162;162;162;136;1;106;120;891680711985.298;349249775205.10516;770414697180.016;61924.98707584708;6708.46176635212;-0.0;113925.66210259519;3692047.0475947657;616615.40021913;0.0;4381624.846049257;7.776416779128256;0.10604046168713828
4215;2019-07-23 06:28:45.141;608;604;198;198;187;54;242;36;-2;39;755;221;18;34;272;239;257;563;185;252;241;9;621;367;354;126;372;307;620;2630.0;0.0;1684.0;141.0;0.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;26179.0078125;20717.9375;0.0;2454.68579101562;457.0;297511;573.0;0.0;Calculated values ==>;1563856125.141;333.96000000000004;333.56;292.96000000000004;292.96000000000004;291.86;278.56;275.1157276137837;297.36;276.76000000000005;272.96000000000004;277.06;348.66;295.26000000000005;274.96000000000004;276.56;300.36;297.06;298.86;329.46000000000004;298.36;297.26000000000005;330.46000000000004;318.86;274.06;239.4893008659735;268.43790593516167;275.1157276137837;291.66;6210000.0;3670000.0000000005;3540000.0;1260000.0;3720000.0000000005;3070000.0;6200000.0;0.43833333333333335;0.0;0.2806666666666667;0.0235;0.0;0.43833333333333335;0.0;20717.9375;0.0;2454.68579101562;26179.0078125;482226.44200198684;481760.4903920694;252540.13760743837;252540.13760743837;248577.37078086365;429675.2189834977;466072.45092096843;440451.2342739305;474403.6213095092;528858.648623613;470040.19265278074;443435.5918674444;445755.06062311685;467406.8520820927;463780.20084055996;410740.36341830407;475696.5732439948;467360.9363845398;465943.0496085122;240414.4444865203;191917.91438739494;471512.31682661234;204749.98018476786;204749.98018476786;275.0806207379222;2593396.8150299983;1186826.102058808;168517.82325116525;886420.9766541913;0;99;101;162;162;162;136;1;106;120;891893111985.298;349328975205.10516;770600397180.016;66153.48531435832;6268.914911083345;-0.0;114489.6287640746;3693114.3681980176;616723.5450247753;0.0;4383528.306806479;8.066071184179863;0.11338836687918685
4216;2019-07-23 06:29:45.132;639;624;204;203;188;52;242;38;-11;41;767;223;-12;18;272;238;257;566;185;252;241;10;616;363;355;129;368;306;615;2443.0;0.0;1604.0;146.0;0.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;26190.28125;20502.021484375;0.0;2446.16748046875;498.0;297512;477.0;962.0;Calculated values ==>;1563856185.132;337.06;335.56;293.56;293.46000000000004;291.96000000000004;278.36;274.69669130483857;297.36;276.96000000000004;272.06;277.26000000000005;349.86;295.46000000000004;271.96000000000004;274.96000000000004;300.36;296.96000000000004;298.86;329.76000000000005;298.36;297.26000000000005;320.86;322.96000000000004;274.16;240.16925963744896;268.3187672390254;274.69669130483857;291.66;6160000.0;3629999.9999999995;3550000.0;1290000.0;3679999.9999999995;3060000.0;6150000.0;0.4071666666666667;0.0;0.2673333333333333;0.024333333333333332;0.0;0.4071666666666667;2.4373647985328546;20502.021484375;0.0;2446.16748046875;26190.28125;487202.2049032842;485192.97014810157;255082.52831265924;254691.85216530817;249133.19558184364;429947.3805835815;465928.4623088799;439294.3313615184;474211.1747634917;530190.3213035207;470417.1566364655;439140.46268488537;443639.0469653982;467969.8729891896;464239.1217830999;412774.2159945347;476756.77186545194;467219.38122847467;465798.81223944406;200276.58477070546;209054.2704885073;471210.4692309434;203697.46016137218;203697.46016137218;274.6563795320306;2593833.1603101166;1187169.550191702;168558.65756898484;886420.9766541913;0;99;101;162;162;162;136;1;106;120;892105780080.0748;349405463730.0249;770784269594.8231;62982.89690083909;6509.4832206929;-0.0;106718.93385445494;3694190.343294871;616830.015702764;0.0;4385371.43498233;7.678658836474625;0.11530382204178391
4217;2019-07-23 06:30:45.112;651;591;210;210;193;46;242;38;-17;43;780;224;-21;0;271;239;257;554;185;252;241;11;612;359;355;141;364;303;611;1503.0;-1.0;1114.0;71.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25977.80078125;20464.0234375;0.0;1376.55529785156;499.0;297513;477.0;15.0;Calculated values ==>;1563856245.112;338.26;332.26000000000005;294.16;294.16;292.46000000000004;277.76000000000005;274.27422755570615;297.36;276.96000000000004;271.46000000000004;277.46000000000004;351.16;295.56;271.06;273.16;300.26000000000005;297.06;298.86;328.56;298.36;297.26000000000005;320.86;323.06;274.26000000000005;242.77792619122317;267.9596281332873;274.27422755570615;291.66;6120000.0;3590000.0;3550000.0;1410000.0;3640000.0;3030000.0;6110000.0;0.2505;0.0;0.18566666666666667;0.011833333333333333;0.0;0.2505;0.03800291255513422;20464.0234375;0.0;1376.55529785156;25977.80078125;489304.53233538155;480909.63898227783;257734.9237838185;257734.9237838185;251109.87535279736;430214.79039162316;465928.4623088799;439035.45894700487;472850.300935316;531773.6079719749;470943.6490191738;438419.19255376846;441604.3489713403;468400.0510976619;464957.45143190527;414319.99460369884;475449.1335184725;467219.38122847467;465798.81223944406;200276.58477070546;209472.28574929133;469695.1433260035;202674.74180295857;202674.74180295857;274.2418979608767;2594267.749415843;1187510.8201049236;168590.50297347325;886420.9766541913;0;99;101;162;162;162;136;1;106;120;892318709080.1426;349486436730.05066;770966908694.8812;43884.30648307793;3159.741418022698;-0.0;65912.57964433961;3695080.6064700107;616910.5657158216;0.0;4386809.551396628;5.171869707033293;0.08393483120267461
4218;2019-07-23 06:31:45.113;647;607;211;210;196;41;242;35;-26;43;781;224;-27;-6;270;239;257;555;184;252;241;12;612;356;355;146;361;299;611;727.0;-1.0;1038.0;61.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26771.595703125;20589.3671875;0.0;1344.87744140625;497.0;297514;478.0;14.0;Calculated values ==>;1563856305.113;337.86;333.86;294.26000000000005;294.16;292.76000000000005;277.26000000000005;273.955091788801;297.36;276.66;270.56;277.46000000000004;351.26;295.56;270.46000000000004;272.56;300.16;297.06;298.86;328.66;298.36;297.26000000000005;320.96000000000004;322.86;274.36;243.81672145450628;267.47669482898436;273.955091788801;291.56;6120000.0;3560000.0;3550000.0;1460000.0;3610000.0;2990000.0;6110000.0;0.12116666666666666;0.0;0.17300000000000001;0.010166666666666666;0.0;0.12116666666666666;0.03547262335680561;20589.3671875;0.0;1344.87744140625;26771.595703125;488749.01363295695;483215.79643189936;258153.18792752628;257734.9237838185;252221.9245841363;430412.23801567365;465928.4623088799;438544.20172432164;472193.8583601894;532177.3603164104;471482.2901876813;438390.63782803225;441556.94245388557;468689.177056728;465394.1846544878;414319.99460369884;475599.2634225687;467219.38122847467;465798.81223944406;200694.54348549087;208636.25808486674;469113.0740164594;201869.34104364496;201869.34104364496;273.915000891451;2594707.3350456534;1187852.937394912;168613.18195758312;886420.9766541913;0;99;101;162;162;162;136;1;106;120;892531712629.8853;349572538164.94666;771147511704.6631;40944.75089775707;2716.97795189028;-0.0;31979.454259890983;3695787.527062477;616959.5391933894;0.0;4387625.33194096;3.4485428784656618;0.10875286821849042
4219;2019-07-23 06:32:45.143;640;619;209;209;194;37;242;32;-32;43;771;223;-33;-8;269;240;257;564;184;252;241;12;613;354;355;147;359;293;612;551.0;0.0;1380.0;45.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26971.5625;20671.591796875;0.0;1309.97961425781;533.0;297515;481.0;18.0;Calculated values ==>;1563856365.143;337.16;335.06;294.06;294.06;292.56;276.86;273.7412296467126;297.36;276.36;269.96000000000004;277.46000000000004;350.26;295.46000000000004;269.86;272.36;300.06;297.16;298.86;329.56;298.36;297.26000000000005;321.26000000000005;326.46000000000004;274.36;244.02132995426717;266.74333088950624;273.7412296467126;291.56;6130000.0;3540000.0;3550000.0;1470000.0;3590000.0;2930000.0;6120000.0;0.09183333333333334;0.0;0.23;0.007500000000000001;0.0;0.09183333333333334;0.04553088256921266;20671.591796875;0.0;1309.97961425781;26971.5625;487665.61530612485;484814.9179644825;257260.21168979577;257260.21168979577;251432.03390017696;430542.39183029096;465928.4623088799;438965.2031188064;472061.919703908;531588.9242841678;472165.98956162145;438813.94225660735;442517.1646399339;468838.78631807904;465813.54573049117;413939.78397238447;476822.51597368316;467219.38122847467;465798.81223944406;201948.4348523538;223686.61821467688;468976.15522503597;201376.6755647885;201376.6755647885;273.71378401950864;2595155.4186269585;1188196.9506402803;168635.31682827417;886420.9766541913;0;99;101;162;162;162;136;1;106;120;892744819129.7837;349660482114.9047;771325200504.5784;54645.361337424125;2006.996097451856;-0.0;24282.766217955872;3696584.509622858;616998.925327007;0.0;4388094.41820397;3.6819534936360996;0.15421377593273322
4220;2019-07-23 06:33:45.144;636;620;208;207;194;36;242;30;-36;41;754;221;-25;-5;269;241;257;570;184;252;241;11;612;354;355;139;358;290;611;403.0;0.0;1568.0;15.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;28024.796875;20695.224609375;0.0;2259.76147460938;592.0;297516;485.0;18.0;Calculated values ==>;1563856425.144;336.76000000000005;335.16;293.96000000000004;293.86;292.56;276.76000000000005;273.7412296467126;297.36;276.16;269.56;277.26000000000005;348.56000000000006;295.26000000000005;270.66;272.66;300.06;297.26000000000005;298.86;330.16;298.36;297.26000000000005;321.66;332.36;274.26000000000005;242.35481222062532;266.37251300914875;273.7412296467126;291.56;6120000.0;3540000.0;3550000.0;1390000.0;3579999.9999999995;2900000.0;6110000.0;0.06716666666666667;0.0;0.2613333333333333;0.0025;0.0;0.06716666666666667;0.045396941530002614;20695.224609375;0.0;2259.76147460938;28024.796875;487213.17170070135;485067.4967140655;256909.50568054948;256502.0980484714;251478.23198082493;430542.39183029096;465928.4623088799;439026.1125350663;472915.35137376806;530053.3439087747;472330.11792799464;440662.98431716557;443563.7672596641;468977.3815912387;465943.0496085122;414319.99460369884;477833.6236905436;467219.38122847467;465798.81223944406;203620.32615720207;248362.34728340767;469966.18980854325;201424.67390710258;201424.67390710258;273.7325314563408;2595613.729261401;1188541.6798566768;168665.06516656105;886420.9766541913;0;99;101;162;162;162;136;1;107;120;892957822680.3728;349746283545.142;771500103420.0621;62093.175961441186;671.3537897536016;-0.0;17757.1296246556;3697557.3469833913;617021.2452814551;0.0;4388444.756509169;3.507806934896384;0.16739275817569937
4221;2019-07-23 06:34:45.134;638;620;206;206;193;36;242;29;-31;39;743;221;-10;-3;269;241;257;573;184;252;241;9;612;353;356;133;358;284;611;373.0;-1.0;1261.0;79.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;14873.73828125;7837.3466796875;0.0;2263.59912109375;612.0;297517;489.0;16.0;Calculated values ==>;1563856485.134;336.96000000000004;335.16;293.76000000000005;293.76000000000005;292.46000000000004;276.76000000000005;273.6339639331285;297.36;276.06;270.06;277.06;347.46000000000004;295.26000000000005;272.16;272.86;300.06;297.26000000000005;298.86;330.46000000000004;298.36;297.26000000000005;322.06;334.36;274.06;241.05796691057077;265.62235894841564;273.6339639331285;291.56;6120000.0;3529999.9999999995;3560000.0;1330000.0;3579999.9999999995;2840000.0;6110000.0;0.06216666666666667;0.0;0.21016666666666667;0.013166666666666667;0.0;0.06216666666666667;0.040310523938571124;7837.3466796875;0.0;2263.59912109375;14873.73828125;487493.32321805885;485067.4967140655;256098.06745712276;256098.06745712276;251109.87535279736;430607.02586249536;465784.1997128528;441064.4389723903;473501.00995365425;529372.5493309232;473122.9656062734;444066.7119638021;445047.13097798725;468977.3815912387;466087.013047778;414319.99460369884;478276.6639333352;467077.56566689035;465654.29947270127;205292.2597576877;256730.23209357203;470578.4057836597;201049.07308744814;201049.07308744814;273.5812412151941;2595971.157473128;1188779.4116555522;168702.75355575263;886420.9766541913;0;99;101;162;162;162;136;1;107;120;893171087130.4067;349827869945.155;771672274720.0895;50443.22939681868;3548.802880500119;-0.0;16449.624906949903;3698494.994060963;617056.4073923841;0.0;4388729.765287597;6.97376845431845;0.35179480688181364
4222;2019-07-23 06:35:45.115;635;614;204;204;189;36;242;27;-19;37;748;225;4;14;268;242;257;530;184;252;241;7;594;349;353;128;354;304;596;207.0;-1.0;547.0;64.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19032.16796875;11610.7919921875;0.0;2421.2666015625;620.0;297518;493.0;15.0;Calculated values ==>;1563856545.115;336.66;334.56;293.56;293.56;292.06;276.76000000000005;273.20264511476705;297.36;275.86;271.26000000000005;276.86;347.96000000000004;295.66;273.56;274.56;299.96000000000004;297.36;298.86;326.16;298.36;297.26000000000005;322.46000000000004;335.16;273.86;239.943914813709;268.0796299477929;273.20264511476705;291.56;5940000.0;3490000.0;3529999.9999999995;1280000.0;3540000.0;3040000.0;5960000.0;0.034499999999999996;0.0;0.09116666666666666;0.010666666666666666;0.0;0.034499999999999996;0.03777499633911738;11610.7919921875;0.0;2421.2666015625;19032.16796875;489004.52379170456;485877.1995110204;256159.61966011964;256159.61966011964;250323.18704846033;430862.6128555636;466216.16700420267;438504.63750537357;473953.8206284208;528356.8049577941;470928.0465685615;441988.93246200663;443461.255666955;469402.5264112042;466788.33471155196;420578.41279370413;473713.37099680246;467502.23246962274;466087.013047778;206964.23671620517;260077.89159075968;471052.7749192473;199901.55350852374;199901.55350852374;273.11335998966985;2596253.617217707;1188941.4281561966;168741.78174056657;886420.9766541913;0;99;101;162;162;162;136;1;107;120;893383719775.2174;349906145150.0853;771848618859.9325;21752.647824379474;2892.279695047718;-0.0;9183.39835410427;3699096.4358537057;617110.0660831647;0.0;4388943.306171882;2.4107885273938985;0.12104218487982733
4223;2019-07-23 06:36:45.135;621;604;206;206;191;36;242;25;-9;36;765;226;4;17;268;242;257;501;185;252;241;5;603;348;353;133;353;302;605;133.0;0.0;655.0;24.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18804.515625;11846.9013671875;0.0;1396.7917480468802;626.0;297519;495.0;0.0;Calculated values ==>;1563856605.135;335.26000000000005;333.56;293.76000000000005;293.76000000000005;292.26000000000005;276.76000000000005;273.0942459734351;297.36;275.66;272.26000000000005;276.76000000000005;349.66;295.76000000000005;273.56;274.86;299.96000000000004;297.36;298.86;323.26000000000005;298.36;297.26000000000005;322.66;335.76000000000005;273.66;241.05796691057077;267.8393353686513;273.0942459734351;291.66;6030000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;3020000.0;6050000.0;0.022166666666666668;0.0;0.10916666666666666;0.004;0.0;0.022166666666666668;0.0;11846.9013671875;0.0;1396.7917480468802;18804.515625;486089.09018642944;483463.9779356379;256445.9677002048;256445.9677002048;250648.57156501454;430925.7729439634;466216.16700420267;440469.9055531801;473209.4130839679;530285.1503133504;471317.03812620445;442405.8132597088;444301.04523409;469540.1412769352;466930.7095401421;417576.17457519384;468070.0076568357;467502.23246962274;466087.013047778;207800.24178383037;262588.8327430989;470187.556511304;199774.6291816089;199774.6291816089;273.0590805621764;2596569.02801612;1189136.9740943885;168773.6094991875;886420.9766541913;0;99;101;162;162;162;136;1;107;120;893595590375.15;349984471250.0604;772030479459.8748;26275.90100389652;1081.6517093187804;-0.0;5903.257842366748;3699496.8071731166;617143.1932168888;0.0;4389069.0702141905;2.511445279362577;0.136461206063298
