;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4224;2019-07-23 06:37:45.126;610;599;207;208;197;38;242;25;-5;36;778;227;4;15;268;243;257;520;183;252;241;4;614;351;354;137;355;301;616;121.0;-2.0;1148.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19258.38671875;12077.17578125;0.0;1376.43603515625;628.0;297520;496.0;0.0;Calculated values ==>;1563856665.126;334.16;333.06;293.86;293.96000000000004;292.86;276.96000000000004;273.4187578820637;297.36;275.66;272.66;276.76000000000005;350.96000000000004;295.86;273.56;274.66;299.96000000000004;297.46000000000004;298.86;325.16;298.36;297.26000000000005;322.76000000000005;335.96000000000004;273.56;241.92719264551067;267.7187500070086;273.4187578820637;291.46000000000004;6140000.0;3510000.0;3540000.0;1370000.0;3550000.0;3010000.0;6160000.0;0.020166666666666666;0.0;0.19133333333333333;0.0;0.0;0.020166666666666666;0.0;12077.17578125;0.0;1376.43603515625;19258.38671875;483307.34875054215;481493.59856565524;256215.9548337231;256617.85598851315;252357.2440355944;430735.4089219946;466072.45092096843;441282.59110265225;472687.3056196521;531715.34125538;471570.3091219505;442613.016394442;444213.19900484144;469264.67209518404;466631.3516481654;413555.4997765368;469590.130397869;467360.9363845398;465943.0496085122;208218.24852204052;263425.85118522606;469547.9199074341;200656.79144527;200656.79144527;273.4187578820637;2596886.171290024;1189336.3114986534;168796.71626415523;886420.9766541913;0;99;101;162;162;162;136;1;107;120;893807658559.9275;350065459099.97546;772211352324.6849;46039.7363344458;0.0;-0.0;5349.939539625384;3700099.3470890904;617152.205629059;0.0;4389162.832792445;3.819767998018429;0.21917121330075717
4225;2019-07-23 06:38:45.116;608;598;202;204;198;41;242;27;-7;36;783;226;2;14;268;242;257;538;183;252;241;3;615;356;354;138;360;301;616;-2.0;-1.0;1408.0;133.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19070.591796875;12082.2919921875;0.0;1374.921875;625.0;297521;496.0;0.0;Calculated values ==>;1563856725.116;333.96000000000004;332.96000000000004;293.36;293.56;292.96000000000004;277.26000000000005;273.955091788801;297.36;275.86;272.46000000000004;276.76000000000005;351.46000000000004;295.76000000000005;273.36;274.56;299.96000000000004;297.36;298.86;326.96000000000004;298.36;297.26000000000005;322.76000000000005;335.66;273.46000000000004;242.14157278889297;267.7187500070086;273.955091788801;291.46000000000004;6150000.0;3560000.0;3540000.0;1380000.0;3600000.0;3010000.0;6160000.0;0.0;0.0;0.23466666666666666;0.022166666666666668;0.0;0.0;0.0;12082.2919921875;0.0;1374.921875;19070.591796875;482907.31141973444;481348.4820779688;254252.3094636433;255028.9683270389;252731.2254419433;430412.23801567365;466072.45092096843;440984.1951948389;472556.2466753328;532235.8501681656;471451.41292914946;442319.071281641;444068.8471814032;468571.767609146;465784.1997128528;413167.0198669612;472389.02564482874;467360.9363845398;465943.0496085122;208218.24852204052;262170.3306944222;469313.27648880874;201692.36586271456;200656.79144527;273.84599939140895;2597205.5262096794;1189537.606841981;168819.6404254131;886420.9766541913;0;99;101;162;162;162;136;1;107;120;894020023159.9613;350147945349.9886;772391922224.7136;56153.815949938515;5932.263518878422;-0.0;0.0;3700950.8180894395;617201.632919136;0.0;4389207.408191478;4.613590902363556;0.35046510948046167
4226;2019-07-23 06:39:45.117;609;600;197;198;194;45;242;29;-10;37;782;224;0;14;269;240;257;546;183;252;241;2;615;359;354;140;364;303;617;-2.0;0.0;1446.0;83.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18167.5546875;12134.7802734375;0.0;1388.70556640625;621.0;297522;496.0;0.0;Calculated values ==>;1563856785.117;334.06;333.16;292.86;292.96000000000004;292.56;277.66;274.27422755570615;297.36;276.06;272.16;276.86;351.36;295.56;273.16;274.56;300.06;297.16;298.86;327.76000000000005;298.36;297.26000000000005;322.76000000000005;335.26000000000005;273.36;242.56692532238324;267.9596281332873;274.27422755570615;291.46000000000004;6150000.0;3590000.0;3540000.0;1400000.0;3640000.0;3030000.0;6170000.0;0.0;0.0;0.24100000000000002;0.013833333333333333;0.0;0.0;0.0;12134.7802734375;0.0;1388.70556640625;18167.5546875;483051.0310175915;481523.81952047406;252309.9012920898;252683.11017911718;251204.1995861391;430214.79039162316;466072.45092096843;440102.7751569699;472391.7460337592;531982.0436786455;470943.6490191738;441604.3489713403;443664.5507289629;468142.12313909776;465088.32681886124;413167.0198669612;473489.00031869335;467360.9363845398;465943.0496085122;208218.24852204052;260496.36997498586;468941.17327746755;202570.77080054532;200656.79144527;274.20154009335715;2597515.849269872;1189739.4191415682;168842.67103799232;886420.9766541913;0;99;101;162;162;162;136;1;107;120;894232426700.5487;350231346740.21924;772573125245.2147;57245.21304989833;3684.7905675974243;-0.0;0.0;3701895.8257502504;617281.7763724469;0.0;4389207.408191478;4.505495427664066;0.3274836190984912
4227;2019-07-23 06:40:45.107;609;602;194;194;187;49;242;31;-17;37;779;223;-6;14;270;239;257;552;183;252;241;2;613;361;354;142;366;307;615;-2.0;-1.0;1423.0;69.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17203.576171875;11977.58984375;0.0;1393.17858886719;618.0;297523;495.0;0.0;Calculated values ==>;1563856845.107;334.06;333.36;292.56;292.56;291.86;278.06;274.4858918419099;297.36;276.26000000000005;271.46000000000004;276.86;351.06000000000006;295.46000000000004;272.56;274.56;300.16;297.06;298.86;328.36;298.36;297.26000000000005;322.66;334.96000000000004;273.36;242.98782864720522;268.43790593516167;274.4858918419099;291.46000000000004;6130000.0;3610000.0;3540000.0;1420000.0;3660000.0;3070000.0;6150000.0;0.0;0.0;0.23716666666666666;0.0115;0.0;0.0;0.0;11977.58984375;0.0;1393.17858886719;17203.576171875;483276.7059158722;482042.4859817357;251294.7103248409;251294.7103248409;248779.95609617833;430081.6785162784;466072.45092096843;438141.6509260687;472128.42060986464;531368.7506413077;470281.02429425094;439841.7392340246;442846.6802591378;467991.1985704127;464664.8766729168;413939.78397238447;474652.0910759461;467360.9363845398;465943.0496085122;207800.24178383037;259240.94887492666;468666.69496225734;203120.46882786558;200656.79144527;274.42394241255363;2597810.5595671763;1189940.3220698405;168865.84954222862;886420.9766541913;0;99;101;162;162;162;136;1;107;120;894444791300.5825;350315932640.23267;772756094745.2438;55739.19035429051;3053.7816005455047;-0.0;0.0;3702837.2055226522;617337.9217813957;0.0;4389207.408191478;4.3971273791126375;0.3160992005193813
4228;2019-07-23 06:41:45.108;604;602;193;193;184;51;242;33;-15;38;776;222;-16;14;270;238;257;554;184;253;241;1;614;361;354;144;366;313;615;0.0;-1.0;1510.0;48.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16680.861328125;11960.115234375;0.0;1418.8171386718802;615.0;297524;494.0;0.0;Calculated values ==>;1563856905.108;333.56;333.36;292.46000000000004;292.46000000000004;291.56;278.26000000000005;274.4858918419099;297.36;276.46000000000004;271.66;276.96000000000004;350.76;295.36;271.56;274.56;300.16;296.96000000000004;298.86;328.56;298.46000000000004;297.26000000000005;322.56;334.66;273.26000000000005;243.40439225979637;269.14681796795327;274.4858918419099;291.56;6140000.0;3610000.0;3540000.0;1440000.0;3660000.0;3130000.0;6150000.0;0.0;0.0;0.25166666666666665;0.008;0.0;0.0;0.0;11960.115234375;0.0;1418.8171386718802;16680.861328125;482445.03970695456;482042.4859817357;250929.20399201591;250929.20399201591;247731.36172471385;430081.6785162784;466072.45092096843;437089.72060350876;471963.08021786925;530602.0755241937;469337.612551395;436929.5940270328;441595.6070332459;467991.1985704127;464533.37255708285;413555.4997765368;474954.58433080046;467489.2432430611;465943.0496085122;207382.2378540181;257985.5697089033;468291.61117532355;203167.44874283276;200656.79144527;274.4421284812772;2598092.934585507;1190139.8062699318;168889.28323048475;886420.9766541913;0;99;101;162;162;162;136;1;107;120;894657194840.3259;350401734070.129;772942097845.019;58870.438418270125;2120.993299459926;-0.0;0.0;3703792.301679274;617381.045624229;0.0;4389207.408191478;4.558766724959537;0.32207863400748826
4229;2019-07-23 06:42:45.118;596;599;196;195;184;50;242;34;-11;39;773;222;-12;12;270;238;257;556;184;253;242;2;612;361;355;146;365;317;614;-1.0;-2.0;1535.0;46.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16551.72265625;11871.8642578125;0.0;1435.49694824219;611.0;297525;494.0;0.0;Calculated values ==>;1563856965.118;332.76000000000005;333.06;292.76000000000005;292.66;291.56;278.16;274.4858918419099;297.36;276.56;272.06;277.06;350.46000000000004;295.36;271.96000000000004;274.36;300.16;296.96000000000004;298.86;328.76000000000005;298.46000000000004;297.36;322.56;334.26000000000005;273.36;243.81672145450628;269.6138998590099;274.4858918419099;291.56;6120000.0;3610000.0;3550000.0;1460000.0;3650000.0;3170000.0;6140000.0;0.0;0.0;0.2558333333333333;0.007666666666666667;0.0;0.0;0.0;11871.8642578125;0.0;1435.49694824219;16551.72265625;481518.7390355238;481723.15253454476;252079.48659284908;251708.72927204784;247770.6639026801;430081.6785162784;465928.4623088799;436807.67884266505;471797.4602824029;529983.7509362976;468784.0758754971;436645.889417906;440436.62229776074;468131.2923648852;464533.37255708285;414319.99460369884;475379.8792632011;467347.9261667814;465928.4623088799;207382.2378540181;256311.7953858065;468114.7691587129;203173.41226474536;200656.79144527;274.44443657564136;2598369.9189416994;1190338.4391989734;168913.0731455304;886420.9766541913;0;99;101;162;162;162;136;1;107;120;894869930290.2921;350488748570.1152;773131129344.989;59771.43319951778;2031.2170695204175;-0.0;0.0;3704781.1487229755;617415.6531442571;0.0;4389207.408191478;4.644245340009162;0.32728872678619614
4230;2019-07-23 06:43:45.099;586;593;199;199;185;49;242;35;-7;40;771;221;-9;14;270;238;257;555;184;253;241;1;610;360;355;139;365;321;612;183.0;0.0;1395.0;115.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17553.0390625;11820.369140625;0.0;2497.23828125;610.0;297526;492.0;0.0;Calculated values ==>;1563857025.099;331.76000000000005;332.46000000000004;293.06;293.06;291.66;278.06;274.38016830617;297.36;276.66;272.46000000000004;277.16;350.26;295.26000000000005;272.26000000000005;274.56;300.16;296.96000000000004;298.86;328.66;298.46000000000004;297.26000000000005;322.36;334.16;273.26000000000005;242.35481222062532;270.0766712529157;274.38016830617;291.56;6100000.0;3600000.0;3550000.0;1390000.0;3650000.0;3210000.0;6120000.0;0.030500000000000003;0.0;0.23249999999999998;0.019166666666666665;0.0;0.030500000000000003;0.0;11820.369140625;0.0;2497.23828125;17553.0390625;480299.1710716849;481084.1425033886;253305.729886158;253305.729886158;248199.14220310724;430148.3826014536;465928.4623088799;436526.44640622236;472817.310826017;529468.6295522602;468103.10455238505;436199.12663965847;439878.8976911709;468131.2923648852;464680.0635916259;415068.65561616264;475476.07233029325;467347.9261667814;465798.81223944406;206546.2383541025;255893.36323571714;468979.26049217995;202758.7537646296;202758.7537646296;274.2791133181081;2598654.035290426;1190535.8119559465;168945.83556102903;886420.9766541913;0;99;101;162;162;162;136;1;108;120;895082862840.1025;350574221495.03906;773322468734.8186;54350.988539170314;5102.559712278048;-0.0;8022.721783481842;3705731.8677468942;617475.0824588083;0.0;4389274.243035209;4.712817445450929;0.2989776415884595
4231;2019-07-23 06:44:45.089;576;585;203;203;190;48;242;34;-12;40;761;221;-14;11;270;239;257;552;185;253;242;0;633;364;355;133;369;307;632;236.0;-1.0;1955.0;221.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;26886.556640625;21262.513671875;0.0;2411.46875;609.0;297527;491.0;0.0;Calculated values ==>;1563857085.089;330.76000000000005;331.66;293.46000000000004;293.46000000000004;292.16;277.96000000000004;274.8017692304317;297.36;276.56;271.96000000000004;277.16;349.26;295.26000000000005;271.76000000000005;274.26000000000005;300.16;297.06;298.86;328.36;298.46000000000004;297.36;322.26000000000005;334.06;273.16;241.05796691057077;268.43790593516167;274.8017692304317;291.66;6330000.0;3640000.0;3550000.0;1330000.0;3690000.0;3070000.0;6320000.0;0.03933333333333333;0.0;0.32583333333333336;0.036833333333333336;0.0;0.03933333333333333;0.0;21262.513671875;0.0;2411.46875;26886.556640625;476073.7614588541;477552.2840813312;253832.86248572316;253832.86248572316;249143.59734744433;429879.7862731237;465928.4623088799;438918.9086401352;473598.1776897576;529486.681345978;470040.19265278074;438608.925445803;442402.47668766207;467569.4028834284;464223.8542375998;405269.4539882262;472514.9104415938;467347.9261667814;465928.4623088799;206128.24275125185;255474.93562877487;469698.58458213514;203704.9287604984;203704.9287604984;274.6639920569376;2599024.303533017;1190811.456697646;168986.73463531397;886420.9766541913;0;99;102;162;162;162;136;1;108;120;895295827340.1364;350655807895.052;773510837334.8485;76640.55511078166;9797.432989430286;-0.0;10314.125652903003;3706823.282011451;617599.2283702414;0.0;4389427.02462936;4.086854168807485;0.27522239293723805
4232;2019-07-23 06:45:45.110;590;590;201;200;188;52;242;36;-22;40;767;222;-24;-4;271;237;257;554;185;253;242;0;622;366;355;129;370;304;621;274.0;-1.0;1684.0;140.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;26327.302734375;20909.041015625;0.0;2411.20703125;607.0;297528;491.0;0.0;Calculated values ==>;1563857145.11;332.16;332.16;293.26000000000005;293.16;291.96000000000004;278.36;275.0112864084945;297.36;276.76000000000005;270.96000000000004;277.16;349.86;295.36;270.76000000000005;272.76000000000005;300.26000000000005;296.86;298.86;328.56;298.46000000000004;297.36;322.26000000000005;333.86;273.16;240.16925963744896;268.0796299477929;275.0112864084945;291.66;6220000.0;3660000.0;3550000.0;1290000.0;3700000.0;3040000.0;6210000.0;0.04566666666666667;0.0;0.2806666666666667;0.02333333333333333;0.0;0.04566666666666667;0.0;20909.041015625;0.0;2411.20703125;26327.302734375;479481.0849716373;479598.3896301823;253617.76975778054;253240.38212229105;248887.08040943052;429743.705733735;465928.4623088799;438039.0146135774;474114.60106150573;530342.1025289536;470568.9554260146;437727.04723144654;440793.27408520976;467558.6343006467;463662.6014702889;410318.5209523524;474208.19303488935;467347.9261667814;465928.4623088799;206128.24275125185;254638.09398592086;470239.2504615189;204323.3969443238;204323.3969443238;274.9118790926104;2599467.9075675556;1191163.0093198735;169026.9376662341;886420.9766541913;0;99;102;162;162;162;136;1;108;120;895508901889.8113;350734435404.93207;773694201489.5688;65596.18335917052;6204.703248734551;-0.0;11946.631318314729;3708009.0030207126;617732.6261782533;0.0;4389612.595864378;3.5911932736685572;0.22070152787174774
4233;2019-07-23 06:46:45.130;606;605;206;205;189;50;243;38;-23;41;781;225;-25;-7;271;237;257;555;186;253;242;0;617;363;355;133;368;303;615;364.0;-1.0;1686.0;55.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25533.5234375;20594.578125;0.0;1393.61193847656;607.0;297529;490.0;0.0;Calculated values ==>;1563857205.13;333.76000000000005;333.66;293.76000000000005;293.66;292.06;278.16;274.69669130483857;297.46000000000004;276.96000000000004;270.86;277.26000000000005;351.26;295.66;270.66;272.46000000000004;300.26000000000005;296.86;298.86;328.66;298.46000000000004;297.36;322.16;333.86;273.16;241.05796691057077;267.9596281332873;274.69669130483857;291.76000000000005;6170000.0;3629999.9999999995;3550000.0;1330000.0;3679999.9999999995;3030000.0;6150000.0;0.06066666666666667;0.0;0.28099999999999997;0.009166666666666667;0.0;0.06066666666666667;0.0;20594.578125;0.0;1393.61193847656;25533.5234375;482392.2989673497;482475.4394455523;255872.77117281946;255476.13756793813;249488.36037337955;429947.3805835815;466058.0093327334;438109.25301780854;473695.32993624324;531877.8300698457;471063.0763921026;437798.07955487026;440556.0271991494;467840.11440763494;464106.9778253677;412376.9533776292;475105.59850705386;467347.9261667814;465928.4623088799;205710.24989127388;254638.09398592086;469698.58458213514;203697.5165160681;203697.5165160681;274.6564012821698;2599900.225178418;1191508.9881018074;169058.6550600393;886420.9766541913;0;99;102;162;162;162;136;1;108;120;895721972890.59;350813061605.2194;773876362190.2346;65869.69795698905;2438.343123938948;-0.0;15908.677378097249;3709104.9172186893;617804.6755734177;0.0;4389844.800813554;3.830088707433599;0.20415714657975148
4234;2019-07-23 06:47:45.121;609;610;212;212;195;45;243;38;-25;43;789;226;-28;-12;270;237;257;555;186;253;242;2;614;359;356;137;364;301;612;491.0;-1.0;1168.0;30.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26261.59375;20524.255859375;0.0;1366.23364257812;606.0;297530;489.0;0.0;Calculated values ==>;1563857265.121;334.06;334.16;294.36;294.36;292.66;277.66;274.27422755570615;297.46000000000004;276.96000000000004;270.66;277.46000000000004;352.06000000000006;295.76000000000005;270.36;271.96000000000004;300.16;296.86;298.86;328.66;298.46000000000004;297.36;322.06;333.76000000000005;273.36;241.92719264551067;267.7187500070086;274.27422755570615;291.76000000000005;6140000.0;3590000.0;3560000.0;1370000.0;3640000.0;3010000.0;6120000.0;0.08183333333333334;0.0;0.19466666666666665;0.005;0.0;0.08183333333333334;0.0;20524.255859375;0.0;1366.23364257812;26261.59375;483163.9256098618;483532.4399718536;258511.3480270987;258511.3480270987;251801.95354282987;430214.79039162316;465913.9958927326;438249.86041294545;473371.616014766;532860.189104595;471451.41292914946;437785.01000687695;440233.639942548;468271.1358727367;464695.37349921046;413555.4997765368;475476.07233029325;467206.3499891093;465784.1997128528;205292.2597576877;254219.67992080047;469351.06416570285;202686.6681603593;202686.6681603593;274.2465255990516;2600331.7864106316;1191851.5936527753;169081.65032338366;886420.9766541913;0;99;102;162;162;162;136;1;108;120;895935240895.3662;350894049455.13446;774057535010.0446;45856.3014251701;1333.3219800267177;-0.0;21530.147998712382;3710035.8275550646;617836.1014013364;0.0;4390156.744226168;3.1392523861916315;0.1282733039053076
4235;2019-07-23 06:48:45.111;605;608;213;213;197;40;242;35;-29;43;791;226;-31;-14;269;238;257;556;185;253;242;4;611;355;356;139;360;297;610;624.0;-1.0;1573.0;42.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27091.59765625;20523.783203125;0.0;1342.14660644531;603.0;297531;488.0;0.0;Calculated values ==>;1563857325.111;333.66;333.96000000000004;294.46000000000004;294.46000000000004;292.86;277.16;273.8482719121499;297.36;276.66;270.26000000000005;277.46000000000004;352.26;295.76000000000005;270.06;271.76000000000005;300.06;296.96000000000004;298.86;328.76000000000005;298.46000000000004;297.36;321.96000000000004;333.46000000000004;273.56;242.35481222062532;267.23344911666527;273.8482719121499;291.66;6110000.0;3550000.0;3560000.0;1390000.0;3600000.0;2970000.0;6100000.0;0.10400000000000001;0.0;0.26216666666666666;0.007;0.0;0.10400000000000001;0.0;20523.783203125;0.0;1342.14660644531;27091.59765625;482929.2025787683;483471.5345169553;259067.32262379222;259067.32262379222;252646.11620058934;430477.46260093397;465784.1997128528;438531.5804257387;473111.3802909942;533365.0868022642;471986.66871250735;438225.1199557825;440794.2302202101;468699.94687233196;465409.2384259755;414696.24811621144;475872.0668445659;467206.3499891093;465784.1997128528;204874.27233412856;252964.46457616048;469275.5542788157;201637.79430012143;201637.79430012143;273.82020757730527;2600776.322237433;1192193.6036338517;169104.21639715653;886420.9766541913;0;99;102;162;162;162;136;1;108;120;896148805295.4001;350976835655.14764;774236905110.0731;62105.654262599324;1873.46431985086;-0.0;27471.226162924064;3710935.360572112;617862.8201666364;0.0;4390565.020953449;4.182321334688824;0.1748363699925204
4236;2019-07-23 06:49:45.112;602;605;212;211;197;37;243;32;-33;42;784;225;-36;-15;268;238;257;557;183;253;242;5;614;353;356;141;358;293;612;961.0;-1.0;1658.0;9.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27431.451171875;20722.873046875;0.0;1319.76928710938;602.0;297532;487.0;0.0;Calculated values ==>;1563857385.112;333.36;333.66;294.36;294.26000000000005;292.86;276.86;273.6339639331285;297.46000000000004;276.36;269.86;277.36;351.56000000000006;295.66;269.56;271.66;299.96000000000004;296.96000000000004;298.86;328.86;298.46000000000004;297.36;321.86;333.36;273.66;242.77792619122317;266.74333088950624;273.6339639331285;291.46000000000004;6140000.0;3529999.9999999995;3560000.0;1410000.0;3579999.9999999995;2930000.0;6120000.0;0.16016666666666665;0.0;0.2763333333333333;0.0015;0.0;0.16016666666666665;0.0;20722.873046875;0.0;1319.76928710938;27431.451171875;482156.64893315465;482815.9360385702;258511.3480270987;258090.5131683296;252548.8922199894;430607.02586249536;465913.9958927326;438813.94225660735;472751.9947874012;532936.3410731404;472400.98052324576;438358.4652479722;441495.94083570276;468849.6607349397;465698.93970120384;413555.4997765368;475776.3194884212;467206.3499891093;465784.1997128528;204456.2876039246;252546.06836287308;469101.2764714543;201171.35505795214;201171.35505795214;273.62907532624456;2601230.688549764;1192537.3314975554;169126.39939928657;886420.9766541913;0;99;102;162;162;162;136;1;108;120;896362408855.1421;351060837055.04614;774413908059.8593;65668.56826256172;401.89488212025327;-0.0;42382.15728555991;3712000.163504955;617881.7818093187;0.0;4391147.142183342;4.920127940516205;0.15320158474571013
4237;2019-07-23 06:50:45.132;603;605;208;208;195;36;243;30;-34;41;772;223;-17;-12;268;239;257;562;183;253;242;7;614;353;356;141;358;286;613;1172.0;0.0;1897.0;59.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27343.4921875;20808.841796875;0.0;1290.53002929688;601.0;297533;487.0;0.0;Calculated values ==>;1563857445.132;333.46000000000004;333.66;293.96000000000004;293.96000000000004;292.66;276.76000000000005;273.6339639331285;297.46000000000004;276.16;269.76000000000005;277.26000000000005;350.36;295.46000000000004;271.46000000000004;271.96000000000004;299.96000000000004;297.06;298.86;329.36;298.46000000000004;297.36;321.86;333.26000000000005;273.86;242.77792619122317;265.87368984753493;273.6339639331285;291.46000000000004;6140000.0;3529999.9999999995;3560000.0;1410000.0;3579999.9999999995;2860000.0;6130000.0;0.19533333333333333;0.0;0.31616666666666665;0.009833333333333333;0.0;0.19533333333333333;0.0;20808.841796875;0.0;1290.53002929688;27343.4921875;482300.9046232341;482702.5535198671;256791.80940561125;256791.80940561125;251755.23247361073;430607.02586249536;465913.9958927326;440197.408200355;472653.6706096803;532217.4799530559;473092.12394808803;442665.7022613488;443379.2917946021;468849.6607349397;465828.39991936815;413555.4997765368;476402.5125913096;467206.3499891093;465784.1997128528;204456.2876039246;252127.67657613798;469299.3162826378;201120.58804693585;201120.58804693585;273.6092208503774;2601687.2985635675;1192883.544487018;169148.15914441447;886420.9766541913;0;99;102;162;162;162;136;1;108;120;896576080055.0742;351145465255.0192;774587665959.8041;75588.12130517268;2637.090827651069;-0.0;51697.62547874244;3713177.694964005;617907.1151318523;0.0;4391931.401705525;5.879028536806688;0.18829451774600198
4238;2019-07-23 06:51:45.133;608;606;204;204;191;36;243;29;-23;40;759;222;0;-1;268;240;257;544;184;253;242;8;592;349;354;142;354;302;594;1307.0;-1.0;990.0;35.0;17.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18015.822265625;11607.1416015625;0.0;1364.09338378906;598.0;297534;485.0;0.0;Calculated values ==>;1563857505.133;333.96000000000004;333.76000000000005;293.56;293.56;292.26000000000005;276.76000000000005;273.20264511476705;297.46000000000004;276.06;270.86;277.16;349.06000000000006;295.36;273.16;273.06;299.96000000000004;297.16;298.86;327.56;298.46000000000004;297.36;321.66;332.96000000000004;273.96000000000004;242.98782864720522;267.8393353686513;273.20264511476705;291.56;5920000.0;3490000.0;3540000.0;1420000.0;3540000.0;3020000.0;5940000.0;0.21783333333333335;0.0;0.165;0.005833333333333333;0.0028333333333333335;0.22066666666666668;0.0;11607.1416015625;0.0;1364.09338378906;18015.822265625;485479.4214525482;484977.63897398004;256280.2218584014;256280.2218584014;251161.00236436684;430862.6128555636;466201.75019206293;438334.26632045925;472424.0149512065;529659.2116147263;470839.997578747;441814.68150891823;441666.2829081751;469402.5264112042;466531.8804652409;421216.2201542091;476051.7871116292;467489.2432430611;466072.45092096843;203620.32615720207;250872.52762923925;469261.9347870629;200081.07186842305;200802.66216285634;273.18398697604067;2602065.299150125;1193153.6821838985;169170.28137486117;886420.9766541913;0;99;102;162;162;162;136;1;108;120;896789083604.8169;351230366669.9167;774764068899.591;39311.77708458598;1570.2217003587325;-0.0;58536.20005262341;3714135.210074416;617942.1766538924;0.0;4392850.0322274305;7.664512974272787;0.10924509198346712
4239;2019-07-23 06:52:45.093;602;601;206;206;190;35;243;26;-17;39;757;222;0;10;267;240;257;504;184;253;242;9;602;347;352;142;352;304;604;1369.0;-1.0;1324.0;68.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18311.845703125;11843.8193359375;0.0;1372.8291015625;598.0;297535;484.0;0.0;Calculated values ==>;1563857565.093;333.36;333.26000000000005;293.76000000000005;293.76000000000005;292.16;276.66;272.9856168485579;297.46000000000004;275.76000000000005;271.46000000000004;277.06;348.86;295.36;273.16;274.16;299.86;297.16;298.86;323.56;298.46000000000004;297.36;321.56;332.96000000000004;274.06;242.98782864720522;268.0796299477929;272.9856168485579;291.56;6020000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3040000.0;6040000.0;0.22816666666666666;0.0;0.22066666666666668;0.011333333333333334;0.0;0.22816666666666666;0.0;11843.8193359375;0.0;1372.8291015625;18311.845703125;483517.46107715083;483149.25184637815;256505.169635581;256505.169635581;250327.46828170412;430988.63858405815;466488.4199259752;438813.5335829557;472325.50216173066;529297.6306174517;470568.9554260146;441393.15733161947;442875.1821116291;469551.05587894656;466817.3274516289;417921.27235275257;468676.95864596457;467771.10537312407;466359.612001041;203202.34940748036;250872.52762923925;469361.0659032374;199526.0434091196;199526.0434091196;272.9568347971718;2602367.8278963463;1193348.9765753855;169193.07385712868;886420.9766541913;0;99;102;162;162;162;136;1;108;120;897000742404.9515;351315509869.9708;774945747699.7065;52802.772831693175;3058.130254933335;-0.0;60882.525900390065;3714902.3195767067;617980.7205404779;0.0;4393844.524840306;8.83305851245743;0.18962410463283128
4240;2019-07-23 06:53:45.124;594;599;207;208;195;37;243;25;-9;38;758;222;0;11;267;241;257;518;184;253;242;9;611;349;353;141;354;304;613;1412.0;-1.0;1810.0;176.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18910.927734375;12080.689453125;0.0;1384.08215332031;596.0;297536;484.0;0.0;Calculated values ==>;1563857625.124;332.56;333.06;293.86;293.96000000000004;292.66;276.86;273.20264511476705;297.46000000000004;275.66;272.26000000000005;276.96000000000004;348.96000000000004;295.36;273.16;274.26000000000005;299.86;297.26000000000005;298.86;324.96000000000004;298.46000000000004;297.36;321.56;332.76000000000005;274.06;242.77792619122317;268.0796299477929;273.20264511476705;291.56;6110000.0;3490000.0;3529999.9999999995;1410000.0;3540000.0;3040000.0;6130000.0;0.2353333333333333;0.0;0.3016666666666667;0.029333333333333333;0.0;0.2353333333333333;0.0;12080.689453125;0.0;1384.08215332031;18910.927734375;481344.4182054075;481837.7493547812;256386.64487957058;256791.80940561125;251755.23247361073;430862.6128555636;466345.2199131555;440037.4285321836;472358.58907936385;529402.1194473583;470568.9554260146;441393.15733161947;443022.0508540321;469275.61845933116;466660.15642007784;414696.24811621144;469673.20036501955;467630.302541127;466216.16700420267;203202.34940748036;250035.78352995744;469497.271648461;199980.3277567775;199980.3277567775;273.14436141271716;2602678.1779404213;1193548.4504907192;169216.0599876732;886420.9766541913;0;99;102;162;162;162;136;1;108;120;897212351680.4357;351400453735.16516;775128241940.124;72417.22540058084;7905.830354156048;-0.0;62654.16750289406;3715946.358706023;618072.1340850376;0.0;4394874.529181786;10.618614814765271;0.33890150401095315
4241;2019-07-23 06:54:45.084;591;597;205;206;200;40;243;27;0;37;759;221;5;11;267;240;257;536;183;253;242;10;619;353;353;141;358;305;620;1418.0;-1.0;1714.0;251.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19099.380859375;12185.2392578125;0.0;1373.18078613281;595.0;297537;484.0;0.0;Calculated values ==>;1563857685.084;332.26000000000005;332.86;293.66;293.76000000000005;293.16;277.16;273.6339639331285;297.46000000000004;275.86;273.16;276.86;349.06000000000006;295.26000000000005;273.66;274.26000000000005;299.86;297.16;298.86;326.76000000000005;298.46000000000004;297.36;321.56;332.66;274.16;242.77792619122317;268.19934244402924;273.6339639331285;291.46000000000004;6190000.0;3529999.9999999995;3529999.9999999995;1410000.0;3579999.9999999995;3050000.0;6200000.0;0.23633333333333334;0.0;0.2856666666666667;0.04183333333333333;0.0;0.23633333333333334;0.0;12185.2392578125;0.0;1373.18078613281;19099.380859375;479979.3299051227;480741.1752181718;255206.4273352424;255598.15828346633;253289.14283929125;430607.02586249536;466345.2199131555;441181.0962547605;472260.1919623333;529430.2317793416;470313.0473591377;441928.13359203225;442816.332836664;468721.8467893537;465957.757526552;411568.4772396858;471566.34471666004;467630.302541127;466216.16700420267;203202.34940748036;249617.41799618208;469596.2179012159;200986.20528934218;200986.20528934218;273.55663424862166;2602994.719343856;1193750.5317527237;169239.02186072245;886420.9766541913;0;99;102;162;162;162;136;1;108;120;897424010480.5703;351484997335.21893;775310820140.2402;68615.6738524545;11236.85219426338;-0.0;62682.68095194537;3717120.8493511053;618231.5500914728;0.0;4395918.306603749;10.512670837507665;0.3534114361072121
4242;2019-07-23 06:55:45.105;593;597;199;200;196;44;243;29;6;37;760;221;10;13;268;239;257;547;183;253;242;11;616;359;353;142;364;306;618;1354.0;-1.0;1846.0;241.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18319.47265625;12148.857421875;0.0;1382.9006347656198;592.0;297538;483.0;0.0;Calculated values ==>;1563857745.105;332.46000000000004;332.86;293.06;293.16;292.76000000000005;277.56;274.27422755570615;297.46000000000004;276.06;273.76000000000005;276.86;349.16;295.26000000000005;274.16;274.46000000000004;299.96000000000004;297.06;298.86;327.86;298.46000000000004;297.36;321.46000000000004;332.36;274.26000000000005;242.98782864720522;268.3187672390254;274.27422755570615;291.46000000000004;6160000.0;3590000.0;3529999.9999999995;1420000.0;3640000.0;3060000.0;6180000.0;0.22566666666666665;0.0;0.3076666666666667;0.04016666666666667;0.0;0.22566666666666665;0.0;12148.857421875;0.0;1382.9006347656198;18319.47265625;480621.0140638991;480972.45275707956;253010.07058552408;253387.3823819537;251892.6771437029;430214.79039162316;466345.2199131555;441867.40411234536;472128.42060986464;529458.4190747546;470176.73804117914;442461.82273329195;442905.06249663915;468013.0124104906;464957.45143190527;412774.2159945347;473515.815637353;467630.302541127;466216.16700420267;202784.37528459195;248362.34728340767;469559.26427123055;202578.14315375537;202578.14315375537;274.20440268235205;2603306.6522609997;1193953.3868658603;169261.99724443236;886420.9766541913;0;99;102;162;162;162;136;1;108;120;897635884610.2471;351569927050.08936;775494184294.9606;73621.32928825953;10723.741698218588;-0.0;59494.31404891759;3718306.5725667286;618414.6190920298;0.0;4396936.804576771;10.62976328968633;0.3788753240479441
4243;2019-07-23 06:56:45.095;595;597;195;195;190;48;243;31;10;37;760;221;16;17;269;237;257;549;184;253;242;11;615;362;353;143;367;310;616;1367.0;-2.0;1672.0;193.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17320.619140625;12013.7509765625;0.0;1401.7238769531198;591.0;297539;483.0;0.0;Calculated values ==>;1563857805.095;332.66;332.86;292.66;292.66;292.16;277.96000000000004;274.5913991737795;297.46000000000004;276.26000000000005;274.16;276.86;349.16;295.26000000000005;274.76000000000005;274.86;300.06;296.86;298.86;328.06;298.46000000000004;297.36;321.46000000000004;332.26000000000005;274.26000000000005;243.1966462407574;268.7936212382143;274.5913991737795;291.56;6150000.0;3620000.0000000005;3529999.9999999995;1430000.0;3670000.0000000005;3100000.0;6160000.0;0.22783333333333333;0.0;0.2786666666666667;0.03216666666666666;0.0;0.22783333333333333;0.0;12013.7509765625;0.0;1401.7238769531198;17320.619140625;481027.96875218797;481203.2406843029;251616.36781977583;251616.36781977583;249802.81534328128;430014.67791919125;466345.2199131555;441625.1925414462;471996.43091952;529152.6319816954;469629.1284500558;442523.2022321763;442671.98866168805;467721.131552299;464254.5134180436;413167.0198669612;474072.0302878096;467630.302541127;466216.16700420267;202784.37528459195;247943.99896000302;469423.14637040184;203387.72482877385;203387.72482877385;274.53202079384266;2603603.6035258933;1194154.708376701;169285.19858116633;886420.9766541913;0;99;102;162;162;162;136;1;108;120;897847649310.2808;351655412800.10297;775678953494.99;66388.84100259803;8557.472726255699;-0.0;59881.080075635204;3719473.1295274347;618575.2690994614;0.0;4397931.433728809;10.050139505062429;0.32292056426379867
4244;2019-07-23 06:57:45.116;595;598;195;195;185;51;243;33;10;38;760;221;20;23;269;236;257;551;185;253;242;12;615;362;353;141;366;315;616;1370.0;-1.0;1630.0;189.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;18260.890625;11977.8671875;0.0;2918.14306640625;589.0;297540;482.0;0.0;Calculated values ==>;1563857865.116;332.66;332.96000000000004;292.66;292.66;291.66;278.26000000000005;274.5913991737795;297.46000000000004;276.46000000000004;274.16;276.96000000000004;349.16;295.26000000000005;275.16;275.46000000000004;300.06;296.76000000000005;298.86;328.26000000000005;298.46000000000004;297.36;321.36;332.06;274.36;242.77792619122317;269.38090353596624;274.5913991737795;291.66;6150000.0;3620000.0000000005;3529999.9999999995;1410000.0;3660000.0;3150000.0;6160000.0;0.22833333333333333;0.0;0.27166666666666667;0.0315;0.0;0.22833333333333333;0.0;11977.8671875;0.0;2918.14306640625;18260.890625;481027.96875218797;481348.4820779688;251616.36781977583;251616.36781977583;248039.37996616092;430014.67791919125;466345.2199131555;440559.99870023114;472358.58907936385;528769.480842309;468939.19020613644;442081.32719235565;442532.53607808705;467861.7144681288;464122.52100971725;413167.0198669612;474375.9191146143;467630.302541127;466216.16700420267;202366.40377179522;247107.31509690773;469794.0480163998;203389.39873288188;203389.39873288188;274.5326679426984;2603900.2198862247;1194354.7085033162;169321.21007191797;886420.9766541913;0;99;102;162;162;162;136;1;109;120;898059523439.9575;351740642619.97296;775866519119.7039;64431.346324463215;8391.746452430814;-0.0;60012.11208861825;3720563.6793123763;618716.5620276242;0.0;4398930.893350463;8.917502243976925;0.28310939132802426
4245;2019-07-23 06:58:45.126;593;596;196;196;184;52;243;34;2;38;747;221;18;35;269;236;257;553;187;253;243;12;612;362;354;134;367;319;613;1397.0;-1.0;1162.0;170.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17454.158203125;11832.3173828125;0.0;2515.9033203125;587.0;297541;481.0;0.0;Calculated values ==>;1563857925.126;332.46000000000004;332.76000000000005;292.76000000000005;292.76000000000005;291.56;278.36;274.5913991737795;297.46000000000004;276.56;273.36;276.96000000000004;347.86;295.26000000000005;274.96000000000004;276.66;300.06;296.76000000000005;298.86;328.46000000000004;298.46000000000004;297.46000000000004;321.26000000000005;331.86;274.36;241.2770596917726;269.84581860846123;274.5913991737795;291.86;6120000.0;3620000.0000000005;3540000.0;1340000.0;3670000.0000000005;3190000.0;6130000.0;0.23283333333333334;0.0;0.19366666666666665;0.028333333333333332;0.0;0.23283333333333334;0.0;11832.3173828125;0.0;2515.9033203125;17454.158203125;481084.1425033886;481403.7052863746;252126.7401544171;252126.7401544171;247810.1222750622;430014.67791919125;466201.75019206293;438432.56987785856;473273.9119493556;527090.9462788008;468382.8038637604;440930.89820805244;443505.8520601093;467721.131552299;464122.52100971725;414319.99460369884;475051.43784684036;467489.2432430611;466201.75019206293;201948.4348523538;246270.64818160105;470737.49932489695;203383.38642232263;203383.38642232263;274.5303434870614;2604197.894897313;1194553.159777738;169366.50133908674;886420.9766541913;0;99;102;162;162;162;136;1;109;120;898271658789.9238;351823156369.95984;776056750819.6736;45521.19186255545;7575.033198906273;-0.0;61192.87569772121;3721480.1031756476;618849.6407007804;0.0;4399941.10325545;7.965384915935333;0.19896060765303325
4246;2019-07-23 06:59:45.127;589;593;199;199;185;51;243;35;-4;39;751;223;-2;35;269;236;257;552;187;253;242;12;613;360;354;129;365;321;614;1145.0;-1.0;1185.0;137.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17502.201171875;11837.4013671875;0.0;2540.92016601562;585.0;297542;480.0;0.0;Calculated values ==>;1563857985.127;332.06;332.46000000000004;293.06;293.06;291.66;278.26000000000005;274.38016830617;297.46000000000004;276.66;272.76000000000005;277.06;348.26;295.46000000000004;272.96000000000004;276.66;300.06;296.76000000000005;298.86;328.36;298.46000000000004;297.36;321.16;331.66;274.36;240.16925963744896;270.0766712529157;274.38016830617;291.86;6130000.0;3600000.0;3540000.0;1290000.0;3650000.0;3210000.0;6140000.0;0.19083333333333333;0.0;0.19749999999999998;0.022833333333333334;0.0;0.19083333333333333;0.0;11837.4013671875;0.0;2540.92016601562;17502.201171875;480386.5698851569;480852.8255685439;253206.2000226916;253206.2000226916;248118.94001507552;430148.3826014536;466201.75019206293;437014.64904358395;474018.0131486867;527358.0392922243;468349.9509267706;437338.3090140891;443096.6599134428;468002.0445757234;464417.2445854314;413939.78397238447;474776.40265772253;467489.2432430611;466072.45092096843;201530.46850934727;245433.99809710225;471404.5141253463;202874.32454236614;202874.32454236614;274.32393220110964;2604489.20274796;1194750.4107219945;169408.64223725928;886420.9766541913;0;99;102;162;162;162;136;1;109;120;898484062330.5112;351902057685.17804;776248754020.2046;46242.71408899051;6131.439328811381;-0.0;50226.975783916605;3722244.8151390124;618963.8632091708;0.0;4400869.617495344;7.135821032015939;0.20429248370610775
4247;2019-07-23 07:00:45.107;591;586;200;199;189;53;243;36;-21;39;772;224;-17;10;270;235;257;555;188;253;242;11;625;366;354;131;371;303;624;1120.0;-2.0;1448.0;257.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25301.23046875;21004.7421875;0.0;1180.00512695312;484.0;297543;477.0;967.0;Calculated values ==>;1563858045.107;332.26000000000005;331.76000000000005;293.16;293.06;292.06;278.46000000000004;275.0112864084945;297.46000000000004;276.76000000000005;271.06;277.06;350.36;295.56;271.46000000000004;274.16;300.16;296.66;298.86;328.66;298.46000000000004;297.36;320.86;321.56;274.26000000000005;240.61611355647437;267.9596281332873;275.0112864084945;291.96000000000004;6250000.0;3660000.0;3540000.0;1310000.0;3710000.0;3030000.0;6240000.0;0.18666666666666665;0.0;0.24133333333333334;0.04283333333333333;0.0;0.18666666666666665;2.451582674619099;21004.7421875;0.0;1180.00512695312;25301.23046875;479276.2950533951;478653.94208421116;253095.50634874238;252722.89985709643;249116.1042129916;429743.705733735;466201.75019206293;438419.19255376846;473759.9231585776;530939.5217288226;470943.6490191738;439035.45894700487;443080.6557621375;467286.9310729759;463396.35081280995;409019.5875663477;473985.9679520231;467489.2432430611;466072.45092096843;200276.58477070546;203202.34940748036;471041.0630420859;204334.6558510827;204334.6558510827;274.9162106524719;2604845.7791133244;1195024.0040235273;169439.63961214028;886420.9766541913;0;100;102;162;162;162;136;1;109;120;898696391530.5787;351980031685.2028;776435891620.2642;56492.40152424816;11423.924441347968;-0.0;48857.721746378666;3723100.655727407;619110.1091424025;0.0;4401695.048073088;5.263708711971571;0.20609969295527428
4248;2019-07-23 07:01:45.128;608;553;203;202;186;53;243;39;-26;41;785;226;-27;3;270;234;257;539;187;253;243;12;617;365;347;142;370;300;616;1080.0;-1.0;1018.0;400.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25222.83984375;20744.7890625;0.0;1352.91357421875;492.0;297544;476.0;1154.0;Calculated values ==>;1563858105.128;333.96000000000004;328.46000000000004;293.46000000000004;293.36;291.76000000000005;278.46000000000004;274.9066339382667;297.46000000000004;277.06;270.56;277.26000000000005;351.66;295.76000000000005;270.46000000000004;273.46000000000004;300.16;296.56;298.86;327.06;298.46000000000004;297.46000000000004;320.76000000000005;322.36;274.36;242.98782864720522;267.5978703862781;274.9066339382667;291.86;6170000.0;3650000.0;3470000.0000000005;1420000.0;3700000.0;3000000.0;6160000.0;0.18000000000000002;0.0;0.16966666666666666;0.06666666666666667;0.0;0.18000000000000002;2.9246215783261387;20744.7890625;0.0;1352.91357421875;25222.83984375;482680.8182849988;474679.175323265;254639.23059723256;254252.3094636433;248388.33122198924;429811.8947417682;467200.42356043623;438320.22817239247;472522.5091947854;532518.6200375481;471585.56233101204;438165.9764317512;442673.11146970803;467428.2953066601;463412.2849837685;412376.9533776292;472542.85609986953;468471.3177107335;467200.42356043623;199858.6285646581;206546.2383541025;469658.33171380573;203863.61217322567;203863.61217322567;274.72996805766167;2605266.9603938246;1195372.0385528791;169460.7546556307;886420.9766541913;0;100;102;162;162;162;136;1;109;120;898906765135.2578;352061960350.0779;776616854934.9882;39779.472514525296;17719.647969372003;-0.0;47400.62604969791;3723903.2021361385;619353.0572475408;0.0;4402497.481723679;4.747088340273348;0.2010131169747083
4249;2019-07-23 07:02:45.118;618;543;211;210;192;47;244;39;-27;43;779;226;-30;8;269;235;257;524;188;253;243;12;615;359;341;159;363;299;614;943.0;-1.0;637.0;264.0;0.0;0;67;1;1;1;0;0;0;0;0;1;1;0;0;0;27059.423828125;20697.994140625;0.0;2592.52490234375;497.0;297545;485.0;1204.0;Calculated values ==>;1563858165.118;334.96000000000004;327.46000000000004;294.26000000000005;294.16;292.36;277.86;274.27422755570615;297.56;277.06;270.46000000000004;277.46000000000004;351.06000000000006;295.76000000000005;270.16;273.96000000000004;300.06;296.66;298.86;325.56;298.46000000000004;297.46000000000004;321.66;322.86;274.36;246.40030039733224;267.47669482898436;274.27422755570615;291.96000000000004;6150000.0;3590000.0;3410000.0;1590000.0;3629999.9999999995;2990000.0;6140000.0;0.15716666666666665;0.0;0.10616666666666667;0.044000000000000004;0.0;0.15716666666666665;3.050645608685283;20697.994140625;0.0;2592.52490234375;27059.423828125;484339.2644688601;473409.41007628443;257966.3547011373;257551.83225060214;250610.04566232098;430214.79039162316;468172.32743762195;438390.63782803225;470461.24813257204;531969.3885642122;471719.48739411664;437928.15255369636;443605.7027051416;468281.95141195797;464432.8555123943;413167.0198669612;470479.3580720849;469303.37436738855;468046.21624542336;203620.32615720207;208636.25808486674;467313.6996749577;202307.45600066378;202307.45600066378;274.09920830498083;2605702.573310238;1195717.3375202056;169493.62782983162;886420.9766541913;0;100;102;162;162;162;136;1;110;120;899113130735.2906;352152245300.0922;776796524985.0167;25064.164470672287;11660.274721668937;-0.0;41765.27515180138;3724443.475717161;619597.8491312235;0.0;4403240.407058947;3.37002855966141;0.11235855794892288
4250;2019-07-23 07:03:45.119;621;543;214;214;197;40;244;34;-29;41;754;228;-14;15;268;235;257;516;189;253;243;9;612;355;342;153;360;295;612;895.0;-1.0;880.0;224.0;0.0;0;99;1;1;1;0;0;0;0;0;1;1;0;0;0;28276.380859375;20666.28125;0.0;2793.03686523438;501.0;297546;489.0;1198.0;Calculated values ==>;1563858225.119;335.26000000000005;327.46000000000004;294.56;294.56;292.86;277.16;273.8482719121499;297.56;276.56;270.26000000000005;277.26000000000005;348.56000000000006;295.96000000000004;271.76000000000005;274.66;299.96000000000004;296.66;298.86;324.76000000000005;298.46000000000004;297.46000000000004;322.06;323.26000000000005;274.06;245.2279566241654;266.98899913490544;273.8482719121499;292.06;6120000.0;3550000.0;3420000.0000000005;1530000.0;3600000.0;2950000.0;6120000.0;0.14916666666666664;0.0;0.14666666666666667;0.037333333333333336;0.0;0.14916666666666664;3.0348880361832116;20666.28125;0.0;2793.03686523438;28276.380859375;485098.6812360829;473661.67643068125;259365.10778412892;259365.10778412892;252548.8922199894;430477.46260093397;468032.2329925;438976.4476318292;471065.2843530669;529672.3896463687;472488.3573023158;441220.1376046407;445405.29884126916;468571.767609146;465018.71783975384;414319.99460369884;469492.1110972966;469165.3090921393;467905.89206737827;205292.2597576877;210308.32490665457;467846.6461229537;201349.08034442816;201349.08034442816;273.7074698783288;2606163.7127009383;1196062.0455597495;169538.50825916856;886420.9766541913;0;100;102;162;162;162;136;1;110;120;899318034150.0431;352245846859.9791;776974727954.8015;34852.013868818816;9949.24245573162;-0.0;39761.39108200671;3724942.7855244116;619777.9314421394;0.0;4403919.807266556;3.6046506974830836;0.13176246190730548
4251;2019-07-23 07:04:45.109;625;544;212;212;198;37;244;31;-26;38;737;235;-2;17;267;236;257;513;189;253;243;5;615;352;342;152;357;289;614;861.0;-2.0;1424.0;214.0;0.0;0;99;0;1;1;0;0;0;0;0;1;1;0;0;0;28596.42578125;20741.8828125;0.0;2735.88452148438;504.0;297547;493.0;1196.0;Calculated values ==>;1563858285.109;335.66;327.56;294.36;294.36;292.96000000000004;276.86;273.5264737036516;297.56;276.26000000000005;270.56;276.96000000000004;346.86;296.66;272.96000000000004;274.86;299.86;296.76000000000005;298.86;324.46000000000004;298.46000000000004;297.46000000000004;322.46000000000004;323.56;273.66;245.02929689885198;266.24828229547654;273.5264737036516;292.06;6150000.0;3520000.0000000005;3420000.0000000005;1520000.0;3570000.0000000005;2890000.0;6140000.0;0.1435;0.0;0.23733333333333334;0.035666666666666666;0.0;0.1435;3.029403765079616;20741.8828125;0.0;2735.88452148438;28596.42578125;485334.86601978564;473561.93860385654;258384.6131394293;258384.6131394293;252828.1569706206;430671.36484660726;468032.2329925;440729.7771358697;470898.6419580675;528367.1810292356;474093.89348725474;444192.26177493157;446848.65147888154;468860.654768684;465584.64511017455;413167.0198669612;468753.5604074776;469165.3090921393;467905.89206737827;206964.23671620517;211562.405474017;467582.14048069646;200636.4665112078;200636.4665112078;273.4151797090971;2606637.573766343;1196407.0560823195;169584.57492500774;886420.9766541913;0;100;102;162;162;162;136;1;110;120;899523199950.0757;352337331609.99365;777149898754.8293;56982.14572158643;9521.062371578428;-0.0;38353.16256731046;3725707.9426403427;619940.1569403028;0.0;4404570.6533879675;4.46619856006045;0.19536532065944925
