;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4252;2019-07-23 07:05:45.100;633;548;209;209;196;36;244;29;-19;35;715;239;3;28;267;237;257;516;189;253;243;1;597;352;342;141;356;296;598;777.0;-1.0;969.0;254.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20825.904296875;11776.46484375;0.0;3845.42456054688;508.0;297548;497.0;1196.0;Calculated values ==>;1563858345.1;336.46000000000004;327.96000000000004;294.06;294.06;292.76000000000005;276.76000000000005;273.5264737036516;297.56;276.06;271.26000000000005;276.66;344.66;297.06;273.46000000000004;275.96000000000004;299.86;296.86;298.86;324.76000000000005;298.46000000000004;297.46000000000004;322.86;323.96000000000004;273.26000000000005;242.77792619122317;267.1113755279542;273.5264737036516;292.06;5970000.0;3520000.0000000005;3420000.0000000005;1410000.0;3560000.0;2960000.0;5980000.0;0.1295;0.0;0.1615;0.042333333333333334;0.0;0.1295;3.0288440564878325;11776.46484375;0.0;3845.42456054688;20825.904296875;488408.8046102296;476152.9573553386;258138.76949981795;258138.76949981795;252863.92116640933;430671.36484660726;468032.2329925;440263.25120178395;472063.34231996303;525532.2469521849;473648.1325311613;443492.9014857251;447034.2773195115;468999.21857833967;465714.0611519236;419602.58780480095;471330.8525038772;469165.3090921393;467905.89206737827;208636.25808486674;213234.55432191002;468704.9404502916;200493.95560267408;200493.95560267408;273.3592588750043;2607049.364738649;1196678.0016645694;169639.41094066412;886420.9766541913;0;100;102;162;162;162;136;1;110;121;899728369169.8605;352425218424.9014;777325372429.6453;38722.74123925625;11354.265025215811;-0.0;34629.8457721792;3726505.363733071;620114.091907601;0.0;4405178.753894731;5.422317995245326;0.2374559582057802
4253;2019-07-23 07:06:45.110;635;539;206;206;192;36;244;26;-8;32;705;242;11;56;267;238;257;473;189;252;243;-2;596;348;343;136;353;306;598;716.0;-1.0;419.0;286.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20602.21875;11683.681640625;0.0;3994.63330078125;504.0;297549;495.0;1195.0;Calculated values ==>;1563858405.11;336.66;327.06;293.76000000000005;293.76000000000005;292.36;276.76000000000005;273.0942459734351;297.56;275.76000000000005;272.36;276.36;343.66;297.36;274.26000000000005;278.76000000000005;299.86;296.96000000000004;298.86;320.46000000000004;298.36;297.46000000000004;322.66;323.56;272.96000000000004;241.71165711629368;268.3187672390254;273.0942459734351;292.06;5960000.0;3479999.9999999995;3429999.9999999995;1360000.0;3529999.9999999995;3060000.0;5980000.0;0.11933333333333333;0.0;0.06983333333333334;0.04766666666666666;0.0;0.11933333333333333;3.026870818787743;11683.681640625;0.0;3994.63330078125;20602.21875;488791.47646020935;474812.7024995175;256868.1372495709;256868.1372495709;251344.96837593618;430925.7729439634;467891.8850283536;439754.1946057891;472427.34351167246;523690.63086221943;472687.5997080909;442609.8111887139;449044.3348516398;469413.4568922692;466418.3762931082;419930.4863966632;464569.53572053806;468901.23019295884;467765.31312877557;207800.24178383037;211562.405474017;469093.9126544294;199193.03646583157;199193.03646583157;272.8296234725411;2607394.6566363783;1196873.535468778;169704.75564513405;886420.9766541913;0;100;102;162;162;162;136;1;110;121;899933903419.8278;352508332274.88824;777506002529.6166;16799.18754344037;12865.275098323162;-0.0;32049.625015111316;3726968.123586643;620315.9550468486;0.0;4405734.50876158;3.936270440255582;0.15939462151777287
4254;2019-07-23 07:07:45.101;627;534;208;208;194;36;244;24;0;30;720;241;11;60;266;238;257;459;189;252;243;-11;608;348;343;132;353;305;610;756.0;-1.0;648.0;371.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21090.833984375;11940.2265625;0.0;3998.38403320312;501.0;297550;493.0;47.0;Calculated values ==>;1563858465.101;335.86;326.56;293.96000000000004;293.96000000000004;292.56;276.76000000000005;273.0942459734351;297.56;275.56;273.16;276.16;345.16;297.26000000000005;274.26000000000005;279.16;299.76000000000005;296.96000000000004;298.86;319.06;298.36;297.46000000000004;322.46000000000004;323.26000000000005;272.06;240.83765695389522;268.19934244402924;273.0942459734351;292.06;6080000.0;3479999.9999999995;3429999.9999999995;1320000.0;3529999.9999999995;3050000.0;6100000.0;0.126;0.0;0.10800000000000001;0.06183333333333333;0.0;0.126;0.11906488956645321;11940.2265625;0.0;3998.38403320312;21090.833984375;486384.58611908235;472541.6099536939;256968.88598623264;256968.88598623264;251524.64536713407;430925.7729439634;467891.8850283536;441181.0962547605;472756.67973813636;525345.7743471956;472701.01669056056;442816.332836664;449780.39048942225;469286.68325174577;466418.3762931082;415802.3522874833;460510.6398591663;468901.23019295884;467765.31312877557;206964.23671620517;210308.32490665457;468758.4909427722;199028.2673686723;199028.2673686723;272.7644685161281;2607742.0466271983;1197070.3718411613;169771.3541318404;886420.9766541913;0;100;102;162;162;162;136;1;110;121;900139672550.4297;352588720215.1234;777689275035.1527;26152.50551969753;16678.318824331844;-0.0;33860.867765773015;3727326.0006735995;620562.1147340984;0.0;4406283.680481578;4.811692440147678;0.23369322708838827
4255;2019-07-23 07:08:45.121;623;553;208;209;198;39;243;25;6;29;743;241;12;60;266;238;257;484;189;252;243;-24;615;352;343;130;357;305;617;798.0;-1.0;1292.0;422.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21486.58984375;12062.53125;0.0;4013.46533203125;501.0;297551;492.0;0.0;Calculated values ==>;1563858525.121;335.46000000000004;328.46000000000004;293.96000000000004;294.06;292.96000000000004;277.06;273.5264737036516;297.46000000000004;275.66;273.76000000000005;276.06;347.46000000000004;297.26000000000005;274.36;279.16;299.76000000000005;296.96000000000004;298.86;321.56;298.36;297.46000000000004;322.36;323.26000000000005;270.76000000000005;240.39332010688793;268.19934244402924;273.5264737036516;292.06;6150000.0;3520000.0000000005;3429999.9999999995;1300000.0;3570000.0000000005;3050000.0;6170000.0;0.133;0.0;0.21533333333333332;0.07033333333333333;0.0;0.133;0.0;12062.53125;0.0;4013.46533203125;21486.58984375;485050.9641359233;474554.78195454064;256560.54452350546;256964.63523230745;252683.11017911718;430671.36484660726;467765.31312877557;442076.7812560851;472920.9377354816;527756.4078081092;472701.01669056056;442963.5195641987;449780.39048942225;468732.9764279705;465843.3745391188;413167.0198669612;463660.0097637576;468901.23019295884;467765.31312877557;206546.2383541025;210308.32490665457;467762.4711195608;200053.88310512292;200053.88310512292;273.18626194464713;2608096.9767629416;1197270.4614971958;169838.14179833326;886420.9766541913;0;100;102;162;162;162;136;1;110;121;900345541150.3643;352667346415.09845;777872336035.0945;52115.59740184052;18828.83735701547;-0.0;35605.6201931458;3727978.452275802;620858.1063331716;0.0;4406862.760843518;6.627897338016158;0.3627210031552043
4256;2019-07-23 07:09:45.112;626;582;203;204;200;43;243;26;1;30;763;241;10;56;267;237;257;512;188;252;242;-37;618;357;344;135;362;304;620;715.0;-1.0;1127.0;389.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20310.462890625;12159.6513671875;0.0;3020.07299804688;502.0;297552;492.0;0.0;Calculated values ==>;1563858585.112;335.76000000000005;331.36;293.46000000000004;293.56;293.16;277.46000000000004;274.0616903277293;297.46000000000004;275.76000000000005;273.26000000000005;276.16;349.46000000000004;297.26000000000005;274.16;278.76000000000005;299.86;296.86;298.86;324.36;298.36;297.36;322.36;323.36;269.46000000000004;241.49495122638035;268.0796299477929;274.0616903277293;291.96000000000004;6180000.0;3570000.0000000005;3440000.0;1350000.0;3620000.0000000005;3040000.0;6200000.0;0.11916666666666667;0.0;0.18783333333333332;0.06483333333333334;0.0;0.11916666666666667;0.0;12159.6513671875;0.0;3020.07299804688;20310.462890625;485146.1774949686;478535.4569129196;254431.4774057118;254817.56142582087;253289.14283929125;430346.717906069;467624.4781274452;441542.48092842754;472363.3712700832;529924.4241206498;472833.1231799167;442875.1821116291;449413.00246898126;468164.148934044;464987.84065055486;411975.0902293153;467787.62577493384;468762.4538124862;467497.5819121511;206546.2383541025;210726.34883551928;465780.7608820478;201086.73059548697;201086.73059548697;273.61369912984674;2608445.2332890467;1197472.2827410656;169896.74582576618;886420.9766541913;0;100;102;162;162;162;136;1;110;121;900551610235.1481;352746834490.0151;778055008629.9028;45165.605104204005;17160.99629691203;-0.0;31747.29311523581;3728789.0073609985;621157.9766260143;0.0;4407423.950929358;6.197338782501623;0.3383293277898704
4257;2019-07-23 07:10:45.092;629;599;199;199;193;47;243;26;-2;32;777;240;10;52;268;235;257;530;189;252;242;-47;616;361;344;138;366;307;618;746.0;-1.0;1195.0;136.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19556.556640625;12063.326171875;0.0;3027.66723632812;523.0;297553;491.0;15.0;Calculated values ==>;1563858645.092;336.06;333.06;293.06;293.06;292.46000000000004;277.86;274.4858918419099;297.46000000000004;275.76000000000005;272.96000000000004;276.36;350.86;297.16;274.16;278.36;299.96000000000004;296.66;298.86;326.16;298.36;297.36;322.26000000000005;325.46000000000004;268.46000000000004;242.14157278889297;268.43790593516167;274.4858918419099;292.06;6160000.0;3610000.0;3440000.0;1380000.0;3660000.0;3070000.0;6180000.0;0.12433333333333334;0.0;0.19916666666666666;0.02266666666666667;0.0;0.12433333333333334;0.0379604958196121;12063.326171875;0.0;3027.66723632812;19556.556640625;485791.80888076563;481263.56220434693;253010.07058552408;253010.07058552408;250795.81471246228;430081.6785162784;467624.4781274452;440451.2342739305;472164.23178385233;531159.7781216218;472316.99452512065;442253.9184824793;448301.5085314506;467732.1305133992;464138.1880892104;412774.2159945347;470892.31393494655;468762.4538124862;467497.5819121511;206128.24275125185;219505.55070137876;464356.3458293106;202769.30903386476;202769.30903386476;274.2878293070457;2608777.3477101917;1197674.0736012398;169947.12686179022;886420.9766541913;0;100;102;162;162;162;136;1;110;121;900757941435.2136;352828707190.04114;778238247529.961;47338.31677697976;5929.306167363439;-0.0;32914.5485945336;3729559.6164215817;621350.3316735488;0.0;4407962.619994217;5.710834880626886;0.22947061389359105
4258;2019-07-23 07:11:45.113;630;605;197;197;189;51;243;28;0;33;784;239;15;51;268;234;257;540;190;252;242;-56;615;362;344;140;367;313;617;667.0;-2.0;1153.0;160.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;18623.896484375;11967.9658203125;0.0;3067.95849609375;567.0;297554;490.0;15.0;Calculated values ==>;1563858705.113;336.16;333.66;292.86;292.86;292.06;278.26000000000005;274.5913991737795;297.46000000000004;275.96000000000004;273.16;276.46000000000004;351.56000000000006;297.06;274.66;278.26000000000005;299.96000000000004;296.56;298.86;327.16;298.36;297.36;322.16;329.86;267.56;242.56692532238324;269.14681796795327;274.5913991737795;292.16;6150000.0;3620000.0000000005;3440000.0;1400000.0;3670000.0000000005;3130000.0;6170000.0;0.11116666666666666;0.0;0.19216666666666665;0.02666666666666667;0.0;0.11116666666666666;0.037879080489087225;11967.9658203125;0.0;3067.95849609375;18623.896484375;486042.7104310933;482247.85814405995;252309.9012920898;252309.9012920898;249404.4291159372;430014.67791919125;467624.4781274452;439451.9958300971;471998.58498376724;531440.7522181846;471395.57259432226;441746.65543393826;447024.4503235365;467591.3090735269;463858.19375264365;413167.0198669612;472569.1084167494;468762.4538124862;467497.5819121511;205710.24989127388;237904.88540968279;463163.7028069666;202827.45953448393;202827.45953448393;274.3150144416067;2609095.6295120697;1197874.404458804;169997.94152172463;886420.9766541913;0;100;102;162;162;162;136;1;110;121;900964413674.8987;352912136379.9139;778424312629.6772;45471.348391473664;6942.299820599538;-0.0;29422.495270983993;3730333.3009916623;621457.6325988023;0.0;4408482.277175348;5.442707861582062;0.24013872484542165
4259;2019-07-23 07:12:45.113;626;605;198;198;186;51;243;28;5;35;788;238;23;57;268;234;257;547;190;252;242;-65;615;361;344;141;366;317;616;605.0;-1.0;1078.0;269.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;18425.998046875;11887.904296875;0.0;3088.90551757812;594.0;297555;489.0;14.0;Calculated values ==>;1563858765.113;335.76000000000005;333.66;292.96000000000004;292.96000000000004;291.76000000000005;278.26000000000005;274.4858918419099;297.46000000000004;275.96000000000004;273.66;276.66;351.96000000000004;296.96000000000004;275.46000000000004;278.86;299.96000000000004;296.56;298.86;327.86;298.36;297.36;322.06;332.56;266.66;242.77792619122317;269.6138998590099;274.4858918419099;292.16;6150000.0;3610000.0;3440000.0;1410000.0;3660000.0;3170000.0;6160000.0;0.10083333333333333;0.0;0.17966666666666667;0.04483333333333333;0.0;0.10083333333333333;0.035305068098360974;11887.904296875;0.0;3088.90551757812;18425.998046875;485476.6522444477;482361.70733700105;252731.2254419433;252731.2254419433;248388.33122198924;430081.6785162784;467624.4781274452;439349.89067754016;472063.34231996303;531559.890738705;470734.98482297396;442116.05692731804;447117.31198127905;467732.1305133992;464006.2339002714;413167.0198669612;473767.5020721501;468762.4538124862;467497.5819121511;205292.2597576877;249199.05678690012;462110.2502188137;201908.95252212186;201908.95252212186;273.95302956177426;2609404.3786331634;1198073.2033764473;170049.24872183855;886420.9766541913;0;100;102;162;162;162;136;1;110;121;901170813674.8987;352996436379.9139;778613312629.6772;42660.22188859015;11665.691513401684;-0.0;26780.186796827948;3731067.7307439963;621612.6991932524;0.0;4408950.632859247;5.415445692616708;0.28364412174032233
4260;2019-07-23 07:13:45.104;620;603;201;201;187;50;243;28;0;36;791;239;23;59;268;234;257;550;192;252;242;-75;613;360;345;144;365;319;614;537.0;-2.0;1020.0;402.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;18284.39453125;11806.05078125;0.0;3109.8232421875;606.0;297556;488.0;0.0;Calculated values ==>;1563858825.104;335.16;333.46000000000004;293.26000000000005;293.26000000000005;291.86;278.16;274.38016830617;297.46000000000004;275.96000000000004;273.16;276.76000000000005;352.26;297.06;275.46000000000004;279.06;299.96000000000004;296.56;298.86;328.16;298.36;297.36;321.96000000000004;333.76000000000005;265.66;243.40439225979637;269.84581860846123;274.38016830617;292.36;6130000.0;3600000.0;3450000.0;1440000.0;3650000.0;3190000.0;6140000.0;0.0895;0.0;0.16999999999999998;0.06699999999999999;0.0;0.0895;0.0;11806.05078125;0.0;3109.8232421875;18284.39453125;484846.10485029384;482300.9046232341;253970.04958777636;253970.04958777636;248820.97229745946;430148.3826014536;467483.3857502722;438114.62492339645;471765.34391292307;531725.0060908648;470585.2701871396;441696.23395597294;447021.8439765583;467872.6978674129;464153.9787801302;413939.78397238447;474473.7354414855;468623.43111291685;467356.2551440153;204874.27233412856;254219.67992080047;460645.19807155867;200737.53122225928;200737.53122225928;273.48986076248747;2609710.2526842183;1198270.623385232;170100.89704657672;886420.9766541913;0;100;102;162;162;162;136;1;110;121;901377482670.5032;353081923555.16394;778804084010.2352;40354.10592919331;17413.813678903058;-0.0;23862.375790997165;3731759.413043258;621854.9920545155;0.0;4409372.590912176;5.472712847455457;0.3455204388610723
4261;2019-07-23 07:14:45.104;613;601;205;205;192;49;243;28;-17;37;791;240;-11;45;268;234;257;554;192;252;242;-83;636;365;345;145;369;303;634;550.0;-1.0;1381.0;501.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;27694.03515625;21312.951171875;0.0;2926.10375976562;610.0;297557;487.0;0.0;Calculated values ==>;1563858885.104;334.46000000000004;333.26000000000005;293.66;293.66;292.36;278.06;274.9066339382667;297.46000000000004;275.96000000000004;271.46000000000004;276.86;352.26;297.16;272.06;277.66;299.96000000000004;296.56;298.86;328.56;298.36;297.36;321.86;334.16;264.86;243.61107973660833;267.9596281332873;274.9066339382667;292.36;6360000.0;3650000.0;3450000.0;1450000.0;3690000.0;3030000.0;6340000.0;0.09166666666666666;0.0;0.23016666666666669;0.08349999999999999;0.0;0.09166666666666666;0.0;21312.951171875;0.0;2926.10375976562;27694.03515625;481242.50204019895;479702.36806999485;254487.72982652488;254487.72982652488;249761.52932093487;429811.8947417682;467483.3857502722;439035.45894700487;471731.79225593165;532919.5893767184;472846.6234936899;439951.1449090409;448075.1158509465;467308.8987836218;463412.2849837685;403732.4926070146;472571.77444259543;468623.43111291685;467356.2551440153;204456.2876039246;255893.36323571714;459676.2564838639;201838.76745301296;201838.76745301296;273.9435866966692;2610093.4062649477;1198546.6150681747;170151.19643825965;886420.9766541913;0;100;103;162;162;162;136;1;110;121;901584482670.5032;353168623555.16394;778990684010.2352;54594.77182553381;21529.430334076053;-0.0;24339.103038341877;3732550.653691214;622179.519087957;0.0;4409774.269902421;4.144687384936417;0.2813535131651631
4262;2019-07-23 07:15:45.145;616;605;203;203;190;52;243;30;-25;38;781;240;-21;17;268;233;257;560;191;252;242;-89;624;365;345;146;370;301;622;552.0;-1.0;1320.0;336.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;27107.962890625;20904.34375;0.0;2913.04858398438;610.0;297558;486.0;0.0;Calculated values ==>;1563858945.145;334.76000000000005;333.66;293.46000000000004;293.46000000000004;292.16;278.36;274.9066339382667;297.46000000000004;276.16;270.66;276.96000000000004;351.26;297.16;271.06;274.86;299.96000000000004;296.46000000000004;298.86;329.16;298.36;297.36;321.76000000000005;334.16;264.26000000000005;243.81672145450628;267.7187500070086;274.9066339382667;292.26000000000005;6240000.0;3650000.0;3450000.0;1460000.0;3700000.0;3010000.0;6220000.0;0.092;0.0;0.22;0.056;0.0;0.092;0.0;20904.34375;0.0;2913.04858398438;27107.962890625;483043.8534679942;481676.8461262773;254329.1977937017;254329.1977937017;249550.49440034825;429811.8947417682;467483.3857502722;438249.86041294545;471698.3107888524;532027.6715589184;473110.1495961964;438865.43479602295;444501.2531899496;467167.30733048194;463279.1356354856;409458.33567229536;474996.42315882916;468623.43111291685;467356.2551440153;204038.30555042345;255893.36323571714;458906.66249340534;202375.69230303247;202375.69230303247;274.15311622450713;2610550.4016480963;1198898.6662625822;170199.88929176313;886420.9766541913;0;100;103;162;162;162;136;1;110;121;901791624120.1215;353255983210.003;779172007829.9011;51892.316984180856;14365.734330660882;-0.0;24378.211781370417;3733438.652481137;622478.8498626326;0.0;4410180.524943213;3.8054654273333597;0.22758473133169488
4263;2019-07-23 07:16:45.105;624;614;210;209;192;49;243;31;-28;39;768;239;-23;18;268;233;257;556;192;252;242;-92;618;361;345;145;366;298;617;480.0;-1.0;1386.0;239.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;27181.0;20763.677734375;0.0;2893.58544921875;609.0;297559;485.0;0.0;Calculated values ==>;1563859005.105;335.56;334.56;294.16;294.06;292.36;278.06;274.4858918419099;297.46000000000004;276.26000000000005;270.36;277.06;349.96000000000004;297.06;270.86;274.96000000000004;299.96000000000004;296.46000000000004;298.86;328.76000000000005;298.36;297.36;321.66;334.06;263.96000000000004;243.61107973660833;267.35522164206344;274.4858918419099;292.36;6180000.0;3610000.0;3450000.0;1450000.0;3660000.0;2980000.0;6170000.0;0.08;0.0;0.23099999999999998;0.03983333333333334;0.0;0.08;0.0;20763.677734375;0.0;2893.58544921875;27181.0;484861.4768568867;483543.51778998954;257372.0858651806;256964.63523230745;250478.09393852632;430081.6785162784;467483.3857502722;438461.08877795865;471929.7997510953;530900.5236247084;473386.34142641246;439224.0832595134;445239.70399650995;467732.1305133992;463874.16568678804;411975.0902293153;475009.16651811294;468623.43111291685;467356.2551440153;203620.32615720207;255474.93562877487;458755.1822358053;201784.72660525775;201784.72660525775;273.9045350127179;2611002.508067123;1199245.6682861645;170248.24564965928;886420.9766541913;0;100;103;162;162;162;136;1;110;121;901998486120.253;353343225010.0585;779351588030.0154;54672.2396618939;10235.989815950146;-0.0;21245.722283100607;3734326.0984284375;622683.727554406;0.0;4410560.470927692;3.6417548003055646;0.21314034803427365
4264;2019-07-23 07:17:45.105;629;620;214;214;197;42;243;28;-32;39;757;239;-33;14;267;233;257;558;193;251;242;-92;615;356;346;144;361;294;614;411.0;-1.0;1274.0;178.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;28246.708984375;20686.388671875;0.0;2848.98779296875;608.0;297560;484.0;0.0;Calculated values ==>;1563859065.105;336.06;335.16;294.56;294.56;292.86;277.36;273.955091788801;297.46000000000004;275.96000000000004;269.96000000000004;277.06;348.86;297.06;269.86;274.56;299.86;296.46000000000004;298.86;328.96000000000004;298.26000000000005;297.36;321.56;333.96000000000004;263.96000000000004;243.40439225979637;266.86631818009863;273.955091788801;292.46000000000004;6150000.0;3560000.0;3460000.0;1440000.0;3610000.0;2940000.0;6140000.0;0.0685;0.0;0.21233333333333335;0.029666666666666668;0.0;0.0685;0.0;20686.388671875;0.0;2848.98779296875;28246.708984375;485901.3579232725;484735.24677150307;259232.8976455547;259232.8976455547;252452.60797289226;430412.23801567365;467342.03467306704;438743.29367333796;472061.9191754798;530060.3186869674;473909.0904602731;438591.3684654617;445460.6500641067;468303.9457373096;464611.2859323508;413167.0198669612;475680.70155244094;468357.62320424087;467214.6683923664;203202.34940748036;255056.51255035817;458911.338708814;200715.7889659902;200715.7889659902;273.46383835923587;2611464.405641993;1199591.0855062166;170296.1004266775;886420.9766541913;0;100;103;162;162;162;136;1;110;121;902205786120.253;353429925010.0585;779529188030.0154;50541.17349952684;7659.801309037106;-0.0;18255.173240706772;3735202.8768714494;622832.8591471142;0.0;4410889.645057057;3.2485627822218186;0.18799819983981952
4265;2019-07-23 07:18:45.126;632;624;215;215;199;38;242;27;-37;37;747;239;-39;5;266;234;257;563;192;251;242;-91;614;354;346;143;359;289;614;396.0;-1.0;1318.0;399.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;28785.560546875;20747.77734375;0.0;2815.57788085938;608.0;297561;483.0;0.0;Calculated values ==>;1563859125.126;336.36;335.56;294.66;294.66;293.06;276.96000000000004;273.7412296467126;297.36;275.86;269.46000000000004;276.86;347.86;297.06;269.26000000000005;273.66;299.76000000000005;296.56;298.86;329.46000000000004;298.26000000000005;297.36;321.46000000000004;333.96000000000004;264.06;243.1966462407574;266.24828229547654;273.7412296467126;292.36;6140000.0;3540000.0;3460000.0;1430000.0;3590000.0;2890000.0;6140000.0;0.066;0.0;0.21966666666666665;0.0665;0.0;0.066;0.0;20747.77734375;0.0;2815.57788085938;28785.560546875;486434.0426039402;485303.2543515274;259663.22630101457;259663.22630101457;253206.2000226916;430542.39183029096;467214.6683923664;439096.90894082;471996.43091952;529404.0792510279;474557.8885212082;438796.5983761049;445178.98574543576;468454.6555809868;465034.3387344197;413555.4997765368;476430.1360302789;468357.62320424087;467214.6683923664;202784.37528459195;255056.51255035817;459169.18600465864;199024.76646791154;199024.76646791154;272.78824154690204;2611939.840898148;1199936.4910721376;170343.32166220393;886420.9766541913;0;100;103;162;162;162;136;1;110;121;902413458779.9363;353516055144.9271;779704149244.7485;52735.84729654889;17299.603899193684;-0.0;17700.53352701402;3736063.8199347476;623040.926988464;0.0;4411189.380817142;3.7234079733740906;0.2608133402321598
4266;2019-07-23 07:19:45.116;634;627;214;214;199;36;242;25;-42;35;736;238;-44;0;266;235;257;569;191;251;241;-90;599;353;346;143;357;295;601;394.0;-1.0;1261.0;416.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20572.91796875;11860.662109375;0.0;2882.61596679688;609.0;297562;482.0;0.0;Calculated values ==>;1563859185.116;336.56;335.86;294.56;294.56;293.06;276.76000000000005;273.6339639331285;297.36;275.66;268.96000000000004;276.66;346.76;296.96000000000004;268.76000000000005;273.16;299.76000000000005;296.66;298.86;330.06;298.26000000000005;297.26000000000005;321.36;334.06;264.16;243.1966462407574;266.98899913490544;273.6339639331285;292.26000000000005;5990000.0;3529999.9999999995;3460000.0;1430000.0;3570000.0000000005;2950000.0;6010000.0;0.06566666666666666;0.0;0.21016666666666667;0.06933333333333333;0.0;0.06566666666666666;0.0;11860.662109375;0.0;2882.61596679688;20572.91796875;488332.9100163752;487145.76881894073;260126.58062924564;260126.58062924564;253871.73518322778;430607.02586249536;467214.6683923664;436980.9560004655;471798.96558121993;527799.6756077289;473661.7052745522;436669.3679610931;443263.78123394;468732.9764279705;465309.9380718084;418938.61997523473;478880.1869770076;468357.62320424087;467087.20774335944;202366.40377179522;255474.93562877487;459271.19922681357;198667.41579730422;198667.41579730422;272.64230908433063;2612351.0929990676;1200208.1827781242;170390.79869678384;886420.9766541913;0;100;103;162;162;162;136;1;110;121;902621024179.9692;353601840844.94073;779879320044.7764;50085.56236603106;18068.52898444598;-0.0;17626.233004457627;3736920.522207892;623335.612306801;0.0;4411483.721473332;5.818266732252241;0.4107418980343087
4267;2019-07-23 07:20:45.127;634;622;211;211;196;35;242;20;-25;33;731;238;-26;24;265;235;257;526;192;251;241;-89;598;347;346;143;352;305;600;359.0;-1.0;975.0;343.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20309.388671875;11692.1806640625;0.0;2978.0029296875;612.0;297563;480.0;0.0;Calculated values ==>;1563859245.127;336.56;335.36;294.26000000000005;294.26000000000005;292.76000000000005;276.66;272.9856168485579;297.36;275.16;270.66;276.46000000000004;346.26;296.96000000000004;270.56;275.56;299.66;296.66;298.86;325.76000000000005;298.26000000000005;297.26000000000005;321.16;334.36;264.26000000000005;243.1966462407574;268.19934244402924;272.9856168485579;292.36;5980000.0;3470000.0000000005;3460000.0;1430000.0;3520000.0000000005;3050000.0;6000000.0;0.05983333333333333;0.0;0.1625;0.05716666666666667;0.0;0.05983333333333333;0.0;11692.1806640625;0.0;2978.0029296875;20309.388671875;488439.93086425227;486557.0395646013;258870.7180288694;258870.7180288694;252762.39869970683;430988.63858405815;467214.6683923664;437342.01223029394;471601.4229191921;526499.3724961877;472344.49817556154;437184.50195927493;444711.81521382625;469297.86624407995;466176.9023191933;419271.9863971319;472599.47568017803;468357.62320424087;467087.20774335944;201530.46850934727;256730.23209357203;459373.178428693;197097.98768515096;197097.98768515096;271.99240312730524;2612691.841347707;1200404.4924519244;170439.64614143848;886420.9766541913;0;100;103;162;162;162;136;1;110;121;902828662240.5104;353687656575.16437;780059353045.2456;39039.653988585735;14993.398404172489;-0.0;16154.355000149471;3737663.3685096414;623611.1788803689;0.0;4411765.277983336;4.7843578060474945;0.32985930563162114
4268;2019-07-23 07:21:45.137;624;618;211;212;198;36;242;21;-23;31;735;237;-25;32;264;236;257;514;190;251;241;-87;609;348;347;143;353;304;611;399.0;-2.0;955.0;359.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20966.236328125;11901.7275390625;0.0;2962.95361328125;613.0;297564;479.0;0.0;Calculated values ==>;1563859305.137;335.56;334.96000000000004;294.26000000000005;294.36;292.96000000000004;276.76000000000005;273.0942459734351;297.36;275.26000000000005;270.86;276.26000000000005;346.66;296.86;270.66;276.36;299.56;296.76000000000005;298.86;324.56;298.26000000000005;297.26000000000005;321.06;334.46000000000004;264.46000000000004;243.1966462407574;268.0796299477929;273.0942459734351;292.16;6090000.0;3479999.9999999995;3470000.0000000005;1430000.0;3529999.9999999995;3040000.0;6110000.0;0.0665;0.0;0.15916666666666668;0.05983333333333333;0.0;0.0665;0.0;11901.7275390625;0.0;2962.95361328125;20966.236328125;485853.0841665932;484783.8540934559;258153.18792752628;258575.33771386908;252975.34417818164;430925.7729439634;467072.8203104761;437883.18805776763;471403.80223619274;526996.4416109389;472358.4094998168;437570.5891863215;446054.7494118788;469032.86646908184;466161.6225134967;415437.3232049786;469311.13634006784;468217.875259961;466945.12176693295;201112.50472608567;257148.6733736563;459577.03539552883;197385.3641144372;197385.3641144372;272.11128637392727;2613035.862216576;1200601.1411229027;170489.16236395054;886420.9766541913;0;100;103;162;162;162;136;1;110;121;903036596890.4773;353773470875.15076;780242083495.2166;38279.23697764677;15687.801664985314;-0.0;17925.72388389097;3738307.7999882726;623866.8981603491;0.0;4412049.3259741;4.8364819796479495;0.3233737993199484
4269;2019-07-23 07:22:45.118;618;615;211;212;203;38;242;21;-23;30;739;237;-25;30;265;236;257;537;189;251;241;-86;620;351;347;143;356;304;622;409.0;-1.0;1293.0;285.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;21446.9453125;12169.6728515625;0.0;2967.21118164062;614.0;297565;478.0;0.0;Calculated values ==>;1563859365.118;334.96000000000004;334.66;294.26000000000005;294.36;293.46000000000004;276.96000000000004;273.4187578820637;297.36;275.26000000000005;270.86;276.16;347.06000000000006;296.86;270.66;276.16;299.66;296.76000000000005;298.86;326.86;298.26000000000005;297.26000000000005;320.96000000000004;334.56;264.56;243.1966462407574;268.0796299477929;273.4187578820637;292.06;6200000.0;3510000.0;3470000.0000000005;1430000.0;3560000.0;3040000.0;6220000.0;0.06816666666666667;0.0;0.2155;0.0475;0.0;0.06816666666666667;0.0;12169.6728515625;0.0;2967.21118164062;21446.9453125;483781.05728873797;483124.92720393796;257484.80794458944;257893.41625617287;254329.1977937017;430735.4089219946;467072.8203104761;437883.18805776763;471304.9624172612;527415.194142179;472358.4094998168;437570.5891863215;445769.9504256632;468744.2255440732;465729.30284213927;411156.95700796123;471463.70884418156;468217.875259961;466945.12176693295;200694.54348549087;257567.11924055516;459678.91347050783;198989.24038848857;198989.24038848857;272.7616131623541;2613389.193472926;1200801.6726042284;170538.56475481825;886420.9766541913;0;100;103;162;162;162;136;1;110;121;903244730960.292;353859243705.0744;780424425735.0542;51481.645722729634;12382.759471395915;-0.0;18265.65924729729;3739055.570474447;624100.7454278521;0.0;4412350.82532822;5.4258237204743445;0.34010783515566234
4270;2019-07-23 07:23:45.108;617;615;205;207;202;42;242;22;-22;30;740;237;-24;29;265;235;257;554;190;251;241;-84;620;358;347;142;363;306;622;594.0;-1.0;1345.0;266.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20984.4765625;12198.5146484375;0.0;2980.32568359375;613.0;297566;477.0;0.0;Calculated values ==>;1563859425.108;334.86;334.66;293.66;293.86;293.36;277.36;274.1680685717883;297.36;275.36;270.96000000000004;276.16;347.16;296.86;270.76000000000005;276.06;299.66;296.66;298.86;328.56;298.26000000000005;297.26000000000005;320.86;334.46000000000004;264.76000000000005;242.98782864720522;268.3187672390254;274.1680685717883;292.16;6200000.0;3579999.9999999995;3470000.0000000005;1420000.0;3629999.9999999995;3060000.0;6220000.0;0.099;0.0;0.22416666666666665;0.044333333333333336;0.0;0.099;0.0;12198.5146484375;0.0;2980.32568359375;20984.4765625;483637.50517404964;483124.92720393796;255100.55219198522;255883.1319160122;253947.5318360352;430280.9020939914;467072.8203104761;437585.1090581189;471438.0385572268;527364.672280651;472092.43219836877;437270.2536001789;445233.9253261885;467765.86006012256;464579.7527577276;411156.95700796123;474083.2557959298;468217.875259961;466945.12176693295;200276.58477070546;257148.6733736563;460036.3119890607;201120.97652455026;201120.97652455026;273.63153637046463;2613742.7297227434;1201004.7069887226;170588.11930156854;886420.9766541913;0;100;103;162;162;162;136;1;110;121;903452896260.3251;353944729455.088;780607395235.0833;53007.376376274966;11478.579872259965;-0.0;26316.590378995883;3739926.167201769;624299.5567816651;0.0;4412722.282155373;5.982179444625564;0.3260116173601724
4271;2019-07-23 07:24:45.079;618;615;200;200;196;47;242;23;-19;31;742;237;-21;29;266;233;257;561;191;251;241;-84;619;361;347;142;366;310;621;444.0;-1.0;1244.0;200.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20025.62109375;12094.56640625;0.0;3018.56323242188;612.0;297567;475.0;0.0;Calculated values ==>;1563859485.079;334.96000000000004;334.66;293.16;293.16;292.76000000000005;277.86;274.4858918419099;297.36;275.46000000000004;271.26000000000005;276.26000000000005;347.36;296.86;271.06;276.06;299.76000000000005;296.46000000000004;298.86;329.26000000000005;298.26000000000005;297.26000000000005;320.66;334.36;264.76000000000005;242.98782864720522;268.7936212382143;274.4858918419099;292.26000000000005;6190000.0;3610000.0;3470000.0000000005;1420000.0;3660000.0;3100000.0;6210000.0;0.07400000000000001;0.0;0.20733333333333331;0.03333333333333333;0.0;0.07400000000000001;0.0;12094.56640625;0.0;3018.56323242188;20025.62109375;483892.91961488646;483237.54487957084;253240.38212229105;253240.38212229105;251754.82419101114;430081.6785162784;467072.8203104761;437142.86386454466;471536.72207099956;527263.8593112476;471557.83064144437;436824.05902419396;444438.7475628198;467472.6610337342;463874.16568678804;411568.4772396858;475271.42578199366;468217.875259961;466945.12176693295;199440.67485045042;256730.23209357203;460036.3119890607;202062.29825824377;202062.29825824377;274.0128386605264;2614084.3153567356;1201207.051483565;170638.08588030734;886420.9766541913;0;100;103;162;162;162;136;1;110;121;903660995630.1729;354029888275.0257;780792105914.9481;48740.03726903971;8599.133791027232;-0.0;19601.328939643;3740773.6524988883;624466.7901935012;0.0;4413104.746535574;5.090970688349853;0.2888904922520264
4272;2019-07-23 07:25:45.089;615;614;198;198;189;51;241;25;-15;33;745;237;-17;32;266;232;257;564;191;250;241;-84;618;362;347;141;367;313;619;386.0;-1.0;1378.0;363.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19234.462890625;12074.078125;0.0;3068.08178710938;611.0;297568;474.0;0.0;Calculated values ==>;1563859545.089;334.66;334.56;292.96000000000004;292.96000000000004;292.06;278.26000000000005;274.5913991737795;297.26000000000005;275.66;271.66;276.46000000000004;347.66;296.86;271.46000000000004;276.36;299.76000000000005;296.36;298.86;329.56;298.16;297.26000000000005;320.56;334.26000000000005;264.76000000000005;242.77792619122317;269.14681796795327;274.5913991737795;292.26000000000005;6180000.0;3620000.0000000005;3470000.0000000005;1410000.0;3670000.0000000005;3130000.0;6190000.0;0.06433333333333333;0.0;0.22966666666666666;0.0605;0.0;0.06433333333333333;0.0;12074.078125;0.0;3068.08178710938;19234.462890625;483574.72201058775;483318.71557814133;252587.5686103701;252587.5686103701;249321.19800477743;430014.67791919125;466945.12176693295;437089.72060350876;471866.4182417926;527346.2451405692;471154.5306774841;436769.11898854957;444275.9125448123;467331.35969250975;463593.40581284417;411975.0902293153;475969.71950414276;468091.0175474696;466945.12176693295;199022.72361097817;256311.7953858065;460189.7137364073;201548.60908979448;201548.60908979448;273.8167131124656;2614411.5372511144;1201408.4904221885;170688.81637580233;886420.9766541913;0;100;103;162;162;162;136;1;110;121;903869230330.1398;354114802425.0122;780979037064.9185;54095.94194431638;15647.786831120075;-0.0;17073.84231556257;3741630.7618199456;624668.8815415989;0.0;4413410.42390039;5.733499817391962;0.39312310582580956
4273;2019-07-23 07:26:45.110;609;611;198;198;187;52;241;27;-11;34;750;237;-13;34;266;232;256;564;192;250;240;-85;616;362;348;140;367;317;618;368.0;-1.0;1182.0;381.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18582.94921875;11992.6328125;0.0;3104.05981445312;609.0;297569;472.0;0.0;Calculated values ==>;1563859605.11;334.06;334.26000000000005;292.96000000000004;292.96000000000004;291.86;278.36;274.5913991737795;297.26000000000005;275.86;272.06;276.56;348.16;296.86;271.86;276.56;299.76000000000005;296.36;298.76000000000005;329.56;298.16;297.16;320.36;334.06;264.66;242.56692532238324;269.6138998590099;274.5913991737795;292.36;6160000.0;3620000.0000000005;3479999.9999999995;1400000.0;3670000.0000000005;3170000.0;6180000.0;0.06133333333333334;0.0;0.197;0.0635;0.0;0.06133333333333334;0.0;11992.6328125;0.0;3104.05981445312;18582.94921875;482938.0218719614;482999.820486375;252635.2253580451;252635.2253580451;248657.91144514715;430014.67791919125;466802.7717863549;436807.67884266505;472096.9026672395;527562.5575693115;470613.61100394244;436483.73832462454;443763.64666729484;467331.35969250975;463593.40581284417;412384.04246721696;476091.9811311218;467950.78732565383;466674.73731982487;198186.82848740023;255474.93562877487;460241.5938633635;201202.25286966807;201202.25286966807;273.6810560297166;2614726.7926523304;1201609.1165409354;170740.26889114987;886420.9766541913;0;100;103;162;162;162;136;1;110;121;904077803304.8217;354199131929.88354;781168103214.6301;46414.268916680405;16448.99815309966;-0.0;16282.312379609619;3742468.640063958;624936.4483650156;0.0;4413688.489144543;5.242577391294691;0.3705231451038533
4274;2019-07-23 07:27:45.120;602;606;201;200;187;51;241;27;-8;35;758;238;-10;36;266;232;256;563;192;250;240;-86;615;360;348;141;365;319;617;347.0;-1.0;1140.0;351.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18557.173828125;11947.1220703125;0.0;3116.59448242188;608.0;297570;472.0;0.0;Calculated values ==>;1563859665.12;333.36;333.76000000000005;293.26000000000005;293.16;291.86;278.26000000000005;274.38016830617;297.26000000000005;275.86;272.36;276.66;348.96000000000004;296.96000000000004;272.16;276.76000000000005;299.76000000000005;296.36;298.76000000000005;329.46000000000004;298.16;297.16;320.36;333.96000000000004;264.56;242.77792619122317;269.84581860846123;274.38016830617;292.36;6150000.0;3600000.0;3479999.9999999995;1410000.0;3650000.0;3190000.0;6170000.0;0.057833333333333334;0.0;0.19;0.058499999999999996;0.0;0.057833333333333334;0.0;11947.1220703125;0.0;3116.59448242188;18557.173828125;482042.4859817357;482392.2989673497;253817.54891741512;253436.86633391638;248698.42710397101;430148.3826014536;466802.7717863549;436829.22223652044;472063.34231996303;528251.3770431268;470463.55499884754;436504.3302994169;443655.0052578702;467613.70570579113;463890.26140234835;412781.6760409978;476064.0097040819;467950.78732565383;466674.73731982487;198186.82848740023;255056.51255035817;459986.8992032732;200713.24052733873;200713.24052733873;273.48031425217636;2615036.345261176;1201808.64774792;170792.11631674657;886420.9766541913;0;100;103;162;162;162;136;1;110;121;904286638104.7885;354283445979.8701;781358935014.5999;44862.03652474452;15167.509032542164;-0.0;15381.439897832117;3743229.402715162;625199.9631700029;0.0;4413952.397724247;5.00613412308466;0.3514858645645074
4275;2019-07-23 07:28:45.101;595;601;205;205;191;49;241;27;-15;36;765;237;-18;27;266;232;256;563;193;250;240;-89;637;364;348;140;369;304;636;615.0;0.0;1215.0;292.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;27938.123046875;21296.439453125;0.0;2984.39038085938;606.0;297571;471.0;0.0;Calculated values ==>;1563859725.101;332.66;333.26000000000005;293.66;293.66;292.26000000000005;278.06;274.8017692304317;297.26000000000005;275.86;271.66;276.76000000000005;349.66;296.86;271.36;275.86;299.76000000000005;296.36;298.76000000000005;329.46000000000004;298.16;297.16;320.26000000000005;333.76000000000005;264.26000000000005;242.56692532238324;268.0796299477929;274.8017692304317;292.46000000000004;6370000.0;3640000.0;3479999.9999999995;1400000.0;3690000.0;3040000.0;6360000.0;0.10250000000000001;0.0;0.2025;0.048666666666666664;0.0;0.10250000000000001;0.0;21296.439453125;0.0;2984.39038085938;27938.123046875;478456.1371086879;479468.6726408341;254389.11703897314;254389.11703897314;249332.04357498587;429879.7862731237;466802.7717863549;439121.23982878303;472293.48310962116;530133.2815370072;472358.4094998168;438659.2356206126;445341.22453111183;467047.9817599802;463295.34959360014;402651.5269248257;473714.3145037589;467950.78732565383;466674.73731982487;197768.88456892778;254219.67992080047;459836.54516092496;202348.07998480383;202348.07998480383;274.1378123714548;2615423.6833737404;1202085.589702071;170842.94175760951;886420.9766541913;0;101;103;162;162;162;136;1;110;121;904495371985.4323;354367719285.13007;781545775830.1761;47946.56486840579;12531.105305237894;-0.0;27093.48237683966;3744002.5628175694;625430.7118632973;0.0;4414306.24332436;3.606596362201567;0.199531071268106
4276;2019-07-23 07:29:45.121;603;603;203;202;190;53;241;29;-25;37;764;238;-27;5;266;230;256;565;193;250;240;-91;627;365;348;139;370;302;625;427.0;-1.0;1221.0;185.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;27292.4296875;20966.34765625;0.0;2953.63549804688;605.0;297572;470.0;0.0;Calculated values ==>;1563859785.121;333.46000000000004;333.46000000000004;293.46000000000004;293.36;292.16;278.46000000000004;274.9066339382667;297.26000000000005;276.06;270.66;276.86;349.56000000000006;296.96000000000004;270.46000000000004;273.66;299.76000000000005;296.16;298.76000000000005;329.66;298.16;297.16;320.16;333.66;264.06;242.35481222062532;267.8393353686513;274.9066339382667;292.46000000000004;6270000.0;3650000.0;3479999.9999999995;1390000.0;3700000.0;3020000.0;6250000.0;0.07116666666666666;0.0;0.20350000000000001;0.030833333333333334;0.0;0.07116666666666666;0.0;20966.34765625;0.0;2953.63549804688;27292.4296875;480809.8861365466;481040.5931600438;254177.70882839197;253798.55128664596;249426.68159311777;429811.8947417682;466802.7717863549;438024.4983934438;472523.0838727012;530180.8496845886;472741.9036590147;437713.4967235476;442552.9904358224;466905.902519901;462878.96902001434;407667.47580417944;475384.76127564674;467950.78732565383;466674.73731982487;197350.94305643384;253801.27034056993;459788.0157187745;203036.92963419502;203036.92963419502;274.41016511246136;2615884.091397916;1202437.896991168;170892.441801101;886420.9766541913;0;101;103;162;162;162;136;1;110;121;904704241585.3658;354451447185.10345;781727636430.1184;47819.97024250713;7916.491820941202;-0.0;18762.223980293984;3744800.8832947263;625601.1653048422;0.0;4414688.50158751;3.1144957570908534;0.1782241341194504
4277;2019-07-23 07:30:45.122;615;615;208;208;191;49;241;31;-27;38;760;238;-30;2;266;230;256;566;194;250;240;-91;622;362;349;137;367;299;620;430.0;-1.0;1228.0;325.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;27358.39453125;20870.09765625;0.0;2942.55883789062;604.0;297573;470.0;0.0;Calculated values ==>;1563859845.122;334.66;334.66;293.96000000000004;293.96000000000004;292.26000000000005;278.06;274.5913991737795;297.26000000000005;276.26000000000005;270.46000000000004;276.96000000000004;349.16;296.96000000000004;270.16;273.36;299.76000000000005;296.16;298.76000000000005;329.76000000000005;298.16;297.16;320.16;333.56;264.06;241.92719264551067;267.47669482898436;274.5913991737795;292.56;6220000.0;3620000.0000000005;3490000.0;1370000.0;3670000.0000000005;2990000.0;6200000.0;0.07166666666666667;0.0;0.20466666666666666;0.05416666666666667;0.0;0.07166666666666667;0.0;20870.09765625;0.0;2942.55883789062;27358.39453125;483124.92720393796;483350.0497341451;256390.56937958262;256390.56937958262;249989.88733453213;430014.67791919125;466660.15642007784;438390.63782803225;472882.9073446267;529991.9871238747;473137.3746240615;437928.15255369636;442733.2750669633;467331.35969250975;463328.15220803814;409895.6708071305;476148.33679817617;467810.3033291866;466531.8804652409;197350.94305643384;253382.8652305231;460095.3607636393;201445.59886836482;201445.59886836482;273.7763980771921;2616339.522522914;1202786.539845635;170941.577572757;886420.9766541913;0;101;103;162;162;162;136;1;110;121;904913345070.1133;354534248565.0034;781907939434.9006;48494.7513070786;14010.195435994037;-0.0;18997.850181109454;3745603.519350381;625783.8907438024;0.0;4415003.174116263;3.422667141074193;0.22414750600625039
4278;2019-07-23 07:31:45.132;621;612;215;215;197;44;241;30;-31;39;756;239;-33;1;266;231;256;563;194;250;240;-91;616;358;349;138;363;296;615;406.0;-1.0;1023.0;295.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;28079.76171875;20745.6796875;0.0;2900.64819335938;487.0;297574;477.0;959.0;Calculated values ==>;1563859905.132;335.26000000000005;334.36;294.66;294.66;292.86;277.56;274.1680685717883;297.26000000000005;276.16;270.06;277.06;348.76;297.06;269.86;273.26000000000005;299.76000000000005;296.26000000000005;298.76000000000005;329.46000000000004;298.16;297.16;320.86;321.86;264.06;242.14157278889297;267.1113755279542;274.1680685717883;292.56;6160000.0;3579999.9999999995;3490000.0;1380000.0;3629999.9999999995;2960000.0;6150000.0;0.06766666666666667;0.0;0.1705;0.04916666666666667;0.0;0.06766666666666667;2.4309740789576364;20745.6796875;0.0;2900.64819335938;28079.76171875;484655.7165468279;483481.48431187385;259596.36372887157;259596.36372887157;252404.81215369998;430280.9020939914;466660.15642007784;438449.4162088901;472850.0741107318;529804.1042499179;473648.1325311613;438143.1473471288;443203.9827721329;467895.03022007534;464054.43266303884;412384.04246721696;476308.23880298634;467810.3033291866;466531.8804652409;200276.58477070546;204456.2876039246;459941.8588226559;200287.65056662526;200287.65056662526;273.3041975490541;2616801.584155697;1203133.3957898018;170990.27908024166;886420.9766541913;0;101;103;162;162;162;136;1;110;121;905122779970.08;354616762314.9903;782086469184.8723;40606.58104200615;12766.331905921508;-0.0;18015.85955647299;3746346.1542050224;626007.0656612376;0.0;4415311.673105291;3.019021509981962;0.19426092486018834
4279;2019-07-23 07:32:45.113;622;567;217;217;200;38;241;25;-37;37;751;237;-39;-1;264;231;256;544;194;249;240;-89;617;353;349;137;358;289;617;414.0;0.0;1117.0;353.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;29110.896484375;20879.68359375;0.0;2840.22875976562;474.0;297575;488.0;18.0;Calculated values ==>;1563859965.113;335.36;329.86;294.86;294.86;293.16;276.96000000000004;273.6339639331285;297.26000000000005;275.66;269.46000000000004;276.86;348.26;296.86;269.26000000000005;273.06;299.56;296.26000000000005;298.76000000000005;327.56;298.06;297.16;321.96000000000004;320.56;264.26000000000005;241.92719264551067;266.24828229547654;273.6339639331285;292.56;6170000.0;3529999.9999999995;3490000.0;1370000.0;3579999.9999999995;2890000.0;6170000.0;0.06899999999999999;0.0;0.18616666666666667;0.05883333333333333;0.0;0.06899999999999999;0.04565465871091087;20879.68359375;0.0;2840.22875976562;29110.896484375;484687.27608260943;476663.4721168824;260328.88092464948;260328.88092464948;253436.86633391638;430607.02586249536;466660.15642007784;439096.90894082;472785.1150065333;529818.6048936107;474326.0012797825;438796.5983761049;444333.823038098;468337.84182631987;464789.8001349473;411981.7897267222;473183.0330808414;467682.8889671124;466531.8804652409;204874.27233412856;199022.72361097817;460296.82502626866;198843.96029764452;198843.96029764452;272.7123771816316;2617278.0220538396;1203480.1639721282;171038.10457193872;886420.9766541913;0;101;103;162;162;162;136;1;110;121;905332113659.8936;354699236189.9169;782261913609.7161;44727.090605737845;15382.143541534053;-0.0;18470.46649156415;3747057.0429487093;626241.5620090584;0.0;4415615.629538727;3.3128158092535887;0.2237632566197702
