;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4280;2019-07-23 07:33:45.133;626;585;214;214;199;35;240;25;-43;35;745;236;-43;-4;264;232;256;546;194;249;240;-87;600;352;349;137;357;295;602;373.0;-1.0;953.0;380.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20686.478515625;11822.3740234375;0.0;2898.43334960938;477.0;297576;496.0;16.0;Calculated values ==>;1563860025.133;335.76000000000005;331.66;294.56;294.56;293.06;276.66;273.5264737036516;297.16;275.66;268.86;276.66;347.66;296.76000000000005;268.86;272.76000000000005;299.56;296.36;298.76000000000005;327.76000000000005;298.06;297.16;322.76000000000005;320.86;264.46000000000004;241.92719264551067;266.98899913490544;273.5264737036516;292.56;6000000.0;3520000.0000000005;3490000.0;1370000.0;3570000.0000000005;2950000.0;6020000.0;0.06216666666666667;0.0;0.15883333333333333;0.06333333333333332;0.0;0.06216666666666667;0.04057655195318247;11822.3740234375;0.0;2898.43334960938;20686.478515625;487114.8894184755;481083.98957661475;260054.7923522274;260054.7923522274;253818.91998113127;430671.36484660726;466531.8804652409;436825.32164923486;472589.4791058512;528736.3937987366;473427.5103197354;436825.32164923486;442684.52525277244;468477.33990780584;465065.94374329987;418274.70696047717;475362.4310092158;467682.8889671124;466531.8804652409;208218.24852204052;200276.58477070546;460498.16819993296;198227.2146423211;198227.2146423211;272.46318850550534;2617693.138504749;1203752.7719579004;171085.94269689638;886420.9766541913;0;101;103;162;162;162;136;1;110;121;905541583459.827;354781463589.89075;782437172009.6604;37897.33266293147;16610.493725315417;-0.0;16679.606725324848;3747745.8093213495;626508.2561879676;0.0;4415908.644454533;4.835837553578253;0.34402369079894485
4281;2019-07-23 07:34:45.124;625;595;211;211;196;34;240;20;-26;33;741;237;-28;17;263;233;256;510;195;249;239;-86;602;347;350;137;352;303;604;536.0;-1.0;778.0;245.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20314.091796875;11788.3876953125;0.0;2979.16845703125;525.0;297577;500.0;19.0;Calculated values ==>;1563860085.124;335.66;332.66;294.26000000000005;294.26000000000005;292.76000000000005;276.56;272.9856168485579;297.16;275.16;270.56;276.46000000000004;347.26;296.86;270.36;274.86;299.46000000000004;296.46000000000004;298.76000000000005;324.16;298.06;297.06;323.16;325.66;264.56;241.92719264551067;267.9596281332873;272.9856168485579;292.66;6020000.0;3470000.0000000005;3500000.0;1370000.0;3520000.0000000005;3030000.0;6040000.0;0.08933333333333333;0.0;0.12966666666666668;0.04083333333333334;0.0;0.08933333333333333;0.04807873576981734;11788.3876953125;0.0;2979.16845703125;20314.091796875;486758.1690245186;482291.40313526854;258603.59003516182;258603.59003516182;252562.4344330336;430988.63858405815;466388.7554824311;437642.0229114993;472393.7743832905;527701.9744961296;472491.0708470676;437328.95505151706;444100.09568505123;469044.3194867202;465920.0447355602;417587.16651543375;469615.37540723634;467541.91548315017;466260.13756550447;209890.3038832737;220341.7376933702;460598.7947248871;197745.44890605583;197745.44890605583;272.25093650203485;2618034.7586743063;1203949.49879268;171134.91536509272;886420.9766541913;0;101;103;162;162;162;136;1;110;121;905751252005.4403;354863651260.13116;782616545100.185;31106.589096039177;10733.178287602279;-0.0;23987.312186910745;3748320.755749454;626736.085942485;0.0;4416247.484612811;4.457547267230457;0.23533985482577097
4282;2019-07-23 07:35:45.104;616;594;212;213;198;35;240;20;-25;31;746;237;-27;22;262;234;256;512;195;249;239;-84;613;347;350;137;352;302;615;440.0;-1.0;1055.0;247.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20839.236328125;12099.7763671875;0.0;2963.71557617188;581.0;297578;503.0;18.0;Calculated values ==>;1563860145.104;334.76000000000005;332.56;294.36;294.46000000000004;292.96000000000004;276.66;272.9856168485579;297.16;275.16;270.66;276.26000000000005;347.76;296.86;270.46000000000004;275.36;299.36;296.56;298.76000000000005;324.36;298.06;297.06;323.46000000000004;331.26000000000005;264.76000000000005;241.92719264551067;267.8393353686513;272.9856168485579;292.66;6130000.0;3470000.0000000005;3500000.0;1370000.0;3520000.0000000005;3020000.0;6150000.0;0.07333333333333333;0.0;0.17583333333333334;0.04116666666666667;0.0;0.07333333333333333;0.045422655732468065;12099.7763671875;0.0;2963.71557617188;20839.236328125;484277.00286039937;480882.5385631398;258321.85585388588;258742.67493086262;252779.57355554958;430988.63858405815;466388.7554824311;438024.4983934438;472198.00020708365;528301.8751473622;472623.515329904;437713.4967235476;445020.00224024826;468917.41110181727;466048.52313610894;413563.6501245092;468461.36884362245;467541.91548315017;466260.13756550447;211144.3756859795;243760.74795305103;460799.95833816804;197982.91352644123;197982.91352644123;272.34551148480443;2618377.588760657;1204148.5004705861;171184.4228907073;886420.9766541913;0;101;103;162;162;162;136;1;110;121;905961182005.5071;354945823860.1573;782797984600.2428;42207.31200578129;10819.301678082753;-0.0;19673.663096197968;3748931.5012757713;626915.6300742562;0.0;4416611.204793133;4.826256558135668;0.290509830015724
4283;2019-07-23 07:36:45.105;611;592;212;213;203;37;240;21;-26;30;748;237;-27;22;263;234;256;530;195;249;239;-83;621;351;350;138;356;302;623;411.0;-1.0;1413.0;325.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;21297.796875;12241.0966796875;0.0;2972.64526367188;597.0;297579;504.0;16.0;Calculated values ==>;1563860205.105;334.26000000000005;332.36;294.36;294.46000000000004;293.46000000000004;276.86;273.4187578820637;297.16;275.26000000000005;270.56;276.16;347.96000000000004;296.86;270.46000000000004;275.36;299.46000000000004;296.56;298.76000000000005;326.16;298.06;297.06;323.56;332.86;264.86;242.14157278889297;267.8393353686513;273.4187578820637;292.66;6210000.0;3510000.0;3500000.0;1380000.0;3560000.0;3020000.0;6230000.0;0.0685;0.0;0.23550000000000001;0.05416666666666667;0.0;0.0685;0.04034234949605217;12241.0966796875;0.0;2972.64526367188;21297.796875;482660.49587375956;479658.51360529294;257833.69855254964;258244.62374381395;254278.4469088021;430735.4089219946;466388.7554824311;437869.15320432716;471968.1179040911;528510.7994535349;472623.515329904;437713.4967235476;445020.00224024826;468488.8616775764;465470.6628459295;410323.4505029337;470239.52820218354;467541.91548315017;466260.13756550447;211562.405474017;250454.15340279948;460748.638071022;198960.03437419163;198960.03437419163;272.75004397418445;2618728.7365559577;1204351.3444597418;171233.89338880745;886420.9766541913;0;101;103;162;162;162;136;1;110;121;906171185505.2534;355028325235.0576;782979187620.0239;56263.097484496924;14180.216033578312;-0.0;18310.057068604932;3749752.1016969783;627123.9628604236;0.0;4416927.741069641;5.833763377682371;0.39208726894567353
4284;2019-07-23 07:37:45.095;612;593;207;208;203;41;240;21;-25;30;749;237;-27;21;263;233;256;543;193;249;239;-82;623;356;350;139;361;302;625;551.0;-1.0;1436.0;394.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20922.57421875;12281.18359375;0.0;2960.37719726562;599.0;297580;503.0;14.0;Calculated values ==>;1563860265.095;334.36;332.46000000000004;293.86;293.96000000000004;293.46000000000004;277.26000000000005;273.955091788801;297.16;275.26000000000005;270.66;276.16;348.06000000000006;296.86;270.46000000000004;275.26000000000005;299.46000000000004;296.46000000000004;298.76000000000005;327.46000000000004;298.06;297.06;323.46000000000004;333.06;264.96000000000004;242.35481222062532;267.8393353686513;273.955091788801;292.46000000000004;6230000.0;3560000.0;3500000.0;1390000.0;3610000.0;3020000.0;6250000.0;0.09183333333333334;0.0;0.23933333333333331;0.06566666666666666;0.0;0.09183333333333334;0.03529587031649248;12281.18359375;0.0;2960.37719726562;20922.57421875;482578.5095572182;479571.675193067;255720.79310692262;256113.56773120843;254177.70882839197;430412.23801567365;466388.7554824311;438024.4983934438;471835.9296657252;528615.2473456069;472623.515329904;437713.4967235476;444876.6353584544;467788.9545893743;464611.2859323508;409462.2324166704;472010.32775359874;467541.91548315017;466260.13756550447;211144.3756859795;251290.9062238717;460697.3650072661;200129.08599574782;200129.08599574782;273.2331185125783;2619080.5143423905;1204555.6627366636;171283.32700234748;886420.9766541913;0;101;103;162;162;162;136;1;110;121;906381150505.2867;355111411385.0708;783160357420.0527;56936.30203384857;17110.650321756366;-0.0;24439.701569155986;3750695.27280506;627384.6766205563;0.0;4417283.929683681;6.461717095457537;0.41287797675276844
4285;2019-07-23 07:38:45.106;614;596;202;202;197;46;240;22;-23;31;748;237;-25;22;264;231;256;549;193;249;239;-82;619;361;350;140;366;305;621;604.0;-1.0;1324.0;398.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19853.462890625;12153.3701171875;0.0;2989.7470703125;602.0;297581;501.0;0.0;Calculated values ==>;1563860325.106;334.56;332.76000000000005;293.36;293.36;292.86;277.76000000000005;274.4858918419099;297.16;275.36;270.86;276.26000000000005;347.96000000000004;296.86;270.66;275.36;299.56;296.26000000000005;298.76000000000005;328.06;298.06;297.06;323.26000000000005;333.36;264.96000000000004;242.56692532238324;268.19934244402924;274.4858918419099;292.46000000000004;6190000.0;3610000.0;3500000.0;1400000.0;3660000.0;3050000.0;6210000.0;0.10066666666666667;0.0;0.22066666666666668;0.06633333333333333;0.0;0.10066666666666667;0.0;12153.3701171875;0.0;2989.7470703125;19853.462890625;483318.71557814133;480479.03569391236;253997.68776365535;253997.68776365535;252122.73887281516;430081.6785162784;466388.7554824311;437656.05685647397;471801.8942764967;528279.7451289311;472225.53028662654;437342.01223029394;444422.66845152143;467212.78606881946;463609.68473376584;411162.816581426;473443.93956702197;467541.91548315017;466260.13756550447;210308.32490665457;252546.06836287308;460545.04963677423;201354.4123534113;201354.4123534113;273.73625543375556;2619420.376947894;1204759.3213478778;171332.9204616438;886420.9766541913;0;101;103;162;162;162;136;1;110;121;906591189004.9996;355195126729.95636;783342490804.8038;52143.8962203425;17192.97893979641;-0.0;26667.176338017383;3751604.4411062384;627670.5926056677;0.0;4417709.898412277;6.33978132173497;0.390794008549975
4286;2019-07-23 07:39:45.126;614;598;199;200;191;50;240;24;-19;32;748;237;-21;25;264;230;256;550;194;249;239;-83;621;362;351;141;367;309;623;3345.0;-1.0;1214.0;362.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19046.521484375;12165.251953125;0.0;3025.5673828125;604.0;297582;499.0;0.0;Calculated values ==>;1563860385.126;334.56;332.96000000000004;293.06;293.16;292.26000000000005;278.16;274.5913991737795;297.16;275.56;271.26000000000005;276.36;347.96000000000004;296.86;271.06;275.66;299.56;296.16;298.76000000000005;328.16;298.06;297.06;323.06;333.56;264.86;242.77792619122317;268.67533136820026;274.5913991737795;292.56;6210000.0;3620000.0000000005;3510000.0;1410000.0;3670000.0000000005;3090000.0;6230000.0;0.5575;0.0;0.20233333333333334;0.060333333333333336;0.0;0.5575;0.0;12165.251953125;0.0;3025.5673828125;19046.521484375;483093.4619620064;480539.9054651404;252770.1943762018;253143.56631061426;249863.21028678512;430014.67791919125;466245.360953766;437372.52749135875;471767.92807864514;527971.0873810626;471691.81447616173;437055.2244796515;444055.5555963059;467071.00097845966;463328.15220803814;410323.4505029337;473345.23793717334;467400.68435629964;466116.49786128954;209472.28574929133;253382.8652305231;460291.07308573613;202697.12573992467;202697.12573992467;274.26441814369286;2619744.6515397616;1204962.0440834607;171383.0647912774;886420.9766541913;0;101;103;162;162;162;136;1;110;121;906801559104.9327;355279454829.92957;783526752204.7452;47482.65628770683;15541.501489863958;-0.0;146856.2999576609;3752434.9391172985;627943.4708716071;0.0;4419156.409390604;13.816269754371278;0.17783820341862458
4287;2019-07-23 07:40:45.097;610;598;200;200;188;51;240;25;-15;33;750;238;-18;28;264;230;256;554;195;248;239;-84;621;361;351;141;366;313;622;2255.0;0.0;1156.0;183.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18646.9296875;12136.5576171875;0.0;3054.439453125;606.0;297583;497.0;0.0;Calculated values ==>;1563860445.097;334.16;332.96000000000004;293.16;293.16;291.96000000000004;278.26000000000005;274.4858918419099;297.16;275.66;271.66;276.46000000000004;348.16;296.96000000000004;271.36;275.96000000000004;299.56;296.16;298.76000000000005;328.56;297.96000000000004;297.06;322.86;333.76000000000005;264.76000000000005;242.77792619122317;269.14681796795327;274.4858918419099;292.66;6210000.0;3610000.0;3510000.0;1410000.0;3660000.0;3130000.0;6220000.0;0.37583333333333335;0.0;0.19266666666666668;0.030500000000000003;0.0;0.37583333333333335;0.0;12136.5576171875;0.0;3054.439453125;18646.9296875;482515.93286899256;480655.7838911023;253191.8574308684;253191.8574308684;248846.64485392225;430081.6785162784;466245.360953766;437089.72060350876;471866.4182417926;527872.0462125468;471275.0864687632;436608.2920388048;443687.10287830833;467212.78606881946;463477.27075599786;410323.4505029337;474083.2557959298;467272.7042113409;466116.49786128954;208636.25808486674;254219.67992080047;460189.7137364073;202686.00529785265;202686.00529785265;274.25549397847567;2620058.611811786;1205164.4612807767;171433.70702595674;886420.9766541913;0;101;103;162;162;162;136;1;110;121;907012057314.7788;355364013939.86774;783713262014.6088;45161.78248222308;7853.863107375917;-0.0;99005.96012175835;3753206.6029552715;628138.3380117785;0.0;4421204.271277887;10.007348761092878;0.1564013898689861
4288;2019-07-23 07:41:45.107;605;597;203;202;189;51;239;27;-11;35;753;239;-13;31;264;230;256;555;197;248;239;-85;616;361;351;141;366;318;617;2203.0;-1.0;1366.0;152.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;18506.490234375;11950.7509765625;0.0;3107.65625;607.0;297584;495.0;0.0;Calculated values ==>;1563860505.107;333.66;332.86;293.46000000000004;293.36;292.06;278.26000000000005;274.4858918419099;297.06;275.86;272.06;276.66;348.46000000000004;297.06;271.86;276.26000000000005;299.56;296.16;298.76000000000005;328.66;297.96000000000004;297.06;322.66;333.86;264.66;242.77792619122317;269.7299932089509;274.4858918419099;292.86;6160000.0;3610000.0;3510000.0;1410000.0;3660000.0;3180000.0;6170000.0;0.3671666666666667;0.0;0.22766666666666666;0.025333333333333333;0.0;0.3671666666666667;0.0;11950.7509765625;0.0;3107.65625;18506.490234375;482361.70733700105;481087.90777157765;254586.88547111774;254200.86332870295;249404.4291159372;430081.6785162784;466116.49786128954;436575.08484221715;472063.34231996303;527801.399671555;470720.8934948322;436249.5695270289;443112.42477102263;467212.78606881946;463477.27075599786;412384.04246721696;474857.8610846721;467272.7042113409;466116.49786128954;207800.24178383037;254638.09398592086;460088.3224911634;202791.39165004846;202791.39165004846;274.29639798666625;2620368.2752476213;1205365.2223077521;171485.06638214493;886420.9766541913;0;101;103;162;162;162;136;1;110;121;907222692415.5822;355448628040.1904;783902593565.3309;53224.75415008374;6518.188914641578;-0.0;96684.20149722736;3754026.627411636;628258.1250736023;0.0;4422835.294422824;10.38802724673435;0.1919333004427532
4289;2019-07-23 07:42:45.118;597;593;206;206;191;49;239;28;-5;36;758;240;-7;33;264;230;256;552;196;248;238;-86;617;359;351;139;364;323;618;2199.0;-1.0;1227.0;175.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18673.2421875;11942.56640625;0.0;3152.45825195312;607.0;297585;492.0;0.0;Calculated values ==>;1563860565.118;332.86;332.46000000000004;293.76000000000005;293.76000000000005;292.26000000000005;278.06;274.27422755570615;297.06;275.96000000000004;272.66;276.76000000000005;348.96000000000004;297.16;272.46000000000004;276.46000000000004;299.56;296.16;298.76000000000005;328.36;297.96000000000004;296.96000000000004;322.36;333.86;264.56;242.35481222062532;270.30646906291605;274.27422755570615;292.76000000000005;6170000.0;3590000.0;3510000.0;1390000.0;3640000.0;3229999.9999999995;6180000.0;0.3665;0.0;0.2045;0.029166666666666667;0.0;0.3665;0.0;11942.56640625;0.0;3152.45825195312;18673.2421875;481087.90777157765;480388.7055133194;255707.09580373907;255707.09580373907;250075.23866849995;430214.79039162316;466116.49786128954;436386.1479277485;472424.9728513876;527942.9454665548;470162.9276070535;436057.12340375583;442380.6824143454;467495.5796977367;463774.604463236;411981.7897267222;474278.2327926379;467272.7042113409;465987.53415588505;206546.2383541025;254638.09398592086;460293.5203500723;202168.52154053474;202168.52154053474;274.0451438973792;2620678.1631530826;1205564.3697893494;171537.24356698705;886420.9766541913;0;101;103;162;162;162;136;1;110;121;907433331025.2943;355532643440.0756;784094928820.0681;47897.50459618521;7528.645798611512;-0.0;96689.66812352589;3754869.467392376;628375.203489828;0.0;4424447.038766428;10.077215636455287;0.1736100954038081
4290;2019-07-23 07:43:45.118;591;590;209;209;198;49;239;28;-19;36;763;239;-21;13;264;230;256;554;195;248;238;-87;636;365;352;142;370;305;634;684.0;-1.0;1558.0;295.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;28006.00390625;21284.466796875;0.0;2962.40380859375;605.0;297586;490.0;0.0;Calculated values ==>;1563860625.118;332.26000000000005;332.16;294.06;294.06;292.96000000000004;278.06;274.9066339382667;297.06;275.96000000000004;271.26000000000005;276.76000000000005;349.46000000000004;297.06;271.06;274.46000000000004;299.56;296.16;298.76000000000005;328.56;297.96000000000004;296.96000000000004;322.16;333.66;264.46000000000004;242.98782864720522;268.19934244402924;274.9066339382667;292.66;6360000.0;3650000.0;3520000.0000000005;1420000.0;3700000.0;3050000.0;6340000.0;0.114;0.0;0.25966666666666666;0.04916666666666667;0.0;0.114;0.0;21284.466796875;0.0;2962.40380859375;28006.00390625;477975.33975552407;478063.3438821051;256020.69104493945;256020.69104493945;251898.58971249967;429811.8947417682;465972.58579758817;438280.32711488655;472029.85167895287;529848.3059433332;472463.4016818986;437968.82056851813;443110.4695693885;466644.0765997738;462878.96902001434;403194.4374087692;472571.77444259543;467130.97620481695;465843.3745391188;205710.24989127388;253801.27034056993;459731.4119511117;202892.19634728227;202892.19634728227;274.3539958779027;2621067.1568705305;1205841.2617327087;171588.20075082494;886420.9766541913;0;101;104;162;162;162;136;1;110;121;907644231025.2943;355616943440.0756;784283328820.0681;61122.451289321245;12627.928100521614;-0.0;29976.434313869362;3755777.967024755;628543.1749389875;0.0;4425502.589620072;4.2779464365317805;0.23931076172055063
4291;2019-07-23 07:44:45.129;603;599;208;207;193;51;239;30;-22;37;758;239;-24;4;264;229;256;557;195;248;238;-87;630;364;352;140;369;305;629;331.0;-1.0;1631.0;348.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;27624.470703125;21077.5390625;0.0;2976.66162109375;604.0;297587;489.0;0.0;Calculated values ==>;1563860685.129;333.46000000000004;333.06;293.96000000000004;293.86;292.46000000000004;278.26000000000005;274.8017692304317;297.06;276.16;270.96000000000004;276.86;348.96000000000004;297.06;270.76000000000005;273.56;299.56;296.06;298.76000000000005;328.86;297.96000000000004;296.96000000000004;322.06;333.56;264.46000000000004;242.56692532238324;268.19934244402924;274.8017692304317;292.66;6300000.0;3640000.0;3520000.0000000005;1400000.0;3690000.0;3050000.0;6290000.0;0.05516666666666667;0.0;0.2718333333333333;0.058;0.0;0.05516666666666667;0.0;21077.5390625;0.0;2976.66162109375;27624.470703125;480462.9142606877;479989.6332168526;255897.35740265725;255508.3513123264;250321.3803270803;429879.7862731237;465972.58579758817;437812.597326149;472391.7460337592;529325.6898092299;472463.4016818986;437499.1961693786;441779.2354426769;466786.6475916584;462895.65004918195;406250.2135437858;473666.4673516746;467130.97620481695;465843.3745391188;205292.2597576877;253382.8652305231;460039.13299574965;202201.31665435884;202201.31665435884;274.08061967589214;2621530.829149311;1206194.3431674521;171637.70203624354;886420.9766541913;0;101;104;162;162;162;136;1;110;121;907855469745.0056;355701558949.95996;784466362369.818;64046.999795948286;14954.593347800668;-0.0;14544.253526642593;3756821.237013479;628773.0714240393;0.0;4425873.663369287;3.8889609303956134;0.2798170060779082
4292;2019-07-23 07:45:45.119;612;610;213;212;196;47;239;31;-23;38;753;239;-26;5;264;229;256;560;194;248;238;-86;624;361;352;140;366;304;623;255.0;-1.0;1600.0;331.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;27598.390625;20903.0234375;0.0;2970.0908203125;603.0;297588;487.0;0.0;Calculated values ==>;1563860745.119;334.36;334.16;294.46000000000004;294.36;292.76000000000005;277.86;274.4858918419099;297.06;276.26000000000005;270.86;276.96000000000004;348.46000000000004;297.06;270.56;273.66;299.56;296.06;298.76000000000005;329.16;297.96000000000004;296.96000000000004;321.86;333.46000000000004;264.56;242.56692532238324;268.0796299477929;274.4858918419099;292.56;6240000.0;3610000.0;3520000.0000000005;1400000.0;3660000.0;3040000.0;6230000.0;0.042499999999999996;0.0;0.26666666666666666;0.05516666666666667;0.0;0.042499999999999996;0.0;20903.0234375;0.0;2970.0908203125;27598.390625;482465.1229420489;482288.7776249792;258244.62374381395;257833.69855254964;251663.96429414887;430081.6785162784;465972.58579758817;437883.18805776763;472489.9908694221;528879.5811680062;472595.8932732164;437413.810930519;442137.2501143532;467212.78606881946;463344.7402771259;409022.924751481;474872.6899626213;467130.97620481695;465843.3745391188;204456.2876039246;252964.46457616048;460140.37922766;201410.60711888634;201410.60711888634;273.7582570825647;2621990.942962033;1206544.1228820044;171687.25004721808;886420.9766541913;0;101;104;162;162;162;136;1;110;121;908066634545.0392;355785544949.9733;784649031919.847;63059.35491703501;14273.259094667348;-0.0;11238.392615359877;3757880.2800996522;629016.5962668591;0.0;4426088.482944607;3.7100734185979647;0.2759093019437832
4293;2019-07-23 07:46:45.100;614;613;217;217;200;42;239;30;-24;38;750;239;-27;6;263;229;255;559;195;247;238;-86;622;357;352;139;362;302;621;636.0;0.0;1652.0;179.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;28287.044921875;20804.283203125;0.0;2963.36157226562;600.0;297589;485.0;0.0;Calculated values ==>;1563860805.1;334.56;334.46000000000004;294.86;294.86;293.16;277.36;274.0616903277293;297.06;276.16;270.76000000000005;276.96000000000004;348.16;297.06;270.46000000000004;273.76000000000005;299.46000000000004;296.06;298.66;329.06;297.86;296.96000000000004;321.66;333.16;264.56;242.35481222062532;267.8393353686513;274.0616903277293;292.66;6220000.0;3570000.0000000005;3520000.0000000005;1390000.0;3620000.0000000005;3020000.0;6210000.0;0.10600000000000001;0.0;0.2753333333333333;0.029833333333333333;0.0;0.10600000000000001;0.0;20804.283203125;0.0;2963.36157226562;28287.044921875;482980.6652284411;482949.2598593222;260058.03848008913;260058.03848008913;253240.38212229105;430346.717906069;465972.58579758817;438179.53515710204;472621.17715536855;528719.6857768083;472860.2294888238;437713.4967235476;442699.92918233894;467648.2160412544;463939.2883609972;409466.7613643247;474968.43116049;467002.66106950067;465843.3745391188;203620.32615720207;251709.28920128586;460293.5203500723;201340.01572799898;201340.01572799898;273.71284337178986;2622456.507449054;1206891.5737094188;171736.6798260573;886420.9766541913;0;101;104;162;162;162;136;1;110;121;908277767664.8512;355869218444.8988;784830774349.6852;65209.814349479704;7725.446221225187;-0.0;28037.356033978704;3758948.851354503;629199.8607588559;0.0;4426415.67720539;4.248322354145589;0.22409742571466618
4294;2019-07-23 07:47:45.110;614;614;218;218;202;38;239;28;-27;37;747;238;-29;7;262;230;255;563;195;247;238;-87;622;355;352;139;359;299;621;1065.0;0.0;1603.0;208.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;28969.50390625;20911.01953125;0.0;2926.18188476562;598.0;297590;484.0;0.0;Calculated values ==>;1563860865.11;334.56;334.56;294.96000000000004;294.96000000000004;293.36;276.96000000000004;273.8482719121499;297.06;275.96000000000004;270.46000000000004;276.86;347.86;296.96000000000004;270.26000000000005;273.86;299.36;296.16;298.66;329.46000000000004;297.86;296.96000000000004;321.56;332.96000000000004;264.46000000000004;242.35481222062532;267.47669482898436;273.8482719121499;292.66;6220000.0;3550000.0;3520000.0000000005;1390000.0;3590000.0;2990000.0;6210000.0;0.17750000000000002;0.0;0.26716666666666666;0.034666666666666665;0.0;0.17750000000000002;0.0;20911.01953125;0.0;2926.18188476562;28969.50390625;482980.6652284411;483093.4619620064;260491.08555687428;260491.08555687428;253997.68776365535;430477.46260093397;465972.58579758817;438390.63782803225;472523.0838727012;528637.2110610963;473137.3746240615;438082.61597026663;443460.8629688132;467941.15048222104;464365.70566323627;409466.7613643247;475573.801341996;467002.66106950067;465843.3745391188;203202.34940748036;250872.52762923925;460192.48201593204;200817.96610648977;200817.96610648977;273.49953904864094;2622933.724878864;1207239.2591700705;171785.76753477956;886420.9766541913;0;101;104;162;162;162;136;1;110;121;908489002864.8176;355952632344.88556;785011104399.6565;63471.498794938765;8991.649884860664;-0.0;47042.009996791654;3760021.3743545823;629339.1931112402;0.0;4427041.442865778;5.01338880311254;0.20971768648684705
4295;2019-07-23 07:48:45.111;614;615;216;215;201;36;239;26;-31;36;744;238;-33;4;262;231;255;567;196;247;238;-87;621;354;353;138;359;296;620;1509.0;0.0;1813.0;278.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;29145.400390625;20894.80078125;0.0;2904.50122070312;596.0;297591;483.0;0.0;Calculated values ==>;1563860925.111;334.56;334.66;294.76000000000005;294.66;293.26000000000005;276.76000000000005;273.7412296467126;297.06;275.76000000000005;270.06;276.76000000000005;347.56000000000006;296.96000000000004;269.86;273.56;299.36;296.26000000000005;298.66;329.86;297.86;296.96000000000004;321.46000000000004;332.76000000000005;264.46000000000004;242.14157278889297;267.1113755279542;273.7412296467126;292.76000000000005;6210000.0;3540000.0;3529999.9999999995;1380000.0;3590000.0;2960000.0;6200000.0;0.2515;0.0;0.30216666666666664;0.04633333333333333;0.0;0.2515;0.0;20894.80078125;0.0;2904.50122070312;29145.400390625;483093.4619620064;483350.0497341451;259694.82979465986;259268.75982377035;253667.34190825766;430542.39183029096;465828.39991936815;438449.4162088901;472556.2466753328;528555.4131325923;473530.93731757166;438143.1473471288;443637.0302763722;467941.15048222104;464643.3069250969;409900.7199587735;476298.6238763961;466860.4312889494;465698.93970120384;202784.37528459195;250035.78352995744;460345.49301534053;200504.00700864827;200504.00700864827;273.37193806322364;2623418.0238208584;1207587.6468133354;171834.35737060994;886420.9766541913;0;101;104;162;162;162;136;1;110;121;908700506390.4026;356035733730.11536;785189607375.1501;71899.17114667306;12039.32218497674;-0.0;66696.52557217774;3761149.4820753643;629514.4541332752;0.0;4427989.27979516;6.329388101023529;0.24083757270487752
4296;2019-07-23 07:49:45.121;617;617;214;213;200;37;239;26;-33;34;740;238;-36;2;262;231;255;571;195;247;238;-87;623;354;353;139;359;294;622;1811.0;0.0;1620.0;435.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;29106.359375;21055.40234375;0.0;2878.7998046875;596.0;297592;483.0;0.0;Calculated values ==>;1563860985.121;334.86;334.86;294.56;294.46000000000004;293.16;276.86;273.7412296467126;297.06;275.76000000000005;269.86;276.56;347.16;296.96000000000004;269.56;273.36;299.36;296.26000000000005;298.66;330.26000000000005;297.86;296.96000000000004;321.46000000000004;332.76000000000005;264.46000000000004;242.35481222062532;266.86631818009863;273.7412296467126;292.66;6230000.0;3540000.0;3529999.9999999995;1390000.0;3590000.0;2940000.0;6220000.0;0.30183333333333334;0.0;0.26999999999999996;0.0725;0.0;0.30183333333333334;0.0;21055.40234375;0.0;2878.7998046875;29106.359375;483300.72028260224;483413.09381590935;258721.2485131358;258305.5223206714;253191.8574308684;430542.39183029096;465828.39991936815;438591.3684654617;472228.6972694908;528293.2328732036;473792.2649946943;438133.8669386556;443754.8239986431;467941.15048222104;464643.3069250969;409026.90434125497;476656.0507387859;466860.4312889494;465698.93970120384;202784.37528459195;250035.78352995744;460192.48201593204;200092.6408239251;200092.6408239251;273.2101473796888;2623903.5360573833;1207937.2901034926;171882.5595781764;886420.9766541913;0;101;104;162;162;162;136;1;110;121;908912341690.3689;356118847580.1022;785366636875.1221;64394.65646321488;18857.2384864205;-0.0;80168.83454445864;3762285.453268916;629771.9683840524;0.0;4429213.361775604;6.827916321612695;0.2497230479619998
4297;2019-07-23 07:50:45.132;621;621;212;211;198;38;238;26;-35;34;736;238;-38;2;262;232;255;576;195;247;238;-87;623;355;353;137;360;292;622;1813.0;-1.0;1816.0;381.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;28969.69921875;21021.359375;0.0;2867.43334960938;593.0;297593;482.0;0.0;Calculated values ==>;1563861045.132;335.26000000000005;335.26000000000005;294.36;294.26000000000005;292.96000000000004;276.96000000000004;273.8482719121499;296.96000000000004;275.76000000000005;269.66;276.56;346.76;296.96000000000004;269.36;273.36;299.36;296.36;298.66;330.76000000000005;297.86;296.96000000000004;321.36;332.46000000000004;264.46000000000004;241.92719264551067;266.62003547228215;273.8482719121499;292.66;6230000.0;3550000.0;3529999.9999999995;1370000.0;3600000.0;2920000.0;6220000.0;0.30216666666666664;0.0;0.3026666666666667;0.0635;0.0;0.30216666666666664;0.0;21021.359375;0.0;2867.43334960938;28969.69921875;483876.3460481321;483988.01301015134;257893.41625617287;257484.80794458944;252445.94371414135;430477.46260093397;465698.93970120384;438733.46945811325;472491.6353866644;528031.7508610352;474052.76343699964;438278.2987301736;444158.0439782486;467800.68358461093;464627.23559176613;409026.90434125497;477404.4507627903;466860.4312889494;465698.93970120384;202366.40377179522;248780.69988749037;460498.16819993296;200570.21923289055;200570.21923289055;273.40230862191305;2624387.5919389813;1208287.9940679444;171930.4536333641;886420.9766541913;0;101;104;162;162;162;136;1;110;121;909124180520.0793;356201662759.989;785542469104.8817;72084.0770681674;16505.424759407193;-0.0;80113.06170150866;3763422.9845559658;630066.7112703226;0.0;4430549.289117614;7.061996203570888;0.25696773734646355
4298;2019-07-23 07:51:45.102;625;624;212;211;198;39;238;26;-38;34;732;237;-41;2;262;232;255;580;195;247;237;-86;623;356;353;137;361;289;622;1527.0;-1.0;1635.0;334.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;28935.744140625;21042.77734375;0.0;2847.22778320312;591.0;297594;481.0;0.0;Calculated values ==>;1563861105.102;335.66;335.56;294.36;294.26000000000005;292.96000000000004;277.06;273.955091788801;296.96000000000004;275.76000000000005;269.36;276.56;346.36;296.86;269.06;273.36;299.36;296.36;298.66;331.16;297.86;296.86;321.26000000000005;332.26000000000005;264.56;241.92719264551067;266.24828229547654;273.955091788801;292.66;6230000.0;3560000.0;3529999.9999999995;1370000.0;3610000.0;2890000.0;6220000.0;0.2545;0.0;0.2725;0.05566666666666666;0.0;0.2545;0.0;21042.77734375;0.0;2847.22778320312;28935.744140625;484450.10482067725;484417.9820856743;257893.41625617287;257484.80794458944;252445.94371414135;430412.23801567365;465698.93970120384;438946.8899536509;472491.6353866644;527848.4113045172;474326.0012797825;438495.1878960245;444757.2966163593;467659.9626277319;464480.4244350529;409026.90434125497;478000.5720141413;466860.4312889494;465569.37634313264;201948.4348523538;247943.99896000302;460598.7947248871;200836.0434855907;200836.0434855907;273.51102433007696;2624869.896027859;1208638.3532735314;171978.0519984055;886420.9766541913;0;101;104;162;162;162;136;1;110;121;909335874620.1803;356283821660.0282;785716681954.9648;64885.20566254641;14460.126485654167;-0.0;67374.63321224443;3764563.824540588;630324.628507691;0.0;4431777.738710419;6.141479023581831;0.23284943139093578
4299;2019-07-23 07:52:45.103;628;627;211;211;197;39;238;26;-30;34;729;237;-31;7;262;232;255;577;194;247;237;-85;603;352;354;137;357;306;604;-1.0;-1.0;1323.0;143.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20054.142578125;11825.3359375;0.0;3023.15087890625;590.0;297595;480.0;0.0;Calculated values ==>;1563861165.103;335.96000000000004;335.86;294.26000000000005;294.26000000000005;292.86;277.06;273.5264737036516;296.96000000000004;275.76000000000005;270.16;276.56;346.06000000000006;296.86;270.06;273.86;299.36;296.36;298.66;330.86;297.86;296.86;321.16;332.16;264.66;241.92719264551067;268.3187672390254;273.5264737036516;292.56;6030000.0;3520000.0000000005;3540000.0;1370000.0;3570000.0000000005;3060000.0;6040000.0;0.0;0.0;0.2205;0.02383333333333333;0.0;0.0;0.0;11825.3359375;0.0;3023.15087890625;20054.142578125;487068.3944418148;486820.164080422;258603.59003516182;258603.59003516182;252943.63124239352;430671.36484660726;465554.2281614293;436317.6772947566;472491.6353866644;526211.3939730271;472092.43219836877;436157.71199277963;442016.3825157325;468221.32719875296;465065.94374329987;416898.18725616427;479691.8228026821;466717.9372126814;465424.41340235074;201530.46850934727;247525.65490268572;460699.3913920448;199770.20600217514;200836.0434855907;273.0744956676784;2625278.1518875062;1208912.2587822266;172026.97263586102;886420.9766541913;0;101;104;162;162;162;136;1;110;121;909547978154.9241;356366023029.9289;785895184929.7493;52158.71742001421;6218.812251791893;-0.0;0.0;3765539.206821198;630496.9558690364;0.0;4432339.203344097;3.931547395610989;0.3186693999662343
4300;2019-07-23 07:53:45.153;622;622;212;212;196;38;238;22;-16;33;735;237;-18;23;261;233;255;542;195;247;237;-84;608;350;354;136;355;312;609;171.0;-1.0;1074.0;259.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20351.263671875;11862.658203125;0.0;3074.53173828125;590.0;297596;480.0;0.0;Calculated values ==>;1563861225.153;335.36;335.36;294.36;294.36;292.76000000000005;276.96000000000004;273.3108153835814;296.96000000000004;275.36;271.56;276.46000000000004;346.66;296.86;271.36;275.46000000000004;299.26000000000005;296.46000000000004;298.66;327.36;297.86;296.86;321.16;332.16;264.76000000000005;241.71165711629368;269.02936301313275;273.3108153835814;292.66;6080000.0;3500000.0;3540000.0;1360000.0;3550000.0;3120000.0;6090000.0;0.0285;0.0;0.179;0.043166666666666666;0.0;0.0285;0.0;11862.658203125;0.0;3074.53173828125;20351.263671875;485680.9693016415;485570.9860186767;258704.5929259529;258704.5929259529;252318.0277831275;430799.1582183253;465554.2281614293;437160.35228701105;472525.0707617092;526372.0764382536;471289.1898026804;436840.5790983701;443151.1514168714;468372.8177867572;465486.31992542575;415087.8712413349;473887.34398071014;466717.9372126814;465424.41340235074;201530.46850934727;247525.65490268572;460951.6897639394;198399.78906543425;198399.78906543425;272.5236054474586;2625615.1442004256;1209109.8232339853;172077.82900285063;886420.9766541913;0;101;104;162;162;162;136;1;110;121;909760555155.5992;356447991280.1893;786080739430.3386;42738.14081666224;11333.49038015214;-0.0;7610.20179360212;3766330.6729816445;630643.3469490914;0.0;4432402.674541202;4.12941344606143;0.3187150208994826
4301;2019-07-23 07:54:45.094;609;616;215;215;201;38;238;22;-15;32;747;237;-16;27;261;233;255;547;195;246;237;-84;614;352;354;136;357;312;615;-2.0;0.0;1245.0;406.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;20939.50390625;11957.228515625;0.0;3074.62060546875;589.0;297597;480.0;0.0;Calculated values ==>;1563861285.094;334.06;334.76000000000005;294.66;294.66;293.26000000000005;276.96000000000004;273.5264737036516;296.96000000000004;275.36;271.66;276.36;347.86;296.86;271.56;275.86;299.26000000000005;296.46000000000004;298.66;327.86;297.76000000000005;296.86;321.16;332.06;264.76000000000005;241.71165711629368;269.02936301313275;273.5264737036516;292.66;6140000.0;3520000.0000000005;3540000.0;1360000.0;3570000.0000000005;3120000.0;6150000.0;0.0;0.0;0.2075;0.06766666666666667;0.0;0.0;0.0;11957.228515625;0.0;3074.62060546875;20939.50390625;483163.9256098618;484053.7959810515;259596.36372887157;259596.36372887157;253918.95646486283;430671.36484660726;465554.2281614293;437319.724394416;472427.34351167246;527634.057505114;471289.1898026804;437160.35228701105;443742.5085081118;468093.1786096384;465195.77574039256;412789.6959240575;473893.1074622439;466589.0409415777;465424.41340235074;201530.46850934727;247107.31509690773;460951.6897639394;198098.47662462894;198399.78906543425;272.41192960683213;2625958.8955752547;1209308.127099186;172129.02155014826;886420.9766541913;0;101;104;162;162;162;136;1;110;121;909972746295.5452;356529511040.1685;786267755350.291;49638.40891223082;17786.40075576001;-0.0;0.0;3767099.720588018;630885.7740871655;0.0;4432466.030528091;4.485463439981951;0.43143075732521385
4302;2019-07-23 07:55:45.114;600;608;212;214;204;40;238;22;-14;31;755;237;-15;25;261;233;255;556;196;246;237;-85;620;355;354;136;360;313;622;-2.0;-1.0;1101.0;392.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;21180.955078125;12119.90234375;0.0;3086.33349609375;587.0;297598;480.0;0.0;Calculated values ==>;1563861345.114;333.16;333.96000000000004;294.36;294.56;293.56;277.16;273.8482719121499;296.96000000000004;275.36;271.76000000000005;276.26000000000005;348.66;296.86;271.66;275.66;299.26000000000005;296.46000000000004;298.66;328.76000000000005;297.76000000000005;296.86;321.16;331.86;264.66;241.71165711629368;269.14681796795327;273.8482719121499;292.76000000000005;6200000.0;3550000.0;3540000.0;1360000.0;3600000.0;3130000.0;6220000.0;0.0;0.0;0.1835;0.06533333333333333;0.0;0.0;0.0;12119.90234375;0.0;3086.33349609375;21180.955078125;481178.7829288993;482112.5567513893;257893.41625617287;258721.2485131358;254713.5124285276;430477.46260093397;465554.2281614293;437249.5021140777;472329.59916539915;528397.5842680881;471154.5306774841;437089.72060350876;443243.0154784615;467671.8303827659;464757.83745873196;410328.9926665773;474388.2822430053;466589.0409415777;465424.41340235074;201530.46850934727;246270.64818160105;460851.3256296811;198696.0286517353;198399.78906543425;272.66194926196465;2626310.0164012876;1209508.8367372027;172180.379948073;886420.9766541913;0;101;104;162;162;162;136;1;110;121;910185217095.4777;356611138240.1426;786455317850.2314;43774.56238033983;17127.479402559125;-0.0;0.0;3767878.4214956844;631176.8200713928;0.0;4432466.030528091;4.0050701846489805;0.3932801245720397
4303;2019-07-23 07:56:45.125;595;602;207;208;202;43;238;24;-12;32;762;238;-14;26;262;231;255;561;195;246;237;-85;626;359;340;137;364;315;628;87.0;-1.0;1155.0;416.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;20704.33203125;12219.6572265625;0.0;3099.97705078125;585.0;297599;480.0;0.0;Calculated values ==>;1563861405.125;332.66;333.36;293.86;293.96000000000004;293.36;277.46000000000004;274.27422755570615;296.96000000000004;275.56;271.96000000000004;276.36;349.36;296.96000000000004;271.76000000000005;275.76000000000005;299.36;296.26000000000005;298.66;329.26000000000005;297.76000000000005;296.86;321.16;331.66;264.66;241.92719264551067;269.38090353596624;274.27422755570615;292.66;6260000.0;3590000.0;3400000.0;1370000.0;3640000.0;3150000.0;6280000.0;0.0145;0.0;0.1925;0.06933333333333333;0.0;0.0145;0.0;12219.6572265625;0.0;3099.97705078125;20704.33203125;479749.6841628774;480547.47583375993;255561.04207583104;255950.9749395017;253651.74673930855;430214.79039162316;467555.5361731182;437109.2053401759;472295.8960165899;528979.7744053162;471005.49239505455;436787.6458509821;442981.45428823534;467236.2624677158;463906.4806118374;407669.6098014473;474404.7499763801;468563.6710217989;467429.11547246284;201530.46850934727;245433.99809710225;460699.3913920448;199848.4635938268;199848.4635938268;273.13526018425017;2626659.1244514664;1209711.7035854496;172231.94198720093;886420.9766541913;0;101;104;162;162;162;136;1;110;121;910393455265.1931;356693053255.03064;786643752389.9739;45672.6927861722;18085.66432734311;-0.0;3879.9194522402227;3768623.9519432485;631470.316733266;0.0;4432498.369117804;4.415136506606164;0.402570647880633
4304;2019-07-23 07:57:45.085;593;600;204;204;197;46;238;25;-10;33;767;238;-12;27;262;230;255;564;197;245;237;-85;630;360;344;137;365;318;632;1719.0;-1.0;1185.0;422.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;20053.150390625;12278.7158203125;0.0;3125.19604492188;583.0;297600;480.0;0.0;Calculated values ==>;1563861465.085;332.46000000000004;333.16;293.56;293.56;292.86;277.76000000000005;274.38016830617;296.96000000000004;275.66;272.16;276.46000000000004;349.86;296.96000000000004;271.96000000000004;275.86;299.36;296.16;298.66;329.56;297.66;296.86;321.16;331.46000000000004;264.66;241.92719264551067;269.7299932089509;274.38016830617;292.86;6300000.0;3600000.0;3440000.0;1370000.0;3650000.0;3180000.0;6320000.0;0.28650000000000003;0.0;0.19749999999999998;0.07033333333333333;0.0;0.28650000000000003;0.0;12278.7158203125;0.0;3125.19604492188;20053.150390625;478984.2753860788;479787.6502602755;254208.85343139098;254208.85343139098;251625.334453998;430148.3826014536;466989.0669805944;436737.29309844685;472393.7743832905;529276.2755410053;470599.38574489;436412.5115516029;442511.56460441055;467094.51228587364;463626.08760426834;405761.75891283987;474366.91480595357;467877.9947447325;466861.7034060588;201530.46850934727;244597.3647265701;460699.3913920448;201535.6868902098;201535.6868902098;273.8027397474014;2626998.5437080734;1209915.7205922308;172283.78384540314;886420.9766541913;0;101;104;162;162;162;136;1;110;121;910598518465.3236;356775198455.0829;786833525790.0946;46452.31722612681;18227.84721662906;-0.0;76015.90373179075;3769391.1485548946;631772.7275879274;0.0;4433163.723779077;9.133788183512554;0.3103623091153275
4305;2019-07-23 07:58:45.176;592;598;203;203;193;49;238;26;-14;34;773;239;-16;23;262;230;255;565;197;245;237;-86;648;366;347;137;371;307;647;3133.0;-1.0;1453.0;329.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;28508.232421875;21763.87890625;0.0;3003.73413085938;580.0;297601;479.0;0.0;Calculated values ==>;1563861525.176;332.36;332.96000000000004;293.46000000000004;293.46000000000004;292.46000000000004;278.06;275.0112864084945;296.96000000000004;275.76000000000005;271.76000000000005;276.56;350.46000000000004;297.06;271.56;275.46000000000004;299.36;296.16;298.66;329.66;297.66;296.86;321.06;331.16;264.56;241.92719264551067;268.43790593516167;275.0112864084945;292.86;6480000.0;3660000.0;3470000.0000000005;1370000.0;3710000.0;3070000.0;6470000.0;0.5221666666666667;0.0;0.24216666666666667;0.05483333333333333;0.0;0.5221666666666667;0.0;21763.87890625;0.0;3003.73413085938;28508.232421875;476690.36050240987;477721.1205225071;253131.24443301652;253131.24443301652;249590.25901188163;429743.705733735;466561.449575752;438608.925445803;472491.6353866644;530741.7249773676;472197.7665608716;438297.7194993918;444166.49989544915;466238.4910298102;462728.6262450802;394999.23263290036;472642.4730519639;467455.34607526765;466433.3650414461;201112.50472608567;243342.44575359824;460598.7947248871;203785.91762465826;203785.91762465826;274.70471686016083;2627403.8356606397;1210199.8391425698;172334.93572647034;886420.9766541913;0;102;104;162;162;162;136;1;110;121;910806132870.6003;356857523125.1926;787021310165.345;56866.30506068721;14081.906094329215;-0.0;137145.7421261327;3770253.442907688;632042.383891927;0.0;4434942.764956621;8.401857416351;0.14367050858959926
4306;2019-07-23 07:59:45.116;600;602;201;200;188;56;238;30;-21;36;773;239;-24;4;263;228;255;566;197;245;237;-87;635;368;348;134;373;305;633;-1.0;-1.0;1596.0;104.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;27184.798828125;21238.53515625;0.0;3009.73095703125;577.0;297602;479.0;0.0;Calculated values ==>;1563861585.116;333.16;333.36;293.26000000000005;293.16;291.96000000000004;278.76000000000005;275.2199585193972;296.96000000000004;276.16;271.06;276.76000000000005;350.46000000000004;297.06;270.76000000000005;273.56;299.46000000000004;295.96000000000004;298.66;329.76000000000005;297.66;296.86;321.06;330.86;264.46000000000004;241.2770596917726;268.19934244402924;275.2199585193972;292.86;6350000.0;3679999.9999999995;3479999.9999999995;1340000.0;3729999.9999999995;3050000.0;6330000.0;0.0;0.0;0.266;0.017333333333333333;0.0;0.0;0.0;21238.53515625;0.0;3009.73095703125;27184.798828125;479437.0798587596;479967.0026058364;253041.2266172676;252672.99009052254;248412.31867742457;429606.4342157736;466418.3762931082;437968.82056851813;473079.2034362849;530892.8472578947;472463.4016818986;437499.1961693786;441779.2354426769;466082.94736206555;462157.9346378222;403188.48577885784;474549.3738114664;467313.94735232834;466290.04874631483;201112.50472608567;242087.5637286956;460954.200578503;204358.95353784206;203785.91762465826;274.9351572383686;2627867.4801443946;1210557.8342385578;172384.99782317568;886420.9766541913;0;102;104;162;162;162;136;1;110;121;911014424369.9707;356938741824.9471;787204726564.7905;62140.22463015984;4447.65094870479;-0.0;0.0;3771244.1722643697;632196.6424538438;0.0;4436084.50325637;2.7460881230758662;0.21537920400535365
4307;2019-07-23 08:00:45.137;613;613;210;209;191;53;238;34;-22;38;772;239;-24;3;263;227;254;564;198;245;237;-88;627;364;348;133;369;305;626;94.0;-1.0;1592.0;69.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;27568.5078125;21056.63671875;0.0;3001.98583984375;575.0;297603;479.0;0.0;Calculated values ==>;1563861645.137;334.46000000000004;334.46000000000004;294.16;294.06;292.26000000000005;278.46000000000004;274.8017692304317;296.96000000000004;276.56;270.96000000000004;276.96000000000004;350.36;297.06;270.76000000000005;273.46000000000004;299.46000000000004;295.86;298.56;329.56;297.66;296.86;321.06;330.66;264.36;241.05796691057077;268.19934244402924;274.8017692304317;292.96000000000004;6270000.0;3640000.0;3479999.9999999995;1330000.0;3690000.0;3050000.0;6260000.0;0.015666666666666666;0.0;0.2653333333333333;0.0115;0.0;0.015666666666666666;0.0;21056.63671875;0.0;3001.98583984375;27568.5078125;482269.68300728826;482383.2330501625;256851.61872224146;256453.83271006795;249738.11526704294;429879.7862731237;466418.3762931082;437812.597326149;473403.82665571757;530788.4338752198;472463.4016818986;437499.1961693786;441630.0847411902;466655.82274206006;462628.5810937282;406732.11008623475;475109.7875649156;467313.94735232834;466290.04874631483;201112.50472608567;241250.99604349316;461005.7078865639;203574.78238275848;203574.78238275848;274.61372522090073;2628323.9173979945;1210910.4173659636;172435.11299744627;886420.9766541913;0;102;104;162;162;162;136;1;110;121;911223297450.4818;357018869860.1431;787387790615.2385;62151.10023164628;2960.4556432937625;-0.0;4115.872506362383;3772280.295823784;632258.3982825725;0.0;4436118.8141986355;2.877447709764014;0.2042983234176002
4308;2019-07-23 08:01:45.107;615;617;220;220;204;48;238;33;-34;40;771;238;-36;-2;262;220;254;565;198;245;237;-89;630;366;349;132;371;288;628;-2.0;-1.0;1392.0;337.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;1;1;0;32125.673828125;21334.435546875;3019.49340820312;2853.51904296875;573.0;297604;479.0;0.0;Calculated values ==>;1563861705.107;334.66;334.86;295.16;295.16;293.56;277.96000000000004;275.0112864084945;296.96000000000004;276.46000000000004;269.76000000000005;277.16;350.26;296.96000000000004;269.56;272.96000000000004;299.36;295.16;298.56;329.66;297.66;296.86;321.06;330.46000000000004;264.26000000000005;240.83765695389522;266.1237361191953;275.0112864084945;292.96000000000004;6300000.0;3660000.0;3490000.0;1320000.0;3710000.0;2880000.0;6280000.0;0.0;0.0;0.232;0.05616666666666667;0.0;0.0;0.0;21334.435546875;3019.49340820312;2853.51904296875;32125.673828125;482219.89304070367;482737.1638608082;260883.32728257246;260883.32728257246;254407.69051138905;429743.705733735;466275.0335842283;439763.6520481139;473727.59171134117;531964.3173788823;474571.3019413494;439466.2227541257;444392.5507238239;466238.4910298102;461383.9005954645;405264.1306370545;475015.11358357116;467172.2884965674;466146.4616583788;201112.50472608567;240414.4444865203;461057.261520503;202112.42141190323;203574.78238275848;274.0549776377531;2628821.120186147;1211263.499672211;172483.88447355595;886446.126518049;0;102;104;163;162;162;136;1;110;121;911432292900.5815;357098330110.181;787565601665.3234;55135.085507600874;14544.06851943302;-0.0;0.0;3773257.19201297;632404.1963818141;0.0;4436153.095986736;2.561032333206551;0.2359590429833628
