;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4309;2019-07-23 08:02:45.118;625;614;220;219;207;52;238;34;-46;40;765;237;-48;-14;263;208;254;567;198;245;237;-90;609;370;349;132;375;290;609;-2.0;-1.0;1493.0;279.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23809.451171875;12067.8876953125;2844.34399414062;2871.40258789062;484.0;297605;463.0;958.0;Calculated values ==>;1563861765.118;335.66;334.56;295.16;295.06;293.86;278.36;275.4277932560699;296.96000000000004;276.56;268.56;277.16;349.66;296.86;268.36;271.76000000000005;299.46000000000004;293.96000000000004;298.56;329.86;297.66;296.86;319.46000000000004;321.56;264.16;240.83765695389522;266.37251300914875;275.4277932560699;292.96000000000004;6090000.0;3700000.0;3490000.0;1320000.0;3750000.0;2900000.0;6090000.0;0.0;0.0;0.24883333333333332;0.0465;0.0;0.0;2.428765462549221;12067.8876953125;2844.34399414062;2871.40258789062;23809.451171875;485993.9731526018;484438.2537098036;262268.00729985844;261804.6486949954;256618.92003133177;429467.9694778635;466275.0335842283;437509.45215488126;473727.59171134117;531193.0301361546;474196.28821493324;437202.6256369587;442269.7448538826;465794.89374270034;459122.36138453893;414347.9164435171;477630.1600422841;467172.2884965674;466146.4616583788;194425.4183739577;203202.34940748036;460957.5598792367;203607.77219524555;203574.78238275848;274.65466426760383;2629287.331683617;1211541.9033968425;172531.60090015596;886495.0007883089;0;102;104;163;162;162;136;1;110;121;911641731290.2953;357177544630.07275;787739033455.0863;58202.534696622686;11966.765127305587;-0.0;0.0;3774201.845334745;632625.1604978974;0.0;4436153.095986736;3.9457232829694218;0.34938040171065093
4310;2019-07-23 08:03:45.108;631;566;219;218;203;49;238;34;-31;41;759;237;-32;4;262;200;254;526;198;245;237;-90;609;361;350;131;366;299;611;674.0;0.0;1205.0;224.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23818.08203125;11966.0361328125;2919.45947265625;2973.15307617188;471.0;297606;479.0;21.0;Calculated values ==>;1563861825.108;336.26000000000005;329.76000000000005;295.06;294.96000000000004;293.46000000000004;278.06;274.4858918419099;296.96000000000004;276.56;270.06;277.26000000000005;349.06000000000006;296.86;269.96000000000004;273.56;299.36;293.16;298.56;325.76000000000005;297.66;296.86;321.06;320.26000000000005;264.16;240.61611355647437;267.47669482898436;274.4858918419099;292.96000000000004;6090000.0;3610000.0;3500000.0;1310000.0;3660000.0;2990000.0;6110000.0;0.11233333333333334;0.0;0.20083333333333334;0.037333333333333336;0.0;0.11233333333333334;0.053270779774490684;11966.0361328125;2919.45947265625;2973.15307617188;23818.08203125;486837.09538855375;477240.953353024;261652.93442638803;261198.83615581415;254905.1682890832;430081.6785162784;466131.4200192649;437773.3837767312;473953.66127806285;529887.827313735;473019.55749478267;437618.306812844;443024.9951484293;466952.50149625464;459447.67380351556;414347.9164435171;471181.20196990715;467030.3681613109;466002.60233539104;201112.50472608567;197768.88456892778;461108.8613101182;201912.40455222354;201912.40455222354;273.9543765950838;2629684.1616443545;1211742.1527149924;172580.29741325913;886543.0244785906;0;102;104;163;162;162;136;1;110;121;911851396340.3286;357256431480.08527;787915704005.1144;47368.746660921955;9676.667718961402;-0.0;29666.13221764248;3775081.4593860847;632805.4923779883;0.0;4436400.272552295;4.855437169032201;0.24819617410103384
4311;2019-07-23 08:04:45.109;628;575;218;219;204;44;238;29;-26;40;762;237;-28;9;261;194;254;524;199;245;237;-91;617;357;350;133;362;302;618;186.0;0.0;1092.0;75.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24491.80078125;12101.7939453125;3057.5146484375;2975.12451171875;472.0;297607;486.0;18.0;Calculated values ==>;1563861885.109;335.96000000000004;330.66;294.96000000000004;295.06;293.56;277.56;274.0616903277293;296.96000000000004;276.06;270.56;277.16;349.36;296.86;270.36;274.06;299.26000000000005;292.56;298.56;325.56;297.66;296.86;321.76000000000005;320.36;264.06;241.05796691057077;267.8393353686513;274.0616903277293;293.06;6170000.0;3570000.0000000005;3500000.0;1330000.0;3620000.0000000005;3020000.0;6180000.0;0.031000000000000003;0.0;0.182;0.0125;0.0;0.031000000000000003;0.045658668283880016;12101.7939453125;3057.5146484375;2975.12451171875;24491.80078125;485540.3604312359;477735.62038583326;260698.01780495976;261140.19701493028;254922.70487399696;430346.717906069;466131.4200192649;437869.15320432716;473598.1776897576;529972.2215421381;472623.515329904;437557.52604302316;443139.33368828957;467389.657016189;459262.8302995626;411176.31836800603;469954.2188584441;467030.3681613109;466002.60233539104;204038.30555042345;198186.82848740023;460706.0013642585;201519.83900173972;201519.83900173972;273.78313574011355;2630086.750710345;1211942.7213081555;172629.867219248;886592.8334263415;0;102;104;163;162;162;136;1;110;121;912061399840.075;357335632799.9896;788096007009.8966;43015.57518487091;3239.827029531485;-0.0;8198.965663343193;3775834.6746206013;632913.1316280533;0.0;4436715.820293296;3.002816110161389;0.1935073570528371
4312;2019-07-23 08:05:45.089;625;595;214;214;201;40;237;28;-25;38;766;237;-26;11;260;191;254;543;199;245;237;-91;625;355;351;132;360;303;626;-2.0;-2.0;1166.0;78.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;1;0;24446.8359375;12272.431640625;3062.0859375;2996.39013671875;520.0;297608;491.0;22.0;Calculated values ==>;1563861945.089;335.66;332.66;294.56;294.56;293.26000000000005;277.16;273.8482719121499;296.86;275.96000000000004;270.66;276.96000000000004;349.76;296.86;270.56;274.26000000000005;299.16;292.26000000000005;298.56;327.46000000000004;297.66;296.86;322.26000000000005;325.16;264.06;240.83765695389522;267.9596281332873;273.8482719121499;293.06;6250000.0;3550000.0;3510000.0;1320000.0;3600000.0;3030000.0;6260000.0;0.0;0.0;0.19433333333333333;0.013000000000000001;0.0;0.0;0.05568328497284773;12272.431640625;3062.0859375;2996.39013671875;24446.8359375;484227.83924002014;479749.6841628774;258475.05521253802;258475.05521253802;253373.51790993894;430477.46260093397;465858.469322466;437798.07955487026;473533.532933398;530313.5891873743;472491.0708470676;437642.0229114993;443226.97429043637;467542.87897321215;459171.99905845977;407672.4198504794;471882.14927948976;466888.18498842104;465858.469322466;206128.24275125185;218251.29456621417;460857.8306362632;200914.96939871277;201519.83900173972;273.537567756466;2630494.4367424734;1212145.7721485873;172679.61325379345;886643.8130990167;0;102;104;163;162;162;136;1;110;121;912271629740.1418;357415106300.0149;788277446509.9543;46034.28440701327;3379.2571960881555;-0.0;0.0;3776576.5094233816;632968.2722769392;0.0;4436784.122232274;2.695640738133661;0.2138115596520324
4313;2019-07-23 08:06:45.140;625;603;208;208;196;39;237;27;-24;37;769;237;-26;11;260;189;254;555;198;244;236;-92;628;355;351;132;360;303;628;242.0;-1.0;1317.0;236.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;1;0;23744.212890625;12387.05859375;3175.50830078125;2992.80126953125;579.0;297609;496.0;22.0;Calculated values ==>;1563862005.14;335.66;333.46000000000004;293.96000000000004;293.96000000000004;292.76000000000005;277.06;273.8482719121499;296.86;275.86;270.76000000000005;276.86;350.06000000000006;296.86;270.56;274.26000000000005;299.16;292.06;298.56;328.66;297.56;296.76000000000005;322.76000000000005;331.06;263.96000000000004;240.83765695389522;267.9596281332873;273.8482719121499;292.96000000000004;6280000.0;3550000.0;3510000.0;1320000.0;3600000.0;3030000.0;6280000.0;0.04033333333333333;0.0;0.2195;0.03933333333333333;0.0;0.04033333333333333;0.055522249516260676;12387.05859375;3175.50830078125;2992.80126953125;23744.212890625;483893.6266988993;480694.3506509819;255950.9749395017;255950.9749395017;251440.3465985706;430477.46260093397;465858.469322466;437953.82195464283;473436.4806182908;530626.595412262;472491.0708470676;437642.0229114993;443226.97429043637;467542.87897321215;458900.4430022252;406250.79360079893;473484.3389831426;466759.817364949;465729.30284213927;208218.24852204052;242924.1476594651;460758.07366415655;200042.8378307629;200042.8378307629;273.19483379463765;2630896.370170095;1212351.4425723345;172729.56560571637;886695.837234064;0;102;104;163;162;162;136;1;110;121;912482408750.5569;357494373620.171;788459401040.3126;52221.46101519164;10254.799276113483;-0.0;10716.020755458847;3777396.0032817107;633081.9859889982;0.0;4436873.498310559;3.944534023772196;0.28416287284938263
4314;2019-07-23 08:07:45.080;627;606;203;204;191;39;237;25;-24;36;771;237;-26;12;260;188;254;562;199;244;236;-92;629;355;351;133;360;303;630;180.0;0.0;1127.0;242.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;1;0;22797.177734375;12378.078125;3165.01708984375;2993.54638671875;602.0;297610;498.0;20.0;Calculated values ==>;1563862065.08;335.86;333.76000000000005;293.46000000000004;293.56;292.26000000000005;277.06;273.8482719121499;296.86;275.66;270.76000000000005;276.76000000000005;350.26;296.86;270.56;274.36;299.16;291.96000000000004;298.56;329.36;297.56;296.76000000000005;322.96000000000004;333.36;263.96000000000004;241.05796691057077;267.9596281332873;273.8482719121499;293.06;6290000.0;3550000.0;3510000.0;1330000.0;3600000.0;3030000.0;6300000.0;0.030000000000000002;0.0;0.18783333333333332;0.04033333333333333;0.0;0.030000000000000002;0.05041475166945242;12378.078125;3165.01708984375;2993.54638671875;22797.177734375;484070.28222491255;480903.9001316118;253930.19215223295;254307.78199635493;249573.71222075896;430477.46260093397;465858.469322466;437953.82195464283;473209.4130839679;530835.221780368;472491.0708470676;437642.0229114993;443373.06176112994;467542.87897321215;458764.45873459685;405761.5894278794;474309.05398725107;466759.817364949;465729.30284213927;209054.2704885073;252546.06836287308;460606.04280326504;199740.7258179976;199740.7258179976;273.0756771833229;2631283.8272458767;1212557.612334895;172779.40194980399;886748.6221077814;0;102;104;163;162;162;136;1;110;121;912692798149.9209;357573794119.9309;788641019239.7635;44744.35989099986;10521.567785072453;-0.0;7979.657310724251;3778203.2437383146;633254.9492442597;0.0;4437029.1398299895;3.4119225233046224;0.2618998697308001
4315;2019-07-23 08:08:45.151;628;608;204;203;189;40;237;25;-25;35;772;238;-26;12;260;187;254;566;200;244;236;-92;625;356;352;134;361;302;625;294.0;-1.0;1471.0;362.0;0.0;0;97;100;1;0;0;1;0;0;0;1;0;1;1;0;22025.060546875;12291.98828125;3094.08032226562;2950.06298828125;612.0;297611;499.0;18.0;Calculated values ==>;1563862125.151;335.96000000000004;333.96000000000004;293.56;293.46000000000004;292.06;277.16;273.955091788801;296.86;275.66;270.66;276.66;350.36;296.96000000000004;270.56;274.36;299.16;291.86;298.56;329.76000000000005;297.56;296.76000000000005;323.06;334.36;263.96000000000004;241.2770596917726;267.8393353686513;273.955091788801;293.16;6250000.0;3560000.0;3520000.0000000005;1340000.0;3610000.0;3020000.0;6250000.0;0.049;0.0;0.24516666666666667;0.060333333333333336;0.0;0.049;0.045349339430892505;12291.98828125;3094.08032226562;2950.06298828125;22025.060546875;484657.9893551562;481770.197761644;254559.4374461174;254177.70882839197;249075.58535365123;430412.23801567365;465714.0611519236;438024.4983934438;472981.82504853373;531015.0068793237;472741.9036590147;437869.15320432716;443576.6592147222;467401.68226075795;458468.5810051565;407672.4198504794;475536.2899684476;466617.12829396635;465584.64511017455;209472.28574929133;256730.23209357203;460453.6804675869;199840.05931112575;199840.05931112575;273.1191519546265;2631657.78789591;1212763.4394962194;172828.9906386033;886800.8429746235;0;102;104;163;162;162;136;1;110;121;912903947715.2695;357653988905.0633;788822734015.0636;58394.88498168165;15723.688476439824;-0.0;13021.48470415339;3779063.7545145615;633473.9185208554;0.0;4437204.3564416645;4.75236871670681;0.36251800428055464
4316;2019-07-23 08:09:45.131;628;610;207;207;191;41;237;25;-26;35;771;239;-27;13;260;186;254;566;200;244;236;-92;625;356;352;134;360;301;626;181.0;-1.0;1202.0;294.0;0.0;0;91;100;1;0;0;1;0;0;0;1;0;1;1;0;22031.298828125;12380.2314453125;3117.33032226562;2909.70385742188;617.0;297612;497.0;17.0;Calculated values ==>;1563862185.131;335.96000000000004;334.16;293.86;293.86;292.26000000000005;277.26000000000005;273.955091788801;296.86;275.66;270.56;276.66;350.26;297.06;270.46000000000004;274.46000000000004;299.16;291.76000000000005;298.56;329.76000000000005;297.56;296.76000000000005;322.86;334.86;263.96000000000004;241.2770596917726;267.7187500070086;273.955091788801;293.16;6250000.0;3560000.0;3520000.0000000005;1340000.0;3600000.0;3010000.0;6260000.0;0.030166666666666668;0.0;0.20033333333333334;0.049;0.0;0.030166666666666668;0.04281853246913871;12380.2314453125;3117.33032226562;2909.70385742188;22031.298828125;484657.9893551562;481947.1729689066;255667.25971941833;255667.25971941833;249738.11526704294;430412.23801567365;465714.0611519236;438095.2167564963;472981.82504853373;530986.2749545022;472992.07607937104;437940.2675631159;443924.276660834;467542.87897321215;458331.9995530319;407672.4198504794;475413.44268356595;466617.12829396635;465584.64511017455;208636.25808486674;258822.4845140824;460453.6804675869;199775.91146146742;199775.91146146742;273.09383037090373;2632024.8018453754;1212968.9727933959;172877.80575186957;886852.5874760926;0;102;104;163;162;162;136;1;110;121;913115077315.3367;357734362105.08887;789003573715.1211;47743.30082743745;12773.210681299855;-0.0;8018.563465069333;3779947.9445682913;633711.3135225255;0.0;4437379.6317318855;3.7232621275766826;0.2973569298906288
4317;2019-07-23 08:10:48.102;628;612;210;210;194;40;237;25;-27;35;769;239;-28;12;260;185;254;568;199;244;236;-92;625;354;354;136;359;301;626;200.0;-1.0;1471.0;218.0;0.0;0;92;100;1;0;0;1;0;0;0;1;0;1;0;0;22170.509765625;12348.16015625;3123.58251953125;2911.58178710938;621.0;297613;495.0;15.0;Calculated values ==>;1563862248.102;335.96000000000004;334.36;294.16;294.16;292.56;277.16;273.7412296467126;296.86;275.66;270.46000000000004;276.66;350.06000000000006;297.06;270.36;274.36;299.16;291.66;298.56;329.96000000000004;297.56;296.76000000000005;322.66;335.26000000000005;263.96000000000004;241.71165711629368;267.7187500070086;273.7412296467126;293.06;6250000.0;3540000.0;3540000.0;1360000.0;3590000.0;3010000.0;6260000.0;0.03333333333333333;0.0;0.24516666666666667;0.036333333333333336;0.0;0.03333333333333333;0.03777297130359623;12348.16015625;3123.58251953125;2911.58178710938;22170.509765625;484657.9893551562;482238.0036033719;256851.61872224146;256851.61872224146;250806.73240998678;430542.39183029096;465424.41340235074;437940.2675631159;472720.47428543336;530777.8931341006;472992.07607937104;437785.01000687695;443779.4857613598;467683.8190644365;458515.6908689271;407672.4198504794;475716.4759617906;466330.9479421416;465294.49394155305;207800.24178383037;260496.36997498586;460147.9527001238;199996.01698723258;199996.01698723258;273.17208542522377;2632411.3896352393;1213185.2466192928;172928.7185543788;886907.1703264102;0;102;104;163;162;162;136;1;110;121;913337364945.1818;357819372955.02966;789193116424.989;58335.998766187404;9452.18699756838;-0.0;8843.282565144014;3780875.711175244;633905.6962331173;0.0;4437527.104968779;4.168531566942169;0.307311762905043
4318;2019-07-23 08:11:45.123;627;613;212;212;197;40;237;26;-27;35;766;238;-28;12;259;185;254;570;199;244;236;-92;625;354;354;136;359;301;625;673.0;-1.0;1439.0;158.0;0.0;0;93;100;1;0;0;1;0;0;0;1;0;1;0;0;22373.51171875;12334.783203125;3098.6083984375;2903.37133789062;623.0;297614;493.0;0.0;Calculated values ==>;1563862305.123;335.86;334.46000000000004;294.36;294.36;292.86;277.16;273.7412296467126;296.86;275.76000000000005;270.46000000000004;276.66;349.76;296.96000000000004;270.36;274.36;299.06;291.66;298.56;330.16;297.56;296.76000000000005;322.46000000000004;335.46000000000004;263.96000000000004;241.71165711629368;267.7187500070086;273.7412296467126;293.06;6250000.0;3540000.0;3540000.0;1360000.0;3590000.0;3010000.0;6250000.0;0.11216666666666668;0.0;0.23983333333333334;0.026333333333333334;0.0;0.11216666666666668;0.0;12334.783203125;3098.6083984375;2903.37133789062;22373.51171875;484514.72093663434;482496.6678446784;257715.3292894774;257715.3292894774;251939.0060419229;430542.39183029096;465424.41340235074;437940.2675631159;472720.47428543336;530465.2551293176;472873.94095227536;437785.01000687695;443779.4857613598;467555.0069493674;458515.6908689271;407672.4198504794;476140.8676406525;466330.9479421416;465294.49394155305;206964.23671620517;261333.34086894934;460147.9527001238;200571.85673049735;200571.85673049735;273.39858371612274;2632764.15972482;1213380.7252458255;172974.77056015772;886956.4474858219;0;102;104;163;162;162;136;1;110;121;913539219284.8577;357896921514.90515;789364749634.7134;56928.85719802302;6835.503860533496;-0.0;29693.05580717342;3781788.5608059913;634034.6879579684;0.0;4437832.29671139;5.096723842388139;0.25553799453890874
4319;2019-07-23 08:12:45.123;626;615;212;212;197;39;237;24;-26;34;763;238;-27;14;259;185;254;573;198;244;236;-92;622;356;348;138;360;302;623;216.0;-1.0;1567.0;303.0;0.0;0;98;100;1;0;0;1;0;0;0;1;0;1;0;0;22378.9765625;12262.0498046875;3119.77856445312;2940.51879882812;624.0;297615;491.0;0.0;Calculated values ==>;1563862365.123;335.76000000000005;334.66;294.36;294.36;292.86;277.06;273.955091788801;296.86;275.56;270.56;276.56;349.46000000000004;296.96000000000004;270.46000000000004;274.56;299.06;291.66;298.56;330.46000000000004;297.56;296.76000000000005;322.26000000000005;335.56;263.96000000000004;242.14157278889297;267.8393353686513;273.955091788801;292.96000000000004;6220000.0;3560000.0;3479999.9999999995;1380000.0;3600000.0;3020000.0;6230000.0;0.036000000000000004;0.0;0.26116666666666666;0.050499999999999996;0.0;0.036000000000000004;0.0;12262.0498046875;3119.77856445312;2940.51879882812;22378.9765625;484704.05495861045;483012.19644864026;257833.69855254964;257833.69855254964;252030.45218870236;430412.23801567365;466290.04874631483;437869.15320432716;472360.27449258295;530076.5401052948;472741.9036590147;437713.4967235476;443867.07844128745;467413.82886276924;458195.27633761574;409031.52728375193;476834.942853832;467186.2968438631;466161.6225134967;206128.24275125185;261751.83340796042;459840.87278752984;200153.76470045312;200153.76470045312;273.2428402433999;2633137.097127164;1213585.6988542238;173023.4696446304;887008.2673771793;0;102;104;163;162;162;136;1;110;121;913749819284.8577;357979121514.90515;789545649634.7134;62083.335630928435;13114.198958397374;-0.0;9576.282881269572;3782780.329079566;634200.9354814595;0.0;4438159.54120046;4.62679899542552;0.3540797204617457
4320;2019-07-23 08:13:45.123;626;617;212;212;197;39;237;24;-24;34;758;238;-26;16;259;186;254;575;199;243;236;-92;627;354;344;145;359;304;628;276.0;-1.0;1591.0;339.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22498.859375;12351.0224609375;3084.6279296875;2932.73046875;623.0;297616;488.0;0.0;Calculated values ==>;1563862425.123;335.76000000000005;334.86;294.36;294.36;292.86;277.06;273.7412296467126;296.86;275.56;270.76000000000005;276.56;348.96000000000004;296.96000000000004;270.56;274.76000000000005;299.06;291.76000000000005;298.56;330.66;297.46000000000004;296.76000000000005;321.96000000000004;335.46000000000004;263.96000000000004;243.61107973660833;268.0796299477929;273.7412296467126;293.06;6270000.0;3540000.0;3440000.0;1450000.0;3590000.0;3040000.0;6280000.0;0.046;0.0;0.26516666666666666;0.0565;0.0;0.046;0.0;12351.0224609375;3084.6279296875;2932.73046875;22498.859375;484148.98686647887;482737.1638608082;257540.37127766566;257540.37127766566;251803.37754361393;430542.39183029096;466861.7034060588;437727.04723144654;471434.6316277157;529402.1194473583;472477.1832610706;437413.810930519;443752.90924145415;467555.0069493674;458651.7747534489;406732.11008623475;476530.06249898847;467624.4781274452;466734.244953582;204874.27233412856;261333.34086894934;458755.1822358053;199498.4746773383;199498.4746773383;272.97573676675074;2633511.0790933096;1213790.8077897707;173072.41338852688;887059.9707646305;0;102;104;163;162;162;136;1;110;121;913957419284.8577;358064021514.90515;789727449634.7134;63170.276488931035;14648.003977053388;-0.0;12292.845432707209;3783824.109180565;634432.2871725883;0.0;4438341.783936409;4.905774035750135;0.37012502062380526
4321;2019-07-23 08:14:45.134;626;619;214;214;198;39;237;23;-11;33;748;240;-18;20;259;185;253;580;199;243;237;-91;629;353;351;149;358;304;630;302.0;-1.0;1482.0;359.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22600.078125;12408.58203125;3128.31274414062;2915.56079101562;623.0;297617;486.0;0.0;Calculated values ==>;1563862485.134;335.76000000000005;335.06;294.56;294.56;292.96000000000004;277.06;273.6339639331285;296.86;275.46000000000004;272.06;276.46000000000004;347.96000000000004;297.16;271.36;275.16;299.06;291.66;298.46000000000004;331.16;297.46000000000004;296.86;321.76000000000005;335.46000000000004;264.06;244.42749628697553;268.0796299477929;273.6339639331285;293.06;6290000.0;3529999.9999999995;3510000.0;1490000.0;3579999.9999999995;3040000.0;6300000.0;0.050333333333333334;0.0;0.247;0.05983333333333333;0.0;0.050333333333333334;0.0;12408.58203125;3128.31274414062;2915.56079101562;22600.078125;483926.20226479706;482801.5094762493;258234.8150385102;258234.8150385102;252077.75783685228;430607.02586249536;465858.469322466;439733.1669821983;470801.063269159;528356.8049577941;472714.5398191165;438659.2356206126;444333.52089386596;467695.9284303967;458675.337737467;405263.83087608306;477041.19141481875;466631.3516481654;465858.469322466;204038.30555042345;261333.34086894934;458230.3100053754;199077.97771313268;199077.97771313268;272.80514140833003;2633886.9724746104;1213997.175654917;173121.15808404138;887111.7547623734;0;102;104;163;162;162;136;1;110;121;914165957510.4011;358152237685.1351;789909883075.1888;59441.83174945921;15505.947882152523;-0.0;13427.95141100311;3784846.064075936;634683.616173941;0.0;4438556.163206328;4.78937509019168;0.36021702852551996
4322;2019-07-23 08:15:45.124;626;622;213;213;198;39;238;23;0;33;736;242;-4;26;259;185;253;583;201;244;237;-90;626;354;356;144;358;306;626;-2.0;0.0;1698.0;382.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23701.23046875;12279.9931640625;3125.35595703125;4102.55078125;622.0;297618;484.0;0.0;Calculated values ==>;1563862545.124;335.76000000000005;335.36;294.46000000000004;294.46000000000004;292.96000000000004;277.06;273.7412296467126;296.96000000000004;275.46000000000004;273.16;276.46000000000004;346.76;297.36;272.76000000000005;275.76000000000005;299.06;291.66;298.46000000000004;331.46000000000004;297.56;296.86;321.56;335.36;264.16;243.40439225979637;268.3187672390254;273.7412296467126;293.26000000000005;6260000.0;3540000.0;3560000.0;1440000.0;3579999.9999999995;3060000.0;6260000.0;0.0;0.0;0.28300000000000003;0.06366666666666666;0.0;0.0;0.0;12279.9931640625;3125.35595703125;4102.55078125;23701.23046875;484260.2164002644;483684.8252647852;258064.13918994225;258064.13918994225;252260.16659822225;430542.39183029096;465263.9689877527;440968.15519671026;471468.59216682916;526945.4434822841;472687.5997080909;440363.3734854717;444801.58097852516;467695.9284303967;458515.6908689271;406734.2226136671;477970.04135038477;466043.6885466112;465133.64708331646;203202.34940748036;260914.8530628454;459115.83171502413;199178.3165736899;199077.97771313268;272.8490758838677;2634272.75240558;1214202.8794918896;173179.6325997757;887163.8599825738;0;102;104;163;162;162;136;1;111;121;914378022160.4348;358240123035.14905;790092852575.2179;68426.52433031477;16549.355130664946;-0.0;0.0;3785911.456115165;634950.6991778361;0.0;4438668.0441515045;4.355972702667518;0.40048106770541936
4323;2019-07-23 08:16:45.135;627;624;212;211;197;40;240;23;7;31;714;245;4;41;259;185;253;583;201;244;239;-88;625;359;359;142;363;309;625;-2.0;-1.0;1960.0;476.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23429.17578125;12282.75390625;3047.93408203125;4011.505859375;621.0;297619;483.0;0.0;Calculated values ==>;1563862605.135;335.86;335.56;294.36;294.26000000000005;292.86;277.16;274.27422755570615;297.16;275.46000000000004;273.86;276.26000000000005;344.56000000000006;297.66;273.56;277.26000000000005;299.06;291.66;298.46000000000004;331.46000000000004;297.56;297.06;321.46000000000004;335.26000000000005;264.36;242.98782864720522;268.67533136820026;274.27422755570615;293.26000000000005;6250000.0;3590000.0;3590000.0;1420000.0;3629999.9999999995;3090000.0;6250000.0;0.0;0.0;0.3266666666666667;0.07933333333333333;0.0;0.0;0.0;12282.75390625;3047.93408203125;4011.505859375;23429.17578125;484514.72093663434;484084.2249094514;257715.3292894774;257310.09415637614;251939.0060419229;430214.79039162316;465088.32681886124;441384.9092064438;471536.72207099956;524398.4199498495;472647.98777363583;440931.8350112218;446367.0588809091;466988.7418083223;457711.8149526845;407208.7005403771;478089.27576134074;465610.7510579218;464957.45143190527;202784.37528459195;260496.36997498586;459629.71292142215;200431.4241991923;199077.97771313268;273.3651256464555;2634665.577795247;1214407.6065769482;173247.26213483058;887215.3134975777;0;102;104;163;162;162;136;1;111;121;914592561485.1416;358325938765.03174;790277386399.9657;78711.47176903552;20563.064238630235;-0.0;0.0;3787137.830875144;635260.0260383537;0.0;4438668.0441515045;5.132537538894283;0.47785283371447485
4324;2019-07-23 08:17:45.105;627;626;213;213;196;49;239;26;10;32;714;248;8;48;259;184;253;585;202;244;238;-83;623;368;356;141;373;313;623;-1.0;0.0;2106.0;332.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23269.716796875;12162.482421875;3001.794921875;4045.75366210938;620.0;297620;481.0;0.0;Calculated values ==>;1563862665.105;335.86;335.76000000000005;294.46000000000004;294.46000000000004;292.76000000000005;278.06;275.2199585193972;297.06;275.76000000000005;274.16;276.36;344.56000000000006;297.96000000000004;273.96000000000004;277.96000000000004;299.06;291.56;298.46000000000004;331.66;297.56;296.96000000000004;321.26000000000005;335.16;264.86;242.77792619122317;269.14681796795327;275.2199585193972;293.36;6230000.0;3679999.9999999995;3560000.0;1410000.0;3729999.9999999995;3130000.0;6230000.0;0.0;0.0;0.351;0.05533333333333333;0.0;0.0;0.0;12162.482421875;3001.794921875;4045.75366210938;23269.716796875;484736.29469856736;484593.2567829866;258244.62374381395;258244.62374381395;251663.96429414887;429606.4342157736;465394.1846544878;440988.73662776884;471767.92807864514;524080.11465069925;472476.8643117306;440683.66314903874;446595.5159153864;465554.5508946237;456099.40881036094;408136.1418265273;478624.121119088;466043.6885466112;465263.9689877527;201948.4348523538;260077.89159075968;460291.07308573613;203537.83250483486;199077.97771313268;274.6182249118608;2635054.5406548646;1214611.2150246284;173314.37239229362;887265.7026987635;0;102;104;163;162;162;136;1;111;121;914806954235.2439;358410796315.0722;790463893100.0547;83345.26734714983;14207.012645476536;-0.0;0.0;3788487.6284653433;635549.6318038724;0.0;4438668.0441515045;5.078194822427475;0.4453054944818759
4325;2019-07-23 08:18:45.136;624;625;216;216;198;57;232;30;11;35;727;249;9;53;258;179;253;587;201;243;231;-78;628;372;349;140;376;316;628;-3.0;-1.0;1925.0;230.0;0.0;44;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25005.640625;12251.43359375;4388.44189453125;4091.98681640625;619.0;297621;480.0;0.0;Calculated values ==>;1563862725.136;335.56;335.66;294.76000000000005;294.76000000000005;292.96000000000004;278.86;275.63479819532273;296.36;276.16;274.26000000000005;276.66;345.86;298.06;274.06;278.46000000000004;298.96000000000004;291.06;298.46000000000004;331.86;297.46000000000004;296.26000000000005;321.16;335.06;265.36;242.56692532238324;269.49753711883926;275.63479819532273;293.26000000000005;6280000.0;3720000.0000000005;3490000.0;1400000.0;3760000.0;3160000.0;6280000.0;0.0;0.0;0.32083333333333336;0.03833333333333333;0.0;0.0;0.0;12251.43359375;4388.44189453125;4091.98681640625;25005.640625;483749.4867441903;483893.6266988993;259181.96620889552;259181.96620889552;252168.54934489;429328.3091220336;465502.09685007104;440498.27415839763;472195.2020149266;525214.529804452;472198.53443766927;440189.9702421009;446735.03266909724;464985.81906409736;454719.09345793235;405762.14583005494;478328.23941109295;466916.4158305052;465372.91923633695;201530.46850934727;259659.41789560125;460949.22368635854;204934.80694817982;199077.97771313268;275.17583135942243;2635457.0431516026;1214814.7694398877;173382.2219336607;887327.3198245383;0;102;104;163;162;162;136;1;111;121;915018563509.8876;358495139869.9302;790652690594.7368;75576.61239661156;9813.885974963518;-0.0;0.0;3789812.6617079587;635749.909382019;0.0;4438668.0441515045;4.118805012141537;0.3477557725410055
4326;2019-07-23 08:19:45.116;622;624;217;217;197;56;226;33;9;38;742;248;8;55;258;169;253;589;201;242;225;-75;632;369;345;140;374;318;632;-2.0;-2.0;1793.0;232.0;0.0;72;0;100;1;0;0;1;0;0;0;1;1;1;0;0;26084.04296875;12331.21875;5435.81640625;4097.98779296875;617.0;297622;479.0;0.0;Calculated values ==>;1563862785.116;335.36;335.56;294.86;294.86;292.86;278.76000000000005;275.3239800832674;295.76000000000005;276.46000000000004;274.06;276.96000000000004;347.36;297.96000000000004;273.96000000000004;278.66;298.96000000000004;290.06;298.46000000000004;332.06;297.36;295.66;321.06;334.86;265.66;242.56692532238324;269.7299932089509;275.3239800832674;293.26000000000005;6320000.0;3690000.0;3450000.0;1400000.0;3740000.0;3180000.0;6320000.0;0.0;0.0;0.29883333333333334;0.03866666666666666;0.0;0.0;0.0;12331.21875;5435.81640625;4097.98779296875;26084.04296875;483011.57216829073;483301.63190759806;259349.58437048434;259349.58437048434;251625.334453998;429537.3511455088;465309.13099486736;439754.41671299294;472489.9908694221;526641.0727447204;471811.22531992575;439598.51207664324;446637.74880567903;465277.0007541692;453793.9413233674;403714.8608291978;478151.4960423311;467356.2551440153;465180.3459949338;201112.50472608567;258822.4845140824;461252.033917883;204072.1798926418;199077.97771313268;274.8294200933662;2635882.6485992316;1215019.5565910053;173450.4489721644;887409.1613541311;0;102;104;163;162;162;136;1;111;121;915226694109.9537;358579111869.9569;790842827194.7972;70429.7084364816;9944.287688975992;-0.0;0.0;3791028.975475508;635914.505945455;0.0;4438668.0441515045;3.67591638536695;0.31340286694029246
4327;2019-07-23 08:20:45.137;622;624;216;215;196;48;221;34;-4;39;754;249;-5;53;257;164;253;591;201;241;220;-75;631;362;345;139;367;318;631;936.0;-1.0;1495.0;352.0;0.0;61;0;100;1;0;0;1;0;0;0;1;1;1;1;0;25951.0859375;12293.4375;5069.89453125;4111.9853515625;615.0;297623;479.0;0.0;Calculated values ==>;1563862845.137;335.36;335.56;294.76000000000005;294.66;292.76000000000005;277.96000000000004;274.5913991737795;295.26000000000005;276.56;272.76000000000005;277.06;348.56000000000006;298.06;272.66;278.46000000000004;298.86;289.56;298.46000000000004;332.26000000000005;297.26000000000005;295.16;321.06;334.66;265.66;242.35481222062532;269.7299932089509;274.5913991737795;293.26000000000005;6310000.0;3620000.0000000005;3450000.0;1390000.0;3670000.0000000005;3180000.0;6310000.0;0.156;0.0;0.24916666666666665;0.058666666666666666;0.0;0.156;0.0;12293.4375;5069.89453125;4111.9853515625;25951.0859375;483124.05903400405;483413.76105680177;258996.29292022102;258584.23717063398;251308.52286557524;430014.67791919125;464664.1822231727;437703.0768668968;472719.2527797885;527906.8176675832;471932.0195116123;437542.98431877577;446348.8581641352;466156.4611359798;454275.5563783949;404240.64043644036;478568.6373098802;467229.0310854304;464534.8826719188;201112.50472608567;257985.5697089033;461402.9262953727;202110.0753856124;202110.0753856124;274.0359911617407;2636316.426443638;1215224.8338821717;173518.88936095795;887496.7395871481;0;102;104;163;162;162;136;1;111;121;915433766560.4604;358662841165.1618;791033693975.2643;58701.922869086695;15211.847253372605;-0.0;40938.2699366638;3792105.449039613;636124.2137758813;0.0;4439009.315805099;5.348095118307471;0.2824776828720672
4328;2019-07-23 08:21:45.097;620;623;216;215;198;43;218;34;-13;39;764;249;-14;40;256;164;253;587;201;239;217;-77;647;363;350;136;368;304;641;902.0;-1.0;1852.0;442.0;0.0;67;0;0;1;1;0;1;0;0;0;1;1;1;1;0;35342.48046875;21761.578125;5421.95068359375;3933.75561523438;614.0;297624;479.0;0.0;Calculated values ==>;1563862905.097;335.16;335.46000000000004;294.76000000000005;294.66;292.96000000000004;277.46000000000004;274.69669130483857;294.96000000000004;276.56;271.86;277.06;349.56000000000006;298.06;271.76000000000005;277.16;298.76000000000005;289.56;298.46000000000004;331.86;297.06;294.86;321.06;334.56;265.46000000000004;241.71165711629368;268.0796299477929;274.69669130483857;293.26000000000005;6470000.0;3629999.9999999995;3500000.0;1360000.0;3679999.9999999995;3040000.0;6409999.999999999;0.15033333333333332;0.0;0.30866666666666664;0.07366666666666667;0.0;0.15033333333333332;0.0;21761.578125;5421.95068359375;3933.75561523438;35342.48046875;481014.62405156106;482140.85780316306;258401.1515060762;258000.2292619236;251592.48614946005;429947.3805835815;463535.3357554476;439427.7774279336;473111.07959547755;530028.8573987164;473779.54858465784;439274.65340817464;447186.0512154405;465881.35710542713;454104.9658933827;394157.0022672768;476773.2006979903;466260.13756550447;463404.40252878325;201112.50472608567;257567.11924055516;461653.43341436225;202217.37645306977;202217.37645306977;274.08234667901;2636826.865642172;1215508.436483568;173585.8925035632;887584.1133422843;0;103;104;163;162;162;136;1;111;121;915642127559.7645;358745286164.8864;791220169574.6415;73218.94376757463;19111.78952948188;-0.0;39265.11625338226;3793204.0566975456;636410.0533945793;0.0;4439677.231780084;4.22902743562253;0.2513689554448937
4329;2019-07-23 08:22:45.138;624;625;214;213;197;53;217;35;-31;40;769;249;-33;8;256;170;253;590;201;234;216;-79;642;378;366;137;383;293;636;808.0;-1.0;2176.0;405.0;0.0;98;0;0;1;1;0;1;0;0;0;1;1;1;0;0;35942.88671875;21719.6796875;6233.64697265625;3812.96801757812;613.0;297625;478.0;0.0;Calculated values ==>;1563862965.138;335.56;335.66;294.56;294.46000000000004;292.86;278.46000000000004;276.25090830309495;294.86;276.66;270.06;277.16;350.06000000000006;298.06;269.86;273.96000000000004;298.76000000000005;290.16;298.46000000000004;332.16;296.56;294.76000000000005;320.96000000000004;334.46000000000004;265.26000000000005;241.92719264551067;266.74333088950624;276.25090830309495;293.26000000000005;6420000.0;3779999.9999999995;3660000.0;1370000.0;3829999.9999999995;2930000.0;6360000.0;0.13466666666666666;0.0;0.3626666666666667;0.06749999999999999;0.0;0.13466666666666666;0.0;21719.6796875;6233.64697265625;3812.96801757812;35942.88671875;482174.2109497837;482997.5708728125;257884.94043110637;257485.04993283984;251450.37778848666;428902.12800615287;460977.98918730504;439116.185694671;473078.44118532055;531381.5125947534;475202.58890979865;438813.94225660735;444810.3563274786;463687.28646898817;452377.6816057448;397786.6066357155;477825.22019122966;463263.04696767486;460842.422834568;200694.54348549087;257148.6733736563;461302.3519940146;206271.88115613163;206271.88115613163;275.7169946143752;2637421.3163005626;1215871.0279010509;173650.49264726148;887681.3096951133;0;103;104;163;162;162;136;1;111;121;915857074340.222;358827242130.06085;791399391960.023;84444.86777931028;17214.556781557098;-0.0;34282.16627936276;3794518.819604384;636712.979806177;0.0;4440290.54461341;4.2794286277119475;0.26532536578786875
4330;2019-07-23 08:23:45.098;634;636;219;219;201;69;219;43;-37;43;764;250;-39;-2;253;172;253;593;202;230;218;-82;629;392;375;135;397;290;623;825.0;-1.0;2353.0;262.0;0.0;99;0;0;1;1;0;1;0;0;0;1;1;1;1;0;35534.31640625;21262.095703125;5848.43115234375;3768.34716796875;612.0;297626;477.0;0.0;Calculated values ==>;1563863025.098;336.56;336.76000000000005;295.06;295.06;293.26000000000005;280.06;277.66079706904804;295.06;277.46000000000004;269.46000000000004;277.46000000000004;349.56000000000006;298.16;269.26000000000005;272.96000000000004;298.46000000000004;290.36;298.46000000000004;332.46000000000004;296.16;294.96000000000004;320.86;334.36;264.96000000000004;241.49495122638035;266.37251300914875;277.66079706904804;293.36;6290000.0;3920000.0000000005;3750000.0;1350000.0;3970000.0000000005;2900000.0;6230000.0;0.1375;0.0;0.39216666666666666;0.043666666666666666;0.0;0.1375;0.0;21262.095703125;5848.43115234375;3768.34716796875;35534.31640625;485075.5868947272;486018.5879987539;260789.97816965336;260789.97816965336;253519.3548658798;427865.30569749116;459852.2615219454;438875.71466257534;473631.01605711324;531089.4619658806;475702.0031476578;438574.09084898385;443991.2283004166;461160.63754172425;450177.6167221252;405263.83087608306;479805.7431548537;461361.34801107127;459714.2297114683;200276.58477070546;256730.23209357203;461303.33348606294;210310.9511122405;210310.9511122405;277.3125327110126;2638016.562564743;1216228.970575226;173713.62815543017;887781.9265568961;0;103;104;163;162;162;136;1;111;121;916079226140.3634;358908787730.11273;791574175360.1342;89635.48143898965;10960.000696990246;-0.0;34292.95080739382;3795968.522069074;636947.6112599948;0.0;4440861.622949957;4.368308016703961;0.25293302682101965
4331;2019-07-23 08:24:45.139;640;641;224;223;203;55;219;48;-42;48;758;250;-44;-6;251;162;253;598;201;230;218;-85;649;373;357;138;376;284;635;693.0;-1.0;1986.0;240.0;0.0;19;0;0;1;1;0;1;1;0;0;1;1;1;1;0;49493.640625;22098.513671875;18211.525390625;3661.66674804688;610.0;297627;476.0;0.0;Calculated values ==>;1563863085.139;337.16;337.26;295.56;295.46000000000004;293.46000000000004;278.66;275.73799182748917;295.06;277.96000000000004;268.96000000000004;277.96000000000004;348.96000000000004;298.16;268.76000000000005;272.56;298.26000000000005;289.36;298.46000000000004;332.96000000000004;296.16;294.96000000000004;320.76000000000005;334.16;264.66;242.14157278889297;265.62235894841564;275.73799182748917;293.26000000000005;6490000.000000001;3729999.9999999995;3570000.0000000005;1380000.0;3760000.0;2840000.0;6350000.0;0.11549999999999999;0.0;0.331;0.04;0.0;0.11549999999999999;0.0;22098.513671875;18211.525390625;3661.66674804688;49493.640625;483730.0810151842;485419.8611230313;262147.1046374016;261708.67110633984;253688.603280605;429258.0297950786;462618.4332792204;439451.4137471116;473730.63416192174;530922.2385197391;476463.56072245433;439154.86963339377;444628.1203823219;464050.42464659415;452080.1496557594;275983.4966217642;479139.6592763123;464070.7449757509;462485.70515263407;199858.6285646581;255893.36323571714;460547.1261251337;205309.08665676683;205309.08665676683;275.3242588685675;2638725.613059008;1216590.5559005993;173775.58724775093;887982.5632024703;0;103;104;163;163;162;136;1;111;121;916298976199.9585;358990743694.96173;791746493029.8167;77501.11026690413;10209.521578734675;-0.0;29703.899436272663;3797362.278747425;637124.144493969;0.0;4441395.294460846;2.670229164813271;0.155390909016634
4332;2019-07-23 08:25:45.099;652;653;230;229;208;42;215;40;-26;47;751;250;-28;15;250;153;253;595;199;230;214;-88;626;360;348;139;364;305;618;602.0;0.0;516.0;162.0;0.0;1;0;100;1;0;0;1;1;0;0;1;1;1;1;0;41149.13671875;12333.6572265625;17037.451171875;3944.95751953125;608.0;297628;475.0;0.0;Calculated values ==>;1563863145.099;338.36;338.46000000000004;296.16;296.06;293.96000000000004;277.36;274.38016830617;294.66;277.16;270.56;277.86;348.26;298.16;270.36;274.66;298.16;288.46000000000004;298.46000000000004;332.66;296.16;294.56;320.66;333.96000000000004;264.36;242.35481222062532;268.19934244402924;274.38016830617;293.06;6260000.0;3600000.0;3479999.9999999995;1390000.0;3640000.0;3050000.0;6180000.0;0.10033333333333333;0.0;0.08600000000000001;0.027000000000000003;0.0;0.10033333333333333;0.0;12333.6572265625;17037.451171875;3944.95751953125;41149.13671875;487956.49569668336;488947.7543038391;266378.6864462595;265868.39985055424;256503.56237143144;430148.3826014536;463440.95161036536;437184.50195927493;473503.23161362135;528593.6297361357;473767.1716760393;436868.48986907717;443403.66687243717;465671.6860993213;453048.95603481703;406734.2226136671;480680.8354920724;465388.9643184882;463310.2203315635;199440.67485045042;255056.51255035817;460091.41252948507;201322.02672507844;201322.02672507844;273.7191381762181;2639480.4659663676;1216877.2993684304;173838.93352433067;888276.1088463636;0;103;104;163;163;162;136;1;111;121;916510335200.093;359073788295.0146;791923075229.929;20284.1728701409;6986.77341671898;-0.0;26286.148758517334;3798176.6128558456;637267.3514173834;0.0;4441861.567140276;1.6075455960870708;0.06331164916356721
4333;2019-07-23 08:26:45.140;651;652;229;229;203;29;210;29;-20;41;752;249;-21;25;248;146;253;595;199;230;209;-89;631;344;334;139;348;308;625;2579.0;-1.0;0.0;312.0;0.0;1;0;100;1;0;0;1;1;0;0;1;1;1;1;0;43213.546875;12419.765625;17694.5625;3985.400390625;606.0;297629;475.0;0.0;Calculated values ==>;1563863205.14;338.26;338.36;296.06;296.06;293.46000000000004;276.06;272.6583383277491;294.16;276.06;271.16;277.26000000000005;348.36;298.06;271.06;275.66;297.96000000000004;287.76000000000005;298.46000000000004;332.66;296.16;294.06;320.66;333.76000000000005;264.26000000000005;242.35481222062532;268.5567601203482;272.6583383277491;293.06;6310000.0;3440000.0;3340000.0;1390000.0;3479999.9999999995;3080000.0;6250000.0;0.42983333333333335;0.0;0.0;0.052000000000000005;0.0;0.42983333333333335;0.0;12419.765625;17694.5625;3985.400390625;43213.546875;487279.3955846724;488063.3032563334;265241.00512851117;265241.00512851117;254177.70882839197;431175.4696738307;464862.32813997846;437443.34373287327;472915.35137376806;528467.5704421921;473255.93491378246;437285.26766895736;444256.7904090801;467696.3319837368;454803.04145639064;404240.64043644036;479866.51622608374;467394.7265579895;464734.7073942377;199440.67485045042;254219.67992080047;459990.31174732913;197407.63166549086;197407.63166549086;272.1040949909162;2640183.968729761;1217083.718849624;173905.06499937194;888565.740073768;0;103;104;163;163;162;136;1;111;121;916715075010.5288;359157245285.1922;792107100895.3207;0.0;13654.299364255592;-0.0;114906.08805073968;3798345.763137219;637439.4778970334;0.0;4443038.97312754;3.770129353261185;-0.0017799512192880364
4334;2019-07-23 08:27:45.090;654;655;222;221;191;15;208;15;-20;32;757;249;-21;31;245;140;253;605;198;228;207;-88;601;342;337;136;347;307;603;3031.0;-1.0;2662.0;793.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;1;0;0;24708.447265625;11674.5390625;0.0;3996.11206054688;605.0;297630;474.0;0.0;Calculated values ==>;1563863265.09;338.56000000000006;338.66;295.36;295.26000000000005;292.26000000000005;274.66;272.43898195401505;293.96000000000004;274.66;271.16;276.36;348.86;298.06;271.06;276.26000000000005;297.66;287.16;298.46000000000004;333.66;295.96000000000004;293.86;320.56;333.66;264.36;241.71165711629368;268.43790593516167;272.43898195401505;292.96000000000004;6010000.0;3420000.0000000005;3370000.0000000005;1360000.0;3470000.0000000005;3070000.0;6030000.0;0.5051666666666667;0.0;0.4436666666666667;0.13216666666666665;0.0;0.5051666666666667;0.0;11674.5390625;0.0;3996.11206054688;24708.447265625;490872.120622001;490800.49800775026;402875.739555327;263233.3211521552;250739.78717425346;431298.55289687274;464165.477575563;437671.5478804793;472427.34351167246;529068.0314497742;473387.15195252;437514.20447033056;445324.3809667724;467455.34607526765;454310.23493415554;416921.7446234396;483831.1923958877;466716.361674855;464036.8909748543;199022.72361097817;253801.27034056993;460550.0577404505;196817.75700957488;196817.75700957488;271.86040912818993;2640749.5136652854;1217284.3373998213;173971.52217575046;888713.071881893;0;103;104;163;163;162;136;1;111;121;916916207259.8889;359239676534.92993;792291447144.7341;106858.79854972461;34856.61907993072;-0.0;134990.19917479367;3799235.5110473125;637843.3986680718;0.0;4445119.70679025;17.657569850272342;0.686593755358962
4335;2019-07-23 08:28:45.091;644;641;215;210;200;32;210;11;-18;25;762;249;-19;32;235;143;252;535;199;223;209;-86;587;364;359;143;369;312;588;1198.0;-1.0;1538.0;644.0;0.0;1;10;100;1;0;0;0;0;0;0;1;1;1;0;0;22601.04296875;11352.494140625;0.0;4071.681640625;603.0;297631;474.0;0.0;Calculated values ==>;1563863325.091;337.56000000000006;337.26;294.66;294.16;293.16;276.36;274.8017692304317;294.16;274.26000000000005;271.36;275.66;349.36;298.06;271.26000000000005;276.36;296.66;287.46000000000004;298.36;326.66;295.46000000000004;294.06;320.56;333.46000000000004;264.56;243.1966462407574;269.02936301313275;274.8017692304317;293.06;5870000.0;3640000.0;3590000.0;1430000.0;3690000.0;3120000.0;5880000.0;0.1996666666666667;0.0;0.25633333333333336;0.10733333333333334;0.0;0.1996666666666667;0.0;11352.494140625;0.0;4071.681640625;22601.04296875;490970.9339073174;490458.8954188366;407342.4096507654;259267.29115539847;254991.4366258215;429879.7862731237;461112.25666892657;436840.5790983701;470810.46499630326;529209.4085015206;472728.9507222042;436680.1712671876;444476.4311649251;462947.63682529377;450890.79610542645;421284.1063757456;475460.9129924565;462848.23961327464;460977.8470136248;199022.72361097817;252964.46457616048;459678.91347050783;201941.3069522653;201941.3069522653;273.97916363234197;2641143.7659890912;1217476.2325419104;174038.75491063975;888713.071881893;0;103;104;163;163;162;136;1;111;121;917125010740.4664;359323377930.16144;792477150240.2477;60212.51342678487;27663.836432958033;-0.0;51720.96249891812;3800627.7951886496;638364.4111488501;0.0;4446675.65907394;9.050552479333055;0.5155752307084256
4336;2019-07-23 08:29:45.132;615;625;211;209;192;48;213;11;-7;23;763;251;5;46;228;148;252;499;199;221;212;-191;591;376;369;147;381;326;593;1198.0;-1.0;1142.0;453.0;0.0;1;42;100;1;0;0;0;0;0;0;1;1;1;0;0;22306.6328125;11240.79296875;0.0;4404.14013671875;599.0;297632;474.0;0.0;Calculated values ==>;1563863385.132;334.66;335.66;294.26000000000005;294.06;292.36;277.96000000000004;276.0463484220469;294.46000000000004;274.26000000000005;272.46000000000004;275.46000000000004;349.46000000000004;298.26000000000005;273.66;277.76000000000005;295.96000000000004;287.96000000000004;298.36;323.06;295.26000000000005;294.36;320.56;333.06;254.06000000000003;244.02132995426717;270.64921214262944;276.0463484220469;293.06;5910000.0;3760000.0;3690000.0;1470000.0;3810000.0;3260000.0;5930000.0;0.1996666666666667;0.0;0.19033333333333333;0.0755;0.0;0.1996666666666667;0.0;11240.79296875;0.0;4404.14013671875;22306.6328125;486564.7477887521;487733.28929040645;259356.98842876407;258473.00718661223;251586.298538295;429045.3911783415;459967.0695638515;435344.12394083844;470073.4883118012;528240.4651349909;471101.68411088595;437324.672500623;443730.0054374415;460158.4046229807;449453.2526333286;419995.8248316251;469369.81546906714;461058.27275558974;459830.0513877017;199022.72361097817;251290.9062238717;448038.3239773355;203591.5316135694;203591.5316135694;274.67637141394243;2641518.2523441766;1217664.6385903596;174109.4350237503;888713.071881893;0;103;104;163;163;162;136;1;111;121;917343559980.0637;359410437380.00104;792668681029.8948;44110.24340629021;18455.73282346434;-0.0;51162.29111490176;3801497.745554132;638749.00351727;0.0;4447533.605382113;7.26933548248296;0.3357903690009975
