;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4337;2019-07-23 08:30:45.112;590;606;213;214;188;68;211;4;-8;23;766;256;-6;46;226;152;252;517;199;220;210;-227;648;384;371;147;389;312;645;1645.0;-1.0;1254.0;404.0;0.0;0;77;1;1;0;1;1;0;0;0;1;1;1;0;0;35682.0546875;21715.037109375;3111.4501953125;4467.60546875;595.0;297633;474.0;0.0;Calculated values ==>;1563863445.112;332.16;333.76000000000005;294.46000000000004;294.56;291.96000000000004;279.96000000000004;276.8598123268743;294.26000000000005;273.56;272.36;275.46000000000004;349.76;298.76000000000005;272.56;277.76000000000005;295.76000000000005;288.36;298.36;324.86;295.16;294.16;320.56;332.66;250.46000000000004;244.02132995426717;269.02936301313275;276.8598123268743;293.06;6480000.0;3840000.0;3710000.0;1470000.0;3890000.0;3120000.0;6450000.0;0.27416666666666667;0.0;0.209;0.06733333333333333;0.0;0.27416666666666667;0.0;21715.037109375;3111.4501953125;4467.60546875;35682.0546875;476385.2282711712;479161.1761772154;256990.88243874084;257381.89455622327;247959.02544011374;428465.0848360747;459378.0053511534;438426.0275072936;470073.4883118012;529629.1177603202;473564.4118558674;438739.21713075;446502.0201951406;458616.8657190197;448580.5283889053;275475.12768635846;465175.68265599216;460612.97347564064;459240.0788052831;199022.72361097817;249617.41799618208;444124.6756320896;206040.90384550305;206040.90384550305;275.65858950172253;2642001.330327143;1217939.1789637923;174183.34159341492;888738.9919906117;0;103;105;164;163;162;136;1;111;121;917565485980.1343;359498607980.02905;792860017229.9556;48568.49084531423;16030.973966963493;-0.0;69418.77380147304;3802269.810898879;639036.2969442072;0.0;4448538.112642666;4.5749236766011805;0.16392711650050765
4338;2019-07-23 08:31:48.083;598;607;208;207;189;77;201;28;-15;33;764;258;-18;32;222;158;252;547;197;217;201;-236;658;394;378;143;398;311;652;1726.0;79.0;1320.0;326.0;0.0;98;85;1;1;0;1;1;0;0;0;1;1;1;0;0;38707.66796875;22055.87890625;6366.88525390625;4550.72900390625;592.0;297634;476.0;0.0;Calculated values ==>;1563863508.083;332.96000000000004;333.86;293.96000000000004;293.86;292.06;280.86;277.85914330198534;293.26000000000005;275.96000000000004;271.66;276.46000000000004;349.56000000000006;298.96000000000004;271.36;276.36;295.36;288.96000000000004;298.36;327.86;294.86;293.26000000000005;320.76000000000005;332.36;249.56000000000003;243.1966462407574;268.91163127593666;277.85914330198534;292.86;6580000.0;3940000.0;3779999.9999999995;1430000.0;3979999.9999999995;3110000.0;6520000.0;0.2876666666666667;0.013166666666666667;0.22;0.05433333333333333;0.0;0.2876666666666667;0.0;22055.87890625;6366.88525390625;4550.72900390625;38707.66796875;476404.2476714593;478489.40440319834;254736.59623177545;254366.48695001221;248039.17710915316;427712.28976936906;456855.48681519245;437548.62350390764;471601.4229191921;529495.6207309405;473932.8879823927;437071.7284734032;444676.21458284307;456587.32829212025;447632.79451587127;274103.80757100787;469136.31088688725;459102.46229502873;456855.48681519245;199858.6285646581;248362.34728340767;443918.8396699784;209080.22049812006;209080.22049812006;276.8629037526886;2642651.94077466;1218321.9981791396;174262.21569614855;888821.8892491057;0;103;105;164;163;162;136;1;111;121;917801312374.97;359589915929.96545;793056171894.819;50263.04866127327;12759.564975004303;0.0;71276.68494387783;3803134.188797481;639288.098197881;0.0;4449768.631215788;4.072947258330729;0.128808501554907
4339;2019-07-23 08:32:45.143;615;622;206;205;183;73;150;45;-12;45;764;259;-15;27;221;155;252;566;198;208;150;-246;672;387;369;137;390;313;657;1299.0;-1.0;1058.0;466.0;0.0;2;70;9;1;0;1;1;0;1;0;1;1;1;0;0;50185.25390625;23191.7734375;18262.783203125;4519.10107421875;590.0;297635;479.0;0.0;Calculated values ==>;1563863565.143;334.66;335.36;293.76000000000005;293.66;291.46000000000004;280.46000000000004;277.16162083772156;288.16;277.66;271.96000000000004;277.66;349.56000000000006;299.06;271.66;275.86;295.26000000000005;288.66;298.36;329.76000000000005;293.96000000000004;288.16;321.06;332.16;248.56000000000003;241.92719264551067;269.14681796795327;277.16162083772156;292.96000000000004;6720000.0;3870000.0000000005;3690000.0;1370000.0;3900000.0;3130000.0;6570000.0;0.2165;0.0;0.17633333333333334;0.07766666666666668;0.0;0.2165;0.0;23191.7734375;18262.783203125;4519.10107421875;50185.25390625;477344.26055081555;480162.4062911652;253769.91060207738;253407.58806037958;245880.45345118362;428242.4622021849;451024.0972237919;437568.04326289374;473566.98283907154;529342.9047443516;473791.1383310801;437089.72060350876;443539.3130676669;457746.55514064734;448483.12624131615;272482.6252112668;471530.15734071017;459280.5708841072;451024.0972237919;201112.50472608567;247525.65490268572;444003.84879473323;205099.4851903992;205099.4851903992;275.31153749263564;2643356.417179813;1218680.5858236041;174334.09409944562;889017.079371432;0;103;105;164;163;163;136;1;111;121;918014431474.7562;359669799929.8854;793234199094.6404;40991.955740116544;18554.905573269945;-0.0;53242.678505229516;3803857.384706637;639536.2653767272;0.0;4450755.447170133;2.453351450045687;0.10789067615071192
4340;2019-07-23 08:33:45.133;633;624;216;216;191;52;76;44;-20;49;770;257;-23;17;223;139;252;581;201;209;75;-252;660;373;354;134;376;303;644;1364.0;-1.0;1252.0;495.0;0.0;52;55;1;1;0;1;1;0;1;0;1;1;1;0;0;51708.0859375;22370.544921875;19821.591796875;4261.62744140625;502.0;297636;469.0;960.0;Calculated values ==>;1563863625.133;336.46000000000004;335.56;294.76000000000005;294.76000000000005;292.26000000000005;278.36;275.73799182748917;280.76000000000005;277.56;271.16;278.06;350.16;298.86;270.86;274.86;295.46000000000004;287.06;298.36;331.26000000000005;294.06;280.66;320.06;323.36;247.96000000000004;241.2770596917726;267.9596281332873;275.73799182748917;293.26000000000005;6600000.0;3729999.9999999995;3540000.0;1340000.0;3760000.0;3030000.0;6440000.000000001;0.22733333333333333;0.0;0.20866666666666667;0.0825;0.0;0.22733333333333333;2.431852108930975;22370.544921875;19821.591796875;4261.62744140625;51708.0859375;481461.6533041262;481947.37644061865;258229.25495669805;258229.25495669805;249018.5853745521;429258.0297950786;442612.30382847664;438573.70663450175;474343.6830163247;530730.9130191435;474850.9998561202;438109.25301780854;444100.09568505123;460247.32436080877;448644.9391184073;273853.7621974019;475494.2941224435;461745.00080896105;442453.6454247534;196933.003932529;210726.34883551928;443943.25829599384;201555.93640221446;201555.93640221446;273.86830623920747;2644205.3868267853;1219060.2085289948;174407.25464163118;889334.3962681838;0;103;105;164;163;163;136;1;111;121;918231295324.7906;359751086379.8983;793418968294.6698;49457.708055137286;19996.954056236802;-0.0;54764.079184457194;3804611.006280517;639857.4773294413;0.0;4451655.353474971;2.674029619377425;0.12734834436612869
4341;2019-07-23 08:34:45.124;647;599;232;233;209;46;100;36;-33;47;774;255;-35;5;224;139;252;571;199;208;100;-240;649;367;349;129;370;290;633;1485.0;0.0;1095.0;407.0;0.0;60;19;1;1;0;1;1;0;1;0;1;1;1;1;0;55075.7578125;22099.416015625;19829.44921875;3876.0087890625;502.0;297637;498.0;23.0;Calculated values ==>;1563863685.124;337.86;333.06;296.36;296.46000000000004;294.06;277.76000000000005;275.1157276137837;283.16;276.76000000000005;269.86;277.86;350.56000000000006;298.66;269.66;273.66;295.56;287.06;298.36;330.26000000000005;293.96000000000004;283.16;322.96000000000004;323.36;249.16000000000003;240.16925963744896;266.37251300914875;275.1157276137837;293.06;6490000.000000001;3670000.0000000005;3490000.0;1290000.0;3700000.0;2900000.0;6330000.0;0.2475;0.0;0.1825;0.06783333333333334;0.0;0.2475;0.05826312344313796;22099.416015625;19829.44921875;3876.0087890625;55075.7578125;484748.93383441796;479522.6724614659;266010.48620642326;266503.21440990455;256073.8254598839;429675.2189834977;447297.74749324314;439475.67851534626;474790.3222967973;532124.795824342;476278.72609312244;439176.2375724525;444981.44660324074;461311.9274164422;449754.20916880155;275327.5352674609;475313.54310090333;462372.34750612703;447297.74749324314;209054.2704885073;210726.34883551928;446168.625868016;200941.57972711153;200941.57972711153;273.60059713420725;2645095.1187141663;1219430.73595044;174475.05810503813;889664.7720471458;0;103;105;164;163;163;136;1;111;121;918442163690.4075;359829974545.1291;793596841610.1901;43532.47302885284;16634.567963224687;-0.0;60973.15152211757;3805385.808220757;640162.6942244271;0.0;4452619.685728808;2.644700920958978;0.10277673695042457
4342;2019-07-23 08:35:45.124;653;632;233;232;209;42;134;34;-47;45;772;251;-49;-9;224;140;252;575;198;204;134;-222;643;362;345;125;366;279;629;1397.0;0.0;1195.0;178.0;0.0;57;1;1;1;0;1;1;0;1;0;1;1;1;0;0;56701.37109375;21983.2265625;19562.427734375;3688.58422851562;510.0;297638;506.0;22.0;Calculated values ==>;1563863745.124;338.46000000000004;336.36;296.46000000000004;296.36;294.06;277.36;274.5913991737795;286.56;276.56;268.46000000000004;277.66;350.36;298.26000000000005;268.26000000000005;272.26000000000005;295.56;287.16;298.36;330.66;293.56;286.56;323.76000000000005;324.16;250.96000000000004;239.25999513918347;264.9883086891361;274.5913991737795;292.96000000000004;6430000.0;3620000.0000000005;3450000.0;1250000.0;3660000.0;2790000.0;6290000.0;0.23283333333333334;0.0;0.19916666666666666;0.029666666666666668;0.0;0.23283333333333334;0.05570935294416004;21983.2265625;19562.427734375;3688.58422851562;56701.37109375;486269.432970722;484788.93296064535;266870.10087596724;266366.95581442903;256289.20983313516;430014.67791919125;452955.0417519932;439806.7414391952;475107.6725263703;532740.4605081785;477206.56678795436;439513.90486739407;445200.6058580586;461923.30542771943;450810.0737372844;396381.6638764136;476408.73884195864;462451.4924933424;452955.0417519932;212398.47392691602;214070.64678622372;448769.8205612887;201848.92094173052;201848.92094173052;273.93409600860934;2646026.594788385;1219798.0913052578;174538.0963801846;889993.0376884218;0;103;105;164;163;163;136;1;111;121;918650363690.4075;359906174545.1291;793767541610.1901;47393.26591574504;7325.3200220468925;-0.0;58465.87512865615;3806143.522711962;640362.3599576377;0.0;4453615.010950898;2.502185617713362;0.07620034548244949
4343;2019-07-23 08:36:45.135;650;638;227;226;200;35;157;30;-34;42;770;248;-35;8;224;139;252;568;195;205;157;-200;622;355;339;125;359;298;614;1368.0;0.0;925.0;199.0;0.0;23;1;100;1;0;0;1;0;1;0;1;1;1;1;0;46126.12109375;12341.4931640625;17765.8125;3935.64575195312;578.0;297639;512.0;24.0;Calculated values ==>;1563863805.135;338.16;336.96000000000004;295.86;295.76000000000005;293.16;276.66;273.8482719121499;288.86;276.16;269.76000000000005;277.36;350.16;297.96000000000004;269.66;273.96000000000004;295.56;287.06;298.36;329.96000000000004;293.66;288.86;324.36;330.96000000000004;253.16000000000003;239.25999513918347;267.35522164206344;273.8482719121499;292.66;6220000.0;3550000.0;3390000.0;1250000.0;3590000.0;2980000.0;6140000.0;0.228;0.0;0.15416666666666667;0.033166666666666664;0.0;0.228;0.06057281406789806;12341.4931640625;17765.8125;3935.64575195312;46126.12109375;488102.67386437324;487277.680570953;265227.98688959883;264730.17068308004;253586.80663456884;430477.46260093397;457138.366296076;437535.75006952346;474819.7710843038;531108.5569390481;474441.7976522075;437380.45514979976;443808.3536081526;462980.92809904646;451913.6347438692;408140.9243521645;477175.9021581055;463482.0270334735;457138.366296076;214906.75144652807;242505.85365607988;451019.0034745052;199809.12506446266;199809.12506446266;273.10267396916703;2646883.6476530004;1220084.1830764655;174601.64327806415;890304.1633858723;0;103;105;164;163;163;136;1;111;121;918855601310.127;359981188295.02655;793940673344.9535;36649.521354946875;8331.794300599744;-0.0;58671.06700080784;3806844.0076702964;640492.8598307394;0.0;4454591.331093193;3.044753123478914;0.07995624344320464
4344;2019-07-23 08:37:45.125;642;632;224;223;192;29;167;25;-28;39;777;245;-30;11;225;137;252;566;195;207;167;-180;628;346;333;131;350;299;622;1074.0;0.0;479.0;226.0;0.0;1;99;100;1;0;0;1;0;1;0;1;1;0;0;0;44832.875;12462.87890625;17493.158203125;2962.22802734375;623.0;297640;516.0;22.0;Calculated values ==>;1563863865.125;337.36;336.36;295.56;295.46000000000004;292.36;276.06;272.8767566201714;289.86;275.66;270.36;277.06;350.86;297.66;270.16;274.26000000000005;295.66;286.86;298.36;329.76000000000005;293.86;289.86;324.76000000000005;335.46000000000004;255.16000000000003;240.61611355647437;267.47669482898436;272.8767566201714;292.66;6280000.0;3460000.0;3329999.9999999995;1310000.0;3500000.0;2990000.0;6220000.0;0.179;0.0;0.07983333333333334;0.03766666666666666;0.0;0.179;0.055394408010180377;12462.87890625;17493.158203125;2962.22802734375;44832.875;486326.4195659259;485559.5676943981;263110.7913778472;262650.12133060733;250261.97297336935;431051.2098666511;459436.3932231824;438236.7768127522;473759.9231585776;531761.3840497683;473960.4106491496;437928.15255369636;444038.8974165015;464448.7891454485;453204.00941393146;405264.27206929534;475903.9543345268;464626.00764825474;459436.3932231824;216578.99785978085;261333.34086894934;452025.91868924437;196572.81651212077;196572.81651212077;271.7780656035321;2647641.5129552963;1220290.8517265676;174659.1159791872;890597.9391709857;0;103;105;164;163;163;136;1;111;121;919057167710.1589;360057975495.03876;794119743494.9819;19292.83949733374;9622.066848671653;-0.0;47052.58023128003;3807310.1163130826;640642.4504044222;0.0;4455472.214648535;2.3077609424971586;0.05916306788324148
4345;2019-07-23 08:38:45.106;640;632;221;220;188;20;172;18;-29;34;787;242;-30;10;225;133;252;580;194;207;172;-161;636;337;325;134;341;298;630;1549.0;-1.0;267.0;332.0;0.0;1;98;100;1;0;0;1;0;1;0;1;1;0;0;0;45370.28515625;12611.552734375;18026.58203125;2941.37060546875;631.0;297641;518.0;19.0;Calculated values ==>;1563863925.106;337.16;336.36;295.26000000000005;295.16;291.96000000000004;275.16;271.8864255623528;290.36;274.96000000000004;270.26000000000005;276.56;351.86;297.36;270.16;274.16;295.66;286.46000000000004;298.36;331.16;293.86;290.36;324.96000000000004;336.26000000000005;257.06;241.2770596917726;267.35522164206344;271.8864255623528;292.56;6360000.0;3370000.0000000005;3250000.0;1340000.0;3410000.0;2980000.0;6300000.0;0.25816666666666666;0.0;0.0445;0.05533333333333333;0.0;0.25816666666666666;0.0478199584465704;12611.552734375;18026.58203125;2941.37060546875;45370.28515625;485166.59625899803;484678.420816983;261181.22825554915;260748.4424808321;248528.91533281832;431601.1154718507;461333.6658404235;438307.6172986034;472884.4304738556;532875.5115840123;473738.6891073196;438153.8488135099;444096.3187941164;465760.48264379124;454193.2225373035;400913.11966079066;477041.19141481875;465790.38795599213;461333.6658404235;217415.1398638553;264681.4149301396;453464.63459706795;193931.1606685515;193931.1606685515;270.6776860764261;2648392.967919812;1220499.7391547477;174708.297055476;890893.8432733609;0;103;105;164;163;163;136;1;111;121;919254505199.9833;360137450319.968;794298786779.8225;10874.752320037309;14360.852224044576;-0.0;69034.41341853827;3807561.433302414;640842.2447749249;0.0;4456439.299920744;2.8073676762305926;0.048238741110791836
4346;2019-07-23 08:39:45.127;648;638;213;213;185;18;177;9;-31;27;790;238;-32;10;221;130;252;581;196;204;177;-144;593;350;341;137;354;296;595;3032.0;-1.0;2386.0;725.0;0.0;1;99;100;1;0;0;0;0;0;0;1;1;0;0;0;25550.2890625;11700.21875;0.0;2911.31030273438;632.0;297642;518.0;17.0;Calculated values ==>;1563863985.127;337.96000000000004;336.96000000000004;294.46000000000004;294.46000000000004;291.66;274.96000000000004;273.3108153835814;290.86;274.06;270.06;275.86;352.16;296.96000000000004;269.96000000000004;274.16;295.26000000000005;286.16;298.36;331.26000000000005;293.56;290.86;324.96000000000004;336.36;258.76000000000005;241.92719264551067;267.1113755279542;273.3108153835814;292.76000000000005;5930000.0;3500000.0;3410000.0;1370000.0;3540000.0;2960000.0;5950000.0;0.5053333333333333;0.0;0.39766666666666667;0.12083333333333333;0.0;0.5053333333333333;0.04278395592666256;11700.21875;0.0;2911.31030273438;25550.2890625;490887.9336391279;489310.4165095939;260112.678295461;260112.678295461;248908.42179253834;430799.1582183253;459501.4032382204;438449.4162088901;471806.2409394271;533335.4811071655;473530.93731757166;438296.42880847026;444497.2798278973;463332.75784822745;451506.43233344075;419335.87564541376;481319.1854658675;463053.4746688548;459501.4032382204;217415.1398638553;265099.94585879904;454708.3128622604;198374.90524671372;198374.90524671372;272.5137166992248;2648984.17955809;1220702.4081602802;174757.0864668164;891044.1173681866;0;103;105;164;163;163;136;1;111;121;919454375130.4723;360218778775.167;794477049150.2587;95469.6305259588;30973.620086878556;-0.0;131955.92365170803;3808447.9466660833;641220.1642706516;0.0;4458114.805622246;17.684608731362644;0.6273783817511491
4347;2019-07-23 08:40:45.127;638;623;209;208;192;40;186;11;-22;24;785;238;-11;15;210;136;251;516;196;199;185;-128;587;372;364;145;377;308;588;1220.0;-2.0;1354.0;501.0;13.0;1;99;100;1;0;0;0;0;0;0;1;1;0;0;0;23833.669921875;11382.009765625;0.0;2985.86279296875;635.0;297643;516.0;16.0;Calculated values ==>;1563864045.127;336.96000000000004;335.46000000000004;294.06;293.96000000000004;292.36;277.16;275.63479819532273;291.76000000000005;274.26000000000005;270.96000000000004;275.56;351.66;296.96000000000004;272.06;274.66;294.16;286.76000000000005;298.26000000000005;324.76000000000005;293.06;291.66;324.76000000000005;336.66;260.36;243.61107973660833;268.5567601203482;275.63479819532273;292.76000000000005;5870000.0;3720000.0000000005;3640000.0;1450000.0;3770000.0000000005;3080000.0;5880000.0;0.2033333333333333;0.0;0.22566666666666665;0.08349999999999999;0.0021666666666666666;0.2055;0.040260680365279695;11382.009765625;0.0;2985.86279296875;23833.669921875;490155.87304324546;487996.37480079243;258819.4547383674;258376.6300897483;251833.70716599983;429328.3091220336;457037.6738942946;437126.8590839872;470442.77219356893;531920.5654520444;471945.13132993376;438851.5721092266;442788.37346326775;458284.8413989961;448375.7998903849;420980.5529764927;472622.77318192075;458835.75621896185;456898.30145361554;216578.99785978085;266355.56789118156;455040.78202988993;203625.67635496124;204207.60589185037;274.6709559223208;2649395.7125496264;1220894.760064577;174806.22957594725;891044.1173681866;0;103;105;164;163;163;136;1;111;121;919665875130.4723;360303378775.167;794658249150.2587;52693.43356918352;20993.161323856544;-0.0;51927.93793794274;3809682.6388668763;641653.2207824078;0.0;4459647.171135494;8.742737125396474;0.42816809208085793
4348;2019-07-23 08:41:45.087;613;609;208;206;182;64;191;20;-5;26;777;241;26;36;205;141;251;494;197;199;191;-176;586;381;370;150;386;330;587;1291.0;-1.0;1539.0;325.0;15.0;1;99;100;1;0;0;0;0;0;0;1;1;0;0;0;22679.412109375;11067.125;0.0;3196.70556640625;640.0;297644;514.0;0.0;Calculated values ==>;1563864105.087;334.46000000000004;334.06;293.96000000000004;293.76000000000005;291.36;279.56;276.55624918942954;292.26000000000005;275.16;272.66;275.76000000000005;350.86;297.26000000000005;275.76000000000005;276.76000000000005;293.66;287.26000000000005;298.26000000000005;322.56;293.06;292.26000000000005;324.56;337.16;255.56000000000003;244.62907804385475;271.1026128081217;276.55624918942954;292.86;5860000.0;3810000.0;3700000.0;1500000.0;3860000.0;3300000.0;5870000.0;0.21516666666666667;0.0;0.2565;0.05416666666666667;0.0025;0.21766666666666667;0.0;11067.125;0.0;3196.70556640625;22679.412109375;486833.4915755415;486169.7346117514;258445.82295809477;257571.2721981516;248171.7390748731;428684.9695293014;456755.197826801;434716.8386612849;469967.024534216;529416.2295967587;469325.7621517308;439800.76876608434;441370.6530972875;456109.4507275018;447444.16070458834;421298.92069600197;469397.9413675247;457874.65070968727;456755.197826801;215742.86842915416;268448.3696465944;449108.0916425999;206299.30862784767;206898.23490269738;275.7424501288928;2649783.0631592483;1221081.7114695841;174857.71663116806;891044.1173681866;0;103;105;164;163;163;136;1;111;121;919885928329.7373;360391819774.8716;794849521549.6198;58589.09645357665;13152.14241329908;-0.0;54385.53226314655;3810609.3750443594;641937.5752831358;0.0;4460532.526087156;8.842419330686129;0.3693547553428344
4349;2019-07-23 08:42:45.108;587;592;210;211;187;73;191;27;3;32;772;243;12;41;203;147;251;504;198;198;190;-232;638;389;372;143;393;311;634;1515.0;0.0;1975.0;180.0;0.0;81;0;0;1;1;0;1;0;0;0;1;1;1;0;0;39003.0;21282.78515625;5525.07958984375;3999.4794921875;641.0;297645;512.0;0.0;Calculated values ==>;1563864165.108;331.86;332.36;294.16;294.26000000000005;291.86;280.46000000000004;277.3618629098277;292.26000000000005;275.86;273.46000000000004;276.36;350.36;297.46000000000004;274.36;277.26000000000005;293.46000000000004;287.86;298.26000000000005;323.56;292.96000000000004;292.16;324.36;337.26;249.96000000000004;243.1966462407574;268.91163127593666;277.3618629098277;292.96000000000004;6380000.0;3890000.0;3720000.0000000005;1430000.0;3929999.9999999995;3110000.0;6340000.0;0.2525;0.0;0.32916666666666666;0.030000000000000002;0.0;0.2525;0.0;21282.78515625;5525.07958984375;3999.4794921875;39003.0;477134.07749514154;478362.6179493504;256410.6921072227;256803.55638916307;248031.06779320462;428092.51987082884;456426.3451327903;440350.00678964186;471502.6223741309;530334.2265421058;472143.5216495245;441715.46234335366;445978.6265330231;454647.0653877404;446852.89230822254;399061.7166245034;464557.32628558786;457411.20259979833;456285.002545597;214906.75144652807;268866.9448851554;444354.77638191107;209156.80636592457;209156.80636592457;276.86497939224284;2650297.2631684532;1221351.388408784;174917.70582900956;891090.1758130301;0;104;105;165;163;163;136;1;111;122;920108606240.2822;360479750540.08673;795041888855.0905;76101.0951394736;7055.939100479595;-0.0;62399.86953536728;3811732.1861567744;642106.0349030672;0.0;4461506.078395281;4.724746886635274;0.17536829615938485
4350;2019-07-23 08:43:45.129;593;596;208;208;188;72;174;58;-14;44;757;247;-8;29;201;152;251;535;198;197;173;-245;641;392;373;138;396;312;634;3546.0;0.0;2615.0;198.0;0.0;98;0;0;1;1;0;1;0;0;0;1;1;1;1;0;39324.609375;21333.431640625;6095.10546875;4039.498046875;639.0;297646;510.0;0.0;Calculated values ==>;1563864225.129;332.46000000000004;332.76000000000005;293.96000000000004;293.96000000000004;291.96000000000004;280.36;277.66079706904804;290.56;278.96000000000004;271.76000000000005;277.56;348.86;297.86;272.36;276.06;293.26000000000005;288.36;298.26000000000005;326.66;292.86;290.46000000000004;324.16;337.06;248.66000000000003;242.14157278889297;269.02936301313275;277.66079706904804;292.96000000000004;6409999.999999999;3920000.0000000005;3729999.9999999995;1380000.0;3960000.0;3120000.0;6340000.0;0.591;0.0;0.4358333333333333;0.033;0.0;0.591;0.0;21333.431640625;6095.10546875;4039.498046875;39324.609375;477680.6105315906;478959.4591681206;255633.4709182688;255633.4709182688;248373.7525705822;427865.30569749116;453829.0092469054;437478.7579247441;473339.4428557924;528684.5470802392;472489.66101040115;438426.0275072936;444036.7697314223;453840.8924917549;447067.1095285897;397064.7430451242;469584.93332837377;457108.03510769765;453684.3209866556;214070.64678622372;268029.79939014546;443916.98062271986;210333.73545985844;210333.73545985844;277.32101365478934;2650950.22170111;1221706.647845515;174984.72075541734;891187.044580577;0;104;105;165;163;163;136;1;111;122;920332184464.9412;360564080044.9581;795228854269.8053;98997.37229094599;7708.247090374427;-0.0;143820.1960463371;3813191.850753665;642229.112850013;0.0;4463225.180414365;7.961279253175727;0.1743678351966393
4351;2019-07-23 08:44:45.139;602;607;210;209;186;60;129;58;-13;51;755;249;-12;16;201;147;251;553;200;190;128;-238;663;379;357;134;382;310;647;2224.0;-1.0;1622.0;64.0;0.0;6;0;0;1;1;0;1;1;0;0;1;1;1;1;0;51765.03125;22258.818359375;18285.82421875;4031.45947265625;636.0;297647;509.0;0.0;Calculated values ==>;1563864285.139;333.36;333.86;294.16;294.06;291.76000000000005;279.16;276.35288757459654;286.06;278.96000000000004;271.86;278.26000000000005;348.66;298.06;271.96000000000004;274.76000000000005;293.26000000000005;287.86;298.26000000000005;328.46000000000004;292.16;285.96000000000004;324.06;336.76000000000005;249.36;241.2770596917726;268.7936212382143;276.35288757459654;293.16;6630000.0;3790000.0;3570000.0000000005;1340000.0;3820000.0000000005;3100000.0;6470000.0;0.37066666666666664;0.0;0.2703333333333333;0.010666666666666666;0.0;0.37066666666666664;0.0;22258.818359375;18285.82421875;4031.45947265625;51765.03125;476417.79766469734;479076.7577746249;255732.8491865249;255354.15921200436;247214.3746914841;428830.04407018964;450101.01517322107;438091.248992408;474537.9868576211;528628.3022426581;472992.867938557;438248.17528810265;442523.2022321763;456197.2944796933;448745.6612557064;272927.09808790445;470749.3927980846;458718.309999043;449954.1027053573;213652.59903751023;266774.11836628895;445436.1012213689;207459.33778596428;207459.33778596428;276.1730276322737;2651709.4285529205;1222069.977140249;175051.9899443993;891390.2528570096;0;104;105;165;164;163;136;1;111;122;920551220964.9064;360645693644.9452;795415485369.7756;62347.49332947528;2538.418809977649;-0.0;89884.72619678834;3814536.6153903794;642314.5159639828;0.0;4465173.046022918;3.472054110068351;0.07161149062971361
4352;2019-07-23 08:45:45.109;621;624;216;216;191;45;117;45;-26;50;762;248;-28;4;204;137;251;573;199;194;117;-224;656;366;343;125;370;296;642;1601.0;-1.0;1793.0;158.0;0.0;1;0;0;1;1;0;1;1;0;0;1;1;1;1;0;52117.76171875;22174.482421875;18186.55859375;3896.9755859375;634.0;297648;507.0;0.0;Calculated values ==>;1563864345.109;335.26000000000005;335.56;294.76000000000005;294.76000000000005;292.26000000000005;277.66;275.0112864084945;284.86;277.66;270.56;278.16;349.36;297.96000000000004;270.36;273.56;293.56;286.86;298.26000000000005;330.46000000000004;292.56;284.86;323.86;336.56;250.76000000000002;239.25999513918347;267.1113755279542;275.0112864084945;293.06;6559999.999999999;3660000.0;3429999.9999999995;1250000.0;3700000.0;2960000.0;6420000.0;0.26683333333333337;0.0;0.29883333333333334;0.026333333333333334;0.0;0.26683333333333337;0.0;22174.482421875;18186.55859375;3896.9755859375;52117.76171875;480128.06533887493;482174.2109497837;258343.5276843549;258343.5276843549;249096.04093925108;429743.705733735;450894.22187345545;439210.0331572137;475587.2557648766;530427.9792065774;474700.28153952706;438906.64018323726;443637.0302763722;458569.3095304633;449639.2902697909;273764.61069836287;474510.6154235928;461441.93428030465;450894.22187345545;212816.51262364245;265937.0223246507;448564.3212665402;203379.9662541012;203379.9662541012;274.5477573853978;2652574.685649769;1222440.0695081828;175118.0272014397;891694.0374123304;0;104;105;165;164;163;136;1;111;122;920761115965.0065;360723354794.98224;795597194469.8623;70473.88499288012;6456.521348660895;-0.0;66045.05387443103;3815642.9067878504;642389.4363197566;0.0;4466471.811150048;3.2304985897385285;0.11003108135515446
4353;2019-07-23 08:46:45.120;637;640;221;221;198;43;143;37;-40;48;772;245;-42;-14;205;139;251;585;198;190;143;-207;645;365;345;130;369;285;631;1357.0;0.0;2293.0;308.0;0.0;10;90;0;1;1;0;1;1;0;0;1;1;0;1;0;51793.6640625;21926.30859375;18051.591796875;2762.07470703125;632.0;297649;506.0;0.0;Calculated values ==>;1563864405.12;336.86;337.16;295.26000000000005;295.26000000000005;292.96000000000004;277.46000000000004;274.9066339382667;287.46000000000004;276.86;269.16;277.96000000000004;350.36;297.66;268.96000000000004;271.76000000000005;293.66;287.06;298.26000000000005;331.66;292.16;287.46000000000004;323.76000000000005;336.36;252.46000000000004;240.39332010688793;265.74818594083865;274.9066339382667;292.96000000000004;6450000.0;3650000.0;3450000.0;1300000.0;3690000.0;2850000.0;6310000.0;0.22616666666666668;0.0;0.38216666666666665;0.051333333333333335;0.0;0.22616666666666668;0.0;21926.30859375;18051.591796875;2762.07470703125;51793.6640625;483737.61041389167;485714.4242210167;261113.02255204323;261113.02255204323;252032.6668098542;429811.8947417682;454216.3742429134;439528.69999165187;474759.1401246877;532292.3062706854;475763.41481053026;439231.9296735248;443298.6890326715;458866.95893993904;450119.4616669766;394086.7918323036;477671.91202043806;460604.695778379;454216.3742429134;212398.47392691602;265099.94585879904;449420.4036932445;202350.46101534308;202350.46101534308;274.1432860673715;2653440.7729503294;1222807.6434756857;175173.52946068763;891996.077362347;0;104;105;165;164;163;136;1;111;122;920967553804.7244;360799868819.8777;795771526424.624;90641.616995446;12682.923724132273;-0.0;56963.67404163549;3816985.782117935;642548.960935964;0.0;4467497.071811281;3.7503113746550483;0.1756296152147218
4354;2019-07-23 08:47:45.160;641;642;227;226;201;40;165;35;-35;46;777;242;-37;-9;206;141;251;582;198;188;165;-188;624;360;342;137;364;299;615;1191.0;-1.0;1739.0;209.0;0.0;3;99;100;1;0;0;1;1;0;0;1;1;0;1;0;43969.32421875;12408.8359375;17124.625;2937.75390625;630.0;297650;505.0;0.0;Calculated values ==>;1563864465.16;337.26;337.36;295.86;295.76000000000005;293.26000000000005;277.16;274.38016830617;289.66;276.66;269.66;277.76000000000005;350.86;297.36;269.46000000000004;272.26000000000005;293.76000000000005;287.26000000000005;298.26000000000005;331.36;291.96000000000004;289.66;323.66;336.16;254.36;241.92719264551067;267.47669482898436;274.38016830617;292.96000000000004;6240000.0;3600000.0;3420000.0000000005;1370000.0;3640000.0;2990000.0;6150000.0;0.1985;0.0;0.28983333333333333;0.034833333333333334;0.0;0.1985;0.0;12408.8359375;17124.625;2937.75390625;43969.32421875;486618.7503866201;487730.71045143396;265137.49105586234;264642.27978507156;253918.95646486283;430148.3826014536;457732.3657178652;437151.19791407377;473664.6415601712;531761.3840497683;473608.0391273983;436838.19734276686;441111.7799768891;459793.8049284156;451314.835296824;406740.5566693298;479127.3258179335;460804.44620873925;457732.3657178652;211980.4382156667;264262.8888514036;450153.52605655417;201454.0497114742;201454.0497114742;273.77080984398276;2654239.3298719386;1223093.9604318708;175221.05969833804;892289.407926726;0;104;105;165;164;163;136;1;111;122;921173791205.4124;360880022220.145;795946843225.2089;68312.89012072011;8663.03175935362;-0.0;50871.245727268615;3818311.286095586;642726.9624875617;0.0;4468396.295228575;3.9372462109144073;0.16457305518473783
4355;2019-07-23 08:48:45.111;632;633;225;224;204;34;173;30;-25;43;778;240;-27;7;207;139;251;567;198;191;173;-168;621;353;337;137;357;303;613;1283.0;0.0;1430.0;47.0;0.0;1;99;100;1;0;0;1;1;0;0;1;1;0;1;0;44543.01171875;12304.2236328125;17103.697265625;2973.130859375;630.0;297651;504.0;0.0;Calculated values ==>;1563864525.111;336.36;336.46000000000004;295.66;295.56;293.56;276.56;273.6339639331285;290.46000000000004;276.16;270.66;277.46000000000004;350.96000000000004;297.16;270.46000000000004;273.86;293.86;287.06;298.26000000000005;329.86;292.26000000000005;290.46000000000004;323.56;336.16;256.36;241.92719264551067;267.9596281332873;273.6339639331285;292.96000000000004;6210000.0;3529999.9999999995;3370000.0000000005;1370000.0;3570000.0000000005;3030000.0;6130000.0;0.21383333333333335;0.0;0.23833333333333334;0.007833333333333333;0.0;0.21383333333333335;0.0;12304.2236328125;17103.697265625;2973.130859375;44543.01171875;485669.23959782283;486683.59249448753;264325.8833076551;263839.89610339754;255190.5218873052;430607.02586249536;459599.8564106546;437798.07955487026;473371.616014766;531565.1381811216;472846.6234936899;437485.64907481754;442640.2954479828;461017.6682793448;452266.2968779334;408146.3749748354;477147.94338333653;461965.11022787186;459599.8564106546;211562.405474017;264262.8888514036;452234.3069661129;200823.91058848656;200823.91058848656;273.49306562072;2654976.3302954934;1223299.7344087719;175270.2768445099;892574.4110027396;0;104;105;165;164;163;136;1;111;122;921377324850.3281;360962155090.111;796127295735.1343;56478.84360365479;1969.3814382914063;-0.0;55334.92308164027;3819350.3679324496;642815.4935713601;0.0;4469280.623842969;3.5138805550420167;0.10126135550249124
4356;2019-07-23 08:49:45.132;624;626;225;225;193;25;176;23;-24;39;778;240;-25;11;208;136;251;572;198;194;176;-150;635;341;326;135;345;304;627;1098.0;-2.0;621.0;88.0;0.0;1;99;100;1;0;0;1;1;0;0;1;1;0;1;0;46443.25;12541.6357421875;17878.25390625;2983.17065429688;627.0;297652;503.0;0.0;Calculated values ==>;1563864585.132;335.56;335.76000000000005;295.66;295.66;292.46000000000004;275.66;272.3289490889957;290.76000000000005;275.46000000000004;270.76000000000005;277.06;350.96000000000004;297.16;270.66;274.26000000000005;293.96000000000004;286.76000000000005;298.26000000000005;330.36;292.56;290.76000000000005;323.46000000000004;335.86;258.16;241.49495122638035;268.0796299477929;272.3289490889957;292.96000000000004;6350000.0;3410000.0;3260000.0;1350000.0;3450000.0;3040000.0;6270000.0;0.183;0.0;0.1035;0.014666666666666666;0.0;0.183;0.0;12541.6357421875;17878.25390625;2983.17065429688;46443.25;482964.579262859;484148.98686647887;263185.4342939456;263185.4342939456;250405.98959037478;431359.6534126046;461696.7963748212;437727.04723144654;473241.2657668606;531489.9788147744;472714.5398191165;437570.5891863215;443022.0508540321;462974.97572950355;453925.30142841465;400905.0100872617;476199.01794805;464001.3986558675;461696.7963748212;211144.3756859795;263007.33956846996;454424.4977128195;197086.7636353535;197086.7636353535;271.9639563465141;2655734.8145185895;1223506.8557036708;175319.9300629275;892866.0292927513;0;104;105;165;164;163;136;1;111;122;921576294465.0247;361043783649.9865;796309459469.8564;24906.269352195628;3774.286766469501;-0.0;48423.63599132258;3820028.814579293;642863.3742253591;0.0;4470145.581129721;2.3082972461560938;0.042889785183251324
4357;2019-07-23 08:50:45.102;630;632;219;219;185;15;178;14;-24;32;780;239;-26;11;209;131;251;585;197;196;178;-136;631;329;334;135;334;302;634;674.0;-2.0;408.0;123.0;0.0;1;91;100;1;0;0;0;0;0;0;1;1;0;1;0;28762.810546875;12412.1337890625;0.0;2922.18823242188;624.0;297653;502.0;0.0;Calculated values ==>;1563864645.102;336.16;336.36;295.06;295.06;291.66;274.66;270.9896433162861;290.96000000000004;274.56;270.76000000000005;276.36;351.16;297.06;270.56;274.26000000000005;294.06;286.26000000000005;298.26000000000005;331.66;292.76000000000005;290.96000000000004;323.36;335.56;259.56;241.49495122638035;267.8393353686513;270.9896433162861;292.86;6310000.0;3290000.0;3340000.0;1350000.0;3340000.0;3020000.0;6340000.0;0.11233333333333334;0.0;0.068;0.0205;0.0;0.11233333333333334;0.0;12412.1337890625;0.0;2922.18823242188;28762.810546875;484279.99846775254;484235.3095110681;260060.94399397707;260060.94399397707;247350.566220477;432069.9255137471;460726.7300908207;438179.53515710204;472558.57531478856;531848.6080526202;472860.2294888238;437869.15320432716;443431.1120271193;464734.7073942377;455272.5347643446;403172.61369332153;477312.6231287615;463066.44733724516;460726.7300908207;210726.34883551928;261751.83340796042;455853.6214280916;193070.52647501594;193070.52647501594;270.2987068370199;2656361.2183315265;1223714.6998091573;175369.11678134493;893014.9402493165;0;104;105;165;164;163;136;1;111;122;921774195465.119;361124743150.02515;796491168569.9431;16667.412590381857;5387.053446538051;-0.0;30066.71353950874;3820375.088705305;642939.6805549196;0.0;4470799.340333001;3.3989881980698917;0.09554777379549988
4358;2019-07-23 08:51:45.133;633;630;211;211;192;30;184;12;-24;27;781;239;-26;11;203;132;251;550;198;195;183;-123;591;364;355;143;368;307;593;1538.0;-2.0;1992.0;580.0;0.0;1;99;100;1;0;0;0;0;0;0;1;1;0;0;0;25802.7734375;11516.3505859375;0.0;2979.0341796875;622.0;297654;502.0;0.0;Calculated values ==>;1563864705.133;336.46000000000004;336.16;294.26000000000005;294.26000000000005;292.36;276.16;274.8017692304317;291.56;274.36;270.76000000000005;275.86;351.26;297.06;270.56;274.26000000000005;293.46000000000004;286.36;298.26000000000005;328.16;292.66;291.46000000000004;323.36;335.36;260.86;243.1966462407574;268.43790593516167;274.8017692304317;292.96000000000004;5910000.0;3640000.0;3550000.0;1430000.0;3679999.9999999995;3070000.0;5930000.0;0.25633333333333336;0.0;0.332;0.09666666666666666;0.0;0.25633333333333336;0.0;11516.3505859375;0.0;2979.0341796875;25802.7734375;489049.21677713166;488423.28448631585;259356.98842876407;259356.98842876407;251586.298538295;429879.7862731237;458219.12774457596;437040.2039936506;471008.3239875013;531577.6874793656;472197.7665608716;436722.5299918483;442402.47668766207;458749.9321009194;449261.3851785147;419681.4527640148;477058.68724112475;459713.48351275333;458082.44237734104;210726.34883551928;260914.8530628454;455885.8236156804;201928.15430909584;201928.15430909584;273.9740269864265;2656816.1664657835;1223914.2068706986;175418.31904273725;893014.9402493165;0;104;105;165;164;163;136;1;111;122;921981002259.7708;361208186239.88464;796673962964.6353;78057.20049527219;24549.241366303173;-0.0;65660.8825081602;3821164.868321773;643189.2785703201;0.0;4471597.482459203;11.60833790136928;0.5787499786492368
4359;2019-07-23 08:52:45.153;613;619;208;207;187;58;190;20;-9;27;775;241;-10;21;198;139;250;513;199;195;190;-132;586;381;370;149;386;326;587;1309.0;0.0;1826.0;430.0;0.0;1;99;100;1;0;0;0;0;0;0;1;1;0;0;0;24252.95703125;11139.625;0.0;3142.73950195312;620.0;297655;501.0;0.0;Calculated values ==>;1563864765.153;334.46000000000004;335.06;293.96000000000004;293.86;291.86;278.96000000000004;276.55624918942954;292.16;275.16;272.26000000000005;275.86;350.66;297.26000000000005;272.16;275.26000000000005;292.96000000000004;287.06;298.16;324.46000000000004;292.66;292.16;323.26000000000005;335.16;259.96000000000004;244.42749628697553;270.64921214262944;276.55624918942954;293.06;5860000.0;3810000.0;3700000.0;1490000.0;3860000.0;3260000.0;5870000.0;0.21816666666666668;0.0;0.30433333333333334;0.07166666666666667;0.0;0.21816666666666668;0.0;11139.625;0.0;3142.73950195312;24252.95703125;486833.4915755415;487553.31528144184;258445.82295809477;258006.21474650787;249997.92624407285;428684.9695293014;456614.5539490984;435008.48881115083;470202.2318419094;529509.5895838125;469875.51438407;434840.045305986;439885.1391350575;455098.0132037062;447132.8414051797;420995.6775274613;472298.490380541;457316.17752044305;456614.5539490984;210308.32490665457;260077.89159075968;453958.83478387445;206488.77849159745;206488.77849159745;275.8147089607342;2657233.4365982437;1224103.0696012038;175469.35082853097;893014.9402493165;0;104;105;165;164;163;136;1;111;122;922198574760.5659;361295815440.2049;796863926265.3295;69546.16517391741;17735.35403427985;-0.0;54569.106678978125;3822395.306382862;643541.767657156;0.0;4472599.733011617;9.931872685911163;0.4843655260181262
4360;2019-07-23 08:53:45.134;584;599;211;211;188;74;190;24;-9;33;772;243;-9;21;196;144;250;511;200;195;190;-225;627;391;374;145;395;312;623;1585.0;-1.0;1994.0;218.0;0.0;28;0;1;1;0;1;1;0;0;0;1;1;1;1;0;37834.54296875;20935.01171875;3669.98852539062;4016.34423828125;618.0;297656;501.0;0.0;Calculated values ==>;1563864825.134;331.56;333.06;294.26000000000005;294.26000000000005;291.96000000000004;280.56;277.5613417927498;292.16;275.56;272.26000000000005;276.46000000000004;350.36;297.46000000000004;272.26000000000005;275.26000000000005;292.76000000000005;287.56;298.16;324.26000000000005;292.66;292.16;323.26000000000005;334.96000000000004;250.66000000000003;243.61107973660833;269.02936301313275;277.5613417927498;293.16;6270000.0;3910000.0;3740000.0;1450000.0;3950000.0;3120000.0;6230000.0;0.26416666666666666;0.0;0.33233333333333337;0.036333333333333336;0.0;0.26416666666666666;0.0;20935.01171875;3669.98852539062;4016.34423828125;37834.54296875;477999.94855533936;480686.34531215817;257426.22856703674;257426.22856703674;248806.3722867794;427941.3511905804;455953.81646103447;438268.9589085547;471335.537891427;530258.3871958505;472010.28430214385;438268.9589085547;442854.025216948;453269.439934752;445988.5333744396;404757.6995336468;467220.3204169206;456662.40594016435;455953.81646103447;210308.32490665457;259240.94887492666;444731.04878359917;209468.7557915094;209468.7557915094;276.99263266834504;2657750.6685891026;1224370.2735988863;175528.99096761996;893045.5138023089;0;104;106;166;164;163;136;1;111;123;922421704080.3672;361383987510.1264;797055265655.159;76037.93416923139;8547.863312045929;-0.0;65113.136860199535;3823608.1230293796;643760.7251096902;0.0;4473596.76921208;5.230325026604399;0.19902240439718294
4361;2019-07-23 08:54:45.104;581;590;209;208;190;75;174;54;-15;43;755;246;-17;10;195;152;250;534;202;193;173;-245;630;393;375;136;398;312;623;1464.0;-1.0;1912.0;137.0;0.0;99;0;1;1;0;1;1;0;0;0;1;1;1;1;0;39826.98828125;21088.736328125;5932.3525390625;4039.29296875;615.0;297657;501.0;0.0;Calculated values ==>;1563864885.104;331.26000000000005;332.16;294.06;293.96000000000004;292.16;280.66;277.76006397333236;290.56;278.56;271.66;277.46000000000004;348.66;297.76000000000005;271.46000000000004;274.16;292.66;288.36;298.16;326.56;292.46000000000004;290.46000000000004;323.26000000000005;334.66;248.66000000000003;241.71165711629368;269.02936301313275;277.76006397333236;293.36;6300000.0;3929999.9999999995;3750000.0;1360000.0;3979999.9999999995;3120000.0;6230000.0;0.24400000000000002;0.0;0.3186666666666667;0.022833333333333334;0.0;0.24400000000000002;0.0;21088.736328125;5932.3525390625;4039.29296875;39826.98828125;477191.52746055764;479363.65222473396;256621.20759149073;256223.44805325498;249509.05310061242;427788.9520696689;453485.0264622246;437319.724394416;473501.42000396166;528474.5316330596;472369.9169404302;437000.6383046333;441201.7646664551;452598.1791283214;446875.15485565737;403170.6450877455;470866.35284912906;456214.3250769302;453339.5542005235;210308.32490665457;257985.5697089033;444305.38000206527;210364.71130337755;210364.71130337755;277.3380592628707;2658397.524426781;1224720.2964004937;175596.08771255554;893125.4933014631;0;104;106;166;164;163;136;1;111;123;922646291730.4744;361468245360.1666;797242372055.2483;72322.99750501094;5341.645268620036;-0.0;59285.86166690361;3824843.845956706;643876.4131416319;0.0;4474632.909204473;4.409170021280293;0.1642403004851865
4362;2019-07-23 08:55:45.125;585;592;214;214;190;64;134;52;-14;51;751;249;-16;2;196;149;250;544;203;188;134;-254;653;379;358;134;382;310;638;951.0;-1.0;1893.0;227.0;0.0;0;0;1;1;0;1;1;0;1;0;1;1;1;1;0;52415.94921875;22056.3828125;17675.32421875;4014.79296875;613.0;297658;500.0;0.0;Calculated values ==>;1563864945.125;331.66;332.36;294.56;294.56;292.16;279.56;276.35288757459654;286.56;278.36;271.76000000000005;278.26000000000005;348.26;298.06;271.56;273.36;292.76000000000005;288.06;298.16;327.56;291.96000000000004;286.56;323.16;334.46000000000004;247.76000000000002;241.2770596917726;268.7936212382143;276.35288757459654;293.46000000000004;6530000.0;3790000.0;3579999.9999999995;1340000.0;3820000.0000000005;3100000.0;6380000.0;0.1585;0.0;0.3155;0.03783333333333334;0.0;0.1585;0.0;22056.3828125;17675.32421875;4014.79296875;52415.94921875;475008.37712438934;477887.4849302509;257770.97006859782;257770.97006859782;248907.14691667687;428830.04407018964;450652.27371114545;437934.0026956884;474537.9868576211;528208.6580177817;472992.867938557;437618.5379703155;440413.13510061556;455479.49624480976;449050.98533049755;273550.8844562217;470489.2062293313;458285.0314232081;450652.27371114545;209890.3038832737;257148.6733736563;443729.03849487903;205658.37179124696;205658.37179124696;275.4874955729742;2659166.4846133427;1225079.9648993812;175663.2285863496;893322.2927965352;0;104;106;166;164;164;136;1;111;123;922866268695.1388;361549273710.043;797429037364.9636;73282.96155035128;9007.006890287414;-0.0;38831.53345430391;3826057.6536310297;643996.0270930091;0.0;4475450.840338305;2.768712968921916;0.1423589273230906
4363;2019-07-23 08:56:45.085;601;606;219;219;193;45;127;40;-28;50;758;248;-31;-2;198;140;250;560;202;191;127;-253;659;365;341;134;368;294;646;1337.0;0.0;992.0;287.0;0.0;0;0;1;1;0;1;1;0;1;0;1;1;1;1;0;54372.95703125;22386.71875;18260.716796875;3817.98779296875;611.0;297659;499.0;0.0;Calculated values ==>;1563865005.085;333.26000000000005;333.76000000000005;295.06;295.06;292.46000000000004;277.66;274.9066339382667;285.86;277.16;270.36;278.16;348.96000000000004;297.96000000000004;270.06;272.96000000000004;292.96000000000004;287.16;298.16;329.16;292.26000000000005;285.86;323.06;334.26000000000005;247.86;241.2770596917726;266.86631818009863;274.9066339382667;293.36;6590000.000000001;3650000.0;3410000.0;1340000.0;3679999.9999999995;2940000.0;6459999.999999999;0.22283333333333333;0.0;0.16533333333333333;0.04783333333333333;0.0;0.22283333333333333;0.0;22386.71875;18260.716796875;3817.98779296875;54372.95703125;476744.49589809007;479044.00657821103;259322.17222896067;259322.17222896067;249629.5178646846;429811.8947417682;452667.05206142034;439348.1850569723;474440.8424865319;530164.1874927217;474957.9630632586;438894.9354646668;443179.48413102643;458057.79158168816;450267.5999175554;272826.3137185706;471984.3728018582;461353.901927359;452667.05206142034;209472.28574929133;256311.7953858065;443836.1789812497;200964.62575594342;200964.62575594342;273.6009371730274;2660055.7988942903;1225450.0771731844;175728.45824395676;893621.5601605168;0;104;106;166;164;164;136;1;111;123;923075828895.2721;361629620110.0941;797610116565.0789;39412.74847110344;11617.355962610483;-0.0;56087.690661737106;3826996.1584611945;644167.7822037656;0.0;4476241.306544085;2.4090132748037263;0.08507780903503773
4364;2019-07-23 08:57:45.096;626;631;218;217;193;42;148;33;-44;45;760;247;-46;-11;200;139;250;580;201;189;148;-240;650;363;341;127;367;281;637;1426.0;-1.0;1865.0;391.0;0.0;0;0;1;1;0;1;1;0;1;0;1;1;1;1;0;53742.76953125;22196.75;17961.771484375;3701.12670898438;609.0;297660;498.0;0.0;Calculated values ==>;1563865065.096;335.76000000000005;336.26000000000005;294.96000000000004;294.86;292.46000000000004;277.36;274.69669130483857;287.96000000000004;276.46000000000004;268.76000000000005;277.66;349.16;297.86;268.56;272.06;293.16;287.06;298.16;331.16;292.06;287.96000000000004;322.96000000000004;334.06;249.16000000000003;239.71726792356844;265.2429198363724;274.69669130483857;293.26000000000005;6500000.0;3629999.9999999995;3410000.0;1270000.0;3670000.0000000005;2810000.0;6370000.0;0.23766666666666666;0.0;0.3108333333333333;0.06516666666666666;0.0;0.23766666666666666;0.0;22196.75;17961.771484375;3701.12670898438;53742.76953125;481560.2907033472;483756.962136165;259455.5327300138;259043.54103284414;249989.8812419725;429947.3805835815;455582.6571419901;439811.2956504467;474852.896959298;531355.0126015258;476499.7481128201;439517.4856313818;444526.9593334806;458495.1351315018;450482.52649919456;273936.7622005443;476194.5052603016;461090.70703611366;455582.6571419901;209054.2704885073;255474.93562877487;446542.3839430041;200795.58642424757;200795.58642424757;273.5257592331912;2660956.928457884;1225821.6741925594;175791.12901892344;893923.4695690272;0;104;106;166;164;164;136;1;111;123;923280466404.9924;361707934464.98706;797782648189.843;74294.04961781022;16014.499638305635;-0.0;60554.39380725014;3827943.8888293593;644398.0898821268;0.0;4477213.502116516;3.439675174736298;0.15874695394104849
