;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4365;2019-07-23 08:58:45.136;636;639;222;221;195;39;166;31;-34;44;761;247;-36;-4;201;138;250;576;202;187;165;-217;626;358;339;137;362;297;617;1191.0;-2.0;1218.0;318.0;0.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43312.59375;12421.3740234375;17074.251953125;2927.68505859375;606.0;297661;496.0;0.0;Calculated values ==>;1563865125.136;336.76000000000005;337.06;295.36;295.26000000000005;292.66;277.06;274.1680685717883;289.76000000000005;276.26000000000005;269.76000000000005;277.56;349.26;297.86;269.56;272.76000000000005;293.26000000000005;286.96000000000004;298.16;330.76000000000005;291.86;289.66;322.76000000000005;333.76000000000005;251.46000000000004;241.92719264551067;267.23344911666527;274.1680685717883;293.36;6260000.0;3579999.9999999995;3390000.0;1370000.0;3620000.0000000005;2970000.0;6170000.0;0.1985;0.0;0.20299999999999999;0.053000000000000005;0.0;0.1985;0.0;12421.3740234375;17074.251953125;2927.68505859375;43312.59375;485690.65141801;487094.19604287995;262573.4495018978;262114.29186776344;251570.50533046536;430280.9020939914;458349.7259048888;437763.19581502484;473469.3076824459;530248.1003147601;474454.2826747785;437453.72538523306;442270.1541372306;459426.34033382544;451235.5386775235;405267.38547733554;478003.76953314256;461135.57405780157;458215.6686850005;208218.24852204052;254219.67992080047;447101.81152048527;199421.6653759646;199421.6653759646;272.9622455698685;2661766.262347843;1226110.3508821493;175846.40594368352;894215.6310753954;0;104;106;166;164;164;136;1;111;123;923484602404.8628;361787187264.9367;797956163789.7328;48383.33067912923;13127.047745659596;-0.0;51370.60965684363;3828966.8818721855;644641.0980076576;0.0;4478146.832283699;3.4814762736364835;0.1477877942287619
4366;2019-07-23 08:59:45.087;629;631;227;227;193;29;173;25;-27;41;767;245;-29;6;202;136;250;571;201;190;172;-192;634;347;329;134;350;301;627;1090.0;-1.0;675.0;0.0;0.0;0;87;100;1;0;0;1;0;1;0;1;1;0;0;0;46080.8828125;12545.4931640625;17672.322265625;2883.1904296875;604.0;297662;496.0;0.0;Calculated values ==>;1563865185.087;336.06;336.26000000000005;295.86;295.86;292.46000000000004;276.06;272.9856168485579;290.46000000000004;275.66;270.46000000000004;277.26000000000005;349.86;297.66;270.26000000000005;273.76000000000005;293.36;286.76000000000005;298.16;330.26000000000005;292.16;290.36;322.76000000000005;333.56;253.96000000000004;241.2770596917726;267.7187500070086;272.9856168485579;293.26000000000005;6340000.0;3470000.0000000005;3290000.0;1340000.0;3500000.0;3010000.0;6270000.0;0.18166666666666667;0.0;0.1125;0.0;0.0;0.18166666666666667;0.0;12545.4931640625;17672.322265625;2883.1904296875;46080.8828125;483801.85764742346;484866.48442960304;264115.4241087054;264115.4241087054;250405.98959037478;430988.63858405815;460847.26644765795;437940.2675631159;473565.85517348704;530569.4765443322;473699.6024529154;437629.4412208045;442906.0156806056;461426.65108166065;452889.29545495956;400897.7655028996;476047.973315501;463043.8603446579;460717.06194661895;208218.24852204052;253382.8652305231;450266.08027291286;199599.05379143672;199599.05379143672;272.9856168485579;2662510.599613285;1226318.2381952242;175894.7903598299;894504.9493906908;0;104;106;166;164;164;136;1;111;123;923684838744.78;361868420869.90314;798135417279.6587;26813.386549313913;0.0;-0.0;47436.43814819144;3829593.009426727;644750.4007353068;0.0;4478969.551911548;2.2431289554445977;0.03142165100539799
4367;2019-07-23 09:00:45.117;631;633;222;221;186;18;175;17;-28;35;773;241;-29;7;202;132;250;584;199;192;175;-170;649;335;320;137;339;299;644;3646.0;84.0;165.0;177.0;0.0;0;94;100;1;0;0;1;0;1;0;1;1;0;0;0;47244.39453125;12916.03515625;18482.810546875;2902.73803710938;602.0;297663;495.0;0.0;Calculated values ==>;1563865245.117;336.26000000000005;336.46000000000004;295.36;295.26000000000005;291.76000000000005;274.96000000000004;271.6637117239857;290.66;274.86;270.36;276.66;350.46000000000004;297.26000000000005;270.26000000000005;273.86;293.36;286.36;298.16;331.56;292.36;290.66;322.66;333.36;256.16;241.92719264551067;267.47669482898436;271.6637117239857;293.06;6490000.000000001;3350000.0;3200000.0;1370000.0;3390000.0;2990000.0;6440000.000000001;0.6076666666666667;0.014;0.0275;0.029500000000000002;0.0;0.6076666666666667;0.0;12916.03515625;18482.810546875;2902.73803710938;47244.39453125;482411.23478788947;483266.02508804196;260684.4038995254;260266.5593805527;247322.1518103628;431720.082569444;462479.77121867833;438236.7768127522;472589.4791058512;531345.2757308856;473490.4630748804;438082.61597026663;443460.8629688132;463093.4358352884;454395.9775304245;274069.3128729388;475953.40354260645;464632.26181845827;462479.77121867833;207800.24178383037;252546.06836287308;452027.04236736975;195482.9059634429;195482.9059634429;271.29744746438274;2663288.699115858;1226530.5236883368;175943.03053859042;894806.3928115686;0;104;106;166;164;164;136;1;111;123;923879636095.4608;361949761520.18744;798315507280.2881;6675.731448356006;7568.052023915842;0.0;162245.0951200981;3829872.2249490083;644813.4993692767;0.0;4480717.771701282;5.145210784694922;-0.04528765857993612
4368;2019-07-23 09:01:45.098;642;639;212;212;186;25;180;11;-30;28;773;239;-31;6;198;132;250;575;197;192;180;-151;596;358;348;137;363;299;598;1799.0;-1.0;1718.0;636.0;0.0;0;91;100;1;0;0;0;0;0;0;1;1;0;0;0;26000.3671875;11699.4619140625;0.0;2894.6767578125;600.0;297664;494.0;0.0;Calculated values ==>;1563865305.098;337.36;337.06;294.36;294.36;291.76000000000005;275.66;274.1680685717883;291.16;274.26000000000005;270.16;275.96000000000004;350.46000000000004;297.06;270.06;273.76000000000005;292.96000000000004;286.36;298.16;330.66;292.36;291.16;322.56;333.16;258.06;241.92719264551067;267.47669482898436;274.1680685717883;292.86;5960000.0;3579999.9999999995;3479999.9999999995;1370000.0;3629999.9999999995;2990000.0;5980000.0;0.2998333333333333;0.0;0.28633333333333333;0.10600000000000001;0.0;0.2998333333333333;0.0;11699.4619140625;0.0;2894.6767578125;26000.3671875;489753.4369624037;489129.52254094044;259448.22666387155;259448.22666387155;249139.38446955004;430280.9020939914;458795.0017298935;437928.15255369636;471904.2073218062;531345.2757308856;473255.13108679774;437773.3837767312;443315.7996292801;458857.5321226224;450359.4291554148;417662.98302108364;480106.00233752467;460404.888331348;458795.0017298935;207382.2378540181;251709.28920128586;453989.1659222935;199752.8721384688;199752.8721384688;273.0932422330472;2663898.8788448498;1226735.5878728451;175991.3270297716;894960.367458572;0;104;106;166;164;164;136;1;111;123;924079972635.2825;362031935490.11426;798494850470.1284;68197.52195889349;26949.04714108542;-0.0;77669.46518916216;3830495.97114465;645101.0507752729;0.0;4482716.426594212;11.841468563141884;0.5319602571603078
4369;2019-07-23 09:02:45.148;629;629;208;209;188;49;187;16;-19;27;770;239;1;13;193;138;250;527;202;192;187;-135;592;377;366;143;382;314;593;1318.0;-1.0;1325.0;374.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;24122.107421875;11401.865234375;0.0;3063.90991210938;599.0;297665;494.0;0.0;Calculated values ==>;1563865365.148;336.06;336.06;293.96000000000004;294.06;291.96000000000004;278.06;276.14872888175563;291.86;274.76000000000005;271.26000000000005;275.86;350.16;297.06;273.26000000000005;274.46000000000004;292.46000000000004;286.96000000000004;298.16;325.86;292.36;291.86;322.56;333.06;259.66;243.1966462407574;269.2639976450953;276.14872888175563;293.36;5920000.0;3770000.0000000005;3660000.0;1430000.0;3820000.0000000005;3140000.0;5930000.0;0.21966666666666665;0.0;0.22083333333333333;0.06233333333333334;0.0;0.21966666666666665;0.0;11401.865234375;0.0;3063.90991210938;24122.107421875;488392.6863475127;488285.47729243705;258038.07114446122;258473.00718661223;250091.6749275046;428973.91024759493;456850.08231254626;436212.8821329725;471008.3239875013;529896.6234104271;471261.0914801823;439387.25819024903;441232.22130140173;455046.69129815476;447739.73942773294;419030.1097389451;473641.6554481797;457547.2421668356;456850.08231254626;207382.2378540181;251290.9062238717;454644.4084253792;205393.88698702847;205393.88698702847;275.3763325225887;2664316.9142056694;1226928.2593581455;176041.02329772225;894960.367458572;0;104;106;166;164;164;136;1;111;123;924294351135.1122;362116005490.0475;798678903719.9823;50972.5280947293;15536.615836323863;-0.0;55236.54423983874;3831489.8824640997;645455.3930057961;0.0;4483824.899630305;8.416119215048063;0.3673142206267126
4370;2019-07-23 09:03:45.139;603;616;210;210;184;70;190;25;0;30;772;242;24;38;191;142;250;515;206;192;189;-209;598;385;370;145;390;326;599;1394.0;-1.0;1029.0;457.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;26271.4921875;11446.7783203125;2692.61499023438;3171.90380859375;596.0;297666;494.0;0.0;Calculated values ==>;1563865425.139;333.46000000000004;334.76000000000005;294.16;294.16;291.56;280.16;276.9606089950914;292.16;275.66;273.16;276.16;350.36;297.36;275.56;276.96000000000004;292.26000000000005;287.36;298.16;324.66;292.36;292.06;322.56;332.76000000000005;252.26000000000002;243.61107973660833;270.64921214262944;276.9606089950914;293.76000000000005;5980000.0;3850000.0;3700000.0;1450000.0;3900000.0;3260000.0;5990000.0;0.23233333333333334;0.0;0.17149999999999999;0.07616666666666667;0.0;0.23233333333333334;0.0;11446.7783203125;2692.61499023438;3171.90380859375;26271.4921875;484108.76527608995;485827.2133347496;258503.7815019374;258503.7815019374;248379.70337363755;428391.1821097931;456614.5539490984;436506.1589953227;471038.1348384378;529192.4579844183;469998.47655173915;440355.98906939913;442518.3837053723;453390.7051851542;446834.6698767555;416960.6899317987;471047.09517373523;456895.6811320766;456473.7484945126;207382.2378540181;250035.78352995744;446467.88486931624;205571.1035432168;205571.1035432168;275.4833688528944;2664736.7978766407;1227118.636160097;176092.98061723978;894982.8025510317;0;104;106;167;164;164;136;1;111;123;924515118014.8806;362202392529.95685;798870874919.7809;39605.36201003616;18348.30484433791;-0.0;58293.047843684384;3832244.5849918183;645737.7249883546;0.0;4484770.837651352;6.715078246189167;0.2917749630551504
4371;2019-07-23 09:04:45.129;581;589;215;215;192;74;186;33;-3;37;775;243;8;24;190;149;250;528;205;193;185;-233;642;389;369;145;393;306;636;1423.0;77.0;1370.0;411.0;0.0;99;99;1;1;1;0;1;0;0;0;1;1;0;0;0;39813.77734375;21673.58203125;6206.22705078125;2969.47436523438;494.0;297667;475.0;958.0;Calculated values ==>;1563865485.129;331.26000000000005;332.06;294.66;294.66;292.36;280.56;277.3618629098277;291.76000000000005;276.46000000000004;272.86;276.86;350.66;297.46000000000004;273.96000000000004;275.56;292.16;288.06;298.16;325.96000000000004;292.46000000000004;291.66;320.66;322.56;249.86;243.61107973660833;268.3187672390254;277.3618629098277;293.66;6420000.0;3890000.0;3690000.0;1450000.0;3929999.9999999995;3060000.0;6360000.0;0.23716666666666666;0.012833333333333334;0.22833333333333333;0.0685;0.0;0.23716666666666666;2.427672117058902;21673.58203125;6206.22705078125;2969.47436523438;39813.77734375;475738.4395788467;477674.9547754319;258287.99419210045;258287.99419210045;249680.49073688727;428092.51987082884;456215.92260265833;440514.97524299513;471731.79225593165;531026.2279586041;472806.4404480321;442165.11039823265;444512.27536222443;452721.35344900214;447168.2339325724;395602.1402760602;468199.79447474936;457199.14329477446;456074.81529105705;199440.67485045042;207382.2378540181;443856.3177564661;206912.52182632269;206912.52182632269;276.0164100476387;2665287.4166710586;1227394.5931625701;176144.15023900458;895056.9472085491;0;105;106;167;164;164;136;1;111;123;924736781064.9159;362289378029.9707;799060443319.811;53339.226863473545;16230.650021214826;0.0;59092.990600052835;3833018.994142847;646025.8349192871;0.0;4485748.891602375;4.170692253020399;0.18372640305231297
4372;2019-07-23 09:05:45.120;591;558;211;211;189;70;170;44;6;45;768;244;15;19;190;152;250;528;207;191;169;-239;638;391;370;142;395;306;632;1220.0;-1.0;1338.0;304.0;0.0;98;99;1;1;1;0;1;0;0;0;1;1;0;0;0;39108.0234375;21405.546875;6071.23193359375;2997.8251953125;483.0;297668;491.0;22.0;Calculated values ==>;1563865545.12;332.26000000000005;328.96000000000004;294.26000000000005;294.26000000000005;292.06;280.16;277.5613417927498;290.16;277.56;273.76000000000005;277.66;349.96000000000004;297.56;274.66;275.06;292.16;288.36;298.16;325.96000000000004;292.26000000000005;290.06;322.26000000000005;321.46000000000004;249.26000000000002;242.98782864720522;268.3187672390254;277.5613417927498;293.86;6380000.0;3910000.0;3700000.0;1420000.0;3950000.0;3060000.0;6320000.0;0.2033333333333333;0.0;0.223;0.050666666666666665;0.0;0.2033333333333333;0.055777897435408105;21405.546875;6071.23193359375;2997.8251953125;39108.0234375;477737.09858381073;473443.94337597466;256913.93223945238;256913.93223945238;248796.45144142112;427941.3511905804;453766.337837709;441867.40411234536;472916.3023718174;530294.8415796665;472925.217598231;443199.35914791975;443785.1483169292;452371.49138257216;447258.43362956506;398400.1978570573;468733.9620750002;456755.197826801;453622.07462878566;206128.24275125185;202784.37528459195;443787.0409560511;207902.12576095248;207902.12576095248;276.4025990547337;2665944.999691295;1227753.532054168;176193.87027616586;895159.2440198212;0;105;106;167;164;164;136;1;111;123;924958447809.6833;362375465114.8804;799244015779.6184;52174.25707236061;11951.502369884996;-0.0;49963.056269792745;3833898.1412828686;646260.6509612761;0.0;4486657.555671944;3.743734149832247;0.16750782235767386
4373;2019-07-23 09:06:45.150;607;593;211;210;185;49;148;46;-1;49;762;244;6;18;192;141;250;548;208;192;147;-238;673;369;345;138;372;294;659;1079.0;-2.0;954.0;48.0;0.0;0;99;1;1;1;0;1;1;0;0;1;1;0;0;0;52168.7734375;22916.23046875;18778.291015625;2874.70043945312;485.0;297669;497.0;17.0;Calculated values ==>;1563865605.15;333.86;332.46000000000004;294.26000000000005;294.16;291.66;278.06;275.3239800832674;287.96000000000004;277.76000000000005;273.06;278.06;349.36;297.56;273.76000000000005;274.96000000000004;292.36;287.26000000000005;298.16;327.96000000000004;292.36;287.86;322.86;321.66;249.36;242.14157278889297;266.86631818009863;275.3239800832674;293.96000000000004;6730000.0;3690000.0;3450000.0;1380000.0;3720000.0000000005;2940000.0;6590000.000000001;0.17983333333333332;0.0;0.15899999999999997;0.008;0.0;0.17983333333333332;0.043097251231609846;22916.23046875;18778.291015625;2874.70043945312;52168.7734375;475987.5653589139;475512.57825124986;255516.4686538976;255144.75827992277;246466.3799490881;429537.3511455088;454911.3689918846;443323.6466983057;473828.3904477336;530579.5790692873;474492.3606979156;444326.73095115746;446022.85309821967;456567.5235232781;449686.4004461483;271329.4701704175;468373.04960771074;460869.95606622874;454772.68936406344;208636.25808486674;203620.32615720207;444671.2753204354;204687.1558650611;204687.1558650611;275.0661845482752;2666706.0199879003;1228123.064874063;176242.83245881685;895366.4269181344;0;105;106;167;165;164;136;1;111;123;925173055060.4335;362459507115.1741;799424105780.2478;37943.20204248588;1919.8729556429946;-0.0;44973.715107570584;3834649.4956008648;646376.3035534569;0.0;4487449.091006069;1.9034837595031702;0.0546949164779054
4374;2019-07-23 09:07:45.131;634;630;214;213;188;44;149;37;-42;48;758;242;-34;1;194;137;250;574;207;192;149;-227;663;365;341;131;369;280;650;1242.0;-1.0;1049.0;45.0;0.0;0;100;1;1;1;0;1;1;0;0;1;1;0;0;0;51195.3515625;22678.978515625;18452.478515625;2780.78393554688;526.0;297670;502.0;22.0;Calculated values ==>;1563865665.131;336.56;336.16;294.56;294.46000000000004;291.96000000000004;277.56;274.9066339382667;288.06;276.86;268.96000000000004;277.96000000000004;348.96000000000004;297.36;269.76000000000005;273.26000000000005;292.56;286.86;298.16;330.56;292.36;288.06;323.36;325.76000000000005;250.46000000000004;240.61611355647437;265.11578078379944;274.9066339382667;293.86;6630000.0;3650000.0;3410000.0;1310000.0;3690000.0;2800000.0;6500000.0;0.207;0.0;0.17483333333333334;0.007500000000000001;0.0;0.207;0.05566747032114292;22678.978515625;18452.478515625;2780.78393554688;51195.3515625;481269.53547148884;482151.0187295012;257112.8286448474;256726.38367936618;247776.0253972387;429811.8947417682;455719.76992794045;440319.8024021455;474631.2829063033;531224.3450956094;476055.7725060632;441476.7904657485;446380.1273152226;457338.9681574332;449822.5411104487;272373.6157310487;473672.0192712812;461485.3233807435;455719.76992794045;210726.34883551928;220759.83610629753;447157.862419516;203793.00778583006;203793.00778583006;274.7027230532411;2667567.114929026;1228502.9046279043;176289.94657103837;895676.5850827546;0;105;106;167;165;164;136;1;111;123;925378789890.2502;362540181560.10223;799596251250.0945;41352.76792541915;1825.236409752645;-0.0;52148.83976341684;3835310.086096755;646407.5029152132;0.0;4488258.189333643;2.170848993351708;0.05746817769589698
4375;2019-07-23 09:08:45.121;645;638;221;221;193;38;163;32;-32;45;756;243;-33;8;195;136;250;570;206;191;162;-213;637;357;336;127;361;297;629;1192.0;17.0;746.0;134.0;0.0;0;82;100;1;0;0;1;1;0;0;1;1;0;1;0;41802.90625;12688.736328125;17608.330078125;2838.09790039062;591.0;297671;506.0;23.0;Calculated values ==>;1563865725.121;337.66;336.96000000000004;295.26000000000005;295.26000000000005;292.46000000000004;276.96000000000004;274.0616903277293;289.46000000000004;276.36;269.96000000000004;277.66;348.76;297.46000000000004;269.86;273.96000000000004;292.66;286.76000000000005;298.16;330.16;292.26000000000005;289.36;323.76000000000005;332.26000000000005;251.86;239.71726792356844;267.23344911666527;274.0616903277293;293.76000000000005;6370000.0;3570000.0000000005;3360000.0;1270000.0;3610000.0;2970000.0;6290000.0;0.19866666666666666;0.0028333333333333335;0.12433333333333334;0.022333333333333334;0.0;0.19866666666666666;0.058010207684564274;12688.736328125;17608.330078125;2838.09790039062;41802.90625;485774.74411896634;485647.5352398259;261249.91054882348;261249.91054882348;250321.3803270803;430346.717906069;458428.9254858772;438071.4457414646;474852.896959298;529727.8749594816;473986.2776660108;437917.4719433092;444010.2435086417;458764.56239000184;451123.67132472567;399049.1597785539;475652.10818382184;462117.0981941417;458295.41508647427;212398.47392691602;247943.99896000302;449336.60462083603;200584.29799299708;200584.29799299708;273.4165628495435;2668341.9712466733;1228797.5864631562;176336.76278234273;895977.0417366272;0;105;106;167;165;164;136;1;111;123;925581856040.2825;362617568660.11456;799769322400.122;29527.568703392797;5555.468181355071;0.0;51198.60859590413;3835900.6571238437;646468.9985358369;0.0;4489119.274531985;2.6039299121073105;0.06784337383397264
4376;2019-07-23 09:09:45.102;639;630;225;225;195;30;171;26;-31;42;764;241;-33;8;196;137;249;566;205;193;171;-196;634;348;329;131;351;296;628;979.0;82.0;374.0;90.0;0.0;0;60;100;1;0;0;1;1;0;0;1;1;0;0;0;43102.34375;12610.466796875;17782.21875;2673.1669921875;626.0;297672;507.0;20.0;Calculated values ==>;1563865785.102;337.06;336.16;295.66;295.66;292.66;276.16;273.0942459734351;290.26000000000005;275.76000000000005;270.06;277.36;349.56000000000006;297.26000000000005;269.86;273.96000000000004;292.76000000000005;286.86;298.06;329.76000000000005;292.46000000000004;290.26000000000005;323.86;335.76000000000005;253.56000000000003;240.61611355647437;267.1113755279542;273.0942459734351;293.66;6340000.0;3479999.9999999995;3290000.0;1310000.0;3510000.0;2960000.0;6280000.0;0.16316666666666665;0.013666666666666666;0.06233333333333334;0.015000000000000001;0.0;0.16316666666666665;0.05035041700728378;12610.466796875;17782.21875;2673.1669921875;43102.34375;485242.59833448956;484612.5709238173;263108.9865288604;263108.9865288604;251079.40523379316;430925.7729439634;460586.74326595187;438449.4162088901;474050.5081408163;530635.8695464459;473882.34733438975;438143.1473471288;444211.38067900744;460472.8219955311;452856.6041017673;400288.8268015588;475167.3068733086;463428.3061720351;460586.74326595187;212816.51262364245;262588.8327430989;450379.94542831567;198387.6106667085;198387.6106667085;272.5105159311015;2669049.2909405227;1229008.346393891;176382.6754461243;896271.869584873;0;105;106;167;165;164;136;1;111;123;925781292865.1049;362694944150.04565;799947166064.9636;14963.852545462654;3779.885021424108;0.0;42782.158469109876;3836271.301559337;646546.768510831;0.0;4489902.1995853605;1.8607079906169885;0.02958461720592686
4377;2019-07-23 09:10:45.112;639;631;222;221;187;20;176;18;-34;37;768;238;-35;4;198;133;249;577;206;194;176;-178;644;337;322;133;341;293;639;3062.0;81.0;13.0;178.0;0.0;0;55;100;1;0;0;1;1;0;0;1;1;0;0;0;43837.203125;12871.1728515625;18357.599609375;2617.77026367188;632.0;297673;507.0;18.0;Calculated values ==>;1563865845.112;337.06;336.26000000000005;295.36;295.26000000000005;291.86;275.16;271.8864255623528;290.76000000000005;274.96000000000004;269.76000000000005;276.86;349.96000000000004;296.96000000000004;269.66;273.56;292.96000000000004;286.46000000000004;298.06;330.86;292.56;290.76000000000005;323.86;336.36;255.36;241.05796691057077;266.74333088950624;271.8864255623528;293.76000000000005;6440000.000000001;3370000.0000000005;3220000.0000000005;1330000.0;3410000.0;2930000.0;6390000.0;0.5103333333333333;0.013500000000000002;0.0021666666666666666;0.029666666666666668;0.0;0.5103333333333333;0.04530065921646625;12871.1728515625;18357.599609375;2617.77026367188;43837.203125;484139.52598498244;483533.7670047296;261007.98561238806;260583.67562621407;247842.9664996296;431601.1154718507;462305.0042461215;438662.4006545466;473306.6277234293;531277.7948264997;473922.61740782805;438510.57582547225;444242.15413698874;462271.42832239304;454193.2225373035;274129.53722617467;475493.615218981;464590.75651619944;462305.0042461215;212816.51262364245;265099.94585879904;451887.91011740494;195760.72577181234;195760.72577181234;271.41689358923185;2669773.9079137365;1229220.7287820936;176426.7739384401;896573.084932012;0;105;106;167;165;164;136;1;111;123;925976625415.0739;362774157350.0331;800123895514.9355;526.2869622459242;7598.439802252581;0.0;136026.43011472243;3836400.4075692967;646641.6036875756;0.0;4491392.519501917;4.258962519513418;-0.03315043898609936
4378;2019-07-23 09:11:45.133;647;633;214;213;187;23;181;11;-33;31;766;237;-35;5;196;131;249;568;207;193;180;-159;594;355;345;138;360;297;596;3147.0;-2.0;2181.0;560.0;0.0;0;70;95;1;0;0;0;0;0;0;1;1;0;0;0;23142.6015625;11291.826171875;0.0;2745.8603515625;631.0;297674;505.0;17.0;Calculated values ==>;1563865905.133;337.86;336.46000000000004;294.56;294.46000000000004;291.86;275.46000000000004;273.8482719121499;291.26000000000005;274.26000000000005;269.86;276.26000000000005;349.76;296.86;269.66;273.66;292.76000000000005;286.26000000000005;298.06;329.96000000000004;292.46000000000004;291.16;323.66;336.26000000000005;257.26000000000005;242.14157278889297;267.23344911666527;273.8482719121499;293.86;5940000.0;3550000.0;3450000.0;1380000.0;3600000.0;2970000.0;5960000.0;0.5245;0.0;0.3635;0.09333333333333332;0.0;0.5245;0.04278627861008932;11291.826171875;0.0;2745.8603515625;23142.6015625;490647.2067287504;488515.78485576325;260493.95681373338;260039.28697994008;249589.81863690942;430477.46260093397;459404.8588603953;437917.4719433092;472066.18378088326;530768.1111709444;473282.51930892083;437608.61457094236;443578.23749776033;459060.2083140158;450755.6405243873;418023.7626341875;479327.2920012352;461002.403540153;459270.9065923585;211980.4382156667;264681.4149301396;452995.71365256625;199895.98062073073;199895.98062073073;273.13693908789577;2670332.268309711;1229422.1575823955;176471.48650408816;896726.1184715222;0;105;106;167;165;164;136;1;111;123;926176795449.7686;362855485804.90906;800300957464.6655;86520.81209575727;23622.64174963798;-0.0;136042.14867211875;3837126.0539477123;646901.8704282655;0.0;4493660.551188369;17.53747685606737;0.5821083416449073
4379;2019-07-23 09:12:45.123;636;618;211;209;191;43;187;15;-21;28;761;238;-10;13;191;137;249;512;201;192;187;-141;588;374;364;144;379;313;590;1175.0;-1.0;1310.0;445.0;0.0;0;98;98;1;0;0;0;0;0;0;1;1;0;0;0;21774.6953125;11281.2626953125;0.0;3042.53930664062;635.0;297675;503.0;15.0;Calculated values ==>;1563865965.123;336.76000000000005;334.96000000000004;294.26000000000005;294.06;292.26000000000005;277.46000000000004;275.84098080016133;291.86;274.66;271.06;275.96000000000004;349.26;296.96000000000004;272.16;274.46000000000004;292.26000000000005;286.86;298.06;324.36;292.36;291.86;323.46000000000004;336.66;259.06;243.40439225979637;269.14681796795327;275.84098080016133;293.26000000000005;5880000.0;3740000.0;3640000.0;1440000.0;3790000.0;3130000.0;5900000.0;0.19583333333333333;0.0;0.21833333333333332;0.07416666666666667;0.0;0.19583333333333333;0.03774438784244972;11281.2626953125;0.0;3042.53930664062;21774.6953125;489777.82806577085;487089.7675388376;259573.31703837533;258679.34411212668;251354.15113412932;429187.4505931623;457176.8914327451;436123.66440745373;470973.6072408108;529027.889286027;471275.0864687632;437885.24362152646;441444.2932139741;455262.41705411824;448152.7095880341;420040.200905824;471759.2247960652;457870.68847121065;457176.8914327451;211144.3756859795;266355.56789118156;453854.2083413299;204050.7017593158;204050.7017593158;274.8448065169551;2670706.5167319276;1229610.2353048064;176519.7151284702;896726.1184715222;0;105;106;167;165;164;136;1;111;123;926389459999.8024;362940071704.9225;800483926964.6946;50669.263511510115;18527.093404832714;-0.0;49570.54547771324;3838269.114036183;647253.0596799764;0.0;4495207.065844455;8.291576662248028;0.4091661001172871
4380;2019-07-23 09:13:45.124;610;606;210;209;185;67;191;12;0;30;759;241;35;40;190;141;249;501;203;193;191;-215;593;382;368;160;386;333;594;1213.0;-1.0;1087.0;424.0;0.0;0;99;98;1;0;0;1;0;0;0;1;1;0;0;0;23724.81640625;11120.0673828125;2690.66870117188;3160.02734375;641.0;297676;500.0;0.0;Calculated values ==>;1563866025.124;334.16;333.76000000000005;294.16;294.06;291.66;279.86;276.6576332772354;292.26000000000005;274.36;273.16;276.16;349.06000000000006;297.26000000000005;276.66;277.16;292.16;287.26000000000005;298.06;323.26000000000005;292.46000000000004;292.26000000000005;323.16;337.26;251.66000000000003;246.59251843368023;271.4400167685773;276.6576332772354;293.46000000000004;5930000.0;3820000.0000000005;3679999.9999999995;1600000.0;3860000.0;3329999.9999999995;5940000.0;0.2021666666666667;0.0;0.18116666666666664;0.07066666666666667;0.0;0.2021666666666667;0.0;11120.0673828125;2690.66870117188;3160.02734375;23724.81640625;485648.51404590096;484977.63897398004;258843.2122693958;258405.2151458833;248951.77395347483;428611.97810654406;457082.4485768565;434840.63603397546;469007.3436053259;527275.2808985722;468910.90886432654;440572.3411947954;441357.0890781205;453931.034190091;447253.39951800887;418367.16474911536;469546.34888095484;457361.8889194571;457082.4485768565;209890.3038832737;268866.9448851554;442904.3349489599;204640.80385475527;204640.80385475527;275.1106832953165;2671085.685650009;1229796.9161672695;176571.40404550068;896748.5410844646;0;105;106;168;165;164;136;1;111;123;926609063660.4097;363031273225.1747;800677730195.2306;41704.536263135386;16837.289530657126;-0.0;51035.28584131814;3839038.908532795;647547.7677836404;0.0;4496045.461747464;6.456816872247174;0.2926624821961134
4381;2019-07-23 09:14:45.124;585;590;217;217;192;73;189;17;5;35;743;247;13;48;189;150;249;519;206;193;188;-216;643;388;368;155;392;311;638;1447.0;85.0;1243.0;458.0;0.0;98;68;1;1;1;0;1;0;0;0;1;1;1;0;0;39314.1953125;21549.7265625;6228.5595703125;4354.5927734375;639.0;297677;497.0;0.0;Calculated values ==>;1563866085.124;331.66;332.16;294.86;294.86;292.36;280.46000000000004;277.2618376815202;292.06;274.86;273.66;276.66;347.46000000000004;297.86;274.46000000000004;277.96000000000004;292.06;288.16;298.06;325.06;292.46000000000004;291.96000000000004;322.86;337.06;251.56000000000003;245.62243170879464;268.91163127593666;277.2618376815202;293.76000000000005;6430000.0;3879999.9999999995;3679999.9999999995;1550000.0;3920000.0000000005;3110000.0;6380000.0;0.24116666666666667;0.014166666666666666;0.20716666666666667;0.07633333333333334;0.0;0.24116666666666667;0.0;21549.7265625;6228.5595703125;4354.5927734375;39314.1953125;476227.394111018;477586.5654169843;258983.43834170426;258983.43834170426;249600.09885498093;428167.64408090734;456802.38005965634;440655.35369714565;470193.83845296944;527291.2450270983;472622.1144621159;441865.84420653095;446979.90345957945;452746.4179545112;447515.98718724644;274269.2141399191;466469.86375143914;457361.8889194571;456662.1077966673;208636.25808486674;268029.79939014546;443780.8268183234;206391.22792385824;206391.22792385824;275.81241161905683;2671611.0107476655;1230069.164450147;176634.02587981056;896822.867986727;0;106;106;168;165;164;136;1;111;124;926829863660.4097;363125773225.1747;800870930195.2306;48531.71805603271;18120.73938227751;0.0;60356.993862659125;3839790.8773187883;647839.0846912483;0.0;4496973.730744997;3.9526321831146416;0.17579276387079792
4382;2019-07-23 09:15:45.125;597;600;219;220;193;57;182;33;9;42;724;258;16;48;190;151;249;546;208;194;182;-226;688;370;375;150;374;303;685;-2.0;-1.0;1539.0;522.0;0.0;99;99;1;1;1;0;1;0;0;0;1;1;1;0;0;42363.734375;23395.6796875;7099.79150390625;4489.04248046875;638.0;297678;495.0;0.0;Calculated values ==>;1563866145.125;332.86;333.16;295.06;295.16;292.46000000000004;278.86;275.4277932560699;291.36;276.46000000000004;274.06;277.36;345.56000000000006;298.96000000000004;274.76000000000005;277.96000000000004;292.16;288.26000000000005;298.06;327.76000000000005;292.56;291.36;322.66;336.96000000000004;250.56000000000003;244.62907804385475;267.9596281332873;275.4277932560699;293.96000000000004;6880000.0;3700000.0;3750000.0;1500000.0;3740000.0;3030000.0;6850000.0;0.0;0.0;0.2565;0.087;0.0;0.0;0.0;23395.6796875;7099.79150390625;4489.04248046875;42363.734375;472568.1263107105;473420.9445127057;257234.53960260682;257607.1458718923;248200.91872337396;429467.9694778635;454642.0764292738;442934.10434907244;471565.0904229;525922.5953714665;474968.3692281236;443955.1368504969;448492.1240640218;455953.81646103447;450992.4459802804;269472.83503984753;464518.69937918906;456356.228938502;454642.0764292738;207800.24178383037;267611.2341011182;443648.35880276107;198547.79036925166;206391.22792385824;272.6642903245549;2672291.671505063;1230443.7157441953;176707.72406845342;896933.9394300379;0;106;106;168;165;164;136;1;111;124;927052767375.1404;363217274750.06415;801055133265.008;62685.08953582403;21323.749453715318;-0.0;0.0;3840717.6994943796;648167.7942428857;0.0;4497476.71407616;2.4013150440640922;0.2404045979761406
4383;2019-07-23 09:16:45.135;634;635;214;213;198;47;179;31;-28;41;718;262;-19;37;192;152;249;571;211;195;178;-221;668;366;371;144;371;291;664;-2.0;-2.0;1418.0;565.0;0.0;98;98;1;1;1;0;1;0;0;0;1;1;1;0;0;40656.8046875;22762.330078125;6836.3701171875;4322.79248046875;634.0;297679;494.0;0.0;Calculated values ==>;1563866205.135;336.56;336.66;294.56;294.46000000000004;292.96000000000004;277.86;275.0112864084945;291.06;276.26000000000005;270.36;277.26000000000005;344.96000000000004;299.36;271.26000000000005;276.86;292.36;288.36;298.06;330.26000000000005;292.66;290.96000000000004;322.56;336.56;251.06000000000003;243.40439225979637;266.49643012054327;275.0112864084945;294.26000000000005;6680000.0;3660000.0;3710000.0;1440000.0;3710000.0;2910000.0;6640000.000000001;0.0;0.0;0.23633333333333334;0.09416666666666668;0.0;0.0;0.0;22762.330078125;6836.3701171875;4322.79248046875;40656.8046875;480699.0542123648;481305.0983266346;256394.9952925374;256020.1617551177;250647.07851532634;429743.705733735;454888.0541996231;440003.2165831783;472259.5391352755;526237.9527389058;476958.4378988299;441331.88776424364;449208.19314885326;456731.8026961684;451852.33860241564;271310.5411613221;471433.33149924164;457153.3272778203;454745.03135887464;207382.2378540181;265937.0223246507;445357.8215614292;196917.11318755284;206391.22792385824;271.9944713269947;2672983.624636778;1230828.4299338611;176781.16826510924;897050.0934659753;0;106;106;168;165;164;136;1;111;124;927276604675.1049;363305489450.0501;801233362964.9797;57449.34910249949;23394.83337187336;-0.0;0.0;3841718.9866695935;648540.5112088491;0.0;4497476.71407616;2.383273143286314;0.24927033922196798
4384;2019-07-23 09:17:45.126;662;660;209;208;193;45;179;24;-42;38;715;262;-39;17;193;156;249;570;215;195;178;-197;649;365;370;141;370;284;645;-1.0;0.0;1592.0;438.0;0.0;99;92;1;1;1;0;1;0;0;0;1;1;1;1;0;38193.1640625;22165.427734375;6538.73046875;4208.38818359375;632.0;297680;492.0;0.0;Calculated values ==>;1563866265.126;339.36;339.16;294.06;293.96000000000004;292.46000000000004;277.66;274.9066339382667;291.06;275.56;268.96000000000004;276.96000000000004;344.66;299.36;269.26000000000005;274.86;292.46000000000004;288.76000000000005;298.06;330.16;292.66;290.96000000000004;322.36;336.36;253.46000000000004;242.77792619122317;265.62235894841564;274.9066339382667;294.66;6490000.000000001;3650000.0;3700000.0;1410000.0;3700000.0;2840000.0;6450000.0;0.0;0.0;0.2653333333333333;0.073;0.0;0.0;0.0;22165.427734375;6538.73046875;4208.38818359375;38193.1640625;486912.75392145826;487056.05795904243;255453.90185051988;255076.05956301195;249668.92963494724;429811.8947417682;455056.5794157761;439451.4137471116;472358.58907936385;526474.933842409;477833.3628882265;439894.30340763397;447798.48855800054;457036.00486017246;452609.8878949277;273463.8780520418;473673.6055467578;457316.17752044305;454913.9275669702;206546.2383541025;265099.94585879904;448489.9682021888;199172.2691807898;206391.22792385824;272.89257434755126;2673640.6091465447;1231202.771755542;176852.25077325935;897161.535918532;0;106;106;168;165;164;136;1;111;124;927498871329.8717;363390976624.9604;801405837089.7988;63754.066358264055;18200.192028562124;-0.0;0.0;3842728.8636264377;648887.0844263741;0.0;4497476.71407616;2.4900613104763387;0.24834173257884753
4385;2019-07-23 09:18:45.106;667;664;213;212;189;40;179;19;-26;36;716;262;-27;31;194;157;249;550;215;196;178;-176;631;352;357;130;357;306;630;-2.0;-1.0;1083.0;46.0;0.0;98;52;100;1;0;0;1;0;0;0;1;1;1;0;0;28299.751953125;12393.51171875;6376.97509765625;4311.90576171875;629.0;297681;490.0;0.0;Calculated values ==>;1563866325.106;339.86;339.56000000000006;294.46000000000004;294.36;292.06;277.16;273.5264737036516;291.06;275.06;270.56;276.76000000000005;344.76;299.36;270.46000000000004;276.26000000000005;292.56;288.86;298.06;328.16;292.76000000000005;290.96000000000004;322.16;336.06;255.56000000000003;240.39332010688793;268.3187672390254;273.5264737036516;294.66;6310000.0;3520000.0000000005;3570000.0000000005;1300000.0;3570000.0000000005;3060000.0;6300000.0;0.0;0.0;0.1805;0.007666666666666667;0.0;0.0;0.0;12393.51171875;6376.97509765625;4311.90576171875;28299.751953125;489532.8769856861;489217.73932579695;257828.47103174202;257425.41144112896;248875.41405628924;430671.36484660726;457209.1677149482;436954.0803290252;473598.7871360312;524846.772174627;475052.64501488337;436795.4915545671;445521.0975432056;459262.8302995626;454983.4136287204;402055.24304137233;472458.6247194935;459534.26681895024;457071.09370510135;205710.24989127388;263844.3676079864;452606.0280223867;200065.1432165372;206391.22792385824;273.1906942972483;2674194.53207764;1231490.6669206887;176923.22955534302;897269.1309213265;0;106;106;168;165;164;136;1;111;124;927716898629.941;363472249524.9862;801582778089.8551;42758.45314880409;1936.1467835115131;-0.0;0.0;3843616.1720878356;649054.8313155869;0.0;4497476.71407616;1.9363070696004154;0.16040642908863298
4386;2019-07-23 09:19:45.107;656;657;224;224;196;30;179;12;-20;31;732;259;-21;35;195;156;249;560;215;197;179;-158;632;342;347;132;347;308;632;1111.0;-1.0;607.0;367.0;0.0;65;41;100;1;0;0;1;0;0;0;1;1;1;0;0;28647.45703125;12404.0439453125;5372.3564453125;4244.47900390625;627.0;297682;489.0;0.0;Calculated values ==>;1563866385.107;338.76;338.86;295.56;295.56;292.76000000000005;276.16;272.43898195401505;291.06;274.36;271.16;276.26000000000005;346.36;299.06;271.06;276.66;292.66;288.76000000000005;298.06;329.16;292.86;291.06;322.06;335.86;257.36;240.83765695389522;268.5567601203482;272.43898195401505;294.66;6320000.0;3420000.0000000005;3470000.0000000005;1320000.0;3470000.0000000005;3080000.0;6320000.0;0.18516666666666665;0.0;0.10116666666666667;0.06116666666666667;0.0;0.18516666666666665;0.0;12404.0439453125;5372.3564453125;4244.47900390625;28647.45703125;487879.7040390247;488020.95904077374;262361.1602981464;262361.1602981464;251264.9619714589;431298.55289687274;458819.30177846854;437443.34373287327;472853.8412306012;526369.6536232725;474440.9327152737;437285.26766895736;445702.7690767803;460958.9724094723;456510.98759261303;401479.9036870282;473752.2643122129;461224.17396879604;458819.30177846854;205292.2597576877;263007.33956846996;454105.85908280074;194969.90906401013;194969.90906401013;271.1171429674607;2674669.100063157;1231697.3166625656;176994.5339503072;897367.0436496403;0;106;106;168;165;164;136;1;111;124;927928102150.5251;363550850835.2036;801766981160.3645;24530.229140666655;15850.48227614936;-0.0;48856.11255096054;3844176.9204541156;649203.0556951925;0.0;4497883.855134116;4.052373312118406;0.1791209400996399
4387;2019-07-23 09:20:45.098;648;650;224;224;203;28;180;9;-19;26;749;257;-21;36;196;158;249;569;218;198;179;-142;630;338;343;132;343;307;631;-1.0;0.0;933.0;481.0;0.0;1;33;100;1;0;0;1;0;0;0;1;1;1;0;0;26858.97265625;12337.7119140625;3270.60400390625;4179.23974609375;626.0;297683;488.0;0.0;Calculated values ==>;1563866445.098;337.96000000000004;338.16;295.56;295.56;293.46000000000004;275.96000000000004;271.99741764416325;291.16;274.06;271.26000000000005;275.76000000000005;348.06000000000006;298.86;271.06;276.76000000000005;292.76000000000005;288.96000000000004;298.06;330.06;292.96000000000004;291.06;321.96000000000004;335.76000000000005;258.96000000000004;240.83765695389522;268.43790593516167;271.99741764416325;294.96000000000004;6300000.0;3379999.9999999995;3429999.9999999995;1320000.0;3429999.9999999995;3070000.0;6310000.0;0.0;0.0;0.1555;0.08016666666666666;0.0;0.0;0.0;12337.7119140625;3270.60400390625;4179.23974609375;26858.97265625;486961.82523169665;487137.6673414807;262433.56569789065;262433.56569789065;253881.41003475865;431541.1909327263;459586.36343998555;437828.56808052456;472367.87413283327;528230.265241673;474334.1437249217;437514.20447033056;446041.1461244584;461705.09034416114;457436.0833881486;402618.19789586077;475254.63096655335;461967.78083822364;459452.89102084085;204874.27233412856;262588.8327430989;455731.8679182325;191541.76060354186;194969.90906401013;269.70461028365787;2675131.5842603636;1231903.4670339825;177064.72107683512;897439.0575162743;0;106;106;168;165;164;136;1;111;124;928135071100.308;363630038955.12054;801951453485.1709;38297.59856267081;21179.2402697277;-0.0;0.0;3844700.4071496427;649511.5904289313;0.0;4498290.928334806;3.005769880936753;0.3412435000163344
4388;2019-07-23 09:21:45.108;643;646;222;222;206;29;180;7;-20;22;760;258;-21;34;197;161;249;578;218;199;180;-127;637;338;343;135;343;307;638;-1.0;-1.0;1085.0;549.0;0.0;1;32;100;1;0;0;1;0;0;0;1;1;1;1;0;27157.1796875;12514.6181640625;3311.98974609375;4236.587890625;624.0;297684;488.0;0.0;Calculated values ==>;1563866505.108;337.46000000000004;337.76;295.36;295.36;293.76000000000005;276.06;271.99741764416325;291.16;273.86;271.16;275.36;349.16;298.96000000000004;271.06;276.56;292.86;289.26000000000005;298.06;330.96000000000004;293.06;291.16;321.96000000000004;335.56;260.46000000000004;241.49495122638035;268.43790593516167;271.99741764416325;294.96000000000004;6370000.0;3379999.9999999995;3429999.9999999995;1350000.0;3429999.9999999995;3070000.0;6380000.0;0.0;0.0;0.18083333333333332;0.0915;0.0;0.0;0.0;12514.6181640625;3311.98974609375;4236.587890625;27157.1796875;485487.8772284987;485809.0447693023;261073.97928264964;261073.97928264964;254667.56000119937;431541.1909327263;459586.36343998555;437671.5478804793;471581.87251044664;529382.0332538435;474452.24318024167;437514.20447033056;445755.06062311685;461836.49346927885;457839.71261147497;398386.4460174363;475768.43775111006;462098.9530810258;459586.36343998555;204874.27233412856;261751.83340796042;456768.56748629076;192223.77345475022;194969.90906401013;269.98465408273523;2675581.7938855905;1232110.6043017257;177134.86466244614;897493.9216066735;0;106;106;168;165;164;136;1;111;124;928340905400.2753;363710152305.1078;802135684185.1416;44385.139208652676;24205.848653885958;-0.0;0.0;3845389.54480143;649889.8625380803;0.0;4498290.928334806;3.4187468708184436;0.38709666762877964
4389;2019-07-23 09:22:45.138;643;645;216;217;203;31;181;5;-20;20;766;259;-21;36;198;165;249;589;214;200;181;-115;641;338;343;137;343;307;642;-2.0;77.0;994.0;457.0;0.0;1;35;100;1;0;0;1;0;0;0;1;1;1;1;0;26543.2890625;12620.775390625;3364.4521484375;4246.9072265625;622.0;297685;487.0;0.0;Calculated values ==>;1563866565.138;337.46000000000004;337.66;294.76000000000005;294.86;293.46000000000004;276.26000000000005;271.99741764416325;291.26000000000005;273.66;271.16;275.16;349.76;299.06;271.06;276.76000000000005;292.96000000000004;289.66;298.06;332.06;293.16;291.26000000000005;321.86;335.36;261.66;241.92719264551067;268.43790593516167;271.99741764416325;294.56;6409999.999999999;3379999.9999999995;3429999.9999999995;1370000.0;3429999.9999999995;3070000.0;6420000.0;0.0;0.012833333333333334;0.16566666666666666;0.07616666666666667;0.0;0.0;0.0;12620.775390625;3364.4521484375;4246.9072265625;26543.2890625;485049.38999059907;485228.07380657154;258343.5276843549;258746.55330459494;253359.7756125523;431541.1909327263;459719.70858421666;437671.5478804793;471119.972000508;530009.779551569;474570.28251348867;437514.20447033056;446041.1461244584;461967.78083822364;458376.00759217836;395577.3011303259;476956.1316821047;462230.01082278346;459719.70858421666;204456.2876039246;260914.8530628454;457667.9265381594;192964.0346532797;194969.90906401013;270.28749102093497;2676029.52154358;1232320.170645388;177205.59580295198;897549.5864409426;0;106;106;168;165;164;136;1;111;124;928546808300.1771;363791793105.06885;802319976285.0537;40539.8780246394;20161.613098565005;0.0;0.0;3846097.607132275;650259.7762502651;0.0;4498290.928334806;3.0002514231141864;0.3292990403671812
4390;2019-07-23 09:23:45.099;646;647;212;212;198;34;182;6;-21;19;768;260;-22;36;199;169;249;596;217;200;182;-109;640;341;344;137;346;306;641;-1.0;76.0;1049.0;464.0;0.0;1;37;100;1;0;0;1;0;0;0;1;1;1;0;0;25174.859375;12549.361328125;3360.68310546875;4245.146484375;620.0;297686;486.0;0.0;Calculated values ==>;1563866625.099;337.76;337.86;294.36;294.36;292.96000000000004;276.56;272.3289490889957;291.36;273.76000000000005;271.06;275.06;349.96000000000004;299.16;270.96000000000004;276.76000000000005;293.06;290.06;298.06;332.76000000000005;293.16;291.36;321.76000000000005;335.16;262.26000000000005;241.92719264551067;268.3187672390254;272.3289490889957;294.86;6400000.0;3410000.0;3440000.0;1370000.0;3460000.0;3060000.0;6409999.999999999;0.0;0.012666666666666666;0.17483333333333334;0.07733333333333332;0.0;0.0;0.0;12549.361328125;3360.68310546875;4245.146484375;25174.859375;485590.81544340565;485625.37167800707;256815.59865534445;256815.59865534445;251592.48614946005;431359.6534126046;459695.98217179126;437742.05038880615;471021.86055166635;530294.8415796665;474817.22818405216;437585.1090581189;446235.4177501;461641.89641367143;458431.80727820273;396314.0270954152;478132.3084629848;462078.26035560475;459695.98217179126;204038.30555042345;260077.89159075968;458276.5452544923;194094.4551915811;194969.90906401013;270.7586608501439;2676460.2259736755;1232529.7854463505;177276.31691854502;897605.5928068771;0;106;106;168;165;164;136;1;111;124;928752774335.0592;363873939675.0218;802503756749.9485;42597.72122698151;20430.081631531797;0.0;0.0;3846789.9701303127;650597.8205011425;0.0;4498290.928334806;3.1271250723962525;0.3443932815166445
4391;2019-07-23 09:24:45.129;648;649;212;212;196;36;183;7;-21;19;767;262;-23;39;200;172;249;599;218;200;182;-107;640;342;344;137;347;306;640;-2.0;76.0;1122.0;306.0;0.0;1;38;100;1;0;0;1;0;0;0;1;1;1;1;0;24401.18359375;12574.6796875;3346.70727539062;4242.89990234375;617.0;297687;486.0;0.0;Calculated values ==>;1563866685.129;337.96000000000004;338.06000000000006;294.36;294.36;292.76000000000005;276.76000000000005;272.43898195401505;291.46000000000004;273.86;271.06;275.06;349.86;299.36;270.86;277.06;293.16;290.36;298.06;333.06;293.16;291.36;321.76000000000005;334.86;262.46000000000004;241.92719264551067;268.3187672390254;272.43898195401505;294.96000000000004;6400000.0;3420000.0000000005;3440000.0;1370000.0;3470000.0000000005;3060000.0;6400000.0;0.0;0.012666666666666666;0.187;0.051000000000000004;0.0;0.0;0.0;12574.6796875;3346.70727539062;4242.89990234375;24401.18359375;485878.0102198045;486021.437634499;256869.5399813108;256869.5399813108;250923.07770279018;431298.55289687274;459829.3746920677;437742.05038880615;471021.86055166635;530190.3213035207;475052.64501488337;437427.84448784514;446661.59397328994;461621.072220919;458674.6048078876;396314.0270954152;478700.6380357452;462078.26035560475;459695.98217179126;204038.30555042345;258822.4845140824;458479.1509651868;195582.1901127244;194969.90906401013;271.3642816902627;2676873.5662317304;1232739.2571382185;177347.08600526056;897661.5156741509;0;106;106;168;165;164;136;1;111;124;928959277534.9608;363956180774.9826;802687448549.861;45283.89387162729;13407.745003475586;0.0;0.0;3847522.683095848;650879.9433805775;0.0;4498290.928334806;2.910672679245317;0.2953024478007663
4392;2019-07-23 09:25:45.120;650;650;214;214;197;38;184;7;-22;19;766;263;-23;37;201;174;249;603;218;201;183;-110;641;343;344;138;348;305;642;-2.0;76.0;1184.0;339.0;0.0;0;41;100;1;0;0;1;0;0;0;1;1;1;0;0;24201.673828125;12588.37890625;3297.41577148438;4269.16796875;615.0;297688;485.0;0.0;Calculated values ==>;1563866745.12;338.16;338.16;294.56;294.56;292.86;276.96000000000004;272.5487779782249;291.56;273.86;270.96000000000004;275.06;349.76;299.46000000000004;270.86;276.86;293.26000000000005;290.56;298.06;333.46000000000004;293.26000000000005;291.46000000000004;321.66;334.66;262.16;242.14157278889297;268.19934244402924;272.5487779782249;294.96000000000004;6409999.999999999;3429999.9999999995;3440000.0;1380000.0;3479999.9999999995;3050000.0;6420000.0;0.0;0.012666666666666666;0.19733333333333333;0.0565;0.0;0.0;0.0;12588.37890625;3297.41577148438;4269.16796875;24201.673828125;486056.156392673;485947.4607793716;257546.81580383042;257546.81580383042;251193.48832316961;431237.1583312671;459962.6407174804;437812.597326149;470888.190022284;530161.7641224974;475298.4904652146;437656.05685647397;446570.8011300101;461600.3687944173;458783.5940907621;395577.3011303259;479063.93882861076;462209.4808650593;459829.3746920677;203620.32615720207;257985.5697089033;458017.63267245644;195671.55590129466;194969.90906401013;271.40411797661704;2677278.5292895827;1232948.9178391232;177418.0092640271;897716.8750609963;0;106;106;168;165;164;136;1;111;124;929165646574.7443;364038668399.89606;802870721054.6687;47782.498841171255;14822.55333757064;0.0;0.0;3848298.1200346504;651115.1605786332;0.0;4498290.928334806;3.106185472869733;0.3175824903092456
