;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4393;2019-07-23 09:26:45.110;651;652;217;217;200;40;184;9;-21;19;765;264;-23;38;202;176;249;606;219;201;184;-113;641;345;345;136;349;306;642;-1.0;76.0;1132.0;324.0;0.0;0;32;100;1;0;0;1;0;0;0;1;1;1;0;0;24113.333984375;12672.4677734375;3301.69848632812;4211.59814453125;614.0;297689;484.0;0.0;Calculated values ==>;1563866805.11;338.26;338.36;294.86;294.86;293.16;277.16;272.7676641592781;291.56;274.06;271.06;275.06;349.66;299.56;270.86;276.96000000000004;293.36;290.76000000000005;298.06;333.76000000000005;293.26000000000005;291.56;321.56;334.56;261.86;241.71165711629368;268.3187672390254;272.7676641592781;295.06;6409999.999999999;3450000.0;3450000.0;1360000.0;3490000.0;3060000.0;6420000.0;0.0;0.012666666666666666;0.18866666666666668;0.054000000000000006;0.0;0.0;0.0;12672.4677734375;3301.69848632812;4211.59814453125;24113.333984375;486199.5251634335;486234.41870546935;258746.55330459494;258746.55330459494;252267.4294301894;431113.4868728058;459805.94249866816;437742.05038880615;471155.3045861351;529981.2530329811;475287.8277452267;437427.84448784514;446519.73315770726;461579.78645857313;458733.7890088602;395577.3011303259;479511.9368031586;462057.68729304615;459805.94249866816;203202.34940748036;257567.11924055516;458028.7854751523;196147.33095353495;194969.90906401013;271.6032982576401;2677681.0872505736;1233159.3898103114;177488.6705361405;897771.8585143837;0;106;106;168;165;164;136;1;111;124;929372312124.7771;364120854699.9091;803053990504.6979;45580.870400121166;14141.598544167338;0.0;0.0;3849076.018440439;651356.4882830307;0.0;4498290.928334806;2.958642920234203;0.30361026241593325
4394;2019-07-23 09:27:45.111;652;653;221;221;204;41;185;10;-21;20;765;264;-22;35;202;178;249;608;220;201;185;-113;638;345;345;134;350;307;639;-1.0;-1.0;1261.0;470.0;0.0;0;19;100;1;0;0;1;0;0;0;1;1;1;0;0;24019.68359375;12545.986328125;3253.81860351562;4127.091796875;612.0;297690;484.0;0.0;Calculated values ==>;1563866865.111;338.36;338.46000000000004;295.26000000000005;295.26000000000005;293.56;277.26000000000005;272.7676641592781;291.66;274.16;271.06;275.16;349.66;299.56;270.96000000000004;276.66;293.36;290.96000000000004;298.06;333.96000000000004;293.26000000000005;291.66;321.56;334.36;261.86;241.2770596917726;268.43790593516167;272.7676641592781;295.16;6380000.0;3450000.0;3450000.0;1340000.0;3500000.0;3070000.0;6390000.0;0.0;0.0;0.21016666666666667;0.07833333333333334;0.0;0.0;0.0;12545.986328125;3253.81860351562;4127.091796875;24019.68359375;486667.2795245885;486702.02728652034;260583.67562621407;260583.67562621407;253870.03012872793;431113.4868728058;459939.38176432956;437514.20447033056;471519.16422574193;529905.1787626159;475159.5864008106;437356.53477473935;445898.2057857615;461426.65108166065;459002.611014268;397716.61220575956;480158.3747966113;462057.68729304615;459939.38176432956;203202.34940748036;256730.23209357203;458343.3876294556;195490.8637380166;194969.90906401013;271.33890579434893;2678082.202416642;1233369.5470976355;177558.16077732912;897826.4887341053;0;106;106;168;165;164;136;1;111;124;929579315575.3496;364201856050.1331;803237893570.2064;50865.23877724131;20590.114371496053;-0.0;0.0;3849879.749414433;651645.924048644;0.0;4498290.928334806;3.585874615713943;0.3867500327220438
4395;2019-07-23 09:28:45.121;652;653;223;223;206;41;186;11;-20;21;767;263;-21;33;203;179;249;610;221;202;185;-111;641;345;345;133;350;308;642;-1.0;73.0;1120.0;512.0;0.0;0;5;100;1;0;0;1;0;0;0;1;1;1;0;0;24214.716796875;12612.865234375;3286.74291992188;4066.40649414062;609.0;297691;483.0;0.0;Calculated values ==>;1563866925.121;338.36;338.46000000000004;295.46000000000004;295.46000000000004;293.76000000000005;277.26000000000005;272.7676641592781;291.76000000000005;274.26000000000005;271.16;275.26000000000005;349.86;299.46000000000004;271.06;276.46000000000004;293.46000000000004;291.06;298.06;334.16;293.36;291.66;321.46000000000004;334.06;262.06;241.05796691057077;268.5567601203482;272.7676641592781;295.26000000000005;6409999.999999999;3450000.0;3450000.0;1330000.0;3500000.0;3080000.0;6420000.0;0.0;0.012166666666666666;0.18666666666666665;0.08533333333333333;0.0;0.0;0.0;12612.865234375;3286.74291992188;4066.40649414062;24214.716796875;486342.7817086333;486377.72894625465;261236.80430716905;261236.80430716905;254471.90409306617;431113.4868728058;460072.69459547993;437443.34373287327;471749.2581616372;530038.3807940419;474913.2244857501;437285.26766895736;445415.2873379444;461559.3255376969;459136.8242272992;395577.3011303259;480107.31925634225;462189.07052532554;459939.38176432956;202784.37528459195;255474.93562877487;458701.2796122521;194974.85860791177;194969.90906401013;271.13040327881095;2678484.2227453897;1233579.2391368058;177626.45130960213;897881.0024975718;0;106;106;168;165;164;136;1;111;124;929786350075.3167;364281969400.12036;803422424320.1771;45260.78388999281;22504.65459237037;0.0;0.0;3850680.933111564;652005.1069771316;0.0;4498290.928334806;3.3940393050681434;0.3814558317181366
4396;2019-07-23 09:29:45.132;652;653;224;223;208;41;187;11;-18;21;771;261;-20;32;204;181;249;612;221;202;186;-107;642;346;346;134;350;309;643;-2.0;0.0;1197.0;386.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;1;0;0;24225.79296875;12624.2998046875;3299.51538085938;4050.705078125;608.0;297692;483.0;0.0;Calculated values ==>;1563866985.132;338.36;338.46000000000004;295.56;295.46000000000004;293.96000000000004;277.26000000000005;272.8767566201714;291.86;274.26000000000005;271.36;275.26000000000005;350.26;299.26000000000005;271.16;276.36;293.56;291.26000000000005;298.06;334.36;293.36;291.76000000000005;321.46000000000004;333.96000000000004;262.46000000000004;241.2770596917726;268.67533136820026;272.8767566201714;295.26000000000005;6420000.0;3460000.0;3460000.0;1340000.0;3500000.0;3090000.0;6430000.0;0.0;0.0;0.1995;0.06433333333333333;0.0;0.0;0.0;12624.2998046875;3299.51538085938;4050.705078125;24225.79296875;486234.41870546935;486269.432970722;261598.0083543199;261171.1839373121;255175.1591771949;431051.2098666511;460049.72880603187;437530.6787186241;471616.79343737353;530381.1182833876;474548.01488794945;437214.0438153077;445073.60678362066;461691.87941572437;459246.8955438717;394813.7411111956;480288.5641527149;462037.2342125079;459916.24342206895;202784.37528459195;255056.51255035817;458947.7065024856;196244.61321495863;194969.90906401013;271.6462840661756;2678887.9676658856;1233789.587401957;177694.1063070879;897935.8980456756;0;106;106;168;165;164;136;1;111;124;929993688080.0333;364362084085.01086;803607558254.9241;48136.570067981265;16900.565668164232;-0.0;0.0;3851459.387083885;652333.544014607;0.0;4498290.928334806;3.2560048941165327;0.3436715349009365
4397;2019-07-23 09:30:45.122;651;653;223;223;208;41;187;12;-17;22;775;260;-18;30;205;183;249;614;219;202;187;-104;643;346;346;134;351;310;644;-2.0;-2.0;1057.0;243.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;1;0;0;24196.8046875;12645.0830078125;3300.36743164062;4053.42163085938;605.0;297693;483.0;0.0;Calculated values ==>;1563867045.122;338.26;338.46000000000004;295.46000000000004;295.46000000000004;293.96000000000004;277.26000000000005;272.8767566201714;291.86;274.36;271.46000000000004;275.36;350.66;299.16;271.36;276.16;293.66;291.46000000000004;298.06;334.56;293.36;291.86;321.46000000000004;333.66;262.76000000000005;241.2770596917726;268.7936212382143;272.8767566201714;295.06;6430000.0;3460000.0;3460000.0;1340000.0;3510000.0;3100000.0;6440000.000000001;0.0;0.0;0.17616666666666667;0.0405;0.0;0.0;0.0;12645.0830078125;3300.36743164062;4053.42163085938;24196.8046875;485982.3678135203;486161.0384074197;261105.9909933245;261105.9909933245;255125.48888647865;431051.2098666511;460049.72880603187;437460.313363465;471714.4053827849;530724.1602615719;474300.15919124807;437301.7563972805;444584.47720753064;461671.70442812063;459515.0218183714;274269.2141399191;480469.91753455874;462037.2342125079;460049.72880603187;202784.37528459195;253801.27034056993;459249.44489441824;197003.86484906488;194969.90906401013;271.95076639581293;2679291.4220594773;1234000.1304957296;177761.62944060864;897990.8879026179;0;106;106;168;165;164;136;1;111;124;930201253480.0663;364442470685.0236;803793227304.9536;42360.41101328682;10620.945991836812;-0.0;0.0;3852213.402902764;652562.8517208217;0.0;4498290.928334806;2.6492172567958105;0.26275225348069287
4398;2019-07-23 09:31:45.113;650;652;223;222;208;42;188;12;-16;22;778;260;-17;31;206;185;249;614;221;203;187;-102;642;350;346;127;354;311;643;-2.0;-1.0;1077.0;171.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;1;0;0;23999.390625;12584.158203125;3293.13818359375;4084.57690429688;603.0;297694;482.0;0.0;Calculated values ==>;1563867105.113;338.16;338.36;295.46000000000004;295.36;293.96000000000004;277.36;273.3108153835814;291.96000000000004;274.36;271.56;275.36;350.96000000000004;299.16;271.46000000000004;276.26000000000005;293.76000000000005;291.66;298.06;334.56;293.46000000000004;291.86;321.36;333.46000000000004;262.96000000000004;239.71726792356844;268.91163127593666;273.3108153835814;295.26000000000005;6420000.0;3500000.0;3460000.0;1270000.0;3540000.0;3110000.0;6430000.0;0.0;0.0;0.1795;0.0285;0.0;0.0;0.0;12584.158203125;3293.13818359375;4084.57690429688;23999.390625;485947.4607793716;486125.95684451587;261171.1839373121;260748.28926114526;255175.1591771949;430799.1582183253;460183.0878186048;437389.9950341223;472636.01036501786;530962.7795600382;474170.3872688772;437231.03110804653;444530.4115356956;461345.36918359256;459152.06610744115;394813.7411111956;480585.2758877684;462168.7801209382;460049.72880603187;202366.40377179522;252964.46457616048;460524.2471003306;198733.26697221585;194969.90906401013;272.6559870351031;2679692.9967747494;1234210.3426357154;177829.43592249896;898045.8255408052;0;106;106;168;165;164;136;1;111;124;930408822339.8485;364520758939.94147;803979499359.7582;42838.88268711221;7461.042933651271;-0.0;0.0;3852923.2905170717;652713.5123592232;0.0;4498290.928334806;2.519799864845465;0.23935489383339795
4399;2019-07-23 09:32:45.113;648;652;225;225;208;44;189;13;-16;23;785;260;-17;27;207;187;249;614;227;203;188;-101;645;351;347;128;356;310;646;-2.0;-1.0;1302.0;268.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;23200.92578125;12676.0224609375;3264.36645507812;3093.47778320312;601.0;297695;482.0;0.0;Calculated values ==>;1563867165.113;337.96000000000004;338.36;295.66;295.66;293.96000000000004;277.56;273.4187578820637;292.06;274.46000000000004;271.56;275.46000000000004;351.66;299.16;271.46000000000004;275.86;293.86;291.86;298.06;334.56;293.46000000000004;291.96000000000004;321.36;333.26000000000005;263.06;239.943914813709;268.7936212382143;273.4187578820637;295.86;6450000.0;3510000.0;3470000.0000000005;1280000.0;3560000.0;3100000.0;6459999.999999999;0.0;0.0;0.217;0.04466666666666667;0.0;0.0;0.0;12676.0224609375;3264.36645507812;3093.47778320312;23200.92578125;485332.3524536733;485799.97615243786;261826.37904012215;261826.37904012215;255026.868702538;430735.4089219946;460160.4148215667;437618.5379703155;472601.6926398898;531770.671694277;474300.15919124807;437460.313363465;444146.6137790267;461171.6782371525;459263.6713298943;273992.1587957744;480238.8418064283;462016.90143306396;460026.8839428142;202366.40377179522;252127.67657613798;460471.08487807884;198586.0889738271;194969.90906401013;272.6017360391132;2680086.3327448014;1234420.8441412493;177889.25304489478;898100.4714127942;0;106;106;168;165;164;136;1;111;124;930616722339.8485;364597258939.94147;804165799359.7582;51870.04143223798;11697.529817056577;-0.0;0.0;3853712.5315513997;652873.1671321457;0.0;4498290.928334806;3.3397087546012783;0.3359769816131778
4400;2019-07-23 09:33:45.134;647;650;228;227;211;45;189;16;-17;25;799;260;-18;19;207;188;249;614;231;203;189;-98;641;353;347;133;358;310;642;-2.0;0.0;1177.0;303.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;23197.40234375;12562.3994140625;3246.91162109375;3076.849609375;599.0;297696;482.0;0.0;Calculated values ==>;1563867225.134;337.86;338.16;295.96000000000004;295.86;294.26000000000005;277.66;273.6339639331285;292.06;274.76000000000005;271.46000000000004;275.66;353.06000000000006;299.16;271.36;275.06;293.86;291.96000000000004;298.06;334.56;293.46000000000004;292.06;321.36;333.06;263.36;241.05796691057077;268.7936212382143;273.6339639331285;296.26000000000005;6409999.999999999;3529999.9999999995;3470000.0000000005;1330000.0;3579999.9999999995;3100000.0;6420000.0;0.0;0.0;0.19616666666666666;0.050499999999999996;0.0;0.0;0.0;12562.3994140625;3246.91162109375;3076.849609375;23197.40234375;485625.37167800707;485947.4607793716;263420.81110467494;262975.0692941057;256373.73198422103;430607.02586249536;460160.4148215667;437460.313363465;472138.9942397944;533234.2831012857;474300.15919124807;437301.7563972805;442968.8239516501;460863.32371791895;459082.2296024654;395577.3011303259;480700.5149396693;462016.90143306396;460160.4148215667;202366.40377179522;251290.9062238717;460005.69020762306;198699.80946270318;194969.90906401013;272.6551712184509;2680473.12080858;1234631.2379361195;177940.690436747;898154.7510547895;0;106;106;168;165;164;136;1;111;124;930824995210.3582;364675586345.1331;804351864460.2135;46836.85218186611;13195.946977618452;-0.0;0.0;3854535.376895304;653080.6853785831;0.0;4498290.928334806;3.1786661296279877;0.33531592817200556
4401;2019-07-23 09:34:45.134;644;648;230;229;213;46;190;17;-16;27;806;257;-18;17;208;189;249;612;234;204;189;-97;646;353;347;134;358;310;646;-2.0;-2.0;1227.0;362.0;0.0;0;97;100;1;0;0;1;0;0;0;1;1;0;1;0;23433.513671875;12685.2568359375;3279.73852539062;3054.873046875;596.0;297697;483.0;0.0;Calculated values ==>;1563867285.134;337.56000000000006;337.96000000000004;296.16;296.06;294.46000000000004;277.76000000000005;273.6339639331285;292.16;274.86;271.56;275.86;353.76;298.86;271.36;274.86;293.96000000000004;292.06;298.06;334.36;293.56;292.06;321.46000000000004;332.76000000000005;263.46000000000004;241.2770596917726;268.7936212382143;273.6339639331285;296.56;6459999.999999999;3529999.9999999995;3470000.0000000005;1340000.0;3579999.9999999995;3100000.0;6459999.999999999;0.0;0.0;0.2045;0.060333333333333336;0.0;0.0;0.0;12685.2568359375;3279.73852539062;3054.873046875;23433.513671875;484643.9904376025;485222.9176456715;264024.1042708818;263575.4359996364;256937.4310037329;430607.02586249536;460293.8193947865;437618.5379703155;472202.2088784924;533965.4552249111;473944.3766318224;437301.7563972805;442671.98866168805;460997.6953817449;459217.5880108091;273856.9869060837;479940.96899873466;462148.60996916407;460160.4148215667;202784.37528459195;250035.78352995744;459952.4360634166;198393.16037567428;194969.90906401013;272.53331468913893;2680861.711775377;1234841.6350715363;177991.7881255491;898209.1398060102;0;106;106;168;165;164;136;1;111;124;931033195210.3582;364755686345.1331;804537864460.2135;48921.58971810412;15780.742966493786;-0.0;0.0;3855333.363911137;653322.157794784;0.0;4498290.928334806;3.401828619208128;0.370457685178092
4402;2019-07-23 09:35:45.125;641;639;229;229;214;47;191;19;-16;28;808;256;-18;17;209;191;249;608;234;204;191;-96;644;357;362;135;362;310;645;-1.0;-1.0;1333.0;391.0;0.0;0;95;100;1;0;0;1;0;0;0;1;1;0;1;0;23352.70703125;12674.4248046875;3207.765625;3031.8759765625;493.0;297698;477.0;961.0;Calculated values ==>;1563867345.125;337.26;337.06;296.06;296.06;294.56;277.86;274.0616903277293;292.26000000000005;275.06;271.56;275.96000000000004;353.96000000000004;298.76000000000005;271.36;274.86;294.06;292.26000000000005;298.06;333.96000000000004;293.56;292.26000000000005;320.86;322.46000000000004;263.56;241.49495122638035;268.7936212382143;274.0616903277293;296.56;6440000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3100000.0;6450000.0;0.0;0.0;0.22216666666666668;0.06516666666666666;0.0;0.0;2.435384843016969;12674.4248046875;3207.765625;3031.8759765625;23352.70703125;484429.72369477584;484028.6414614921;263648.596975133;263648.596975133;257381.89455622327;430346.717906069;458054.80583079654;437618.5379703155;472168.09959432366;534174.286154626;473825.658490345;437301.7563972805;442671.98866168805;460513.55173570686;458854.647995554;274129.53722617467;479460.32880997803;459835.06171152263;458054.80583079654;200276.58477070546;206964.23671620517;459899.2253471605;199451.92501581777;194969.90906401013;272.9700093396048;2681251.538464718;1235052.934052051;178042.50342558825;898263.1942311599;0;106;106;168;165;164;136;1;111;124;931245863305.135;364836374240.04846;804723836560.0184;52912.682511390914;16972.48240492583;-0.0;0.0;3856181.8555526524;653595.0603977279;0.0;4498290.928334806;3.694877844630162;0.40200687367665644
4403;2019-07-23 09:36:45.085;639;585;228;228;213;52;189;22;-16;30;806;256;-17;17;209;194;249;586;232;203;189;-96;644;366;352;136;371;312;645;-2.0;-1.0;1544.0;215.0;0.0;0;95;100;1;0;0;1;0;0;0;1;1;0;0;0;23216.455078125;12641.478515625;3198.95751953125;3043.806640625;479.0;297699;493.0;24.0;Calculated values ==>;1563867405.085;337.06;331.66;295.96000000000004;295.96000000000004;294.46000000000004;278.36;275.0112864084945;292.06;275.36;271.56;276.16;353.76;298.76000000000005;271.46000000000004;274.86;294.06;292.56;298.06;331.76000000000005;293.46000000000004;292.06;322.46000000000004;321.06;263.56;241.71165711629368;269.02936301313275;275.0112864084945;296.36;6440000.000000001;3660000.0;3520000.0000000005;1360000.0;3710000.0;3120000.0;6450000.0;0.0;0.0;0.2573333333333333;0.035833333333333335;0.0;0.0;0.06085944028389728;12641.478515625;3198.95751953125;3043.806640625;23216.455078125;484139.52598498244;475984.713741419;263203.0472233071;263203.0472233071;256990.88243874084;429743.705733735;459375.61671724723;437160.35228701105;472231.8376443816;533817.9159785925;473564.4118558674;437000.6383046333;442256.7988125801;459102.0076133136;457825.0308446583;274129.53722617467;476137.49360391224;461252.63879300765;459375.61671724723;206964.23671620517;201112.50472608567;459745.36586501705;203055.79673741697;194969.90906401013;274.42211671414077;2681639.356098309;1235263.7592692804;178093.10036030467;898316.5479978252;0;106;106;168;165;164;136;1;111;124;931459920505.2712;364917620040.10016;804910312160.1371;60242.905628095534;9198.042893739004;-0.0;0.0;3857124.1901455913;653813.0027168816;0.0;4498290.928334806;3.677190010425543;0.3587485838567125
4404;2019-07-23 09:37:45.116;635;591;229;228;212;59;187;27;-13;32;804;256;-15;19;210;196;249;579;231;203;187;-96;650;370;352;135;375;314;650;-1.0;-1.0;1684.0;110.0;0.0;27;93;100;1;0;0;1;0;0;0;1;1;0;0;0;24125.45703125;12763.4990234375;4048.14794921875;3054.10424804688;481.0;297700;502.0;20.0;Calculated values ==>;1563867465.116;336.66;332.26000000000005;296.06;295.96000000000004;294.36;279.06;275.4277932560699;291.86;275.86;271.86;276.36;353.56000000000006;298.76000000000005;271.66;275.06;294.16;292.76000000000005;298.06;331.06;293.46000000000004;291.86;323.36;321.26000000000005;263.56;241.49495122638035;269.2639976450953;275.4277932560699;296.26000000000005;6500000.0;3700000.0;3520000.0000000005;1350000.0;3750000.0;3140000.0;6500000.0;0.0;0.0;0.2806666666666667;0.018333333333333333;0.0;0.0;0.05071169674063275;12763.4990234375;4048.14794921875;3054.10424804688;24125.45703125;482886.5144027372;476296.40335222933;263288.07450532395;262850.4064944181;256342.58299618273;429467.9694778635;459105.38528210355;437179.3288687813;472558.57531478856;533460.8959512515;473302.33288488066;436858.596315483;442139.7394027526;458604.72113249707;457456.0283980784;273336.72536667984;474448.87022450985;461252.63879300765;459105.38528210355;210726.34883551928;201948.4348523538;459899.2253471605;204842.18929447583;194969.90906401013;275.1305695083073;2682034.075865122;1235475.5767976248;178143.94253918543;898376.9717461115;0;106;106;168;165;164;136;1;111;124;931671229624.9154;364998962044.9632;805098209189.8207;65209.290507188394;4676.045660965885;-0.0;0.0;3858170.165253024;653928.6798569683;0.0;4498290.928334806;3.5178803656477458;0.31999538353666357
4405;2019-07-23 09:38:45.116;634;611;229;229;210;60;186;32;-12;36;803;257;-13;19;211;193;249;584;232;203;186;-97;654;371;352;135;376;315;653;173.0;0.0;1630.0;149.0;0.0;72;92;100;1;0;0;1;0;0;0;1;1;0;1;0;25659.76171875;12840.85546875;5685.669921875;3051.23876953125;535.0;297701;507.0;23.0;Calculated values ==>;1563867525.116;336.56;334.26000000000005;296.06;296.06;294.16;279.16;275.5313989812953;291.76000000000005;276.36;271.96000000000004;276.76000000000005;353.46000000000004;298.86;271.86;275.06;294.26000000000005;292.46000000000004;298.06;331.56;293.46000000000004;291.76000000000005;323.86;326.66;263.46000000000004;241.49495122638035;269.38090353596624;275.5313989812953;296.36;6540000.000000001;3710000.0;3520000.0000000005;1350000.0;3760000.0;3150000.0;6530000.0;0.028833333333333332;0.0;0.27166666666666667;0.024833333333333332;0.0;0.028833333333333332;0.05817275635904262;12840.85546875;5685.669921875;3051.23876953125;25659.76171875;482289.3191859912;478975.12353428523;263077.8628671882;263077.8628671882;255434.58831000692;429398.2889081932;458970.0676224462;437109.2053401759;472948.7829819323;533282.1407009893;473290.6452943105;436948.6013565401;441930.40532343107;458584.4999600995;456872.470919054;272845.7732604752;474853.6706200976;461252.63879300765;458970.0676224462;212816.51262364245;224522.8720964353;459798.7106894949;204873.09355636197;204873.09355636197;275.1472847103723;2682448.952688039;1235688.946418393;178194.82039766526;898458.0868950373;0;106;106;168;165;164;136;1;111;124;931882429624.9154;365079962044.9632;805286909189.8207;63090.810367936116;6330.652825472801;-0.0;7326.462752238763;3859239.332760317;654020.4023443554;0.0;4498351.982191075;3.5568062277445858;0.2980935467518257
4406;2019-07-23 09:39:45.057;637;620;230;229;210;57;186;35;-11;39;803;257;-12;20;211;186;249;589;231;203;185;-97;653;369;351;134;374;315;652;-2.0;-1.0;1572.0;205.0;0.0;98;86;100;1;0;0;1;0;0;0;1;1;0;1;0;26574.4765625;12845.1416015625;6477.9755859375;3017.57055664062;593.0;297702;511.0;22.0;Calculated values ==>;1563867585.057;336.86;335.16;296.16;296.06;294.16;278.86;275.3239800832674;291.76000000000005;276.66;272.06;277.06;353.46000000000004;298.86;271.96000000000004;275.16;294.26000000000005;291.76000000000005;298.06;332.06;293.46000000000004;291.66;324.26000000000005;332.46000000000004;263.46000000000004;241.2770596917726;269.38090353596624;275.3239800832674;296.26000000000005;6530000.0;3690000.0;3510000.0;1340000.0;3740000.0;3150000.0;6520000.0;0.0;0.0;0.262;0.034166666666666665;0.0;0.0;0.05548227341922819;12845.1416015625;6477.9755859375;3017.57055664062;26574.4765625;482843.85393388895;480440.0278202671;263586.46107049484;263147.4438973734;255483.69890947625;429537.3511455088;459128.6642370843;437269.4612400554;473371.24222306634;533282.1407009893;473290.6452943105;437109.2053401759;442081.32719235565;458902.9912232653;456215.92260265833;272965.9813967444;475747.20904769347;461406.14710451994;458993.52294359874;214488.6975840042;248780.69988749037;459952.4360634166;203811.6556848689;204873.09355636197;274.72882460460795;2682883.8099763747;1235902.7859114485;178245.34407818297;898559.3509332594;0;106;106;168;165;164;136;1;111;124;932093122239.8618;365160582689.9427;805475723339.7726;61165.94505545886;8751.476662933712;-0.0;0.0;3860273.787506836;654145.9631670546;0.0;4498412.976011036;3.1296002396672007;0.30199888807380043
4407;2019-07-23 09:40:45.107;639;625;232;232;211;50;187;36;-11;41;804;257;-12;19;212;182;249;591;230;204;186;-96;654;364;348;137;369;316;653;-1.0;-1.0;1475.0;323.0;0.0;98;89;100;1;0;0;1;0;0;0;1;1;0;1;0;26686.408203125;12835.640625;6568.1142578125;3042.52099609375;615.0;297703;514.0;22.0;Calculated values ==>;1563867645.107;337.06;335.66;296.36;296.36;294.26000000000005;278.16;274.8017692304317;291.86;276.76000000000005;272.06;277.26000000000005;353.56000000000006;298.86;271.96000000000004;275.06;294.36;291.36;298.06;332.26000000000005;293.56;291.76000000000005;324.56;334.66;263.56;241.92719264551067;269.49753711883926;274.8017692304317;296.16;6540000.000000001;3640000.0;3479999.9999999995;1370000.0;3690000.0;3160000.0;6530000.0;0.0;0.0;0.24583333333333332;0.05383333333333333;0.0;0.0;0.055418129117425455;12835.640625;6568.1142578125;3042.52099609375;26686.408203125;483025.8909992506;481069.67424356175;264403.85793619027;264403.85793619027;255810.90640303557;429879.7862731237;459736.37117728806;437039.1322159168;473176.1828425327;533312.8294503314;473159.27281774365;436878.1151619385;441720.2267263507;459830.0513877017;456479.2451093168;272845.7732604752;475933.17206008354;461996.6892736953;459602.28324466385;215742.86842915416;257985.5697089033;459591.1629779898;201621.76181391644;204873.09355636197;273.85424676822157;2683328.020551421;1236116.970769449;178295.88692525207;898668.1589468156;0;106;106;168;165;164;136;1;111;124;932302996990.5284;365241950440.2011;805665181090.3744;57873.43689049176;13887.352762665949;-0.0;0.0;3861266.6090219137;654334.7772936275;0.0;4498412.976011036;3.1970020345599717;0.3280747186165209
4408;2019-07-23 09:41:45.108;640;628;235;234;214;45;189;34;-10;42;805;257;-12;19;212;181;249;592;228;204;188;-96;652;362;349;136;367;316;651;76.0;-1.0;1589.0;188.0;0.0;99;83;100;1;0;0;1;0;0;0;1;1;0;0;0;27049.63671875;12792.4736328125;6535.7490234375;2998.59326171875;625.0;297704;513.0;19.0;Calculated values ==>;1563867705.108;337.16;335.96000000000004;296.66;296.56;294.56;277.66;274.5913991737795;292.06;276.56;272.16;277.36;353.66;298.86;271.96000000000004;275.06;294.36;291.26000000000005;298.06;332.36;293.56;291.96000000000004;324.46000000000004;335.66;263.56;241.71165711629368;269.49753711883926;274.5913991737795;295.96000000000004;6520000.0;3620000.0000000005;3490000.0;1360000.0;3670000.0000000005;3160000.0;6509999.999999999;0.012666666666666666;0.0;0.26483333333333337;0.03133333333333333;0.0;0.012666666666666666;0.047835475283186504;12792.4736328125;6535.7490234375;2998.59326171875;27049.63671875;483396.04594080505;481742.3908817324;265933.57566446793;265468.08298564993;257059.85624212262;430014.67791919125;459847.555556365;437199.7979686943;473403.85947104497;533417.6202150505;473159.27281774365;436878.1151619385;441720.2267263507;460142.91347879387;456668.5671208292;273087.83817447827;476328.5966712079;461844.44640221214;459713.4236617705;215324.80838970217;262170.3306944222;459745.36586501705;202155.63830215798;202155.63830215798;274.05375109487306;2683775.828388569;1236330.5419474663;178346.23038305002;898777.3596273419;0;106;106;168;165;164;136;1;111;124;932512100475.2759;365323851805.1022;805854784250.1454;62247.52828502104;8071.144796969584;-0.0;3262.3986145550916;3862267.633747301;654517.7678228614;0.0;4498440.163119235;3.2956365998130184;0.2957599394337618
4409;2019-07-23 09:42:45.098;639;629;235;235;214;41;192;32;-18;41;805;256;-19;11;213;181;249;595;226;205;191;-96;671;362;350;137;367;300;667;487.0;-1.0;1644.0;299.0;0.0;98;83;0;1;0;1;1;0;0;0;1;1;0;0;0;36925.82421875;22651.0859375;6906.921875;2843.03857421875;631.0;297705;511.0;18.0;Calculated values ==>;1563867765.098;337.06;336.06;296.66;296.66;294.56;277.26000000000005;274.5913991737795;292.36;276.36;271.36;277.26000000000005;353.66;298.76000000000005;271.26000000000005;274.26000000000005;294.46000000000004;291.26000000000005;298.06;332.66;293.66;292.26000000000005;324.26000000000005;336.26000000000005;263.56;241.92719264551067;267.5978703862781;274.5913991737795;295.76000000000005;6709999.999999999;3620000.0000000005;3500000.0;1370000.0;3670000.0000000005;3000000.0;6670000.0;0.08116666666666666;0.0;0.274;0.049833333333333334;0.0;0.08116666666666666;0.04530311852832986;22651.0859375;6906.921875;2843.03857421875;36925.82421875;481107.8323710677;480061.26105051115;264718.44700601435;264718.44700601435;256247.46908204298;430014.67791919125;460093.12463240925;439543.66761325765;473176.1828425327;534597.1416645724;475119.6606088726;439391.7415149867;443837.0651105216;460279.31821408216;456668.5671208292;271011.87799553183;474847.22083683906;461824.31338027015;459959.07838641404;214488.6975840042;264681.4149301396;459591.1629779898;201869.81700427097;201869.81700427097;273.94225532146874;2684308.8683749926;1236625.8557167666;178394.9025349797;898889.3632144704;0;106;107;168;165;164;136;1;111;124;932721765525.3092;365405738155.1152;806039553450.1748;65122.635066862356;12843.113741023657;-0.0;20948.24504885061;3863328.8748723976;654692.0242631244;0.0;4498641.884857235;3.0528024519998733;0.22944851527733118
4410;2019-07-23 09:43:45.149;647;638;228;227;211;47;196;34;-34;41;798;254;-36;-12;214;182;249;601;221;205;196;-96;664;369;357;136;374;291;660;504.0;0.0;1834.0;247.0;0.0;98;86;0;1;0;1;1;0;0;0;1;1;0;1;0;35896.39453125;22510.611328125;6727.90771484375;2763.95068359375;634.0;297706;508.0;16.0;Calculated values ==>;1563867825.149;337.86;336.96000000000004;295.96000000000004;295.86;294.26000000000005;277.86;275.3239800832674;292.76000000000005;276.56;269.76000000000005;277.26000000000005;352.96000000000004;298.56;269.56;271.96000000000004;294.56;291.36;298.06;333.26000000000005;293.66;292.76000000000005;323.96000000000004;336.56;263.56;241.71165711629368;266.49643012054327;275.3239800832674;295.26000000000005;6640000.000000001;3690000.0;3570000.0000000005;1360000.0;3740000.0;2910000.0;6600000.0;0.084;0.0;0.30566666666666664;0.04116666666666667;0.0;0.084;0.04026287347148832;22510.611328125;6727.90771484375;2763.95068359375;35896.39453125;483087.81695222104;482204.3962530439;262180.2690170837;261760.47471002303;255468.20482646706;429537.3511455088;459534.26681895024;439105.8547355798;473306.2826088756;534533.0830820652;476036.58049676684;438804.5743133056;442351.73364694254;459318.75605871546;455650.499962124;271723.9179548456;476624.4891603089;460749.12975072267;459534.26681895024;213234.55432191002;265937.0223246507;459745.36586501705;204063.9263903599;204063.9263903599;274.826235866305;2684916.2360207434;1237002.523088582;178441.6671615418;899003.0833742012;0;106;107;168;165;164;136;1;111;124;932934045809.8844;365487707769.9512;806217004154.8197;71844.48276418888;10525.55259170672;-0.0;21459.50859600159;3864471.2377024554;654886.9286768937;0.0;4498995.583191822;3.244422847331599;0.23076325902478825
4411;2019-07-23 09:44:45.109;663;654;232;231;213;58;202;38;-41;42;783;253;-43;-18;214;183;249;605;223;205;201;-96;658;378;362;136;383;284;654;488.0;0.0;1573.0;297.0;0.0;98;82;0;1;0;1;1;0;0;0;1;1;0;0;0;35340.53125;22349.478515625;6507.87451171875;2678.76171875;635.0;297707;506.0;14.0;Calculated values ==>;1563867885.109;339.46000000000004;338.56000000000006;296.36;296.26000000000005;294.46000000000004;278.96000000000004;276.25090830309495;293.36;276.96000000000004;269.06;277.36;351.46000000000004;298.46000000000004;268.86;271.36;294.56;291.46000000000004;298.06;333.66;293.66;293.26000000000005;323.76000000000005;336.66;263.56;241.71165711629368;265.62235894841564;276.25090830309495;295.46000000000004;6580000.0;3779999.9999999995;3620000.0000000005;1360000.0;3829999.9999999995;2840000.0;6540000.000000001;0.08133333333333333;0.0;0.26216666666666666;0.0495;0.0;0.08133333333333333;0.035228095319619734;22349.478515625;6507.87451171875;2678.76171875;35340.53125;486086.6695867572;485216.8403319324;264330.0546474117;263885.12598115625;256519.604559355;428902.12800615287;459562.71824716876;439599.29834418936;473403.85947104497;533501.3616515567;476806.66744023206;439303.27157206414;442934.1909783852;457882.69869075366;454276.91951688146;272380.4055967802;477950.5040112741;459971.0288534705;459426.34033382544;212398.47392691602;266355.56789118156;459745.36586501705;205958.82958455873;205958.82958455873;275.5975052944227;2685509.481308599;1237376.1079481298;178486.9928609657;899113.3080273692;0;106;107;168;165;164;136;1;111;124;933149602010.0215;365569253370.00305;806389389154.9293;61252.74289314983;12562.433545882688;-0.0;20615.357540940357;3865579.6418212736;655079.2002949063;0.0;4499345.973327263;2.9943616942118587;0.2208580575551438
4412;2019-07-23 09:45:45.120;668;661;238;237;216;61;207;42;-31;45;769;254;-33;-6;214;184;249;598;226;206;206;-95;636;378;360;140;383;301;635;535.0;-1.0;1637.0;405.0;0.0;98;93;100;1;0;0;1;0;0;0;1;1;0;1;0;26402.603515625;12577.4169921875;6156.4501953125;2904.6005859375;639.0;297708;503.0;0.0;Calculated values ==>;1563867945.12;339.96000000000004;339.26;296.96000000000004;296.86;294.76000000000005;279.26000000000005;276.25090830309495;293.86;277.36;270.06;277.66;350.06000000000006;298.56;269.86;272.56;294.56;291.56;298.06;332.96000000000004;293.76000000000005;293.76000000000005;323.46000000000004;337.06;263.66;242.56692532238324;267.7187500070086;276.25090830309495;295.76000000000005;6360000.0;3779999.9999999995;3600000.0;1400000.0;3829999.9999999995;3010000.0;6350000.0;0.08916666666666666;0.0;0.27283333333333337;0.06749999999999999;0.0;0.08916666666666666;0.0;12577.4169921875;6156.4501953125;2904.6005859375;26402.603515625;489147.5739237906;488266.5112945694;268876.7932094146;268349.93590914115;258753.98514095938;428902.12800615287;460553.62251606805;437317.3582810305;473177.20506292465;530777.8931341006;474756.85858618637;437003.99495502526;441133.5214113407;457882.69869075366;454421.6834055906;399037.52010510315;479139.6592763123;460418.5278520168;460418.5278520168;211144.3756859795;268029.79939014546;459228.0080760923;205486.92554571456;205486.92554571456;275.41689479417204;2686024.101760732;1237667.2187708318;178533.52941024466;899218.863414724;0;106;107;168;165;164;136;1;111;124;933366241719.7255;365652068549.8899;806564921329.6895;63251.06973128537;17127.523070800493;-0.0;22731.40120564528;3866617.363805884;655326.661959363;0.0;4499707.262540539;4.765124549821627;0.3706480343473929
4413;2019-07-23 09:46:45.140;654;651;243;243;217;47;210;42;-23;47;764;255;-24;10;214;179;249;585;224;207;209;-95;672;359;344;144;363;306;666;-1.0;-1.0;138.0;0.0;0.0;0;99;100;1;0;0;1;0;1;0;1;1;0;1;0;40839.35546875;13365.3564453125;18771.275390625;2976.02734375;646.0;297709;500.0;0.0;Calculated values ==>;1563868005.14;338.56000000000006;338.26;297.46000000000004;297.46000000000004;294.86;277.86;274.27422755570615;294.16;277.36;270.86;277.86;349.56000000000006;298.66;270.76000000000005;274.16;294.56;291.06;298.06;331.66;293.86;294.06;323.16;337.76;263.66;243.40439225979637;268.3187672390254;274.27422755570615;295.56;6720000.0;3590000.0;3440000.0;1440000.0;3629999.9999999995;3060000.0;6659999.999999999;0.0;0.0;0.023;0.0;0.0;0.0;0.0;13365.3564453125;18771.275390625;2976.02734375;40839.35546875;483233.5269617115;483456.0414038245;268483.8879227922;268483.8879227922;257430.52791450452;430214.79039162316;463385.3880766306;437427.84448784514;472851.94155074406;529876.7049705541;474227.6485588288;437270.2536001789;442461.82273329195;461034.77648449154;456882.49295791436;270914.3504520071;473402.26938907267;462994.4217726062;463255.17580798146;209890.3038832737;270959.89632461156;458604.3365244893;202758.08115945454;205486.92554571456;274.27422755570615;2686584.638204203;1237883.4806135276;178582.5509782488;899426.6637057151;0;106;107;168;165;165;136;1;111;124;933577512120.4976;365737296950.20135;806747082030.3552;5397.404556552984;0.0;-0.0;0.0;3867189.625117247;655469.4388952611;0.0;4499896.754027393;0.15371677003817916;0.012611359386987354
4414;2019-07-23 09:47:45.091;656;653;232;231;205;29;211;26;-21;43;761;255;-22;15;214;163;249;601;225;209;211;-97;668;345;339;144;348;306;662;90.0;0.0;442.0;163.0;0.0;0;99;100;1;0;0;1;0;1;0;1;1;0;0;0;39973.18359375;13246.6640625;18938.2109375;2969.50024414062;651.0;297710;497.0;0.0;Calculated values ==>;1563868065.091;338.76;338.46000000000004;296.36;296.26000000000005;293.66;276.06;272.7676641592781;294.26000000000005;275.76000000000005;271.06;277.46000000000004;349.26;298.66;270.96000000000004;274.66;294.56;289.46000000000004;298.06;333.26000000000005;294.06;294.26000000000005;322.86;338.26;263.46000000000004;243.40439225979637;268.3187672390254;272.7676641592781;295.66;6680000.0;3450000.0;3390000.0;1440000.0;3479999.9999999995;3060000.0;6620000.0;0.015000000000000001;0.0;0.07366666666666667;0.027166666666666665;0.0;0.015000000000000001;0.0;13246.6640625;18938.2109375;2969.50024414062;39973.18359375;483972.0513892054;484192.85356471787;263758.440537743;263325.72898527695;253187.14184394627;431113.4868728058;464256.3531902463;437742.05038880615;472457.08239583095;529563.0046643513;474227.6485588288;437585.1090581189;443199.35914791975;463310.2203315635;456973.18046598905;271310.5411613221;476384.0760945512;463998.6624437944;464256.3531902463;208636.25808486674;273052.9745269728;458399.49139079434;195771.38188183738;195771.38188183738;271.4520039363344;2687257.5260552214;1238105.0663414171;178632.05657884243;899740.652790982;0;106;107;168;165;165;136;1;111;124;933782244785.4128;365823626390.16565;806930532090.2793;17825.172580013368;7134.730308326663;-0.0;4027.2745696261336;3867382.9885507664;655528.8464253359;0.0;4499930.287240951;0.8245681300451393;0.0764178169233453
4415;2019-07-23 09:48:45.131;674;671;231;230;200;14;212;9;-22;33;758;255;-23;17;213;152;249;616;225;210;211;-101;631;337;336;142;342;304;632;1057.0;0.0;1797.0;343.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20426.798828125;12431.6494140625;0.0;2968.65869140625;654.0;297711;495.0;0.0;Calculated values ==>;1563868125.131;340.56000000000006;340.26;296.26000000000005;296.16;293.16;274.56;271.8864255623528;294.36;274.06;270.96000000000004;276.46000000000004;348.96000000000004;298.66;270.86;274.86;294.46000000000004;288.36;298.06;334.76000000000005;294.16;294.26000000000005;322.66;338.56000000000006;263.06;242.98782864720522;268.0796299477929;271.8864255623528;295.66;6310000.0;3370000.0000000005;3360000.0;1420000.0;3420000.0000000005;3040000.0;6320000.0;0.17616666666666667;0.0;0.2995;0.05716666666666667;0.0;0.17616666666666667;0.0;12431.6494140625;0.0;2968.65869140625;20426.798828125;490510.6711035347;489987.783015055;265610.0835648475;265128.4597821782;252719.07180095188;431601.1154718507;464825.24853937066;438039.0146135774;471734.03124744946;529402.1194473583;474486.8092682031;437883.18805776763;443898.39648781426;464071.5642146986;456789.25815752614;402055.24304137233;482138.44515211665;464569.2957659115;464697.3221144689;207800.24178383037;274308.8830629234;458304.5576970204;195491.9081412895;195491.9081412895;271.3087545588209;2687761.194797208;1238319.1949442162;178681.57422637905;899898.5764276439;0;106;107;168;165;165;136;1;111;124;933984879785.284;365909483590.1111;807113654090.163;72642.85838845023;15024.123132935953;-0.0;47425.02042827511;3868137.3914085296;655713.6266419704;0.0;4500359.342211745;8.772032418084496;0.5256900313412125
4416;2019-07-23 09:49:45.062;671;665;229;228;215;18;214;8;-23;25;755;255;-25;18;210;153;249;560;224;211;213;-103;619;344;344;148;349;303;621;392.0;-1.0;1751.0;482.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;19598.783203125;12185.3818359375;0.0;2924.06591796875;655.0;297712;493.0;0.0;Calculated values ==>;1563868185.062;340.26;339.66;296.06;295.96000000000004;294.66;274.96000000000004;272.6583383277491;294.56;273.96000000000004;270.86;275.66;348.66;298.66;270.66;274.96000000000004;294.16;288.46000000000004;298.06;329.16;294.26000000000005;294.46000000000004;322.46000000000004;338.66;262.86;244.22491754036054;267.9596281332873;272.6583383277491;295.56;6190000.0;3440000.0;3440000.0;1480000.0;3490000.0;3030000.0;6210000.0;0.06533333333333333;0.0;0.29183333333333333;0.08033333333333334;0.0;0.06533333333333333;0.0;12185.3818359375;0.0;2924.06591796875;19598.783203125;491338.3736606666;490300.9952624805;265594.26947273826;265099.84727246844;259204.53384827782;431175.4696738307;463905.15235710976;438109.25301780854;470137.69605561916;529165.2014758766;474616.08659367164;437798.07955487026;444244.8339766329;462635.59894138284;455769.13045183074;408159.2842714444;475120.0062603689;463515.49129032175;463775.3728593922;206964.23671620517;274727.5295995403;457147.4386857733;196417.25791957375;196417.25791957375;271.7078146891829;2688094.3577356087;1238524.1009580637;178730.62379284165;899898.5764276439;0;106;107;168;165;165;136;1;111;124;934188645185.2646;365996383540.1028;807295544675.1456;70533.78056950153;20945.324521551363;-0.0;17467.396842734805;3869329.157956942;656013.0273318558;0.0;4500899.490469953;7.210488676240448;0.6142422546387953
4417;2019-07-23 09:50:45.132;651;655;230;231;223;23;214;7;-14;21;746;256;-20;20;210;154;249;552;228;212;214;-104;640;347;348;144;352;305;642;340.0;-2.0;1459.0;443.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21120.12890625;12638.251953125;0.0;4060.2724609375;654.0;297713;491.0;0.0;Calculated values ==>;1563868245.132;338.26;338.66;296.16;296.26000000000005;295.46000000000004;275.46000000000004;272.9856168485579;294.56;273.86;271.76000000000005;275.26000000000005;347.76;298.76000000000005;271.16;275.16;294.16;288.56;298.06;328.36;294.36;294.56;322.26000000000005;338.56000000000006;262.76000000000005;243.40439225979637;268.19934244402924;272.9856168485579;295.96000000000004;6400000.0;3470000.0000000005;3479999.9999999995;1440000.0;3520000.0000000005;3050000.0;6420000.0;0.056666666666666664;0.0;0.24316666666666667;0.07383333333333333;0.0;0.056666666666666664;0.0;12638.251953125;0.0;4060.2724609375;21120.12890625;486307.95504805545;486664.0144848512;264327.0319260967;264787.94588196423;261236.80430716905;430988.63858405815;463310.2203315635;439053.74313918926;470279.77213233593;528070.4398255501;474475.18165522953;438124.7295301388;444132.64570135507;462181.9758583779;455406.17671928706;396314.0270954152;471236.06711828854;463048.4234566869;463310.2203315635;206128.24275125185;274308.8830629234;457681.3974366384;197109.72284130557;197109.72284130557;271.9970976782827;2688434.0778811215;1238731.2059136266;178788.89451589092;899898.5764276439;0;106;107;168;165;165;136;1;111;125;934396487385.0337;366084085740.0053;807478157474.9426;58832.72093576872;19238.875307622075;-0.0;15084.694857781284;3870408.469864829;656348.2863431136;0.0;4501171.074379158;5.578713950480643;0.4901443473983329
4418;2019-07-23 09:51:45.123;640;633;233;234;228;30;216;-1;-1;17;724;261;-6;34;210;155;249;568;232;214;215;-226;661;357;357;143;362;306;663;506.0;-1.0;1543.0;545.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21878.580078125;13022.8671875;0.0;3949.3916015625;530.0;297714;535.0;150.0;Calculated values ==>;1563868305.123;337.16;336.46000000000004;296.46000000000004;296.56;295.96000000000004;276.16;274.0616903277293;294.76000000000005;273.06;273.06;274.86;345.56000000000006;299.26000000000005;272.56;276.56;294.16;288.66;298.06;329.96000000000004;294.56;294.66;326.66;326.16;250.56000000000003;243.1966462407574;268.3187672390254;274.0616903277293;296.36;6609999.999999999;3570000.0000000005;3570000.0000000005;1430000.0;3620000.0000000005;3060000.0;6630000.0;0.08433333333333333;0.0;0.25716666666666665;0.09083333333333334;0.0;0.08433333333333333;0.37947855891898635;13022.8671875;0.0;3949.3916015625;21878.580078125;482388.14456357283;481120.1548605361;264124.657072324;264564.4132859605;261987.5740932569;430346.717906069;462219.8900438566;440817.3637915739;470018.21299050737;525686.7558823685;474934.9659881325;440059.3432352877;445950.30100830784;460648.84988001734;453851.92248961725;272046.344296496;471081.58710450964;461953.5920572434;462086.8017432054;224522.8720964353;222432.26289678228;445006.7010398698;196979.55847615507;196979.55847615507;271.9844650887434;2688792.346707229;1238945.0164965086;178855.63170426164;899898.5764276439;0;106;107;168;165;165;136;1;111;125;934607955659.8118;366170172824.915;807661429979.7504;62706.95560028187;22529.132116204088;-0.0;22357.377515521246;3871421.148576971;656696.3008612711;0.0;4501483.044846018;6.339372181936331;0.5406063309544178
4419;2019-07-23 09:52:45.143;644;610;231;232;225;48;218;5;9;15;716;264;11;42;207;160;249;570;227;215;217;-238;656;376;371;142;381;315;656;1225.0;-1.0;1697.0;559.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21863.62109375;12867.7412109375;0.0;4056.33374023438;552.0;297715;545.0;0.0;Calculated values ==>;1563868365.143;337.56000000000006;334.16;296.26000000000005;296.36;295.66;277.96000000000004;276.0463484220469;294.96000000000004;273.66;274.06;274.66;344.76;299.56;274.26000000000005;277.36;293.86;289.16;298.06;330.16;294.66;294.86;327.66;328.36;249.36;242.98782864720522;269.38090353596624;276.0463484220469;295.86;6559999.999999999;3760000.0;3710000.0;1420000.0;3810000.0;3150000.0;6559999.999999999;0.20416666666666666;0.0;0.2828333333333333;0.09316666666666666;0.0;0.20416666666666666;0.0;12867.7412109375;0.0;4056.33374023438;21863.62109375;483537.06251898524;478471.9749784242;263742.3323737766;264184.0675120704;261179.32261172254;429045.3911783415;460339.51178248913;440406.34299168445;469955.4082113979;524132.0087378022;474126.49956179026;440713.3703373002;445339.1930858735;457216.02411313326;451252.0834257805;272610.09327497;472290.95879922906;459928.2820158971;460202.574293271;228704.35009887922;231631.59724164338;443895.9783111276;202980.66057564763;202980.66057564763;274.43891428439787;2689156.9865563265;1239160.8434847838;178922.36832021468;899898.5764276439;0;106;107;168;165;165;136;1;111;125;934826428459.7423;366255701324.8878;807847792079.6912;67151.89717666908;22445.277102355547;-0.0;52516.140717348106;3872503.6664021374;657071.2125335544;0.0;4502107.198813088;8.39710976265396;0.5318609299611279
4420;2019-07-23 09:53:45.124;648;625;221;220;204;77;220;29;12;25;724;264;41;62;205;166;249;571;227;217;219;-243;669;387;376;140;392;324;668;357.0;-2.0;889.0;84.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;29658.20703125;22274.7734375;0.0;4187.08837890625;556.0;297716;542.0;0.0;Calculated values ==>;1563868425.124;337.96000000000004;335.66;295.26000000000005;295.16;293.56;280.86;277.16162083772156;295.16;276.06;274.36;275.66;345.56000000000006;299.56;277.26000000000005;279.36;293.66;289.76000000000005;298.06;330.26000000000005;294.86;295.06;327.36;328.76000000000005;248.86;242.56692532238324;270.42097587401844;277.16162083772156;295.86;6690000.000000001;3870000.0000000005;3760000.0;1400000.0;3920000.0000000005;3240000.0;6680000.0;0.0595;0.0;0.14816666666666667;0.014;0.0;0.0595;0.0;22274.7734375;0.0;4187.08837890625;29658.20703125;482677.4654238587;479340.92171390506;258868.78631752383;258479.6738642509;252575.221071326;428242.4622021849;459833.5822401484;438902.6164628103;471211.3733730803;524263.23760614614;472948.665953639;443384.9654014971;446494.00599862845;455108.6480618204;450171.2204973956;271209.94887176063;470921.78913415043;459418.54631888913;459695.3818182221;227449.86971758792;233304.39079467155;443743.08185740083;208244.70965280492;208244.70965280492;276.5113045635422;2689586.199164979;1239453.6050372324;178991.04175127763;899898.5764276439;0;107;107;168;165;165;136;1;111;125;935050457495.4333;366340274535.1487;808039431375.2822;34175.81319234913;3296.977210864343;-0.0;14961.314993842323;3873347.7965985807;657285.6633892105;0.0;4502669.332880241;1.9814972113771248;0.12333997341103624
