;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4421;2019-07-23 09:54:45.094;644;637;221;220;202;82;214;61;12;40;741;263;36;51;205;170;249;587;232;217;213;-246;684;397;380;138;402;318;677;2953.0;-2.0;2861.0;93.0;0.0;96;0;18;1;1;0;1;0;0;0;1;1;1;0;0;37220.67578125;24110.607421875;6627.287109375;4111.71240234375;567.0;297717;537.0;0.0;Calculated values ==>;1563868485.094;337.56000000000006;336.86;295.26000000000005;295.16;293.36;281.36;278.1552637130107;294.56;279.26000000000005;274.36;277.16;347.26;299.46000000000004;276.76000000000005;278.26000000000005;293.66;290.16;298.06;331.86;294.86;294.46000000000004;326.86;329.86;248.56000000000003;242.14157278889297;269.7299932089509;278.1552637130107;296.36;6840000.000000001;3970000.0000000005;3800000.0;1380000.0;4020000.0000000005;3180000.0;6770000.0;0.4921666666666667;0.0;0.47683333333333333;0.015500000000000002;0.0;0.4921666666666667;0.0;24110.607421875;6627.287109375;4111.71240234375;37220.67578125;480380.7311034465;480120.3596895896;258389.9512247484;258008.67233650378;251512.87569801268;427480.44529683504;458364.7061719342;440220.33042136754;472947.9820155742;526535.5211939747;473615.97209913254;443857.88571019936;446059.1234911498;453406.1252485736;448950.469558091;269814.1011632375;472343.8649609993;458784.93804158794;458224.3192412681;225359.1397227605;237904.88540968279;443808.97129680746;212056.26534450866;212056.26534450866;277.9867296581752;2690143.244526671;1239839.9566054912;179060.16384615112;899953.776206552;0;107;107;169;165;165;136;1;111;125;935277144095.5415;366423632835.1885;808231935075.374;108796.23169748222;3592.166942260632;-0.0;121155.71052618844;3874538.6345897103;657343.0442190799;0.0;4503803.074272509;6.701484743025991;0.25140243893466646
4422;2019-07-23 09:55:45.135;655;653;241;241;217;84;181;64;1;52;756;265;0;45;205;172;249;603;237;212;179;-245;674;403;384;133;407;323;665;1552.0;-1.0;2033.0;207.0;0.0;98;0;62;1;1;0;1;0;0;0;1;1;1;0;0;40875.01953125;26501.505859375;6534.30517578125;4199.47412109375;592.0;297718;531.0;0.0;Calculated values ==>;1563868545.135;338.66;338.46000000000004;297.26000000000005;297.26000000000005;294.86;281.56;278.7425449866603;291.26000000000005;279.56;273.26000000000005;278.36;348.76;299.66;273.16;277.66;293.66;290.36;298.06;333.46000000000004;294.36;291.06;326.26000000000005;332.36;248.66000000000003;241.05796691057077;270.30646906291605;278.7425449866603;296.86;6740000.000000001;4029999.9999999995;3840000.0;1330000.0;4070000.0000000005;3229999.9999999995;6650000.0;0.25866666666666666;0.0;0.3388333333333333;0.034499999999999996;0.0;0.25866666666666666;0.0;26501.505859375;6534.30517578125;4199.47412109375;40875.01953125;483159.69743354316;483861.6299041538;267610.99340270006;267610.99340270006;257482.1244584866;427008.3447886777;452952.0130857841;437364.2614886104;474763.00268870516;527731.5416599979;473201.0488707785;437202.15412221046;444186.9927399917;452537.83036637946;448144.07199966337;270722.19411436026;476331.4126208629;457437.6529699981;452656.3844887891;222850.3779558165;248362.34728340767;444883.0171619709;212395.70632444602;212395.70632444602;278.1462061785583;2690794.4866980067;1240262.012423258;179129.47106130866;900063.5310900155;0;107;107;169;165;165;136;1;111;125;935506500715.1189;366504988390.0386;808424366480.0194;76226.8454414577;8020.812223894608;-0.0;62147.4287518434;3876081.547166659;657439.8851747508;0.0;4505331.644239886;3.9316225403640574;0.20412687109651922
4423;2019-07-23 09:56:45.085;657;655;255;255;233;60;127;59;-10;56;772;267;-8;10;206;163;249;613;241;211;126;-235;693;380;361;119;382;309;672;1033.0;-1.0;1104.0;79.0;0.0;85;80;59;1;1;0;1;1;0;0;1;1;0;1;0;59977.27734375;27423.470703125;22333.96875;2944.84326171875;613.0;297719;525.0;0.0;Calculated values ==>;1563868605.085;338.86;338.66;298.66;298.66;296.46000000000004;279.16;276.4546675782219;285.86;279.06;272.16;278.76000000000005;350.36;299.86;272.36;274.16;293.76000000000005;289.46000000000004;298.06;334.46000000000004;294.26000000000005;285.76000000000005;325.66;334.46000000000004;249.66000000000003;237.85495896846786;268.67533136820026;276.4546675782219;297.26000000000005;6930000.0;3800000.0;3610000.0;1190000.0;3820000.0000000005;3090000.0;6720000.0;0.17216666666666666;0.0;0.184;0.013166666666666667;0.0;0.17216666666666666;0.0;27423.470703125;22333.96875;2944.84326171875;59977.27734375;481332.92499224376;483381.76282329974;274132.990087676;274132.990087676;263509.48545683874;428757.65804586536;449070.42561353813;438784.29025187716;476913.0184615066;530485.7866552352;475256.472670873;439094.5795304832;441835.6131989616;456910.78509696526;450983.12152342696;269061.81170570484;477036.1605054525;460938.52517989284;448921.2697489987;220341.7376933702;257148.6733736563;448522.515979652;207179.84740561357;207179.84740561357;276.07233458723664;2691634.2221427937;1240711.0127492987;179188.95742623092;900303.8995654638;0;107;107;169;166;165;136;1;111;125;935729814465.2965;366580525390.09863;808613808480.17;42615.2174837125;3177.6784695581728;-0.0;41619.81488011947;3877071.0723997187;657533.1281633073;0.0;4506195.6506649805;1.6586133717652063;0.07745308610052083
4424;2019-07-23 09:57:45.086;668;666;259;258;238;49;140;49;-25;56;793;265;-23;-9;207;157;249;619;233;210;139;-222;678;369;352;118;372;297;660;1837.0;-1.0;1425.0;131.0;0.0;98;1;31;1;1;0;1;1;0;0;1;1;0;1;0;59783.3046875;24902.65234375;22532.048828125;2382.70751953125;629.0;297720;519.0;0.0;Calculated values ==>;1563868665.086;339.96000000000004;339.76;299.06;298.96000000000004;296.96000000000004;278.06;275.3239800832674;287.16;278.06;270.66;278.76000000000005;352.46000000000004;299.66;270.86;272.26000000000005;293.86;288.86;298.06;335.06;294.16;287.06;325.06;336.06;250.96000000000004;237.61572816786372;267.23344911666527;275.3239800832674;296.46000000000004;6780000.0;3690000.0;3520000.0000000005;1180000.0;3720000.0000000005;2970000.0;6600000.0;0.3061666666666667;0.0;0.2375;0.021833333333333333;0.0;0.3061666666666667;0.0;24902.65234375;22532.048828125;2382.70751953125;59783.3046875;484643.52876227594;486304.9743361601;278316.0114445424;277622.82281959907;266609.636897295;429537.3511455088;452584.56289515394;439141.02300017705;477037.4789584519;533572.6320904356;476549.2033625035;439444.0457998233;441535.2645725576;458666.17238325503;452052.8049603788;270348.87666241644;479363.74876111664;462181.9758583779;452441.88344128046;217833.21561994078;263844.3676079864;450016.0964600197;204316.4231616835;204316.4231616835;274.9235704242704;2692632.2436252628;1241147.0710416797;179233.3544226253;900677.7892762212;0;107;107;169;166;165;136;1;111;125;935943718030.0381;366651626575.01276;808795611509.9504;55770.84246164222;5364.442867013674;-0.0;75967.74508893662;3877890.9698963366;657604.3136940985;0.0;4507175.563328478;2.752110838740664;0.10125062396059321
4425;2019-07-23 09:58:45.116;675;673;254;253;232;44;162;42;-39;55;805;259;-39;-23;208;154;249;623;231;209;161;-209;673;364;346;125;367;285;657;2137.0;-1.0;1901.0;89.0;0.0;96;72;1;1;1;0;1;1;0;0;1;0;0;1;0;57402.2890625;22962.5078125;22309.61328125;1173.5185546875;639.0;297721;513.0;0.0;Calculated values ==>;1563868725.116;340.66;340.46000000000004;298.56;298.46000000000004;296.36;277.56;274.8017692304317;289.36;277.36;269.26000000000005;278.66;353.66;299.06;269.26000000000005;270.86;293.96000000000004;288.56;298.06;335.46000000000004;294.06;289.26000000000005;324.46000000000004;337.06;252.26000000000002;239.25999513918347;265.74818594083865;274.8017692304317;296.26000000000005;6730000.0;3640000.0;3460000.0;1250000.0;3670000.0000000005;2850000.0;6570000.0;0.3561666666666667;0.0;0.31683333333333336;0.014833333333333334;0.0;0.3561666666666667;0.0;22962.5078125;22309.61328125;1173.5185546875;57402.2890625;486212.5136860627;487635.12748339016;275457.11816488206;274836.8051801597;264111.86551276286;429879.7862731237;456672.7187982772;439676.6972338215;476066.5299942996;535694.5984830693;477366.6253515287;439676.6972338215;442011.263979721;459595.91619260935;452495.32014613674;270817.79663593124;480312.1599400105;462955.64932560903;456535.82378903864;215324.80838970217;268029.79939014546;450101.3317306717;203502.2824538314;203502.2824538314;274.585704498226;2693609.278512688;1241546.1468142923;179263.00445750495;901051.6566338799;0;107;107;169;166;165;136;1;111;125;936153222729.9382;366724563024.97797;808970298809.8672;74827.92708279354;3657.8858976064644;-0.0;90122.11297222298;3878979.8371368945;657679.5373601377;0.0;4508560.337519403;3.6302207748428588;0.13170708503253387
4426;2019-07-23 09:59:45.117;679;677;251;249;228;44;174;39;-52;54;810;254;-54;-36;208;154;249;627;234;205;173;-196;666;364;346;131;367;274;651;1556.0;-1.0;2017.0;0.0;0.0;98;58;1;1;1;0;1;1;0;0;1;0;0;1;0;56344.30859375;22775.236328125;22128.4296875;1026.29565429688;648.0;297722;507.0;0.0;Calculated values ==>;1563868785.117;341.06000000000006;340.86;298.26000000000005;298.06;295.96000000000004;277.56;274.8017692304317;290.56;277.06;267.96000000000004;278.56;354.16;298.56;267.76000000000005;269.56;293.96000000000004;288.56;298.06;335.86;293.66;290.46000000000004;323.86;337.96000000000004;253.56000000000003;240.61611355647437;264.3458800820626;274.8017692304317;296.56;6659999.999999999;3640000.0;3460000.0;1310000.0;3670000.0000000005;2740000.0;6509999.999999999;0.25933333333333336;0.0;0.33616666666666667;0.0;0.0;0.25933333333333336;0.0;22775.236328125;22128.4296875;1026.29565429688;56344.30859375;487541.18840090284;488841.19529017044;274415.32317990134;273211.39970775816;262781.3496323326;429879.7862731237;458304.29390047217;440162.82850079454;475211.54299482855;537006.15702088;478168.5572613306;439873.6410445411;442443.8753733038;459595.91619260935;452495.32014613674;271514.97151986626;481594.45741429896;462431.5257029987;458169.09799002606;212816.51262364245;271797.11229066993;450379.94542831567;204062.22978735768;204062.22978735768;274.8017692304317;2694557.18262725;1241927.3010356494;179281.33654816027;901421.979831594;0;107;107;169;166;165;136;1;111;125;936360826190.5123;366801364305.19037;809138001605.3309;79369.15126750036;0.0;-0.0;65898.38115389201;3880264.8342096284;657710.0202507417;0.0;4509860.529976896;3.162805435488173;0.13567833423149617
4427;2019-07-23 10:00:45.097;675;672;248;247;220;37;174;36;-38;53;800;251;-40;-31;209;150;249;613;235;204;173;-184;656;355;337;134;358;293;648;3922.0;0.0;987.0;148.0;0.0;73;61;100;1;0;0;1;1;0;0;1;0;0;0;0;45428.58984375;13162.9287109375;20828.623046875;1118.33898925781;656.0;297723;502.0;0.0;Calculated values ==>;1563868845.097;340.66;340.36;297.96000000000004;297.86;295.16;276.86;273.8482719121499;290.56;276.76000000000005;269.36;278.46000000000004;353.16;298.26000000000005;269.16;270.06;294.06;288.16;298.06;334.46000000000004;293.56;290.46000000000004;323.36;338.76;254.76000000000002;241.2770596917726;266.74333088950624;273.8482719121499;296.66;6559999.999999999;3550000.0;3370000.0000000005;1340000.0;3579999.9999999995;2930000.0;6480000.0;0.6536666666666666;0.0;0.16449999999999998;0.024666666666666667;0.0;0.6536666666666666;0.0;13162.9287109375;20828.623046875;1118.33898925781;45428.58984375;488027.9073309788;488447.0616035847;272996.41092144104;272413.24943509966;259610.3411977192;430477.46260093397;459732.276829924;438053.3765868196;474732.2305827026;534592.965094529;475434.5932160876;437747.1137894261;439116.185694671;461131.9395044041;453486.27250343625;272610.09327497;479858.02864109067;463650.51056937996;459599.8564106546;210726.34883551928;275146.1813398168;451095.504565671;201017.98714557028;201017.98714557028;273.577928955952;2695405.007408633;1242226.6859149772;179299.20254613942;901779.835944592;0;107;107;169;166;165;136;1;111;125;936565657889.7633;366880837804.8997;809308044904.7091;38992.321563085505;6168.578763029152;-0.0;169026.34854294345;3881250.851031075;657761.407938638;0.0;4511817.583481853;6.100481781958567;0.08735280751339033
4428;2019-07-23 10:01:45.148;669;667;245;244;213;29;172;29;-35;51;792;248;-36;-25;209;147;249;618;236;205;171;-171;657;347;330;135;350;294;650;3102.0;-1.0;1060.0;23.0;0.0;15;62;100;1;0;0;1;1;0;0;1;0;0;1;0;43699.04296875;13182.267578125;19082.279296875;1115.19274902344;663.0;297724;497.0;0.0;Calculated values ==>;1563868905.148;340.06000000000006;339.86;297.66;297.56;294.46000000000004;276.06;272.9856168485579;290.36;276.06;269.66;278.26000000000005;352.36;297.96000000000004;269.56;270.66;294.06;287.86;298.06;334.96000000000004;293.66;290.26000000000005;322.86;339.46000000000004;256.06;241.49495122638035;266.86631818009863;272.9856168485579;296.76000000000005;6570000.0;3470000.0000000005;3300000.0;1350000.0;3500000.0;2940000.0;6500000.0;0.517;0.0;0.17666666666666667;0.0038333333333333336;0.0;0.517;0.0;13182.267578125;19082.279296875;1115.19274902344;43699.04296875;487060.3384172473;487521.68811658287;271062.5862576267;270521.2046676512;256726.38367936618;430988.63858405815;460562.0620778531;438286.6576737402;474409.7568972218;533690.9354883233;474957.9630632586;438133.8669386556;439798.971500652;462352.8632100253;454433.70090310305;272494.52336696803;480372.4463008133;464810.8653615016;460431.45638685644;208636.25808486674;278076.8904731985;452266.45312164933;199477.3582151313;199477.3582151313;272.93763500974967;2696148.369004267;1242446.415829626;179317.8311315116;902112.709500337;0;107;107;169;166;165;136;1;111;125;936765927975.1577;366961606400.0588;809484294590.0562;42189.64290435424;969.0248638083192;-0.0;134913.2687547819;3881927.9424418854;657820.9385270046;0.0;4514352.566536616;5.334731143162839;0.08223016204302806
4429;2019-07-23 10:02:45.148;670;669;239;238;202;23;175;22;-35;48;787;245;-38;-23;210;143;249;626;237;205;175;-158;671;339;331;134;342;292;668;3481.0;0.0;444.0;78.0;0.0;1;56;82;1;0;0;1;1;0;0;1;0;0;0;0;41415.0703125;11996.5361328125;19283.0546875;1073.26721191406;667.0;297725;492.0;0.0;Calculated values ==>;1563868965.148;340.16;340.06000000000006;297.06;296.96000000000004;293.36;275.46000000000004;272.10816812424576;290.66;275.36;269.66;277.96000000000004;351.86;297.66;269.36;270.86;294.16;287.46000000000004;298.06;335.76000000000005;293.66;290.66;322.36;339.86;257.36;241.2770596917726;266.62003547228215;272.10816812424576;296.86;6709999.999999999;3390000.0;3310000.0;1340000.0;3420000.0000000005;2920000.0;6680000.0;0.5801666666666667;0.0;0.07400000000000001;0.013000000000000001;0.0;0.5801666666666667;0.0;11996.5361328125;19283.0546875;1073.26721191406;41415.0703125;485698.35458619194;485876.92275127623;266438.3392036792;265983.4206323867;251873.68702491777;431480.97241316177;460798.70446809864;438733.46945811325;474246.50837657275;533321.3067643694;474866.80321441055;438278.2987301736;440529.5426629982;463683.1585581296;455231.39063282736;271011.87799553183;479492.40247061115;464664.39385928394;460798.70446809864;206546.2383541025;279751.69817897916;453772.0469026814;197069.63710702426;197069.63710702426;271.9490996658508;2696857.6532816105;1242656.2391938837;179336.06829785273;902432.4206168734;0;107;107;169;166;165;136;1;111;125;936964227975.1577;367042306400.0588;809660094590.0562;17883.12359398059;3337.131327343543;-0.0;153006.81391398332;3882428.5488293716;657856.8231619308;0.0;4516751.900558855;5.385214148986792;0.030550305304415024
4430;2019-07-23 10:03:45.099;680;678;236;235;200;14;181;13;-24;44;782;242;-31;-24;209;140;249;633;235;203;180;-145;632;344;334;133;349;290;634;3173.0;-1.0;2925.0;561.0;0.0;1;45;57;1;0;0;0;0;0;0;1;0;0;0;0;19342.373046875;9595.01171875;0.0;997.7353515625;667.0;297726;488.0;0.0;Calculated values ==>;1563869025.099;341.16;340.96000000000004;296.76000000000005;296.66;293.16;274.56;272.6583383277491;291.26000000000005;274.46000000000004;270.76000000000005;277.56;351.36;297.36;270.06;270.76000000000005;294.06;287.16;298.06;336.46000000000004;293.46000000000004;291.16;321.96000000000004;339.86;258.66;241.05796691057077;266.37251300914875;272.6583383277491;296.66;6320000.0;3440000.0;3340000.0;1330000.0;3490000.0;2900000.0;6340000.0;0.5288333333333334;0.0;0.4875;0.0935;0.0;0.5288333333333334;0.0;9595.01171875;0.0;997.7353515625;19342.373046875;491241.9322985396;490756.89622680214;267928.6585366849;267415.8894971374;252627.1174964918;431175.4696738307;461119.21009343705;440810.25677554443;473986.6944556456;532952.5185886605;474776.49497996276;439774.0559307984;440810.25677554443;462504.0309556943;453968.8239142745;401479.9036870282;484379.55710128864;463966.887836911;460988.49902793055;204874.27233412856;279751.69817897916;455264.1233042037;197225.19832773713;197225.19832773713;272.031268390277;2697363.5518212398;1242836.0218167605;179353.31255821823;902592.9815073028;0;107;107;169;166;165;136;1;111;125;937163565050.0753;367122340985.0257;809834551999.984;118747.71599330606;24126.63948529962;-0.0;139486.8255202856;3883566.209310026;658085.5010123902;0.0;4519187.356971421;26.656086388604884;1.2679883109005818
4431;2019-07-23 10:04:45.109;676;666;231;231;213;38;191;13;-11;41;778;242;-3;-18;204;145;249;568;238;200;190;-132;618;369;361;135;374;301;620;1306.0;-1.0;1518.0;211.0;0.0;1;42;65;1;0;0;0;0;0;0;1;0;0;0;0;18082.65234375;9759.66796875;0.0;1010.3863525390599;666.0;297727;484.0;0.0;Calculated values ==>;1563869085.109;340.76;339.76;296.26000000000005;296.26000000000005;294.46000000000004;276.96000000000004;275.3239800832674;292.26000000000005;274.46000000000004;272.06;277.26000000000005;350.96000000000004;297.36;272.86;271.36;293.56;287.66;298.06;329.96000000000004;293.16;292.16;321.56;339.76;259.96000000000004;241.49495122638035;267.7187500070086;275.3239800832674;296.96000000000004;6180000.0;3690000.0;3610000.0;1350000.0;3740000.0;3010000.0;6200000.0;0.21766666666666667;0.0;0.253;0.035166666666666666;0.0;0.21766666666666667;0.0;9759.66796875;0.0;1010.3863525390599;18082.65234375;492129.0506284806;490543.8506324132;266702.04224284843;266702.04224284843;258428.45591350668;429537.3511455088;458215.5228443124;440384.28162507055;473436.17305719486;531715.34125538;473346.11288120394;441579.96937780036;439324.04009634076;457927.6349424833;450283.0858763809;408615.08294399414;476448.76185838954;459447.67380351556;458077.9016770889;203202.34940748036;279332.9882161641;456260.61889331474;204165.60602697515;204165.60602697515;274.86545195691554;2697675.479011981;1242997.3376956303;179370.04969480768;902592.9815073028;0;107;107;169;166;165;136;1;111;125;937372099800.0422;367202754385.01294;810011881549.9558;59763.324926318135;8865.341285799608;-0.0;55268.24301984144;3885054.0492494544;658360.4800076345;0.0;4520810.586368815;11.503833271021982;0.5962741493118909
4432;2019-07-23 10:05:45.110;651;641;231;230;203;61;198;19;0;39;777;243;27;4;202;150;249;543;237;200;197;-119;620;380;370;138;385;319;621;1421.0;-1.0;1410.0;106.0;0.0;1;54;98;1;0;0;0;0;0;0;1;0;0;0;0;19385.078125;11987.68359375;0.0;1156.36486816406;531.0;297728;522.0;395.0;Calculated values ==>;1563869145.11;338.26;337.26;296.26000000000005;296.16;293.46000000000004;279.26000000000005;276.4546675782219;292.96000000000004;275.06;273.16;277.06;350.86;297.46000000000004;275.86;273.56;293.36;288.16;298.06;327.46000000000004;293.16;292.86;325.36;326.26000000000005;261.26000000000005;242.14157278889297;269.84581860846123;276.4546675782219;296.86;6200000.0;3800000.0;3700000.0;1380000.0;3850000.0;3190000.0;6210000.0;0.23683333333333334;0.0;0.235;0.017666666666666667;0.0;0.23683333333333334;0.9992457308080593;11987.68359375;0.0;1156.36486816406;19385.078125;488456.0356280033;486943.6008337728;266605.9148441911;266096.1432302286;254380.20699858732;428757.65804586536;457735.264046104;438114.62492339645;472850.0741107318;530252.7000329135;471071.39878244384;442303.5980356306;438749.2039288191;455843.49241731403;449018.15704856935;407696.6536165812;472521.3810007516;458013.8845142973;457595.7235896745;219087.46209138638;222850.3779558165;457101.938629475;207623.59380646682;207623.59380646682;276.240305928497;2697987.7153026946;1243178.5686455644;179388.10625589607;902592.9815073028;0;107;107;169;166;165;136;1;111;125;937591403454.7773;367284655749.914;810197884649.7311;54165.39231247846;4407.450758539811;-0.0;59201.73273698969;3886003.4710487304;658471.0884513137;0.0;4521764.5187309105;8.960296833146142;0.3842536645618826
4433;2019-07-23 10:06:45.120;622;599;233;233;204;74;197;33;6;39;784;244;34;25;201;155;249;542;239;201;196;-106;637;390;375;140;394;323;637;1585.0;-1.0;1560.0;100.0;0.0;60;62;98;1;0;0;1;0;0;0;1;0;0;0;0;24132.904296875;12379.232421875;4855.328125;1220.51904296875;507.0;297729;501.0;1034.0;Calculated values ==>;1563869205.12;335.36;333.06;296.46000000000004;296.46000000000004;293.56;280.56;277.46169734231523;292.86;276.46000000000004;273.76000000000005;277.06;351.56000000000006;297.56;276.56;275.66;293.26000000000005;288.66;298.06;327.36;293.26000000000005;292.76000000000005;323.26000000000005;323.86;262.56;242.56692532238324;270.30646906291605;277.46169734231523;297.06;6370000.0;3900000.0;3750000.0;1400000.0;3940000.0;3229999.9999999995;6370000.0;0.26416666666666666;0.0;0.26;0.016666666666666666;0.0;0.26416666666666666;2.618703803322921;12379.232421875;4855.328125;1220.51904296875;24132.904296875;482447.45599056926;479053.6998411147;266150.18258702976;266150.18258702976;253965.68617421697;428017.0890761298;456780.94502389367;438169.523947079;472588.21769833704;530687.2170780501;470652.0862456253;442532.62313159986;441155.36924109043;454182.73801931186;447919.2486238239;398386.4460174363;470302.7198498485;457344.94878049195;456639.5378694254;210308.32490665457;212816.51262364245;458109.25355589937;210296.1757260929;210296.1757260929;277.295998501317;2698350.425597795;1243381.6601219345;179407.9169230467;902633.4493185161;0;107;107;170;166;165;136;1;111;125;937814940704.7418;367368069649.90076;810390516749.7004;59247.0705374564;4130.217963830108;-0.0;65075.70483286367;3886948.7324229726;658542.2475485287;0.0;4522800.33665138;6.9603055738020645;0.2972896118782584
4434;2019-07-23 10:07:45.111;606;565;236;236;207;75;170;51;10;42;793;243;41;32;201;161;249;539;246;199;168;-93;650;392;374;141;397;330;648;1508.0;-2.0;1449.0;78.0;0.0;99;73;98;1;0;0;1;0;0;0;1;0;0;0;0;25982.4453125;12515.431640625;6271.89404296875;1331.03820800781;510.0;297730;499.0;1188.0;Calculated values ==>;1563869265.111;333.76000000000005;329.66;296.76000000000005;296.76000000000005;293.86;280.66;277.66079706904804;290.16;278.26000000000005;274.16;277.36;352.46000000000004;297.46000000000004;277.26000000000005;276.36;293.26000000000005;289.26000000000005;298.06;327.06;293.06;289.96000000000004;323.06;324.16;263.86;242.77792619122317;271.1026128081217;277.66079706904804;297.76000000000005;6500000.0;3920000.0000000005;3740000.0;1410000.0;3970000.0000000005;3300000.0;6480000.0;0.25133333333333335;0.0;0.2415;0.013000000000000001;0.0;0.25133333333333335;3.008305058984642;12515.431640625;6271.89404296875;1331.03820800781;25982.4453125;478574.0731350541;472516.0544086669;266656.56132047717;266656.56132047717;254556.09391447416;427865.30569749116;453075.7950304927;437221.3552830678;472751.9947874012;531109.6224485942;469573.32984177326;442144.5097729034;440746.3411393384;453669.29348794214;448479.5116124692;273336.72536667984;468372.9606417434;457226.32384720515;452783.91735953436;209472.28574929133;214070.64678622372;459276.02651580586;210903.52721501316;210903.52721501316;277.5326263194952;2698767.9908682406;1243589.0845380654;179429.1767107538;902726.1622611593;0;107;107;170;166;165;136;1;111;125;938039607000.3989;367452357005.1473;810586387365.2733;54655.75547843519;3228.8424909103055;-0.0;60792.604722989665;3887897.7802640153;658603.563853672;0.0;4523849.081898693;5.8989490065778725;0.260512073425039
4435;2019-07-23 10:08:45.131;607;561;239;239;211;64;93;62;-9;48;799;241;-7;17;201;159;249;539;251;195;91;-79;719;381;355;142;384;311;707;3158.0;-1.0;851.0;29.0;0.0;8;85;0;1;0;1;1;0;1;0;1;0;0;1;0;51724.34375;24266.123046875;20463.794921875;1318.92749023438;524.0;297731;506.0;1216.0;Calculated values ==>;1563869325.131;333.86;329.26000000000005;297.06;297.06;294.26000000000005;279.56;276.55624918942954;282.46000000000004;279.36;272.26000000000005;277.96000000000004;353.06000000000006;297.26000000000005;272.46000000000004;274.86;293.26000000000005;289.06;298.06;327.06;292.66;282.26000000000005;323.76000000000005;325.56;265.26000000000005;242.98782864720522;268.91163127593666;276.55624918942954;298.26000000000005;7190000.000000001;3810000.0;3550000.0;1420000.0;3840000.0;3110000.0;7070000.0;0.5263333333333333;0.0;0.14183333333333334;0.004833333333333333;0.0;0.5263333333333333;3.0771850747036025;24266.123046875;20463.794921875;1318.92749023438;51724.34375;470297.91275383125;464068.40425316745;263785.0951356479;263785.0951356479;253420.89680285056;428684.9695293014;445067.1762371403;438493.52582273266;473211.45657138317;533160.1184356257;471903.82572600973;438805.9494045361;442464.8035857726;455865.7583692726;450201.0744191546;267153.2720199539;460174.93703697756;459713.48351275333;444758.0901182676;212398.47392691602;219923.6425635755;460543.8308528409;208357.03409998238;208357.03409998238;276.522047743518;2699415.7632957473;1243895.6996646824;179451.26711924796;902949.0339349315;0;107;108;170;166;166;136;1;111;125;938258379900.3293;367537285305.1203;810778751465.2122;32641.02574267675;1218.9028509721495;-0.0;124425.7558176241;3888625.4959316854;658640.6407530241;0.0;4525393.082731486;3.4373431697056933;0.062087724549354156
4436;2019-07-23 10:09:45.122;647;594;237;235;209;51;69;52;-24;51;797;241;-20;-8;203;149;249;557;255;195;69;-66;709;373;346;142;376;298;693;2412.0;-1.0;1408.0;0.0;0.0;61;92;0;1;0;1;1;0;1;0;1;0;0;1;0;52392.1953125;23968.478515625;22186.904296875;1303.32336425781;549.0;297732;528.0;1213.0;Calculated values ==>;1563869385.122;337.86;332.56;296.86;296.66;294.06;278.26000000000005;275.73799182748917;280.06;278.36;270.76000000000005;278.26000000000005;352.86;297.26000000000005;271.16;272.36;293.46000000000004;288.06;298.06;328.86;292.66;280.06;325.96000000000004;328.06;266.56;242.98782864720522;267.35522164206344;275.73799182748917;298.66;7090000.000000001;3729999.9999999995;3460000.0;1420000.0;3760000.0;2980000.0;6930000.0;0.402;0.0;0.23466666666666666;0.0;0.0;0.402;3.0658937004753115;23968.478515625;22186.904296875;1303.32336425781;52392.1953125;477958.55521665455;471455.5432449939;263828.8304345734;263009.3643908131;253292.1117068743;429258.0297950786;443164.84244796075;439072.0574886922;473506.44976773835;533913.8264265707;473621.29924998066;439678.4812000956;441472.00489615026;457463.9087315346;450152.75723421585;267846.90054176183;465299.4575775163;461113.1217133348;443164.84244796075;221596.04284303306;230377.04089860234;461859.7090763731;206393.0338745911;206393.0338745911;275.73799182748917;2700283.270974684;1244297.5943840295;179473.11593186558;903304.4031146743;0;107;108;170;166;166;136;1;111;125;938468648355.1088;367622472525.03094;810961424060.0205;54602.010874775726;0.0;-0.0;95182.2670464946;3889352.4121822724;658650.7967531431;0.0;4527222.875076739;3.1560969522305458;0.10416381601886511
4437;2019-07-23 10:10:45.122;678;619;245;244;216;46;104;46;-40;52;785;241;-39;-21;204;147;249;573;257;192;104;-54;700;368;343;141;371;283;686;1984.0;-1.0;1414.0;6.0;0.0;73;95;0;1;0;1;1;0;1;0;1;0;0;1;0;52839.1953125;23685.931640625;22336.568359375;1262.12805175781;567.0;297733;546.0;1217.0;Calculated values ==>;1563869445.122;340.96000000000004;335.06;297.66;297.56;294.76000000000005;277.76000000000005;275.2199585193972;283.56;277.76000000000005;269.16;278.36;351.66;297.26000000000005;269.26000000000005;271.06;293.56;287.86;298.06;330.46000000000004;292.36;283.56;327.76000000000005;329.86;267.76000000000005;242.77792619122317;265.49620691782997;275.2199585193972;298.86;7000000.0;3679999.9999999995;3429999.9999999995;1410000.0;3710000.0;2830000.0;6859999.999999999;0.33066666666666666;0.0;0.23566666666666666;0.001;0.0;0.33066666666666666;3.0732560636812774;23685.931640625;22336.568359375;1262.12805175781;52839.1953125;483724.0290906042;476296.52884969185;267779.33050553687;267326.43021156045;256083.57287423237;429606.4342157736;449016.5943245352;439964.2043525465;473734.2582267236;533781.4914310294;475559.34288100305;440110.96690933243;442712.3638021776;458409.4515924228;450760.5597493276;268512.7360691868;468917.8610521948;461178.30750574934;449016.5943245352;229122.51738040973;237904.88540968279;463217.2539488899;205082.18080819296;205082.18080819296;275.21285852890446;2701160.1992298923;1244694.714468665;179494.4946936657;903675.4320534763;0;107;108;170;166;166;136;1;111;125;938675348355.1088;367707372525.03094;811135724060.0205;55353.86354861931;258.13507314069693;-0.0;80660.97940273717;3890268.711135801;658652.9478787526;0.0;4528688.235463816;2.88197208351375;0.10956998758899697
4438;2019-07-23 10:11:45.103;690;626;247;247;220;43;144;42;-36;52;769;244;-37;-24;205;149;249;565;255;186;144;-43;671;363;341;141;366;295;662;1950.0;-1.0;1969.0;0.0;0.0;70;99;100;1;0;0;1;0;1;0;1;0;0;0;0;41992.61328125;13376.525390625;20986.51171875;1336.85656738281;573.0;297734;556.0;1218.0;Calculated values ==>;1563869505.103;342.16;335.76000000000005;297.86;297.86;295.16;277.46000000000004;274.69669130483857;287.56;277.36;269.56;278.36;350.06000000000006;297.56;269.46000000000004;270.76000000000005;293.66;288.06;298.06;329.66;291.76000000000005;287.56;328.76000000000005;330.46000000000004;268.86;242.77792619122317;266.98899913490544;274.69669130483857;298.66;6709999.999999999;3629999.9999999995;3410000.0;1410000.0;3660000.0;2950000.0;6620000.0;0.325;0.0;0.32816666666666666;0.0;0.0;0.325;3.074850892287535;13376.525390625;20986.51171875;1336.85656738281;41992.61328125;488597.4831192689;480185.89868264936;270871.7628940213;270871.7628940213;258805.99989555683;429947.3805835815;455032.69280931953;437908.2206076997;473734.2582267236;531230.8426957846;474362.8990214198;437754.4409300411;439730.98120988277;459342.27611063566;451945.9500721777;271011.87799553183;470729.44856243295;460695.0249579271;455032.69280931953;233304.39079467155;240414.4444865203;464320.89173968014;203801.94454194742;203801.94454194742;274.69669130483857;2701950.2140501975;1245003.4704732778;179516.1460403743;904036.3433956781;0;107;108;170;166;166;136;1;111;125;938880483374.9261;367791945734.9556;811309069149.8662;76825.87626224438;0.0;-0.0;81649.99318689594;3891369.860158931;658655.0983231704;0.0;4530040.398580236;4.439113205323495;0.1972323709760487
4439;2019-07-23 10:12:45.113;684;621;250;250;219;34;162;35;-30;50;760;246;-31;-17;205;149;248;560;245;190;161;-33;669;352;333;148;356;298;663;4117.0;-2.0;1436.0;124.0;0.0;17;99;100;1;0;0;1;0;1;0;1;0;0;1;0;41003.39453125;13329.3037109375;19461.189453125;1334.44763183594;574.0;297735;558.0;1219.0;Calculated values ==>;1563869565.113;341.56000000000006;335.26000000000005;298.16;298.16;295.06;276.56;273.5264737036516;289.36;276.66;270.16;278.16;349.16;297.76000000000005;270.06;271.46000000000004;293.66;288.06;297.96000000000004;329.16;292.16;289.26000000000005;328.96000000000004;330.56;269.86;244.22491754036054;267.35522164206344;273.5264737036516;297.66;6690000.000000001;3520000.0000000005;3329999.9999999995;1480000.0;3560000.0;2980000.0;6630000.0;0.6861666666666667;0.0;0.23933333333333331;0.020666666666666667;0.0;0.6861666666666667;3.0772195348159244;13329.3037109375;19461.189453125;1334.44763183594;41003.39453125;487944.2182960736;479316.68937062577;272373.6157310487;272373.6157310487;258359.91331710652;430671.36484660726;458774.7278509113;438153.8488135099;472624.856427415;530068.049907941;474207.66084430076;437999.7806145802;440130.4106590965;460903.72621589183;453860.6888816288;270694.6254824466;469795.06098860636;462441.8195287039;458642.0189104923;234140.81001818314;240832.718256323;464311.29501830606;200738.88348832924;200738.88348832924;273.4553369657204;2702641.9627207583;1245226.056140518;179538.4106188423;904373.4637494195;0;107;108;170;166;166;136;1;111;125;939082717074.894;367878660184.94183;811486998799.8379;56821.31503449324;5447.163171619521;-0.0;176964.53475550757;3892483.7723739925;658700.4989150978;0.0;4532195.878832925;7.010503384972153;0.15314187676852525
4440;2019-07-23 10:13:45.114;682;620;244;243;208;27;171;27;-29;47;752;246;-30;-15;206;145;248;570;250;192;170;-24;687;343;327;148;347;299;682;4274.0;-1.0;1238.0;117.0;0.0;1;99;100;1;0;0;1;0;1;0;1;0;0;1;0;40905.8203125;13722.06640625;19719.162109375;1343.6962890625;575.0;297736;559.0;1220.0;Calculated values ==>;1563869625.114;341.36;335.16;297.56;297.46000000000004;293.96000000000004;275.86;272.5487779782249;290.26000000000005;275.86;270.26000000000005;277.86;348.36;297.76000000000005;270.16;271.66;293.76000000000005;287.66;297.96000000000004;330.16;292.36;290.16;329.06;330.66;270.76000000000005;244.22491754036054;267.47669482898436;272.5487779782249;298.16;6870000.0;3429999.9999999995;3270000.0000000005;1480000.0;3470000.0000000005;2990000.0;6820000.0;0.7123333333333334;0.0;0.20633333333333334;0.0195;0.0;0.7123333333333334;3.079587732149076;13722.06640625;19719.162109375;1343.6962890625;40905.8203125;485731.6867329822;476929.21421535645;267634.5824891044;267179.5885470199;253396.67741538913;431237.1583312671;460896.2885001572;438082.61597026663;472327.0795286795;529158.4594518314;474077.74980500946;437928.15255369636;440214.53273417184;462411.6790659898;454833.51400154986;269085.339858588;468946.4447242291;463598.3650673402;460766.42590678605;234559.02529450474;241250.99604349316;465221.1294817122;198388.67591090157;198388.67591090157;272.4902341149336;2703324.5508892904;1245451.487982586;179560.72885687594;904699.9721217256;0;107;108;170;166;166;136;1;111;125;939280720375.4417;367967461665.18744;811666101785.3333;49456.849632248995;5203.2328446308065;-0.0;186900.4172470684;3893369.438509521;658789.2536947003;0.0;4535228.137311465;6.944401952290445;0.14039849180608027
4441;2019-07-23 10:14:45.114;693;627;242;242;205;16;177;18;-29;42;743;246;-30;-13;206;143;248;584;253;194;176;-15;703;332;324;140;336;299;698;3357.0;-1.0;1397.0;78.0;0.0;1;0;100;1;0;0;1;0;1;0;1;1;0;0;0;42426.0390625;13993.796875;20365.5234375;2346.17822265625;580.0;297737;563.0;1218.0;Calculated values ==>;1563869685.114;342.46000000000004;335.86;297.36;297.36;293.66;274.76000000000005;271.32779825182536;290.86;274.96000000000004;270.26000000000005;277.36;347.46000000000004;297.76000000000005;270.16;271.86;293.76000000000005;287.46000000000004;297.96000000000004;331.56;292.56;290.76000000000005;329.46000000000004;331.16;271.66;242.56692532238324;267.47669482898436;271.32779825182536;298.46000000000004;7030000.0;3320000.0000000005;3240000.0;1400000.0;3360000.0;2990000.0;6980000.0;0.5595;0.0;0.23283333333333334;0.013000000000000001;0.0;0.5595;3.0737567624532955;13993.796875;20365.5234375;2346.17822265625;42426.0390625;485639.4671910653;476117.1478055314;265597.34268054704;265597.34268054704;251725.33313263656;431896.3278553544;462129.92543673015;438082.61597026663;472882.7909566239;528220.0462833587;474077.74980500946;437928.15255369636;440514.6608285658;464056.1807356406;456395.91536689893;267842.73633161734;469174.8293410638;464296.66816762276;462001.5487965064;236231.924509345;243342.44575359824;467256.05568369554;195496.34512345426;195496.34512345426;271.2912943756169;2704018.9830507487;1245682.4535099298;179591.47781114027;905034.0111679495;0;107;108;170;166;166;136;1;112;125;939476020375.4417;368053861665.18744;811845501785.3333;56482.17006216615;3532.8762372831366;-0.0;149109.66145507267;3894252.2636736413;658862.0546037162;0.0;4538028.221300649;5.697367318256797;0.151345037717319
4442;2019-07-23 10:15:45.135;707;627;237;236;213;20;183;12;-29;34;717;247;-31;-5;204;144;248;571;260;194;182;-7;647;351;345;129;356;299;649;3374.0;-1.0;2409.0;536.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19855.85546875;12817.74609375;0.0;2376.78173828125;577.0;297738;566.0;1218.0;Calculated values ==>;1563869745.135;343.86;335.86;296.86;296.76000000000005;294.46000000000004;275.16;273.4187578820637;291.46000000000004;274.36;270.26000000000005;276.56;344.86;297.86;270.06;272.66;293.56;287.56;297.96000000000004;330.26000000000005;292.56;291.36;329.76000000000005;330.86;272.46000000000004;240.16925963744896;267.47669482898436;273.4187578820637;299.16;6470000.0;3510000.0;3450000.0;1290000.0;3560000.0;2990000.0;6490000.000000001;0.5623333333333334;0.0;0.4015;0.08933333333333333;0.0;0.5623333333333334;3.0742268071762737;12817.74609375;0.0;2376.78173828125;19855.85546875;493461.0665527453;481821.7680210277;267053.4169292925;266571.8920498027;256778.73793913043;430735.4089219946;459672.37607806444;438082.61597026663;473534.8580475586;525504.7178863427;474195.03037831123;437773.3837767312;441704.83121573745;460769.5600386277;453326.6255803453;273122.13129695;473329.150434657;461134.73013587133;459538.6817761182;237486.63934987856;242087.5637286956;469558.3817085353;200319.4926135377;200319.4926135377;273.2863816302264;2704538.180493243;1245905.9612346622;179630.84958605457;905203.7832624464;0;107;108;170;166;166;136;1;112;125;939676790620.1354;368134589910.06433;812024964575.0596;95461.89402772667;24052.007425819786;-0.0;145767.59070575776;3895518.907375979;659092.009089802;0.0;4540486.391790225;17.45901518572167;0.9011653191967051
4443;2019-07-23 10:16:45.105;692;608;238;238;219;40;191;17;-21;30;713;251;-11;-2;199;149;248;526;258;195;191;0;651;370;363;132;375;310;653;1246.0;-1.0;2228.0;298.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19367.287109375;12826.154296875;0.0;2453.31640625;567.0;297739;557.0;1216.0;Calculated values ==>;1563869805.105;342.36;333.96000000000004;296.96000000000004;296.96000000000004;295.06;277.16;275.4277932560699;292.26000000000005;274.86;271.06;276.16;344.46000000000004;298.26000000000005;272.06;272.96000000000004;293.06;288.06;297.96000000000004;325.76000000000005;292.66;292.26000000000005;328.86;329.86;273.16;240.83765695389522;268.7936212382143;275.4277932560699;298.96000000000004;6509999.999999999;3700000.0;3629999.9999999995;1320000.0;3750000.0;3100000.0;6530000.0;0.2076666666666667;0.0;0.37133333333333335;0.049666666666666665;0.0;0.2076666666666667;3.0707307916486717;12826.154296875;0.0;2453.31640625;19367.287109375;490960.9948536358;478522.66735023016;267192.162376533;267192.162376533;258914.92102982773;429467.9694778635;457893.7095298428;436824.05902419396;472756.67973813636;524213.57291602896;473231.12580128683;438404.7845594946;439800.47229948716;457063.2698513268;450696.2281397356;272629.7296464793;465563.4306582147;458445.33754902834;457893.7095298428;233722.59852315116;237904.88540968279;469834.1033386381;205387.51078476213;205387.51078476213;275.33954676203706;2704864.8765851227;1246119.553555101;179671.08027853593;905203.7832624464;0;107;108;170;166;166;136;1;112;125;939889084420.2367;368212850760.1017;812207573225.1467;85940.10491290902;13134.180763509174;-0.0;52437.120606061755;3897029.8348595425;659401.7390490768;0.0;4542137.271865647;9.916011439551529;0.692921463042187
4444;2019-07-23 10:17:45.116;667;595;243;243;213;65;198;31;-4;31;730;254;-1;16;197;154;248;532;257;197;197;5;655;380;369;135;385;330;657;1594.0;-1.0;743.0;18.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19638.216796875;12708.4736328125;0.0;2601.24047851562;559.0;297740;551.0;1213.0;Calculated values ==>;1563869865.116;339.86;332.66;297.46000000000004;297.46000000000004;294.46000000000004;279.66;276.4546675782219;292.96000000000004;276.26000000000005;272.76000000000005;276.26000000000005;346.16;298.56;273.06;274.76000000000005;292.86;288.56;297.96000000000004;326.36;292.86;292.86;328.26000000000005;329.06;273.66;241.49495122638035;271.1026128081217;276.4546675782219;298.86;6550000.0;3800000.0;3690000.0;1350000.0;3850000.0;3300000.0;6570000.0;0.26566666666666666;0.0;0.12383333333333332;0.003;0.0;0.26566666666666666;3.0643798428136817;12708.4736328125;0.0;2601.24047851562;19638.216796875;486986.8613399329;476063.7239555406;269301.2888960466;269301.2888960466;256367.21086315246;428757.65804586536;457896.71826946054;434886.68219127646;472460.9817075043;524424.679595249;470929.2857952567;435393.6508124708;438199.00731518236;455121.08883727156;449626.8956285053;272163.20817129995;466010.7017398185;457757.51125268615;457757.51125268615;231213.40812182956;234559.02529450474;469917.4077512355;208172.52236485019;208172.52236485019;276.44734987873363;2705189.9820423056;1246332.381132128;179713.20930809109;905203.7832624464;0;107;108;170;166;166;136;1;112;125;940108724679.9365;368292965444.9922;812399608424.8843;28074.77012517245;785.2346561591561;-0.0;66306.41204786842;3897980.133006287;659517.7554431891;0.0;4543126.982716808;6.216080596748931;0.17814848493742783
4445;2019-07-23 10:18:45.136;647;590;244;244;219;75;196;57;-11;39;753;254;-11;16;196;161;248;544;267;198;195;8;710;392;374;137;396;310;706;303.0;-1.0;1946.0;55.0;0.0;85;0;1;1;0;1;1;0;0;0;1;1;0;1;0;37193.12109375;24023.33984375;6771.97119140625;2425.70751953125;560.0;297741;549.0;1215.0;Calculated values ==>;1563869925.136;337.86;332.16;297.56;297.56;295.06;280.66;277.66079706904804;292.76000000000005;278.86;272.06;277.06;348.46000000000004;298.56;272.06;274.76000000000005;292.76000000000005;289.26000000000005;297.96000000000004;327.56;292.96000000000004;292.66;328.06;329.16;273.96000000000004;241.92719264551067;268.7936212382143;277.66079706904804;299.86;7100000.0;3920000.0000000005;3740000.0;1370000.0;3960000.0;3100000.0;7059999.999999999;0.050499999999999996;0.0;0.32433333333333336;0.009166666666666667;0.0;0.050499999999999996;3.06927971407972;24023.33984375;6771.97119140625;2425.70751953125;37193.12109375;477841.9801188326;469135.4453603008;265910.0205040531;265910.0205040531;256262.51659271508;427865.30569749116;456803.62847761554;438404.7845594946;472980.6827117325;528418.5003470763;473588.0346397669;438404.7845594946;442523.2022321763;453096.2797549993;448479.5116124692;267342.539980723;461215.49595259037;457085.5864237313;456662.40594016435;230377.04089860234;234977.24436692704;469941.3943347461;211177.30936277087;211177.30936277087;277.6339755421126;2705663.7343894043;1246638.5816104838;179755.11450513927;905260.2351667213;0;107;109;171;166;166;136;1;112;125;940331698979.8657;368374592644.96625;812591672424.8232;73697.44445547073;2372.004112243106;-0.0;12396.99737715837;3898828.517494785;659544.0745363584;0.0;4543783.0630823895;2.6629660917602886;0.23165996385452672
4446;2019-07-23 10:19:45.097;659;603;237;235;213;78;147;67;-13;48;767;254;-15;2;196;168;248;560;276;196;145;10;697;397;373;133;401;313;691;3754.0;-1.0;2376.0;193.0;0.0;98;100;1;1;0;1;1;0;0;0;1;0;0;1;0;34796.125;23511.54296875;6937.31396484375;1456.90966796875;569.0;297742;556.0;1214.0;Calculated values ==>;1563869985.097;339.06000000000006;333.46000000000004;296.86;296.66;294.46000000000004;280.96000000000004;278.1552637130107;287.86;279.86;271.86;277.96000000000004;349.86;298.56;271.66;273.36;292.76000000000005;289.96000000000004;297.96000000000004;329.16;292.76000000000005;287.66;328.76000000000005;330.06;274.16;241.05796691057077;269.14681796795327;278.1552637130107;300.76000000000005;6970000.0;3970000.0000000005;3729999.9999999995;1330000.0;4010000.0;3130000.0;6909999.999999999;0.6256666666666667;0.0;0.396;0.03216666666666666;0.0;0.6256666666666667;3.0653718757570396;23511.54296875;6937.31396484375;1456.90966796875;34796.125;481185.72614102106;473157.307175184;263955.3397993566;263131.30323438434;254780.78061582678;427480.44529683504;449853.0112920409;437408.94190281845;474374.9679557028;529657.8301365759;473194.71506173705;437089.72060350876;439761.6589827608;452223.38701464125;448638.16673694586;268291.3644672233;466081.0250409328;456967.3201168606;449552.3699226482;233304.39079467155;238741.38928724395;470676.0732030181;212402.12771535185;212402.12771535185;278.1138442152779;2706263.254831426;1247034.4481530795;179787.44861750683;905374.4049509967;0;107;109;171;166;166;136;1;112;125;940555653314.7375;368455539994.9199;812778450939.7163;89102.69841823677;8307.811913186597;-0.0;148377.00154103176;3900184.3035171824;659633.0151541826;0.0;4545121.97554678;7.703545097092835;0.35874724688164195
4447;2019-07-23 10:20:45.137;666;615;246;246;218;60;128;63;-15;54;784;254;-18;-9;197;159;248;569;281;189;128;12;725;379;353;144;381;307;710;3120.0;76.0;846.0;0.0;0.0;37;100;1;1;0;1;1;1;0;0;1;0;0;1;0;50792.8046875;24600.697265625;21834.30078125;1400.9484863281198;580.0;297743;564.0;1214.0;Calculated values ==>;1563870045.137;339.76;334.66;297.76000000000005;297.76000000000005;294.96000000000004;279.16;276.35288757459654;285.96000000000004;279.46000000000004;271.66;278.56;351.56000000000006;298.56;271.36;272.26000000000005;292.86;289.06;297.96000000000004;330.06;292.06;285.96000000000004;329.56;331.16;274.36;243.40439225979637;268.43790593516167;276.35288757459654;301.26000000000005;7250000.0;3790000.0;3529999.9999999995;1440000.0;3810000.0;3070000.0;7100000.0;0.52;0.012666666666666666;0.14100000000000001;0.0;0.0;0.52;3.0636623231677342;24600.697265625;21834.30078125;1400.9484863281198;50792.8046875;479084.47589682054;472740.2575483692;266488.1819502155;266488.1819502155;255733.11469167325;428830.04407018964;450680.0011709484;438453.4767200345;473542.2296172119;531891.0264084993;473979.48200165376;437985.2681005028;439381.6388549594;455790.0041011893;450563.5902397138;266344.0218627026;465043.9818312182;459217.5880108091;450680.0011709484;236650.15891445865;243342.44575359824;469386.1838448776;207935.68578614845;207935.68578614845;276.35288757459654;2706976.9714085897;1247435.6507799278;179811.2799791952;905614.3282503186;0;107;109;171;167;166;136;1;112;125;940773598515.4645;368538695395.1973;812964574940.3372;32503.008521677937;0.0;0.0;126227.04400009596;3901198.3599989917;659702.2930748675;0.0;4547411.868178626;3.3182170318632402;0.0885363465637561
4448;2019-07-23 10:21:45.118;680;631;257;257;229;49;154;50;-27;56;790;253;-30;-19;199;153;248;584;283;192;153;13;712;370;345;147;373;296;698;2524.0;79.0;2176.0;68.0;0.0;57;1;1;1;0;1;1;1;0;0;1;1;0;1;0;53070.44140625;24232.12109375;22245.07421875;2560.7705078125;593.0;297744;576.0;1216.0;Calculated values ==>;1563870105.118;341.16;336.26000000000005;298.86;298.86;296.06;278.06;275.4277932560699;288.56;278.16;270.46000000000004;278.76000000000005;352.16;298.46000000000004;270.16;271.26000000000005;293.06;288.46000000000004;297.96000000000004;331.56;292.36;288.46000000000004;330.76000000000005;332.46000000000004;274.46000000000004;244.02132995426717;267.1113755279542;275.4277932560699;301.46000000000004;7120000.0;3700000.0;3450000.0;1470000.0;3729999.9999999995;2960000.0;6980000.0;0.42066666666666663;0.013166666666666667;0.3626666666666667;0.011333333333333334;0.0;0.42066666666666663;3.066656567171886;24232.12109375;22245.07421875;2560.7705078125;53070.44140625;482705.51736769604;476745.63072629017;272467.8699556974;272467.8699556974;260353.874785764;429467.9694778635;455740.1701311428;439058.4772993104;473350.04407082236;533335.4811071655;475282.82370067347;438602.1121803833;440263.25120178395;457388.9862979285;451287.82620076486;267203.8761663402;469174.8293410638;460869.95606622874;455602.4218440765;241669.27786274583;248780.69988749037;469076.02605466876;205557.4486630921;205557.4486630921;275.40451016813813;2707842.2243750347;1247842.4620681787;179844.28384958077;905981.5400544187;0;107;109;171;167;166;136;1;113;125;940982932205.2781;368625967750.1196;813145417655.1761;84683.03971873516;2986.5438771045356;0.0;105185.58538480075;3902174.601159165;659727.1730593304;0.0;4549339.6960829;3.932772613107781;0.20774247144493505
