;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4449;2019-07-23 10:22:48.108;694;643;260;260;233;45;170;44;-40;53;768;252;-42;-24;200;156;248;595;283;192;170;14;707;365;343;134;369;284;694;2424.0;-1.0;2208.0;38.0;0.0;59;1;0;1;0;1;1;1;0;0;1;1;0;1;0;53678.03515625;24011.068359375;22221.73828125;2218.30346679688;603.0;297745;586.0;1214.0;Calculated values ==>;1563870168.108;342.56000000000006;337.46000000000004;299.16;299.16;296.46000000000004;277.66;274.9066339382667;290.16;277.56;269.16;278.46000000000004;349.96000000000004;298.36;268.96000000000004;270.76000000000005;293.16;288.76000000000005;297.96000000000004;332.66;292.36;290.16;331.76000000000005;333.46000000000004;274.56;241.2770596917726;265.62235894841564;274.9066339382667;301.46000000000004;7070000.0;3650000.0;3429999.9999999995;1340000.0;3690000.0;2840000.0;6940000.000000001;0.40399999999999997;0.0;0.368;0.006333333333333333;0.0;0.40399999999999997;3.0600148068808872;24011.068359375;22221.73828125;2218.30346679688;53678.03515625;485358.7004482756;479078.5009614018;274415.8597261522;274415.8597261522;262144.14541381155;429811.8947417682;458245.78964503354;439746.9275209705;474732.2305827026;531954.4232208311;476692.34781604423;439451.4137471116;442075.91654744017;458174.6768606203;452609.8878949277;267554.0059469474;471491.6618483118;461178.30750574934;458245.78964503354;245852.32104278926;252964.46457616048;470933.0218839325;204291.33314640232;204291.33314640232;274.8947429011539;2708776.125283325;1248264.5229715277;179886.0941092622;906370.5629043909;0;107;109;171;167;166;136;1;113;125;941199617805.3109;368714468700.13306;813328088655.2039;86647.6587298411;1688.7306953376913;-0.0;102597.600425447;3903673.5068115136;659768.0752184086;0.0;4551157.510371258;3.9407557314435606;0.20868307133812647
4450;2019-07-23 10:23:45.129;703;650;253;251;224;44;176;42;-36;50;752;254;-38;-20;201;156;248;595;276;191;175;16;691;364;343;128;367;296;683;2129.0;-1.0;1608.0;61.0;0.0;71;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41600.3125;13774.2509765625;21973.771484375;1156.91430664062;607.0;297746;592.0;1217.0;Calculated values ==>;1563870225.129;343.46000000000004;338.16;298.46000000000004;298.26000000000005;295.56;277.56;274.8017692304317;290.76000000000005;277.36;269.56;278.16;348.36;298.56;269.36;271.16;293.26000000000005;288.76000000000005;297.96000000000004;332.66;292.26000000000005;290.66;332.36;333.86;274.76000000000005;239.943914813709;267.1113755279542;274.8017692304317;300.76000000000005;6909999.999999999;3640000.0;3429999.9999999995;1280000.0;3670000.0000000005;2960000.0;6830000.0;0.35483333333333333;0.0;0.26799999999999996;0.010166666666666666;0.0;0.35483333333333333;3.066930721407731;13774.2509765625;21973.771484375;1156.91430664062;41600.3125;488381.91008579795;481402.6713791582;271886.3046950717;270880.24288632435;259226.31807422714;429879.7862731237;459051.70279866655;437681.5117165891;475206.8890938189;529388.0150701234;475399.1656112966;437372.2343679075;440113.59717519087;458633.2384034343;452784.5239248999;268760.3253444796;472871.53528553975;461046.31597295956;458917.7139340362;248362.34728340767;254638.09398592086;471924.5332295724;204009.51159153908;204009.51159153908;274.78146155237664;2709530.6900962396;1248563.7669563047;179912.82442764417;906720.572926377;0;107;109;171;167;166;136;1;113;125;941395199834.9968;368789166210.0131;813493449554.9384;62624.09603351339;2723.802719986672;-0.0;90449.92713119606;3904855.6769107766;659803.0206444463;0.0;4552686.366350582;4.221598504988316;0.19929240137080878
4451;2019-07-23 10:24:45.109;701;648;261;261;228;38;173;38;-30;50;762;256;-31;-18;201;154;248;596;275;192;172;18;700;358;338;132;361;298;692;3535.0;75.0;1027.0;0.0;0.0;50;100;100;1;0;0;1;1;0;0;1;0;0;1;0;42762.69140625;13978.37890625;21708.626953125;1365.18530273438;608.0;297747;593.0;1217.0;Calculated values ==>;1563870285.109;343.26;337.96000000000004;299.26000000000005;299.26000000000005;295.96000000000004;276.96000000000004;274.1680685717883;290.46000000000004;276.96000000000004;270.16;278.16;349.36;298.76000000000005;270.06;271.36;293.26000000000005;288.56;297.96000000000004;332.76000000000005;292.36;290.36;332.46000000000004;333.96000000000004;274.96000000000004;240.83765695389522;267.35522164206344;274.1680685717883;300.66;7000000.0;3579999.9999999995;3379999.9999999995;1320000.0;3610000.0;2980000.0;6920000.0;0.5891666666666667;0.0125;0.17116666666666666;0.0;0.0;0.5891666666666667;3.0667687879891963;13978.37890625;21708.626953125;1365.18530273438;42762.69140625;487142.493327214;480075.7114329366;275176.86105314887;275176.86105314887;260289.69334290494;430280.9020939914;459442.3449728999;438153.8488135099;474696.9868900969;530276.2199224457;475376.0641828188;437999.7806145802;439980.03784828715;459583.8792856106;453537.8608862984;268064.6333806969;471905.7466603525;461943.37849344185;459309.4991672728;248780.69988749037;255056.51255035817;471589.48105234385;202496.42290420205;202496.42290420205;274.1680685717883;2710233.4807873378;1248794.9617814298;179933.8349185634;907084.4715734762;0;107;109;171;167;166;136;1;113;125;941599431735.0618;368867140210.0379;813671590154.995;40336.696068143196;0.0;0.0;151305.7040983259;3905713.3975096964;659825.7114343346;0.0;4554700.325068048;5.172228528348089;0.13025415020528575
4452;2019-07-23 10:25:45.120;703;649;259;258;227;35;170;34;-28;49;780;256;-32;-18;202;155;248;604;266;192;169;21;695;353;336;138;357;297;689;3821.0;-1.0;1193.0;48.0;0.0;25;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41988.9609375;13899.5830078125;20680.806640625;1345.88781738281;609.0;297748;595.0;1219.0;Calculated values ==>;1563870345.12;343.46000000000004;338.06000000000006;299.06;298.96000000000004;295.86;276.66;273.6339639331285;290.16;276.56;270.36;278.06;351.16;298.76000000000005;269.96000000000004;271.36;293.36;288.66;297.96000000000004;333.56;292.36;290.06;332.66;334.06;275.26000000000005;242.14157278889297;267.23344911666527;273.6339639331285;299.76000000000005;6950000.0;3529999.9999999995;3360000.0;1380000.0;3570000.0000000005;2970000.0;6890000.000000001;0.6368333333333334;0.0;0.19883333333333333;0.008;0.0;0.6368333333333334;3.0716462882282984;13899.5830078125;20680.806640625;1345.88781738281;41988.9609375;487962.6417559586;480570.57755287044;274419.0209339478;273882.00836314;260064.2302147662;430607.02586249536;459359.90455531626;438684.37198384217;473828.3904477336;532223.0344632167;475503.9719417322;438071.4457414646;440196.8050086357;460345.3573976857;454534.2612377077;268445.3237567576;473564.42388251843;462247.1258975034;459227.28746328363;249617.41799618208;255474.93562877487;471084.70712553355;201157.84076577198;201157.84076577198;273.623790644845;2710939.8740375945;1249027.3207217269;179956.43133645077;907437.7816145759;0;107;109;171;167;166;136;1;113;125;941801668804.7854;368948155059.9272;813850122879.751;47228.191957192954;2159.4149308780925;-0.0;164347.22597186535;3906443.2386886002;659843.7098578402;0.0;4557331.248395903;5.949261875608468;0.14902739421194003
4453;2019-07-23 10:26:45.130;705;651;253;252;218;31;172;30;-17;47;785;256;-22;-17;203;152;248;609;253;192;171;22;702;349;335;141;353;295;697;3282.0;95.0;916.0;68.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40663.4296875;14000.4140625;20156.232421875;1325.6083984375;611.0;297749;597.0;1219.0;Calculated values ==>;1563870405.13;343.66;338.26;298.46000000000004;298.36;294.96000000000004;276.26000000000005;273.20264511476705;290.36;276.16;271.46000000000004;277.86;351.66;298.76000000000005;270.96000000000004;271.46000000000004;293.46000000000004;288.36;297.96000000000004;334.06;292.36;290.26000000000005;332.86;334.26000000000005;275.36;242.77792619122317;266.98899913490544;273.20264511476705;298.46000000000004;7020000.0;3490000.0;3350000.0;1410000.0;3529999.9999999995;2950000.0;6970000.0;0.547;0.01583333333333333;0.15266666666666667;0.011333333333333334;0.0;0.547;3.071320973862953;14000.4140625;20156.232421875;1325.6083984375;40663.4296875;487519.9353064588;479963.282215705;270607.4545149904;270133.7104030175;256306.09797328693;430862.6128555636;459781.8612902699;440776.0847907618;473243.34684981237;532891.175854034;475759.20358183904;440030.89410965634;440776.0847907618;461098.7985866576;454791.9797414716;267916.17917584523;473377.5852637728;462398.5186284648;459649.7916544702;250454.15340279948;256311.7953858065;470781.97481897497;200089.2959428335;200089.2959428335;273.18722064772504;2711628.758757084;1249259.8594481957;179978.69751541226;907778.146992838;0;107;109;171;167;166;136;1;113;125;942003002355.5533;369031869010.24646;814027752480.4285;36744.849764117054;3067.8503605962696;0.0;141979.59115426528;3907143.1306681717;659887.2776621927;0.0;4559884.397335605;5.123470644111692;0.10301453208904923
4454;2019-07-23 10:27:45.141;713;655;248;247;214;24;177;25;-8;44;778;254;-12;-13;203;150;248;616;249;193;176;23;706;340;331;145;344;293;701;3701.0;131.0;851.0;8.0;0.0;1;100;90;1;0;0;1;1;0;0;1;0;0;0;0;39542.58203125;13232.5048828125;20427.826171875;1305.572265625;615.0;297750;600.0;1219.0;Calculated values ==>;1563870465.141;344.46000000000004;338.66;297.96000000000004;297.86;294.56;275.56;272.21867820750657;290.86;275.66;272.36;277.56;350.96000000000004;298.56;271.96000000000004;271.86;293.46000000000004;288.16;297.96000000000004;334.76000000000005;292.46000000000004;290.76000000000005;333.16;334.66;275.46000000000004;243.61107973660833;266.74333088950624;272.21867820750657;298.06;7059999.999999999;3400000.0;3310000.0;1450000.0;3440000.0;2930000.0;7009999.999999999;0.6168333333333333;0.021833333333333333;0.14183333333333334;0.0013333333333333333;0.0;0.6168333333333333;3.070668154279165;13232.5048828125;20427.826171875;1305.572265625;39542.58203125;488275.7802382251;480120.4989068119;267990.1420779529;267548.0470066791;254707.0580558371;431420.45991060114;461059.4534827745;442517.1646399339;472424.47507279465;532314.6180143963;475782.1949245044;441935.0170377663;441788.89625218953;462471.57912333804;456022.79281665955;267625.44785536535;474008.3542340768;463129.4996553859;460929.1360596871;251709.28920128586;257985.5697089033;470343.471860809;197732.37296010306;197732.37296010306;272.21722610343187;2712297.2647241224;1249486.8420449449;180000.62804077548;908116.4094840798;0;107;109;171;167;166;136;1;113;125;942202838985.2803;369117684740.12915;814204184820.1874;34718.64295325601;363.4814652009412;0.0;162348.53670526008;3907738.7689536717;659915.8773363478;0.0;4562420.9300100515;5.646376680594006;0.07557438154006767
4455;2019-07-23 10:28:45.101;725;661;245;244;209;14;182;16;0;40;766;252;-4;-6;204;146;248;622;258;194;181;24;711;329;328;145;333;294;707;984.0;94.0;47.0;43.0;0.0;1;100;79;1;0;0;1;1;0;0;1;0;0;0;0;37885.21875;12306.4208984375;20750.19140625;1311.71252441406;620.0;297751;604.0;1219.0;Calculated values ==>;1563870525.101;345.66;339.26;297.66;297.56;294.06;274.56;270.9896433162861;291.36;274.76000000000005;273.16;277.16;349.76;298.36;272.76000000000005;272.56;293.56;287.76000000000005;297.96000000000004;335.36;292.56;291.26000000000005;333.56;335.16;275.56;243.61107973660833;266.86631818009863;270.9896433162861;298.96000000000004;7109999.999999999;3290000.0;3279999.9999999995;1450000.0;3329999.9999999995;2940000.0;7070000.0;0.164;0.015666666666666666;0.007833333333333333;0.007166666666666667;0.0;0.164;3.0698480358256055;12306.4208984375;20750.19140625;1311.71252441406;37885.21875;489514.80989321886;480360.1764479527;266265.9064278793;265843.9849250154;252737.9209718384;432069.9255137471;462165.94412502047;443467.58974805736;472028.77388759464;530994.8383364766;475422.6808776599;442890.4936208251;442600.6043670293;464242.71341123927;457289.73461239843;267272.981228454;474237.85845739656;463704.9344398684;462037.01280856674;253382.8652305231;260077.89159075968;470442.77219356893;194712.18030763802;194712.18030763802;270.9640297285516;2712942.066243261;1249699.5245436695;180022.42420690195;908459.3308640181;0;107;109;171;167;166;136;1;113;125;942400407185.406;369204626740.18445;814380167420.2993;1948.584040616618;1976.0692418491715;0.0;43841.27253015231;3908044.1254719985;659935.3605947484;0.0;4564138.032922499;1.389824090936549;0.015492467665766705
4456;2019-07-23 10:29:45.122;730;648;245;244;224;24;188;13;5;35;755;251;3;1;202;148;248;571;263;194;187;24;654;353;351;146;358;297;656;1158.0;0.0;1838.0;340.0;0.0;1;100;74;1;0;0;0;0;0;0;1;0;0;0;0;15736.2783203125;10968.5888671875;0.0;1317.73425292969;610.0;297752;601.0;1218.0;Calculated values ==>;1563870585.122;346.16;337.96000000000004;297.66;297.56;295.56;275.56;273.6339639331285;291.96000000000004;274.46000000000004;273.66;276.66;348.66;298.26000000000005;273.46000000000004;273.26000000000005;293.36;287.96000000000004;297.96000000000004;330.26000000000005;292.56;291.86;333.26000000000005;334.16;275.56;243.81672145450628;267.23344911666527;273.6339639331285;299.46000000000004;6540000.000000001;3529999.9999999995;3510000.0;1460000.0;3579999.9999999995;2970000.0;6559999.999999999;0.193;0.0;0.3063333333333333;0.056666666666666664;0.0;0.193;3.0689640475564635;10968.5888671875;0.0;1317.73425292969;15736.2783203125;495941.2947050013;484122.94965995173;270431.3441619528;269909.85433290637;260765.38285260714;430607.02586249536;459398.5449976466;443578.23749776033;471400.74093632615;529623.803790322;474921.3726043959;443289.13654870377;442999.1421134229;460189.5267902755;453547.5172804705;272277.5907143243;472448.79829963495;460205.0277009343;459263.6713298943;252127.67657613798;255893.36323571714;470308.0586303965;201072.4930143363;201072.4930143363;273.59040546306306;2713389.0684475317;1249893.5508435322;180044.34393256615;908632.3096468645;0;107;109;171;167;166;136;1;113;125;942604178480.0952;369291957295.0513;814557529475.0288;74287.59306008888;15256.682051576741;-0.0;49830.89741490269;3908679.649302385;660079.0171174991;0.0;4564918.907548012;11.343928624045413;0.825452247170994
4457;2019-07-23 10:30:45.142;711;631;248;248;230;38;194;15;9;31;744;253;13;15;200;152;248;533;265;196;194;24;666;366;363;141;371;307;669;930.0;-1.0;2009.0;298.0;0.0;1;1;91;1;0;0;0;0;0;0;1;1;0;0;0;18217.15234375;12437.4287109375;0.0;2415.64233398438;600.0;297753;592.0;1218.0;Calculated values ==>;1563870645.142;344.26;336.26000000000005;297.96000000000004;297.96000000000004;296.16;276.96000000000004;275.0112864084945;292.56;274.66;274.06;276.26000000000005;347.56000000000006;298.46000000000004;274.46000000000004;274.66;293.16;288.36;297.96000000000004;326.46000000000004;292.76000000000005;292.56;332.36;333.16;275.56;242.77792619122317;268.43790593516167;275.0112864084945;299.66;6659999.999999999;3660000.0;3629999.9999999995;1410000.0;3710000.0;3070000.0;6690000.000000001;0.155;0.0;0.3348333333333333;0.049666666666666665;0.0;0.155;3.070580121616124;12437.4287109375;0.0;2415.64233398438;18217.15234375;492102.16755380057;480132.6150847801;270694.6254824466;270694.6254824466;262440.9566351935;429743.705733735;458307.65034547617;442105.1117696454;471669.41905304807;527706.3390002913;473861.13942533004;442698.855600732;442994.2643117957;457852.71336032555;451852.33860241564;270990.6178258208;464523.60106717417;458582.87967331253;458307.65034547617;248362.34728340767;251709.28920128586;470979.3205154194;204518.46908870278;204518.46908870278;274.9868812077753;2713672.1080180607;1250088.66600667;180075.46577460438;908632.3096468645;0;107;109;171;167;166;136;1;114;125;942818449880.0271;369378085995.0239;814738789874.9712;79551.92752433562;13234.222287526927;-0.0;39337.323094799875;3909962.0726388493;660316.5204616504;0.0;4565662.223741525;8.895363962581605;0.6964228967367314
4458;2019-07-23 10:31:45.103;693;623;252;252;225;55;202;21;11;29;729;257;32;30;200;157;248;552;269;198;201;24;684;379;369;137;384;324;686;1393.0;-2.0;1722.0;326.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19320.921875;13341.892578125;0.0;2538.63549804688;594.0;297754;586.0;1219.0;Calculated values ==>;1563870705.103;342.46000000000004;335.46000000000004;298.36;298.36;295.66;278.66;276.35288757459654;293.36;275.26000000000005;274.26000000000005;276.06;346.06000000000006;298.86;276.36;276.16;293.16;288.86;297.96000000000004;328.36;292.96000000000004;293.26000000000005;331.76000000000005;332.56;275.56;241.92719264551067;270.42097587401844;276.35288757459654;300.06;6840000.000000001;3790000.0;3690000.0;1370000.0;3840000.0;3240000.0;6859999.999999999;0.23216666666666666;0.0;0.287;0.05433333333333333;0.0;0.23216666666666666;3.074062715135859;13341.892578125;0.0;2538.63549804688;19320.921875;487662.58033738117;476920.0810142547;271099.3516191394;271099.3516191394;259452.27434716825;428830.04407018964;458452.03428527195;438743.5440442064;472002.15594002855;524793.9006080506;472100.61900841724;442019.3136009283;441712.8880962958;455721.8240259361;450262.89223561453;269336.12320710026;465403.7679006648;457896.71826946054;458313.4302660672;245852.32104278926;249199.05678690012;471512.23439352604;207889.27066724122;207889.27066724122;276.3353893744375;2713984.7219718024;1250303.3540459657;180116.72458750944;908632.3096468645;0;107;109;171;167;166;136;1;114;125;943037907139.9015;369461431784.9762;814927966829.8629;66255.176459189;14323.514362461474;-0.0;58140.14238686077;3911176.3420495368;660546.0189958621;0.0;4566474.007950469;8.73515241704421;0.5978114504322646
4459;2019-07-23 10:32:45.113;680;618;255;255;220;73;201;52;11;35;741;261;55;53;199;162;248;567;268;200;201;24;700;388;373;140;393;332;701;652.0;95.0;1792.0;297.0;0.0;3;1;98;1;0;0;1;0;0;0;1;1;0;0;0;23493.921875;13603.21875;3618.41577148438;2609.84106445312;590.0;297755;581.0;1218.0;Calculated values ==>;1563870765.113;341.16;334.96000000000004;298.66;298.66;295.16;280.46000000000004;277.2618376815202;293.26000000000005;278.36;274.26000000000005;276.66;347.26;299.26000000000005;278.66;278.46000000000004;293.06;289.36;297.96000000000004;329.86;293.16;293.26000000000005;331.26000000000005;332.16;275.56;242.56692532238324;271.32779825182536;277.2618376815202;299.96000000000004;7000000.0;3879999.9999999995;3729999.9999999995;1400000.0;3929999.9999999995;3320000.0000000005;7009999.999999999;0.10866666666666666;0.01583333333333333;0.2986666666666667;0.0495;0.0;0.10866666666666666;3.0721777524572964;13603.21875;3618.41577148438;2609.84106445312;23493.921875;484023.9991883965;474328.1611249308;271217.9093295997;271217.9093295997;256847.3956566758;428167.64408090734;457669.3056362231;436923.77248172805;472195.2020149266;525438.0490621692;471519.4676165519;443871.29518020235;443567.81615830876;454058.13716118666;449376.7568442222;268064.6333806969;465920.0553335821;457529.2244627817;457669.3056362231;243760.74795305103;247525.65490268572;471112.8868819084;210116.76200308953;210116.76200308953;277.218208104154;2714341.5718013896;1250527.9340640968;180159.63570951868;908662.4681371995;0;107;109;172;167;166;136;1;114;125;943260544239.8661;369544545634.963;815124799629.8317;67739.69379628671;12919.308181501534;0.0;26900.70974146718;3912293.1520721414;660773.0803542793;0.0;4567182.799830387;5.4236867676919625;0.46554208191017415
4460;2019-07-23 10:33:45.124;677;624;248;247;224;80;90;66;-4;45;760;261;-4;28;199;170;249;583;262;193;92;24;738;397;371;142;401;319;733;2795.0;-1.0;2220.0;101.0;0.0;98;1;1;1;1;0;1;0;0;0;1;1;0;1;0;37588.79296875;24821.998046875;7540.595703125;2484.34716796875;597.0;297756;584.0;1216.0;Calculated values ==>;1563870825.124;340.86;335.56;297.96000000000004;297.86;295.56;281.16;278.1552637130107;282.16;279.76000000000005;272.76000000000005;277.66;349.16;299.26000000000005;272.76000000000005;275.96000000000004;293.06;290.16;298.06;331.46000000000004;292.46000000000004;282.36;331.56;332.86;275.56;242.98782864720522;269.84581860846123;278.1552637130107;299.36;7380000.0;3970000.0000000005;3710000.0;1420000.0;4010000.0;3190000.0;7330000.0;0.4658333333333333;0.0;0.37;0.016833333333333332;0.0;0.4658333333333333;3.0660185616999653;24821.998046875;7540.595703125;2484.34716796875;37588.79296875;479328.4490049181;471360.9348804204;265847.1164536143;265445.1912009966;256862.07584947543;427480.44529683504;441301.1654125899;437474.7011156585;472916.3023718174;528462.2222097272;473244.9767234936;437474.7011156585;442454.77681384934;452676.99245266663;448950.469558091;265947.4284406158;464356.60171302216;456872.470919054;441630.2344748981;245015.67932991832;250454.15340279948;470845.5270076962;212474.14965829835;212474.14965829835;278.14027040260993;2714850.687747229;1250848.2029100978;180202.09506102043;908755.47694822;0;108;109;172;167;166;136;1;114;125;943483785160.4479;369629161145.18353;815320135435.3407;83250.20403922326;4349.251518714864;-0.0;106748.5428437327;3913551.631903061;660917.0114013446;0.0;4568296.747791192;5.577189655160109;0.25534654307343346
4461;2019-07-23 10:34:45.144;693;641;248;248;221;69;95;67;-7;54;769;262;-5;4;199;166;249;595;262;174;94;24;757;388;363;143;390;315;739;3293.0;-1.0;1904.0;57.0;0.0;63;1;20;1;1;0;1;0;1;0;1;1;0;1;0;55430.2890625;26922.140625;23785.203125;2451.4130859375;609.0;297757;593.0;1216.0;Calculated values ==>;1563870885.144;342.46000000000004;337.26;297.96000000000004;297.96000000000004;295.26000000000005;280.06;277.2618376815202;282.66;279.86;272.46000000000004;278.56;350.06000000000006;299.36;272.66;273.56;293.06;289.76000000000005;298.06;332.66;290.56;282.56;332.46000000000004;334.06;275.56;243.1966462407574;269.38090353596624;277.2618376815202;299.36;7570000.0;3879999.9999999995;3629999.9999999995;1430000.0;3900000.0;3150000.0;7390000.000000001;0.5488333333333333;0.0;0.3173333333333333;0.0095;0.0;0.5488333333333333;3.0640868634008287;26922.140625;23785.203125;2451.4130859375;55430.2890625;479707.17572907975;473428.8074073261;265488.8007163699;265488.8007163699;255576.71154644425;428167.64408090734;443772.5489559649;437907.07093667873;473671.8604532395;529715.4800727104;473888.00446299656;438223.87288976385;439633.71485172777;454568.57881080057;449989.0928621832;264861.6495255253;465651.41102281894;455522.04257374874;443614.1450120138;248780.69988749037;255474.93562877487;470711.50521904713;210201.9193128005;210201.9193128005;277.24989319263676;2715626.1051502484;1251279.5477992783;180243.24010690174;909016.6122878126;0;108;109;172;167;167;136;1;114;125;943704058560.3779;369714689645.1564;815510398835.2803;72258.43478197735;2474.8410661093426;-0.0;128104.40987125154;3914847.9691946004;660973.8977953461;0.0;4570254.508099174;3.815696562381076;0.14105898751810161
4462;2019-07-23 10:35:45.135;710;662;268;268;239;54;102;57;-17;57;773;261;-16;-5;201;156;249;612;266;178;101;24;739;376;352;141;378;305;722;3936.0;-2.0;1820.0;62.0;0.0;98;6;6;1;1;0;1;0;1;0;1;1;0;1;0;56039.93359375;25409.884765625;24855.369140625;2388.7451171875;624.0;297758;607.0;1217.0;Calculated values ==>;1563870945.135;344.16;339.36;299.96000000000004;299.96000000000004;297.06;278.56;276.0463484220469;283.36;278.86;271.46000000000004;278.86;350.46000000000004;299.26000000000005;271.56;272.66;293.26000000000005;288.76000000000005;298.06;334.36;290.96000000000004;283.26000000000005;333.86;335.56;275.56;242.77792619122317;268.19934244402924;276.0463484220469;299.76000000000005;7390000.000000001;3760000.0;3520000.0000000005;1410000.0;3779999.9999999995;3050000.0;7220000.0;0.656;0.0;0.30333333333333334;0.010333333333333333;0.0;0.656;3.0641530944801647;25409.884765625;24855.369140625;2388.7451171875;56039.93359375;484330.10445416364;478802.1440212414;275697.6363840551;275697.6363840551;262919.67154302535;429045.3911783415;447023.5454876279;438590.5995609556;474224.73878266284;530892.8472578947;475063.5517061459;438745.2800241919;440427.53025024605;456855.48681519245;450655.99239741167;265887.526086882;470748.6123304376;457882.57443576294;446872.9755028821;254638.09398592086;261751.83340796042;470979.3205154194;207130.85611956826;207130.85611956826;276.03325306810785;2716554.884333631;1251715.5825953777;180283.56870835437;909421.8895888856;0;108;109;172;167;167;136;1;114;125;943918526385.153;369799876865.067;815696370935.0852;70209.45551055417;2726.434132090462;-0.0;157270.83031545387;3916035.0235275966;661017.2352536917;0.0;4572632.278379185;4.372065260525193;0.1460122347591754
4463;2019-07-23 10:36:45.095;723;673;274;274;249;50;122;50;-29;56;772;261;-30;-14;202;161;249;614;266;178;121;23;721;371;349;137;374;294;706;2336.0;-1.0;1842.0;101.0;0.0;98;1;1;1;1;0;1;0;1;0;1;1;0;1;0;56433.75;24438.810546875;24225.94921875;2292.3359375;633.0;297759;616.0;1217.0;Calculated values ==>;1563871005.095;345.46000000000004;340.46000000000004;300.56;300.56;298.06;278.16;275.5313989812953;285.36;278.16;270.26000000000005;278.76000000000005;350.36;299.26000000000005;270.16;271.76000000000005;293.36;289.26000000000005;298.06;334.56;290.96000000000004;285.26000000000005;334.76000000000005;336.46000000000004;275.46000000000004;241.92719264551067;266.86631818009863;275.5313989812953;299.76000000000005;7209999.999999999;3710000.0;3490000.0;1370000.0;3740000.0;2940000.0;7059999.999999999;0.3893333333333333;0.0;0.30700000000000005;0.016833333333333332;0.0;0.3893333333333333;3.0626614479469385;24438.810546875;24225.94921875;2292.3359375;56433.75;488186.71116288373;482306.7097390939;281068.6075080503;281068.6075080503;268064.1768452274;429398.2889081932;450532.3640664405;439197.37871814374;474640.34120885096;531617.4835571877;476465.13884309394;439046.29632798105;441431.7709548714;457647.5818152967;452285.6732508602;267019.8034194351;473072.5094994289;458364.84017575165;450387.5186322359;258404.02479325983;265518.4816520846;471414.1961389312;205800.71565819372;205800.71565819372;275.50235231467695;2717491.540177044;1252130.7114527165;180322.55171116238;909830.6279014829;0;108;109;172;167;167;136;1;114;125;944128686185.2866;369883221265.12006;815875951135.1995;71652.77555940466;4471.160254759081;-0.0;95225.79529122707;3917216.4206637586;661077.175220318;0.0;4574735.014168214;3.3626274955635393;0.1577780134083675
4464;2019-07-23 10:37:45.096;727;678;270;269;244;46;135;46;-42;54;767;262;-44;-21;203;162;249;615;261;179;135;22;723;367;344;134;370;282;709;2803.0;-2.0;2457.0;50.0;0.0;98;1;1;1;1;0;1;0;1;0;1;1;0;0;0;56855.71484375;24542.736328125;24401.03515625;2209.72143554688;638.0;297760;621.0;1220.0;Calculated values ==>;1563871065.096;345.86;340.96000000000004;300.16;300.06;297.56;277.76000000000005;275.1157276137837;286.66;277.76000000000005;268.96000000000004;278.56;349.86;299.36;268.76000000000005;271.06;293.46000000000004;289.36;298.06;334.66;291.06;286.66;335.26000000000005;336.96000000000004;275.36;241.2770596917726;265.3697278774862;275.1157276137837;299.26000000000005;7230000.0;3670000.0000000005;3440000.0;1340000.0;3700000.0;2820000.0;7090000.000000001;0.4671666666666667;0.0;0.40950000000000003;0.008333333333333333;0.0;0.4671666666666667;3.0693741320319234;24542.736328125;24401.03515625;2209.72143554688;56855.71484375;488570.53378487186;482733.26773924223;278229.4153166019;277659.4105020909;265713.13508400245;429675.2189834977;453269.1446714256;439887.49312191346;474829.3300761035;532001.2916120563;478081.70819696924;439593.44970382773;442917.89009672764;458430.6779884332;453129.4528381488;266887.97537796677;472863.911672804;459295.0383970463;453269.1446714256;260496.36997498586;267611.2341011182;471714.4053827849;204812.15874390825;204812.15874390825;275.10447747591274;2718435.6347842496;1252538.8978125078;180360.0694811782;910235.8595245328;0;108;109;172;167;167;136;1;114;125;944336589650.0355;369964522620.02185;816048754014.9907;96263.34942779315;2224.1853886573053;-0.0;116070.82192580518;3918615.7450253125;661132.9706971882;0.0;4576495.848656314;4.194402854916193;0.1890469571981009
4465;2019-07-23 10:38:45.106;733;683;264;262;234;44;141;43;-39;52;760;262;-41;-22;204;160;249;625;265;179;140;21;706;364;342;131;367;295;697;2532.0;-1.0;2243.0;69.0;0.0;98;1;100;1;0;0;1;0;1;0;1;1;0;1;0;45185.35546875;14058.908203125;23712.033203125;2329.7626953125;640.0;297761;625.0;1218.0;Calculated values ==>;1563871125.106;346.46000000000004;341.46000000000004;299.56;299.36;296.56;277.56;274.8017692304317;287.26000000000005;277.46000000000004;269.26000000000005;278.36;349.16;299.36;269.06;270.96000000000004;293.56;289.16;298.06;335.66;291.06;287.16;335.66;337.16;275.26000000000005;240.61611355647437;266.98899913490544;274.8017692304317;299.66;7059999.999999999;3640000.0;3420000.0000000005;1310000.0;3670000.0000000005;2950000.0;6970000.0;0.422;0.0;0.37383333333333335;0.0115;0.0;0.422;3.0640068657850845;14058.908203125;23712.033203125;2329.7626953125;45185.35546875;491187.3304997489;484798.8352628608;276267.33053761546;275165.72226815135;262368.8758152796;429879.7862731237;454448.9403047005;437445.9727387627;475018.17925590376;530295.9975039501;476454.4167342792;437136.27400699275;440030.89410965634;459046.6745650736;453360.68676331674;268064.1768452274;475921.6607998989;459610.3844350724;454310.23493415554;262170.3306944222;268448.3696465944;472013.52702826465;204019.43024076248;204019.43024076248;274.7852828838089;2719286.1187604275;1252860.6317969456;180397.90482043507;910636.8685845033;0;108;109;172;167;167;136;1;114;125;944542423950.0028;370044035870.0092;816221882864.9633;87262.6224705024;3081.932113056275;-0.0;105622.71958061187;3920145.383021405;661177.1957126363;0.0;4578343.602742937;4.886878636042074;0.23053059876149065
4466;2019-07-23 10:39:45.117;730;680;264;263;230;38;144;38;-30;50;760;264;-31;-7;204;156;249;622;268;182;143;20;712;356;336;129;359;299;704;4253.0;0.0;1423.0;54.0;0.0;98;1;100;1;0;0;1;0;1;0;1;1;0;1;0;45568.87890625;14127.49609375;24124.212890625;2359.88696289062;639.0;297762;625.0;1221.0;Calculated values ==>;1563871185.117;346.16;341.16;299.56;299.46000000000004;296.16;276.96000000000004;273.955091788801;287.56;276.96000000000004;270.16;278.16;349.16;299.56;270.06;272.46000000000004;293.56;288.76000000000005;298.06;335.36;291.36;287.46000000000004;335.66;337.06;275.16;240.16925963744896;267.47669482898436;273.955091788801;299.96000000000004;7120000.0;3560000.0;3360000.0;1290000.0;3590000.0;2990000.0;7040000.000000001;0.7088333333333333;0.0;0.23716666666666666;0.009000000000000001;0.0;0.7088333333333333;3.071721935805862;14127.49609375;24124.212890625;2359.88696289062;45568.87890625;490141.7992886244;483586.05968811957;275479.3617930126;274948.0446584828;260419.9052245983;430412.23801567365;455869.13645423634;437928.15255369636;475079.70960605826;529991.9871238747;476180.0771234233;437773.3837767312;441408.8056941941;460303.8616837284;454164.5920650031;267634.0111046853;474602.31690708647;460941.77894127165;455733.00854734017;262170.3306944222;268029.79939014546;472180.05118753103;201944.93218813377;201944.93218813377;273.9444494855123;2720042.5427011596;1253095.561562594;180436.99239909783;911035.5770528108;0;108;109;172;167;167;136;1;114;125;944745861240.533;370122050170.2125;816400115535.4277;55967.35376336593;2432.1160709945757;-0.0;179893.4481259508;3921339.184983373;661223.1545385302;0.0;4580723.34035195;5.867607819937339;0.1588961768226222
4467;2019-07-23 10:40:45.107;731;680;263;262;227;30;151;31;-29;46;768;264;-31;-4;205;154;249;632;267;185;151;19;721;347;330;130;351;297;714;4120.0;-1.0;1149.0;40.0;0.0;100;100;100;1;0;0;1;0;1;0;1;0;0;1;0;45412.01171875;14309.95703125;24676.798828125;1393.16052246094;640.0;297763;625.0;1219.0;Calculated values ==>;1563871245.107;346.26;341.16;299.46000000000004;299.36;295.86;276.16;272.9856168485579;288.26000000000005;276.26000000000005;270.26000000000005;277.76000000000005;349.96000000000004;299.56;270.06;272.76000000000005;293.66;288.56;298.06;336.36;291.66;288.26000000000005;335.66;337.16;275.06;240.39332010688793;267.23344911666527;272.9856168485579;299.86;7209999.999999999;3470000.0000000005;3300000.0;1300000.0;3510000.0;2970000.0;7140000.000000001;0.6866666666666668;0.0;0.1915;0.006666666666666667;0.0;0.6866666666666668;3.0665224707652037;14309.95703125;24676.798828125;1393.16052246094;45412.01171875;489366.1235231738;482484.40229644714;273949.608005305;273453.48396480875;258794.04983299176;430988.63858405815;457794.0777793262;438531.5804257387;474565.8909610861;530976.0563569416;476433.28142693685;438225.1199557825;442270.1541372306;461671.70442812063;455406.17671928706;267019.8034194351;474993.0266565592;462249.65704896254;457794.0777793262;262170.3306944222;268448.3696465944;471951.27487021044;199579.354291788;199579.354291788;272.97785221236273;2720800.5904274737;1253332.5008422106;180468.2625822481;911442.1843713487;0;108;109;172;167;167;136;1;114;125;944945627940.5647;370199737220.22485;816578885735.4562;45759.35130465156;1815.8128038561497;-0.0;177307.4434614429;3922186.766238651;661258.548045925;0.0;4583699.518336636;5.569169719011834;0.12995508938503114
4468;2019-07-23 10:41:45.108;741;685;260;259;225;22;163;23;-33;44;782;263;-34;-13;206;151;249;641;258;185;162;20;718;338;328;134;342;294;714;3908.0;-1.0;1073.0;18.0;0.0;3;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41203.234375;14267.6240234375;20890.05859375;1353.69970703125;643.0;297764;627.0;1221.0;Calculated values ==>;1563871305.108;347.26;341.66;299.16;299.06;295.66;275.36;271.99741764416325;289.46000000000004;275.46000000000004;269.86;277.56;351.36;299.46000000000004;269.76000000000005;271.86;293.76000000000005;288.26000000000005;298.06;337.26;291.66;289.36;335.86;337.46000000000004;275.16;241.2770596917726;266.86631818009863;271.99741764416325;298.96000000000004;7180000.0;3379999.9999999995;3279999.9999999995;1340000.0;3420000.0000000005;2940000.0;7140000.000000001;0.6513333333333333;0.0;0.17883333333333334;0.003;0.0;0.6513333333333333;3.071047846534152;14267.6240234375;20890.05859375;1353.69970703125;41203.234375;491133.1834124805;483244.4346015144;272479.98150861444;272002.05383050884;258062.56430424828;431541.1909327263;459697.2770465589;438591.3684654617;473857.65670332924;532654.592254458;476696.21496012085;438439.1573181969;441578.7064230132;463163.7860380647;456489.45741316373;267220.6357397515;476426.6309234028;462552.0983968379;459566.1985705888;263007.33956846996;269704.110367413;471519.16422574193;197192.4061098123;197192.4061098123;271.9940599262482;2721522.396173945;1253570.6513198204;180491.15346564126;911821.9145114692;0;108;109;172;167;167;136;1;114;125;945143031230.3263;370278938540.12915;816756188690.242;43170.18110126864;822.9802743477891;-0.0;170892.79682278578;3922927.8580257953;661280.5383547158;0.0;4586601.23536331;5.885451180408032;0.1130410718294788
4469;2019-07-23 10:42:45.128;750;685;255;254;220;17;173;15;-35;40;793;262;-37;-18;205;151;249;634;256;186;172;21;667;347;341;136;351;293;669;4231.0;-1.0;2925.0;654.0;0.0;1;100;90;1;0;0;0;0;0;0;1;0;0;0;0;18170.921875;12472.7119140625;0.0;1344.61010742188;639.0;297765;629.0;1221.0;Calculated values ==>;1563871365.128;348.16;341.66;298.66;298.56;295.16;274.86;272.9856168485579;290.46000000000004;274.66;269.66;277.16;352.46000000000004;299.36;269.46000000000004;271.36;293.66;288.26000000000005;298.06;336.56;291.76000000000005;290.36;336.06;337.06;275.26000000000005;241.71165711629368;266.74333088950624;272.9856168485579;298.76000000000005;6670000.0;3470000.0000000005;3410000.0;1360000.0;3510000.0;2930000.0;6690000.000000001;0.7051666666666667;0.0;0.4875;0.109;0.0;0.7051666666666667;3.071721935805862;12472.7119140625;0.0;1344.61010742188;18170.921875;497429.69010317366;488088.3344334088;274492.2665702654;273919.51911797264;258426.2732682072;430988.63858405815;458967.64206615655;438510.57582547225;473208.68934220774;533868.4209078714;476706.8013648161;438206.06636572257;441054.69396274793;461671.70442812063;454990.3539292435;271412.2062545916;480584.61703265115;460695.0249579271;458833.8796392148;263844.3676079864;268029.79939014546;471351.1979698544;199443.50969956486;199443.50969956486;272.9242829233525;2722017.3457374163;1253793.561731273;180513.6468760596;911996.056360969;0;108;109;172;167;167;136;1;114;125;945343798130.2625;370359965540.1034;816932347390.1859;116545.19473637984;29637.938021461563;-0.0;182913.44253577647;3924259.2631445075;661534.4639540955;0.0;4589550.603485471;23.817681514689298;1.1801842976880685
4470;2019-07-23 10:43:45.118;739;659;250;250;233;35;183;16;-30;37;794;260;-32;-17;201;155;249;551;255;187;182;22;666;365;359;140;370;301;668;1158.0;81.0;1850.0;323.0;0.0;1;100;95;1;0;0;0;0;0;0;1;0;0;0;0;17568.013671875;12881.0322265625;0.0;1373.99792480469;626.0;297766;617.0;1223.0;Calculated values ==>;1563871425.118;347.06000000000006;339.06000000000006;298.16;298.16;296.46000000000004;276.66;274.9066339382667;291.46000000000004;274.76000000000005;270.16;276.86;352.56000000000006;299.16;269.96000000000004;271.46000000000004;293.26000000000005;288.66;298.06;328.26000000000005;291.86;291.36;334.86;335.76000000000005;275.36;242.56692532238324;267.7187500070086;274.9066339382667;298.66;6659999.999999999;3650000.0;3590000.0;1400000.0;3700000.0;3010000.0;6680000.0;0.193;0.013500000000000002;0.30833333333333335;0.05383333333333333;0.0;0.193;3.078927999995403;12881.0322265625;0.0;1373.99792480469;17568.013671875;496009.8905664968;484413.48624088155;271837.14746308175;271837.14746308175;263778.32109187974;429811.8947417682;457435.97357383126;437473.55829604797;472391.7460337592;533380.2496362561;475459.0874958707;437160.8381805782;439476.33652281394;458152.96638546156;452464.97844290547;271514.97151986626;467666.9632205638;457987.06664988684;457297.8295178155;258822.4845140824;262588.8327430989;470915.85626126267;204179.1335797426;204179.1335797426;274.8515650709547;2722315.1205629436;1254004.807718945;180536.29816715393;911996.056360969;0;108;109;172;167;167;136;1;114;125;945553763130.2958;370442751740.1166;817110517690.2142;71932.44762086082;14359.32690435516;0.0;48851.90831604807;3925829.648389898;661901.0467212232;0.0;4591481.659513222;9.4804206940455;0.6562063789846584
4471;2019-07-23 10:44:45.119;712;647;247;248;226;54;193;22;-15;35;792;259;-14;-5;200;160;249;555;250;190;192;22;683;378;368;148;383;320;686;1413.0;75.0;1589.0;207.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17434.78515625;13347.3046875;0.0;1447.6486816406198;615.0;297767;608.0;1222.0;Calculated values ==>;1563871485.119;344.36;337.86;297.86;297.96000000000004;295.76000000000005;278.56;276.25090830309495;292.46000000000004;275.36;271.66;276.66;352.36;299.06;271.76000000000005;272.66;293.16;289.16;298.06;328.66;292.16;292.36;333.96000000000004;334.66;275.36;244.22491754036054;269.9613774848165;276.25090830309495;298.16;6830000.0;3779999.9999999995;3679999.9999999995;1480000.0;3829999.9999999995;3200000.0;6859999.999999999;0.23550000000000001;0.0125;0.26483333333333337;0.034499999999999996;0.0;0.23550000000000001;3.0782251718860865;13347.3046875;0.0;1447.6486816406198;17434.78515625;490510.3244530098;480608.2177081612;268700.0247087337;269168.244621151;259838.54015845468;428902.12800615287;457361.8889194571;435447.38443787466;471134.1387072346;531755.1758344531;472872.73404760635;435612.7234959764;437083.63122588216;455888.16097696807;450893.62153194594;269901.26004668954;465912.1061696881;456942.4933256349;457222.24678663525;255056.51255035817;257985.5697089033;469838.3355584004;207595.58702180424;207595.58702180424;276.219345759055;2722606.8154143253;1254223.3808357893;180559.81228074126;911996.056360969;0;108;109;172;167;167;136;1;114;125;945771866765.0323;370529153180.0122;817296820794.9891;60342.751015689326;9047.374824512566;0.0;58787.078374617704;3926931.960082093;662096.1058196588;0.0;4592378.666017753;8.663576086841354;0.47475630119305184
4472;2019-07-23 10:45:45.110;687;637;251;251;216;72;195;50;3;38;780;258;12;27;199;164;249;575;250;193;194;21;705;388;372;144;393;330;706;776.0;-1.0;957.0;373.0;0.0;1;1;98;1;0;0;1;0;0;0;1;0;1;0;0;22301.1796875;13716.3740234375;3575.7451171875;2573.74584960938;608.0;297768;600.0;1217.0;Calculated values ==>;1563871545.11;341.86;336.86;298.26000000000005;298.26000000000005;294.76000000000005;280.36;277.2618376815202;292.66;278.16;273.46000000000004;276.96000000000004;351.16;298.96000000000004;274.36;275.86;293.06;289.56;298.06;330.66;292.46000000000004;292.56;333.16;333.96000000000004;275.26000000000005;243.40439225979637;271.1026128081217;277.2618376815202;298.16;7050000.0;3879999.9999999995;3720000.0000000005;1440000.0;3929999.9999999995;3300000.0;7059999.999999999;0.12933333333333333;0.0;0.1595;0.06216666666666667;0.0;0.12933333333333333;3.0667687879891963;13716.3740234375;3575.7451171875;2573.74584960938;22301.1796875;484528.1853078088;476741.1930186548;268954.49944507435;268954.49944507435;255198.80356708574;428167.64408090734;456990.0837389877;436063.800581425;471963.08021786925;529733.9545562885;471420.04536589154;437548.68569970154;439959.1435146986;454058.13716118666;449683.4024810922;268137.6125299355;466611.2207302291;456708.53874424193;456849.3918133721;251709.28920128586;255056.51255035817;470279.77213233593;209935.90008021146;209935.90008021146;277.1508454684658;2722937.8987843865;1254448.8776618787;180593.3188750567;912025.8497672329;0;108;109;173;167;167;136;1;114;126;945993833464.7994;370616740039.9203;817491791544.7845;36067.40012994356;16184.710712573738;-0.0;31934.144930822105;3927735.2574947746;662306.341658807;0.0;4593134.562809642;4.237734214680484;0.31340883499975214
4473;2019-07-23 10:46:45.100;679;637;249;248;224;80;96;66;-9;47;737;256;-5;18;199;171;249;592;256;185;97;19;743;398;373;141;402;317;738;1993.0;-1.0;2283.0;56.0;0.0;98;1;1;1;0;1;1;0;0;0;1;0;1;0;0;37146.96875;25055.45703125;7651.1103515625;2454.27758789062;611.0;297769;599.0;1217.0;Calculated values ==>;1563871605.1;341.06000000000006;336.86;298.06;297.96000000000004;295.56;281.16;278.25360059004004;282.76000000000005;279.76000000000005;272.26000000000005;277.86;346.86;298.76000000000005;272.66;274.96000000000004;293.06;290.26000000000005;298.06;332.36;291.66;282.86;333.06;334.26000000000005;275.06;242.77792619122317;269.6138998590099;278.25360059004004;298.76000000000005;7430000.0;3979999.9999999995;3729999.9999999995;1410000.0;4020000.0000000005;3170000.0;7380000.0;0.33216666666666667;0.0;0.38049999999999995;0.009333333333333334;0.0;0.33216666666666667;3.066281891051037;25055.45703125;7651.1103515625;2454.27758789062;37146.96875;479075.23685512756;472893.2696956333;265947.4284406158;265547.70899395423;256652.07756350952;427402.5427163942;441864.67816459667;437130.186993585;473243.34684981237;526191.5287673796;472907.63742692594;437771.0175694801;441356.8037375776;452502.2447981347;448920.90856682305;265651.14266717166;465260.81174393976;455408.60839220474;442028.6537929204;251290.9062238717;256311.7953858065;470485.8080591802;212731.823723272;212731.823723272;278.24054799652;2723433.2174545717;1254771.9224042872;180635.21208700998;912119.3913032992;0;108;110;173;167;167;136;1;114;126;946217296214.835;370702225789.9339;817685859194.8154;85383.57722435409;2405.70385380181;-0.0;76164.7637214682;3928747.180290975;662461.2359601979;0.0;4594035.236911181;4.662972261793898;0.23782542958380157
4474;2019-07-23 10:47:45.121;694;650;254;254;226;70;78;67;-6;55;728;258;-8;6;199;167;249;604;260;168;78;16;769;388;361;139;390;317;752;3508.0;-1.0;1787.0;146.0;0.0;60;1;19;1;0;1;1;1;0;0;1;0;1;1;0;55919.4765625;27282.21875;24341.07421875;2472.89526367188;621.0;297770;605.0;1219.0;Calculated values ==>;1563871665.121;342.56000000000006;338.16;298.56;298.56;295.76000000000005;280.16;277.2618376815202;280.96000000000004;279.86;272.56;278.66;345.96000000000004;298.96000000000004;272.36;273.76000000000005;293.06;289.86;298.06;333.56;289.96000000000004;280.96000000000004;333.66;335.26000000000005;274.76000000000005;242.35481222062532;269.6138998590099;277.2618376815202;299.16;7690000.000000001;3879999.9999999995;3610000.0;1390000.0;3900000.0;3170000.0;7520000.0;0.5846666666666667;0.0;0.29783333333333334;0.024333333333333332;0.0;0.5846666666666667;3.06968346793892;27282.21875;24341.07421875;2472.89526367188;55919.4765625;478511.29061315575;473334.5173529635;267109.1972158987;267109.1972158987;256768.6546408096;428167.64408090734;441463.73940184334;437611.324674489;474286.1255445445;525241.2276974106;473147.67492406745;437290.9127339255;439506.0387299174;454568.57881080057;450141.58426972065;264227.0252013892;465496.8562376581;455011.60331462673;441463.73940184334;253801.27034056993;260496.36997498586;470458.9003634767;210131.33875095774;210131.33875095774;277.2236332359098;2724209.0426112064;1255208.2223550861;180676.2862317943;912386.086152576;0;108;110;173;168;167;136;1;114;126;946437573285.3739;370786255190.1395;817876125765.281;67751.12247422505;6334.637332571295;-0.0;135252.34358055113;3930023.749434461;662534.097629591;0.0;4595797.66277624;3.869738519984727;0.14172679764303706
4475;2019-07-23 10:48:48.121;713;670;272;273;244;54;86;57;-14;58;738;260;-17;0;201;159;249;619;262;173;85;15;744;375;350;139;378;308;728;3848.0;-1.0;1397.0;75.0;0.0;98;1;13;1;0;1;1;1;0;0;1;0;1;1;0;56623.07421875;25951.708984375;25116.87109375;2374.12036132812;635.0;297771;618.0;1219.0;Calculated values ==>;1563871728.121;344.46000000000004;340.16;300.36;300.46000000000004;297.56;278.56;275.94376602880345;281.76000000000005;278.86;271.76000000000005;278.96000000000004;346.96000000000004;299.16;271.46000000000004;273.16;293.26000000000005;289.06;298.06;335.06;290.46000000000004;281.66;334.96000000000004;336.66;274.66;242.35481222062532;268.5567601203482;275.94376602880345;299.36;7440000.000000001;3750000.0;3500000.0;1390000.0;3779999.9999999995;3080000.0;7280000.0;0.6413333333333333;0.0;0.23283333333333334;0.0125;0.0;0.6413333333333333;3.067360585329747;25951.708984375;25116.87109375;2374.12036132812;56623.07421875;484250.50206588325;479368.0318835644;277155.6800420424;277685.64305936673;264543.9554269356;429116.5711722346;444983.76555982133;438384.99121777265;474579.439043487;526999.4638333253;474559.09566832834;437915.60822266474;440539.589879252;456855.48681519245;451282.2681923283;265592.8347227679;471155.83711954195;457523.44848152105;444830.24685593654;259240.94887492666;266355.56789118156;470360.39762778033;206848.73637859442;206848.73637859442;275.9212099541888;2725193.7899305425;1255674.019222762;180718.69761851305;912818.8431740605;0;108;110;173;168;167;136;1;114;126;946661538285.3739;370873825190.1395;818073000765.281;53909.358001722;3293.895765614824;-0.0;152625.4753861354;3931088.2786386255;662618.3472942001;0.0;4598316.593692198;3.9262373987106747;0.11062836975618133
4476;2019-07-23 10:49:45.101;725;679;273;272;247;47;115;48;-27;57;748;259;-29;-12;202;161;249;618;256;177;114;12;725;368;345;135;371;296;710;2582.0;-1.0;1929.0;189.0;0.0;98;1;1;1;0;1;1;1;0;0;1;0;1;1;0;55758.09375;24594.294921875;24440.9609375;2295.08813476562;642.0;297772;626.0;1217.0;Calculated values ==>;1563871785.101;345.66;341.06000000000006;300.46000000000004;300.36;297.86;277.86;275.2199585193972;284.66;277.96000000000004;270.46000000000004;278.86;347.96000000000004;299.06;270.26000000000005;271.96000000000004;293.36;289.26000000000005;298.06;334.96000000000004;290.86;284.56;335.76000000000005;337.36;274.36;241.49495122638035;267.1113755279542;275.2199585193972;298.76000000000005;7250000.0;3679999.9999999995;3450000.0;1350000.0;3710000.0;2960000.0;7100000.0;0.43033333333333335;0.0;0.3215;0.0315;0.0;0.43033333333333335;3.0611553201733828;24594.294921875;24440.9609375;2295.08813476562;55758.09375;488067.0325393944;482774.5356692556;279871.5447321915;279271.18915920216;266913.4902220294;429606.4342157736;450245.27994730085;439058.4772993104;474993.16594713245;528971.7854068787;475980.0554753308;438754.5193185401;441303.6011256282;458131.38596755697;452810.80125636526;266757.744143532;473226.52996361157;458868.26619600336;450100.7779978306;262588.8327430989;269285.52512055053;470603.4154074653;204924.1944074902;204924.1944074902;275.1523123824159;2726083.1620073486;1256074.0346815872;180755.64921576256;913211.0383504613;0;108;110;173;168;167;136;1;114;126;946859543785.4402;370951887790.16565;818245080365.3386;75274.17194972018;8368.895461499216;-0.0;105507.65647170982;3932110.622741278;662710.6453281366;0.0;4600359.430616946;3.6849689513968746;0.1657203279054069
