;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4477;2019-07-23 10:50:45.102;729;684;268;266;240;44;142;44;-41;54;753;259;-43;-22;203;160;249;619;256;177;141;10;726;365;342;131;368;283;713;2773.0;1.0;2191.0;201.0;0.0;98;0;1;1;0;1;1;1;0;0;1;0;1;0;0;55337.9140625;24667.603515625;24663.123046875;2202.837890625;646.0;297773;630.0;1216.0;Calculated values ==>;1563871845.102;346.06000000000006;341.56000000000006;299.96000000000004;299.76000000000005;297.16;277.56;274.9066339382667;287.36;277.56;269.06;278.56;348.46000000000004;299.06;268.86;270.96000000000004;293.46000000000004;289.16;298.06;335.06;290.86;287.26000000000005;336.16;337.76;274.16;240.61611355647437;265.49620691782997;274.9066339382667;298.76000000000005;7259999.999999999;3650000.0;3420000.0000000005;1310000.0;3679999.9999999995;2830000.0;7130000.0;0.46216666666666667;0.00016666666666666666;0.3651666666666667;0.033499999999999995;0.0;0.46216666666666667;3.057966536612617;24667.603515625;24663.123046875;2202.837890625;55337.9140625;488555.86659036524;483202.5921660928;276647.06162233144;275582.96588637185;263829.63401975;429811.8947417682;454587.4867017417;439817.1929907315;475211.54299482855;530481.756491346;477616.3184704956;439522.4155317672;442569.75282944593;458749.9321009194;453187.6366209583;266693.2141683124;473019.2797944794;459343.66283655516;454448.9403047005;264262.8888514036;270959.89632461156;470943.72446171107;204156.16199436915;204156.16199436915;274.8427208737099;2727008.9775013356;1256484.5573433342;180793.1325573075;913620.2458698484;0;108;110;173;168;167;136;1;114;126;947065647220.1912;371031689120.0693;818418783260.1288;86055.55315217166;8937.383342655952;0.0;115676.97904242482;3933455.059522409;662854.8667216469;0.0;4602202.666630759;4.088013662025612;0.18651594917612008
4478;2019-07-23 10:51:45.133;736;689;261;259;232;42;155;41;-42;51;755;259;-44;-26;204;158;249;630;251;177;154;8;709;361;340;128;364;294;701;1958.0;0.0;1821.0;155.0;0.0;98;0;100;1;0;0;1;1;0;0;1;0;1;0;0;43923.1875;14108.306640625;23913.376953125;2312.65380859375;648.0;297774;634.0;1220.0;Calculated values ==>;1563871905.133;346.76;342.06000000000006;299.26000000000005;299.06;296.36;277.36;274.4858918419099;288.66;277.26000000000005;268.96000000000004;278.26000000000005;348.66;299.06;268.76000000000005;270.56;293.56;288.96000000000004;298.06;336.16;290.86;288.56;336.56;337.96000000000004;273.96000000000004;239.943914813709;266.86631818009863;274.4858918419099;298.26000000000005;7090000.000000001;3610000.0;3400000.0;1280000.0;3640000.0;2940000.0;7009999.999999999;0.3263333333333333;0.0;0.3035;0.025833333333333333;0.0;0.3263333333333333;3.067686738346308;14108.306640625;23913.376953125;2312.65380859375;43923.1875;491317.4356071635;485259.5712298407;274211.4475105315;273186.200891747;261353.29606615566;430081.6785162784;456703.7052453035;437210.8597265316;475303.1844290284;529852.5557573623;476233.853455242;436900.7382655457;439648.97910631425;459520.7761648076;453591.65705251123;267846.90054176183;476231.91836899595;459658.78497462807;456567.8111104096;265937.0223246507;271797.11229066993;471149.70092277275;203116.91436564713;203116.91436564713;274.42256624005915;2727836.5807204833;1256807.8568792606;180830.78109643795;914025.2591846525;0;108;110;173;168;167;136;1;114;126;947270352929.8464;371109429264.93835;818591972694.8372;71047.51241702844;6924.180319392412;-0.0;82709.47597104083;3934764.928149257;662987.1147114515;0.0;4603856.741250322;3.983731457012228;0.18802764346294143
4479;2019-07-23 10:52:45.123;735;686;260;259;226;34;159;35;-29;49;761;260;-31;-13;204;153;249;624;251;181;158;8;714;351;332;132;355;299;706;4294.0;0.0;1185.0;0.0;0.0;98;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43530.44140625;14202.0400390625;24373.05078125;1378.82043457031;647.0;297775;633.0;1218.0;Calculated values ==>;1563871965.123;346.66;341.76;299.16;299.06;295.76000000000005;276.56;273.4187578820637;289.06;276.66;270.26000000000005;278.06;349.26;299.16;270.06;271.86;293.56;288.46000000000004;298.06;335.56;291.26000000000005;288.96000000000004;336.46000000000004;337.86;273.96000000000004;240.83765695389522;267.47669482898436;273.4187578820637;298.26000000000005;7140000.000000001;3510000.0;3320000.0000000005;1320000.0;3550000.0;2990000.0;7059999.999999999;0.7156666666666667;0.0;0.19749999999999998;0.0;0.0;0.7156666666666667;3.062827003638304;14202.0400390625;24373.05078125;1378.82043457031;43530.44140625;490665.8785062343;484269.55602056615;273210.414584128;272714.3661490203;258811.7322717923;430735.4089219946;458536.16885870346;438082.61597026663;474600.1136263702;530096.1381338437;475714.4602223193;437773.3837767312;440514.6608285658;460924.1135309303;454593.1307186433;267494.4262793894;474679.3587614644;461426.4647461059;458403.3875016408;265518.4816520846;271378.50176498963;470614.97290035227;200656.79144527;200656.79144527;273.4187578820637;2728565.239498111;1257043.7371150362;180861.53825475497;914427.57901802;0;108;110;173;168;167;136;1;114;126;947471919329.8784;371187416264.95074;818769843044.8655;46891.60034368683;0.0;-0.0;184460.64724434272;3935747.5902847624;663044.8065972051;0.0;4606082.787874522;5.790478086416527;0.09415448697180995
4480;2019-07-23 10:53:45.114;737;687;260;259;225;25;165;27;-28;47;782;259;-29;-15;205;151;249;635;249;183;164;9;717;343;328;130;347;299;711;3660.0;0.0;1965.0;14.0;0.0;37;96;100;1;0;0;1;1;0;0;1;0;0;1;0;41267.64453125;14327.896484375;22061.642578125;1355.99304199219;647.0;297776;633.0;1224.0;Calculated values ==>;1563872025.114;346.86;341.86;299.16;299.06;295.66;275.66;272.5487779782249;289.66;275.86;270.36;277.86;351.36;299.06;270.26000000000005;271.66;293.66;288.26000000000005;298.06;336.66;291.46000000000004;289.56;336.46000000000004;337.86;274.06;240.39332010688793;267.47669482898436;272.5487779782249;298.06;7170000.0;3429999.9999999995;3279999.9999999995;1300000.0;3470000.0000000005;2990000.0;7109999.999999999;0.61;0.0;0.32749999999999996;0.0023333333333333335;0.0;0.61;3.0779148213902165;14327.896484375;22061.642578125;1355.99304199219;41267.64453125;490652.36743492115;483875.22515007004;272747.8355166265;272263.42932171596;258203.05799848994;431237.1583312671;459959.0785664096;438236.7768127522;474662.52256942244;532281.3339845433;475597.91867232975;438082.61597026663;440214.53273417184;462280.2023029789;455660.8555830043;267288.4269092231;475830.9588660117;462294.7684494991;459828.23682492075;265518.4816520846;271378.50176498963;470980.00866618974;198527.23202868088;198527.23202868088;272.54515560014096;2729271.784218716;1257281.4509243395;180884.32494860946;914814.4767537797;0;108;110;173;168;167;136;1;114;126;947669889630.4575;371266004475.1806;818949216135.3901;78504.87591678335;635.7231454875208;-0.0;159393.61292570631;3936792.404177727;663050.1034954457;0.0;4608947.810233161;6.319535020135235;0.17743138474497486
4481;2019-07-23 10:54:45.094;743;688;260;259;224;18;173;19;-29;44;802;257;-30;-16;206;152;249;641;248;185;172;10;718;334;328;130;337;298;713;3842.0;-1.0;775.0;85.0;0.0;1;77;100;1;0;0;1;1;0;0;1;0;0;0;0;39905.03515625;14307.3916015625;20944.677734375;1223.68371582031;648.0;297777;633.0;1221.0;Calculated values ==>;1563872085.094;347.46000000000004;341.96000000000004;299.16;299.06;295.56;274.96000000000004;271.55198750734434;290.46000000000004;275.06;270.26000000000005;277.56;353.36;298.86;270.16;271.56;293.76000000000005;288.36;298.06;337.26;291.66;290.36;336.46000000000004;337.96000000000004;274.16;240.39332010688793;267.35522164206344;271.55198750734434;297.96000000000004;7180000.0;3340000.0;3279999.9999999995;1300000.0;3370000.0000000005;2980000.0;7130000.0;0.6403333333333333;0.0;0.12916666666666668;0.014166666666666666;0.0;0.6403333333333333;3.0702012356728203;14307.3916015625;20944.677734375;1223.68371582031;39905.03515625;491423.6964980188;483807.9480516444;272568.49572069535;272088.4477787837;257745.7912369419;431779.12508338504;461001.64074778446;438307.6172986034;474372.5853179056;534432.6986130079;475492.59493034944;438153.8488135099;440280.51620166586;463908.20130099676;457279.28770650085;267220.6357397515;476544.9408884897;462552.0983968379;460871.72013480734;265518.4816520846;271797.11229066993;471077.2095911244;196066.85120876686;196066.85120876686;271.52810788832005;2729947.997736661;1257519.9987826645;180905.8150891626;915172.7432944969;0;108;110;173;168;167;136;1;114;126;947866624030.52;371343978475.2054;819128256435.447;31289.43228660389;3895.980077083398;-0.0;169563.38440230791;3937707.05176219;663087.8551009146;0.0;4611688.204775662;5.613284980723053;0.07933009819863508
4482;2019-07-23 10:55:45.145;745;676;253;252;231;24;181;14;-31;41;810;255;-33;-18;204;154;249;599;248;187;180;12;663;354;350;131;359;297;665;1811.0;-2.0;2199.0;441.0;0.0;1;63;100;1;0;0;0;0;0;0;1;0;0;0;0;17759.91796875;13167.9404296875;0.0;1133.86218261719;639.0;297778;630.0;1223.0;Calculated values ==>;1563872145.145;347.66;340.76;298.46000000000004;298.36;296.26000000000005;275.56;273.7412296467126;291.26000000000005;274.56;270.06;277.26000000000005;354.16;298.66;269.86;271.36;293.56;288.56;298.06;333.06;291.86;291.16;336.16;337.06;274.36;240.61611355647437;267.23344911666527;273.7412296467126;297.96000000000004;6630000.0;3540000.0;3500000.0;1310000.0;3590000.0;2970000.0;6650000.0;0.30183333333333334;0.0;0.3665;0.0735;0.0;0.30183333333333334;3.0767534213681964;13167.9404296875;0.0;1133.86218261719;17759.91796875;497127.9483232663;487214.6371834896;273824.5007612088;273257.46635389345;263123.6853428753;430542.39183029096;458611.3976645974;438225.1199557825;473953.66127806285;535335.5651063176;475387.56307059777;437917.4719433092;440196.8050086357;460303.8616837284;454223.52545643086;271830.1599964387;475712.8399837152;459421.59611363866;458475.89088345267;264262.8888514036;268029.79939014546;471138.3846282677;201168.01414394117;201168.01414394117;273.63221739629563;2730428.947471825;1257749.1544994016;180925.478004227;915347.4306334011;0;108;110;173;168;167;136;1;114;126;948070196920.1127;371422345030.0486;819306908160.0895;86881.42928003984;19842.822230598;-0.0;77664.09412920922;3938692.645983543;663285.8466029321;0.0;4613750.184953938;12.892664696770938;0.7887667714854283
4483;2019-07-23 10:56:45.135;722;656;252;252;234;41;190;17;-23;39;811;254;-25;-15;202;159;249;539;250;189;189;13;671;370;363;134;375;309;673;1055.0;-1.0;1911.0;309.0;0.0;1;62;100;1;0;0;0;0;0;0;1;0;0;0;0;17437.841796875;13258.693359375;0.0;1171.85693359375;627.0;297779;619.0;1222.0;Calculated values ==>;1563872205.135;345.36;338.76;298.36;298.36;296.56;277.26000000000005;275.4277932560699;292.16;274.86;270.86;277.06;354.26;298.56;270.66;271.66;293.36;289.06;298.06;327.06;292.06;292.06;335.06;335.86;274.46000000000004;241.2770596917726;268.67533136820026;275.4277932560699;298.16;6709999.999999999;3700000.0;3629999.9999999995;1340000.0;3750000.0;3090000.0;6730000.0;0.17583333333333334;0.0;0.3185;0.0515;0.0;0.17583333333333334;3.076244419963893;13258.693359375;0.0;1171.85693359375;17437.841796875;493145.95214446256;483419.0668000486;272376.970026227;272376.970026227;263868.8020820594;429467.9694778635;457755.4332411191;436736.56573954393;473371.24222306634;534560.8939791402;473718.72388390044;436416.5245827713;438003.16910024424;457485.5485273952;452169.0574990603;271011.87799553183;464985.18145250867;457617.00745002116;457617.00745002116;259659.41789560125;263007.33956846996;470835.2695607642;205379.13169354678;205379.13169354678;275.33634165223987;2730722.2132508075;1257969.3397440207;180944.68912781082;915347.4306334011;0;108;110;173;168;167;136;1;114;126;948284061270.1467;371501831780.0612;819488677860.1184;73687.3427436501;13670.991100161697;-0.0;44351.82648718008;3940030.4960717694;663565.0818337698;0.0;4614766.8148260135;9.12717517052467;0.6346994588449097
4484;2019-07-23 10:57:45.126;693;645;254;253;223;64;197;28;-6;38;813;254;3;2;202;163;249;557;250;193;196;14;681;380;369;136;385;328;683;1330.0;-1.0;2266.0;241.0;0.0;1;65;100;1;0;0;0;0;0;0;1;0;0;0;0;17540.099609375;13320.3330078125;0.0;1256.70922851562;616.0;297780;610.0;1216.0;Calculated values ==>;1563872265.126;342.46000000000004;337.66;298.56;298.46000000000004;295.46000000000004;279.56;276.4546675782219;292.86;275.96000000000004;272.56;276.96000000000004;354.46000000000004;298.56;273.46000000000004;273.36;293.36;289.46000000000004;298.06;328.86;292.46000000000004;292.76000000000005;334.16;334.76000000000005;274.56;241.71165711629368;270.87642091645444;276.4546675782219;298.16;6809999.999999999;3800000.0;3690000.0;1360000.0;3850000.0;3279999.9999999995;6830000.0;0.22166666666666668;0.0;0.37766666666666665;0.04016666666666667;0.0;0.22166666666666668;3.0629478791061393;13320.3330078125;0.0;1256.70922851562;17540.099609375;487979.09073463356;480646.5858343959;272400.39458726736;271886.3046950717;258842.57710318436;428757.65804586536;457757.51125268615;435031.4962659292;473013.45329280203;533370.5776143393;471199.12798342097;436533.41181606206;436368.122269619;455843.49241731403;450983.12152342696;270077.89346441836;466654.2755794538;457199.14329477446;457618.15118734963;255893.36323571714;258404.02479325983;470665.25215363293;208044.47438651902;208044.47438651902;276.39912676770166;2731013.652373127;1258190.7984063986;180964.9241434328;915347.4306334011;0;108;110;173;168;167;136;1;114;126;948503628329.9164;371582819629.97626;819679749194.918;85725.43192979057;10548.601240312408;-0.0;55322.16502418412;3941358.7365933526;663766.8814952383;0.0;4615597.306828581;10.399654177888518;0.6613506390923947
4485;2019-07-23 10:58:45.106;670;636;254;255;225;75;194;57;-9;41;821;253;-5;13;202;168;249;577;253;194;193;16;738;392;373;137;396;311;735;181.0;-1.0;1881.0;38.0;0.0;94;68;0;1;1;0;1;0;0;0;1;0;0;1;0;36363.33984375;24941.6015625;7559.2705078125;1204.85107421875;612.0;297781;603.0;1218.0;Calculated values ==>;1563872325.106;340.16;336.76000000000005;298.56;298.66;295.66;280.66;277.66079706904804;292.56;278.86;272.26000000000005;277.26000000000005;355.26;298.46000000000004;272.66;274.46000000000004;293.36;289.96000000000004;298.06;330.86;292.56;292.46000000000004;333.46000000000004;334.36;274.76000000000005;241.92719264551067;268.91163127593666;277.66079706904804;298.46000000000004;7380000.0;3920000.0000000005;3729999.9999999995;1370000.0;3960000.0;3110000.0;7350000.0;0.030166666666666668;0.0;0.3135;0.006333333333333333;0.0;0.030166666666666668;3.068638634823727;24941.6015625;7559.2705078125;1204.85107421875;36363.33984375;478222.76334201026;473095.5141382558;268189.0058455937;268610.84159365663;257127.58448837584;427865.30569749116;456685.40636197594;438493.52582273266;473176.1828425327;535458.0120237971;473338.0414371306;439117.1398541336;441865.84420653095;453989.2041783687;449563.56300278567;265947.4284406158;463019.78714759444;456685.40636197594;456544.2055774953;252964.46457616048;256730.23209357203;470727.4148199725;211205.55077927854;211205.55077927854;277.6444177601365;2731462.6979702697;1258509.541578101;180985.43030829463;915410.403556346;0;109;110;174;168;167;136;1;114;126;948726154129.9872;371664692330.0023;819871385294.9789;71254.78017612286;1643.6384722577282;-0.0;7401.049419746205;3942666.4689718396;663868.4496255429;0.0;4616119.826051295;2.38236894440152;0.20456450124579564
4486;2019-07-23 10:59:45.096;681;643;242;241;218;79;79;68;-13;47;822;251;-15;0;202;173;249;595;253;187;79;17;724;399;373;139;403;315;717;2857.0;0.0;2598.0;113.0;0.0;98;74;0;1;1;0;1;0;0;0;1;0;0;1;0;34768.609375;24376.3359375;7323.53662109375;1264.43225097656;618.0;297782;607.0;1221.0;Calculated values ==>;1563872385.096;341.26;337.46000000000004;297.36;297.26000000000005;294.96000000000004;281.06;278.3517537891185;281.06;279.96000000000004;271.86;277.86;355.36;298.26000000000005;271.66;273.16;293.36;290.46000000000004;298.06;332.66;291.86;281.06;333.86;334.96000000000004;274.86;242.35481222062532;269.38090353596624;278.3517537891185;298.46000000000004;7240000.000000001;3990000.0;3729999.9999999995;1390000.0;4029999.9999999995;3150000.0;7170000.0;0.4761666666666667;0.0;0.433;0.01883333333333333;0.0;0.4761666666666667;3.0752138331966066;24376.3359375;7323.53662109375;1264.43225097656;34768.609375;481527.0179432664;476388.9052879139;264394.55629925337;263993.68202373764;255436.96781410163;427324.32861471217;439022.463407612;436948.6013565401;473503.23161362135;535270.7271135887;472571.65865504445;436626.3353312552;439010.2351277006;452781.1861880135;449047.7235190725;266822.6628203709;468547.06143029983;455693.5210280179;439022.463407612;254638.09398592086;259240.94887492666;470557.3835890923;212959.9324822502;212959.9324822502;278.3298955200949;2732055.3654194796;1258920.455893531;181006.00423978103;915534.4062785411;0;109;110;174;168;167;136;1;114;126;948949916830.0227;371747478530.0155;820059153995.0088;96987.09362256753;4851.418662512192;-0.0;107643.44180895977;3944068.2509177825;663922.5660807618;0.0;4617078.370361004;6.3548118276476435;0.2928134338229841
4487;2019-07-23 11:00:45.137;697;658;257;257;228;61;104;63;-13;53;820;250;-15;-4;203;162;249;609;256;177;104;18;754;382;357;143;385;310;737;3868.0;-1.0;1222.0;117.0;0.0;83;93;0;1;1;0;1;0;1;0;1;0;0;1;0;53620.125;25484.607421875;24637.7421875;1340.71374511719;629.0;297783;614.0;1217.0;Calculated values ==>;1563872445.137;342.86;338.96000000000004;298.86;298.86;295.96000000000004;279.26000000000005;276.6576332772354;283.56;279.46000000000004;271.86;278.46000000000004;355.16;298.16;271.66;272.76000000000005;293.46000000000004;289.36;298.06;334.06;290.86;283.56;334.56;336.06;274.96000000000004;243.1966462407574;268.7936212382143;276.6576332772354;298.76000000000005;7540000.000000001;3820000.0000000005;3570000.0000000005;1430000.0;3850000.0;3100000.0;7370000.0;0.6446666666666666;0.0;0.2036666666666667;0.0195;0.0;0.6446666666666666;3.063326196666198;25484.607421875;24637.7421875;1340.71374511719;53620.125;480674.3850695945;476425.3616737189;269324.8017886693;269324.8017886693;258099.4502992618;428611.97810654406;446361.8035587626;438091.248992408;473573.4516685199;535426.5862835262;473112.02892173023;437776.4333770113;439492.4139432337;455987.43753128406;450472.4218661012;265026.13923771033;468329.0019542424;456932.86928524286;446361.8035587626;257567.11924055516;263844.3676079864;470117.3168609056;208626.1687356878;208626.1687356878;276.6284833023572;2732792.441532244;1259336.247686116;181027.72862465386;915800.9322709065;0;109;110;174;168;168;136;1;114;126;949169066480.4891;371832136340.1957;820246782120.4081;46734.38801228535;5099.077388441748;-0.0;153260.23924927553;3945266.7483479497;664005.54354391;0.0;4619254.053409304;3.985260326173337;0.1000434141114635
4488;2019-07-23 11:01:45.108;715;674;273;274;248;50;129;53;-24;55;813;250;-27;-13;204;159;249;615;255;181;129;18;725;371;349;150;374;298;709;3154.0;-2.0;1506.0;1.0;0.0;98;99;0;1;1;0;1;0;1;0;1;0;0;1;0;54304.9453125;24527.685546875;24368.650390625;1311.99084472656;640.0;297784;625.0;1220.0;Calculated values ==>;1563872505.108;344.66;340.56000000000006;300.46000000000004;300.56;297.96000000000004;278.16;275.5313989812953;286.06;278.46000000000004;270.76000000000005;278.66;354.46000000000004;298.16;270.46000000000004;271.86;293.56;289.06;298.06;334.66;291.26000000000005;286.06;335.66;337.16;274.96000000000004;244.62907804385475;267.35522164206344;275.5313989812953;298.66;7250000.0;3710000.0;3490000.0;1500000.0;3740000.0;2980000.0;7090000.000000001;0.5256666666666666;0.0;0.251;0.00016666666666666666;0.0;0.5256666666666666;3.069038075745323;24527.685546875;24368.650390625;1311.99084472656;54304.9453125;486577.8722772406;482125.20641212835;280008.61500345595;280627.5744105173;267412.55909894954;429398.2889081932;451540.8498094173;439072.0574886922;472859.484733617;535573.5703685682;474675.7044259237;438614.2659217754;440729.25174775714;457927.6349424833;451992.7048422351;266757.744143532;472863.911672804;458770.8236096388;451540.8498094173;262170.3306944222;268448.3696465944;469165.821972729;205876.07198200075;205876.07198200075;275.53109677925977;2733691.382419324;1259752.815355482;181049.82381171512;916209.1214885666;0;109;110;174;168;168;136;1;114;126;949380764110.3342;371919993855.1314;820429093960.2747;58532.19236217956;43.881624998454704;-0.0;129137.7848779453;3946143.545860036;664048.3808209613;0.0;4621606.232838823;3.738699751523543;0.1048274308961234
4489;2019-07-23 11:02:45.108;723;680;268;267;240;42;151;44;-41;55;791;250;-43;-26;205;160;249;609;250;184;150;19;718;362;340;152;366;282;705;3589.0;-1.0;2247.0;30.0;0.0;98;99;0;1;1;0;1;0;1;0;1;0;0;1;0;54348.23828125;24326.724609375;24366.5546875;1216.35717773438;646.0;297785;632.0;1218.0;Calculated values ==>;1563872565.108;345.46000000000004;341.16;299.96000000000004;299.86;297.16;277.36;274.5913991737795;288.26000000000005;277.56;269.06;278.66;352.26;298.16;268.86;270.56;293.66;289.16;298.06;334.06;291.56;288.16;336.36;337.76;275.06;245.02929689885198;265.3697278774862;274.5913991737795;298.16;7180000.0;3620000.0000000005;3400000.0;1520000.0;3660000.0;2820000.0;7050000.0;0.5981666666666666;0.0;0.3745;0.005;0.0;0.5981666666666666;3.0629960868373085;24326.724609375;24366.5546875;1216.35717773438;54348.23828125;488498.24982494954;483476.3329243123;277574.2608513775;277009.0782667784;264313.4914904101;430014.67791919125;456159.2654040244;440034.14106731367;472597.3600401307;534473.0144963809;476715.8926587331;439740.59669076424;442205.3738271694;459342.27611063566;453705.38493801095;267220.6357397515;472386.4668230244;460585.942006703;456022.79281665955;265099.94585879904;270959.89632461156;468992.3672048126;203522.95268982183;203522.95268982183;274.5842781402;2734596.8256159388;1260159.9354401175;181070.89337856896;916615.248197551;0;109;110;174;168;168;136;1;114;126;949587464110.3342;372010593855.1314;820603093960.2747;88573.44004737069;1327.3470725749537;-0.0;151036.98770253675;3947369.4261301155;664059.8077267745;0.0;4623941.022610327;4.8274800587869455;0.15745501453620983
4490;2019-07-23 11:03:45.109;730;685;256;254;226;39;166;39;-38;51;744;251;-40;-19;206;156;249;617;243;184;165;17;701;359;339;139;362;295;692;2558.0;-1.0;2190.0;5.0;0.0;92;0;100;1;0;0;1;0;1;0;1;1;0;0;0;43024.7578125;13976.40625;23372.490234375;2293.21435546875;649.0;297786;636.0;1214.0;Calculated values ==>;1563872625.109;346.16;341.66;298.76000000000005;298.56;295.76000000000005;277.06;274.27422755570615;289.76000000000005;277.06;269.36;278.26000000000005;347.56000000000006;298.26000000000005;269.16;271.26000000000005;293.76000000000005;288.76000000000005;298.06;334.86;291.56;289.66;336.76000000000005;338.06000000000006;274.86;242.35481222062532;266.98899913490544;274.27422755570615;297.46000000000004;7009999.999999999;3590000.0;3390000.0;1390000.0;3620000.0000000005;2950000.0;6920000.0;0.4263333333333333;0.0;0.365;0.0008333333333333334;0.0;0.4263333333333333;3.0524308742903092;13976.40625;23372.490234375;2293.21435546875;43024.7578125;491261.04377271986;485635.986855689;272537.99599930854;271536.43277103687;259519.88907717727;430214.79039162316;458349.7259048888;437600.35923496593;473894.81173143076;528632.3501179646;475178.3774265644;437291.27861765196;440478.7846046306;460106.86065135186;453650.55769495555;268436.62329652946;475261.1589299256;460740.9053925682;458215.6686850005;266774.11836628895;272215.72791638016;470557.3835890923;202754.5702945878;202754.5702945878;274.27286595194533;2735408.2807731004;1260479.1335167727;181100.14029541748;917013.0802018422;0;109;110;174;168;168;136;1;115;126;949791167505.0881;372097895310.02594;820776196845.0656;85718.71296323802;223.16901107875378;-0.0;108911.58161377927;3948821.8849440264;664072.7289094721;0.0;4626107.296789315;4.915315038982523;0.1779604433698757
4491;2019-07-23 11:04:45.119;729;683;259;258;224;32;172;32;-29;47;716;253;-31;-6;206;152;249;617;243;187;171;16;709;350;333;132;353;299;702;4117.0;-1.0;1740.0;34.0;0.0;41;0;100;1;0;0;1;0;1;0;1;1;0;0;0;41505.109375;14095.216796875;21799.04296875;2345.65795898438;648.0;297787;635.0;1218.0;Calculated values ==>;1563872685.119;346.06000000000006;341.46000000000004;299.06;298.96000000000004;295.56;276.36;273.3108153835814;290.36;276.36;270.26000000000005;277.86;344.76;298.46000000000004;270.06;272.56;293.76000000000005;288.36;298.06;334.86;291.86;290.26000000000005;336.66;337.96000000000004;274.76000000000005;240.83765695389522;267.47669482898436;273.3108153835814;297.46000000000004;7090000.000000001;3500000.0;3329999.9999999995;1320000.0;3529999.9999999995;2990000.0;7020000.0;0.6861666666666667;0.0;0.29;0.005666666666666667;0.0;0.6861666666666667;3.0626577436932814;14095.216796875;21799.04296875;2345.65795898438;41505.109375;490302.6716953463;484255.23363826756;273090.0545744151;272590.750162926;258264.93529420078;430799.1582183253;460094.9907206226;438082.61597026663;474406.3234124935;525400.1471012288;474897.4976840094;437773.3837767312;441556.94245388557;461498.67450629215;454622.75094037293;267846.90054176183;474046.2573248703;462053.20883230626;459963.5125247147;266355.56789118156;271797.11229066993;471394.71633190295;200375.42991993745;200375.42991993745;273.303991575175;2736112.8137354776;1260713.102697158;181138.80400757666;917389.5723833824;0;109;110;174;168;168;136;1;115;126;949992801105.0562;372179208860.013;820954426545.0372;68935.08395459545;1535.7759563344712;-0.0;178120.68934731133;3950110.8813817436;664087.3892271774;0.0;4628499.631036209;6.500839019804157;0.1415289219976365
4492;2019-07-23 11:05:45.129;731;683;258;257;223;26;176;26;-24;42;722;254;-30;-4;207;152;249;628;243;188;175;16;708;342;332;130;346;298;703;3111.0;-1.0;1539.0;0.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39369.32421875;14055.5322265625;20476.017578125;1194.55700683594;648.0;297788;635.0;1220.0;Calculated values ==>;1563872745.129;346.26;341.46000000000004;298.96000000000004;298.86;295.46000000000004;275.76000000000005;272.43898195401505;290.76000000000005;275.76000000000005;270.76000000000005;277.36;345.36;298.56;270.16;272.76000000000005;293.86;288.36;298.06;335.96000000000004;291.96000000000004;290.66;336.66;337.96000000000004;274.76000000000005;240.39332010688793;267.35522164206344;272.43898195401505;297.46000000000004;7080000.0;3420000.0000000005;3320000.0000000005;1300000.0;3460000.0;2980000.0;7030000.0;0.5185;0.0;0.2565;0.0;0.0;0.5185;3.067686738346308;14055.5322265625;20476.017578125;1194.55700683594;39369.32421875;490694.906810509;484146.22848835116;272498.00033270835;272007.64977317175;257848.46790155483;431298.55289687274;460774.59685621614;439072.0574886922;474179.22265781194;526105.8958887226;475142.83574988914;438153.8488135099;442061.7325267553;462693.8137971133;455964.4225916002;267918.8286236031;475676.9901621994;462334.379480256;460643.8795360686;266355.56789118156;271797.11229066993;471660.0667768931;198269.91359554144;198269.91359554144;272.43898195401505;2736786.879674254;1260947.7313705785;181168.31071591904;917741.9232699121;0;109;110;174;168;168;136;1;115;126;950192334355.0244;372257821960.0005;821133556395.0088;61765.74990859318;0.0;-0.0;136040.9013401633;3951200.236526033;664100.189493167;0.0;4631118.080627064;5.536753620883037;0.13235506867849858
4493;2019-07-23 11:06:45.140;737;685;253;252;216;15;180;18;-27;40;748;254;-28;-13;207;151;249;635;241;190;180;18;714;329;325;133;333;295;709;1179.0;-2.0;147.0;146.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39722.1171875;14221.451171875;20824.92578125;1347.38000488281;649.0;297789;636.0;1219.0;Calculated values ==>;1563872805.14;346.86;341.66;298.46000000000004;298.36;294.76000000000005;274.66;270.9896433162861;291.16;274.96000000000004;270.46000000000004;277.16;347.96000000000004;298.56;270.36;271.86;293.86;288.26000000000005;298.06;336.66;292.16;291.16;336.76000000000005;338.06000000000006;274.96000000000004;241.05796691057077;266.98899913490544;270.9896433162861;297.26000000000005;7140000.000000001;3290000.0;3250000.0;1330000.0;3329999.9999999995;2950000.0;7090000.000000001;0.19649999999999998;0.0;0.0245;0.024333333333333332;0.0;0.19649999999999998;3.0650026653705824;14221.451171875;20824.92578125;1347.38000488281;39722.1171875;490956.52850095404;483791.99452795764;269626.40161760274;269174.8923187634;255072.27024165736;432069.9255137471;462363.29402385536;439279.0873707672;473598.1776897576;529048.4714717532;475527.0366104659;439127.9068236949;441367.65752489946;464626.00764825474;457955.38459768286;267494.4262793894;476069.3091206742;463640.93637177185;462363.29402385536;266774.11836628895;272215.72791638016;471456.77876420494;194563.285257454;194563.285257454;270.90393437402633;2737446.095855171;1261183.4161004599;181189.49740792013;918086.1608974675;0;109;110;174;168;168;136;1;115;126;950389470490.5382;372336736425.2062;821311489010.4725;5995.537151776173;6737.741675330938;-0.0;52622.701722597856;3951765.017443863;664156.3476343798;0.0;4632690.565559412;1.79580197298989;0.039395739936175025
4494;2019-07-23 11:07:45.121;737;670;244;244;226;23;186;13;-33;36;773;252;-33;-17;204;152;249;578;238;191;185;19;660;352;350;134;357;295;662;1380.0;-1.0;2189.0;270.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17210.91796875;12977.3310546875;0.0;1337.41589355469;639.0;297790;632.0;1220.0;Calculated values ==>;1563872865.121;346.86;340.16;297.56;297.56;295.76000000000005;275.46000000000004;273.5264737036516;291.76000000000005;274.46000000000004;269.86;276.76000000000005;350.46000000000004;298.36;269.86;271.46000000000004;293.56;288.36;298.06;330.96000000000004;292.26000000000005;291.66;336.36;337.06;275.06;241.2770596917726;266.98899913490544;273.5264737036516;296.96000000000004;6600000.0;3520000.0000000005;3500000.0;1340000.0;3570000.0000000005;2950000.0;6620000.0;0.23;0.0;0.36483333333333334;0.045000000000000005;0.0;0.23;3.0692061930246934;12977.3310546875;0.0;1337.41589355469;17210.91796875;496318.60978877824;486668.52814098744;269335.75363966415;269335.75363966415;261220.35014991128;430671.36484660726;459286.8974823571;438367.77478847804;473079.2034362849;531646.1164233075;475294.65196134156;438367.77478847804;440776.0847907618;460614.66830407927;454282.9581333604;272156.3561192513;472798.055295543;459959.07838641404;459152.06610744115;265099.94585879904;268029.79939014546;471421.5176682964;200803.8862485212;200803.8862485212;273.4808108604573;2737920.38757443;1261410.0008442486;181211.8636221758;918259.6469908248;0;109;110;174;168;168;136;1;115;126;950591906365.3579;372416811060.1349;821488432960.315;86671.22533566093;12177.793413889885;-0.0;59420.0813675516;3952536.9959266144;664313.9271773209;0.0;4633623.959749211;11.056367303547578;0.6525591238372594
4495;2019-07-23 11:08:45.121;716;655;246;246;230;38;192;15;-28;34;784;251;-25;-15;202;156;249;545;239;193;192;20;679;366;363;141;371;302;681;1051.0;-1.0;1869.0;234.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17344.212890625;13377.4228515625;0.0;1354.43774414062;629.0;297791;622.0;1221.0;Calculated values ==>;1563872925.121;344.76;338.66;297.76000000000005;297.76000000000005;296.16;276.96000000000004;275.0112864084945;292.36;274.66;270.36;276.56;351.56000000000006;298.26000000000005;270.66;271.66;293.36;288.76000000000005;298.06;327.66;292.46000000000004;292.36;335.36;336.06;275.16;242.77792619122317;267.8393353686513;275.0112864084945;297.06;6790000.000000001;3660000.0;3629999.9999999995;1410000.0;3710000.0;3020000.0;6809999.999999999;0.17516666666666666;0.0;0.3115;0.039;0.0;0.17516666666666666;3.0733946476001863;13377.4228515625;0.0;1354.43774414062;17344.212890625;491490.0158056279;482379.18807484396;268642.1096503294;268642.1096503294;261703.19164751115;429743.705733735;458031.83721652924;437557.52604302316;471964.88962738856;532265.2052897905;474275.36331429495;438024.4983934438;439561.4401127939;458131.38596755697;452434.7666587773;270257.7219037581;464899.9940869972;458169.81719356444;458031.83721652924;260914.8530628454;263844.3676079864;470584.5501933917;204479.59048250027;204479.59048250027;274.97194090868106;2738208.346998258;1261629.6237934674;181234.29573582325;918259.6469908248;0;109;110;174;168;168;136;1;115;126;950805806365.3579;372499311060.1349;821667532960.315;72603.77692710288;10378.093428724766;-0.0;44413.90188624407;3953864.2876121374;664501.8929010094;0.0;4634489.242942993;8.647636285618232;0.5391126726948545
4496;2019-07-23 11:09:45.122;696;647;251;251;223;59;200;25;-14;33;785;250;-15;-2;200;161;249;569;238;196;199;21;687;380;370;148;385;321;689;1378.0;-1.0;1728.0;173.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17665.9453125;13417.6474609375;0.0;1434.033203125;621.0;297792;615.0;1217.0;Calculated values ==>;1563872985.122;342.76;337.86;298.26000000000005;298.26000000000005;295.46000000000004;279.06;276.4546675782219;293.16;275.66;271.76000000000005;276.46000000000004;351.66;298.16;271.66;272.96000000000004;293.16;289.26000000000005;298.06;330.06;292.76000000000005;293.06;334.66;335.26000000000005;275.26000000000005;244.22491754036054;270.0766712529157;276.4546675782219;296.96000000000004;6870000.0;3800000.0;3700000.0;1480000.0;3850000.0;3210000.0;6890000.000000001;0.22966666666666666;0.0;0.28800000000000003;0.028833333333333332;0.0;0.22966666666666666;3.0646470717651075;13417.6474609375;0.0;1434.033203125;17665.9453125;487782.8512503925;480265.9914105133;270341.6015226668;270341.6015226668;258534.37862637843;428757.65804586536;458013.8845142973;435374.1224130659;470935.02280441386;530943.516274951;471651.91777502594;435207.93987469596;437338.3090140891;455555.07006736955;450683.3028074869;269557.07468809956;467860.28539578296;457456.0283980784;457874.65070968727;257985.5697089033;260496.36997498586;469738.50394322106;208128.83537393186;208128.83537393186;276.4309023398512;2738500.103178787;1261852.9197673395;181257.5333809767;918259.6469908248;0;109;110;174;168;168;136;1;115;126;951025710030.0923;372586012505.03015;821854436075.0891;65446.64266727062;7543.078777081172;-0.0;57358.288922111824;3955014.7269477034;664651.2384915957;0.0;4635337.358667064;8.776650489252336;0.44848978393991135
4497;2019-07-23 11:10:45.112;678;639;249;249;218;74;200;54;3;38;785;250;6;23;200;166;249;582;238;198;199;21;696;389;373;144;394;330;697;290.0;-1.0;1487.0;468.0;0.0;1;1;98;1;0;0;1;0;0;0;1;1;0;0;0;22235.21484375;13506.6611328125;3658.97998046875;2570.50610351562;615.0;297793;609.0;1216.0;Calculated values ==>;1563873045.112;340.96000000000004;337.06;298.06;298.06;294.96000000000004;280.56;277.3618629098277;293.16;278.56;273.46000000000004;276.96000000000004;351.66;298.16;273.76000000000005;275.46000000000004;293.16;289.76000000000005;298.06;331.36;292.96000000000004;293.06;334.06;334.66;275.26000000000005;243.40439225979637;271.1026128081217;277.3618629098277;296.96000000000004;6959999.999999999;3890000.0;3729999.9999999995;1440000.0;3940000.0;3300000.0;6970000.0;0.04833333333333333;0.0;0.24783333333333332;0.078;0.0;0.04833333333333333;3.0631111366722434;13506.6611328125;3658.97998046875;2570.50610351562;22235.21484375;484161.83256942325;478111.415176118;268744.4848989528;268744.4848989528;256306.09797328693;428092.51987082884;457529.2244627817;436063.800581425;471963.08021786925;530263.2748499602;470437.3048363458;436562.20824737643;439323.7221676952;454035.0173559932;449806.4197957641;268822.9037320601;468973.00023570517;457248.5901723117;457388.9862979285;255474.93562877487;257985.5697089033;470279.77213233593;210137.4004721209;210137.4004721209;277.23139725319487;2738832.557428531;1262077.2516107834;181290.89898001053;918290.1334087503;0;109;110;175;168;168;136;1;116;126;951248572880.1277;372673597905.04407;822049703525.1201;55992.092827089204;20291.104989496773;-0.0;11950.493314914032;3956026.5477454066;664883.1513644322;0.0;4635914.835590268;4.470664419061833;0.4303961446082315
4498;2019-07-23 11:11:45.132;671;638;242;240;219;81;125;67;-9;48;765;249;-11;9;200;172;249;595;240;196;122;20;727;398;373;142;402;317;721;2438.0;-1.0;2338.0;0.0;0.0;98;1;1;1;0;1;1;0;0;0;1;1;0;1;0;36303.25;24503.41796875;7414.86328125;2462.60498046875;618.0;297794;608.0;1217.0;Calculated values ==>;1563873105.132;340.26;336.96000000000004;297.36;297.16;295.06;281.26000000000005;278.25360059004004;285.66;279.86;272.26000000000005;277.96000000000004;349.66;298.06;272.06;274.06;293.16;290.36;298.06;332.66;292.76000000000005;285.36;333.96000000000004;334.96000000000004;275.16;242.98782864720522;269.6138998590099;278.25360059004004;297.16;7270000.0;3979999.9999999995;3729999.9999999995;1420000.0;4020000.0000000005;3170000.0;7209999.999999999;0.4063333333333333;0.0;0.38966666666666666;0.0;0.0;0.4063333333333333;3.0651394226046436;24503.41796875;7414.86328125;2462.60498046875;36303.25;479638.22683011735;475114.1972409997;264157.72585508245;263366.7050910598;255619.12510894667;427402.5427163942;446493.63376297517;437130.186993585;473211.45657138317;529142.2238339225;472065.38671012904;436807.67884266505;439972.6654241257;452653.43089480593;449076.90616428683;266629.0678250737;468026.4702735594;456967.3201168606;446026.07508309826;255056.51255035817;259240.94887492666;470450.12188174675;212767.47057744453;212767.47057744453;278.25360059004004;2739320.540575587;1262394.1078534154;181332.85555322786;918382.4461965776;0;109;111;175;168;168;136;1;116;126;951472447480.0565;372759426505.0168;822243868225.0585;87426.67183015608;0.0;-0.0;94780.74629746396;3957222.1025026278;665052.3002701381;0.0;4636804.55906242;5.2996719428990655;0.20518210373335044
4499;2019-07-23 11:12:45.123;682;648;252;252;224;69;109;68;-9;55;760;251;-11;4;200;166;249;602;245;182;109;19;750;386;362;130;389;315;733;3433.0;-1.0;1233.0;24.0;0.0;58;1;12;1;0;1;1;1;0;0;1;1;0;0;0;54007.4921875;26173.19140625;23573.279296875;2483.0615234375;625.0;297795;613.0;1219.0;Calculated values ==>;1563873165.123;341.36;337.96000000000004;298.36;298.36;295.56;280.06;277.0612115527968;284.06;279.96000000000004;272.26000000000005;278.66;349.16;298.26000000000005;272.06;273.56;293.16;289.76000000000005;298.06;333.36;291.36;284.06;334.46000000000004;335.66;275.06;240.39332010688793;269.38090353596624;277.0612115527968;297.66;7500000.0;3860000.0;3620000.0000000005;1300000.0;3890000.0;3150000.0;7330000.0;0.5721666666666666;0.0;0.2055;0.004;0.0;0.5721666666666666;3.0690233879054927;26173.19140625;23573.279296875;2483.0615234375;54007.4921875;478753.717853256;475289.61902440793;267485.0131798321;267485.0131798321;256862.07584947543;428316.9747201074;446155.5595720534;437588.9422777453;475435.0750762394;528769.480842309;472571.65865504445;437269.4612400554;439633.71485172777;454883.82424259785;450352.80730845133;265249.3347255783;467652.734700439;456807.87835961964;446155.5595720534;257148.6733736563;262170.3306944222;471951.27487021044;209707.0184871166;209707.0184871166;277.05456142979966;2740073.017204599;1262816.3495853357;181374.06325863404;918640.6419826129;0;109;111;175;169;168;136;1;116;126;951692914404.8252;372841014264.93115;822433439784.8596;46829.73533897419;1048.9770255323754;-0.0;135287.97359076462;3958340.7380740214;665061.0404341203;0.0;4638721.510806912;3.506956278312553;0.07127181802517236
4500;2019-07-23 11:13:45.104;699;664;272;272;245;53;119;56;-18;57;772;253;-21;-8;202;159;249;615;244;185;118;18;723;374;352;128;377;305;707;3818.0;-1.0;1417.0;116.0;0.0;98;100;1;1;0;1;1;1;0;0;1;0;0;1;0;54478.94921875;24608.75;24273.279296875;1421.4226074218802;637.0;297796;623.0;1217.0;Calculated values ==>;1563873225.104;343.06000000000006;339.56000000000006;300.36;300.36;297.66;278.46000000000004;275.84098080016133;285.06;278.76000000000005;271.36;278.86;350.36;298.46000000000004;271.06;272.36;293.36;289.06;298.06;334.66;291.66;284.96000000000004;335.46000000000004;336.86;274.96000000000004;239.943914813709;268.19934244402924;275.84098080016133;297.56;7230000.0;3740000.0;3520000.0000000005;1280000.0;3770000.0000000005;3050000.0;7070000.0;0.6363333333333333;0.0;0.23616666666666666;0.01933333333333333;0.0;0.6363333333333333;3.0619938387760453;24608.75;24273.279296875;1421.4226074218802;54478.94921875;484384.82794749615;480821.00110908784;279672.87072601303;279672.87072601303;266265.9064278793;429187.4505931623;449548.3921141807;438435.61618480866;475880.6817594434;530788.4338752198;474121.4478574191;437968.82056851813;439972.1399166299;457160.3185729334;451460.6394377177;266887.97537796677;473110.80370163673;458834.6142869762;449401.61847502086;261333.34086894934;267192.67376467976;472118.08411335974;206569.18067426447;206569.18067426447;275.81000123266733;2740976.7846021075;1263239.3984237919;181406.59032299175;919039.2370437051;0;109;111;175;169;168;136;1;116;126;951907046575.4857;372918389755.1698;822619380885.4331;54759.123186406854;5133.945466489174;-0.0;154522.37458721464;3959187.0438159667;665112.5484723339;0.0;4641135.832271867;4.262439954380058;0.09981313209087805
4501;2019-07-23 11:14:45.104;708;671;268;267;243;46;139;47;-33;57;793;253;-35;-20;203;161;249;605;240;187;138;19;707;365;344;130;368;290;694;2937.0;-1.0;1945.0;0.0;0.0;98;90;1;1;0;1;1;1;0;0;1;0;0;0;0;54551.55859375;24086.23046875;23822.95703125;1277.08911132812;643.0;297797;630.0;1217.0;Calculated values ==>;1563873285.104;343.96000000000004;340.26;299.96000000000004;299.86;297.46000000000004;277.76000000000005;274.9066339382667;287.06;277.86;269.86;278.86;352.46000000000004;298.46000000000004;269.66;271.16;293.46000000000004;289.26000000000005;298.06;333.66;291.86;286.96000000000004;336.16;337.46000000000004;275.06;240.39332010688793;266.37251300914875;274.9066339382667;297.16;7070000.0;3650000.0;3440000.0;1300000.0;3679999.9999999995;2900000.0;6940000.000000001;0.4895;0.0;0.32416666666666666;0.0;0.0;0.4895;3.0609870837281425;24086.23046875;23822.95703125;1277.08911132812;54551.55859375;487435.5215287863;483333.47491430765;279015.3148836558;278398.1738395837;266300.7600994672;429811.8947417682;453829.22008615703;439475.67851534626;475628.0766149972;534089.8770485941;476048.19319910096;439176.2375724525;441396.9010635347;458749.9321009194;453331.6078540995;267991.2514998113;473106.39326661953;460361.6869509762;453689.45131693257;264262.8888514036;269704.110367413;471951.27487021044;204322.24747842658;204322.24747842658;274.9066339382667;2741885.3721672115;1263645.189927698;181429.077920648;919440.0390131061;0;109;111;175;169;168;136;1;116;126;952115846575.4857;372995789755.1698;822797880885.4331;76228.90389446812;0.0;-0.0;122065.24627894867;3960278.6107083075;665155.3313512213;0.0;4643440.729112418;4.0314934130986355;0.11971942211174501
4502;2019-07-23 11:15:45.095;715;677;259;257;232;41;158;40;-48;56;802;251;-51;-33;204;157;249;616;234;188;158;19;710;361;342;132;364;276;697;2299.0;-1.0;1969.0;68.0;0.0;98;82;100;1;0;0;1;1;0;0;1;0;0;1;0;38882.265625;8347.1015625;23763.48828125;1165.55627441406;648.0;297798;635.0;1217.0;Calculated values ==>;1563873345.095;344.66;340.86;299.06;298.86;296.36;277.26000000000005;274.4858918419099;288.96000000000004;277.16;268.36;278.76000000000005;353.36;298.26000000000005;268.06;269.86;293.56;288.86;298.06;334.76000000000005;291.96000000000004;288.96000000000004;336.66;337.96000000000004;275.06;240.83765695389522;264.60387354146746;274.4858918419099;296.56;7100000.0;3610000.0;3420000.0000000005;1320000.0;3640000.0;2760000.0;6970000.0;0.38316666666666666;0.0;0.32816666666666666;0.011333333333333334;0.0;0.38316666666666666;3.0601432463667684;8347.1015625;23763.48828125;1165.55627441406;38882.265625;488152.2976545945;483902.87103461847;273580.28985937574;272562.4880368129;261576.02428351954;430081.6785162784;456783.39717099577;440309.993226702;475277.9249437056;536041.7666792559;477581.5007586985;439875.10657018016;442453.7390967522;459520.7761648076;453448.69786058774;267775.45976802445;474496.29098496423;460804.44620873925;456783.39717099577;266355.56789118156;271797.11229066993;471686.8381748198;203224.2442566793;203224.2442566793;274.46410666895156;2742663.8705759374;1263915.4271526767;181449.43024553443;919836.533240571;0;109;111;175;169;168;136;1;116;126;952321615705.2698;373074377965.08734;822967655415.255;77803.63995366244;3042.5760644055927;-0.0;97155.41542500225;3961562.022698349;665180.6823485113;0.0;4645267.293932208;5.349226163720522;0.19163980587922963
4503;2019-07-23 11:16:45.095;718;678;255;253;224;36;170;36;-34;54;798;251;-36;-26;204;152;249;608;232;188;169;20;694;353;336;136;356;296;687;3481.0;-1.0;1006.0;114.0;0.0;75;86;100;1;0;0;1;1;0;0;1;0;0;0;0;41353.27734375;13855.8994140625;22566.28515625;1271.01904296875;648.0;297799;636.0;1216.0;Calculated values ==>;1563873405.095;344.96000000000004;340.96000000000004;298.66;298.46000000000004;295.56;276.76000000000005;273.6339639331285;290.16;276.76000000000005;269.76000000000005;278.56;352.96000000000004;298.26000000000005;269.56;270.56;293.56;288.36;298.06;333.96000000000004;291.96000000000004;290.06;336.76000000000005;337.96000000000004;275.16;241.71165711629368;267.1113755279542;273.6339639331285;296.36;6940000.000000001;3529999.9999999995;3360000.0;1360000.0;3560000.0;2960000.0;6870000.0;0.5801666666666667;0.0;0.16766666666666669;0.019;0.0;0.5801666666666667;3.057628749040254;13855.8994140625;22566.28515625;1271.01904296875;41353.27734375;490244.60539233056;485141.260492082;272517.5007150148;271503.88973210956;259016.50362684924;430607.02586249536;459359.90455531626;437989.56915575906;474573.52934262325;534165.073797916;475049.9740706209;437681.5117165891;439210.0331572137;460769.5600386277;454112.3874095661;268981.556423469;474445.68888333795;461726.3464402373;459227.28746328363;266774.11836628895;271797.11229066993;471253.26030847814;201101.59047384077;201101.59047384077;273.601789443734;2743332.500100677;1264100.4521608148;181469.73503984595;920222.6146858835;0;109;111;175;169;168;136;1;116;126;952525015705.2698;373154777965.08734;823139255415.255;39718.217759001636;5132.88172685811;-0.0;149755.9252033751;3962541.371512621;665248.8111634385;0.0;4647324.888437444;5.162920792985206;0.07699569038259035
4504;2019-07-23 11:17:45.146;715;676;256;255;220;26;174;28;-31;51;795;249;-33;-20;205;150;249;616;233;189;173;20;697;343;330;139;347;297;692;2895.0;0.0;1434.0;167.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;0;0;0;39470.24609375;13919.4189453125;20086.267578125;1348.833984375;647.0;297800;635.0;1217.0;Calculated values ==>;1563873465.146;344.66;340.76;298.76000000000005;298.66;295.16;275.76000000000005;272.5487779782249;290.56;275.96000000000004;270.06;278.26000000000005;352.66;298.06;269.86;271.16;293.66;288.16;298.06;334.76000000000005;292.06;290.46000000000004;336.66;337.86;275.16;242.35481222062532;267.23344911666527;272.5487779782249;296.46000000000004;6970000.0;3429999.9999999995;3300000.0;1390000.0;3470000.0000000005;2970000.0;6920000.0;0.4825;0.0;0.239;0.02783333333333333;0.0;0.4825;3.0603123673463193;13919.4189453125;20086.267578125;1348.833984375;39470.24609375;489501.7548972725;484300.3985533407;272537.99599930854;272033.75605962455;257267.9947113115;431237.1583312671;460822.9277786964;438225.1199557825;473894.81173143076;533780.1470245832;474687.9410399812;437917.4719433092;439896.51200335834;462280.2023029789;455523.34867213835;268744.4848989528;475103.19638547977;462765.1992656338;460692.5523304815;266355.56789118156;271378.50176498963;470852.7170844846;198423.37868836924;198423.37868836924;272.50399405200335;2744006.601961265;1264332.1098885178;181491.5857056557;920578.3547468734;0;109;111;175;169;168;136;1;116;126;952724985534.8696;373237348089.9221;823317306629.8987;57312.61616291176;7582.6165853585435;-0.0;126544.87628231918;3963350.649095425;665354.8637172745;0.0;4649629.352242557;5.414869337240363;0.14484708625032675
