;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4505;2019-07-23 11:18:45.106;720;677;251;250;217;18;178;19;-32;46;790;247;-33;-20;205;149;249;626;234;191;177;20;702;333;328;137;337;296;698;2273.0;0.0;599.0;33.0;0.0;1;97;100;1;0;0;1;1;0;0;1;0;0;0;0;39637.45703125;14023.36328125;20391.77734375;1333.81066894531;647.0;297801;635.0;1220.0;Calculated values ==>;1563873525.106;345.16;340.86;298.26000000000005;298.16;294.86;274.96000000000004;271.4400167685773;290.96000000000004;275.06;269.96000000000004;277.76000000000005;352.16;297.86;269.86;271.16;293.66;288.06;298.06;335.76000000000005;292.26000000000005;290.86;336.66;337.86;275.16;241.92719264551067;267.1113755279542;271.4400167685773;296.56;7020000.0;3329999.9999999995;3279999.9999999995;1370000.0;3370000.0000000005;2960000.0;6980000.0;0.37883333333333336;0.0;0.09983333333333334;0.0055000000000000005;0.0;0.37883333333333336;3.0678562762222747;14023.36328125;20391.77734375;1333.81066894531;39637.45703125;489712.2541625033;483793.2924342784;269583.9969677437;269122.8461760969;255901.418584431;431837.87352777255;461649.57114514284;438296.42880847026;473664.6415601712;533335.4811071655;474583.6049128308;438143.1473471288;440113.59717519087;463779.4080138916;457039.3945894271;268361.06339799246;475959.6010900083;463321.5787976368;461520.2060763786;266355.56789118156;271378.50176498963;471119.972000508;195828.06470819472;195828.06470819472;271.428415828234;2744665.393333819;1264564.8111695414;181513.92617419953;920915.4469100761;0;109;111;175;169;168;136;1;116;126;952922253934.9951;373320092889.97473;823495088030.0118;24206.425016010842;1514.1054901077232;-0.0;100653.03955498034;3964029.5215554526;665430.6191972734;0.0;4651521.405998428;3.5350287347450777;0.04131326004560262
4506;2019-07-23 11:19:45.127;723;667;245;243;222;24;184;14;-31;41;785;246;-32;-20;203;149;249;585;235;192;184;20;647;353;349;138;358;296;649;2239.0;-1.0;2195.0;380.0;0.0;1;96;100;1;0;0;0;0;0;0;1;0;0;0;0;17710.736328125;12855.1435546875;0.0;1333.60998535156;639.0;297802;632.0;1219.0;Calculated values ==>;1563873585.127;345.46000000000004;339.86;297.66;297.46000000000004;295.36;275.56;273.6339639331285;291.56;274.56;270.06;277.26000000000005;351.66;297.76000000000005;269.96000000000004;271.16;293.46000000000004;288.06;298.06;331.66;292.36;291.56;336.36;337.06;275.16;242.14157278889297;267.1113755279542;273.6339639331285;296.66;6470000.0;3529999.9999999995;3490000.0;1380000.0;3579999.9999999995;2960000.0;6490000.000000001;0.3731666666666667;0.0;0.36583333333333334;0.06333333333333332;0.0;0.3731666666666667;3.0666904502435255;12855.1435546875;0.0;1333.60998535156;17710.736328125;495666.6533248513;487628.3720349782;271172.1442654432;270091.8232698488;260370.92033943805;430607.02586249536;459175.5905332164;438449.4162088901;473045.8727645816;532816.7399324347;474466.8716572014;438296.42880847026;440113.59717519087;460324.5471149659;453688.9922284879;273723.9356278934;475497.6744671642;460249.17977667664;459175.5905332164;265099.94585879904;268029.79939014546;470986.4579689568;201021.29465496828;201021.29465496828;273.5703697174362;2745143.4622118813;1264788.8771227007;181536.1624596833;921085.4378643739;0;109;111;175;169;168;136;1;116;126;953125425020.4923;373402621765.1767;823672750190.4465;86859.12113514307;17097.793676552603;-0.0;96334.57807856628;3964955.3917168207;665585.7726420811;0.0;4653163.544029945;14.116214812320331;0.68873841574722
4507;2019-07-23 11:20:45.077;701;650;244;244;226;40;192;17;-23;37;781;246;-11;-14;201;154;249;538;234;193;192;21;659;368;363;145;373;308;661;1111.0;76.0;1584.0;260.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17647.400390625;13002.3095703125;0.0;1384.3703613281198;629.0;297803;623.0;1218.0;Calculated values ==>;1563873645.077;343.26;338.16;297.56;297.56;295.76000000000005;277.16;275.2199585193972;292.36;274.86;270.86;276.86;351.26;297.76000000000005;272.06;271.76000000000005;293.26000000000005;288.56;298.06;326.96000000000004;292.46000000000004;292.36;335.46000000000004;336.06;275.26000000000005;243.61107973660833;268.5567601203482;275.2199585193972;296.56;6590000.000000001;3679999.9999999995;3629999.9999999995;1450000.0;3729999.9999999995;3080000.0;6609999.999999999;0.18516666666666665;0.012666666666666666;0.264;0.043333333333333335;0.0;0.18516666666666665;3.0658433093996944;13002.3095703125;0.0;1384.3703613281198;17647.400390625;491406.369354801;483863.053122443;269429.07415544;269429.07415544;261282.13916157722;429606.4342157736;458031.83721652924;436968.1147638701;471731.79225593165;531502.5558199151;472899.2166784271;438851.5721092266;438384.99121777265;457669.3056362231;451790.5822981293;272267.6968568707;466460.59932419774;458169.81719356444;458031.83721652924;261333.34086894934;263844.3676079864;470144.8075853309;204961.08524956656;204961.08524956656;275.16645615888046;2745437.8678076514;1265004.1763324107;181558.79342097012;921085.4378643739;0;109;111;175;169;168;136;1;116;126;953338847019.8132;373487451014.9068;823853799189.8705;61249.85579177613;11491.294634549788;0.0;46860.26757254925;3966188.604652726;665823.8165085808;0.0;4654355.839997927;8.313343910281608;0.4810949029645591
4508;2019-07-23 11:21:45.118;675;641;246;246;217;63;199;30;-6;36;778;247;24;6;200;159;249;557;233;196;198;21;667;380;368;152;385;327;669;1828.0;0.0;394.0;303.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17636.193359375;13057.296875;0.0;1461.82189941406;620.0;297804;615.0;1215.0;Calculated values ==>;1563873705.118;340.66;337.26;297.76000000000005;297.76000000000005;294.86;279.46000000000004;276.4546675782219;293.06;276.16;272.56;276.76000000000005;350.96000000000004;297.86;275.56;273.76000000000005;293.16;289.06;298.06;328.86;292.76000000000005;292.96000000000004;334.66;335.16;275.26000000000005;245.02929689885198;270.7629442988711;276.4546675782219;296.46000000000004;6670000.0;3800000.0;3679999.9999999995;1520000.0;3850000.0;3270000.0000000005;6690000.000000001;0.3046666666666667;0.0;0.06566666666666666;0.050499999999999996;0.0;0.3046666666666667;3.059774703468508;13057.296875;0.0;1461.82189941406;17636.193359375;486856.30019166396;481634.38242456375;269686.69843486045;269686.69843486045;257277.26313149204;428757.65804586536;458196.5170259769;435272.0389706745;470698.37529750436;529750.564237899;470476.3224710763;440139.1715144513;437257.6884669737;455555.07006736955;450382.60077653447;271412.2062545916;468520.25201605045;457779.88837086706;458057.79158168816;257985.5697089033;260077.89159075968;469193.43033950194;208011.37029949197;208011.37029949197;276.38665238053744;2745732.0986766587;1265221.4881148986;181582.52789734385;921085.4378643739;0;109;111;175;169;168;136;1;116;126;953558296875.2803;373576611900.09656;824044429365.2762;14923.45057607432;13189.694032020503;-0.0;76180.80968397578;3966823.815971805;666029.6319590925;0.0;4655381.8829611605;7.183215173902972;0.20442416274299913
4509;2019-07-23 11:22:45.098;655;632;246;247;217;75;197;56;3;42;769;247;10;27;200;164;249;575;234;198;196;20;726;391;372;139;396;313;723;768.0;-1.0;1830.0;245.0;0.0;71;1;1;1;1;0;1;0;0;0;1;1;0;0;0;36542.3671875;24553.380859375;6291.8310546875;2446.29736328125;615.0;297805;608.0;1216.0;Calculated values ==>;1563873765.098;338.66;336.36;297.76000000000005;297.86;294.86;280.66;277.5613417927498;292.86;278.76000000000005;273.46000000000004;277.36;350.06000000000006;297.86;274.16;275.86;293.16;289.56;298.06;330.66;292.96000000000004;292.76000000000005;333.96000000000004;334.66;275.16;242.35481222062532;269.14681796795327;277.5613417927498;296.56;7259999.999999999;3910000.0;3720000.0000000005;1390000.0;3960000.0;3130000.0;7230000.0;0.128;0.0;0.305;0.04083333333333334;0.0;0.128;3.0631111366722434;24553.380859375;6291.8310546875;2446.29736328125;36542.3671875;477235.33419560065;473904.77810402843;265649.51700274105;266059.11426860536;254844.48706433905;427941.3511905804;457270.98814679036;439916.047526849;473013.37450241524;529867.7308382245;472356.9911781932;440988.73662776884;443539.3130676669;453692.37904958695;449130.9049133906;266693.2141683124;464315.34046614886;457411.20259979833;457130.6155201526;255056.51255035817;257985.5697089033;470852.7170844846;210810.0211627606;210810.0211627606;277.49237025056993;2746183.436185358;1265534.8059553464;181615.08470198984;921137.8523125378;0;110;111;176;169;168;136;1;117;126;953780222875.3508;373663882800.1243;824236365365.3373;69877.33804104697;10618.410083470399;-0.0;31529.03607774618;3967530.2536527594;666227.9666931621;0.0;4656279.165815444;3.3649656213844605;0.22935810803219778
4510;2019-07-23 11:23:45.119;667;639;237;236;214;79;104;67;-11;49;754;247;-6;13;200;169;249;593;235;194;103;18;717;397;373;128;401;315;710;2743.0;-1.0;2352.0;40.0;0.0;98;1;1;1;1;0;1;0;0;0;1;1;0;1;0;35919.6328125;24213.80078125;7201.64990234375;2492.2236328125;621.0;297806;611.0;1217.0;Calculated values ==>;1563873825.119;339.86;337.06;296.86;296.76000000000005;294.56;281.06;278.1552637130107;283.56;279.86;272.06;278.06;348.56000000000006;297.86;272.56;274.46000000000004;293.16;290.06;298.06;332.46000000000004;292.56;283.46000000000004;334.26000000000005;335.26000000000005;274.96000000000004;239.943914813709;269.38090353596624;278.1552637130107;296.66;7170000.0;3970000.0000000005;3729999.9999999995;1280000.0;4010000.0;3150000.0;7100000.0;0.45716666666666667;0.0;0.392;0.006666666666666667;0.0;0.45716666666666667;3.0646470717651075;24213.80078125;7201.64990234375;2492.2236328125;35919.6328125;480151.6634017655;476583.51847203216;262810.63353036175;262416.9768313595;254334.5403336456;427480.44529683504;443167.23458983225;437269.4612400554;475110.5805099834;528138.35056716;472090.99838568526;438065.63617700594;441019.27120627684;452827.7586626478;448794.44702443085;267288.4269092231;469118.46360078786;456685.40636197594;443005.5505361834;256311.7953858065;260496.36997498586;472118.08411335974;212491.72029102573;212491.72029102573;278.14671508618534;2746787.4975319365;1265941.341372678;181656.25344758073;921250.3373429943;0;110;111;176;169;168;136;1;117;126;954003801100.0098;373744010835.0021;824424831305.0498;88112.87445201963;1730.8424254822269;-0.0;105383.23939374459;3968847.299559646;666330.9131492329;0.0;4657420.500770102;5.757603852434839;0.20704286724290816
4511;2019-07-23 11:24:45.119;682;651;245;245;219;64;113;65;-12;55;766;250;-10;1;201;159;249;601;234;179;113;18;734;384;360;130;386;311;715;3946.0;-1.0;1030.0;17.0;0.0;79;100;1;1;1;0;1;0;1;0;1;0;0;1;0;52104.515625;24923.728515625;23754.544921875;1436.73828125;629.0;297807;617.0;1217.0;Calculated values ==>;1563873885.119;341.36;338.26;297.66;297.66;295.06;279.56;276.8598123268743;284.46000000000004;279.66;271.96000000000004;278.66;349.76;298.16;272.16;273.26000000000005;293.26000000000005;289.06;298.06;333.26000000000005;291.06;284.46000000000004;334.86;336.06;274.96000000000004;240.39332010688793;268.91163127593666;276.8598123268743;296.56;7340000.000000001;3840000.0;3600000.0;1300000.0;3860000.0;3110000.0;7150000.0;0.6576666666666667;0.0;0.1716666666666667;0.0028333333333333335;0.0;0.6576666666666667;3.063326196666198;24923.728515625;23754.544921875;1436.73828125;52104.515625;480563.2386333208;477886.73117323336;265742.2303576825;265742.2303576825;255871.822694118;428465.0848360747;447153.02090015635;438022.5279696608;475435.0750762394;529705.3303531356;472980.3692363523;438336.84446586855;440043.5321553938;455532.56501629687;449653.2280492304;266190.3808433784;469809.47295515717;456718.5572118646;447153.02090015635;258822.4845140824;263844.3676079864;471854.2216366664;209202.59026518112;209202.59026518112;276.8552507456083;2747521.032102249;1266350.8207834854;181688.9947968646;921508.3056331961;0;110;111;176;169;169;136;1;117;126;954223701100.0098;373821410835.0021;824612631305.0498;39280.755972602354;744.1796222192085;-0.0;156492.06654760207;3969908.9131465177;666351.5383329637;0.0;4659602.79498628;3.9213200875876253;0.042825049998246593
4512;2019-07-23 11:25:45.109;696;663;266;268;240;50;125;54;-23;58;790;250;-25;-9;202;155;249;613;233;183;125;20;715;370;347;145;373;298;699;3736.0;-1.0;1017.0;42.0;0.0;98;100;1;1;1;0;1;0;1;0;1;0;0;1;0;54136.01171875;24295.728515625;24036.37109375;1333.91430664062;638.0;297808;625.0;1213.0;Calculated values ==>;1563873945.109;342.76;339.46000000000004;299.76000000000005;299.96000000000004;297.16;278.16;275.4277932560699;285.66;278.56;270.86;278.96000000000004;352.16;298.16;270.66;272.26000000000005;293.36;288.66;298.06;334.46000000000004;291.46000000000004;285.66;335.66;336.96000000000004;275.16;243.61107973660833;267.35522164206344;275.4277932560699;296.46000000000004;7150000.0;3700000.0;3470000.0000000005;1450000.0;3729999.9999999995;2980000.0;6990000.000000001;0.6226666666666667;0.0;0.1695;0.007;0.0;0.6226666666666667;3.051762968979281;24295.728515625;24036.37109375;1333.91430664062;54136.01171875;484796.49997733947;481569.1088399347;277162.025118504;278332.90163407027;264691.41964255134;429467.9694778635;451323.76644867007;439224.0832595134;473807.03608665516;533187.087150373;474675.7044259237;438919.7476984545;441323.95829298784;457809.2307788321;451582.38055935217;267425.3159208986;473772.87665918533;459357.3096172484;451323.76644867007;262170.3306944222;267611.2341011182;470045.44345262425;205585.45536137203;205585.45536137203;275.4152091654771;2748406.2222739663;1266760.9145651208;181712.07972030542;921906.4968904507;0;110;111;176;169;169;136;1;117;126;954435765750.0435;373903897085.0152;824795300855.0789;39601.74742873497;1851.2199166387657;-0.0;153013.05503702426;3970566.1577826007;666373.163057736;0.0;4662181.574465004;3.9154747290820784;0.04706611655504109
4513;2019-07-23 11:26:45.120;706;670;262;260;237;44;147;44;-41;57;786;247;-43;-23;203;157;249;609;233;186;146;21;699;364;343;149;367;281;685;2903.0;-3.0;2183.0;103.0;0.0;98;100;0;1;1;0;1;0;1;0;1;0;0;1;0;53547.19921875;23658.833984375;23527.314453125;1231.734375;643.0;297809;631.0;1215.0;Calculated values ==>;1563874005.12;343.76;340.16;299.36;299.16;296.86;277.56;274.8017692304317;287.86;277.56;269.06;278.86;351.76;297.86;268.86;270.86;293.46000000000004;288.86;298.06;334.06;291.76000000000005;287.76000000000005;336.26000000000005;337.46000000000004;275.26000000000005;244.42749628697553;265.2429198363724;274.8017692304317;296.46000000000004;6990000.000000001;3640000.0;3429999.9999999995;1490000.0;3670000.0000000005;2810000.0;6850000.0;0.48383333333333334;0.0;0.3638333333333333;0.017166666666666667;0.0;0.48383333333333334;3.055956702325139;23658.833984375;23527.314453125;1231.734375;53547.19921875;487981.83899039007;484173.7044521734;276584.6117417182;275428.5795407094;264344.3217159604;429879.7862731237;455109.9117149112;440250.1545734399;473188.75291144976;534032.2440763102;476499.7481128201;439957.82739823073;442839.31756590056;458909.0072553948;452928.8433368577;268589.4109159332;474847.5663072309;460384.55026300723;454971.79081003426;264681.4149301396;269704.110367413;469602.59536633204;203991.0457004147;203991.0457004147;274.77434656990994;2749303.746879902;1267160.6091826563;181733.4640456976;922302.9336028746;0;110;111;176;169;169;136;1;117;126;954642803699.7605;373992113254.89465;824969032699.8414;85958.93911163567;4559.664935931582;-0.0;121432.85050887094;3971612.6886645;666426.5968925084;0.0;4664469.0429671155;4.377544870708781;0.14594211825159625
4514;2019-07-23 11:27:45.100;710;673;256;254;225;38;164;39;-36;53;740;246;-38;-16;204;154;249;602;241;186;164;19;684;356;337;136;359;297;676;4190.0;-1.0;1537.0;0.0;0.0;71;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42555.4453125;13696.7294921875;21944.095703125;2322.86108398438;645.0;297810;634.0;1214.0;Calculated values ==>;1563874065.1;344.16;340.46000000000004;298.76000000000005;298.56;295.66;276.96000000000004;273.955091788801;289.56;277.06;269.56;278.46000000000004;347.16;297.76000000000005;269.36;271.56;293.56;288.56;298.06;333.36;291.76000000000005;289.56;336.56;337.66;275.06;241.71165711629368;267.23344911666527;273.955091788801;297.26000000000005;6840000.000000001;3560000.0;3370000.0000000005;1360000.0;3590000.0;2970000.0;6759999.999999999;0.6983333333333334;0.0;0.25616666666666665;0.0;0.0;0.6983333333333334;3.0531053379878466;13696.7294921875;21944.095703125;2322.86108398438;42555.4453125;490120.5938784493;485596.38612716104;274229.64549655037;273129.58049676026;259996.61384206126;430412.23801567365;458402.4075775136;437453.72538523306;474476.1435544509;528061.6644505977;474337.36782926787;437143.01167999435;440496.0384854728;460303.8616837284;453881.61029459815;269814.1011632375;474843.04542841157;461311.89990299684;458402.4075775136;265937.0223246507;270541.29595472733;471155.3045861351;201972.2588119733;201972.2588119733;273.955091788801;2750104.33529946;1267471.801779606;181763.0758006556;922681.7357114912;0;110;111;176;169;169;136;1;117;127;954846735699.8253;374077584754.9218;825142374899.8966;60322.50235385004;0.0;-0.0;179073.72055460233;3972831.2943397625;666464.581434584;0.0;4666972.429652966;6.305926699194243;0.1104499535560701
4515;2019-07-23 11:28:45.111;706;670;252;251;220;31;172;31;-26;48;708;249;-28;-5;204;151;249;603;244;188;171;18;687;349;332;125;352;302;681;3604.0;-1.0;1636.0;39.0;0.0;22;0;100;1;0;0;1;0;1;0;1;0;1;0;0;40842.27734375;13726.814453125;20345.84765625;2395.8125;643.0;297811;633.0;1218.0;Calculated values ==>;1563874125.111;343.76;340.16;298.36;298.26000000000005;295.16;276.26000000000005;273.20264511476705;290.36;276.26000000000005;270.56;277.96000000000004;343.96000000000004;298.06;270.36;272.66;293.56;288.26000000000005;298.06;333.46000000000004;291.96000000000004;290.26000000000005;336.46000000000004;337.46000000000004;274.96000000000004;239.25999513918347;267.8393353686513;273.20264511476705;297.56;6870000.0;3490000.0;3320000.0000000005;1250000.0;3520000.0000000005;3020000.0;6809999.999999999;0.6006666666666667;0.0;0.27266666666666667;0.006500000000000001;0.0;0.6006666666666667;3.063502274429644;13726.814453125;20345.84765625;2395.8125;40842.27734375;489233.96772948926;484611.26569563063;271571.152395407;271066.47699635394;257805.98309103795;430862.6128555636;460251.02865419985;437869.15320432716;475395.45997535;524324.7141368414;474040.11022503756;437557.52604302316;441070.164538651;461385.765245253;454652.49423248076;269557.07468809956;474389.16407935903;462334.379480256;460119.84322618606;265518.4816520846;269704.110367413;472512.2500188948;200107.2297185675;200107.2297185675;273.19427156032117;2750799.4437365946;1267700.3732101603;181802.4052897093;923034.216516707;0;110;111;176;169;169;136;1;117;127;955047472495.3485;374155899110.1259;825322107845.365;64829.75113711713;1770.6326319521274;-0.0;156180.90984690955;3973874.420993071;666479.3394116886;0.0;4669766.730441501;6.108873376313582;0.1450727868562766
4516;2019-07-23 11:29:45.131;706;669;250;249;214;24;176;25;-23;45;726;251;-27;-11;205;148;248;616;239;189;175;19;696;341;329;129;345;300;691;3423.0;-1.0;1149.0;0.0;0.0;1;85;100;1;0;0;1;0;1;0;1;0;0;0;0;39615.15625;13867.2373046875;20047.95703125;1284.02917480469;642.0;297812;632.0;1215.0;Calculated values ==>;1563874185.131;343.76;340.06000000000006;298.16;298.06;294.56;275.56;272.3289490889957;290.76000000000005;275.66;270.86;277.66;345.76;298.26000000000005;270.46000000000004;272.06;293.66;287.96000000000004;297.96000000000004;334.76000000000005;292.06;290.66;336.36;337.36;275.06;240.16925963744896;267.5978703862781;272.3289490889957;297.06;6959999.999999999;3410000.0;3290000.0;1290000.0;3450000.0;3000000.0;6909999.999999999;0.5704999999999999;0.0;0.1915;0.0;0.0;0.5704999999999999;3.056124662293065;13867.2373046875;20047.95703125;1284.02917480469;39615.15625;488296.0064285293;483364.74949622864;269693.4805143648;269224.2360663341;255137.05691333968;431359.6534126046;461237.201094273;438781.1946434162;474597.32880472485;526367.1344692;474534.3709164671;438165.9764317512;440599.4639057141;462582.53247103514;455582.6571419901;268368.0573214911;475224.17858808977;462915.50517059874;461107.33540421724;265099.94585879904;269285.52512055053;472083.1644897155;198003.1308676477;198003.1308676477;272.3289490889957;2751470.145842534;1267930.400291546;181833.08085877204;923370.9437606755;0;110;111;176;169;169;136;1;117;127;955245838595.2855;374232124510.1017;825502768045.3076;46108.99921305967;0.0;-0.0;150100.9486881129;3974799.218742224;666494.0996020408;0.0;4672319.930044755;5.574269211969767;0.08487248174099947
4517;2019-07-23 11:30:45.122;714;673;246;245;211;16;181;17;-21;42;761;251;-23;-14;205;147;249;626;238;191;180;20;702;328;333;129;334;296;692;155.0;-1.0;445.0;103.0;0.0;1;58;100;1;0;0;0;0;0;0;1;0;0;0;0;19241.35546875;13747.283203125;0.0;1099.384765625;644.0;297813;633.0;1215.0;Calculated values ==>;1563874245.122;344.56000000000006;340.46000000000004;297.76000000000005;297.66;294.26000000000005;274.76000000000005;270.87642091645444;291.26000000000005;274.86;271.06;277.36;349.26;298.26000000000005;270.86;271.76000000000005;293.66;287.86;298.06;335.76000000000005;292.26000000000005;291.16;336.46000000000004;337.56000000000006;275.16;240.16925963744896;267.1113755279542;270.87642091645444;296.96000000000004;7020000.0;3279999.9999999995;3329999.9999999995;1290000.0;3340000.0;2960000.0;6920000.0;0.025833333333333333;0.0;0.07416666666666667;0.017166666666666667;0.0;0.025833333333333333;3.055788565434642;13747.283203125;0.0;1099.384765625;19241.35546875;488838.4484327023;483852.88115843;267771.48474554287;267323.95543618174;254031.70582260302;432127.2027000197;461273.0041630097;439963.6784130522;474307.7343219315;530324.0213711264;475049.9740706209;439663.0375841038;441007.6276001788;464223.23020044906;457585.3116232576;268361.06339799246;476675.069575903;462571.1393816465;461142.57629144005;265518.4816520846;270122.7006405761;472180.05118753103;194192.73377825014;194192.73377825014;270.7504331898008;2751960.5432023695;1268160.4867773857;181852.93966232068;923537.9850091477;0;110;111;176;169;169;136;1;117;127;955444408805.0771;374309512900.0205;825681541225.12;18228.011727081157;4772.11561552599;-0.0;6896.204264924072;3975335.2800782323;666533.861266984;0.0;4673628.043404884;2.01367280998393;0.1622489641618085
4518;2019-07-23 11:31:45.102;713;658;240;239;221;29;187;15;-27;40;779;250;-23;-16;201;149;249;567;230;192;187;22;639;359;355;131;364;298;641;1189.0;72.0;1831.0;330.0;0.0;1;41;100;1;0;0;0;0;0;0;1;0;0;0;0;16954.0859375;12681.0;0.0;992.625;635.0;297814;629.0;1216.0;Calculated values ==>;1563874305.102;344.46000000000004;338.96000000000004;297.16;297.06;295.26000000000005;276.06;274.27422755570615;291.86;274.66;270.46000000000004;277.16;351.06000000000006;298.16;270.86;271.56;293.26000000000005;288.06;298.06;329.86;292.36;291.86;336.06;336.66;275.36;240.61611355647437;267.35522164206344;274.27422755570615;296.16;6390000.0;3590000.0;3550000.0;1310000.0;3640000.0;2980000.0;6409999.999999999;0.19816666666666669;0.012;0.30516666666666664;0.055;0.0;0.19816666666666669;3.0598117077612565;12681.0;0.0;992.625;16954.0859375;495085.560386491;487199.9920189171;269323.0429370282;268797.68021767103;260455.62303931246;430214.79039162316;458628.33589585364;438614.2659217754;473856.7996405058;532044.295530265;474675.7044259237;439224.0832595134;440280.51620166586;459110.1879763642;452648.96075887873;397026.4192310536;473707.8518124558;459307.5724470408;458628.33589585364;263844.3676079864;266355.56789118156;472110.68294196425;202586.07563392655;202586.07563392655;274.2074826076726;2752262.071337958;1268380.6490589173;181870.36726590153;923537.9850091477;0;110;111;176;169;169;136;1;117;127;955650740005.1428;374387486900.0453;825859681825.1766;72027.93606950855;14823.853401942073;0.0;50739.04124190522;3976087.16226581;666697.1065756009;0.0;4674108.177019689;10.0624984752292;0.6009468670700054
4519;2019-07-23 11:32:45.093;688;644;240;240;220;44;195;19;-21;38;785;249;-20;-8;199;154;248;534;236;194;194;24;652;372;365;135;378;311;654;1137.0;80.0;1499.0;244.0;0.0;1;44;100;1;0;0;0;0;0;0;1;0;0;0;0;17024.12109375;12867.22265625;0.0;1052.2841796875;625.0;297815;620.0;1216.0;Calculated values ==>;1563874365.093;341.96000000000004;337.56000000000006;297.16;297.16;295.16;277.56;275.63479819532273;292.66;275.06;271.06;276.96000000000004;351.66;298.06;271.16;272.36;293.06;288.56;297.96000000000004;326.56;292.56;292.56;335.16;335.66;275.56;241.49495122638035;268.91163127593666;275.63479819532273;296.76000000000005;6520000.0;3720000.0000000005;3650000.0;1350000.0;3779999.9999999995;3110000.0;6540000.000000001;0.18949999999999997;0.013333333333333334;0.24983333333333332;0.04066666666666666;0.0;0.18949999999999997;3.0614704181239363;12867.22265625;0.0;1052.2841796875;17024.12109375;490294.3515494282;483759.2866327219;268079.10499105864;268079.10499105864;259257.84516535728;429328.3091220336;458124.62172241724;436591.7550383527;473143.78782676667;531695.6675582769;472861.01609238173;436752.093818078;438649.893173099;456571.7316668634;451077.7806035286;272510.8038797389;466750.1373616031;457986.28317495435;457986.28317495435;260077.89159075968;262170.3306944222;471777.35084692197;206019.3061992918;206019.3061992918;275.5906963157991;2752545.1805901625;1268593.5189788844;181887.4056195779;923537.9850091477;0;110;111;176;169;169;136;1;117;127;955866707604.9163;374467274929.96155;826042354419.985;57604.68346829204;10807.493815670294;0.0;47747.742136888046;3977167.272053384;666910.6690963396;0.0;4674928.777105172;8.345117452074359;0.4713054494559615
4520;2019-07-23 11:33:45.073;661;635;244;244;211;68;200;30;-3;38;789;249;-3;8;198;158;248;555;240;197;199;25;667;381;369;137;386;331;667;1406.0;81.0;1401.0;195.0;0.0;1;50;100;1;0;0;1;0;0;0;1;0;0;0;0;20560.263671875;13014.052734375;3331.9599609375;1157.77661132812;617.0;297816;612.0;1215.0;Calculated values ==>;1563874425.073;339.26;336.66;297.56;297.56;294.26000000000005;279.96000000000004;276.55624918942954;293.16;276.16;272.86;276.96000000000004;352.06000000000006;298.06;272.86;273.96000000000004;292.96000000000004;288.96000000000004;297.96000000000004;328.66;292.86;293.06;334.36;334.86;275.66;241.92719264551067;271.215330690691;276.55624918942954;297.16;6670000.0;3810000.0;3690000.0;1370000.0;3860000.0;3310000.0;6670000.0;0.23433333333333334;0.013500000000000002;0.23349999999999999;0.0325;0.0;0.23433333333333334;3.060265702941385;13014.052734375;3331.9599609375;1157.77661132812;20560.263671875;484816.5713883069;480963.3792889772;268882.1917076121;268882.1917076121;255136.5360300284;428684.9695293014;458174.6768606203;434814.3532984059;472882.9073446267;530611.0071922339;470177.80025533354;434814.3532984059;436660.0250231568;455098.0132037062;450049.93543360115;270890.9335255733;468456.9625603984;457757.51125268615;458035.7731655658;256730.23209357203;258822.4845140824;471610.25455702154;208365.34279465783;208365.34279465783;276.5251722549933;2752858.2793955733;1268809.1243814433;181905.81665378448;923565.74208672;0;110;111;177;169;169;136;1;117;127;956086834204.9862;374548847729.9875;826234890220.0463;52875.84395262517;8555.459632276821;0.0;58506.10418358277;3978087.636225164;667071.9732558087;0.0;4675813.930675218;6.8520824643943055;0.3328395170909665
4521;2019-07-23 11:34:45.114;642;628;245;245;218;77;193;58;-9;41;798;247;-12;10;197;164;248;574;238;197;192;27;722;393;374;140;398;311;717;2360.0;-2.0;2175.0;156.0;0.0;98;59;1;1;0;1;1;0;0;0;1;0;0;1;0;35939.91796875;24441.658203125;7373.77294921875;1143.28747558594;613.0;297817;606.0;1211.0;Calculated values ==>;1563874485.114;337.36;335.96000000000004;297.66;297.66;294.96000000000004;280.86;277.76006397333236;292.46000000000004;278.96000000000004;272.26000000000005;277.26000000000005;352.96000000000004;297.86;271.96000000000004;274.16;292.86;289.56;297.96000000000004;330.56;292.86;292.36;333.76000000000005;334.46000000000004;275.86;242.56692532238324;268.91163127593666;277.76006397333236;296.96000000000004;7220000.0;3929999.9999999995;3740000.0;1400000.0;3979999.9999999995;3110000.0;7170000.0;0.39333333333333337;0.0;0.3625;0.026000000000000002;0.0;0.39333333333333337;3.050840737269321;24441.658203125;7373.77294921875;1143.28747558594;35939.91796875;475635.9080153888;473986.8687061368;265615.2329543252;265615.2329543252;255436.96781410163;427788.9520696689;456379.46862901305;438493.52582273266;472784.61766108364;533055.5719724622;472622.1144621159;438022.5279696608;441413.91313283873;452898.7109994817;448759.73983394646;266536.41510393575;464958.228407554;456944.68830145325;456237.7517836504;254219.67992080047;257148.6733736563;471408.2891495208;211457.5286495506;211457.5286495506;277.74317155048556;2753329.435980727;1269121.4685960524;181925.00529116453;923655.0174910292;0;110;112;177;169;169;136;1;117;127;956309886520.4609;374632004515.1645;826427621830.4564;82300.54897527849;6758.719772999226;-0.0;96280.2210994126;3979214.8759230888;667199.678623535;0.0;4677104.69814412;5.623382751616776;0.23368465674194017
4522;2019-07-23 11:35:45.125;656;633;240;238;215;80;68;69;-12;48;800;245;-15;-1;197;168;249;587;242;180;69;27;722;394;371;145;396;316;707;1936.0;-1.0;1599.0;247.0;0.0;3;82;1;1;0;1;1;0;1;0;1;0;0;0;0;49426.2421875;24538.216796875;21498.04296875;1315.78149414062;617.0;297818;609.0;1212.0;Calculated values ==>;1563874545.125;338.76;336.46000000000004;297.16;296.96000000000004;294.66;281.16;277.85914330198534;279.96000000000004;280.06;271.96000000000004;277.96000000000004;353.16;297.66;271.66;273.06;292.86;289.96000000000004;298.06;331.86;291.16;280.06;334.06;334.86;275.86;243.61107973660833;269.49753711883926;277.85914330198534;297.36;7220000.0;3940000.0;3710000.0;1450000.0;3960000.0;3160000.0;7070000.0;0.32266666666666666;0.0;0.2665;0.04116666666666667;0.0;0.32266666666666666;3.052709491329184;24538.216796875;21498.04296875;1315.78149414062;49426.2421875;477859.4053047427;475990.75786227034;264190.45164372586;263382.76221123245;254806.00425281734;427712.28976936906;437583.4497968953;436878.1151619385;472819.8678402692;532893.5768705253;471716.5369139517;436392.92105508584;438630.53057903756;453245.614241006;449195.1064988257;266953.68710826075;468504.43863651605;455030.9017654733;437756.6381187637;255474.93562877487;258822.4845140824;470740.5471029485;211620.73282046145;211620.73282046145;277.8090841761768;2754040.951068246;1269529.709050859;181945.50128946183;923895.6600664022;0;110;112;177;169;170;136;1;117;127;956533427495.1554;374717520190.0476;826615756315.1993;60031.09239400363;10667.099021295717;-0.0;72966.51877625218;3980401.190383997;667344.9204027343;0.0;4678515.346212564;3.033970793432753;0.14459328695846074
4523;2019-07-23 11:36:45.155;674;648;251;251;224;56;88;59;-17;53;796;244;-20;-6;199;157;249;600;243;181;88;28;727;377;351;152;379;305;710;4313.0;0.0;1108.0;108.0;0.0;67;99;1;1;0;1;1;0;1;0;1;0;0;1;0;51812.32421875;24669.96484375;23074.576171875;1349.72924804688;628.0;297819;616.0;1212.0;Calculated values ==>;1563874605.155;340.56000000000006;337.96000000000004;298.26000000000005;298.26000000000005;295.56;278.76000000000005;276.14872888175563;281.96000000000004;279.06;271.46000000000004;278.46000000000004;352.76;297.56;271.16;272.56;293.06;288.86;298.06;333.16;291.26000000000005;281.96000000000004;334.76000000000005;335.96000000000004;275.96000000000004;245.02929689885198;268.19934244402924;276.14872888175563;297.46000000000004;7270000.0;3770000.0000000005;3510000.0;1520000.0;3790000.0;3050000.0;7100000.0;0.7188333333333333;0.0;0.18466666666666667;0.018000000000000002;0.0;0.7188333333333333;3.0509056911056165;24669.96484375;23074.576171875;1349.72924804688;51812.32421875;480106.0468214061;477998.53786056227;268653.46160857123;268653.46160857123;257884.88359116254;428973.91024759493;445091.9366666645;438590.5995609556;472397.8322960845;533291.9554471924;473056.9634372156;438124.7295301388;440276.00903072825;456407.08441138035;450625.05544928735;266629.0678250737;470281.87693612557;458451.600018346;445091.9366666645;258404.02479325983;263425.85118522606;469896.394289594;207373.56522232233;207373.56522232233;276.1302539686444;2754885.0276152557;1269939.9822650922;181967.7249852642;924267.28427831;0;110;112;177;169;170;136;1;117;127;956750135795.0521;374806664740.0051;826802149465.1105;42698.079007867615;4725.41092321089;-0.0;170879.88933990797;3981257.694850152;667473.2554543355;0.0;4680548.415639264;4.446616236447529;0.07548829540956445
4524;2019-07-23 11:37:45.095;692;661;263;263;237;48;133;49;-30;54;779;244;-33;-16;200;156;249;607;245;183;133;27;711;368;345;149;371;293;696;3425.0;-1.0;1645.0;60.0;0.0;82;1;1;1;0;1;1;0;1;0;1;1;0;0;0;53854.2265625;24235.109375;23149.66796875;2219.36889648438;637.0;297820;625.0;1214.0;Calculated values ==>;1563874665.095;342.36;339.26;299.46000000000004;299.46000000000004;296.86;277.96000000000004;275.2199585193972;286.46000000000004;278.06;270.16;278.56;351.06000000000006;297.56;269.86;271.56;293.16;288.76000000000005;298.06;333.86;291.46000000000004;286.46000000000004;335.66;336.86;275.86;244.42749628697553;266.74333088950624;275.2199585193972;297.66;7109999.999999999;3679999.9999999995;3450000.0;1490000.0;3710000.0;2930000.0;6959999.999999999;0.5708333333333333;0.0;0.27416666666666667;0.01;0.0;0.5708333333333333;3.054445784941758;24235.109375;23149.66796875;2219.36889648438;53854.2265625;484627.77670128766;481602.2619760545;275825.8378989233;275825.8378989233;263641.8784438032;429606.4342157736;452814.0460886295;439266.8924047276;472890.93364993687;532418.2575636595;474621.62019960367;438813.94225660735;441349.102344393;457852.71336032555;452083.05306988035;267704.4989983229;473180.00797785004;459672.37607806444;452814.0460886295;262170.3306944222;267192.67376467976;470202.2318419094;205069.27161378117;205069.27161378117;275.20791371412105;2755764.701651349;1270347.117008352;181997.4377273458;924652.1011111481;0;110;112;177;169;170;136;1;118;127;956958726995.2512;374896874440.09125;826981370065.2816;64209.18103351781;2651.3296022812824;-0.0;141420.9754293926;3982147.697790846;667534.6668192688;0.0;4683148.32034095;4.198872510706628;0.11184865169636594
4525;2019-07-23 11:38:45.126;703;669;262;261;238;44;160;44;-45;52;735;246;-47;-23;201;158;249;612;241;184;160;25;700;365;343;142;368;279;687;2296.0;-1.0;2153.0;118.0;0.0;83;1;0;1;0;1;1;0;1;0;1;1;0;1;0;54350.09765625;23756.80859375;22789.796875;2153.5810546875;643.0;297821;631.0;1216.0;Calculated values ==>;1563874725.126;343.46000000000004;340.06000000000006;299.36;299.26000000000005;296.96000000000004;277.56;274.9066339382667;289.16;277.56;268.66;278.36;346.66;297.76000000000005;268.46000000000004;270.86;293.26000000000005;288.96000000000004;298.06;334.36;291.56;289.16;336.26000000000005;337.46000000000004;275.66;242.98782864720522;264.9883086891361;274.9066339382667;297.26000000000005;7000000.0;3650000.0;3429999.9999999995;1420000.0;3679999.9999999995;2790000.0;6870000.0;0.38266666666666665;0.0;0.35883333333333334;0.019666666666666666;0.0;0.38266666666666665;3.058471893026641;23756.80859375;22789.796875;2153.5810546875;54350.09765625;487436.6334220287;483805.38721720775;276332.86205238005;275757.96724159486;264635.14816834324;429811.8947417682;456891.72622130346;440098.59634548734;473604.7454297384;528929.8981924906;476638.1929190255;439806.7414391952;443248.5120105401;458473.52012050984;452899.1375264246;268512.7360691868;475077.6345034879;460118.98756283213;456891.72622130346;264681.4149301396;269704.110367413;470944.3282388252;204253.5088691584;204253.5088691584;274.8801906118498;2756666.870231382;1270747.2562892868;182033.89780485645;925035.1277791192;0;110;112;177;169;170;136;1;118;127;957165233634.9034;374984219544.94415;827153058724.9926;84629.0788894227;5244.919447603447;-0.0;96676.22450675418;3983388.6574528445;667600.5028923126;0.0;4685133.488811131;3.830585387060088;0.1606167753544001
4526;2019-07-23 11:39:45.116;705;669;257;255;227;40;171;40;-33;49;713;251;-35;-11;202;155;249;598;246;185;170;23;685;358;339;135;361;298;677;2983.0;-1.0;1142.0;0.0;0.0;64;1;100;1;0;0;1;0;1;0;1;1;0;0;0;42557.82421875;13650.52734375;21604.0703125;2342.25048828125;644.0;297822;634.0;1212.0;Calculated values ==>;1563874785.116;343.66;340.06000000000006;298.86;298.66;295.86;277.16;274.1680685717883;290.26000000000005;277.16;269.86;278.06;344.46000000000004;298.26000000000005;269.66;272.06;293.36;288.66;298.06;332.96000000000004;291.66;290.16;336.56;337.56000000000006;275.46000000000004;241.49495122638035;267.35522164206344;274.1680685717883;297.76000000000005;6850000.0;3579999.9999999995;3390000.0;1350000.0;3610000.0;2980000.0;6770000.0;0.49716666666666665;0.0;0.19033333333333333;0.0;0.0;0.49716666666666665;3.048243408482952;13650.52734375;21604.0703125;2342.25048828125;42557.82421875;489297.19029628654;484900.0575337752;274676.20539565274;273563.4808702147;260732.8656346301;430280.9020939914;459018.0476681494;437690.7340488345;474215.1651988832;525165.4438993726;474792.5721682021;437380.45514979976;441027.11322848866;459719.9477182808;453680.1988514557;269727.69371376676;474091.0247469436;460872.5798820607;458884.64271338814;265937.0223246507;270122.7006405761;471679.62040862173;202496.42290420205;202496.42290420205;274.1680685717883;2757474.3016527994;1271058.9321341822;182071.35682351;925405.0150142583;0;110;112;177;169;170;136;1;118;127;957369799534.9359;375067305694.95734;827326129875.02;44765.31722119504;0.0;-0.0;127467.67661513368;3984466.764372832;667644.2032697726;0.0;4687001.043343136;4.581048740421644;0.0915221176186276
4527;2019-07-23 11:40:45.107;701;667;257;256;226;33;174;33;-28;46;721;254;-29;-4;202;154;249;605;250;189;173;23;689;351;334;130;355;300;682;4145.0;-1.0;1640.0;7.0;0.0;23;1;100;1;0;0;1;0;1;0;1;1;0;1;0;41784.92578125;13749.9951171875;20394.80859375;2374.9521484375;643.0;297823;633.0;1213.0;Calculated values ==>;1563874845.107;343.26;339.86;298.86;298.76000000000005;295.76000000000005;276.46000000000004;273.4187578820637;290.56;276.46000000000004;270.36;277.76000000000005;345.26;298.56;270.26000000000005;272.76000000000005;293.36;288.56;298.06;333.66;292.06;290.46000000000004;336.46000000000004;337.46000000000004;275.46000000000004;240.39332010688793;267.5978703862781;273.4187578820637;298.16;6890000.000000001;3510000.0;3340000.0;1300000.0;3550000.0;3000000.0;6820000.0;0.6908333333333334;0.0;0.2733333333333333;0.0011666666666666668;0.0;0.6908333333333334;3.0509263209221342;13749.9951171875;20394.80859375;2374.9521484375;41784.92578125;488300.41225519043;484057.4269794504;274102.71336671367;273559.96829064295;260056.4735289467;430735.4089219946;460201.7869881126;438011.42202021845;474565.8909610861;525844.3102448902;474885.7164304288;437856.56215164;441642.3686528343;460655.98800483014;454733.0192483894;269389.29064206494;474582.4375240323;462160.81935336295;460070.2546454885;265518.4816520846;269704.110367413;472339.328242146;200654.10050275747;200654.10050275747;273.41770290196433;2758177.0524764173;1271287.2355713714;182110.6609490943;925754.9531742354;0;110;112;177;169;170;136;1;118;127;957571669250.5264;375146793770.1898;827505502965.5447;64877.66788143933;316.9660990292866;-0.0;179213.3264869367;3985380.318864295;667646.8442577312;0.0;4689556.335025207;6.692486154850985;0.1480441430214114
4528;2019-07-23 11:41:45.087;703;668;255;254;220;26;177;27;-27;42;742;255;-29;-4;203;152;249;618;251;190;176;23;699;345;331;130;348;299;694;2973.0;-1.0;1224.0;124.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;1;0;40853.59765625;13930.501953125;20103.35546875;1380.79736328125;643.0;297824;633.0;1215.0;Calculated values ==>;1563874905.087;343.46000000000004;339.96000000000004;298.66;298.56;295.16;275.76000000000005;272.7676641592781;290.86;275.86;270.46000000000004;277.36;347.36;298.66;270.26000000000005;272.76000000000005;293.46000000000004;288.36;298.06;334.96000000000004;292.16;290.76000000000005;336.46000000000004;337.46000000000004;275.46000000000004;240.39332010688793;267.47669482898436;272.7676641592781;298.26000000000005;6990000.000000001;3450000.0;3310000.0;1300000.0;3479999.9999999995;2990000.0;6940000.000000001;0.4955;0.0;0.20400000000000001;0.020666666666666667;0.0;0.4955;3.055956702325139;13930.501953125;20103.35546875;1380.79736328125;40853.59765625;487542.0067325197;482882.8915485599;271846.6614862542;271354.2196443932;257173.06875948075;431113.4868728058;461059.4534827745;438390.63782803225;474179.22265781194;528115.7317380243;475131.19611833885;438082.61597026663;441852.4739986153;461864.7007350538;455464.5207381245;268589.4109159332;475177.4754019042;462743.46785534796;460929.1360596871;265518.4816520846;269704.110367413;472339.328242146;199015.542512353;199015.542512353;272.74679622011956;2758865.477284425;1271517.8294891778;182141.94842894003;926092.3253786223;0;110;112;177;169;170;136;1;118;127;957771102749.797;375224767769.90466;827685143064.8877;48832.519444398575;5648.691571749056;-0.0;129778.18560270406;3986327.587893581;667696.5415002013;0.0;4692130.405973452;5.202913814539919;0.1457734073673772
4529;2019-07-23 11:42:45.098;712;672;253;252;218;21;181;21;-31;40;764;256;-33;-13;204;150;249;627;251;192;180;25;702;337;330;134;341;295;696;3183.0;0.0;1067.0;34.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;1;0;40776.8671875;14008.7021484375;20369.58984375;1352.55847167969;646.0;297825;635.0;1216.0;Calculated values ==>;1563874965.098;344.36;340.36;298.46000000000004;298.36;294.96000000000004;275.26000000000005;271.8864255623528;291.26000000000005;275.26000000000005;270.06;277.16;349.56000000000006;298.76000000000005;269.86;271.86;293.56;288.16;298.06;335.86;292.36;291.16;336.66;337.76;275.66;241.2770596917726;266.98899913490544;271.8864255623528;298.26000000000005;7020000.0;3370000.0000000005;3300000.0;1340000.0;3410000.0;2950000.0;6959999.999999999;0.5305;0.0;0.17783333333333334;0.005666666666666667;0.0;0.5305;3.057966536612617;14008.7021484375;20369.58984375;1352.55847167969;40776.8671875;488546.26436339295;483262.95680068684;270693.59993018425;270217.7886814101;256351.48868319023;431601.1154718507;461732.3936125879;438672.6834563149;473468.5566066367;530711.5671323929;475759.20358183904;438367.77478847804;441367.65752489946;463053.4746688548;456518.47675580485;268361.06339799246;476355.7098758415;463150.7482368942;461602.80445614253;266355.56789118156;270959.89632461156;472007.13841251616;196921.13205144295;196921.13205144295;271.88179450151773;2759545.855873106;1271750.6988755262;182164.73057025103;926429.6617574388;0;110;112;177;169;170;136;1;118;127;957969439105.314;375303982290.1111;827863375735.3522;42991.48422483306;1558.8207027127485;-0.0;140413.62721069314;3987092.9282128247;667756.6151141222;0.0;4694382.417212481;5.176589130596924;0.10709947424398124
4530;2019-07-23 11:43:45.128;724;677;250;249;216;15;186;14;-35;37;779;256;-36;-17;204;150;249;628;247;193;185;26;657;344;340;135;349;293;659;4265.0;0.0;2818.0;565.0;0.0;1;100;92;1;0;0;0;0;0;0;1;0;0;1;0;18794.84375;12433.755859375;0.0;1338.66516113281;646.0;297826;639.0;1214.0;Calculated values ==>;1563875025.128;345.56000000000006;340.86;298.16;298.06;294.76000000000005;274.66;272.6583383277491;291.76000000000005;274.56;269.66;276.86;351.06000000000006;298.76000000000005;269.56;271.46000000000004;293.56;288.16;298.06;335.96000000000004;292.46000000000004;291.66;337.06;337.76;275.76000000000005;241.49495122638035;266.74333088950624;272.6583383277491;297.86;6570000.0;3440000.0;3400000.0;1350000.0;3490000.0;2930000.0;6590000.000000001;0.7108333333333333;0.0;0.4696666666666667;0.09416666666666668;0.0;0.7108333333333333;3.052936986387925;12433.755859375;0.0;1338.66516113281;18794.84375;494818.5176949511;487996.40946729574;272826.3137185706;272267.6968568707;257410.7750257608;431175.4696738307;460849.7498312202;438510.57582547225;473046.2935902154;532418.2575636595;476013.6622218237;438358.4652479722;441202.02071715874;461844.44640221214;455356.0175061807;272494.52336696803;480830.08841229876;461769.35948540457;460717.9058045354;268029.79939014546;270959.89632461156;471972.7596631712;198723.20872581904;198723.20872581904;272.62695008060626;2760042.535012811;1271971.1628690613;182187.16864727892;926599.4932126801;0;110;112;177;169;170;136;1;118;127;958170539605.2181;375384722640.07263;828039863935.2681;112620.13341447046;25730.999379933994;-0.0;186234.56384012086;3988390.340074274;667984.1439889527;0.0;4697105.846504069;23.56780236032585;1.0289004675285238
4531;2019-07-23 11:44:45.109;714;658;246;245;230;33;192;16;-31;34;783;255;-33;-17;200;154;249;556;245;195;191;27;650;362;357;139;367;299;652;1145.0;-1.0;1446.0;270.0;0.0;1;100;93;1;0;0;0;0;0;0;1;0;0;0;0;17894.810546875;12291.408203125;0.0;1352.38220214844;638.0;297827;632.0;1216.0;Calculated values ==>;1563875085.109;344.56000000000006;338.96000000000004;297.76000000000005;297.66;296.16;276.46000000000004;274.5913991737795;292.36;274.76000000000005;270.06;276.56;351.46000000000004;298.66;269.86;271.46000000000004;293.16;288.56;298.06;328.76000000000005;292.66;292.26000000000005;336.36;336.96000000000004;275.86;242.35481222062532;267.47669482898436;274.5913991737795;297.66;6500000.0;3620000.0000000005;3570000.0000000005;1390000.0;3670000.0000000005;2990000.0;6520000.0;0.19083333333333333;0.0;0.24100000000000002;0.045000000000000005;0.0;0.19083333333333333;3.059310610287556;12291.408203125;0.0;1352.38220214844;17894.810546875;494129.92966935365;486013.50388506113;271391.3362836203;270847.33783594985;263586.46107049484;430014.67791919125;458990.84683623374;437773.3837767312;472228.6972694908;532385.2995553889;475131.19611833885;437462.91879448516;439913.33508480777;458495.1351315018;452844.7452549252;273336.72536667984;470580.3763561237;459398.6165296522;458854.647995554;265099.94585879904;267611.2341011182;471541.1619817675;203476.5049167292;203476.5049167292;274.56633419117657;2760348.1853117584;1272177.1406557714;182209.58694057798;926599.4932126801;0;110;112;177;169;170;136;1;118;127;958379573390.032;375466896609.99945;828217407695.11;56465.54780526049;12062.909567926727;-0.0;48734.66230420907;3989798.941218192;668298.9934959782;0.0;4699063.303329182;8.594614560487026;0.517295877637613
4532;2019-07-23 11:45:45.119;689;648;246;247;226;46;199;19;-19;32;782;255;-21;-9;199;159;249;554;252;197;198;28;664;374;366;146;379;314;666;1246.0;-1.0;1417.0;221.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18333.267578125;12971.494140625;0.0;1402.47595214844;631.0;297828;626.0;1217.0;Calculated values ==>;1563875145.119;342.06000000000006;337.96000000000004;297.76000000000005;297.86;295.76000000000005;277.76000000000005;275.84098080016133;293.06;275.06;271.26000000000005;276.36;351.36;298.66;271.06;272.26000000000005;293.06;289.06;298.06;328.56;292.86;292.96000000000004;335.76000000000005;336.26000000000005;275.96000000000004;243.81672145450628;269.2639976450953;275.84098080016133;298.36;6640000.000000001;3740000.0;3660000.0;1460000.0;3790000.0;3140000.0;6659999.999999999;0.2076666666666667;0.0;0.23616666666666666;0.036833333333333336;0.0;0.2076666666666667;3.062994180498747;12971.494140625;0.0;1402.47595214844;18333.267578125;489187.3745882275;483012.61764795537;269966.17086869327;270474.5028408758;260976.85263683967;429187.4505931623;458516.8789554001;436212.8821329725;471102.9871208479;531155.8375159447;473182.7930934691;435887.8431800952;437816.681641871;456407.08441138035;451460.6394377177;271723.9179548456;468425.546605678;458240.58495806623;458378.80557116074;262588.8327430989;264681.4149301396;470705.69158332614;206620.30235436113;206620.30235436113;275.82941976699857;2760650.136279527;1272387.6999293002;182232.54791805203;926599.4932126801;0;110;112;177;169;170;136;1;118;127;958596509539.9976;375552410859.98584;828401338345.0808;54222.11425771538;9727.145169933547;-0.0;52281.84916802206;3990721.4921347676;668480.6075493965;0.0;4699905.247892027;8.086221680265396;0.46575519127069026
