;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4533;2019-07-23 11:46:45.100;665;640;249;249;215;69;202;40;0;34;781;256;26;15;198;162;249;574;254;199;201;29;682;382;368;145;387;331;683;1026.0;-1.0;473.0;431.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;22919.693359375;13261.1064453125;3420.3486328125;2688.19287109375;625.0;297829;621.0;1214.0;Calculated values ==>;1563875205.1;339.66;337.16;298.06;298.06;294.66;280.06;276.6576332772354;293.36;277.16;273.16;276.56;351.26;298.76000000000005;275.76000000000005;274.66;292.96000000000004;289.36;298.06;330.56;293.06;293.26000000000005;335.26000000000005;335.66;276.06;243.61107973660833;271.215330690691;276.6576332772354;298.56;6820000.0;3820000.0000000005;3679999.9999999995;1450000.0;3870000.0000000005;3310000.0;6830000.0;0.17099999999999999;0.0;0.07883333333333334;0.07183333333333333;0.0;0.17099999999999999;3.0564351049362326;13261.1064453125;3420.3486328125;2688.19287109375;22919.693359375;483760.38593133976;479886.89779838815;269901.26004668954;269901.26004668954;255857.56327067115;428611.97810654406;458611.7995580637;435322.6727653187;471434.6316277157;529763.8122036515;471039.9703984596;439581.5142620575;437809.8492420839;454929.66729469574;450472.4218661012;269989.18557402905;469473.11664659687;458196.5170259769;458473.52012050984;260496.36997498586;262170.3306944222;470938.95956923306;208593.1356963491;208593.1356963491;276.61607892104024;2760993.80209172;1272606.2357090702;182266.62603006154;926627.9870920081;0;110;112;178;169;170;136;1;118;128;958816639809.8015;375639683214.90814;828594777069.9086;17873.845172270438;18845.17501486883;-0.0;42729.54573653148;3991322.101542923;668718.634818213;0.0;4700696.758791013;4.101704178205015;0.2651514462102184
4534;2019-07-23 11:47:45.120;651;637;245;245;220;78;191;61;-6;43;749;255;-4;21;198;167;249;589;258;200;189;26;735;395;375;142;399;315;730;2487.0;-1.0;2925.0;183.0;0.0;98;1;1;1;1;0;1;0;0;0;1;0;1;1;0;37631.15625;24797.595703125;7497.5673828125;2456.30883789062;622.0;297830;617.0;17.0;Calculated values ==>;1563875265.12;338.26;336.86;297.66;297.66;295.16;280.96000000000004;277.95803584570336;292.26000000000005;279.26000000000005;272.56;277.46000000000004;348.06000000000006;298.66;272.76000000000005;275.26000000000005;292.96000000000004;289.86;298.06;332.06;293.16;292.06;334.86;335.36;275.76000000000005;242.98782864720522;269.38090353596624;277.95803584570336;298.96000000000004;7350000.0;3950000.0;3750000.0;1420000.0;3990000.0;3150000.0;7300000.0;0.41450000000000004;0.0;0.4875;0.030500000000000003;0.0;0.41450000000000004;0.04280706991277152;24797.595703125;7497.5673828125;2456.30883789062;37631.15625;475535.68150430126;473867.42794170644;264824.3993290607;264824.3993290607;255595.55927819884;427635.31824824464;455930.0132749809;438065.63617700594;472719.4423773052;527612.1182493506;473051.2470805181;438381.7841653748;442231.98817543936;452874.9149990597;448854.4741775172;266129.1331894009;465809.31887258147;457204.18955206627;455645.0222020142;258822.4845140824;260914.8530628454;471043.10962919577;211954.73452741388;211954.73452741388;277.9378624678021;2761498.5607017754;1272923.4972788235;182309.5111679053;926719.0000529872;0;111;112;178;169;170;136;1;118;128;959039614109.7307;375725811914.8808;828788641669.8469;110229.06455417613;7902.195440604348;-0.0;101009.62424112186;3992389.98163172;668941.6038701889;0.0;4701894.9844825845;6.305945391787665;0.34115702198139347
4535;2019-07-23 11:48:45.111;668;665;243;241;217;78;74;69;-8;52;734;257;-9;7;198;169;249;612;256;182;74;24;744;393;368;140;395;319;730;3594.0;-2.0;1023.0;28.0;0.0;8;1;11;1;1;0;1;1;0;0;1;0;1;1;0;51785.32421875;25989.2578125;21305.275390625;2494.72583007812;622.0;297831;616.0;0.0;Calculated values ==>;1563875325.111;339.96000000000004;339.66;297.46000000000004;297.26000000000005;294.86;280.96000000000004;277.76006397333236;280.56;280.06;272.36;278.36;346.56000000000006;298.86;272.26000000000005;273.86;292.96000000000004;290.06;298.06;334.36;291.36;280.56;334.76000000000005;335.36;275.56;242.56692532238324;269.84581860846123;277.76006397333236;298.76000000000005;7440000.000000001;3929999.9999999995;3679999.9999999995;1400000.0;3950000.0;3190000.0;7300000.0;0.599;0.0;0.1705;0.004666666666666667;0.0;0.599;0.0;25989.2578125;21305.275390625;2494.72583007812;51785.32421875;477210.5148886702;478353.1346326179;264034.2152504452;263254.6118217299;254566.50237500836;427788.9520696689;439285.0028558489;436829.22223652044;473863.56441634416;525717.7683949225;472763.88604000723;436666.95863518585;439221.75017087563;453567.0891895496;449533.9621080875;265592.8347227679;469734.5698789607;455817.0791204539;439285.0028558489;258404.02479325983;260914.8530628454;471112.8868819084;211486.71763880702;211486.71763880702;277.7539450779502;2762243.5862705936;1273346.6575757912;182350.7636014657;926958.9877399144;0;111;112;178;170;170;136;1;118;128;959262480675.3826;375810399225.12823;828978813140.4032;38420.89703391014;1211.58878980114;-0.0;136451.17284500808;3993628.5455027916;669017.5406801008;0.0;4703873.527638094;3.53657921583637;0.07339042112543732
4536;2019-07-23 11:49:45.111;688;692;258;259;230;59;108;60;-13;56;741;259;-16;1;199;159;249;636;255;181;107;22;742;379;354;138;381;310;725;3657.0;-1.0;1613.0;51.0;0.0;98;1;7;1;1;0;1;1;0;0;1;0;1;0;0;55760.26953125;25593.279296875;25040.96875;2431.13549804688;623.0;297832;615.0;0.0;Calculated values ==>;1563875385.111;341.96000000000004;342.36;298.96000000000004;299.06;296.16;279.06;276.35288757459654;283.96000000000004;279.16;271.86;278.76000000000005;347.26;299.06;271.56;273.26000000000005;293.06;289.06;298.06;336.76000000000005;291.26000000000005;283.86;334.66;335.46000000000004;275.36;242.14157278889297;268.7936212382143;276.35288757459654;298.66;7420000.0;3790000.0;3540000.0;1380000.0;3810000.0;3100000.0;7250000.0;0.6095;0.0;0.2688333333333333;0.0085;0.0;0.6095;0.0;25593.279296875;25040.96875;2431.13549804688;55760.26953125;480602.9635348536;483103.3378294493;270643.83077777317;271096.05276051007;259369.7916378525;428830.04407018964;447543.04720050417;438091.248992408;474512.22762068186;527158.8296010264;474181.6267117922;437618.5379703155;440260.39484174695;456076.57134863466;450563.5902397138;265709.76212792733;474310.3631412614;457969.9520314306;447392.8999107154;257985.5697089033;261333.34086894934;471182.93757713656;207903.77565793556;207903.77565793556;276.3408582965767;2763139.7995518437;1273776.5120517027;182391.81244586676;927345.2064410864;0;111;112;178;170;170;136;1;118;128;959479080675.3826;375893799225.12823;829167513140.4032;61882.065748084;2237.872876313209;-0.0;145968.62123206933;3994464.403525975;669046.286193985;0.0;4706227.025922069;3.9590510012731466;0.11238078441555426
4537;2019-07-23 11:50:45.112;709;712;273;274;248;49;130;51;-25;56;753;261;-27;-8;201;159;249;650;254;184;130;19;723;369;346;135;372;298;708;3340.0;-1.0;2171.0;20.0;0.0;98;1;1;1;1;0;1;1;0;0;1;0;1;1;0;56573.75;24523.759765625;24398.65625;2335.79907226562;624.0;297833;614.0;0.0;Calculated values ==>;1563875445.112;344.06000000000006;344.36;300.46000000000004;300.56;297.96000000000004;278.06;275.3239800832674;286.16;278.26000000000005;270.66;278.76000000000005;348.46000000000004;299.26000000000005;270.46000000000004;272.36;293.26000000000005;289.06;298.06;338.16;291.56;286.16;334.56;335.56;275.06;241.49495122638035;267.35522164206344;275.3239800832674;298.56;7230000.0;3690000.0;3460000.0;1350000.0;3720000.0000000005;2980000.0;7080000.0;0.5566666666666666;0.0;0.36183333333333334;0.0033333333333333335;0.0;0.5566666666666666;0.0;24523.759765625;24398.65625;2335.79907226562;56573.75;485891.28788641404;487919.8675407663;280147.6925410324;280772.2871441581;267483.0454199387;429537.3511455088;452214.2991398501;438919.7476984545;474895.968824006;529339.1788879137;475958.166961869;438614.2659217754;441472.00489615026;457830.9065929275;452344.9155983754;266887.97537796677;478542.96990903025;459648.89065656747;452214.2991398501;257567.11924055516;261751.83340796042;471288.5232524436;205346.64457417073;205346.64457417073;275.31899118237465;2764075.931982087;1274194.1610040856;182431.53756264562;927757.2101822032;0;111;112;178;170;170;136;1;118;128;959689084175.1289;375975700590.0293;829349916180.1829;84514.53448047;886.4729289275762;-0.0;137422.99437489483;3995684.3955259337;669072.3228429342;0.0;4708588.662075887;4.347088586721642;0.15135799834933336
4538;2019-07-23 11:51:45.102;720;720;265;263;240;45;152;44;-40;54;760;260;-42;-21;202;160;249;650;241;185;151;16;712;365;343;127;368;283;698;2338.0;-1.0;2233.0;101.0;0.0;98;1;1;1;1;0;1;1;0;0;1;0;1;1;0;55266.55859375;24260.41796875;24098.861328125;2248.5673828125;648.0;297834;605.0;807.0;Calculated values ==>;1563875505.102;345.16;345.16;299.66;299.46000000000004;297.16;277.66;274.9066339382667;288.36;277.56;269.16;278.56;349.16;299.16;268.96000000000004;271.06;293.36;289.16;298.06;338.16;291.66;288.26000000000005;333.66;337.96000000000004;274.76000000000005;239.71726792356844;265.49620691782997;274.9066339382667;297.26000000000005;7120000.0;3650000.0;3429999.9999999995;1270000.0;3679999.9999999995;2830000.0;6980000.0;0.38966666666666666;0.0;0.37216666666666665;0.016833333333333332;0.0;0.38966666666666666;2.029199342496287;24260.41796875;24098.861328125;2248.5673828125;55266.55859375;488679.1541217978;490123.2550193932;276712.6817033095;275598.892520793;264755.7436150352;429811.8947417682;455798.21135703026;439964.2043525465;475718.4198047651;531204.1998559539;477730.13448316604;439669.9307504438;442712.3638021776;458611.7995580637;453187.6366209583;267634.0111046853;479695.20171487384;460251.83077344135;455660.8555830043;253801.27034056993;271797.11229066993;472056.437662889;204243.08219667798;204243.08219667798;274.87617846214437;2765007.779220088;1274600.628062801;182469.73424926837;928161.2888044219;0;111;112;178;170;170;136;1;118;128;959895749725.1617;376054287490.0418;829524187130.2106;87727.54429567572;4508.191483681218;-0.0;97969.12569620516;3997119.5069575203;669117.2708871235;0.0;4710549.936143291;3.758406530896813;0.1571323395145409
4539;2019-07-23 11:52:45.113;725;695;258;256;226;40;165;40;-41;52;765;258;-43;-29;202;156;249;645;249;186;164;15;704;358;338;132;361;294;696;4030.0;-1.0;1620.0;2.0;0.0;98;100;100;1;0;0;1;1;0;0;1;0;0;1;0;43381.84765625;14063.2451171875;23834.685546875;1360.48706054688;635.0;297835;625.0;1105.0;Calculated values ==>;1563875565.113;345.66;342.66;298.96000000000004;298.76000000000005;295.76000000000005;277.16;274.1680685717883;289.66;277.16;269.06;278.36;349.66;298.96000000000004;268.86;270.26000000000005;293.36;288.76000000000005;298.06;337.66;291.76000000000005;289.56;335.66;336.66;274.66;240.83765695389522;266.86631818009863;274.1680685717883;298.06;7040000.000000001;3579999.9999999995;3379999.9999999995;1320000.0;3610000.0;2940000.0;6959999.999999999;0.6716666666666666;0.0;0.26999999999999996;0.0003333333333333333;0.0;0.6716666666666666;2.780503237727129;14063.2451171875;23834.685546875;1360.48706054688;43381.84765625;490232.87948083575;486683.3533231078;273165.93544287304;272157.1417833559;259312.68214719664;430280.9020939914;458376.00759217836;437365.4535514855;474890.690071897;530891.0358131296;476118.13173293235;437055.9555994324;439197.37871814374;459719.9477182808;453822.3608475785;268211.56662623223;479155.6253439251;461158.1852182332;458242.13264531264;262170.3306944222;266355.56789118156;471297.30857771443;202495.1513608566;202495.1513608566;274.1675747617017;2765829.9999838904;1274920.0504714546;182499.8152167551;928560.808259642;0;111;112;178;170;170;136;1;118;128;960100087179.8824;376132001734.9356;829697318864.974;63414.98159146979;89.60071907228594;-0.0;171776.72242939298;3998379.2589170504;669155.5928464988;0.0;4712798.230319644;5.993142830930945;0.13179312073045185
4540;2019-07-23 11:53:45.093;726;688;257;256;222;32;168;33;-29;50;779;257;-31;-20;203;151;249;642;254;189;167;16;713;350;333;134;353;299;706;4459.0;-1.0;1705.0;64.0;0.0;69;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42540.13671875;14209.4580078125;23032.982421875;1392.25451660156;645.0;297836;636.0;17.0;Calculated values ==>;1563875625.093;345.76;341.96000000000004;298.86;298.76000000000005;295.36;276.36;273.3108153835814;289.96000000000004;276.46000000000004;270.26000000000005;278.16;351.06000000000006;298.86;270.06;271.16;293.46000000000004;288.26000000000005;298.06;337.36;292.06;289.86;336.76000000000005;337.66;274.76000000000005;241.2770596917726;267.47669482898436;273.3108153835814;298.56;7130000.0;3500000.0;3329999.9999999995;1340000.0;3529999.9999999995;2990000.0;7059999.999999999;0.7431666666666668;0.0;0.2841666666666667;0.010666666666666666;0.0;0.7431666666666668;0.04275353438697973;14209.4580078125;23032.982421875;1392.25451660156;42540.13671875;489455.2975733999;484569.4993912026;271741.1949564907;271263.5099753856;257343.00994328904;430799.1582183253;459568.3553849726;438082.61597026663;474440.8424865319;531969.3885642122;475364.66914122895;437773.3837767312;439459.49257617816;461098.7985866576;454482.9008172104;267563.98912939534;477526.4564976689;462312.3915405462;459436.3932231824;266774.11836628895;270541.29595472733;471128.47311997804;200358.7729802471;200358.7729802471;273.2974515408896;2766545.7778483974;1275155.577795618;182522.7470834009;928951.2419715391;0;111;112;178;170;170;136;1;118;128;960301320079.9464;376211775134.961;829875159565.0305;67553.19204966389;2888.2101348237966;-0.0;192537.8514438748;3999470.2965639243;669180.399665259;0.0;4715833.173117959;6.806815842443249;0.16693981729010346
4541;2019-07-23 11:54:45.154;730;716;260;259;225;26;172;26;-29;47;792;256;-30;-18;204;152;249;660;256;190;171;16;713;343;331;129;347;298;708;3680.0;-1.0;1560.0;7.0;0.0;5;89;100;1;0;0;1;1;0;0;1;0;0;0;0;40193.79296875;14169.7607421875;20737.51171875;1315.2470703125;646.0;297837;636.0;0.0;Calculated values ==>;1563875685.154;346.16;344.76;299.16;299.06;295.66;275.76000000000005;272.5487779782249;290.36;275.76000000000005;270.26000000000005;277.86;352.36;298.76000000000005;270.16;271.36;293.56;288.36;298.06;339.16;292.16;290.26000000000005;336.76000000000005;337.76;274.76000000000005;240.16925963744896;267.35522164206344;272.5487779782249;298.76000000000005;7130000.0;3429999.9999999995;3310000.0;1290000.0;3470000.0000000005;2980000.0;7080000.0;0.6133333333333333;0.0;0.26;0.0011666666666666668;0.0;0.6133333333333333;0.0;14169.7607421875;20737.51171875;1315.2470703125;40193.79296875;490039.5886143663;488507.5519408117;273022.85961166176;272531.60290948517;258345.4271225521;431237.1583312671;460406.7183730293;438307.6172986034;474790.3222967973;533394.7653197569;475376.0641828188;438153.8488135099;439980.03784828715;462148.60996916407;455798.21135703026;267563.98912939534;480092.5165111753;462743.46785534796;460275.8237730674;266774.11836628895;270959.89632461156;471792.4099593072;198532.37513979033;198532.37513979033;272.54719336741687;2767235.928203947;1275392.3117206777;182545.33253522118;929316.3669233917;0;111;112;178;170;170;136;1;118;128;960500722600.3074;376290755350.10394;830054441650.3551;62341.562961291405;318.803373956103;-0.0;160535.98182840992;4000553.8533548736;669207.1519484117;0.0;4718778.4463872025;6.161811796970688;0.1572548240338316
4542;2019-07-23 11:55:45.134;737;733;258;258;222;18;178;19;-31;44;801;256;-33;-18;204;151;249;674;260;191;178;16;720;330;336;129;334;295;714;186.0;-2.0;354.0;87.0;0.0;1;56;100;1;0;0;1;1;0;0;1;0;0;1;0;40454.7578125;14285.08203125;21027.75390625;1087.29113769531;652.0;297838;635.0;0.0;Calculated values ==>;1563875745.134;346.86;346.46000000000004;298.96000000000004;298.96000000000004;295.36;274.96000000000004;271.1026128081217;290.96000000000004;275.06;270.06;277.56;353.26;298.76000000000005;269.86;271.36;293.56;288.26000000000005;298.06;340.56000000000006;292.26000000000005;290.96000000000004;336.66;338.36;274.76000000000005;240.16925963744896;266.98899913490544;271.1026128081217;299.16;7200000.0;3300000.0;3360000.0;1290000.0;3340000.0;2950000.0;7140000.000000001;0.031000000000000003;0.0;0.059000000000000004;0.0145;0.0;0.031000000000000003;0.0;14285.08203125;21027.75390625;1087.29113769531;40454.7578125;490347.52901888115;490374.7840549514;271529.67396808014;271529.67396808014;256980.1508260489;432012.3539207929;460416.4097859312;438672.6834563149;474500.8112759463;534549.5496151455;475759.20358183904;438367.77478847804;440627.5626020247;464095.10976832046;457794.0777793262;267086.32983949024;481567.65006973565;462117.0981941417;460416.4097859312;266355.56789118156;273471.60554148915;471792.4099593072;194670.72394535787;194670.72394535787;270.9510789931659;2767907.7754369187;1275629.3563693017;182565.3470132437;929664.2947890839;0;111;112;178;170;170;136;1;118;128;960700755900.371;376368129550.12854;830232282350.4116;14396.115611146466;4018.2644472022657;-0.0;8238.116261057772;4001193.120849629;669243.2821328556;0.0;4720184.4283881225;0.732208881148899;0.05877018567582048
4543;2019-07-23 11:56:45.115;743;733;250;249;226;19;184;13;-35;41;802;256;-36;-21;203;153;249;643;254;192;183;17;659;347;346;134;352;294;661;1997.0;-1.0;2073.0;465.0;0.0;1;60;96;1;0;0;0;0;0;0;1;0;0;0;0;17495.875;12846.7919921875;0.0;1109.88854980469;679.0;297839;634.0;0.0;Calculated values ==>;1563875805.115;347.46000000000004;346.46000000000004;298.16;298.06;295.76000000000005;275.06;272.9856168485579;291.56;274.46000000000004;269.66;277.26000000000005;353.36;298.76000000000005;269.56;271.06;293.46000000000004;288.46000000000004;298.06;337.46000000000004;292.36;291.46000000000004;336.56;341.06000000000006;274.86;241.2770596917726;266.86631818009863;272.9856168485579;298.56;6590000.000000001;3470000.0000000005;3460000.0;1340000.0;3520000.0000000005;2940000.0;6609999.999999999;0.3328333333333333;0.0;0.34550000000000003;0.0775;0.0;0.3328333333333333;0.0;12846.7919921875;0.0;1109.88854980469;17495.875;497239.64425030624;495669.30865702947;272597.1737205297;272046.344296496;261282.13916157722;430988.63858405815;459648.89065656747;438286.6576737402;473565.85517348704;534726.5427381903;475886.52911695145;438133.8669386556;440396.2967598351;461252.63879300765;455267.7258953789;272267.6968568707;482831.9676045505;460715.27433744294;459515.0218183714;265937.0223246507;284776.6418597092;471226.17219587084;199359.15244974068;199359.15244974068;272.8909948060647;2768390.544451312;1275855.3837212948;182583.65104584352;929839.4705815739;0;111;112;178;170;170;136;1;118;128;960905291110.1888;376447004565.0583;830408926395.2544;82549.45305489183;21069.69403032509;-0.0;86588.54518819258;4002000.7447592095;669452.2822489807;0.0;4720974.40032914;13.628433473211754;0.8229618747152743
4544;2019-07-23 11:57:45.095;722;716;248;249;235;32;191;14;-31;38;796;256;-33;-20;202;156;249;587;270;194;190;19;678;360;358;138;365;299;681;829.0;-1.0;2162.0;312.0;0.0;1;70;96;1;0;0;0;0;0;0;1;0;0;0;0;17290.62890625;13136.955078125;0.0;1184.77124023438;702.0;297840;632.0;0.0;Calculated values ==>;1563875865.095;345.36;344.76;297.96000000000004;298.06;296.66;276.36;274.38016830617;292.26000000000005;274.56;270.06;276.96000000000004;352.76;298.76000000000005;269.86;271.16;293.36;288.76000000000005;298.06;331.86;292.56;292.16;336.36;343.36;275.06;242.14157278889297;267.47669482898436;274.38016830617;300.16;6780000.0;3600000.0;3579999.9999999995;1380000.0;3650000.0;2990000.0;6809999.999999999;0.13816666666666666;0.0;0.36033333333333334;0.052000000000000005;0.0;0.13816666666666666;0.0;13136.955078125;0.0;1184.77124023438;17290.62890625;492442.6318190165;491286.48138393846;269593.3167000742;270077.89346441836;263763.2744626544;430148.3826014536;458695.4232136809;437773.3837767312;472752.1489716358;533736.1290666467;475247.96068571566;437462.91879448516;439459.49257617816;459088.8889116735;453478.29148776946;270348.87666241644;471840.01516945136;459104.5488287171;458558.7677456443;265099.94585879904;294410.04551340896;470888.190022284;202843.39129432445;202843.39129432445;274.3119394705269;2768680.335354779;1276071.8427698745;182602.7668367116;929839.4705815739;0;111;112;178;170;170;136;1;118;128;961116420710.256;376528577365.0842;830586767095.3109;84653.10729116057;13938.329533853896;-0.0;35331.341179690695;4003393.634977646;669743.918534265;0.0;4721990.060716177;9.351022008640552;0.782729102752346
4545;2019-07-23 11:58:45.106;700;707;249;250;232;46;199;19;-20;36;790;256;-22;-12;201;161;249;615;280;196;198;20;705;376;367;140;381;314;707;1312.0;-2.0;1967.0;260.0;0.0;1;81;98;1;0;0;0;0;0;0;1;0;0;0;0;17872.146484375;13818.345703125;0.0;1300.17834472656;712.0;297841;630.0;0.0;Calculated values ==>;1563875925.106;343.16;343.86;298.06;298.16;296.36;277.76000000000005;276.0463484220469;293.06;275.06;271.16;276.76000000000005;352.16;298.76000000000005;270.96000000000004;271.96000000000004;293.26000000000005;289.26000000000005;298.06;334.66;292.76000000000005;292.96000000000004;336.16;344.36;275.16;242.56692532238324;269.2639976450953;276.0463484220469;301.16;7050000.0;3760000.0;3670000.0000000005;1400000.0;3810000.0;3140000.0;7070000.0;0.21866666666666665;0.0;0.32783333333333337;0.043333333333333335;0.0;0.21866666666666665;0.0;13818.345703125;0.0;1300.17834472656;17872.146484375;486464.6297091759;487287.9818985278;267991.2514998113;268432.67298971885;261027.7208927469;429045.3911783415;458356.8847964573;436050.5475476581;472293.48310962116;531994.5521251713;473302.33288488066;435724.76524256275;437339.1761139985;456362.44830575644;451400.5732684337;268137.6125299355;473110.80370163673;457941.242533051;458218.4865142734;264262.8888514036;298599.4468028795;470718.74820856744;207049.75001208103;207049.75001208103;276.0025301959028;2768973.4122035406;1276296.5114577874;182623.47854634206;929839.4705815739;0;111;112;178;170;170;136;1;118;128;961333960584.9586;376611992654.9702;830770700810.0596;75074.09479208002;11425.65658851441;-0.0;54922.230381812726;4004724.9390208567;669955.3238355302;0.0;4722742.311698896;9.354218792442516;0.6840994848040075
4546;2019-07-23 11:59:45.116;686;698;249;249;219;73;203;50;0;38;791;258;34;11;201;166;249;634;280;199;202;21;705;384;371;143;389;336;706;351.0;-1.0;1203.0;239.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;0;0;0;21335.509765625;13701.869140625;3627.57958984375;1526.08923339844;717.0;297842;629.0;0.0;Calculated values ==>;1563875985.116;341.76;342.96000000000004;298.06;298.06;295.06;280.46000000000004;276.8598123268743;293.46000000000004;278.16;273.16;276.96000000000004;352.26;298.96000000000004;276.56;274.26000000000005;293.26000000000005;289.76000000000005;298.06;336.56;293.06;293.36;336.06;344.86;275.26000000000005;243.1966462407574;271.77519066394296;276.8598123268743;301.16;7050000.0;3840000.0;3710000.0;1430000.0;3890000.0;3360000.0;7059999.999999999;0.058499999999999996;0.0;0.20049999999999998;0.03983333333333334;0.0;0.058499999999999996;0.0;13701.869140625;3627.57958984375;1526.08923339844;21335.509765625;484378.3214227734;486061.395366153;268064.1768452274;268064.1768452274;256262.51659271508;428465.0848360747;458270.4941942976;434107.83289168234;472095.1348084983;530445.1022870545;470610.0508736526;439761.5804920701;435987.17931829893;455029.61580749945;450714.376568752;268137.6125299355;476268.0047910899;457713.1471252446;458131.38596755697;263844.3676079864;300694.37409284414;470414.5036688096;208990.76057228484;208990.76057228484;276.77592923430706;2769300.1971273166;1276525.8848039694;182647.03470152765;929869.7054497894;0;111;112;179;170;170;136;1;118;128;961555397484.9235;376696906804.9567;830965733310.0286;45135.973000039194;10413.37910001157;-0.0;14574.726585623419;4005726.8565440592;670137.3461315663;0.0;4723321.549530417;3.7190176604906595;0.3606326665428388
4547;2019-07-23 12:00:45.157;676;686;248;247;223;82;165;66;-7;45;801;258;-3;14;201;172;249;641;280;198;163;22;745;399;375;144;403;316;740;2369.0;-1.0;2832.0;143.0;0.0;98;99;0;1;0;1;1;0;0;0;1;0;0;1;0;36095.6015625;25152.302734375;7637.5830078125;1436.15075683594;636.0;297843;599.0;957.0;Calculated values ==>;1563876045.157;340.76;341.76;297.96000000000004;297.86;295.46000000000004;281.36;278.3517537891185;289.66;279.76000000000005;272.46000000000004;277.66;353.26;298.96000000000004;272.86;274.56;293.26000000000005;290.36;298.06;337.26;292.96000000000004;289.46000000000004;333.06;336.76000000000005;275.36;243.40439225979637;269.49753711883926;278.3517537891185;301.16;7450000.0;3990000.0;3750000.0;1440000.0;4029999.9999999995;3160000.0;7400000.0;0.39483333333333337;0.0;0.47200000000000003;0.02383333333333333;0.0;0.39483333333333337;2.4079606288484494;25152.302734375;7637.5830078125;1436.15075683594;36095.6015625;478371.38231852587;480514.2995472945;265430.2080489856;265035.18874065776;256223.5527526337;427324.32861471217;452168.78586057626;437679.72147836746;472654.5496415061;532998.4035091172;473279.06567725097;438314.9035921415;440958.58779026335;452630.0158899581;448891.49518928997;265534.8347478072;473307.26056140556;456922.18867833546;451874.1026038328;251290.9062238717;266774.11836628895;470378.9536012187;212958.82447993205;212958.82447993205;278.3294903160786;2769779.1167610097;1276849.890823207;182671.73690314323;929963.6459538124;0;111;113;179;170;170;136;1;118;128;961779350415.4001;376783065640.14014;831161466970.4452;106068.26338326152;6135.179744057331;-0.0;94331.71564592015;4006987.752874061;670275.3450237429;0.0;4724229.723379297;6.034445699814877;0.3720029148852347
4548;2019-07-23 12:01:45.127;689;667;258;258;229;77;109;71;-5;52;802;259;-6;7;202;173;249;636;280;185;108;23;759;392;368;144;394;319;743;3957.0;-1.0;827.0;6.0;0.0;26;99;20;1;0;1;1;0;1;0;1;0;0;1;0;53024.8203125;27050.4765625;22520.4140625;1442.83703613281;634.0;297844;616.0;1174.0;Calculated values ==>;1563876105.127;342.06000000000006;339.86;298.96000000000004;298.96000000000004;296.06;280.86;277.66079706904804;284.06;280.26000000000005;272.66;278.36;353.36;299.06;272.56;273.86;293.36;290.46000000000004;298.06;336.76000000000005;291.66;283.96000000000004;334.76000000000005;336.56;275.46000000000004;243.40439225979637;269.84581860846123;277.66079706904804;301.16;7590000.000000001;3920000.0000000005;3679999.9999999995;1440000.0;3940000.0;3190000.0;7430000.0;0.6595;0.0;0.13783333333333334;0.001;0.0;0.6595;2.9542883409704555;27050.4765625;22520.4140625;1442.83703613281;53024.8203125;478845.2479487897;477166.59443796193;269336.3271766623;269336.3271766623;258190.69822409409;427865.30569749116;444974.5884760831;437313.8606833377;473345.09612660937;532880.4889301978;473004.56572163576;437152.6697122858;439221.75017087563;454330.26148964016;450330.5343565194;264753.3305896458;472114.2549044223;456240.3270666567;444817.34436990693;258404.02479325983;265937.0223246507;470478.11419285595;211246.27061058395;211246.27061058395;277.6594698108014;2770521.4156085644;1277284.6964726413;182695.7164723136;930214.8369378637;0;111;113;179;170;171;136;1;118;128;962002138965.5065;376869422440.18134;831351871720.536;31159.64949836123;259.231843582272;-0.0;154040.1231442735;4008130.747032316;670328.605143617;0.0;4726298.453820874;3.635472508854074;0.08393560028192626
4549;2019-07-23 12:02:45.098;703;673;273;274;246;58;98;61;-15;56;802;259;-18;-2;203;164;250;639;294;187;97;23;742;379;355;142;381;307;726;3311.0;-1.0;897.0;0.0;0.0;98;99;8;1;0;1;1;0;1;0;1;0;0;0;0;55135.34765625;25700.703125;24986.6484375;1390.57727050781;644.0;297845;629.0;1226.0;Calculated values ==>;1563876165.098;343.46000000000004;340.46000000000004;300.46000000000004;300.56;297.76000000000005;278.96000000000004;276.35288757459654;282.96000000000004;279.26000000000005;271.66;278.76000000000005;353.36;299.06;271.36;272.96000000000004;293.46000000000004;289.56;298.16;337.06;291.86;282.86;336.06;337.56000000000006;275.46000000000004;242.98782864720522;268.43790593516167;276.35288757459654;302.56;7420000.0;3790000.0;3550000.0;1420000.0;3810000.0;3070000.0;7259999.999999999;0.5518333333333333;0.0;0.14950000000000002;0.0;0.0;0.5518333333333333;3.0834541409241734;25700.703125;24986.6484375;1390.57727050781;55135.34765625;482931.5292693116;480063.50912576524;277906.17083042284;278451.1106693528;265464.94025989046;428830.04407018964;445835.2829421667;438453.4767200345;473997.7531785998;533769.4352915843;474570.28251348867;437985.2681005028;440451.2342739305;456647.6437219274;451311.4906751911;266108.3076514338;474674.77479320957;458628.33589585364;445682.1798657993;263844.3676079864;270122.7006405761;470746.7058464142;207935.68578614845;207935.68578614845;276.35288757459654;2771422.3146958575;1277724.0771663531;182719.31684582183;930610.5377771837;0;111;113;179;170;171;136;1;118;128;962218934130.3479;376955180970.1186;831539580950.3987;34462.40974461597;0.0;-0.0;131196.44031628734;4008677.333214536;670330.7643648504;0.0;4728674.276311816;3.1809800000323;0.09996679218103659
4550;2019-07-23 12:03:45.118;718;683;279;279;254;48;120;50;-28;57;796;260;-30;-14;205;163;250;640;284;189;119;24;727;368;345;144;370;295;713;3896.0;0.0;1569.0;70.0;0.0;98;99;1;1;0;1;1;0;1;0;1;0;0;1;0;55878.76953125;24683.244140625;24531.228515625;1330.42468261719;653.0;297846;639.0;1223.0;Calculated values ==>;1563876225.118;344.96000000000004;341.46000000000004;301.06;301.06;298.56;277.96000000000004;275.2199585193972;285.16;278.16;270.36;278.86;352.76;299.16;270.16;271.76000000000005;293.66;289.46000000000004;298.16;337.16;292.06;285.06;337.06;338.46000000000004;275.56;243.40439225979637;266.98899913490544;275.2199585193972;301.56;7270000.0;3679999.9999999995;3450000.0;1440000.0;3700000.0;2950000.0;7130000.0;0.6493333333333333;0.0;0.2615;0.011666666666666665;0.0;0.6493333333333333;3.0743777997251174;24683.244140625;24531.228515625;1330.42468261719;55878.76953125;486815.57133213576;483050.9068505457;283275.7554448674;283275.7554448674;269768.3686654617;429606.4342157736;450964.8749453451;439127.9068236949;473837.7943901764;534031.5109652687;476222.89183399733;438824.7073392465;441220.1376046407;458707.79275968665;453100.55687268067;267043.7266455099;476386.57278285944;460471.8815980348;450821.3401088019;268029.79939014546;273890.2417152289;470577.2540004748;205059.48303873785;205059.48303873785;275.20416394800986;2772347.74071134;1278144.0833488423;182741.99942042943;931023.3243013201;0;111;113;179;170;171;136;1;118;128;962429004130.2811;377041009570.0913;831720241150.3413;61208.89281976627;3097.707327886931;-0.0;159581.36585749494;4009474.859822604;670356.5871973172;0.0;4731098.2324119555;4.429487006455673;0.16368887011892225
4551;2019-07-23 12:04:45.099;727;690;270;268;244;44;151;44;-46;56;781;260;-48;-27;205;162;250;639;263;189;150;24;726;363;341;135;366;278;714;2079.0;-2.0;1958.0;120.0;0.0;98;99;1;1;0;1;1;0;1;0;1;0;0;0;0;55005.02734375;24686.384765625;24669.31640625;1266.39038085938;659.0;297847;645.0;1222.0;Calculated values ==>;1563876285.099;345.86;342.16;300.16;299.96000000000004;297.56;277.56;274.69669130483857;288.26000000000005;277.56;268.56;278.76000000000005;351.26;299.16;268.36;270.46000000000004;293.66;289.36;298.16;337.06;292.06;288.16;337.66;339.06000000000006;275.56;241.49495122638035;264.86050150153983;274.69669130483857;299.46000000000004;7259999.999999999;3629999.9999999995;3410000.0;1350000.0;3660000.0;2780000.0;7140000.000000001;0.3465;0.0;0.3263333333333333;0.02;0.0;0.3465;3.0708360989420997;24686.384765625;24669.31640625;1266.39038085938;55005.02734375;488259.68643199553;484000.9861178582;277629.3580483488;276537.043775937;265392.88393555145;429947.3805835815;455993.54802791274;440169.03000813053;474895.968824006;533739.959318804;478350.38817062444;439877.90008030913;442889.1375009886;459342.27611063566;453819.4738760611;267109.051952007;476109.2910981655;461090.70703611366;455856.73325194337;270541.29595472733;276402.16793126165;471777.35084692197;203711.9194860778;203711.9194860778;274.661959851731;2773271.479741123;1278555.3666417296;182763.63269323274;931433.1990071995;0;111;113;179;170;171;136;1;118;128;962634738960.0979;377124683065.0168;831892086715.1884;77163.83706702988;5361.308627216884;-0.0;87368.17796987241;4010627.600753708;670427.0566744771;0.0;4733155.493602945;3.3561103157331376;0.16898328669158602
4552;2019-07-23 12:05:45.089;735;695;265;264;232;38;167;38;-38;54;770;260;-40;-27;206;159;249;643;279;190;166;24;712;356;336;137;359;294;704;4061.0;-1.0;1459.0;52.0;0.0;98;100;100;1;0;0;1;0;1;0;1;0;0;1;0;43649.00390625;14160.1103515625;24190.7890625;1354.11633300781;661.0;297848;649.0;1219.0;Calculated values ==>;1563876345.089;346.66;342.66;299.66;299.56;296.36;276.96000000000004;273.955091788801;289.86;276.96000000000004;269.36;278.56;350.16;299.16;269.16;270.46000000000004;293.76000000000005;289.06;298.06;337.46000000000004;292.16;289.76000000000005;338.06000000000006;339.26;275.56;241.92719264551067;266.86631818009863;273.955091788801;301.06;7120000.0;3560000.0;3360000.0;1370000.0;3590000.0;2940000.0;7040000.000000001;0.6768333333333333;0.0;0.24316666666666667;0.008666666666666666;0.0;0.6768333333333333;3.062954026811249;14160.1103515625;24190.7890625;1354.11633300781;43649.00390625;490868.8723656427;485829.52968294953;276019.3335056878;275479.3617930126;261189.26382669836;430412.23801567365;458961.67625917215;437827.4016405683;474445.32860952517;531409.9673086042;476349.522418075;437519.7399373239;439498.7177338488;460573.8461640964;454587.787147844;267634.0111046853;477916.7589126354;461986.9594519059;458828.6807071776;272215.72791638016;277239.5186164033;471512.23439352604;201944.88607341767;201944.88607341767;273.94443152463424;2774093.459648849;1278879.0334809588;182785.46660959243;931840.2986915795;0;111;113;179;170;171;136;1;118;128;962837805110.1301;377206269465.0298;832063658115.2156;57358.76503541212;2336.250352107606;-0.0;173867.51500128317;4011748.4356011255;670491.1923082608;0.0;4735332.094884032;5.882443968204108;0.18726086791638247
4553;2019-07-23 12:06:45.110;738;695;262;261;226;29;172;31;-32;51;768;261;-34;-20;206;155;249;646;284;191;171;24;722;346;330;141;350;295;716;3369.0;-1.0;1105.0;202.0;0.0;51;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41963.2109375;14347.708984375;22673.986328125;1347.33630371094;663.0;297849;650.0;1217.0;Calculated values ==>;1563876405.11;346.96000000000004;342.66;299.36;299.26000000000005;295.76000000000005;276.06;272.8767566201714;290.36;276.26000000000005;269.96000000000004;278.26000000000005;349.96000000000004;299.26000000000005;269.76000000000005;271.16;293.76000000000005;288.66;298.06;337.76;292.26000000000005;290.26000000000005;338.16;339.46000000000004;275.56;242.77792619122317;266.98899913490544;272.8767566201714;301.56;7220000.0;3460000.0;3300000.0;1410000.0;3500000.0;2950000.0;7159999.999999999;0.5615;0.0;0.18416666666666667;0.033666666666666664;0.0;0.5615;3.057585341950337;14347.708984375;22673.986328125;1347.33630371094;41963.2109375;490290.28268666007;484537.96651675255;273269.82570754626;272784.58561179356;258333.3043003727;431051.2098666511;460562.0620778531;438520.37345905404;473636.11072967097;531127.003989975;476338.68069963664;438214.884849924;440329.7486475726;461956.6280905659;455711.33081271226;266953.68710826075;476982.1030754852;463022.33629340515;460431.45638685644;272634.34865687083;278076.8904731985;470979.3205154194;199219.08209818197;199219.08209818197;272.83144630402325;2774807.1444737515;1279116.6817895356;182807.98659410092;932230.9751748337;0;111;113;179;170;171;136;1;118;128;963037675039.8252;377289698654.9025;832240419959.9459;44071.32115896061;9149.261360046992;-0.0;146670.74816309073;4012593.9821558734;670586.9384051253;0.0;4738004.181976261;5.209704865150783;0.19812376725233755
4554;2019-07-23 12:07:45.100;744;698;259;258;223;22;177;22;-34;46;766;260;-35;-19;207;153;249;654;285;192;176;24;724;337;328;139;341;293;720;2941.0;-1.0;768.0;207.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;1;0;40100.07421875;14421.0419921875;21068.45703125;1336.83325195312;665.0;297850;652.0;1217.0;Calculated values ==>;1563876465.1;347.56000000000006;342.96000000000004;299.06;298.96000000000004;295.46000000000004;275.36;271.8864255623528;290.86;275.36;269.76000000000005;277.76000000000005;349.76;299.16;269.66;271.26000000000005;293.86;288.46000000000004;298.06;338.56000000000006;292.36;290.76000000000005;338.36;339.66;275.56;242.35481222062532;266.74333088950624;271.8864255623528;301.66;7240000.000000001;3370000.0000000005;3279999.9999999995;1390000.0;3410000.0;2930000.0;7200000.0;0.4901666666666667;0.0;0.128;0.034499999999999996;0.0;0.4901666666666667;3.057241315463136;14421.0419921875;21068.45703125;1336.83325195312;40100.07421875;490964.24421394005;484557.9237338179;271498.2133494369;271037.27673358953;257071.1014632683;431601.1154718507;461520.2060763786;438662.4006545466;473405.2944016503;531070.3352886428;476475.9636745571;438510.57582547225;440907.12006471603;463443.0163266795;456924.4383059046;266822.6628203709;477776.7400188802;463449.46532006224;461390.7311010745;273471.60554148915;278914.2836208781;471246.2272376559;196818.6021859276;196818.6021859276;271.84084283240145;2775490.8912067106;1279356.3814244464;182830.35094572173;932595.4347828262;0;111;113;179;170;171;136;1;118;128;963235042139.8566;377373684654.9159;832416790559.974;30956.006203983237;9467.753064284627;-0.0;129684.43852324119;4013219.105679376;670742.0543350549;0.0;4740306.758039031;4.619200101694208;0.16898899806167064
4555;2019-07-23 12:08:45.121;754;698;253;251;220;20;183;15;-35;41;763;259;-37;-18;205;152;250;645;287;193;182;24;678;349;344;141;354;294;680;3670.0;-1.0;2541.0;582.0;0.0;1;100;86;1;0;0;0;0;0;0;1;0;0;0;0;16487.921875;12342.828125;0.0;1339.41259765625;662.0;297851;654.0;1217.0;Calculated values ==>;1563876525.121;348.56000000000006;342.96000000000004;298.46000000000004;298.26000000000005;295.16;275.16;273.20264511476705;291.46000000000004;274.66;269.66;277.26000000000005;349.46000000000004;299.06;269.46000000000004;271.36;293.66;288.36;298.16;337.66;292.46000000000004;291.36;338.56000000000006;339.36;275.56;242.77792619122317;266.86631818009863;273.20264511476705;301.86;6780000.0;3490000.0;3440000.0;1410000.0;3540000.0;2940000.0;6800000.0;0.6116666666666667;0.0;0.4235;0.097;0.0;0.6116666666666667;3.057757093936881;12342.828125;0.0;1339.41259765625;16487.921875;496922.78889845096;488807.5585154063;272183.22730703204;271160.93063153926;257856.28807006104;430862.6128555636;459829.3746920677;438286.6576737402;472653.6706096803;530683.4062110081;476233.853455242;437980.7824831898;440841.5759738785;461211.91220601037;454791.9797414716;270847.19272628654;480987.96651820804;461156.45884403517;459695.98217179126;274308.8830629234;277658.20189090865;470979.3205154194;199985.07784856588;199985.07784856588;273.1462303169527;2775962.6228903015;1279579.4917372568;182852.66080024012;932771.0667081827;0;111;113;179;170;171;136;1;118;128;963436712700.3501;377457714055.1215;832592952195.405;100920.71905596131;26286.441538684794;-0.0;158856.50314437287;4014318.4630330144;671040.1102405433;0.0;4742712.107469893;20.90766194935671;1.2683661373350141
4556;2019-07-23 12:09:45.121;742;678;252;251;231;39;191;18;-28;38;757;259;-30;-15;202;156;250;577;291;194;191;24;680;368;362;143;373;304;683;1256.0;0.0;1666.0;230.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17223.65234375;13396.556640625;0.0;1384.4990234375;651.0;297852;644.0;1218.0;Calculated values ==>;1563876585.121;347.36;340.96000000000004;298.36;298.26000000000005;296.26000000000005;277.06;275.2199585193972;292.26000000000005;274.96000000000004;270.36;276.96000000000004;348.86;299.06;270.16;271.66;293.36;288.76000000000005;298.16;330.86;292.56;292.26000000000005;337.56000000000006;338.26;275.56;243.1966462407574;268.0796299477929;275.2199585193972;302.26000000000005;6800000.0;3679999.9999999995;3620000.0000000005;1430000.0;3729999.9999999995;3040000.0;6830000.0;0.20933333333333334;0.0;0.2776666666666667;0.03833333333333333;0.0;0.20933333333333334;3.0621489049023998;13396.556640625;0.0;1384.4990234375;17223.65234375;495057.7806164793;485574.0846321377;271379.7156732965;270880.24288632435;261988.4411368501;429606.4342157736;458054.80583079654;437099.2815960797;472095.1348084983;529297.6306174517;474957.12960967503;436783.4343868452;439121.23982878303;457809.2307788321;452083.05306988035;270660.75354235584;469964.0460567218;458467.77020745806;458054.80583079654;270122.7006405761;273052.9745269728;470711.50521904713;204999.7555995262;204999.7555995262;275.18127835867307;2776243.5526754577;1279793.9866103036;182875.36006374922;932771.0667081827;0;111;113;179;170;171;136;1;118;128;963648512700.3501;377542914055.1215;832772352195.405;64446.30171837636;10185.617068748303;-0.0;52972.85718174593;4015696.5215394674;671344.0440622718;0.0;4744477.352139277;8.632994751458709;0.6421505301343865
4557;2019-07-23 12:10:45.142;716;668;258;258;226;61;199;26;-11;36;757;261;-12;0;201;161;249;585;295;197;198;24;698;380;369;145;385;324;700;1410.0;-1.0;1440.0;164.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17537.4375;13647.3837890625;0.0;1482.26574707031;642.0;297853;636.0;1216.0;Calculated values ==>;1563876645.142;344.76;339.96000000000004;298.96000000000004;298.96000000000004;295.76000000000005;279.26000000000005;276.4546675782219;293.06;275.76000000000005;272.06;276.76000000000005;348.86;299.26000000000005;271.96000000000004;273.16;293.26000000000005;289.26000000000005;298.06;331.66;292.86;292.96000000000004;336.76000000000005;337.36;275.56;243.61107973660833;270.42097587401844;276.4546675782219;302.66;6980000.0;3800000.0;3690000.0;1450000.0;3850000.0;3240000.0;7000000.0;0.235;0.0;0.24000000000000002;0.02733333333333333;0.0;0.235;3.058639991233224;13647.3837890625;0.0;1482.26574707031;17537.4375;489543.6259241637;482216.0223141698;272778.84219200583;272778.84219200583;259109.4556271608;428757.65804586536;458035.7731655658;435154.6039959222;471632.7587203168;527759.972727328;472585.63682102674;434987.06922651606;436971.2908353925;455699.3703122724;450683.3028074869;268666.65728827915;469081.293275699;457757.51125268615;457896.71826946054;266774.11836628895;269285.52512055053;470442.77219356893;208127.2132663213;208127.2132663213;276.43029153804923;2776533.3298102254;1280019.4316583667;182899.25813153092;932771.0667081827;0;111;113;179;170;171;136;1;118;128;963867889455.0155;377629344294.9897;832960818135.1176;54486.57377510422;7169.958610678102;-0.0;58695.83367573772;4016687.9757212875;671488.7244798087;0.0;4745408.250262018;7.954735882949111;0.5317856946283561
4558;2019-07-23 12:11:45.152;694;659;266;266;230;75;198;53;2;40;767;263;2;20;200;166;249;603;302;198;197;24;720;391;373;145;395;330;721;923.0;0.0;1267.0;339.0;0.0;56;1;1;1;1;0;1;0;0;0;1;1;0;1;0;41781.2578125;30509.765625;5916.2919921875;2797.71899414062;636.0;297854;630.0;1217.0;Calculated values ==>;1563876705.152;342.56000000000006;339.06000000000006;299.76000000000005;299.76000000000005;296.16;280.66;277.5613417927498;292.96000000000004;278.46000000000004;273.36;277.16;349.86;299.46000000000004;273.36;275.16;293.16;289.76000000000005;298.06;333.46000000000004;292.96000000000004;292.86;336.16;336.76000000000005;275.56;243.61107973660833;271.1026128081217;277.5613417927498;303.36;7200000.0;3910000.0;3729999.9999999995;1450000.0;3950000.0;3300000.0;7209999.999999999;0.15383333333333335;0.0;0.21116666666666667;0.0565;0.0;0.15383333333333335;3.0621610086818833;30509.765625;5916.2919921875;2797.71899414062;41781.2578125;483953.1131951607;478447.00302531134;274781.3389466263;274781.3389466263;259562.0474932933;427941.3511905804;457248.5901723117;435896.8722496881;472028.77388759464;528356.4120678375;472031.8112500875;435896.8722496881;438843.7287895621;453863.92404803523;449439.41861479136;267086.32983949024;469374.84723140753;457248.5901723117;457108.03510769765;264262.8888514036;266774.11836628895;470442.77219356893;210783.62349734997;210783.62349734997;277.4825839885626;2777027.734658161;1280387.4692327995;182934.9306154586;932820.3773585153;0;112;113;180;170;171;136;1;119;128;964090526554.9801;377716358794.9758;833157050835.0864;47536.4143615354;14670.741901336372;-0.0;37892.90531939182;4017538.3089875523;671670.7606516861;0.0;4746213.290571209;2.552025078415166;0.22538734552486062
4559;2019-07-23 12:12:45.133;691;660;261;260;236;81;89;67;-7;50;743;264;-9;12;200;176;250;617;304;190;91;22;742;398;370;151;402;320;737;2099.0;-1.0;2589.0;76.0;0.0;98;55;2;1;1;0;1;0;0;0;1;1;0;1;0;38028.296875;25211.91796875;7580.88671875;2779.66284179688;640.0;297855;630.0;1215.0;Calculated values ==>;1563876765.133;342.26;339.16;299.26000000000005;299.16;296.76000000000005;281.26000000000005;278.25360059004004;282.06;279.86;272.46000000000004;278.16;347.46000000000004;299.56;272.26000000000005;274.36;293.16;290.76000000000005;298.16;334.86;292.16;282.26000000000005;336.16;337.16;275.36;244.82967444194236;269.9613774848165;278.25360059004004;303.56;7420000.0;3979999.9999999995;3700000.0;1510000.0;4020000.0000000005;3200000.0;7370000.0;0.34983333333333333;0.0;0.4315;0.012666666666666666;0.0;0.34983333333333333;3.056460050844727;25211.91796875;7580.88671875;2779.66284179688;38028.296875;481071.42970262165;476745.8455849221;271068.12468314223;270626.34896362916;260998.1750873248;427402.5427163942;441349.26322879794;436759.35772741947;472230.32737075747;526590.6171608003;473474.22732922365;436433.62650159607;439784.9432710534;452653.43089480593;449698.3652313394;266108.3076514338;469685.63721550175;456614.5539490984;441677.6899731035;264262.8888514036;268448.3696465944;469430.3878270191;212722.80319597432;212722.80319597432;278.2372444111945;2777692.603671418;1280851.6695523357;182981.39407929243;932932.818230118;0;112;113;180;170;171;136;1;119;128;964313355969.7817;377805130674.8968;833351989084.9128;96671.77328031858;3251.629405326567;-0.0;80096.05122419904;4018739.663334114;671820.0664506289;0.0;4747196.220515117;5.060640051511276;0.3548207809217234
4560;2019-07-23 12:13:45.123;706;673;263;263;235;62;83;64;-9;57;731;270;-11;10;201;169;250;626;305;182;83;19;780;382;353;150;385;314;764;3340.0;-1.0;2193.0;111.0;0.0;54;99;20;1;1;0;1;1;0;0;1;1;0;1;0;57422.0078125;27728.681640625;24593.779296875;3003.99877929688;650.0;297856;636.0;1216.0;Calculated values ==>;1563876825.123;343.76;340.46000000000004;299.46000000000004;299.46000000000004;296.66;279.36;276.6576332772354;281.46000000000004;279.56;272.26000000000005;278.86;346.26;300.16;272.06;274.16;293.26000000000005;290.06;298.16;335.76000000000005;291.36;281.46000000000004;336.76000000000005;338.16;275.06;244.62907804385475;269.2639976450953;276.6576332772354;303.66;7800000.0;3820000.0000000005;3529999.9999999995;1500000.0;3850000.0;3140000.0;7640000.000000001;0.5566666666666666;0.0;0.3655;0.018500000000000003;0.0;0.5566666666666666;3.0572902562522772;27728.681640625;24593.779296875;3003.99877929688;57422.0078125;479199.2145416736;475685.0365270837;270023.18062441604;270023.18062441604;259391.26573801186;428611.97810654406;443917.6859490974;437816.681641871;473058.315711568;525794.013130777;474969.2050894971;437498.6818074642;440774.8182884583;455699.3703122724;451522.5987126744;264042.7694750525;467773.0065757018;458267.20404900186;443917.6859490974;266774.11836628895;272634.34865687083;469266.0541087329;208629.2451878441;208629.2451878441;276.6296384005983;2778487.890307406;1281292.7676872069;183029.5832266125;933200.8957599214;0;112;113;180;171;171;136;1;119;128;964530219819.8162;377895415624.91113;833542157384.9431;83768.00802394684;4821.780965036443;-0.0;130977.23202376433;4020243.077567748;671887.3336573227;0.0;4748954.871385125;3.9685716768551518;0.2230284202852506
