;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4561;2019-07-23 12:14:45.154;733;695;278;278;250;53;138;54;-19;57;738;275;-21;4;202;163;250;642;305;184;137;16;754;374;349;147;377;304;738;2237.0;0.0;2030.0;120.0;0.0;98;99;4;1;1;0;1;1;0;0;1;1;0;1;0;57126.6484375;25763.673828125;25531.060546875;2930.16235351562;664.0;297857;649.0;1216.0;Calculated values ==>;1563876885.154;346.46000000000004;342.66;300.96000000000004;300.96000000000004;298.16;278.46000000000004;275.84098080016133;286.96000000000004;278.56;271.26000000000005;278.86;346.96000000000004;300.66;271.06;273.56;293.36;289.46000000000004;298.16;337.36;291.56;286.86;338.06000000000006;339.56000000000006;274.76000000000005;244.02132995426717;268.0796299477929;275.84098080016133;303.66;7540000.000000001;3740000.0;3490000.0;1470000.0;3770000.0000000005;3040000.0;7380000.0;0.37283333333333335;0.0;0.3383333333333333;0.02;0.0;0.37283333333333335;3.054901161499364;25763.673828125;25531.060546875;2930.16235351562;57126.6484375;486237.70123381895;482135.57852289855;279267.00287395815;279267.00287395815;266350.0046921279;429187.4505931623;452824.03457400465;438504.63750537357;473448.9954467156;527310.5211232998;476829.26291018096;438194.52980446257;441988.93246200663;457160.3185729334;452050.7806283438;265413.57507874985;473713.96894393367;459175.5905332164;452682.1802438396;272215.72791638016;278495.58437821403;469375.5011993562;206539.32247823937;206539.32247823937;275.7986563697894;2779442.955640611;1281738.7676314416;183079.06011935955;933618.818574858;0;112;113;180;171;171;136;1;119;128;964740928630.2982;377984561660.11505;833727653175.3674;78481.59825084706;5256.723574422337;-0.0;91770.2621369413;4021595.856197826;671971.364588905;0.0;4750812.059559091;3.2366789897437425;0.2074461918540379
4562;2019-07-23 12:15:45.114;746;705;281;281;254;46;164;48;-31;54;743;279;-33;-2;203;166;250;641;297;186;163;13;743;366;341;137;369;292;730;3236.0;0.0;1442.0;57.0;0.0;98;99;1;1;1;0;1;1;0;0;1;1;0;1;0;57656.21875;25138.21875;25331.296875;2856.65600585938;672.0;297858;658.0;1214.0;Calculated values ==>;1563876945.114;347.76;343.66;301.26000000000005;301.26000000000005;298.56;277.76000000000005;275.0112864084945;289.56;277.96000000000004;270.06;278.56;347.46000000000004;301.06;269.86;272.96000000000004;293.46000000000004;289.76000000000005;298.16;337.26;291.76000000000005;289.46000000000004;338.96000000000004;340.36;274.46000000000004;241.92719264551067;266.62003547228215;275.0112864084945;302.86;7430000.0;3660000.0;3410000.0;1370000.0;3690000.0;2920000.0;7300000.0;0.5393333333333333;0.0;0.24033333333333334;0.0095;0.0;0.5393333333333333;3.048498394688582;25138.21875;25331.296875;2856.65600585938;57656.21875;489329.6610422737;484538.4878301689;281987.12129411474;281987.12129411474;268528.07346949016;429743.705733735;457759.0236558859;439336.4473106853;474445.32860952517;528759.0467256056;478783.849339224;439035.50973093935;443586.8950744962;458590.48981361865;453877.53911106277;266048.70779835334;474517.0091880655;460695.0249579271;457624.0604174528;275983.5004908252;281845.32903042674;470432.8002255166;204533.69706355044;204533.69706355044;274.99273195136425;2780398.8418518524;1282162.6672815701;183127.25145672745;934042.3889849908;0;112;113;180;171;171;136;1;119;128;964947790630.4298;378069704860.1692;833906333975.4811;56430.92764272808;2526.041480038679;-0.0;136500.06930220468;4022719.3777336213;672036.1777268165;0.0;4752713.044153785;3.6653116555598033;0.15659899116289813
4563;2019-07-23 12:16:45.095;755;713;270;268;241;43;170;43;-46;51;746;279;-48;-12;204;164;250;655;278;188;169;8;747;365;341;132;368;279;733;2298.0;0.0;2107.0;242.0;0.0;98;97;1;1;1;0;1;1;0;0;1;1;0;1;0;56620.5546875;25288.357421875;25537.072265625;2743.16650390625;679.0;297859;663.0;1216.0;Calculated values ==>;1563877005.095;348.66;344.46000000000004;300.16;299.96000000000004;297.26000000000005;277.46000000000004;274.9066339382667;290.16;277.46000000000004;268.56;278.26000000000005;347.76;301.06;268.36;271.96000000000004;293.56;289.56;298.16;338.66;291.96000000000004;290.06;339.46000000000004;341.06000000000006;273.96000000000004;240.83765695389522;264.9883086891361;274.9066339382667;300.96000000000004;7470000.0;3650000.0;3410000.0;1320000.0;3679999.9999999995;2790000.0;7330000.0;0.383;0.0;0.3511666666666667;0.04033333333333333;0.0;0.383;3.0523035958966873;25288.357421875;25537.072265625;2743.16650390625;56620.5546875;490258.44816394197;485428.4211477222;275629.200072584;274645.1815307485;263090.9884103885;429811.8947417682;458565.9630036484;439952.79059364484;474793.84568264754;530063.8033390127;480368.4105216914;439660.4468746726;444785.4563705287;458887.9186232276;453762.4230580847;265813.49174336414;476414.75387053564;460958.93229944515;458431.80727820273;278076.8904731985;284776.6418597092;470614.97290035227;204104.62595630146;204104.62595630146;274.8228742175516;2781350.8467326094;1282582.7556791636;183173.9018669579;934466.1578248112;0;112;113;180;171;171;136;1;119;128;965152325840.2477;378150379305.09735;834077579730.3286;82822.01381514709;10749.250660076716;-0.0;97407.31044628819;4023879.451438364;672146.7701291981;0.0;4754661.655061035;3.5651218904285895;0.20821014922954112
4564;2019-07-23 12:17:45.095;762;717;267;266;234;42;172;41;-34;48;750;278;-36;0;205;160;250;658;288;188;171;4;734;359;339;131;363;298;726;2992.0;-1.0;1466.0;41.0;0.0;98;80;100;1;0;0;1;1;0;0;1;1;0;0;0;45369.69140625;14600.8583984375;25071.890625;2824.46264648438;680.0;297860;667.0;1215.0;Calculated values ==>;1563877065.095;349.36;344.86;299.86;299.76000000000005;296.56;277.36;274.27422755570615;290.36;277.26000000000005;269.76000000000005;277.96000000000004;348.16;300.96000000000004;269.56;273.16;293.66;289.16;298.16;338.96000000000004;291.96000000000004;290.26000000000005;339.86;341.16;273.56;240.61611355647437;267.35522164206344;274.27422755570615;301.96000000000004;7340000.000000001;3590000.0;3390000.0;1310000.0;3629999.9999999995;2980000.0;7259999.999999999;0.4986666666666667;0.0;0.24433333333333335;0.006833333333333333;0.0;0.4986666666666667;3.0496190706320787;14600.8583984375;25071.890625;2824.46264648438;45369.69140625;492585.93169916735;486771.40392346133;274803.2114351524;274310.33498756855;260801.35345813824;430214.79039162316;459151.32441021403;437535.75006952346;474631.2829063033;529026.6721933438;477927.3117803929;437224.8463805047;442647.6203394549;459814.3699412001;454218.98018392763;266597.17260694253;477710.42664651125;461266.89504605153;459018.0476681494;279751.69817897916;285195.4229665811;470359.3316552544;202719.15028563968;202719.15028563968;274.25912740942164;2782200.7654500576;1282915.1658109995;183220.29877654449;934887.899182233;0;112;113;180;171;171;136;1;119;128;965356325840.2477;378229279305.09735;834250679730.3286;57373.52254719561;1828.874572692367;-0.0;127807.71682807819;4025047.747574717;672251.5878394712;0.0;4756538.446954989;4.400526683973616;0.17935059796539465
4565;2019-07-23 12:18:45.106;762;717;271;270;235;34;170;35;-26;46;762;278;-28;10;206;157;250;665;300;190;169;1;738;352;335;132;355;302;731;4295.0;-1.0;1662.0;112.0;0.0;82;70;100;1;0;0;1;1;0;0;1;1;0;1;0;44967.453125;14657.3466796875;24510.708984375;2809.91040039062;681.0;297861;668.0;1219.0;Calculated values ==>;1563877125.106;349.36;344.86;300.26000000000005;300.16;296.66;276.56;273.5264737036516;290.16;276.66;270.56;277.76000000000005;349.36;300.96000000000004;270.36;274.16;293.76000000000005;288.86;298.16;339.66;292.16;290.06;339.96000000000004;341.26;273.26000000000005;240.83765695389522;267.8393353686513;273.5264737036516;303.16;7380000.0;3520000.0000000005;3350000.0;1320000.0;3550000.0;3020000.0;7309999.999999999;0.7158333333333334;0.0;0.277;0.018666666666666668;0.0;0.7158333333333334;3.05948381536007;14657.3466796875;24510.708984375;2809.91040039062;44967.453125;492189.11884231085;486243.6269734775;276328.928736068;275822.3111466662;260924.19187706418;430671.36484660726;459517.5993648672;437869.15320432716;474309.40632519417;529972.2215421381;477428.97024696524;437557.52604302316;443285.3374463631;461191.73348062916;454983.4136287204;266350.0046921279;478237.8706525626;462138.90036546055;459385.2837268105;280170.41352433193;285614.20965156396;469931.77505118237;200839.6859038084;200839.6859038084;273.4948359150615;2782953.713001871;1283159.0288863527;183267.2604932742;935301.1632629402;0;112;113;180;171;171;136;1;119;128;965558562909.9713;378308193769.9895;834430712730.0825;65657.1624422437;5023.052330750981;-0.0;185075.55710829902;4026073.191245107;672308.6976984768;0.0;4759146.285583674;6.092619434886516;0.2557198123840344
4566;2019-07-23 12:19:45.116;765;718;270;269;232;26;173;27;-26;41;774;277;-28;10;206;157;250;672;295;190;173;-3;742;342;334;131;346;301;737;2088.0;-1.0;651.0;101.0;0.0;1;58;100;1;0;0;1;1;0;0;1;1;0;1;0;42093.50390625;14718.490234375;21734.615234375;2705.34008789062;682.0;297862;668.0;1218.0;Calculated values ==>;1563877185.116;349.66;344.96000000000004;300.16;300.06;296.36;275.76000000000005;272.43898195401505;290.46000000000004;275.86;270.56;277.26000000000005;350.56000000000006;300.86;270.36;274.16;293.76000000000005;288.86;298.16;340.36;292.16;290.46000000000004;339.96000000000004;341.36;272.86;240.61611355647437;267.7187500070086;272.43898195401505;302.66;7420000.0;3420000.0000000005;3340000.0;1310000.0;3460000.0;3010000.0;7370000.0;0.348;0.0;0.1085;0.016833333333333332;0.0;0.348;3.0567988029299213;14718.490234375;21734.615234375;2705.34008789062;42093.50390625;492230.35273444327;485758.7263981086;275253.3319505249;274767.4345868831;259533.44958064062;431298.55289687274;460070.2546454885;438095.2167564963;473953.66127806285;531298.7830605734;477437.90745818365;437785.01000687695;443489.2359988558;462562.7266266023;456647.26439308474;266108.3076514338;478654.1134504274;462290.51975061046;460070.2546454885;280170.41352433193;286033.001929769;469676.74004353036;198117.81181924292;198117.81181924292;272.37861395848023;2783679.341895012;1283403.8683270377;183313.22857407268;935686.6051943189;0;112;113;180;171;171;136;1;119;128;965759296359.9395;378387106919.977;834611642880.0537;26037.54843569199;4571.241958442172;-0.0;91159.45010353345;4026837.4411894;672388.6634762828;0.0;4761448.627636473;3.1096290663922375;0.12309302375380393
4567;2019-07-23 12:20:45.087;774;721;266;265;230;17;180;19;-27;36;782;276;-29;7;207;157;250;676;289;191;180;-3;739;332;329;130;336;299;735;498.0;-1.0;486.0;115.0;0.0;1;34;100;1;0;0;1;1;0;0;1;1;0;0;0;41554.671875;14731.7724609375;21648.025390625;2536.466796875;684.0;297863;670.0;1220.0;Calculated values ==>;1563877245.087;350.56000000000006;345.26;299.76000000000005;299.66;296.16;274.86;271.32779825182536;291.16;275.06;270.46000000000004;276.76000000000005;351.36;300.76000000000005;270.26000000000005;273.86;293.86;288.86;298.16;340.76;292.26000000000005;291.16;340.16;341.56000000000006;272.86;240.39332010688793;267.47669482898436;271.32779825182536;302.06;7390000.000000001;3320000.0000000005;3290000.0;1300000.0;3360000.0;2990000.0;7350000.0;0.083;0.0;0.081;0.019166666666666665;0.0;0.083;3.0614667228069274;14731.7724609375;21648.025390625;2536.466796875;41554.671875;493835.28997949365;486422.61985167203;273512.54026667756;273044.40174469934;258903.634560266;431896.3278553544;461755.55278005864;438390.63782803225;473598.7871360312;532281.3339845433;477571.7787324608;438082.61597026663;443460.8629688132;464184.61198821734;458270.47842074314;266289.07787436433;479512.0998870371;463172.1118742556;461755.55278005864;281007.8604223974;286870.6033266602;469812.2648789563;195190.95015144002;195190.95015144002;271.1684190134487;2784376.0731097492;1283649.168563539;183356.88918524716;936047.9524636271;0;112;113;180;171;171;136;1;119;128;965958100224.7941;378465369074.91974;834791555879.9221;19699.17470180397;5263.575198944061;-0.0;22124.862018175343;4027218.396331243;672470.5806734099;0.0;4762392.207286095;1.209972548606716;0.08652253519042744
4568;2019-07-23 12:21:45.117;779;712;258;257;233;20;186;14;-29;31;787;274;-30;2;206;158;250;633;280;193;185;-10;695;347;346;131;352;299;697;1103.0;-1.0;2194.0;449.0;0.0;1;15;100;1;0;0;0;0;0;0;1;1;0;0;0;18523.259765625;13779.642578125;0.0;2455.85327148438;676.0;297864;667.0;1220.0;Calculated values ==>;1563877305.117;351.06000000000006;344.36;298.96000000000004;298.86;296.46000000000004;275.16;272.9856168485579;291.76000000000005;274.56;270.26000000000005;276.26000000000005;351.86;300.56;270.16;273.36;293.76000000000005;288.96000000000004;298.16;336.46000000000004;292.46000000000004;291.66;339.86;340.76;272.16;240.61611355647437;267.47669482898436;272.9856168485579;301.16;6950000.0;3470000.0000000005;3460000.0;1310000.0;3520000.0000000005;2990000.0;6970000.0;0.18383333333333332;0.0;0.3656666666666667;0.07483333333333334;0.0;0.18383333333333332;3.0628684081696234;13779.642578125;0.0;2455.85327148438;18523.259765625;498766.12912916375;489065.98450235324;273067.74767532886;272562.4880368129;261971.02990222335;430988.63858405815;459916.24342206895;438082.61597026663;472984.3684616349;532801.0814827102;477340.3543997242;437928.15255369636;442733.2750669633;461651.65144838125;455958.4348916366;269363.5212168846;477176.9252492229;460848.0120795948;459782.6309473535;279751.69817897916;283520.3318566784;468993.25991615246;199120.67479065678;199120.67479065678;272.7967965426234;2784876.972866554;1283886.882487258;183398.5126539626;936228.4428759522;0;112;113;180;171;171;136;1;119;128;966160701475.5022;378543708225.19354;834971045580.5494;87380.41649134402;20195.465120224595;-0.0;47918.356273472746;4028111.1724259364;672682.8454228129;0.0;4762976.1926206425;9.577424633370992;0.8194230224104613
4569;2019-07-23 12:22:45.108;762;696;259;259;245;33;192;15;-25;28;788;271;-26;2;205;161;250;605;293;195;192;-18;726;362;360;137;367;304;728;893.0;-1.0;2026.0;405.0;0.0;1;29;100;1;0;0;0;0;0;0;1;1;0;0;0;19057.4296875;14399.12109375;0.0;2575.99438476562;666.0;297865;658.0;1220.0;Calculated values ==>;1563877365.108;349.36;342.76;299.06;299.06;297.66;276.46000000000004;274.5913991737795;292.36;274.66;270.66;275.96000000000004;351.96000000000004;300.26000000000005;270.56;273.36;293.66;289.26000000000005;298.16;333.66;292.66;292.36;338.96000000000004;339.76;271.36;241.92719264551067;268.0796299477929;274.5913991737795;302.46000000000004;7259999.999999999;3620000.0000000005;3600000.0;1370000.0;3670000.0000000005;3040000.0;7280000.0;0.14883333333333332;0.0;0.33766666666666667;0.06749999999999999;0.0;0.14883333333333332;3.0646049550762915;14399.12109375;0.0;2575.99438476562;19057.4296875;493376.27227707196;483385.8671204231;270861.88224981586;270861.88224981586;264942.3618832858;430014.67791919125;458513.0163278268;437570.5891863215;471904.2073218062;532532.5904226259;476362.57084834046;437413.810930519;441691.54992388893;459184.1982711204;453848.19279329677;267109.051952007;468811.2822354697;458923.6217875544;458513.0163278268;275983.5004908252;279332.9882161641;467377.98515098984;202989.9092692157;202989.9092692157;274.3780180349477;2785190.098302473;1284121.670294156;183440.4384279111;936228.4428759522;0;112;113;180;171;171;136;1;119;128;966372469705.28;378624096165.1092;835151918445.3596;79210.07625200938;17846.19512201975;-0.0;38030.35576722328;4029499.2182925586;672999.811705757;0.0;4763692.324451007;7.957920952715957;0.7402782059387869
4570;2019-07-23 12:23:45.098;748;688;268;268;241;53;201;23;-11;28;787;274;11;13;204;167;250;623;295;198;201;-24;723;381;371;140;386;323;725;1383.0;-1.0;1957.0;375.0;0.0;1;38;100;1;0;0;0;0;0;0;1;1;0;0;0;19216.0546875;14209.9365234375;0.0;2732.5751953125;660.0;297866;652.0;1216.0;Calculated values ==>;1563877425.098;347.96000000000004;341.96000000000004;299.96000000000004;299.96000000000004;297.26000000000005;278.46000000000004;276.55624918942954;293.26000000000005;275.46000000000004;272.06;275.96000000000004;351.86;300.56;274.26000000000005;274.46000000000004;293.56;289.86;298.16;335.46000000000004;292.96000000000004;293.26000000000005;338.36;339.16;270.76000000000005;242.56692532238324;270.30646906291605;276.55624918942954;302.66;7230000.0;3810000.0;3710000.0;1400000.0;3860000.0;3229999.9999999995;7250000.0;0.2305;0.0;0.32616666666666666;0.0625;0.0;0.2305;3.0555872562005795;14209.9365234375;0.0;2732.5751953125;19216.0546875;491647.3953228268;482491.6185788311;275399.8540961897;275399.8540961897;263532.92114890256;428684.9695293014;457992.1259972788;435394.4069629284;471506.718606615;531003.4053259325;474284.11980440933;438966.3012204849;439282.72508780815;455965.49546151474;451402.1550699593;267307.4391130382;472190.2050667989;457573.4263521663;457992.1259972788;273471.60554148915;276820.84063482966;466361.2893106357;207928.61953934148;207928.61953934148;276.3606837756469;2785508.9908480314;1284360.0393728684;183484.66913473883;936228.4428759522;0;112;113;180;171;171;136;1;119;128;966591733155.315;378707182315.1224;835339987095.3895;74191.75766465993;16152.04186070589;-0.0;57639.63823855455;4030777.3538506315;673283.0831275512;0.0;4764489.44152619;8.73444505870694;0.7085371971068226
4571;2019-07-23 12:24:45.129;734;680;269;270;238;77;205;54;2;37;791;278;15;36;205;172;250;625;283;201;204;-28;765;393;374;144;397;316;763;1257.0;-1.0;1645.0;0.0;0.0;1;63;1;1;0;1;1;0;0;0;1;1;0;0;0;34788.65234375;25897.18359375;4004.92504882812;2831.25854492188;656.0;297867;647.0;1220.0;Calculated values ==>;1563877485.129;346.56000000000006;341.16;300.06;300.16;296.96000000000004;280.86;277.76006397333236;293.66;278.56;273.36;276.86;352.26;300.96000000000004;274.66;276.76000000000005;293.66;290.36;298.16;335.66;293.26000000000005;293.56;337.86;338.76;270.36;243.40439225979637;269.49753711883926;277.76006397333236;301.46000000000004;7650000.0;3929999.9999999995;3740000.0;1440000.0;3970000.0000000005;3160000.0;7630000.0;0.2095;0.0;0.27416666666666667;0.0;0.0;0.2095;3.066324080239445;25897.18359375;4004.92504882812;2831.25854492188;34788.65234375;485231.4621602582;476940.4115543868;272647.86184909515;273087.09970942215;260497.74876904633;427788.9520696689;458067.42872462474;439101.5841334902;471864.221826097;531949.7258630388;475661.53066207684;441111.46426553925;444261.37477845995;454262.9245889542;449995.5405185675;264812.9321140509;467728.0788018616;457507.3205629624;457927.6349424833;271378.50176498963;275146.1813398168;465392.24410986586;211503.2986874538;211503.2986874538;277.76006397333236;2785959.2625928;1284694.4380567158;183531.0583712246;936261.8344947302;0;112;114;181;171;171;136;1;119;128;966815348629.9384;378792426334.9788;835531786140.0665;62399.863259788326;0.0;-0.0;51625.89844542868;4031916.2054592296;673417.7530196772;0.0;4765400.458112528;3.483471805759122;0.20975350293655615
4572;2019-07-23 12:25:45.099;730;685;261;259;235;85;92;70;-5;49;793;279;-2;33;205;181;250;638;279;195;93;-29;764;402;376;145;406;321;758;2585.0;-1.0;2282.0;277.0;0.0;98;78;14;1;0;1;1;0;0;0;1;1;0;0;0;39268.84765625;26728.26171875;7901.30712890625;2958.78540039062;660.0;297868;649.0;1216.0;Calculated values ==>;1563877545.099;346.16;341.66;299.26000000000005;299.06;296.66;281.66;278.64511892235623;282.36;280.16;272.66;278.06;352.46000000000004;301.06;272.96000000000004;276.46000000000004;293.66;291.26000000000005;298.16;336.96000000000004;292.66;282.46000000000004;338.06000000000006;339.16;270.26000000000005;243.61107973660833;270.0766712529157;278.64511892235623;301.06;7640000.000000001;4020000.0000000005;3760000.0;1450000.0;4060000.0;3210000.0;7580000.0;0.43083333333333335;0.0;0.38033333333333336;0.04616666666666667;0.0;0.43083333333333335;3.0555872562005795;26728.26171875;7901.30712890625;2958.78540039062;39268.84765625;484721.990726249;478319.90158464666;269588.06409812334;268763.0321479002;259654.46232116665;427087.8111062005;440561.45538934966;436852.2801394956;472918.6684847629;531785.4197392885;475140.6402985443;437338.3090140891;442795.35440961155;452712.4300118172;449741.80265982065;264866.2145791005;470590.39507654426;456333.12214972766;440728.86545792123;272215.72791638016;276820.84063482966;465148.3269190467;213356.892255485;213356.892255485;278.4926464616733;2786576.099853511;1285132.7641618403;183579.28461227543;936361.0034869579;0;112;114;181;171;171;136;1;119;128;967040236130.0457;378879082985.02014;835722790590.1576;85002.74585855205;11624.371233634432;-0.0;97959.42512138294;4033143.9463582635;673514.5743451236;0.0;4766646.379203998;5.176777385077464;0.30916345675972345
4573;2019-07-23 12:26:45.100;739;697;282;283;254;71;81;70;-4;58;793;282;-2;18;206;175;250;652;287;187;80;-30;790;390;363;143;392;318;770;3339.0;-1.0;1122.0;107.0;0.0;98;86;50;1;0;1;1;0;1;0;1;1;0;0;0;62254.515625;30439.216796875;26785.28125;2994.82861328125;670.0;297869;656.0;1218.0;Calculated values ==>;1563877605.1;347.06000000000006;342.86;301.36;301.46000000000004;298.56;280.26000000000005;277.46169734231523;281.26000000000005;280.16;272.76000000000005;278.96000000000004;352.46000000000004;301.36;272.96000000000004;274.96000000000004;293.76000000000005;290.66;298.16;338.36;291.86;281.16;338.76;340.16;270.16;243.1966462407574;269.7299932089509;277.46169734231523;301.86;7900000.0;3900000.0;3629999.9999999995;1430000.0;3920000.0000000005;3180000.0;7700000.0;0.5565;0.0;0.187;0.017833333333333333;0.0;0.5565;3.0588896116124;30439.216796875;26785.28125;2994.82861328125;62254.515625;483350.8073760181;478879.6408819602;278045.71479493164;278533.6350565164;266070.3929844991;428017.0890761298;441526.9608701017;437703.0768668968;474065.3189060586;532010.0022489784;475880.98348228907;438022.24310347874;441144.2923367527;455254.63713505433;450995.4964913313;263557.2262483005;471474.1352455054;457339.7037190121;441364.16243693535;275146.1813398168;281007.8604223974;465334.9759944675;210537.87080367535;210537.87080367535;277.3858250455107;2787422.1419802997;1285609.1677554892;183628.89888922026;936650.063207348;0;112;114;181;171;172;136;1;119;128;967261939824.7778;378965484424.9158;835914493784.926;42479.89353382242;4543.881709235793;-0.0;128454.83129390918;4034206.319391172;673649.3120317421;0.0;4768533.19611827;2.913991508527971;0.10870381868896724
4574;2019-07-23 12:27:45.130;753;713;296;296;272;55;98;59;-15;59;793;287;-14;4;208;172;250;660;289;189;98;-29;756;374;349;139;377;307;739;3102.0;-1.0;720.0;34.0;0.0;98;80;39;1;0;1;1;0;1;0;1;1;0;1;0;61161.5390625;28312.19140625;25654.447265625;2874.53051757812;681.0;297870;666.0;1216.0;Calculated values ==>;1563877665.13;348.46000000000004;344.46000000000004;302.76000000000005;302.76000000000005;300.36;278.66;275.84098080016133;282.96000000000004;279.06;271.66;279.06;352.46000000000004;301.86;271.76000000000005;273.56;293.96000000000004;290.36;298.16;339.16;292.06;282.96000000000004;339.76;341.26;270.26000000000005;242.35481222062532;268.43790593516167;275.84098080016133;302.06;7559999.999999999;3740000.0;3490000.0;1390000.0;3770000.0000000005;3070000.0;7390000.000000001;0.517;0.0;0.12000000000000001;0.005666666666666667;0.0;0.517;3.0519543227874024;28312.19140625;25654.447265625;2874.53051757812;61161.5390625;489047.3101281269;484787.22405545;290966.4981212049;290966.4981212049;276050.95720601984;429187.4505931623;446998.415806991;438453.4767200345;474677.1778713165;532830.5738213194;477851.9901709314;438608.925445803;441357.27833241806;458004.6551887551;453366.9018130036;265301.9215272879;476511.55623942794;459847.555556365;446998.415806991;279332.9882161641;285614.20965156396;466005.55172137363;206574.28555076887;206574.28555076887;275.8119406320628;2788451.1233398532;1286099.0076230948;183677.83467114484;937087.2794453751;0;112;114;181;171;172;136;1;119;128;967475646625.5248;379050126725.2116;836102087535.5817;27825.50294031188;1470.1105083000937;-0.0;124299.27534246685;4034792.4906363236;673699.453692031;0.0;4770640.533489716;2.7021768021544914;0.07832637253381655
4575;2019-07-23 12:28:45.101;760;720;284;282;256;45;133;47;-29;56;791;288;-31;-7;208;170;250;660;286;191;133;-29;754;366;340;134;369;293;741;3722.0;-2.0;1529.0;152.0;0.0;98;62;4;1;0;1;1;0;1;0;1;1;0;1;0;57648.58203125;25765.255859375;25770.1328125;2660.40771484375;687.0;297871;672.0;1214.0;Calculated values ==>;1563877725.101;349.16;345.16;301.56;301.36;298.76000000000005;277.66;275.0112864084945;286.46000000000004;277.86;270.26000000000005;278.76000000000005;352.26;301.96000000000004;270.06;272.46000000000004;293.96000000000004;290.16;298.16;339.16;292.26000000000005;286.46000000000004;340.36;341.86;270.26000000000005;241.2770596917726;266.74333088950624;275.0112864084945;301.76000000000005;7540000.000000001;3660000.0;3400000.0;1340000.0;3690000.0;2930000.0;7409999.999999999;0.6203333333333333;0.0;0.2548333333333333;0.025333333333333333;0.0;0.6203333333333333;3.0458844595731875;25765.255859375;25770.1328125;2660.40771484375;57648.58203125;490293.9295504582;485637.0021777364;282296.92097745434;281136.4862320509;268628.0701557262;429743.705733735;453679.53601484845;439417.3256371076;475023.48467100254;533661.3435113245;479689.51897010923;439116.185694671;442662.12684477755;459280.5708841072;454449.53887161263;265413.57507874985;476276.80771892704;461507.1964296389;453679.53601484845;281845.32903042674;288127.0477506168;466712.4335276483;204348.18913559758;204348.18913559758;274.92141678195;2789440.7291408116;1286549.4352047052;183723.93686288007;937515.6104855986;0;112;114;181;171;172;136;1;119;128;967682246720.3737;379131987140.15173;836282000535.4501;59903.45161846813;6646.56085793195;-0.0;154668.54551409528;4035523.2119043786;673767.059927885;0.0;4772964.141708098;4.081839787203631;0.1653846895181186
4576;2019-07-23 12:29:45.111;769;728;278;276;249;46;159;43;-44;52;784;286;-46;-16;209;166;250;675;297;188;158;-28;754;367;343;130;371;280;741;1922.0;-1.0;1955.0;386.0;0.0;98;36;1;1;0;1;1;0;1;0;1;1;0;1;0;56438.09375;25627.98046875;25729.94140625;2384.10546875;693.0;297872;678.0;1216.0;Calculated values ==>;1563877785.111;350.06000000000006;345.96000000000004;300.96000000000004;300.76000000000005;298.06;277.76000000000005;275.1157276137837;289.06;277.46000000000004;268.76000000000005;278.36;351.56000000000006;301.76000000000005;268.56;271.56;294.06;289.76000000000005;298.16;340.66;291.96000000000004;288.96000000000004;340.96000000000004;342.46000000000004;270.36;240.39332010688793;265.11578078379944;275.1157276137837;302.86;7540000.000000001;3670000.0000000005;3429999.9999999995;1300000.0;3710000.0;2800000.0;7409999.999999999;0.3203333333333333;0.0;0.32583333333333336;0.06433333333333333;0.0;0.3203333333333333;3.049844313890325;25627.98046875;25729.94140625;2384.10546875;56438.09375;491626.16432520153;486845.1783675952;278932.2889495321;277880.52542895597;265768.6967185413;429675.2189834977;456755.54683214973;440028.19530827506;475145.47114065354;533900.3987214445;481033.77051833353;439735.6131631189;444028.66160846764;459102.0076133136;453705.8912638782;265413.57507874985;478670.713243012;460649.6208474364;456619.22350016155;284357.86631585273;290640.09048841946;467371.08076349366;204137.5451533063;204137.5451533063;274.84510270708836;2790391.609892554;1286977.783553533;183765.981479005;937944.8492985675;0;112;114;181;171;172;136;1;119;128;967887180870.3411;379211200340.13916;836453929185.4227;76861.03684216065;16934.69079092205;-0.0;80878.29763044263;4036663.105925381;673963.6031099992;0.0;4774927.359215718;3.250231409140155;0.2391014463399286
4577;2019-07-23 12:30:45.122;776;733;279;278;249;48;167;44;-45;51;776;286;-47;-20;210;167;250;681;302;186;166;-28;743;365;345;130;368;291;736;1167.0;-1.0;1078.0;86.0;0.0;98;7;100;1;0;0;1;0;1;0;1;1;0;0;0;45311.45703125;14733.0654296875;25271.521484375;2358.39111328125;695.0;297873;682.0;1218.0;Calculated values ==>;1563877845.122;350.76;346.46000000000004;301.06;300.96000000000004;298.06;277.96000000000004;274.9066339382667;289.86;277.56;268.66;278.26000000000005;350.76;301.76000000000005;268.46000000000004;271.16;294.16;289.86;298.16;341.26;291.76000000000005;289.76000000000005;341.36;342.66;270.36;240.39332010688793;266.49643012054327;274.9066339382667;303.36;7430000.0;3650000.0;3450000.0;1300000.0;3679999.9999999995;2910000.0;7359999.999999999;0.1945;0.0;0.17966666666666667;0.014333333333333333;0.0;0.1945;3.0545058697943253;14733.0654296875;25271.521484375;2358.39111328125;45311.45703125;493734.46827658976;488114.9260667226;280051.3083256687;279496.3424139359;266068.2279789512;429811.8947417682;457517.40846788685;437434.76770296873;475048.9091355385;532256.9909587277;479704.99925476854;437127.1217336878;441185.2475961688;459712.81932707026;454191.6157821054;266048.70779835334;480182.2137574757;460072.69459547993;457381.5641334785;286033.001929769;291477.81744585035;467371.08076349366;204038.98139520228;204038.98139520228;274.79758437812865;2791239.678265275;1287314.1872649358;183805.5095292821;938369.9394076434;0;112;114;181;171;172;136;1;119;128;968093618710.059;379289214640.03253;836625260590.1886;41933.44293996204;3774.4267576121765;-0.0;49275.13234259473;4037653.2414137786;674136.2107282641;0.0;4776012.169976195;2.242122873865499;0.14436850975213858
4578;2019-07-23 12:31:45.132;776;732;282;281;248;41;160;40;-32;50;772;286;-33;-4;211;166;250;682;299;188;159;-26;743;359;337;134;362;298;736;2290.0;-2.0;889.0;132.0;0.0;98;5;100;1;0;0;1;0;1;0;1;1;0;1;0;45785.6328125;14756.7060546875;25364.8046875;2382.6513671875;695.0;297874;682.0;1219.0;Calculated values ==>;1563877905.132;350.76;346.36;301.36;301.26000000000005;297.96000000000004;277.26000000000005;274.27422755570615;289.16;277.16;269.96000000000004;278.16;350.36;301.76000000000005;269.86;272.76000000000005;294.26000000000005;289.76000000000005;298.16;341.36;291.96000000000004;289.06;341.36;342.66;270.56;241.2770596917726;267.35522164206344;274.27422755570615;303.06;7430000.0;3590000.0;3370000.0000000005;1340000.0;3620000.0000000005;2980000.0;7359999.999999999;0.38166666666666665;0.0;0.14816666666666667;0.022000000000000002;0.0;0.38166666666666665;3.0570136742851246;14756.7060546875;25364.8046875;2382.6513671875;45785.6328125;493734.46827658976;487965.8054787325;281775.98893806926;281190.52612857526;265666.487239572;430214.79039162316;457866.84603036894;437845.4099550722;474440.8424865319;531316.556720135;478848.836914124;437690.7340488345;442061.7325267553;460784.0165094478;455066.4648223092;266048.70779835334;480338.4780116022;461573.52563019627;457732.62354671344;286033.001929769;291477.81744585035;467008.1087053577;202461.75954691603;202461.75954691603;274.1591963906406;2791998.9472042546;1287559.9763186157;183845.0248013943;938791.9791205728;0;112;114;181;171;172;136;1;119;128;968298252810.0265;379368427840.01996;836801990040.1605;34876.01086880847;5820.019681485717;-0.0;97428.37975992268;4038293.4268752136;674216.1777741972;0.0;4777234.9029984;3.2496678785193898;0.14811003025438169
4579;2019-07-23 12:32:45.132;778;732;276;275;238;31;161;33;-28;47;772;284;-29;0;211;163;250;687;302;190;161;-26;767;346;339;132;350;300;761;3513.0;-1.0;27.0;0.0;0.0;100;1;100;1;0;0;1;0;1;0;1;1;0;0;0;46987.984375;15144.64453125;26517.732421875;2372.5185546875;697.0;297875;683.0;1218.0;Calculated values ==>;1563877965.132;350.96000000000004;346.36;300.76000000000005;300.66;296.96000000000004;276.26000000000005;272.8767566201714;289.26000000000005;276.46000000000004;270.36;277.86;350.36;301.56;270.26000000000005;273.16;294.26000000000005;289.46000000000004;298.16;341.86;292.16;289.26000000000005;341.46000000000004;342.86;270.56;240.83765695389522;267.5978703862781;272.8767566201714;303.36;7670000.0;3460000.0;3390000.0;1320000.0;3500000.0;3000000.0;7609999.999999999;0.5855;0.0;0.0045000000000000005;0.0;0.0;0.5855;3.05415055471994;15144.64453125;26517.732421875;2372.5185546875;46987.984375;491667.9289742152;485347.450778714;275983.79382815014;275514.7042445551;260588.6735148468;431051.2098666511;457678.10463056795;438011.42202021845;474406.3234124935;531165.8598595021;478371.9305482052;437856.56215164;442232.80960689666;462616.43553779763;456809.4674989988;264707.1253113193;478297.9252077079;461529.1880397757;457678.10463056795;286451.7998164319;292315.56762988004;467287.9781081022;199333.85361727496;199333.85361727496;272.8767566201714;2792772.060680817;1287809.1542401651;183884.6512174099;939224.3335964843;0;112;114;181;171;172;136;1;119;128;968501052810.0265;379448227840.01996;836981390040.1605;1074.0490578132458;0.0;-0.0;151260.55896828306;4038593.0107079353;674264.6779382096;0.0;4779307.310821135;3.4594065971854002;0.051039283444268176
4580;2019-07-23 12:33:45.093;791;740;270;268;234;24;170;25;-27;42;775;282;-29;1;211;159;250;695;298;190;170;-25;766;341;332;127;344;300;761;2977.0;-1.0;1200.0;27.0;0.0;33;1;100;1;0;0;1;0;1;0;1;1;0;0;0;43421.71875;15167.697265625;23494.03515625;2387.81225585938;701.0;297876;686.0;1216.0;Calculated values ==>;1563878025.093;352.26;347.16;300.16;299.96000000000004;296.56;275.56;272.3289490889957;290.16;275.66;270.46000000000004;277.36;350.66;301.36;270.26000000000005;273.26000000000005;294.26000000000005;289.06;298.16;342.66;292.16;290.16;341.76;343.26;270.66;239.71726792356844;267.5978703862781;272.3289490889957;302.96000000000004;7659999.999999999;3410000.0;3320000.0000000005;1270000.0;3440000.0;3000000.0;7609999.999999999;0.49616666666666664;0.0;0.2;0.0045000000000000005;0.0;0.49616666666666664;3.0484240344553872;15167.697265625;23494.03515625;2387.81225585938;43421.71875;493683.9590495808;486569.2944189028;273239.2764142215;272358.82620811707;259169.9754437554;431359.6534126046;459988.539138038;438165.9764317512;474564.1528323558;531478.1602889443;478140.99143100355;437856.56215164;442379.8145169229;463515.49129032175;457082.8255303739;264759.90320519096;479574.74285093084;462592.8016022848;459988.539138038;287708.2272785495;293991.1381695566;468080.49954136024;197961.48989741533;197961.48989741533;272.31240622874657;2793524.985153869;1288061.5928964764;183924.2948556832;939640.8274289891;0;112;114;181;171;172;136;1;119;128;968702221964.9113;379525877334.9755;837161273040.0575;48040.89730686718;1215.5355433977522;-0.0;130009.08759822228;4039002.035888114;674274.8008169146;0.0;4781649.700997262;4.36705259110273;0.17416672339969025
4581;2019-07-23 12:34:45.114;804;746;274;274;237;17;179;17;-30;38;782;280;-31;-1;212;160;250;700;308;191;178;-24;763;332;332;129;336;295;758;3579.0;-1.0;285.0;47.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41184.03515625;15095.4931640625;22387.60546875;1393.77282714844;705.0;297877;689.0;1217.0;Calculated values ==>;1563878085.114;353.56000000000006;347.76;300.56;300.56;296.86;274.86;271.32779825182536;291.06;274.86;270.16;276.96000000000004;351.36;301.16;270.06;273.06;294.36;289.16;298.16;343.16;292.26000000000005;290.96000000000004;342.06000000000006;343.66;270.76000000000005;240.16925963744896;266.98899913490544;271.32779825182536;303.96000000000004;7630000.0;3320000.0000000005;3320000.0000000005;1290000.0;3360000.0;2950000.0;7580000.0;0.5965;0.0;0.0475;0.007833333333333333;0.0;0.5965;3.050216178416878;15095.4931640625;22387.60546875;1393.77282714844;41184.03515625;495868.0906619983;487789.9888221196;275303.1102053924;275303.1102053924;260367.35309308555;431896.3278553544;461166.0588256518;438824.7073392465;473921.41095746984;532580.0163325622;478528.87819069024;438672.6834563149;443119.3036228862;464825.24853937066;458668.82322395616;264919.7531833702;480701.35481991415;462721.8518872203;461035.68587064807;288964.7057630673;295666.80309349706;467901.17230536183;195514.82650863507;195514.82650863507;271.29872351810945;2794230.2798715956;1288313.8744183131;183955.81909440857;940023.3082565852;0;112;114;181;171;172;136;1;119;128;968901491685.3988;379602704215.1635;837339835515.4944;11557.219339454045;2133.6930420743593;-0.0;158383.19260944077;4039498.860689223;674302.7208237787;0.0;4784053.811149026;4.42613046083678;0.110576849040194
4582;2019-07-23 12:35:45.124;808;736;275;273;251;23;186;15;-29;36;789;279;-32;-13;210;163;250;649;305;193;185;-20;705;350;350;136;355;295;708;1198.0;-1.0;1581.0;343.0;0.0;1;100;93;1;0;0;0;0;0;0;1;0;0;0;0;17324.794921875;13410.0224609375;0.0;1370.87084960938;695.0;297878;686.0;1219.0;Calculated values ==>;1563878145.124;353.96000000000004;346.76;300.66;300.46000000000004;298.26000000000005;275.46000000000004;273.3108153835814;291.76000000000005;274.66;270.26000000000005;276.76000000000005;352.06000000000006;301.06;269.96000000000004;271.86;294.16;289.46000000000004;298.16;338.06000000000006;292.46000000000004;291.66;341.76;342.66;271.16;241.71165711629368;266.98899913490544;273.3108153835814;303.66;7050000.0;3500000.0;3500000.0;1360000.0;3550000.0;2950000.0;7080000.0;0.1996666666666667;0.0;0.2635;0.05716666666666667;0.0;0.1996666666666667;3.0570136742851246;13410.0224609375;0.0;1370.87084960938;17324.794921875;501838.7501687047;491418.44612217916;281411.9954653813;280147.6925410324;268802.90006992634;430799.1582183253;459286.8974823571;438976.4476318292;472818.15071447083;533305.9482247313;478414.0563615006;438520.37345905404;441367.65752489946;461725.47914583527;456150.55965592095;268582.1427106751;478387.146196529;460227.04262423;459152.06610744115;287708.2272785495;291477.81744585035;467320.024447796;199788.75722691024;199788.75722691024;273.0732369072912;2794717.9347177665;1288551.459972811;183978.8616314941;940209.9027293582;0;112;114;181;171;172;136;1;119;128;969106125785.3663;379682217465.1509;837516865015.4663;63025.956421696144;15293.870776127302;-0.0;51786.207339812674;4040120.4907415444;674447.9747271903;0.0;4785805.514716936;8.80231199861237;0.7454318758429022
4583;2019-07-23 12:36:45.124;787;715;277;276;259;36;193;16;-22;34;789;278;-16;-12;209;167;250;593;304;195;192;-17;713;363;360;144;368;300;715;1068.0;-1.0;1515.0;279.0;0.0;1;100;95;1;0;0;0;0;0;0;1;0;0;0;0;17667.345703125;13749.9775390625;0.0;1373.193359375;684.0;297879;676.0;1220.0;Calculated values ==>;1563878205.124;351.86;344.66;300.86;300.76000000000005;299.06;276.76000000000005;274.69669130483857;292.46000000000004;274.76000000000005;270.96000000000004;276.56;352.06000000000006;300.96000000000004;271.56;271.96000000000004;294.06;289.86;298.16;332.46000000000004;292.66;292.36;340.76;341.56000000000006;271.46000000000004;243.40439225979637;267.5978703862781;274.69669130483857;303.56;7130000.0;3629999.9999999995;3600000.0;1440000.0;3679999.9999999995;3000000.0;7150000.0;0.178;0.0;0.2525;0.0465;0.0;0.178;3.0614667228069274;13749.9775390625;0.0;1373.193359375;17667.345703125;498183.0375554786;487629.57401091553;281645.4514522364;281017.50605574314;271916.37282047333;429947.3805835815;458650.0266283497;438934.26278453245;471567.5291714911;532934.5755666071;477678.5019804628;439846.68438734236;440449.4429945348;459575.6909922959;454531.8863664253;267996.60761138826;468470.2419927811;458923.6217875544;458513.0163278268;283520.3318566784;286870.6033266602;466494.4409164267;203307.39820261725;203307.39820261725;274.5056394011556;2795009.5358896414;1288777.7933061442;184001.72883323563;940209.9027293582;0;112;114;181;171;172;136;1;119;128;969319125785.3663;379766217465.1509;837695365015.4663;59495.78330693359;12238.19748619214;-0.0;45426.60002628729;4041141.505239283;674677.4086293763;0.0;4786615.621444987;7.747090977561976;0.6511364458032242
4584;2019-07-23 12:37:45.105;763;704;277;278;257;49;201;18;-13;33;779;278;12;1;208;172;250;613;301;197;201;-13;737;376;366;146;381;315;740;1417.0;-1.0;1306.0;224.0;0.0;1;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19781.89453125;14421.6923828125;0.0;2727.20263671875;675.0;297880;667.0;1217.0;Calculated values ==>;1563878265.105;349.46000000000004;343.56000000000006;300.86;300.96000000000004;298.86;278.06;276.0463484220469;293.26000000000005;274.96000000000004;271.86;276.46000000000004;351.06000000000006;300.96000000000004;274.36;273.26000000000005;293.96000000000004;290.36;298.16;334.46000000000004;292.86;293.26000000000005;339.86;340.66;271.86;243.81672145450628;269.38090353596624;276.0463484220469;303.26000000000005;7370000.0;3760000.0;3660000.0;1460000.0;3810000.0;3150000.0;7400000.0;0.23616666666666666;0.0;0.21766666666666667;0.037333333333333336;0.0;0.23616666666666666;3.055510770184275;14421.6923828125;0.0;2727.20263671875;19781.89453125;492434.1975645219;483303.3330501983;278509.84826444864;279042.6613678882;269117.5349752702;429045.3911783415;458792.58754311653;436948.6013565401;471202.2589852102;530765.6392012376;475789.0037451947;440866.4603635008;439166.56400958967;457357.7064699452;453020.40956023586;266411.2733372853;468624.0906185561;458240.58495806623;458792.58754311653;279751.69817897916;283101.5729112263;466612.83709643077;206816.6015202562;206816.6015202562;275.9141149040719;2795321.5140669327;1289012.482880044;184035.88797934988;940209.9027293582;0;112;114;181;171;172;136;1;119;129;969536856815.1725;379853189915.0734;837879806590.3021;50092.0652976978;9699.059461510518;-0.0;59508.32869906552;4042054.4481200194;674860.1612137941;0.0;4787489.80227197;6.956684574860427;0.48701491573058164
4585;2019-07-23 12:38:45.116;748;696;274;275;241;72;205;46;1;36;741;278;53;35;208;176;250;634;307;201;205;-13;765;386;369;145;390;330;767;1041.0;-2.0;755.0;294.0;0.0;1;1;98;1;0;0;1;0;0;0;1;0;1;0;0;23805.77734375;14947.19921875;4082.96801757812;2563.70141601562;669.0;297881;661.0;1218.0;Calculated values ==>;1563878325.116;347.96000000000004;342.76;300.56;300.66;297.26000000000005;280.36;277.0612115527968;293.66;277.76000000000005;273.26000000000005;276.76000000000005;347.26;300.96000000000004;278.46000000000004;276.66;293.96000000000004;290.76000000000005;298.16;336.56;293.26000000000005;293.66;339.26;340.06000000000006;271.86;243.61107973660833;271.1026128081217;277.0612115527968;303.86;7650000.0;3860000.0;3690000.0;1450000.0;3900000.0;3300000.0;7670000.0;0.17350000000000002;0.0;0.12583333333333332;0.049;0.0;0.17350000000000002;3.0590627222306814;14947.19921875;4082.96801757812;2563.70141601562;23805.77734375;487369.45376249775;479058.21548221743;274562.09950167814;275015.8410893418;261389.70646377333;428316.9747201074;458866.95893993904;435729.54071885836;471632.7587203168;525595.3559900982;473856.2851922117;443973.85805030743;441215.0182833603;455879.1045795927;451858.55135917774;264812.9321140509;468774.330222153;458313.4302660672;458866.95893993904;277239.5186164033;280589.13426710566;466753.7937260268;209038.52273072847;209038.52273072847;276.80455282846816;2795684.811257671;1289257.2685121957;184079.98692972137;940243.9337006593;0;112;114;182;171;172;136;1;119;129;969757397239.8711;379940505919.9541;838073342065.0376;28525.28643017301;12628.048278769618;-0.0;43345.233682298036;4042709.712826699;675046.2545555679;0.0;4788347.07242803;3.913081521039511;0.3028559430003862
4586;2019-07-23 12:39:45.146;743;696;266;265;240;84;141;66;-6;45;726;279;-4;33;208;182;251;649;314;197;140;-12;796;402;376;145;406;318;790;2912.0;-1.0;2925.0;237.0;0.0;98;14;1;1;1;0;1;0;0;0;1;0;1;1;0;39257.6640625;26745.8125;8339.529296875;2551.27465820312;671.0;297882;660.0;1218.0;Calculated values ==>;1563878385.146;347.46000000000004;342.76;299.76000000000005;299.66;297.16;281.56;278.64511892235623;287.26000000000005;279.76000000000005;272.56;277.66;345.76;301.06;272.76000000000005;276.46000000000004;293.96000000000004;291.36;298.26000000000005;338.06000000000006;292.86;287.16;339.16;340.26;271.96000000000004;243.61107973660833;269.7299932089509;278.64511892235623;304.56;7959999.999999999;4020000.0000000005;3760000.0;1450000.0;4060000.0;3180000.0;7900000.0;0.48533333333333334;0.0;0.4875;0.0395;0.0;0.48533333333333334;3.0587163276392486;26745.8125;8339.529296875;2551.27465820312;39257.6640625;483339.9673827395;476435.9886955518;269605.83068474935;269210.71111000056;260025.65112036766;427087.8111062005;448388.7574728778;437382.54774716764;472523.35196359537;524950.8591861071;475524.84101160156;437703.0768668968;443411.345663806;453166.44097103836;449897.19113650656;263634.4892835722;468468.05849149066;456616.80254018545;448235.727651664;276820.84063482966;281426.5920051367;466853.919156553;213554.10421597035;213554.10421597035;278.5645744874918;2796210.602700145;1289604.883997235;184122.63304271986;940347.5062719692;0;113;114;182;171;172;136;1;119;129;969981008989.7645;380027549419.9126;838267839264.945;109116.36622145868;10005.342690153015;-0.0;113898.81457412332;4043857.300105135;675234.9604526813;0.0;4789658.094679743;6.191324976405915;0.44464805930502355
4587;2019-07-23 12:40:45.116;756;711;290;292;260;79;82;73;-2;55;734;283;-1;16;208;180;251;663;314;181;82;-11;824;398;369;143;399;324;804;2383.0;0.0;1544.0;85.0;0.0;98;23;47;1;1;0;1;1;0;0;1;0;1;0;0;63972.0390625;31279.328125;28131.1171875;2659.41870117188;683.0;297883;667.0;1218.0;Calculated values ==>;1563878445.116;348.76;344.26;302.16;302.36;299.16;281.06;278.25360059004004;281.36;280.46000000000004;272.96000000000004;278.66;346.56000000000006;301.46000000000004;273.06;274.76000000000005;293.96000000000004;291.16;298.26000000000005;339.46000000000004;291.26000000000005;281.36;339.86;341.46000000000004;272.06;243.1966462407574;270.42097587401844;278.25360059004004;304.56;8240000.000000001;3979999.9999999995;3690000.0;1430000.0;3990000.0;3240000.0;8040000.000000001;0.3971666666666666;0.0;0.2573333333333333;0.014166666666666666;0.0;0.3971666666666666;3.0566234496834874;31279.328125;28131.1171875;2659.41870117188;63972.0390625;482422.7523327792;477305.47286556783;278817.349313047;279745.0322242578;266530.65023849416;427402.5427163942;440405.79644834454;436644.4339974947;473770.25148974865;525324.250305065;475233.7872094513;436808.04758573585;439535.67245835403;454367.0418325986;450315.8655884213;262390.4155984525;469163.1550991467;455508.7268705376;440405.79644834454;279751.69817897916;286451.7998164319;467234.4417300135;212629.00003168744;212629.00003168744;278.20287671490144;2797070.420102834;1290088.185064588;184166.03377617968;940651.2763651236;0;113;114;182;172;172;136;1;119;129;970204397239.8711;380113906219.9538;838460342965.0367;57646.638340534395;3606.9104240596193;-0.0;90465.35097681564;4045246.2969646286;675348.3391776325;0.0;4791360.277876123;2.4443246678934423;0.14551292882569478
4588;2019-07-23 12:41:45.117;773;730;306;307;281;57;72;63;-10;59;749;286;-10;6;210;180;251;667;310;184;72;-12;778;374;347;141;376;310;763;3211.0;-1.0;127.0;162.0;0.0;98;25;46;1;1;0;1;1;0;0;1;0;1;0;0;63836.10546875;29708.8984375;26634.478515625;2565.88427734375;696.0;297884;680.0;1218.0;Calculated values ==>;1563878505.117;350.46000000000004;346.16;303.76000000000005;303.86;301.26000000000005;278.86;275.84098080016133;280.36;279.46000000000004;272.16;279.06;348.06000000000006;301.76000000000005;272.16;273.76000000000005;294.16;291.16;298.26000000000005;339.86;291.56;280.36;341.16;342.76;271.96000000000004;242.77792619122317;268.7936212382143;275.84098080016133;304.16;7780000.0;3740000.0;3470000.0000000005;1410000.0;3760000.0;3100000.0;7630000.0;0.5351666666666667;0.0;0.021166666666666667;0.027000000000000003;0.0;0.5351666666666667;3.0543282971499965;29708.8984375;26634.478515625;2565.88427734375;63836.10546875;489823.76352794166;484828.27910521225;293653.7320261205;294495.373877183;278215.959044681;429187.4505931623;443426.7079066602;438561.0797399928;474420.81254533964;527998.7749632502;477361.2227915468;438561.0797399928;441021.3247816201;458444.9666690386;454523.8241779035;264513.2154250434;474819.380205373;459491.48291755567;443426.7079066602;285195.4229665811;291896.6896268761;467414.4187720181;206326.45104429842;206326.45104429842;275.71770487318844;2798135.5057280045;1290596.4287579348;184209.57869352426;941107.6639369112;0;113;114;182;172;172;136;1;119;129;970419200820.4652;380199107640.18945;838650546135.5627;4915.632974058864;7049.375128648432;-0.0;126888.15413084063;4045767.6579162297;675437.1430375236;0.0;4793171.587278349;2.357068469935776;0.07080409892785458
