;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4589;2019-07-23 12:42:45.087;783;740;282;280;253;44;110;46;-26;57;760;285;-27;-4;210;173;251;675;292;187;109;-12;780;364;336;139;367;296;767;3988.0;-1.0;2365.0;94.0;0.0;98;23;13;1;1;0;1;1;0;0;1;0;1;1;0;59191.98828125;27213.314453125;26840.82421875;2449.83715820312;704.0;297885;688.0;1218.0;Calculated values ==>;1563878565.087;351.46000000000004;347.16;301.36;301.16;298.46000000000004;277.56;274.8017692304317;284.16;277.76000000000005;270.56;278.86;349.16;301.66;270.46000000000004;272.76000000000005;294.16;290.46000000000004;298.26000000000005;340.66;291.86;284.06;341.96000000000004;343.56000000000006;271.96000000000004;242.35481222062532;267.1113755279542;274.8017692304317;302.36;7800000.0;3640000.0;3360000.0;1390000.0;3670000.0000000005;2960000.0;7670000.0;0.6646666666666667;0.0;0.39416666666666667;0.015666666666666666;0.0;0.6646666666666667;3.0529016147428054;27213.314453125;26840.82421875;2449.83715820312;59191.98828125;491125.4316008118;485941.4079742033;278327.1382627107;277355.0500298984;265850.9954127524;429879.7862731237;451153.0082673278;439210.0331572137;474481.6840957201;530220.0550491629;478979.6189866589;439058.4772993104;442477.748538518;459869.6921084229;455213.39265390526;264412.121858712;475660.47209179215;461595.87095375167;451011.3538883456;288545.87390705565;295247.87795992935;467693.11601967004;203963.2495796411;203963.2495796411;274.76363494943485;2799160.2272219453;1291070.5433544775;184251.35547316834;941553.068644378;0;113;114;182;172;172;136;1;119;129;970623998369.7487;380283065639.89575;838832255234.927;92726.44052682654;4131.767907560453;-0.0;164204.63999718562;4046580.9350172523;675530.2726410702;0.0;4795596.147667625;4.620256266862623;0.2215843903858721
4590;2019-07-23 12:43:45.118;797;751;278;276;246;45;153;42;-37;53;762;281;-39;-12;211;167;251;693;301;183;153;-13;782;365;343;135;369;286;770;1954.0;0.0;2119.0;327.0;0.0;98;8;1;1;1;0;1;1;0;0;1;0;1;1;0;57481.83203125;26278.58203125;26835.59765625;2279.61010742188;712.0;297886;695.0;1218.0;Calculated values ==>;1563878625.118;352.86;348.26;300.96000000000004;300.76000000000005;297.76000000000005;277.66;274.9066339382667;288.46000000000004;277.36;269.46000000000004;278.46000000000004;349.36;301.26000000000005;269.26000000000005;271.96000000000004;294.26000000000005;289.86;298.26000000000005;342.46000000000004;291.46000000000004;288.46000000000004;342.66;344.36;271.86;241.49495122638035;265.87368984753493;274.9066339382667;303.26000000000005;7820000.0;3650000.0;3429999.9999999995;1350000.0;3690000.0;2860000.0;7700000.0;0.32566666666666666;0.0;0.3531666666666667;0.0545;0.0;0.32566666666666666;3.051464132785474;26278.58203125;26835.59765625;2279.61010742188;57481.83203125;493014.78816033865;487308.5272832433;276147.5109749301;275227.76020507305;263064.55470421945;429811.8947417682;455935.4169218811;439754.6109227171;474604.2872109489;531184.3919960579;479745.4642048723;439458.13621745846;443379.2917946021;459692.8932557732;454191.6157821054;264311.92986304703;478236.817276682;459986.0199319998;455935.4169218811;291477.81744585035;298599.4468028795;468149.0490147693;203842.50591248323;203842.50591248323;274.7218248640436;2800133.0114057236;1291516.5394718663;184290.78789670338;942000.6032678431;0;113;114;182;172;172;136;1;119;129;970827803615.2148;380365308110.08386;839006945445.3267;83316.29175278092;14404.70659907459;-0.0;82098.25801872723;4048048.715751371;675684.8230721331;0.0;4797649.732293267;3.2461988435221185;0.240114850568131
4591;2019-07-23 12:44:45.118;807;759;283;283;253;49;171;43;-47;51;760;280;-49;-23;212;169;251;704;302;182;170;-13;773;370;349;132;374;280;759;1695.0;-1.0;2195.0;298.0;0.0;98;1;1;1;1;0;1;1;0;0;1;0;1;0;0;56853.375;25959.349609375;26450.4921875;2212.529296875;717.0;297887;701.0;1219.0;Calculated values ==>;1563878685.118;353.86;349.06000000000006;301.46000000000004;301.46000000000004;298.46000000000004;278.06;275.4277932560699;290.26000000000005;277.46000000000004;268.46000000000004;278.26000000000005;349.16;301.16;268.26000000000005;270.86;294.36;290.06;298.26000000000005;343.56000000000006;291.36;290.16;343.26;344.86;271.86;240.83765695389522;265.11578078379944;275.4277932560699;303.36;7730000.0;3700000.0;3490000.0;1320000.0;3740000.0;2800000.0;7590000.000000001;0.2825;0.0;0.36583333333333334;0.049666666666666665;0.0;0.2825;3.0530648165700294;25959.349609375;26450.4921875;2212.529296875;56853.375;495352.2984267769;489639.9139801937;279630.06070169277;279630.06070169277;266300.5718950535;429467.9694778635;457412.69247352745;439588.9514017806;474793.84568264754;531430.3599426609;480359.977972365;439294.87618871254;443044.30985513836;459041.72678476904;453622.07462878566;264770.00778223627;481219.69924658607;458905.8800365434;457276.10456866643;293991.1381695566;300694.37409284414;468562.6788159988;205175.0206843382;205175.0206843382;275.2582094528648;2801085.804797651;1291951.8555688716;184328.2223917392;942444.6540165411;0;113;114;182;172;172;136;1;119;129;971035403615.2148;380445408110.08386;839176745445.3267;85756.429654131;13081.58702053914;-0.0;71218.55619732272;4049457.6550964285;675913.8755189632;0.0;4798927.3724117335;3.113313638108454;0.24177385738093216
4592;2019-07-23 12:45:45.149;808;760;287;286;253;45;168;43;-33;50;757;281;-35;-15;213;171;251;705;306;184;167;-12;761;363;342;133;367;301;753;1233.0;-1.0;1277.0;0.0;0.0;98;1;100;1;0;0;1;1;0;0;1;0;1;1;0;46003.52734375;15029.2666015625;26051.970703125;2374.91088867188;718.0;297888;703.0;1220.0;Calculated values ==>;1563878745.149;353.96000000000004;349.16;301.86;301.76000000000005;298.46000000000004;277.66;274.69669130483857;289.96000000000004;277.46000000000004;269.86;278.16;348.86;301.26000000000005;269.66;271.66;294.46000000000004;290.26000000000005;298.26000000000005;343.66;291.56;289.86;343.46000000000004;344.96000000000004;271.96000000000004;241.05796691057077;267.7187500070086;274.69669130483857;303.76000000000005;7609999.999999999;3629999.9999999995;3420000.0000000005;1330000.0;3670000.0000000005;3010000.0;7530000.0;0.2055;0.0;0.21283333333333332;0.0;0.0;0.2055;3.0553878059328126;15029.2666015625;26051.970703125;2374.91088867188;46003.52734375;496636.15315345593;490394.6457533317;282492.42852836906;281925.39274562546;266650.10224968905;429947.3805835815;458136.99037431926;437003.99495502526;474569.0148898081;529526.8628537641;477901.2725479194;436689.3267419711;439780.08636155893;460279.31821408216;455098.7016729525;265411.4896531401;482037.1907594878;460274.98526110285;458002.2514562416;294828.9587717387;301113.3779324612;468523.130788366;203801.94454194742;203801.94454194742;274.69669130483857;2801943.3885051785;1292293.6038488182;184366.47081136625;942882.4005921632;0;113;114;182;172;172;136;1;119;129;971242810719.8656;380524949184.9499;839351135500.033;49633.169729583395;0.0;-0.0;52238.16307088745;4050586.4846835;676022.9450674504;0.0;4799956.709953666;2.3442329114672433;0.1465166132267752
4593;2019-07-23 12:46:45.109;803;755;285;284;250;38;163;39;-23;49;762;281;-24;0;214;169;251;704;306;186;162;-11;770;356;337;133;359;306;763;3740.0;0.0;1027.0;0.0;0.0;100;1;100;1;0;0;1;1;0;0;1;0;1;0;0;46747.24609375;15225.185546875;26608.0078125;2404.41943359375;716.0;297889;702.0;1220.0;Calculated values ==>;1563878805.109;353.46000000000004;348.66;301.66;301.56;298.16;276.96000000000004;273.955091788801;289.46000000000004;277.06;270.86;278.06;349.36;301.26000000000005;270.76000000000005;273.16;294.56;290.06;298.26000000000005;343.56000000000006;291.76000000000005;289.36;343.36;344.76;272.06;241.05796691057077;268.3187672390254;273.955091788801;303.76000000000005;7700000.0;3560000.0;3370000.0000000005;1330000.0;3590000.0;3060000.0;7630000.0;0.6233333333333333;0.0;0.17116666666666666;0.0;0.0;0.6233333333333333;3.0557507899721346;15225.185546875;26608.0078125;2404.41943359375;46747.24609375;495054.849355827;488633.12244446506;280247.1419990823;279729.3287508619;264919.7531833702;430412.23801567365;458268.71490484115;437427.84448784514;474471.99884926213;529667.5808205553;477277.70616199495;437270.2536001789;440968.15519671026;461648.628002798;455987.71266879217;264926.9571723981;480776.75793504866;461311.89990299684;458134.8909341707;294410.04551340896;300275.376401361;468621.1914236793;201972.2588119733;201972.2588119733;273.955091788801;2802715.7963355742;1292545.5562032592;184406.272012242;943320.9411913028;0;113;114;182;172;172;136;1;119;129;971446374919.9951;380604695985.0006;839533114100.1487;40302.147748186726;0.0;-0.0;159674.7073561697;4051335.446022305;676022.9450674504;0.0;4801721.4732479565;4.520516422082824;0.15771687737415707
4594;2019-07-23 12:47:45.130;805;756;282;281;247;30;169;31;-21;46;772;281;-23;3;214;165;251;710;306;188;168;-11;774;347;335;127;350;305;767;3699.0;-1.0;1169.0;21.0;0.0;100;1;100;1;0;0;1;1;0;0;1;0;1;1;0;46844.78515625;15261.060546875;26753.1015625;2421.11596679688;717.0;297890;702.0;1221.0;Calculated values ==>;1563878865.13;353.66;348.76;301.36;301.26000000000005;297.86;276.16;272.9856168485579;290.06;276.26000000000005;271.06;277.76000000000005;350.36;301.26000000000005;270.86;273.46000000000004;294.56;289.66;298.26000000000005;344.16;291.96000000000004;289.96000000000004;343.36;344.86;272.06;239.71726792356844;268.19934244402924;272.9856168485579;303.76000000000005;7740000.000000001;3470000.0000000005;3350000.0;1270000.0;3500000.0;3050000.0;7670000.0;0.6165;0.0;0.19483333333333333;0.0035;0.0;0.6165;3.0580739467038596;15261.060546875;26753.1015625;2421.11596679688;46844.78515625;494964.54589402856;488374.9901151027;278327.1382627107;277838.2853537629;263583.11762649583;430988.63858405815;459385.2837268105;437968.82056851813;474949.1183841538;530788.4338752198;477402.7818934386;437656.05685647397;441630.0847411902;463010.93002433755;456919.08250495105;264718.1765270553;481280.9587862768;461878.8402637593;459252.8440399618;294410.04551340896;300694.37409284414;469441.3423411015;199575.39592747597;199575.39592747597;272.97629189374993;2803496.002907991;1292799.69717288;184446.49888182193;943765.7727404187;0;113;114;182;172;172;136;1;119;129;971648045480.4885;380682723285.1915;839716478255.5974;46446.985567563046;944.5308124476893;-0.0;160091.14676134754;4052058.608486678;676030.8189124549;0.0;4804387.121355866;4.669322937187141;0.17710930715557163
4595;2019-07-23 12:48:45.130;813;760;282;281;243;20;178;23;-22;41;783;280;-24;4;214;163;251;715;308;190;178;-11;773;337;330;129;340;304;768;332.0;-1.0;770.0;154.0;0.0;1;1;100;1;0;0;1;1;0;0;1;0;1;1;0;42595.125;15263.5078125;22691.763671875;2405.75048828125;719.0;297891;704.0;1222.0;Calculated values ==>;1563878925.13;354.46000000000004;349.16;301.36;301.26000000000005;297.46000000000004;275.16;271.8864255623528;290.96000000000004;275.46000000000004;270.96000000000004;277.26000000000005;351.46000000000004;301.16;270.76000000000005;273.56;294.56;289.46000000000004;298.26000000000005;344.66;292.16;290.96000000000004;343.56000000000006;345.06000000000006;272.06;240.16925963744896;268.0796299477929;271.8864255623528;303.96000000000004;7730000.0;3370000.0000000005;3300000.0;1290000.0;3400000.0;3040000.0;7680000.0;0.05533333333333333;0.0;0.12833333333333333;0.025666666666666667;0.0;0.05533333333333333;3.0602145975135313;15263.5078125;22691.763671875;2405.75048828125;42595.125;496226.21130238863;488876.44267372007;278232.5242429094;277745.87331951066;262065.60026579254;431601.1154718507;461343.29403340264;438039.0146135774;474211.1747634917;532011.391070236;477411.40728836687;437727.04723144654;441988.93246200663;464495.3112978398;458268.71490484115;264770.00778223627;481957.8243161667;462893.8201535903;461343.29403340264;295247.87795992935;301532.38793589;469168.92592566175;196314.49309179885;196314.49309179885;271.6391404240909;2804241.3354926263;1293054.0685758747;184486.72276894757;944177.8132840384;0;113;114;182;172;172;136;1;119;129;971847545480.4885;380759523285.1915;839899178255.5974;31021.313595294912;7003.263776069148;-0.0;14664.926985435408;4052704.1776463683;676097.0505340259;0.0;4805843.421970422;1.3054551590020567;0.12902164661888688
4596;2019-07-23 12:49:45.091;822;762;281;279;243;14;184;15;-24;37;791;282;-26;0;215;166;251;707;306;192;184;-11;727;338;338;136;343;301;728;3036.0;-1.0;2513.0;457.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18319.6484375;14353.9111328125;0.0;1389.16198730469;716.0;297892;705.0;1219.0;Calculated values ==>;1563878985.091;355.36;349.36;301.26000000000005;301.06;297.46000000000004;274.56;271.99741764416325;291.56;274.66;270.76000000000005;276.86;352.26;301.36;270.56;273.16;294.66;289.76000000000005;298.26000000000005;343.86;292.36;291.56;343.66;344.76;272.06;241.71165711629368;267.7187500070086;271.99741764416325;303.76000000000005;7270000.0;3379999.9999999995;3379999.9999999995;1360000.0;3429999.9999999995;3010000.0;7280000.0;0.506;0.0;0.41883333333333334;0.07616666666666667;0.0;0.506;3.0532460762098617;14353.9111328125;0.0;1389.16198730469;18319.6484375;501767.27346687525;493179.0962436866;282267.5501709165;281056.6218757692;264148.32125652616;431541.1909327263;460895.5283090715;438404.20131815126;472915.8103579757;533068.2372802957;478016.9845538143;438095.2167564963;442024.1650760851;464182.5473759096;458509.75128651265;267461.7165806297;485056.1975813264;461943.37849344185;460895.5283090715;295666.80309349706;300275.376401361;468207.8111126352;196842.59199197104;196842.59199197104;271.8544192676623;2804748.628649292;1293300.7199725918;184518.32648378346;944366.7884008093;0;113;114;182;172;172;136;1;119;129;972047815220.3739;380838971610.14606;840080560280.4935;101174.05403944849;20668.98418969059;-0.0;133610.7857764528;4053805.0896511194;676327.5027089322;0.0;4807078.249749287;16.22642682635843;1.1259882699446206
4597;2019-07-23 12:50:45.131;808;740;277;276;259;23;190;15;-28;35;798;281;-29;-9;214;169;251;623;301;194;189;-9;729;349;349;145;354;299;731;647.0;1.0;1765.0;340.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17993.888671875;14413.8076171875;0.0;1354.26574707031;703.0;297893;695.0;1219.0;Calculated values ==>;1563879045.131;353.96000000000004;347.16;300.86;300.76000000000005;299.06;275.46000000000004;273.20264511476705;292.16;274.66;270.36;276.66;352.96000000000004;301.26000000000005;270.26000000000005;272.26000000000005;294.56;290.06;298.26000000000005;335.46000000000004;292.56;292.06;342.66;343.46000000000004;272.26000000000005;243.61107973660833;267.47669482898436;273.20264511476705;303.26000000000005;7290000.000000001;3490000.0;3490000.0;1450000.0;3540000.0;2990000.0;7309999.999999999;0.10783333333333332;0.00016666666666666666;0.29416666666666663;0.056666666666666664;0.0;0.10783333333333332;3.055587176271392;14413.8076171875;0.0;1354.26574707031;17993.888671875;499630.54070734524;489666.78742741887;279529.1345586366;278974.5742466017;270632.74131473684;430862.6128555636;459981.5583854159;438236.7768127522;471533.705207396;533943.8322527367;478149.44069456117;438082.61597026663;441111.7799768891;462408.6297355585;457139.37240711367;267329.8464373669;471444.41541744064;460516.29363503685;459847.555556365;291477.81744585035;294828.9587717387;467154.14732774236;199587.45109142235;199587.45109142235;272.98959574008967;2805051.443200217;1293540.6107826824;184541.20362282058;944366.7884008093;0;113;114;182;172;172;136;1;119;129;972254052620.2429;380923327810.09247;840260680280.3792;70202.67664969119;15162.1127867248;0.0;28064.714598136314;4055234.181165569;676626.2942451957;0.0;4808426.44378211;7.193618485544846;0.7147425700831336
4598;2019-07-23 12:51:45.122;785;726;283;283;270;33;195;16;-26;32;792;280;-27;-9;213;172;251;633;312;196;194;-8;767;363;360;146;368;304;769;1224.0;1.0;2061.0;315.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19673.28125;15147.556640625;0.0;2356.90942382812;693.0;297894;685.0;1219.0;Calculated values ==>;1563879105.122;351.66;345.76;301.46000000000004;301.46000000000004;300.16;276.46000000000004;274.69669130483857;292.66;274.76000000000005;270.56;276.36;352.36;301.16;270.46000000000004;272.26000000000005;294.46000000000004;290.36;298.26000000000005;336.46000000000004;292.76000000000005;292.56;341.66;342.46000000000004;272.36;243.81672145450628;268.0796299477929;274.69669130483857;304.36;7670000.0;3629999.9999999995;3600000.0;1460000.0;3679999.9999999995;3040000.0;7690000.000000001;0.20400000000000001;0.00016666666666666666;0.34349999999999997;0.0525;0.0;0.20400000000000001;3.0573686008489362;15147.556640625;0.0;2356.90942382812;19673.28125;492703.5807783364;483568.3869512286;278628.8630003738;278628.8630003738;272642.7141254092;429947.3805835815;458923.6217875544;437413.810930519;471102.9871208479;532949.3992802779;477411.40728836687;437256.7094276882;440037.4285321836;460123.36692421185;455239.982138536;265086.1410996285;468346.91307763895;459060.2083140158;458786.89483575965;287289.4124756198;290640.09048841946;467114.09570765134;203452.91654329273;203452.91654329273;274.56192084419075;2805365.2891986077;1293786.9185328672;184572.12544357666;944366.7884008093;0;113;114;182;172;172;136;1;119;130;972466720715.0198;381010614715.0009;840441553145.1893;80365.56722201222;13842.211906128829;0.0;52088.13157166326;4056488.7283195453;676867.96069531;0.0;4809094.2839751;8.357633426871105;0.7439466136010598
4599;2019-07-23 12:52:45.122;776;717;282;282;263;53;204;30;-11;32;776;281;-13;9;213;177;251;651;316;200;204;-10;763;382;372;147;387;323;766;239.0;0.0;694.0;120.0;0.0;1;12;100;1;0;0;0;0;0;0;1;0;1;1;0;19808.33203125;15040.755859375;0.0;2577.69775390625;687.0;297895;678.0;1221.0;Calculated values ==>;1563879165.122;350.76;344.86;301.36;301.36;299.46000000000004;278.46000000000004;276.6576332772354;293.56;276.16;272.06;276.36;350.76;301.26000000000005;271.86;274.06;294.46000000000004;290.86;298.26000000000005;338.26;293.16;293.56;340.96000000000004;341.86;272.16;244.02132995426717;270.30646906291605;276.6576332772354;304.76000000000005;7630000.0;3820000.0000000005;3720000.0000000005;1470000.0;3870000.0000000005;3229999.9999999995;7659999.999999999;0.03983333333333334;0.0;0.11566666666666667;0.02;0.0;0.03983333333333334;3.0634472200484852;15040.755859375;0.0;2577.69775390625;19808.33203125;491767.53676410194;482489.31697905913;278422.5794060168;278422.5794060168;269892.10811849;428611.97810654406;458249.22149208706;435394.4069629284;470969.3238023553;529843.5944500364;475122.84142135567;435060.64888260205;438648.58277956006;457091.9445458645;452710.0038389157;265301.9810137956;471796.1711150431;457691.16086404154;458249.22149208706;284357.86631585273;288127.0477506168;466772.9757660441;208225.6109281459;208225.6109281459;276.4778648398018;2805694.3026426183;1294038.4878037006;184613.2471700578;944366.7884008093;0;113;114;182;172;172;136;1;119;130;972686320715.0198;381098514715.0009;840629653145.1893;26275.857408023177;5170.947296757964;-0.0;9959.27382079699;4057377.406858129;677026.4036886675;0.0;4809611.345686704;2.350153959843851;0.24583851348030447
4600;2019-07-23 12:53:45.113;765;710;276;276;247;79;208;59;0;41;771;287;1;27;213;183;251;655;322;203;207;-13;805;396;377;145;401;320;803;1810.0;0.0;2925.0;300.0;0.0;0;29;8;1;0;1;1;0;0;0;1;0;1;0;0;36314.3046875;27606.57421875;4289.91748046875;2670.32788085938;684.0;297896;674.0;1217.0;Calculated values ==>;1563879225.113;349.66;344.16;300.76000000000005;300.76000000000005;297.86;281.06;278.0567423895505;293.96000000000004;279.06;273.16;277.26000000000005;350.26;301.86;273.26000000000005;275.86;294.46000000000004;291.46000000000004;298.26000000000005;338.66;293.46000000000004;293.86;340.56000000000006;341.56000000000006;271.86;243.61107973660833;269.9613774848165;278.0567423895505;305.36;8050000.0;3960000.0;3770000.0000000005;1450000.0;4010000.0;3200000.0;8030000.0;0.3016666666666667;0.0;0.4875;0.05;0.0;0.3016666666666667;3.053938525947566;27606.57421875;4289.91748046875;2670.32788085938;36314.3046875;485843.46255173313;477254.3050886152;272824.3202591331;272824.3202591331;261901.59757100907;427558.0369473;458004.6551887551;437888.12408850214;472127.72840069426;529544.88980719;476220.28866690834;438047.9887215609;442094.8041668485;454768.66571716365;451135.37895641907;263219.5187744922;467881.21016194235;457301.44056452095;457864.328372652;282682.81946839223;286870.6033266602;466753.7937260268;211942.2012095275;211942.2012095275;277.93899386430815;2806161.9211281547;1294393.8289114828;184656.97415693625;944402.5323507122;0;113;115;183;172;172;136;1;119;130;972910987009.784;381186101574.909;840822524209.9869;110148.63740350014;12740.579625824965;-0.0;74186.5083608759;4058514.107116414;677175.6440234571;0.0;4810312.455355255;5.701297596489944;0.4998675075895283
4601;2019-07-23 12:54:45.143;765;717;282;281;254;89;119;75;-1;52;776;292;-3;20;214;190;252;668;327;199;117;-16;815;408;379;144;412;328;807;3261.0;-1.0;2925.0;363.0;0.0;98;43;63;1;0;1;1;0;0;0;1;0;1;0;0;45201.57421875;32165.025390625;8569.8974609375;2844.11254882812;690.0;297897;678.0;1220.0;Calculated values ==>;1563879285.143;349.66;344.86;301.36;301.26000000000005;298.56;282.06;279.22699122562386;285.06;280.66;273.06;278.36;350.76;302.36;272.86;275.16;294.56;292.16;298.36;339.96000000000004;293.06;284.86;340.96000000000004;342.16;271.56;243.40439225979637;270.87642091645444;279.22699122562386;305.86;8150000.0;4079999.9999999995;3790000.0;1440000.0;4120000.0000000005;3279999.9999999995;8070000.0;0.5435;0.0;0.4875;0.0605;0.0;0.5435;3.0604082442804863;32165.025390625;8569.8974609375;2844.11254882812;45201.57421875;484803.59373188094;477953.07157897967;275056.17106914514;274633.1925127274;264196.33228276717;426606.28025861573;444362.2596153191;435869.9104901811;473345.09612660937;529462.8684570387;475800.2672787939;435535.7754209232;439287.6150688571;453036.5234363237;450048.7342224048;263125.11236954876;469665.27807696105;456407.08441138035;444040.6858029345;284357.86631585273;289383.54333396035;466594.4891701542;214907.4105625834;214907.4105625834;279.091993353302;2806841.5597682116;1294892.1746229886;184702.95080399685;944509.7510577351;0;113;115;183;172;172;136;1;119;130;973137900409.6759;381272844924.8677;841017021409.8943;107719.2187147039;15227.068255758033;-0.0;124533.93509313083;4060330.5803659335;677408.8242875587;0.0;4811969.287051763;5.678882512883121;0.4362154035784194
4602;2019-07-23 12:55:45.134;774;732;312;313;287;69;91;72;0;60;785;297;-3;16;215;187;252;683;332;188;90;-20;805;387;359;142;389;320;786;2958.0;-1.0;523.0;59.0;0.0;99;47;98;1;0;1;1;0;1;0;1;0;1;0;0;69234.1640625;35218.79296875;27496.712890625;2811.10815429688;702.0;297898;687.0;1219.0;Calculated values ==>;1563879345.134;350.56000000000006;346.36;304.36;304.46000000000004;301.86;280.06;277.16162083772156;282.26000000000005;280.36;273.16;279.16;351.66;302.86;272.86;274.76000000000005;294.66;291.86;298.36;341.46000000000004;291.96000000000004;282.16;341.86;343.36;271.16;242.98782864720522;269.9613774848165;277.16162083772156;306.36;8050000.0;3870000.0000000005;3590000.0;1420000.0;3890000.0;3200000.0;7859999.999999999;0.493;0.0;0.08716666666666667;0.009833333333333333;0.0;0.493;3.0557660814225605;35218.79296875;27496.712890625;2811.10815429688;69234.1640625;487241.0750447916;482678.1165971221;293392.1419726785;294129.73867121735;278986.63503706275;428242.4622021849;443953.6364176086;437888.12408850214;474390.4848532673;531018.904696762;477404.135630294;437406.47577539366;440407.2358919795;457051.6753889516;453317.6357672737;263574.6743706857;474750.39404657006;458124.47357435315;443796.41213842004;288127.0477506168;294410.04551340896;466477.20544378494;209847.66112679505;209847.66112679505;277.1124767901894;2807795.0478786714;1295453.6222145194;184750.0705743015;944810.2610616141;0;113;115;183;172;173;136;1;119;130;973359267200.3234;381358632055.1186;841211392250.4629;19877.52702149547;2523.5238524504007;-0.0;115336.73424873113;4061393.727087579;677556.7237006528;0.0;4813967.909463788;2.1020128568513936;0.08777023014750897
4603;2019-07-23 12:56:45.144;787;748;299;297;271;54;100;56;-18;61;791;299;-21;1;216;179;252;693;327;192;99;-23;792;372;342;140;374;303;775;4249.0;-1.0;1912.0;59.0;0.0;98;45;85;1;0;1;1;0;1;0;1;0;1;1;0;66293.734375;33404.05859375;27170.267578125;2667.58032226562;714.0;297899;698.0;1221.0;Calculated values ==>;1563879405.144;351.86;347.96000000000004;303.06;302.86;300.26000000000005;278.56;275.63479819532273;283.16;278.76000000000005;271.36;279.26000000000005;352.26;303.06;271.06;273.26000000000005;294.76000000000005;291.06;298.36;342.46000000000004;292.36;283.06;342.96000000000004;344.56000000000006;270.86;242.56692532238324;267.9596281332873;275.63479819532273;305.86;7920000.0;3720000.0000000005;3420000.0000000005;1400000.0;3740000.0;3030000.0;7750000.0;0.7081666666666667;0.0;0.3186666666666667;0.009833333333333333;0.0;0.7081666666666667;3.0586181147776514;33404.05859375;27170.267578125;2667.58032226562;66293.734375;490536.2853942055;486331.432849868;286618.62896919966;285431.8202902711;272641.79394094466;429328.3091220336;448618.9025079562;438881.8371443283;474744.81330947205;532919.5893767184;479733.40874279855;438419.19255376846;441753.0823843035;459595.2020035206;454719.09345793235;264187.1003130497;477666.76419392205;461331.9813647855;448472.68605030456;292734.4514702754;299437.39939995663;466460.801679075;206056.49553138216;206056.49553138216;275.60486755941537;2808924.63526533;1296025.5746202988;184795.73392088848;945265.8951584764;0;113;115;183;172;173;136;1;119;130;973569602250.2899;381443246155.10516;841398323400.4332;74193.67552732551;2560.642343785646;-0.0;171671.0655858169;4062177.7844298095;677599.0988136233;0.0;4816360.03975064;3.9281766984672535;0.21019599390788254
4604;2019-07-23 12:57:45.115;801;760;290;287;259;49;144;48;-33;57;789;299;-36;-10;217;173;252;703;317;196;143;-26;787;369;344;136;372;291;772;1921.0;-2.0;1935.0;301.0;0.0;98;34;48;1;0;1;1;0;1;0;1;0;1;1;0;61872.5859375;30194.90625;27058.701171875;2492.79760742188;722.0;297900;706.0;1221.0;Calculated values ==>;1563879465.115;353.26;349.16;302.16;301.86;299.06;278.06;275.3239800832674;287.56;277.96000000000004;269.86;278.86;352.06000000000006;303.06;269.56;272.16;294.86;290.46000000000004;298.36;343.46000000000004;292.76000000000005;287.46000000000004;343.76;345.36;270.56;241.71165711629368;266.49643012054327;275.3239800832674;304.86;7870000.0;3690000.0;3440000.0;1360000.0;3720000.0000000005;2910000.0;7720000.0;0.32016666666666665;0.0;0.3225;0.050166666666666665;0.0;0.32016666666666665;3.057163651441199;30194.90625;27058.701171875;2492.79760742188;61872.5859375;493123.05294868996;488468.8713322245;281901.5830355893;280338.33838652313;267905.4485081805;429537.3511455088;454525.61074749567;439256.0841576434;474865.594289118;533602.3773012765;481181.5222512681;438804.5743133056;442641.0413489649;460046.46634890913;454368.36175129237;264431.7732802483;479614.9651287211;461552.22115826776;454386.65624240885;296085.73418796173;302789.4550866088;466727.19582699175;204770.40398853287;204770.40398853287;275.0981594514324;2809992.171708363;1296555.309831112;184838.71628541555;945717.5848088275;0;113;115;183;172;173;136;1;119;130;973775302780.1394;381526006135.0446;841576437270.303;75621.63185453814;13141.499057229354;-0.0;79918.80342994929;4063425.64190098;677729.8867471332;0.0;4818455.608642822;2.8232984772724468;0.21950701424107824
4605;2019-07-23 12:58:45.105;811;767;291;291;260;48;167;46;-40;55;782;296;-43;-19;217;171;252;714;306;195;166;-28;791;368;342;133;372;286;779;2081.0;-1.0;1909.0;325.0;0.0;98;16;2;1;0;1;1;0;1;0;1;0;1;1;0;58324.625;26746.2890625;27092.8671875;2345.87036132812;728.0;297901;712.0;1219.0;Calculated values ==>;1563879525.105;354.26;349.86;302.26000000000005;302.26000000000005;299.16;277.96000000000004;275.2199585193972;289.86;277.76000000000005;269.16;278.66;351.36;302.76000000000005;268.86;271.26000000000005;294.86;290.26000000000005;298.36;344.56000000000006;292.66;289.76000000000005;344.36;345.96000000000004;270.36;241.05796691057077;265.87368984753493;275.2199585193972;303.76000000000005;7909999.999999999;3679999.9999999995;3420000.0000000005;1330000.0;3720000.0000000005;2860000.0;7790000.000000001;0.3468333333333333;0.0;0.31816666666666665;0.05416666666666667;0.0;0.3468333333333333;3.051059950373796;26746.2890625;27092.8671875;2345.87036132812;58324.625;494220.0673594753;488816.5510944473;281665.573545019;281665.573545019;267890.14209668705;429606.4342157736;458002.2514562416;439309.5094169931;475053.87471229315;533249.843238885;481440.21762604243;438862.0444890277;442378.7523226381;460046.46634890913;454252.1552922749;264235.6125386415;480590.5459351053;461726.3943563215;457867.37683749734;298599.4468028795;305303.7579410727;466951.4208104071;204490.45248156314;204490.45248156314;274.985750963311;2810993.648192431;1297029.7407071313;184879.03179812268;946168.7726680491;0;113;115;183;172;173;136;1;119;130;973981068480.1721;381606692685.05743;841749508420.3304;74711.59661495597;14216.635784479047;-0.0;87879.56326411651;4064678.2100089407;677957.8332067742;0.0;4819853.695312208;3.1468846119208433;0.22612263297787796
4606;2019-07-23 12:59:45.126;818;773;291;290;260;50;166;46;-46;53;775;291;-48;-25;218;173;252;724;302;192;165;-29;791;371;345;132;374;281;780;1658.0;-1.0;2050.0;269.0;0.0;98;1;1;1;0;1;1;0;1;0;1;0;1;0;0;57983.39453125;26629.841796875;27105.302734375;2218.19189453125;732.0;297902;716.0;1222.0;Calculated values ==>;1563879585.126;354.96000000000004;350.46000000000004;302.26000000000005;302.16;299.16;278.16;275.5313989812953;289.76000000000005;277.76000000000005;268.56;278.46000000000004;350.66;302.26000000000005;268.36;270.66;294.96000000000004;290.46000000000004;298.36;345.56000000000006;292.36;289.66;344.76;346.36;270.26000000000005;240.83765695389522;265.2429198363724;275.5313989812953;303.36;7909999.999999999;3710000.0;3450000.0;1320000.0;3740000.0;2810000.0;7800000.0;0.2763333333333333;0.0;0.3416666666666667;0.04483333333333333;0.0;0.2763333333333333;3.057832877730231;26629.841796875;27105.302734375;2218.19189453125;57983.39453125;495253.1046870825;489622.7117044266;281559.63151627104;281046.7110363404;267832.5186269179;429398.2889081932;457381.5641334785;439517.4856313818;474987.5201254424;532900.127369766;481474.9052572878;439222.66633982636;442555.1742204594;459871.071477066;454027.24762457574;264235.6125386415;482066.0511577678;460869.95606622874;457245.5785871068;300275.376401361;306980.0860723078;466993.3301064487;205336.14603380568;205336.14603380568;275.3248112318621;2811963.2209187695;1297474.697477329;184917.07896204505;946620.5821613711;0;113;115;183;172;173;136;1;119;130;974187240614.8577;381686220509.93616;841919667955.0709;80011.95769583852;11730.96375259016;-0.0;69610.9731955622;4065968.0242365967;678174.1388830851;0.0;4821166.575794767;2.883722490043416;0.2192458088694954
4607;2019-07-23 13:00:45.116;823;776;288;287;256;50;162;46;-45;53;768;286;-47;-27;219;174;252;729;289;189;161;-29;774;369;345;132;372;293;767;1410.0;-2.0;1492.0;134.0;0.0;98;1;100;1;0;0;1;0;1;0;1;0;1;0;0;46341.74609375;15319.9677734375;26435.3671875;2319.85961914062;734.0;297903;719.0;1222.0;Calculated values ==>;1563879645.116;355.46000000000004;350.76;301.96000000000004;301.86;298.76000000000005;278.16;275.3239800832674;289.36;277.76000000000005;268.66;278.46000000000004;349.96000000000004;301.76000000000005;268.46000000000004;270.46000000000004;295.06;290.56;298.36;346.06000000000006;292.06;289.26000000000005;345.06000000000006;346.56000000000006;270.26000000000005;240.83765695389522;266.74333088950624;275.3239800832674;302.06;7740000.000000001;3690000.0;3450000.0;1320000.0;3720000.0000000005;2930000.0;7670000.0;0.235;0.0;0.24866666666666667;0.022333333333333334;0.0;0.235;3.057463965466309;15319.9677734375;26435.3671875;2319.85961914062;46341.74609375;497581.2572403324;491370.98612489324;281392.6310723676;280864.50921907584;267016.1595674111;429537.3511455088;456836.76617635426;436976.1775131487;474987.5201254424;531277.7948264997;479461.2352552481;436665.6320427932;439717.3810629405;460320.8148626427;454511.51868905674;265093.9702554109;484247.966596685;460471.8815980348;456700.2072447995;301532.38793589;307818.28838856175;466993.3301064487;205006.84929082275;205006.84929082275;275.18887737993094;2812832.452194754;1297824.2209601796;184954.889755149;947066.6800487494;0;113;115;183;172;173;136;1;119;130;974394206114.8906;381765407309.9487;842091839255.0983;57683.03961795172;5851.031404882312;-0.0;59147.93911918453;4067115.2913046754;678320.6310899829;0.0;4822239.387899071;2.783470641726231;0.17848009570427448
4608;2019-07-23 13:01:45.117;820;772;286;285;251;44;155;44;-29;52;766;283;-31;-8;219;171;252;724;306;191;154;-28;786;364;340;133;368;300;779;2697.0;-1.0;1346.0;94.0;0.0;100;1;100;1;0;0;1;0;1;0;1;0;1;1;0;47037.37890625;15457.513671875;26975.54296875;2359.25756835938;732.0;297904;717.0;1223.0;Calculated values ==>;1563879705.117;355.16;350.36;301.76000000000005;301.66;298.26000000000005;277.56;274.8017692304317;288.66;277.56;270.26000000000005;278.36;349.76;301.46000000000004;270.06;272.36;295.06;290.26000000000005;298.36;345.56000000000006;292.26000000000005;288.56;344.86;346.36;270.36;241.05796691057077;267.5978703862781;274.8017692304317;303.76000000000005;7859999.999999999;3640000.0;3400000.0;1330000.0;3679999.9999999995;3000000.0;7790000.000000001;0.44949999999999996;0.0;0.22433333333333336;0.015666666666666666;0.0;0.44949999999999996;3.06033519596078;15457.513671875;26975.54296875;2359.25756835938;47037.37890625;496019.56886372046;489572.46830843936;279151.1336381623;278666.0149743387;264462.5548840219;429879.7862731237;456703.7052453035;437856.56215164;474763.00268870516;530541.0285485887;478256.48628198815;437545.9146967623;441047.95758756367;460940.765792692;454930.2705150204;264481.3510716674;482174.75548980606;461507.1964296389;456567.8111104096;300694.37409284414;306980.0860723078;466951.4208104071;203884.73674975554;203884.73674975554;274.7333681577029;2813610.624541229;1298080.7042475834;184993.88304836338;947511.7783861312;0;113;115;183;172;173;136;1;119;130;974599709540.459;381844908635.1686;842269742220.5903;52487.67949848942;4121.378050283541;-0.0;113581.041925114;4068033.3959346735;678403.735887396;0.0;4823678.820068558;3.799537989482813;0.18966597463296206
4609;2019-07-23 13:02:45.127;820;772;292;291;255;41;160;41;-26;50;769;284;-28;-1;220;170;252;728;315;191;159;-29;790;361;339;133;364;302;783;2266.0;0.0;1241.0;101.0;0.0;100;1;100;1;0;0;1;0;1;0;1;0;1;0;0;47345.24609375;15600.8984375;27150.10546875;2383.2197265625;732.0;297905;717.0;1225.0;Calculated values ==>;1563879765.127;355.16;350.36;302.36;302.26000000000005;298.66;277.26000000000005;274.4858918419099;289.16;277.26000000000005;270.56;278.16;350.06000000000006;301.56;270.36;273.06;295.16;290.16;298.36;345.96000000000004;292.26000000000005;289.06;344.86;346.36;270.26000000000005;241.05796691057077;267.8393353686513;274.4858918419099;304.66;7900000.0;3610000.0;3390000.0;1330000.0;3640000.0;3020000.0;7830000.0;0.37766666666666665;0.0;0.20683333333333334;0.016833333333333332;0.0;0.37766666666666665;3.065339832421876;15600.8984375;27150.10546875;2383.2197265625;47345.24609375;495641.8423470111;489169.20791303087;281759.43778354774;281247.785849383;265751.340476102;430081.6785162784;457543.37589031697;437869.15320432716;474569.0148898081;530702.2639863107;478124.40241373086;437557.52604302316;441666.2829081751;461689.9588020654;455293.5464013049;264284.33404696605;482371.55504738825;461660.1613166493;457408.5104626101;300694.37409284414;306980.0860723078;466853.0129273328;203064.56530911627;203064.56530911627;274.40229464973453;2814397.2775030835;1298339.5674851371;185033.41027925548;947962.9006308836;0;113;115;183;172;173;136;1;119;130;974803443490.4266;381924721935.1559;842450372320.5616;48565.41559632612;4440.438868239978;-0.0;96057.2299529695;4068875.645411851;678475.0962531181;0.0;4825426.09683153;3.302661980634292;0.18428911472242612
4610;2019-07-23 13:03:45.118;823;773;294;293;257;35;171;37;-25;48;774;286;-26;2;221;171;252;730;321;192;170;-29;789;354;336;133;357;303;783;3954.0;-1.0;921.0;52.0;0.0;100;1;100;1;0;0;1;0;1;0;1;0;1;0;0;47538.67578125;15564.8134765625;27293.373046875;2380.64965820312;733.0;297906;717.0;1225.0;Calculated values ==>;1563879825.118;355.46000000000004;350.46000000000004;302.56;302.46000000000004;298.86;276.66;273.7412296467126;290.26000000000005;276.86;270.66;277.96000000000004;350.56000000000006;301.76000000000005;270.56;273.36;295.26000000000005;290.26000000000005;298.36;346.16;292.36;290.16;344.86;346.46000000000004;270.26000000000005;241.05796691057077;267.9596281332873;273.7412296467126;305.26000000000005;7890000.000000001;3540000.0;3360000.0;1330000.0;3570000.0000000005;3030000.0;7830000.0;0.659;0.0;0.15350000000000003;0.008666666666666666;0.0;0.659;3.065155006502496;15564.8134765625;27293.373046875;2380.64965820312;47538.67578125;496176.00873781816;489320.6215762769;282803.13378990826;282277.7860931216;266508.5917775109;430542.39183029096;459492.39692411624;437798.07955487026;474374.9679557028;531148.0953184956;478232.10212157835;437642.0229114993;441901.5654153896;462883.5339337955;456595.48309247516;264333.2667253601;482686.679331976;462247.1258975034;459359.90455531626;300694.37409284414;307399.1840295507;466853.0129273328;201367.5611531188;201367.5611531188;273.7102234181911;2815187.85824631;1298599.2427936753;185073.10323591682;948416.5282303564;0;113;115;183;172;173;136;1;119;130;975005913115.2142;382004509965.07214;842631845095.3712;36292.08457466886;2300.873915376521;-0.0;170016.95430204814;4069582.685173992;678531.2654329484;0.0;4827643.049105266;4.611301492250903;0.18202357243737427
4611;2019-07-23 13:04:45.098;829;776;290;289;253;29;178;30;-24;45;779;288;-26;3;221;170;252;732;321;195;178;-31;791;345;333;132;349;302;785;3099.0;-1.0;879.0;59.0;0.0;100;1;100;1;0;0;1;0;1;0;1;0;1;0;0;47717.421875;15626.0703125;27409.53515625;2387.47729492188;735.0;297907;719.0;1225.0;Calculated values ==>;1563879885.098;356.06000000000006;350.76;302.16;302.06;298.46000000000004;276.06;272.7676641592781;290.96000000000004;276.16;270.76000000000005;277.66;351.06000000000006;301.96000000000004;270.56;273.46000000000004;295.26000000000005;290.16;298.36;346.36;292.66;290.96000000000004;345.06000000000006;346.66;270.06;240.83765695389522;267.8393353686513;272.7676641592781;305.26000000000005;7909999.999999999;3450000.0;3329999.9999999995;1320000.0;3490000.0;3020000.0;7850000.0;0.5165;0.0;0.1465;0.009833333333333333;0.0;0.5165;3.064784856477614;15626.0703125;27409.53515625;2387.47729492188;47717.421875;496865.7334388556;489573.2787434917;280544.3126025599;280049.8887063994;264900.97343074763;431113.4868728058;460881.37748148944;438179.53515710204;474212.47449241596;531744.4377471372;478586.994125655;437869.15320432716;442258.39573455596;464075.4014005335;457924.1025524648;264235.6125386415;482785.88887216954;463087.3488964148;460881.37748148944;301532.38793589;308237.3991652946;466796.7939759354;198959.9632905182;198959.9632905182;272.72482243476486;2815981.394460093;1298859.0801839896;185112.8243824084;948872.2338463379;0;113;115;183;172;173;136;1;119;130;975206546215.2781;382083983465.0974;842813284595.429;35045.66727845453;2633.728835073269;-0.0;135282.41042963663;4070176.968279202;678572.3734153187;0.0;4830186.362425048;3.8077954207347298;0.16401988817852414
4612;2019-07-23 13:05:45.109;837;780;287;286;250;19;185;21;-26;40;783;289;-27;2;221;168;252;734;322;197;184;-32;784;335;333;128;339;300;780;1559.0;-1.0;482.0;85.0;0.0;1;0;100;1;0;0;1;0;1;0;1;0;1;1;0;42915.015625;15490.12109375;22958.078125;2370.69677734375;737.0;297908;721.0;1223.0;Calculated values ==>;1563879945.109;356.86;351.16;301.86;301.76000000000005;298.16;275.06;271.6637117239857;291.66;275.26000000000005;270.56;277.16;351.46000000000004;302.06;270.46000000000004;273.36;295.26000000000005;289.96000000000004;298.36;346.56000000000006;292.86;291.56;345.26;346.86;269.96000000000004;239.943914813709;267.5978703862781;271.6637117239857;305.36;7840000.000000001;3350000.0;3329999.9999999995;1280000.0;3390000.0;3000000.0;7800000.0;0.2598333333333333;0.0;0.08033333333333334;0.014166666666666666;0.0;0.2598333333333333;3.059410918028333;15490.12109375;22958.078125;2370.69677734375;42915.015625;498676.1587913903;490675.9054075324;279545.8525136217;279057.35062961443;264042.7694750525;431720.082569444;461793.5865594023;438320.22817239247;474243.19645526423;532310.5938337429;478948.40034594724;438165.9764317512;442526.58117228496;465538.70855454425;459252.8440399618;264581.1656888702;483636.31764970813;463344.8196133183;461663.60909830674;302370.42649719206;309075.640036128;467259.20585516136;196116.30344374143;196116.30344374143;271.5518522217591;2816736.8032377847;1299118.429317313;185152.48310238903;949292.0409069615;0;113;115;183;172;173;136;1;119;130;975406382845.005;382161997764.9908;842993917705.1821;19457.048619868303;3841.191117495115;-0.0;68998.04158591123;4070631.240845772;678626.3409737551;0.0;4831889.011617986;2.261116550827517;0.11161040884823988
4613;2019-07-23 13:06:45.099;844;776;283;282;249;17;189;15;-31;36;788;290;-32;-4;220;169;252;704;316;199;189;-32;731;343;343;135;348;294;734;3250.0;-1.0;2138.0;493.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18079.365234375;14504.3935546875;0.0;1363.78637695312;730.0;297909;720.0;1223.0;Calculated values ==>;1563880005.099;357.56000000000006;350.76;301.46000000000004;301.36;298.06;274.86;272.5487779782249;292.06;274.66;270.06;276.76000000000005;351.96000000000004;302.16;269.96000000000004;272.76000000000005;295.16;290.06;298.36;343.56000000000006;293.06;292.06;345.16;346.16;269.96000000000004;241.49495122638035;266.86631818009863;272.5487779782249;304.76000000000005;7309999.999999999;3429999.9999999995;3429999.9999999995;1350000.0;3479999.9999999995;2940000.0;7340000.000000001;0.5416666666666666;0.0;0.35633333333333334;0.08216666666666667;0.0;0.5416666666666666;3.06070374631759;14504.3935546875;0.0;1363.78637695312;18079.365234375;504447.4381212828;494611.0776906567;282650.30094599526;282043.613628243;266190.3808433784;431237.1583312671;460781.9733125516;438894.9354646668;472948.7829819323;533276.4881450715;479796.11463861197;438743.29367333796;442890.4936208251;464092.9599811011;458111.00338702276;267616.10116501973;483954.4425300016;462098.9530810258;460781.9733125516;301951.40411888575;306141.9092990094;466275.1982151004;197976.93283074524;197976.93283074524;272.32675618907257;2817245.005030609;1299368.3419470417;185183.5986085643;949483.3263384807;0;113;115;183;172;173;136;1;119;130;975609149045.0372;382240884615.0033;843172088005.2104;85847.11493855405;22045.17413908118;-0.0;142352.73026097845;4071508.629286449;678842.0247309757;0.0;4833649.974507584;15.770240847826125;1.0908528203956374
4614;2019-07-23 13:07:45.090;826;754;283;283;265;24;193;14;-33;34;801;289;-37;-13;219;171;252;635;308;200;192;-30;762;350;351;142;355;292;766;701.0;-1.0;1618.0;286.0;0.0;1;100;88;1;0;0;0;0;0;0;1;0;0;0;0;17371.59375;14044.5458984375;0.0;1334.06225585938;717.0;297910;708.0;1225.0;Calculated values ==>;1563880065.09;355.76;348.56000000000006;301.46000000000004;301.46000000000004;299.66;275.56;273.3108153835814;292.46000000000004;274.56;269.86;276.56;353.26;302.06;269.46000000000004;271.86;295.06;290.26000000000005;298.36;336.66;293.16;292.36;343.96000000000004;344.86;270.16;242.98782864720522;266.62003547228215;273.3108153835814;303.96000000000004;7620000.0;3500000.0;3510000.0;1420000.0;3550000.0;2920000.0;7659999.999999999;0.11683333333333333;0.0;0.26966666666666667;0.04766666666666666;0.0;0.11683333333333333;3.0680922069715217;14044.5458984375;0.0;1334.06225585938;17371.59375;499125.073440005;488175.21750670864;278919.6319220027;278919.6319220027;270723.928558311;430799.1582183253;460070.93865526;439035.50973093935;471832.65708311246;534769.8357258525;479925.08356106695;438430.3070074864;441998.23716910166;462919.32119116804;457250.04511981993;265742.0139431392;469073.3809781822;461006.8955048023;459936.72070397437;296923.61432157;300694.37409284414;465478.16397576133;199695.1588558133;199695.1588558133;273.0363445889634;2817540.3853748036;1299606.2140893938;185206.07730817003;949483.3263384807;0;113;115;183;172;173;136;1;119;130;975817317814.8188;382323972149.91614;843347861635.026;64542.11461932566;12668.989910717524;-0.0;30404.889142593485;4072761.6848782464;679131.2660383822;0.0;4835089.405387413;6.997772008552547;0.6784007165883901
4615;2019-07-23 13:08:45.110;809;742;290;290;276;35;198;15;-28;32;800;287;-26;-14;217;174;252;655;316;202;197;-28;782;365;362;148;370;300;785;1189.0;-2.0;1748.0;247.0;0.0;1;100;91;1;0;0;0;0;0;0;1;0;0;0;0;18152.779296875;14606.8056640625;0.0;1355.97387695312;707.0;297911;699.0;1221.0;Calculated values ==>;1563880125.11;354.06000000000006;347.36;302.16;302.16;300.76000000000005;276.66;274.9066339382667;292.96000000000004;274.66;270.36;276.36;353.16;301.86;270.56;271.76000000000005;294.86;290.56;298.36;338.66;293.36;292.86;343.06000000000006;343.86;270.36;244.22491754036054;267.5978703862781;274.9066339382667;304.76000000000005;7820000.0;3650000.0;3620000.0000000005;1480000.0;3700000.0;3000000.0;7850000.0;0.19816666666666669;0.0;0.29133333333333333;0.04116666666666667;0.0;0.19816666666666669;3.059881958529547;14606.8056640625;0.0;1355.97387695312;18152.779296875;494786.3143659813;484352.7746437347;280544.3126025599;280544.3126025599;274071.7874185161;429811.8947417682;459016.37217970134;438011.42202021845;470835.43282039254;534077.8015040845;478717.96191193216;438320.22817239247;440148.60326349793;460358.3377583031;455186.9321635893;264681.87271267106;470134.6720662424;459562.71824716876;458879.43525809655;293153.3411634106;296504.67125881097;464817.0398151593;203855.36837280705;203855.36837280705;274.7267875804992;2817836.520495581;1299845.0549394265;185228.50174825895;949483.3263384807;0;113;115;183;172;173;136;1;119;130;976031289114.7509;382411001149.8885;843525520834.9695;68217.46362927918;10742.922141043502;-0.0;50537.269254434876;4073868.3834732394;679326.4303385072;0.0;4835764.14821317;8.112475317473335;0.6975784469367308
4616;2019-07-23 13:09:45.111;803;732;291;291;268;59;206;24;-15;31;781;288;-6;5;216;180;252;667;318;204;205;-27;774;385;374;144;390;321;776;1434.0;-1.0;1497.0;206.0;0.0;1;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19823.388671875;15160.7626953125;0.0;2491.56225585938;702.0;297912;693.0;1222.0;Calculated values ==>;1563880185.111;353.46000000000004;346.36;302.26000000000005;302.26000000000005;299.96000000000004;279.06;276.9606089950914;293.76000000000005;275.56;271.66;276.26000000000005;351.26;301.96000000000004;272.56;273.66;294.76000000000005;291.16;298.36;339.86;293.56;293.66;342.46000000000004;343.36;270.46000000000004;243.40439225979637;270.0766712529157;276.9606089950914;304.96000000000004;7740000.000000001;3850000.0;3740000.0;1440000.0;3900000.0;3210000.0;7759999.999999999;0.239;0.0;0.2495;0.034333333333333334;0.0;0.239;3.063286424526964;15160.7626953125;0.0;2491.56225585938;19823.388671875;494671.70126017916;483752.0705260051;281989.68678955734;281989.68678955734;271305.38920341193;428391.1821097931;458207.06857637584;435207.93987469596;471270.65844568226;530522.3249728358;476212.3019530073;436689.5471521298;438460.16410239745;457031.746998625;452629.7825651865;265093.9702554109;473269.03340622276;457927.6349424833;458067.42872462474;290640.09048841946;294410.04551340896;465492.57213126234;209090.4900367885;209090.4900367885;276.8186640361519;2818152.99383733;1300093.1221441585;185260.5650838344;949483.3263384807;0;113;115;183;172;173;136;1;120;130;976252092795.3616;382498602610.13074;843711823940.4847;56416.30373455791;8803.138151910269;-0.0;59505.488346392856;4074907.015514389;679489.3168894629;0.0;4836681.186479429;7.065637562069747;0.5445081527089429
