;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4617;2019-07-23 13:10:45.121;792;725;287;286;252;81;208;58;4;39;751;291;23;39;216;185;253;669;325;207;207;-27;823;397;376;144;402;322;819;-2.0;-1.0;872.0;336.0;0.0;26;1;0;1;1;0;1;0;0;0;1;1;0;0;0;37112.90234375;27632.06640625;5425.6171875;2474.650390625;699.0;297913;689.0;1217.0;Calculated values ==>;1563880245.121;352.36;345.66;301.86;301.76000000000005;298.36;281.26000000000005;278.1552637130107;293.96000000000004;278.96000000000004;273.56;277.06;348.26;302.26000000000005;275.46000000000004;277.06;294.76000000000005;291.66;298.46000000000004;340.06000000000006;293.86;293.86;342.06000000000006;343.06000000000006;270.46000000000004;243.40439225979637;270.1917013154234;278.1552637130107;305.66;8230000.0;3970000.0000000005;3760000.0;1440000.0;4020000.0000000005;3220000.0000000005;8190000.000000001;0.0;0.0;0.14533333333333334;0.056;0.0;0.0;3.0512873405364793;27632.06640625;5425.6171875;2474.650390625;37112.90234375;488203.73833817523;477922.80155541014;276323.86890733853;275899.5173993381;262950.1551280947;427480.44529683504;458165.4414044304;438075.2159585696;472061.9191754798;527280.4575566124;476442.1353316253;441060.0553046996;443492.7100935021;455043.7976256878;451261.17521279573;263124.612461703;468351.40929916553;458025.4475679827;458025.4475679827;288964.7057630673;293153.3411634106;465492.57213126234;210687.7952746909;209090.4900367885;277.4803895439542;2818627.5420072335;1300449.7884877664;185301.95708673276;949528.5473506154;0;114;115;184;172;173;136;1;120;130;976477130295.3258;382585017010.117;843904756090.4541;33046.97180605704;14269.067503968;-0.0;0.0;4075652.667064992;679681.6173146281;0.0;4837177.148195415;1.3316333042133344;0.19785342790950858
4618;2019-07-23 13:11:45.132;785;732;288;286;258;89;73;75;0;50;752;294;1;26;217;193;253;682;334;195;74;-27;819;406;376;143;410;328;813;4269.0;-1.0;2321.0;129.0;0.0;98;11;37;1;1;0;1;0;0;0;1;1;0;0;0;43178.7265625;30364.451171875;8618.5654296875;2601.71801757812;705.0;297914;692.0;1219.0;Calculated values ==>;1563880305.132;351.66;346.36;301.96000000000004;301.76000000000005;298.96000000000004;282.06;279.03374662543837;280.46000000000004;280.66;273.16;278.16;348.36;302.56;273.26000000000005;275.76000000000005;294.86;292.46000000000004;298.46000000000004;341.36;292.66;280.56;342.36;343.66;270.46000000000004;243.1966462407574;270.87642091645444;279.03374662543837;306.56;8190000.000000001;4060000.0;3760000.0;1430000.0;4100000.0;3279999.9999999995;8130000.0;0.7114999999999999;0.0;0.38683333333333336;0.021500000000000002;0.0;0.7114999999999999;3.055228859071631;30364.451171875;8618.5654296875;2601.71801757812;43178.7265625;487521.36665471806;479736.13913934806;277200.08012439846;276332.37863293255;265351.73482594115;426768.0553449161;437306.08139603323;436036.37568156206;473278.1180222493;526920.1677603369;476039.7649234736;436202.44490513066;440236.42931333923;453835.53173609375;450876.1297681628;263299.0448281941;471363.3568493847;456333.12214972766;437481.1831399323;290221.2356813373;295666.80309349706;465635.4927937484;214633.47545221535;214633.47545221535;278.98068354072893;2819296.7615816374;1300933.1814060477;185344.26791230612;949645.6036619887;0;114;115;184;172;173;136;1;120;130;976702771655.0175;382671132794.9993;844099791840.1875;85646.02190538563;5396.543372842961;-0.0;158556.14401981057;4076641.9566810867;679845.5274497274;0.0;4838498.691632327;6.002171507982977;0.3749876878278121
4619;2019-07-23 13:12:45.132;794;750;311;312;282;71;68;71;-2;58;765;296;-1;17;218;185;253;699;336;189;67;-27;829;391;361;142;393;320;809;4145.0;-1.0;903.0;58.0;0.0;98;16;75;1;1;0;1;1;0;0;1;1;0;1;0;67226.9375;34034.17578125;28450.6328125;2568.76098632812;720.0;297915;702.0;1220.0;Calculated values ==>;1563880365.132;352.56000000000006;348.16;304.26000000000005;304.36;301.36;280.26000000000005;277.5613417927498;279.96000000000004;280.26000000000005;272.96000000000004;278.96000000000004;349.66;302.76000000000005;273.06;274.86;294.96000000000004;291.66;298.46000000000004;343.06000000000006;292.06;279.86;343.36;345.16;270.46000000000004;242.98782864720522;269.9613774848165;277.5613417927498;306.76000000000005;8290000.000000001;3910000.0;3610000.0;1420000.0;3929999.9999999995;3200000.0;8090000.000000001;0.6908333333333334;0.0;0.1505;0.009666666666666665;0.0;0.6908333333333334;3.055024152914469;34034.17578125;28450.6328125;2568.76098632812;67226.9375;487910.9580016879;483062.42551071383;289053.8017874639;289639.814862002;274914.9013258724;427941.3511905804;439823.520614965;437567.3709426998;474194.1532138216;528912.5485826622;477286.0138086653;437727.9192627984;440562.06869868544;456828.7815854791;452323.53478979814;262867.8718672986;474734.22908966313;457940.1342629907;439657.55536505504;294410.04551340896;301951.40411888575;465778.1380890822;210900.62014165943;210900.62014165943;277.52594235645824;2820216.8087821584;1301469.836630657;185387.35523733866;949954.5136473404;0;114;115;184;173;173;136;1;120;130;976923871655.0175;382756632794.9993;844294191840.1875;34113.34599555657;2463.8160068250863;-0.0;158032.91608349583;4077639.9514135947;679911.030444558;0.0;4841136.9337998545;2.9915357349656415;0.13470758733305077
4620;2019-07-23 13:13:45.103;802;761;306;305;274;46;87;57;-19;60;778;297;-19;4;219;176;253;697;301;193;87;-27;795;360;333;141;363;299;781;540.0;-1.0;478.0;95.0;0.0;0;18;43;1;1;0;1;0;0;1;1;1;0;1;0;83249.3359375;29934.171875;33324.18359375;2418.37915039062;728.0;297916;712.0;1214.0;Calculated values ==>;1563880425.103;353.36;349.26;303.76000000000005;303.66;300.56;277.76000000000005;274.38016830617;281.86;278.86;271.26000000000005;279.16;350.96000000000004;302.86;271.26000000000005;273.56;295.06;290.76000000000005;298.46000000000004;342.86;292.46000000000004;281.86;344.36;345.96000000000004;270.46000000000004;242.77792619122317;267.47669482898436;274.38016830617;303.26000000000005;7950000.0;3600000.0;3329999.9999999995;1410000.0;3629999.9999999995;2990000.0;7809999.999999999;0.09000000000000001;0.0;0.07966666666666668;0.01583333333333333;0.0;0.09000000000000001;3.0385453484444533;29934.171875;33324.18359375;2418.37915039062;83249.3359375;492495.07359075797;487700.28132931376;290127.79611386167;289472.34616131097;273499.5924091711;430148.3826014536;448410.97526167845;439611.04937426426;474518.82434825593;531865.3904178909;479989.5968832027;439611.04937426426;443024.9951484293;461708.1977795224;456300.8141213988;264405.8716284531;477631.0992430266;462829.45698162034;448410.97526167845;298599.4468028795;305303.7579410727;465920.50958046236;202285.55180932468;202285.55180932468;274.0952507164625;2821470.171641564;1302002.6485437802;185428.8946513554;950469.05496845;0;114;115;184;173;173;137;1;120;130;977131971024.8652;382841491759.93726;844479802085.0518;18906.931306006856;4174.22016470968;-0.0;22151.28811071184;4078081.5735035567;679966.3206760791;0.0;4842637.743091775;0.6887132839921365;0.04955458242749594
4621;2019-07-23 13:14:45.103;820;776;271;267;239;35;135;36;-40;54;779;293;-42;-9;218;165;253;709;278;208;134;-26;805;352;330;138;354;283;791;3419.0;-1.0;2697.0;1.0;0.0;0;14;1;1;1;0;1;0;0;1;1;1;0;1;0;71838.5859375;26906.439453125;33917.35546875;2266.24926757812;739.0;297917;720.0;1220.0;Calculated values ==>;1563880485.103;355.16;350.76;300.26000000000005;299.86;297.06;276.66;273.5264737036516;286.66;276.76000000000005;269.16;278.56;351.06000000000006;302.46000000000004;268.96000000000004;272.26000000000005;294.96000000000004;289.66;298.46000000000004;344.06000000000006;293.96000000000004;286.56;345.16;347.06000000000006;270.56;242.14157278889297;265.49620691782997;273.5264737036516;300.96000000000004;8050000.0;3520000.0000000005;3300000.0;1380000.0;3540000.0;2830000.0;7909999.999999999;0.5698333333333333;0.0;0.44949999999999996;0.00016666666666666666;0.0;0.5698333333333333;3.0515362708127083;26906.439453125;33917.35546875;2266.24926757812;71838.5859375;494217.4454374093;488969.190369921;271556.79612683575;269942.78882508853;259640.09569894726;430671.36484660726;455646.9740220136;439964.2043525465;474316.92640298005;533163.3353038956;481460.7329657307;439669.9307504438;444407.46454726974;462937.3989142076;456095.78065482876;263931.5182729565;478447.80138122046;465191.60334878025;455511.60054996435;301951.40411888575;309913.9067706182;466445.2278616644;200919.1857840587;200919.1857840587;273.5259698701474;2822762.5709905224;1302476.320304848;185467.93322150514;951029.4011273042;0;114;115;184;173;173;137;1;120;130;977330871024.8652;382925191759.93726;844654402085.0518;107450.73584653524;44.25434034626761;-0.0;145075.24434743857;4079134.5540631614;680001.474630288;0.0;4844031.297528926;4.0033294916687145;0.1874518586924886
4622;2019-07-23 13:15:45.104;847;795;260;258;225;27;166;27;-55;47;772;287;-57;-21;219;153;253;731;297;218;166;-26;777;343;332;134;347;281;772;3613.0;-1.0;2254.0;165.0;0.0;100;1;98;1;0;0;1;1;0;0;1;1;0;1;0;48329.546875;15211.05078125;26931.57421875;2190.83666992188;750.0;297918;731.0;1220.0;Calculated values ==>;1563880545.104;357.86;352.66;299.16;298.96000000000004;295.66;275.86;272.5487779782249;289.76000000000005;275.86;267.66;277.86;350.36;301.86;267.46000000000004;271.06;295.06;288.46000000000004;298.46000000000004;346.26;294.96000000000004;289.76000000000005;346.26;348.16;270.56;241.2770596917726;265.2429198363724;272.5487779782249;302.86;7770000.0;3429999.9999999995;3320000.0000000005;1340000.0;3470000.0000000005;2810000.0;7720000.0;0.6021666666666667;0.0;0.37566666666666665;0.0275;0.0;0.6021666666666667;3.049489739620209;15211.05078125;26931.57421875;2190.83666992188;48329.546875;500749.1037981803;493689.8498721396;268301.9683007362;267511.53686544567;255655.242216873;431237.1583312671;459462.1228280845;438182.6003778514;474149.3184965571;532591.2285421101;481026.0994193577;437883.0216360752;443122.620426468;464110.6385826896;455935.4169218811;265313.31935744866;484024.0821880671;466167.7437734437;459462.1228280845;306560.99450073834;314524.84189198195;467008.1087053577;198341.03319346902;198341.03319346902;272.4713387130587;2823763.9887900813;1302827.3052407566;185505.07622346008;951536.4839940093;0;114;115;184;174;173;137;1;120;130;977529474335.4146;383006793120.16296;844823604905.5197;90100.48207226631;7388.34457657694;-0.0;157238.41614164432;4080780.8416547067;680063.4139870724;0.0;4846550.620027978;5.74571064824626;0.2993518535607059
4623;2019-07-23 13:16:45.134;857;797;268;267;221;18;182;18;-41;41;764;288;-42;-7;219;151;253;723;315;224;181;-26;796;330;328;127;334;289;793;2468.0;0.0;434.0;71.0;0.0;1;1;92;1;0;0;1;1;0;0;1;1;0;0;0;43512.8671875;14900.650390625;23380.798828125;2287.46215820312;749.0;297919;733.0;1224.0;Calculated values ==>;1563880605.134;358.86;352.86;299.96000000000004;299.86;295.26000000000005;274.96000000000004;271.1026128081217;291.36;274.96000000000004;269.06;277.26000000000005;349.56000000000006;301.96000000000004;268.96000000000004;272.46000000000004;295.06;288.26000000000005;298.46000000000004;345.46000000000004;295.56;291.26000000000005;346.46000000000004;348.06000000000006;270.56;239.71726792356844;266.24828229547654;271.1026128081217;304.66;7959999.999999999;3300000.0;3279999.9999999995;1270000.0;3340000.0;2890000.0;7930000.0;0.41133333333333333;0.0;0.07233333333333333;0.011833333333333333;0.0;0.41133333333333333;3.0596755471591366;14900.650390625;23380.798828125;2287.46215820312;43512.8671875;500464.63081126026;491941.70504610974;270219.6957776181;269822.24481941725;253614.67017010832;432012.3539207929;462165.94412502047;438495.1878960245;474467.8779583086;531164.9226459147;480175.11290439294;438344.06413557025;443481.3615184424;466006.54637693596;457794.0777793262;264357.5329384051;480484.6386962891;467490.9819824908;462037.01280856674;307399.1840295507;314105.63291466556;467983.16077217436;194891.66539768176;194891.66539768176;271.04020628494766;2824529.7249169624;1303078.3615491574;185542.41403992177;951955.9634040877;0;114;115;184;174;173;137;1;120;130;977727573335.3202;383085132270.1256;844994690405.4381;17620.65479404679;3231.582695264829;-0.0;109885.78623501069;4081678.9666329017;680151.9576306592;0.0;4848777.768064232;3.2226160201723717;0.11696572219087989
4624;2019-07-23 13:17:45.115;859;777;267;267;238;24;189;14;-38;35;768;291;-39;-3;215;156;253;656;315;226;189;-25;721;351;349;127;355;292;724;1317.0;-1.0;1839.0;306.0;0.0;1;100;72;1;0;0;0;0;0;0;1;0;0;0;0;15968.9599609375;12136.7255859375;0.0;1363.56921386719;735.0;297920;726.0;1225.0;Calculated values ==>;1563880665.115;359.06000000000006;350.86;299.86;299.86;296.96000000000004;275.56;273.4187578820637;292.06;274.56;269.36;276.66;349.96000000000004;302.26000000000005;269.26000000000005;272.86;294.66;288.76000000000005;298.46000000000004;338.76;295.76000000000005;292.06;345.76;346.66;270.66;239.71726792356844;266.62003547228215;273.4187578820637;304.66;7209999.999999999;3510000.0;3490000.0;1270000.0;3550000.0;2920000.0;7240000.000000001;0.2195;0.0;0.3065;0.051000000000000004;0.0;0.2195;3.064784856477614;12136.7255859375;0.0;1363.56921386719;15968.9599609375;507368.52396672434;495721.4982017987;274993.85306199925;274993.85306199925;262423.16057883366;430735.4089219946;459847.555556365;438278.2987301736;473889.94243038853;531353.1315628265;480152.7756570833;438126.0023570898;443443.5763627992;462389.91602610215;455012.3084437483;268729.63525869645;477626.86509444687;464725.47885546635;459847.555556365;304465.6318710359;308237.3991652946;468080.49954136024;200143.3051587181;200143.3051587181;273.2171242822101;2825025.249843492;1303303.6016667972;185572.8296666625;952150.7416948184;0;114;115;184;174;173;137;1;120;130;977930609020.1394;383161308140.0578;845168935210.283;72988.37552965111;13664.79691351475;-0.0;57005.08296228349;4082433.802777764;680292.716206272;0.0;4850168.084899844;10.64111988188048;0.917103811281592
4625;2019-07-23 13:18:45.105;837;755;270;270;249;39;197;16;-28;34;786;293;-21;-6;211;160;253;608;320;227;196;-22;751;367;361;137;371;302;754;1317.0;-1.0;1711.0;226.0;0.0;1;100;81;1;0;0;0;0;0;0;1;0;0;0;0;16989.978515625;13215.4208984375;0.0;1382.638671875;721.0;297921;713.0;1224.0;Calculated values ==>;1563880725.105;356.86;348.66;300.16;300.16;298.06;277.06;275.1157276137837;292.86;274.76000000000005;270.36;276.56;351.76;302.46000000000004;271.06;272.56;294.26000000000005;289.16;298.46000000000004;333.96000000000004;295.86;292.76000000000005;344.46000000000004;345.26;270.96000000000004;241.92719264551067;267.8393353686513;275.1157276137837;305.16;7509999.999999999;3670000.0000000005;3610000.0;1370000.0;3710000.0;3020000.0;7540000.000000001;0.2195;0.0;0.2851666666666667;0.03766666666666666;0.0;0.2195;3.064857951506162;13215.4208984375;0.0;1382.638671875;16989.978515625;501685.77242057235;489549.6502524732;273789.09914818325;273789.09914818325;265026.13923771033;429675.2189834977;459038.22702066065;437557.52604302316;472491.6353866644;532473.4539595657;479164.0989566057;438642.8229465016;440920.49340534693;459378.0053511534;452840.1160176844;266769.1080704749;465934.6341588098;463079.3272856336;458901.46526618546;299018.4200587347;302370.42649719206;466982.34319212293;204458.8527190836;204458.8527190836;274.9687863410561;2825299.8618878704;1303514.834342886;185595.71091820303;952150.7416948184;0;114;115;184;174;173;137;1;120;130;978143573520.1732;383240494940.0704;845347105510.3113;66471.9716762101;9888.384807817813;-0.0;55850.15345408886;4083595.7786430707;680488.9600078952;0.0;4851108.388460079;9.056718072790174;0.7561477442152913
4626;2019-07-23 13:19:45.096;813;745;275;275;243;67;206;24;-13;33;802;293;-12;4;208;166;253;643;323;223;206;-18;784;382;367;144;387;322;786;1531.0;-2.0;1410.0;175.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18974.4375;15347.2666015625;0.0;1464.80651855469;712.0;297922;703.0;1219.0;Calculated values ==>;1563880785.096;354.46000000000004;347.66;300.66;300.66;297.46000000000004;279.86;276.6576332772354;293.76000000000005;275.56;271.86;276.46000000000004;353.36;302.46000000000004;271.96000000000004;273.56;293.96000000000004;289.76000000000005;298.46000000000004;337.46000000000004;295.46000000000004;293.76000000000005;343.46000000000004;344.36;271.36;243.40439225979637;270.1917013154234;276.6576332772354;305.46000000000004;7840000.000000001;3820000.0000000005;3670000.0000000005;1440000.0;3870000.0000000005;3220000.0000000005;7859999.999999999;0.25516666666666665;0.0;0.235;0.029166666666666667;0.0;0.25516666666666665;3.0539694399552477;15347.2666015625;0.0;1464.80651855469;18974.4375;495183.13662716135;484714.4167830457;273569.2697603082;273569.2697603082;261242.80691282128;428611.97810654406;459321.57921969576;435300.9045105094;471468.59216682916;532657.4244988449;476679.6073967102;435467.1331150143;438075.2159585696;456375.5862814013;451073.8362462314;264951.6987148884;467924.3214798873;461635.9992349225;459321.57921969576;294828.9587717387;298599.4468028795;466394.3677975202;208418.84992927694;208418.84992927694;276.5505821595058;2825599.520398833;1303752.8210351102;185619.4360687919;952150.7416948184;0;114;115;184;174;173;137;1;120;130;978361940759.9441;383324782294.98193;845534277430.1149;53317.282826589624;7524.285937823762;-0.0;64022.0130906052;4084593.872692979;680634.0438314516;0.0;4852107.173340029;7.4270187241576915;0.5522362891188286
4627;2019-07-23 13:20:45.116;795;736;276;276;238;80;206;57;3;38;813;293;5;24;207;173;253;665;325;222;205;-15;793;394;373;149;399;332;793;1062.0;-1.0;738.0;365.0;0.0;61;100;98;1;0;0;1;0;0;0;1;0;0;1;0;25655.4921875;15478.2080078125;6539.9169921875;1503.3845214843802;706.0;297923;697.0;1220.0;Calculated values ==>;1563880845.116;352.66;346.76;300.76000000000005;300.76000000000005;296.96000000000004;281.16;277.85914330198534;293.76000000000005;278.86;273.46000000000004;276.96000000000004;354.46000000000004;302.46000000000004;273.66;275.56;293.86;290.46000000000004;298.46000000000004;339.66;295.36;293.66;342.86;343.76;271.66;244.42749628697553;271.32779825182536;277.85914330198534;305.66;7930000.0;3940000.0;3729999.9999999995;1490000.0;3990000.0;3320000.0000000005;7930000.0;0.177;0.0;0.123;0.06083333333333333;0.0;0.177;3.0575556404293627;15478.2080078125;6539.9169921875;1503.3845214843802;25655.4921875;491641.73153179954;482555.66284267127;273500.4926232932;273500.4926232932;259216.784909598;427712.28976936906;458367.3899514374;435589.4069637741;471299.48975746526;533074.404454966;475409.8791668761;435925.40210818336;439040.81758535915;454218.74770862254;449966.7628878527;264503.1726630548;470868.2783235881;460576.3731034314;458228.0794981052;292315.56762988004;296085.73418796173;465986.6105469622;210860.82711815348;210860.82711815348;277.527982117409;2825971.560451471;1304009.785616425;185644.1792390928;952205.2591695053;0;114;115;185;174;173;137;1;120;130;978584014759.8735;383412711594.954;845730542830.0525;27641.615321011337;15520.15182525253;-0.0;43784.003671251456;4085268.755063156;680826.1448250766;0.0;4853005.856273917;3.6964366907701938;0.32358487057520136
4628;2019-07-23 13:21:45.117;786;737;280;279;250;87;99;72;-1;48;798;291;-3;17;207;183;253;682;330;214;98;-15;813;404;371;142;408;325;807;4172.0;-1.0;2499.0;128.0;0.0;98;1;25;1;0;1;1;0;0;0;1;0;1;1;0;42045.34765625;29286.16796875;8577.9521484375;2531.90209960938;709.0;297924;697.0;1219.0;Calculated values ==>;1563880905.117;351.76;346.86;301.16;301.06;298.16;281.86;278.83979113501977;283.06;280.36;273.06;277.96000000000004;352.96000000000004;302.26000000000005;272.86;274.86;293.86;291.46000000000004;298.46000000000004;341.36;294.56;282.96000000000004;342.86;344.06000000000006;271.66;242.98782864720522;270.5352231155435;278.83979113501977;306.16;8130000.0;4040000.0;3710000.0;1420000.0;4079999.9999999995;3250000.0;8070000.0;0.6953333333333334;0.0;0.4165;0.021333333333333333;0.0;0.6953333333333334;3.0545102006919644;29286.16796875;8577.9521484375;2531.90209960938;42045.34765625;488282.7001039484;481200.66206797626;274213.4129916974;273796.74499857746;262776.9750720241;426928.5638294032;442771.3893129591;436575.26709010906;473211.45657138317;532012.5348707642;476062.1323952127;436246.0690726171;439473.5425580089;452667.33276785794;449687.0429950435;263565.80957825965;472086.1778736155;459790.9256015775;442609.3512977549;292315.56762988004;297342.5633918147;466975.80829061114;214160.73077498184;214160.73077498184;278.7972041592216;2826535.74352129;1304382.8283012025;185677.8071881514;952331.2435123964;0;114;116;185;174;173;137;1;120;131;978807218480.4908;383500013050.19543;845927646115.5977;92635.65437525048;5393.388320333424;-0.0;158847.94080350155;4086271.0823519067;681000.4272314302;0.0;4854694.483959202;6.358967279512849;0.3985189182901218
4629;2019-07-23 13:22:45.087;797;755;301;302;270;67;107;68;-7;56;770;291;-9;9;209;180;253;699;332;212;107;-17;834;386;354;139;388;315;817;4140.0;-1.0;1214.0;0.0;0.0;98;1;43;1;0;1;1;1;0;0;1;0;1;1;0;64511.78515625;31333.84375;28596.705078125;2458.43139648438;723.0;297925;705.0;1219.0;Calculated values ==>;1563880965.087;352.86;348.66;303.26000000000005;303.36;300.16;279.86;277.0612115527968;283.86;279.96000000000004;272.46000000000004;278.76000000000005;350.16;302.26000000000005;272.26000000000005;274.06;294.06;291.16;298.46000000000004;343.06000000000006;294.36;283.86;343.66;345.46000000000004;271.46000000000004;242.35481222062532;269.38090353596624;277.0612115527968;306.36;8340000.000000001;3860000.0;3540000.0;1390000.0;3879999.9999999995;3150000.0;8170000.0;0.69;0.0;0.20233333333333334;0.0;0.0;0.69;3.051973751197358;31333.84375;28596.705078125;2458.43139648438;64511.78515625;487875.7743496258;483007.5709730723;282850.23083742976;283340.4324648996;269603.98402635567;428316.9747201074;447392.8999107154;437907.07093667873;474383.9129541356;529820.5405018769;477322.29284886265;437588.9422777453;440406.34299168445;456354.4742125383;452454.7841069883;262658.2526304792;473798.9772408352;462143.5377314872;447392.8999107154;295666.80309349706;303208.48990285693;467197.4603958839;209724.84603614535;209724.84603614535;277.0612115527968;2827423.275636902;1304887.7424803767;185719.3725074172;952640.8774271293;0;114;116;185;175;173;137;1;120;131;979024609729.7303;383584270899.90063;846119550114.9263;46168.87017154125;0.0;-0.0;163990.95717345332;4087427.2083668998;681045.3496614911;0.0;4857383.462937527;3.368540831864677;0.1533240427718725
4630;2019-07-23 13:23:45.148;818;774;309;309;277;52;151;56;-20;58;764;293;-22;0;210;177;253;708;328;215;151;-19;812;371;342;137;374;303;799;3128.0;0.0;1287.0;0.0;0.0;98;1;21;1;0;1;1;1;0;0;1;0;1;0;0;62273.3515625;28824.09375;28003.91796875;2365.56103515625;735.0;297926;718.0;1220.0;Calculated values ==>;1563881025.148;354.96000000000004;350.56000000000006;304.06;304.06;300.86;278.36;275.5313989812953;288.26000000000005;278.76000000000005;271.16;278.96000000000004;349.56000000000006;302.46000000000004;270.96000000000004;273.16;294.16;290.86;298.46000000000004;343.96000000000004;294.66;288.26000000000005;344.96000000000004;346.66;271.26000000000005;241.92719264551067;267.9596281332873;275.5313989812953;305.96000000000004;8120000.0;3710000.0;3420000.0000000005;1370000.0;3740000.0;3030000.0;7990000.000000001;0.5213333333333333;0.0;0.2145;0.0;0.0;0.5213333333333333;3.0522755305328078;28824.09375;28003.91796875;2365.56103515625;62273.3515625;493248.551526503;487852.79337827885;289254.32028151327;289254.32028151327;273506.73327990266;429398.2889081932;455827.41242938564;438573.70663450175;474835.29130679875;530104.8735352602;479041.54839518043;438264.37560948916;441604.3489713403;458764.1072027726;454601.832099955;263610.88488084695;477379.70672512404;464329.974604391;455827.41242938564;301113.3779324612;308237.3991652946;467279.10775515344;205876.8644434384;205876.8644434384;275.5313989812953;2828480.892596659;1305389.5682985333;185759.61331435625;953113.0288197643;0;114;116;185;175;173;137;1;120;131;979233622010.1086;383667155080.05066;846305138605.2622;49913.47264998309;0.0;-0.0;130307.55235000716;4088228.70858949;681045.3496614911;0.0;4859838.443883706;3.0446046186339926;0.1513990447083714
4631;2019-07-23 13:24:45.128;829;783;301;299;269;46;174;47;-33;56;764;296;-35;-10;212;177;253;716;323;219;173;-21;806;366;340;136;369;290;794;2237.0;-1.0;1858.0;0.0;0.0;98;1;1;1;0;1;1;1;0;0;1;0;1;1;0;59731.4609375;27067.13671875;27750.03515625;2258.51953125;742.0;297927;724.0;1219.0;Calculated values ==>;1563881085.128;356.06000000000006;351.46000000000004;303.26000000000005;303.06;300.06;277.76000000000005;275.0112864084945;290.56;277.86;269.86;278.76000000000005;349.56000000000006;302.76000000000005;269.66;272.16;294.36;290.86;298.46000000000004;344.76;295.06;290.46000000000004;345.56000000000006;347.36;271.06;241.71165711629368;266.37251300914875;275.0112864084945;305.46000000000004;8059999.999999999;3660000.0;3400000.0;1360000.0;3690000.0;2900000.0;7940000.000000001;0.37283333333333335;0.0;0.30966666666666665;0.0;0.0;0.37283333333333335;3.048479292718535;27067.13671875;27750.03515625;2258.51953125;59731.4609375;495458.4130666647;489731.6116548546;285308.424390871;284227.16098220076;270558.0596945593;429743.705733735;459259.5667902086;439475.67851534626;474768.2546388334;531089.4619658806;480961.528392286;439176.2375724525;442847.06570257136;459830.0513877017;455443.829752575;263885.1557701816;479246.32400047616;465137.49286335433;459126.2401605501;303627.53096179874;311171.3556482807;467221.27443330816;204581.99993955647;204581.99993955647;275.0112864084945;2829497.260465558;1305855.1732991696;185798.1344744203;953577.4902238616;0;114;116;185;175;173;137;1;120;131;979438153810.1737;383749027780.0767;846482979305.3187;72738.74246563623;0.0;-0.0;94902.5775623938;4089250.4696818474;681045.3496614911;0.0;4861714.569383211;2.937175457670806;0.185820120754666
4632;2019-07-23 13:25:45.099;838;789;293;291;261;48;187;45;-49;53;762;296;-51;-21;213;176;253;728;315;228;187;-23;808;367;345;134;370;276;798;1437.0;0.0;1935.0;175.0;0.0;98;1;1;1;0;1;1;1;0;0;1;0;1;0;0;59218.39453125;26967.4609375;27920.537109375;2164.0361328125;747.0;297928;729.0;1217.0;Calculated values ==>;1563881145.099;356.96000000000004;352.06000000000006;302.46000000000004;302.26000000000005;299.26000000000005;277.96000000000004;275.1157276137837;291.86;277.66;268.26000000000005;278.46000000000004;349.36;302.76000000000005;268.06;271.06;294.46000000000004;290.76000000000005;298.46000000000004;345.96000000000004;295.96000000000004;291.86;346.06000000000006;347.86;270.86;241.2770596917726;264.60387354146746;275.1157276137837;304.66;8080000.0;3670000.0000000005;3450000.0;1340000.0;3700000.0;2760000.0;7980000.0;0.2395;0.0;0.3225;0.029166666666666667;0.0;0.2395;3.042549729741666;26967.4609375;27920.537109375;2164.0361328125;59218.39453125;496599.6540449415;490242.80861538945;280767.51692135236;279807.35964580387;267219.18366051314;429675.2189834977;460205.8817066485;440165.26806733606;474732.2305827026;531936.8670637906;482625.86168019794;439875.10657018016;444134.6404560816;459810.4239576509;455134.3998558905;263792.9946736998;480737.667813385;465566.397539545;460205.8817066485;305722.83045113535;313267.23492439475;467303.591168891;204474.97922343476;204474.97922343476;274.97498699205875;2830488.030156822;1306305.2439732908;185834.9712918558;954041.1874303755;0;114;116;185;175;173;137;1;120;131;979643554485.0234;383829988630.0175;846652697235.1946;76010.11815215817;7665.834515075807;-0.0;61247.55114472969;4090489.4443920674;681109.2007394588;0.0;4863015.191516801;2.5401987132574746;0.2020919441926608
4633;2019-07-23 13:26:45.099;843;792;291;290;255;46;191;44;-36;52;757;297;-38;-10;214;173;253;735;307;235;190;-25;798;365;343;132;368;296;791;1788.0;0.0;1429.0;147.0;0.0;98;0;100;1;0;0;1;1;0;0;1;0;1;1;0;47669.203125;15703.15234375;27464.5703125;2331.82885742188;747.0;297929;731.0;1223.0;Calculated values ==>;1563881205.099;357.46000000000004;352.36;302.26000000000005;302.16;298.66;277.76000000000005;274.9066339382667;292.26000000000005;277.56;269.56;278.36;348.86;302.86;269.36;272.16;294.56;290.46000000000004;298.46000000000004;346.66;296.66;292.16;346.26;347.86;270.66;240.83765695389522;267.1113755279542;274.9066339382667;303.86;7980000.0;3650000.0;3429999.9999999995;1320000.0;3679999.9999999995;2960000.0;7909999.999999999;0.298;0.0;0.23816666666666667;0.0245;0.0;0.298;3.0575499749170563;15703.15234375;27464.5703125;2331.82885742188;47669.203125;498257.22590708535;491387.9702546392;280456.6393039377;279969.90347786585;265338.5226235643;429811.8947417682;461046.31597295956;437681.5117165891;474890.690071897;529908.1048412981;480352.8016741826;437372.2343679075;441598.5841316281;460259.9396827633;455045.25965793;264261.4700682469;482612.8801031208;466749.4165698574;460914.20479724783;306560.99450073834;313267.23492439475;467386.15283757093;203994.3143709813;203994.3143709813;274.78036985119775;2831378.7601372907;1306660.8324173011;185872.43683344108;954502.7299922245;0;114;116;185;175;173;137;1;120;131;979849954485.0234;383909788630.0175;846824297235.1946;55656.500834478924;6453.100042431446;-0.0;76562.12734702742;4091586.666216956;681226.858527438;0.0;4864163.605504232;3.047760331929188;0.1937863274573985
4634;2019-07-23 13:27:45.090;843;791;297;296;257;42;191;42;-29;50;760;296;-31;0;214;173;253;738;305;239;190;-26;810;359;344;131;362;299;804;1065.0;-2.0;459.0;45.0;0.0;98;0;100;1;0;0;1;1;0;0;1;0;1;0;0;48361.81640625;15924.2109375;27960.42578125;2360.42651367188;747.0;297930;731.0;1222.0;Calculated values ==>;1563881265.09;357.46000000000004;352.26;302.86;302.76000000000005;298.86;277.36;274.27422755570615;292.26000000000005;277.36;270.26000000000005;278.16;349.16;302.76000000000005;270.06;273.16;294.56;290.46000000000004;298.46000000000004;346.96000000000004;297.06;292.16;346.26;347.86;270.56;240.61611355647437;267.47669482898436;274.27422755570615;303.66;8100000.0;3590000.0;3440000.0;1310000.0;3620000.0000000005;2990000.0;8040000.000000001;0.17750000000000002;0.0;0.0765;0.007500000000000001;0.0;0.17750000000000002;3.0550499340544905;15924.2109375;27960.42578125;2360.42651367188;48361.81640625;497149.53898877726;489950.0916256724;282149.53909052344;281658.1640128452;265425.5188099604;430214.79039162316;460892.0204174034;438082.61597026663;474824.75940408104;529991.9871238747;479874.95036767994;437773.3837767312;442440.624843124;461188.73474552366;456047.6658887129;263701.5750933441;481686.3051169641;467116.33615034807;460759.6201434172;306560.99450073834;313267.23492439475;467427.5250784541;202545.923387209;202545.923387209;274.1918911522292;2832178.8985937703;1306924.3542434976;185911.53309617328;954964.5356779428;0;114;116;185;175;173;137;1;120;131;980056023569.8073;383988676794.93475;847002770460.0073;18018.556982603906;1986.6120126843384;-0.0;45832.931174226964;4092200.532937632;681297.1789115168;0.0;4865183.41133035;1.423678454900606;0.0674440263849918
4635;2019-07-23 13:28:45.130;847;792;297;296;259;36;190;36;-27;48;768;295;-29;2;216;173;253;743;300;241;190;-27;802;355;340;131;358;300;795;2340.0;-1.0;1214.0;48.0;0.0;100;0;100;1;0;0;1;1;0;0;1;0;1;1;0;48144.41015625;15800.2294921875;27789.556640625;2370.71264648438;748.0;297931;732.0;1222.0;Calculated values ==>;1563881325.13;357.86;352.36;302.86;302.76000000000005;299.06;276.76000000000005;273.8482719121499;292.16;276.76000000000005;270.46000000000004;277.96000000000004;349.96000000000004;302.66;270.26000000000005;273.36;294.76000000000005;290.46000000000004;298.46000000000004;347.46000000000004;297.26000000000005;292.16;346.36;347.96000000000004;270.46000000000004;240.61611355647437;267.5978703862781;273.8482719121499;303.16;8020000.0;3550000.0;3400000.0;1310000.0;3579999.9999999995;3000000.0;7950000.0;0.38999999999999996;0.0;0.20233333333333334;0.008;0.0;0.38999999999999996;3.0548630876576013;15800.2294921875;27789.556640625;2370.71264648438;48144.41015625;498471.89515632536;490993.5052879281;283068.51785172365;282555.5500947956;266624.6699633703;430477.46260093397;461375.94141383655;438165.9764317512;474631.2829063033;530749.3400941265;479638.53755063744;437856.56215164;442526.58117228496;462068.13665675744;456707.59526566305;264071.7527628449;483446.61042612407;467934.25541798363;461375.94141383655;306980.0860723078;313686.43059754226;467329.49917210155;201612.4451009078;201612.4451009078;273.8103174865049;2832983.6532968455;1307188.9008281853;185950.9855400793;955429.4285884671;0;114;116;185;175;173;137;1;120;131;980261360370.4922;384067329195.1971;847182590260.6072;47862.66450594065;2125.7364325695503;-0.0;101307.76356204221;4092749.9091253215;681331.4713283886;0.0;4866410.401238882;3.291873859487018;0.15353848546412513
4636;2019-07-23 13:29:45.121;854;796;294;292;255;29;193;30;-26;45;775;294;-28;2;216;172;253;746;299;242;193;-28;807;347;339;134;350;300;801;3446.0;-1.0;1633.0;0.0;0.0;100;100;100;1;0;0;1;1;0;0;1;0;0;1;0;47416.0625;15880.322265625;28029.2109375;1397.07629394531;751.0;297932;734.0;1224.0;Calculated values ==>;1563881385.121;358.56000000000006;352.76;302.56;302.36;298.66;276.06;272.9856168485579;292.46000000000004;276.16;270.56;277.66;350.66;302.56;270.36;273.36;294.76000000000005;290.36;298.46000000000004;347.76;297.36;292.46000000000004;346.56000000000006;348.26;270.36;241.2770596917726;267.5978703862781;272.9856168485579;303.06;8070000.0;3470000.0000000005;3390000.0;1340000.0;3500000.0;3000000.0;8009999.999999999;0.5743333333333334;0.0;0.2721666666666666;0.0;0.0;0.5743333333333334;3.0593004221206552;15880.322265625;28029.2109375;1397.07629394531;47416.0625;499033.60837851017;491005.50698546943;280970.0231624952;280011.7538574744;264842.79065383045;430988.63858405815;461921.76457158406;438320.22817239247;473954.89273139124;531478.1602889443;479523.63623868703;438011.42202021845;442526.58117228496;463273.35756540485;457872.6074510276;263838.9817604454;483280.5839461992;468200.3623492168;461921.76457158406;307818.28838856175;314944.0575458753;466811.01349632477;199599.05379143672;199599.05379143672;272.9856168485579;2833779.8711175546;1307452.8658252005;185982.37907148045;955894.515211004;0;114;116;185;175;173;137;1;120;131;980465029815.2784;384146817270.1137;847362563260.4183;64971.94629401678;0.0;-0.0;150660.67689139798;4093690.0565044046;681349.1831414709;0.0;4868509.823279907;4.759407635642176;0.2004925165231054
4637;2019-07-23 13:30:45.131;863;801;292;291;253;22;199;24;-28;43;792;293;-30;-8;217;171;254;750;292;244;198;-26;801;338;335;137;342;298;797;2628.0;-1.0;354.0;0.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42622.7578125;15770.0146484375;23490.037109375;1374.93566894531;753.0;297933;736.0;1224.0;Calculated values ==>;1563881445.131;359.46000000000004;353.26;302.36;302.26000000000005;298.46000000000004;275.36;271.99741764416325;293.06;275.56;270.36;277.46000000000004;352.36;302.46000000000004;270.16;272.36;294.86;290.26000000000005;298.56;348.16;297.56;292.96000000000004;346.76;348.46000000000004;270.56;241.92719264551067;267.35522164206344;271.99741764416325;302.36;8009999.999999999;3379999.9999999995;3350000.0;1370000.0;3420000.0000000005;2980000.0;7970000.0;0.438;0.0;0.059000000000000004;0.0;0.0;0.438;3.0589246415705142;15770.0146484375;23490.037109375;1374.93566894531;42622.7578125;500878.07985827595;492150.45217640494;280377.37428958464;279897.86455164925;264309.399685983;431541.1909327263;463303.77063570096;438461.08877795865;473371.616014766;533394.7653197569;479652.593907607;438153.8488135099;441472.00489615026;464587.96873940324;459176.52728579496;264479.93419947434;484334.5967745682;469007.64119243715;463174.7692733788;308656.51637580903;315782.5089487807;466586.3444640595;197200.826366783;197200.826366783;271.99741764416325;2834530.319673957;1307716.662591577;186005.48302118416;956323.9138325042;0;114;116;185;175;173;137;1;120;131;980667263515.2463;384228130820.10077;847541993160.3898;14234.355482259363;0.0;-0.0;116496.58699308897;4094350.2190278545;681349.1831414709;0.0;4870736.504863679;3.217201499347901;0.06822305134253732
4638;2019-07-23 13:31:45.142;869;801;293;292;253;13;203;16;-26;40;807;290;-31;-13;218;173;254;744;294;245;202;-24;757;337;338;139;341;294;760;2389.0;-1.0;2925.0;280.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18429.111328125;14722.98046875;0.0;1355.77355957031;751.0;297934;737.0;1225.0;Calculated values ==>;1563881505.142;360.06000000000006;353.26;302.46000000000004;302.36;298.46000000000004;274.46000000000004;271.8864255623528;293.46000000000004;274.76000000000005;270.56;277.16;353.86;302.16;270.06;271.86;294.96000000000004;290.46000000000004;298.56;347.56000000000006;297.66;293.36;346.86;348.26;270.76000000000005;242.35481222062532;266.86631818009863;271.8864255623528;302.56;7570000.0;3370000.0000000005;3379999.9999999995;1390000.0;3410000.0;2940000.0;7600000.0;0.39816666666666667;0.0;0.4875;0.04666666666666666;0.0;0.39816666666666667;3.0617998505701007;14722.98046875;0.0;1355.77355957031;18429.111328125;505612.85852552456;495719.08003440045;285095.0489211564;284494.4449890959;266243.37223704485;431601.1154718507;463372.44366425386;439648.97910631425;472817.310826017;535244.0793570831;479796.11463861197;438894.9354646668;441578.7064230132;464863.17835857224;459599.8564106546;266810.77151930414;487280.6930796368;468716.4453003718;463243.0719274284;309075.640036128;314944.0575458753;466502.58827071474;196616.6558292248;196616.6558292248;271.76011147238717;2835039.1785231223;1307970.8174703931;186028.24310330756;956519.7000290381;0;114;116;185;175;173;137;1;120;131;980869200529.9703;384310945999.9876;847719625720.147;118478.2575975811;12594.67684726953;-0.0;106161.75134310141;4095456.360224056;681454.1580235887;0.0;4872592.331186406;14.754544125129271;1.0289834472532824
4639;2019-07-23 13:32:45.122;858;779;287;286;266;22;206;14;-17;37;808;287;-22;-13;217;175;254;655;288;247;206;-21;754;348;349;142;353;294;756;432.0;0.0;1707.0;382.0;0.0;1;100;85;1;0;0;0;0;0;0;1;0;0;0;0;16896.9765625;13528.23046875;0.0;1343.21557617188;736.0;297935;727.0;1227.0;Calculated values ==>;1563881565.122;358.96000000000004;351.06000000000006;301.86;301.76000000000005;299.76000000000005;275.36;273.0942459734351;293.76000000000005;274.56;271.46000000000004;276.86;353.96000000000004;301.86;270.96000000000004;271.86;294.86;290.66;298.56;338.66;297.86;293.76000000000005;345.86;346.76;271.06;242.98782864720522;266.86631818009863;273.0942459734351;301.96000000000004;7540000.000000001;3479999.9999999995;3490000.0;1420000.0;3529999.9999999995;2940000.0;7559999.999999999;0.07200000000000001;0.0;0.28450000000000003;0.06366666666666666;0.0;0.07200000000000001;3.069602960418198;13528.23046875;0.0;1343.21557617188;16896.9765625;504350.33835144044;492899.44141118287;282121.8279794782;281566.00099322957;271854.05145354895;430925.7729439634;462108.63169200567;440989.4967202697;472128.42060986464;535347.5657722474;479453.4227915373;440247.3576207073;441578.7064230132;462955.59896260384;458118.576123233;266988.8600361249;473677.89042310853;467427.77827488515;462108.63169200567;304884.691753025;308656.51637580903;466377.4124359473;198992.5111360752;198992.5111360752;272.7503207619249;2835333.4644609494;1308206.1657526945;186050.72718225385;956519.7000290381;0;114;116;185;175;173;137;1;120;131;981075231830.0359;384395217900.0144;847895966920.203;68848.14239870333;17023.50538275852;-0.0;18944.360680026995;4097016.8932067435;681700.893936189;0.0;4873634.534603286;7.048138301068586;0.7318452539292593
4640;2019-07-23 13:33:45.113;836;763;292;293;278;32;208;14;-13;34;800;284;-13;-8;216;178;254;652;291;249;207;-19;783;361;359;146;367;299;786;1803.0;-1.0;1708.0;307.0;0.0;1;100;83;1;0;0;0;0;0;0;1;0;0;0;0;17231.990234375;13914.830078125;0.0;1350.7216796875;724.0;297936;715.0;1227.0;Calculated values ==>;1563881625.113;356.76;349.46000000000004;302.36;302.46000000000004;300.96000000000004;276.36;274.4858918419099;293.96000000000004;274.56;271.86;276.56;353.16;301.56;271.86;272.36;294.76000000000005;290.96000000000004;298.56;338.36;298.06;293.86;344.66;345.56000000000006;271.26000000000005;243.81672145450628;267.47669482898436;274.4858918419099;302.26000000000005;7830000.0;3610000.0;3590000.0;1460000.0;3670000.0000000005;2990000.0;7859999.999999999;0.30050000000000004;0.0;0.2846666666666666;0.051166666666666666;0.0;0.30050000000000004;3.071819486440881;13914.830078125;0.0;1350.7216796875;17231.990234375;498623.92261143966;487493.26022739115;281448.5428327577;281958.930064526;274868.6316397019;430081.6785162784;460843.3091966263;440514.6608285658;471301.5102264595;534151.5049861091;478495.4299450157;440514.6608285658;441260.4188921009;460687.71808047325;456414.7828251579;265375.94967623573;469492.3025876462;466261.3989570346;460708.6424910782;299856.38484229014;303627.53096179874;466010.4897018296;202855.11853337957;202855.11853337957;274.32111888373737;2835617.8298560833;1308434.8236198528;186073.17329194088;956519.7000290381;0;114;116;185;175;173;137;1;120;131;981287599969.8131;384481604939.92377;848073840235.0164;67653.74970669633;13464.783158119028;-0.0;77484.98394928845;4098154.23834573;681954.9248967358;0.0;4874437.991937673;10.389635391523585;0.7045693127521522
4641;2019-07-23 13:34:45.113;822;750;295;295;274;52;215;21;-18;32;790;283;-11;4;216;183;254;669;295;251;214;-16;782;383;373;145;388;317;784;1683.0;-1.0;1645.0;261.0;0.0;1;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19812.822265625;15306.79296875;0.0;2450.17163085938;716.0;297937;708.0;1225.0;Calculated values ==>;1563881685.113;355.36;348.16;302.66;302.66;300.56;278.36;276.758820704277;294.66;275.26000000000005;271.36;276.36;352.16;301.46000000000004;272.06;273.56;294.76000000000005;291.46000000000004;298.56;340.06000000000006;298.26000000000005;294.56;343.96000000000004;344.76;271.56;243.61107973660833;269.6138998590099;276.758820704277;302.66;7820000.0;3829999.9999999995;3729999.9999999995;1450000.0;3879999.9999999995;3170000.0;7840000.000000001;0.28049999999999997;0.0;0.27416666666666667;0.0435;0.0;0.28049999999999997;3.068274358783495;15306.79296875;0.0;2450.17163085938;19812.822265625;496687.78405467846;485700.1593143169;283222.6685236544;283222.6685236544;273284.4235478269;428538.6833535345;459614.4805668951;435667.4280566924;471236.42390828294;531769.8778590997;476126.5375494756;436807.67884266505;439193.4351124879;457357.45456028805;453419.6649304307;265427.87302828475;472643.04592055426;464492.32735319476;459476.5002161113;296923.61432157;300275.376401361;466453.26775529335;208611.57554222117;208611.57554222117;276.6283191685391;2835926.5366269164;1308678.3371452433;186104.8474028621;956519.7000290381;0;114;116;185;175;173;137;1;121;131;981507199969.8131;384568904939.92377;848258640235.0164;62251.146231050865;11216.11361126864;-0.0;70367.61137102617;4099236.7791452114;682160.5990364808;0.0;4875670.096898675;8.100194738041534;0.5547898575849116
4642;2019-07-23 13:35:45.114;810;741;287;287;254;80;219;56;6;38;761;286;50;39;217;188;254;677;293;254;218;-15;785;395;377;146;399;336;786;1122.0;-1.0;211.0;293.0;0.0;1;8;98;1;0;0;1;0;0;0;1;1;0;0;0;24020.46875;15341.05859375;4145.78857421875;2651.69750976562;711.0;297938;702.0;1222.0;Calculated values ==>;1563881745.114;354.16;347.26;301.86;301.86;298.56;281.16;277.95803584570336;295.06;278.76000000000005;273.76000000000005;276.96000000000004;349.26;301.76000000000005;278.16;277.06;294.86;291.96000000000004;298.56;340.86;298.56;294.96000000000004;343.36;344.26;271.66;243.81672145450628;271.77519066394296;277.95803584570336;302.46000000000004;7850000.0;3950000.0;3770000.0000000005;1460000.0;3990000.0;3360000.0;7859999.999999999;0.187;0.0;0.035166666666666666;0.04883333333333333;0.0;0.187;3.061666227093881;15341.05859375;4145.78857421875;2651.69750976562;24020.46875;494646.68453052145;484090.57645718055;278986.63503706275;278986.63503706275;265221.5981216109;427635.31824824464;459538.1508343095;435139.4824595982;471698.3107888524;527255.4866362044;474046.3691310036;442282.2078393418;440557.74236822117;455692.89030036743;452070.46891166654;265272.8144850477;473748.8606178842;464304.9437516726;459399.49050786434;294410.04551340896;298180.4796168596;466412.1571570121;211057.01566225785;211057.01566225785;277.6063260220921;2836291.8201410137;1308933.7401656166;186147.36368774448;956554.2488430561;0;114;116;186;175;173;137;1;121;131;981732203720.4354;384656206395.1652;848454543500.5581;7880.23341570647;12469.842742993831;-0.0;46440.042796128415;4099821.2170510204;682357.9852963617;0.0;4876643.510242712;3.016915516673606;0.1764801645205772
4643;2019-07-23 13:36:45.114;798;743;282;280;253;92;96;75;1;50;758;286;1;34;217;194;254;691;296;256;97;-13;836;409;378;146;413;329;831;2904.0;-2.0;2466.0;226.0;0.0;98;25;40;1;1;0;1;0;0;0;1;1;0;0;0;44119.80859375;31224.498046875;8845.0556640625;2725.38989257812;715.0;297939;702.0;1225.0;Calculated values ==>;1563881805.114;352.96000000000004;347.46000000000004;301.36;301.16;298.46000000000004;282.36;279.32334874229014;282.76000000000005;280.66;273.26000000000005;278.16;348.96000000000004;301.76000000000005;273.26000000000005;276.56;294.86;292.56;298.56;342.26;298.76000000000005;282.86;343.36;344.66;271.86;243.81672145450628;270.9896433162861;279.32334874229014;302.76000000000005;8359999.999999999;4090000.0;3779999.9999999995;1460000.0;4129999.9999999995;3290000.0;8309999.999999999;0.484;0.0;0.411;0.03766666666666666;0.0;0.484;3.068456342415399;31224.498046875;8845.0556640625;2725.38989257812;44119.80859375;487830.97776578466;479556.17499944975;273464.3605203936;272672.5054726032;262783.5610768526;426524.91600443306;440800.7351611619;435966.5942342827;472886.79897258285;527479.048283644;474951.70841856825;435966.5942342827;441272.17254887166;453319.7382023846;450490.63755184953;262917.1019577501;470754.1836803772;464425.783578359;440968.0692482618;294410.04551340896;299856.38484229014;466612.83709643077;215278.633753301;215278.633753301;279.23212975993425;2836859.655785545;1309321.7864709552;186192.17274943067;956662.5058783751;0;115;116;186;175;173;137;1;121;131;981958703720.4354;384743806395.1652;848654043500.5581;90702.75175768347;9466.921659257887;-0.0;109233.68677956103;4100642.7419274654;682540.7916663805;0.0;4877940.791322509;4.893179954542569;0.30601606557975675
4644;2019-07-23 13:37:45.115;806;761;323;327;299;78;105;77;4;60;771;287;3;21;218;188;254;709;296;255;105;-12;808;395;370;143;397;327;782;2710.0;-1.0;-1.0;25.0;0.0;0;34;98;1;1;0;1;0;0;1;1;1;0;1;0;92231.546875;35253.06640625;36075.703125;2770.49145507812;729.0;297940;712.0;1227.0;Calculated values ==>;1563881865.115;353.76;349.26;305.46000000000004;305.86;303.06;280.96000000000004;277.95803584570336;283.66;280.86;273.56;279.16;350.26;301.86;273.46000000000004;275.26000000000005;294.96000000000004;291.96000000000004;298.56;344.06000000000006;298.66;283.66;344.36;346.06000000000006;271.96000000000004;243.1966462407574;270.7629442988711;277.95803584570336;302.76000000000005;8080000.0;3950000.0;3700000.0;1430000.0;3970000.0000000005;3270000.0000000005;7820000.0;0.4516666666666667;0.0;0.0;0.004166666666666667;0.0;0.4516666666666667;3.0708988524758514;35253.06640625;36075.703125;2770.49145507812;92231.546875;491829.7723605367;487597.7157403435;304606.2949054353;310246.30009167193;285675.3638150018;427635.31824824464;443940.0412517927;436930.57945033984;474261.943229409;529010.2238063372;475328.57127776236;436766.46764734114;439666.3231904986;456170.71249417745;452070.46891166654;264149.7454564733;479457.450436173;465460.53083784366;443940.0412517927;298599.4468028795;305722.83045113535;467134.6902681946;211944.4150768822;211944.4150768822;277.9340646346747;2837995.936017433;1309875.7754070573;186237.97252392265;957036.8517734928;0;115;116;186;175;173;138;1;121;131;982183107460.1643;384830507840.0605;848850846780.3203;0.0;1063.292813297135;-0.0;104784.69115566791;4101398.610788804;682628.5449160755;0.0;4879724.307527923;1.428462073170943;0.02001359915797239
