;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4645;2019-07-23 13:38:45.095;808;766;294;292;264;46;107;53;-22;61;784;287;-19;0;219;173;254;690;269;249;107;-12;809;362;334;140;364;295;792;2986.0;-1.0;660.0;17.0;0.0;0;28;60;1;1;0;1;0;0;1;1;1;0;1;0;85382.65625;31686.92578125;33949.9921875;2466.15576171875;736.0;297941;719.0;1224.0;Calculated values ==>;1563881925.095;353.96000000000004;349.76;302.56;302.36;299.56;277.76000000000005;274.5913991737795;283.86;278.46000000000004;270.96000000000004;279.26000000000005;351.56000000000006;301.86;271.26000000000005;273.16;295.06;290.46000000000004;298.56;342.16;298.06;283.86;345.06000000000006;346.76;271.96000000000004;242.56692532238324;266.98899913490544;274.5913991737795;300.06;8090000.000000001;3620000.0000000005;3340000.0;1400000.0;3640000.0;2950000.0;7920000.0;0.49766666666666665;0.0;0.11;0.0028333333333333335;0.0;0.49766666666666665;3.0620978187056846;31686.92578125;33949.9921875;2466.15576171875;85382.65625;492034.13842429686;487338.1900167739;281849.1138671089;280851.64495346847;268702.4877941128;430014.67791919125;451086.7923121461;440030.89410965634;474744.81330947205;532787.4637055263;479331.27510216413;440478.7846046306;443263.78123394;461555.367892846;455548.371065044;264103.3485959233;475211.6284384883;469767.4415195328;451086.7923121461;301532.38793589;308656.51637580903;467553.8956012139;203508.0163248996;203508.0163248996;274.5785084492202;2839475.5610044925;1310433.422731041;186281.5967045009;957620.2047187955;0;115;116;186;175;173;138;1;121;131;982394237060.2314;384915379540.08746;849037384580.3796;26017.51655632324;748.1299912828905;-0.0;123211.70418298634;4101615.351155963;682643.6350743885;0.0;4881623.6441663625;2.202211185418109;0.04527950562873867
4646;2019-07-23 13:39:45.106;829;786;258;253;224;39;154;39;-42;55;785;285;-44;-14;220;157;254;717;275;244;153;-12;797;357;334;138;359;281;783;4161.0;-1.0;2242.0;280.0;0.0;0;21;1;1;1;0;1;0;0;1;1;1;0;1;0;67703.8203125;26757.830078125;33493.80859375;2309.36840820312;747.0;297942;729.0;1226.0;Calculated values ==>;1563881985.106;356.06000000000006;351.76;298.96000000000004;298.46000000000004;295.56;277.06;274.0616903277293;288.56;277.06;268.96000000000004;278.66;351.66;301.66;268.76000000000005;271.76000000000005;295.16;288.86;298.56;344.86;297.56;288.46000000000004;346.06000000000006;347.86;271.96000000000004;242.14157278889297;265.2429198363724;274.0616903277293;300.66;7970000.0;3570000.0000000005;3340000.0;1380000.0;3590000.0;2810000.0;7830000.0;0.6935;0.0;0.3736666666666667;0.04666666666666666;0.0;0.6935;3.0650500975047508;26757.830078125;33493.80859375;2309.36840820312;67703.8203125;496304.2509981638;491277.5962018504;266890.549962818;265002.6532476859;254926.3922228079;430346.717906069;457547.5539548364;440104.1130341849;474414.58502107876;533929.3570486393;480801.4485721309;439811.2956504467;444107.7412561273;462449.46005367924;454135.31371311087;264673.01393009;480626.97460582515;469145.9962792418;457413.48809424427;305722.83045113535;313267.23492439475;467832.08141530916;201958.6934549744;201958.6934549744;273.95434445797815;2840751.5155228865;1310920.5516531358;186321.40003513556;958182.3394303444;0;115;116;186;175;173;138;1;121;131;982594673799.9575;384998794829.97345;849210216260.1434;88987.00511609834;12407.424771482289;-0.0;177157.90008233365;4102573.8978699422;682753.2847960258;0.0;4884127.183096492;4.452491143778539;0.19664599292767815
4647;2019-07-23 13:40:45.116;845;797;255;254;221;38;183;34;-58;50;775;282;-60;-25;220;149;254;730;283;240;182;-13;781;355;340;135;357;280;772;2321.0;-1.0;1797.0;362.0;0.0;0;9;100;1;0;0;1;0;0;1;1;1;0;1;0;53201.47265625;15368.095703125;32773.51171875;2234.35961914062;753.0;297943;736.0;1225.0;Calculated values ==>;1563882045.116;357.66;352.86;298.66;298.56;295.26000000000005;276.96000000000004;273.8482719121499;291.46000000000004;276.56;267.36;278.16;350.66;301.36;267.16;270.66;295.16;288.06;298.56;346.16;297.16;291.36;346.76;348.46000000000004;271.86;241.49495122638035;265.11578078379944;273.8482719121499;301.46000000000004;7809999.999999999;3550000.0;3400000.0;1350000.0;3570000.0000000005;2800000.0;7720000.0;0.38683333333333336;0.0;0.2995;0.060333333333333336;0.0;0.38683333333333336;3.0614237630097056;15368.095703125;32773.51171875;2234.35961914062;53201.47265625;500100.62159563595;493983.8917403915;266344.8191750542;265960.7209124931;254335.64038011886;430477.46260093397;460453.85776906606;437958.7077139118;474312.4687567378;532974.5862906751;480584.74244459346;437658.8226759514;442761.2292079108;462751.0426575283;453344.2061168296;265480.03662665293;483868.69772818027;467808.10570149653;460321.6524175668;308656.51637580903;315782.5089487807;468149.0490147693;201211.72183274428;201211.72183274428;273.65376102719017;2841759.227554817;1311271.6595428206;186359.27074609077;958734.6591374724;0;115;116;186;175;173;138;1;121;131;982796907499.9254;385080708479.96045;849378544310.1167;70905.72227140966;16105.21873998218;-0.0;100232.35814789552;4103906.559337859;682990.9297594774;0.0;4886439.153845624;3.7169172158389676;0.22528630585449622
4648;2019-07-23 13:41:45.097;846;796;269;270;229;32;196;30;-39;46;765;283;-41;-8;221;147;254;731;291;236;196;-13;791;346;336;128;348;293;783;3215.0;-1.0;969.0;57.0;0.0;0;1;98;1;0;0;1;0;0;1;1;1;0;0;0;54226.98828125;15384.6513671875;33403.30078125;2336.24487304688;753.0;297944;736.0;1224.0;Calculated values ==>;1563882105.097;357.76;352.76;300.06;300.16;296.06;276.36;272.8767566201714;292.76000000000005;276.16;269.26000000000005;277.76000000000005;349.66;301.46000000000004;269.06;272.36;295.26000000000005;287.86;298.56;346.26;296.76000000000005;292.76000000000005;346.76;348.46000000000004;271.86;239.943914813709;266.74333088950624;272.8767566201714;302.26000000000005;7909999.999999999;3460000.0;3360000.0;1280000.0;3479999.9999999995;2930000.0;7830000.0;0.5358333333333333;0.0;0.1615;0.0095;0.0;0.5358333333333333;3.0589246415705142;15384.6513671875;33403.30078125;2336.24487304688;54226.98828125;499333.3989593862;492769.0408256879;271256.1826498391;271669.6937257541;256575.04885088754;431051.2098666511;462766.1381903179;437900.39328309713;474821.5746274813;530966.5934570711;479118.4586929551;437593.53540299827;442517.1646399339;464223.0361035853;454603.4175483899;264968.9412012958;482844.00778882485;467866.78633614356;462766.1381903179;308656.51637580903;315782.5089487807;469110.7402285309;199257.09871023885;199257.09871023885;272.84645829393094;2842654.1812367276;1311527.8512817626;186397.34705550768;959285.9579412263;0;115;116;186;175;173;138;1;121;131;982999643279.7449;385159583494.8902;849550389874.9637;38540.89207351662;2563.609594423774;-0.0;141196.9269880757;4104818.325639134;683146.4540638287;0.0;4888450.427448242;3.5658541214721846;0.11925791171869295
4649;2019-07-23 13:42:45.107;846;793;276;276;234;22;202;21;-31;41;769;285;-32;-5;221;153;254;731;297;233;201;-14;777;338;332;127;341;297;773;2667.0;-1.0;1611.0;123.0;0.0;2;100;98;1;0;0;1;0;1;0;1;0;0;1;0;43701.7421875;15256.77734375;22750.29296875;1488.9772949218802;750.0;297945;735.0;1226.0;Calculated values ==>;1563882165.107;357.76;352.46000000000004;300.76000000000005;300.76000000000005;296.56;275.36;271.99741764416325;293.36;275.26000000000005;270.06;277.26000000000005;350.06000000000006;301.66;269.96000000000004;272.66;295.26000000000005;288.46000000000004;298.56;346.26;296.46000000000004;293.26000000000005;346.66;348.16;271.76000000000005;239.71726792356844;267.23344911666527;271.99741764416325;302.86;7770000.0;3379999.9999999995;3320000.0000000005;1270000.0;3410000.0;2970000.0;7730000.0;0.4445;0.0;0.2685;0.0205;0.0;0.4445;3.064487230142931;15256.77734375;22750.29296875;1488.9772949218802;43701.7421875;500606.53192999924;493298.17267124273;274986.81528933276;274986.81528933276;258662.38728574422;431541.1909327263;464134.5028424019;438225.1199557825;474467.8779583086;531080.0164013829;478856.8062096249;438071.4457414646;442123.65591716673;465248.33551237633;456760.62217117293;265691.1410898047;483917.2203461684;468052.3292377749;464006.59293188446;308237.3991652946;314524.84189198195;469150.02620926505;197052.20201660524;197052.20201660524;271.9381268221225;2843470.3900058726;1311783.2390795343;186429.22921983758;959753.9825486972;0;115;116;186;175;174;138;1;121;131;983200076680.5093;385236096245.182;849727419375.6389;64754.928466669095;5578.005395949526;-0.0;118661.22676184161;4105679.2676133364;683214.3121634725;0.0;4890616.272985187;4.785141098243599;0.2446663565400834
4650;2019-07-23 13:43:45.098;849;791;271;270;229;16;205;15;-30;39;789;286;-32;-11;222;156;254;726;303;231;204;-12;738;338;335;132;343;297;740;826.0;-1.0;2925.0;286.0;0.0;1;100;95;1;0;0;0;0;0;0;1;0;0;0;0;19035.390625;14126.849609375;0.0;1394.1359863281198;747.0;297946;733.0;1224.0;Calculated values ==>;1563882225.098;358.06000000000006;352.26;300.26000000000005;300.16;296.06;274.76000000000005;271.99741764416325;293.66;274.66;270.16;277.06;352.06000000000006;301.76000000000005;269.96000000000004;272.06;295.36;288.76000000000005;298.56;345.76;296.26000000000005;293.56;346.46000000000004;347.86;271.96000000000004;240.83765695389522;267.23344911666527;271.99741764416325;303.46000000000004;7380000.0;3379999.9999999995;3350000.0;1320000.0;3429999.9999999995;2970000.0;7400000.0;0.13766666666666666;0.0;0.4875;0.04766666666666666;0.0;0.13766666666666666;3.0600500157796207;14126.849609375;0.0;1394.1359863281198;19035.390625;504516.5446837653;496186.9122348588;275465.0639830758;274979.9602436104;258322.14495735362;431541.1909327263;464075.5870987831;438378.49729393894;473630.5699406402;533157.5109226882;478971.660776945;438071.4457414646;441239.6023413219;465085.51840821415;457166.314853319;267990.5388545353;486648.99229950976;467379.0842494181;463947.2092130976;307399.1840295507;313267.23492439475;468660.5945250286;196848.73001581326;196848.73001581326;271.8568719363176;2843993.121024012;1312028.0659076865;186453.2515599312;959943.5398853717;0;115;116;186;175;174;138;1;121;131;983400146665.2993;385313784590.1005;849905592645.452;117745.76154808627;12956.36554160593;-0.0;36770.55730282614;4107199.8785693347;683368.7420864932;0.0;4891911.343561304;10.790080524195709;1.0498023772024496
4651;2019-07-23 13:44:45.118;837;770;262;263;241;32;210;17;-26;36;808;286;-28;-12;215;160;254;650;307;233;210;-10;735;361;359;136;367;304;737;1448.0;-1.0;2274.0;384.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18162.05859375;14416.4990234375;0.0;1409.701171875;732.0;297947;723.0;1222.0;Calculated values ==>;1563882285.118;356.86;350.16;299.36;299.46000000000004;297.26000000000005;276.36;274.4858918419099;294.16;274.86;270.56;276.76000000000005;353.96000000000004;301.76000000000005;270.36;271.96000000000004;294.66;289.16;298.56;338.16;296.46000000000004;294.16;345.46000000000004;346.36;272.16;241.71165711629368;268.0796299477929;274.4858918419099;303.86;7350000.0;3610000.0;3590000.0;1360000.0;3670000.0000000005;3040000.0;7370000.0;0.24133333333333334;0.0;0.37899999999999995;0.064;0.0;0.24133333333333334;3.057832877730231;14416.4990234375;0.0;1409.701171875;18162.05859375;503125.20827433927;493451.56943015894;271514.09664515767;271964.4169728183;262876.5809097598;430081.6785162784;461112.25666892657;437413.810930519;472818.15071447083;534615.3372515421;478108.22721975174;437099.2815960797;439580.6144452378;460551.7197348914;453877.0401161356;268189.0058455937;475136.18195857917;464169.8927984072;461112.25666892657;303208.48990285693;306980.0860723078;468306.3487947643;202858.61076261886;202858.61076261886;274.3224732894365;2844303.2030936508;1312266.0064332972;186476.624658012;959943.5398853717;0;115;116;186;175;174;138;1;121;131;983608416065.2332;385394211390.07495;850085952745.3947;88896.42086363415;16988.655234057307;-0.0;62325.2132120556;4108922.470761614;683618.3671068243;0.0;4892737.416914695;10.62859607700202;0.9188127648954579
4652;2019-07-23 13:45:45.129;807;754;267;267;238;59;217;32;-9;36;817;286;-9;-1;211;166;254;653;317;235;216;-9;761;384;375;142;389;327;764;239.0;0.0;1538.0;131.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18475.62890625;14896.2568359375;0.0;1518.6037597656198;720.0;297948;712.0;1218.0;Calculated values ==>;1563882345.129;353.86;348.56000000000006;299.86;299.86;296.96000000000004;279.06;276.8598123268743;294.86;276.36;272.26000000000005;276.76000000000005;354.86;301.76000000000005;272.26000000000005;273.06;294.26000000000005;289.76000000000005;298.56;338.46000000000004;296.66;294.76000000000005;344.36;345.16;272.26000000000005;242.98782864720522;270.7629442988711;276.8598123268743;304.86;7609999.999999999;3840000.0;3750000.0;1420000.0;3890000.0;3270000.0000000005;7640000.000000001;0.03983333333333334;0.0;0.25633333333333336;0.021833333333333333;0.0;0.03983333333333334;3.050015916598216;14896.2568359375;0.0;1518.6037597656198;18475.62890625;496491.8223497111;488380.15309095493;271709.72530489875;271709.72530489875;260452.5663937917;428465.0848360747;459576.05396648473;434766.60254754825;472029.85167895287;533865.9198942421;475208.59205512964;434766.60254754825;436106.2158155776;456477.48200108117;450714.376568752;266577.67961999186;472376.4228862144;462041.86243179254;459437.73343576456;298599.4468028795;301951.40411888575;467573.34908673447;208908.80642872624;208908.80642872624;276.74520725601786;2844608.573129978;1312510.3241818352;186501.03167287484;959943.5398853717;0;115;116;186;175;174;138;1;121;131;983828656434.9321;385477626679.96094;850275287450.1359;57894.88173845805;5647.509181366513;-0.0;9979.402259113695;4110145.9558794494;683807.0363930573;0.0;4893340.065841516;4.478977616062355;0.4946284164463348
4653;2019-07-23 13:46:45.099;778;741;275;275;241;86;220;64;3;42;827;287;8;23;209;174;254;671;322;236;220;-7;813;404;385;148;408;328;807;1153.0;-1.0;2215.0;54.0;0.0;95;100;11;1;0;1;1;0;0;0;1;0;0;1;0;39874.53125;28195.029296875;8436.28125;1501.5078125;713.0;297949;704.0;1220.0;Calculated values ==>;1563882405.099;350.96000000000004;347.26;300.66;300.66;297.26000000000005;281.76000000000005;278.83979113501977;295.16;279.56;273.46000000000004;277.36;355.86;301.86;273.96000000000004;275.46000000000004;294.06;290.56;298.56;340.26;296.76000000000005;295.16;343.56000000000006;344.46000000000004;272.46000000000004;244.22491754036054;270.87642091645444;278.83979113501977;305.36;8130000.0;4040000.0;3850000.0;1480000.0;4079999.9999999995;3279999.9999999995;8070000.0;0.19216666666666665;0.0;0.36916666666666664;0.009000000000000001;0.0;0.19216666666666665;3.056294009515702;28195.029296875;8436.28125;1501.5078125;39874.53125;487044.1854650546;481841.9235506626;272159.56649368297;272159.56649368297;259674.70453254954;426928.5638294032;458408.48676398396;436533.41181606206;471830.38154423045;534845.6095480474;475200.41201172594;437354.1791671811;439763.4451892275;452971.02359271626;448272.92324358935;263919.62937835034;470187.9284121728;460645.25383984396;458408.48676398396;295247.87795992935;299018.4200587347;466933.6818052092;214200.85382376827;214200.85382376827;278.81176422636855;2845094.581339178;1312869.2386860875;186526.18668552418;960013.8070779834;0;115;117;187;175;174;138;1;121;131;984056542435.0409;385564583180.00244;850471689200.2296;82077.76932548845;2274.5954518329686;-0.0;46928.56679667811;4111311.8114194926;683873.0209229295;0.0;4893814.061800669;3.4427282645822044;0.29223653182100584
4654;2019-07-23 13:47:45.110;773;741;283;283;252;90;193;79;8;51;830;288;7;23;208;183;254;687;315;233;192;-6;832;405;381;145;406;337;814;2235.0;-1.0;320.0;53.0;0.0;14;1;98;1;0;1;1;1;0;0;1;0;1;0;0;65412.87109375;36450.625;24565.98828125;2606.88525390625;715.0;297950;703.0;1219.0;Calculated values ==>;1563882465.11;350.46000000000004;347.26;301.46000000000004;301.46000000000004;298.36;282.16;278.93685810410136;292.46000000000004;281.06;273.96000000000004;278.26000000000005;356.16;301.96000000000004;273.86;275.46000000000004;293.96000000000004;291.46000000000004;298.56;341.86;296.46000000000004;292.36;343.46000000000004;344.66;272.56;243.61107973660833;271.8864255623528;278.93685810410136;304.66;8320000.0;4050000.0;3810000.0;1450000.0;4060000.0;3370000.0000000005;8140000.000000001;0.3725;0.0;0.05333333333333334;0.008833333333333334;0.0;0.3725;3.053427168493364;36450.625;24565.98828125;2606.88525390625;65412.87109375;484298.0263578164;481084.3542519495;274986.81676742225;274986.81676742225;263169.2758955824;426848.4675710149;455214.76289207896;435240.1470700293;473116.2133098127;534503.3256772206;474159.88622932107;435069.31017817045;437753.11236464814;453166.44097103836;449503.57752081973;263085.2496760085;472104.46145310486;460849.2710078918;455070.5070142902;294828.9587717387;299856.38484229014;467454.15562920104;214414.1911952396;214414.1911952396;278.895184538212;2845972.1372132637;1313408.0512353524;186560.42957107574;960288.8764105019;0;115;117;187;176;174;138;1;121;132;984286384564.7268;385652499294.88226;850671225774.9569;11777.384313322116;2235.1863524999926;-0.0;89644.47764259635;4112094.081088565;683910.6093278587;0.0;4894952.379156036;1.6292258472888124;0.05479093547148314
4655;2019-07-23 13:48:45.120;783;753;300;301;270;69;175;71;5;59;791;289;4;16;210;172;255;703;314;223;175;-8;824;389;363;142;389;326;798;3042.0;-1.0;1049.0;94.0;0.0;9;1;98;1;0;1;1;0;0;1;1;0;1;1;0;76208.8125;36137.16796875;34827.51171875;2536.33666992188;725.0;297951;710.0;1219.0;Calculated values ==>;1563882525.12;351.46000000000004;348.46000000000004;303.16;303.26000000000005;300.16;280.06;277.3618629098277;290.66;280.26000000000005;273.66;279.06;352.26;302.06;273.56;274.76000000000005;294.16;290.36;298.66;343.46000000000004;295.46000000000004;290.66;344.16;345.66;272.36;242.98782864720522;270.64921214262944;277.3618629098277;304.56;8240000.000000001;3890000.0;3629999.9999999995;1420000.0;3890000.0;3260000.0;7980000.0;0.507;0.0;0.17483333333333334;0.015666666666666666;0.0;0.507;3.051608729492623;36137.16796875;34827.51171875;2536.33666992188;76208.8125;486701.14211668394;484699.2620701349;284308.6061985225;284840.71398429025;270712.2928111421;428092.51987082884;455662.82465649385;437324.672500623;474292.32754438;531199.3284805055;475695.9372150703;437161.7088350913;439094.1286202848;456333.49993620074;450720.6270124549;263778.4299014291;476670.78876766196;462244.6568852205;455662.82465649385;297761.5184850505;304046.57827927166;467672.8576980303;210339.6273060504;210339.6273060504;277.3066267711094;2847152.5146064735;1314013.050326375;186603.29689713128;960783.9047347287;0;115;117;187;176;174;139;1;121;132;984509621764.6913;385738613644.8686;850870158924.9253;39684.55206818444;4031.553942807685;-0.0;124378.86105667484;4112523.002033254;683962.8408674506;0.0;4896736.204232884;2.286974730393552;0.10435355733444658
4656;2019-07-23 13:49:45.101;795;765;306;306;277;54;186;57;-12;61;770;291;-12;2;212;166;255;713;312;213;185;-9;812;374;351;138;375;307;786;4767.0;-1.0;1310.0;0.0;0.0;78;1;98;1;0;1;1;0;0;1;1;0;1;1;0;79452.5078125;35530.01171875;37295.34375;2392.0966796875;735.0;297952;718.0;1218.0;Calculated values ==>;1563882585.101;352.66;349.66;303.76000000000005;303.76000000000005;300.86;278.56;275.84098080016133;291.76000000000005;278.86;271.96000000000004;279.26000000000005;350.16;302.26000000000005;271.96000000000004;273.36;294.36;289.76000000000005;298.66;344.46000000000004;294.46000000000004;291.66;344.96000000000004;346.66;272.26000000000005;242.14157278889297;268.43790593516167;275.84098080016133;304.36;8120000.0;3740000.0;3510000.0;1380000.0;3750000.0;3070000.0;7859999.999999999;0.7945;0.0;0.21833333333333332;0.0;0.0;0.7945;3.0472718001548844;35530.01171875;37295.34375;2392.0966796875;79452.5078125;489765.0173902263;487799.2523697663;289328.2429569112;289328.2429569112;274431.86853653594;429187.4505931623;459128.6642370843;438918.9086401352;475000.2028964463;530428.089475615;478317.28563514363;438918.9086401352;441056.33201739576;458882.9861683954;452491.2582283222;264321.3429458459;479654.0185264485;462729.1656969621;458993.52294359874;301113.3779324612;308237.3991652946;468128.70100736275;206650.7469846636;206650.7469846636;275.84098080016133;2848449.2815068155;1314610.0877038883;186644.35416958333;961384.738207953;0;115;117;187;176;174;139;1;121;132;984723753935.3518;385822587045.1276;851059998790.5109;50711.88196144463;0.0;-0.0;200486.33549937396;4113276.067106345;683996.426511588;0.0;4899442.556929374;3.339626779235924;0.1234552581398004
4657;2019-07-23 13:50:45.101;812;779;299;298;269;50;193;49;-29;59;766;292;-32;-11;213;163;255;726;316;209;192;-11;802;371;350;136;372;292;777;4016.0;0.0;2357.0;89.0;0.0;98;1;98;1;0;1;1;0;0;1;1;0;1;1;0;78676.53125;34990.82421875;37922.7265625;2279.36499023438;744.0;297953;727.0;1217.0;Calculated values ==>;1563882645.101;354.36;351.06000000000006;303.06;302.96000000000004;300.06;278.16;275.5313989812953;292.46000000000004;278.06;270.26000000000005;279.06;349.76;302.36;269.96000000000004;272.06;294.46000000000004;289.46000000000004;298.66;345.76;294.06;292.36;345.86;347.56000000000006;272.06;241.71165711629368;266.62003547228215;275.5313989812953;304.76000000000005;8020000.0;3710000.0;3500000.0;1360000.0;3720000.0000000005;2920000.0;7770000.0;0.6693333333333332;0.0;0.3928333333333333;0.014833333333333334;0.0;0.6693333333333332;3.0431069945896607;34990.82421875;37922.7265625;2279.36499023438;78676.53125;493312.07668539265;490824.59676291834;286340.5598822881;285750.688816011;271655.8854941657;429398.2889081932;460227.04262423;439636.3011644284;475060.22794746776;531145.7929345559;480266.553568289;439186.1151600962;442289.1142366968;459496.0791932368;452577.8509024037;264794.3869177692;482706.1103163588;462352.8632100253;460093.12463240925;304884.691753025;312009.6876057385;468207.8111126352;205782.48730040216;205782.48730040216;275.4953968908485;2849767.023499003;1315197.7613367008;186683.28301683266;962011.5554605572;0;115;117;187;176;174;139;1;121;132;984934053935.3518;385904787045.1276;851239698790.5109;91865.5732129183;3892.6423032147904;-0.0;170218.58658755673;4114464.2125661317;684028.8651974482;0.0;4902531.764613432;3.5372587879423203;0.1948866568622254
4658;2019-07-23 13:51:45.141;824;789;298;296;267;50;194;48;-42;56;764;292;-45;-23;214;162;255;738;307;209;194;-13;804;372;352;129;373;284;781;3532.0;0.0;2229.0;144.0;0.0;98;1;64;1;0;1;1;0;0;1;1;0;1;1;0;75245.859375;31638.12890625;37945.54296875;2248.99682617188;752.0;297954;733.0;1218.0;Calculated values ==>;1563882705.141;355.56000000000006;352.06000000000006;302.96000000000004;302.76000000000005;299.86;278.16;275.63479819532273;292.56;277.96000000000004;268.96000000000004;278.76000000000005;349.56000000000006;302.36;268.66;270.86;294.56;289.36;298.66;346.96000000000004;294.06;292.56;346.46000000000004;348.36;271.86;240.16925963744896;265.62235894841564;275.63479819532273;303.86;8040000.000000001;3720000.0000000005;3520000.0000000005;1290000.0;3729999.9999999995;2840000.0;7809999.999999999;0.5886666666666667;0.0;0.3715;0.024;0.0;0.5886666666666667;3.044116963660815;31638.12890625;37945.54296875;2248.99682617188;75245.859375;494906.78119918914;491922.9826590622;285231.79059475014;284112.4793555604;270565.4249419504;429328.3091220336;460048.8752969512;439451.4137471116;475658.12010225176;531541.6372136732;481228.82133939426;439006.20571697084;442219.5087923959;459476.5002161113;452256.251021227;264698.1929887278;484153.86491687666;462049.5740961287;460048.8752969512;307399.1840295507;315363.2798926983;468974.09008984605;205972.07626247715;205972.07626247715;275.5726937218907;2851050.5652111215;1315753.37277324;186721.04452284437;962644.2125299686;0;115;117;187;176;174;139;1;121;132;985144794335.2179;385984340045.0771;851412613990.401;86737.57387554171;6312.048331856854;-0.0;149566.5423649604;4115953.564363962;684113.9609787455;0.0;4905198.417270391;3.377518460042971;0.18698219305344718
4659;2019-07-23 13:52:45.142;830;794;296;295;265;51;190;49;-43;56;765;293;-46;-28;215;162;255;746;295;209;189;-14;801;373;353;130;374;285;781;3297.0;-1.0;2314.0;91.0;0.0;98;100;7;1;0;1;1;0;0;1;1;0;0;0;0;69917.875;27447.333984375;37865.4296875;1333.92248535156;754.0;297955;737.0;1220.0;Calculated values ==>;1563882765.142;356.16;352.56000000000006;302.76000000000005;302.66;299.66;278.26000000000005;275.73799182748917;292.16;278.06;268.86;278.76000000000005;349.66;302.46000000000004;268.56;270.36;294.66;289.36;298.66;347.76;294.06;292.06;346.86;348.56000000000006;271.76000000000005;240.39332010688793;265.74818594083865;275.73799182748917;302.66;8009999.999999999;3729999.9999999995;3529999.9999999995;1300000.0;3740000.0;2850000.0;7809999.999999999;0.5495;0.0;0.38566666666666666;0.015166666666666667;0.0;0.5495;3.0487406348264456;27447.333984375;37865.4296875;1333.92248535156;69917.875;496076.12906699005;492666.9703741738;284112.4793555604;283565.6415706673;269754.69327520503;429258.0297950786;459352.8116281962;439083.15219121694;475531.58257778856;531569.6399198958;481221.76527485345;438635.22340258356;441288.24558964063;459457.0515158399;452080.1496557594;264842.79065383045;485395.88410978165;461897.4489342795;459217.5880108091;309075.640036128;316201.74473053816;468739.5896840475;206284.63833735322;206284.63833735322;275.6967588298266;2852260.283157748;1316245.7598363815;186750.90268136535;963275.9811639759;0;115;117;187;176;174;139;1;121;132;985356297859.9624;386062041339.9832;851583316835.1948;89782.62684297345;3980.5667620915297;-0.0;138986.655845564;4117424.5905515337;684199.7342006214;0.0;4907603.067329408;3.4922944090805585;0.18225827121015534
4660;2019-07-23 13:53:45.112;828;792;293;292;261;51;183;50;-45;56;783;292;-47;-32;215;159;255;748;286;205;183;-14;811;373;353;135;373;282;787;4259.0;-1.0;2473.0;111.0;0.0;49;100;1;1;0;1;1;1;1;0;1;0;0;1;0;76557.2734375;27211.119140625;44817.51171875;1310.52136230469;755.0;297956;737.0;1221.0;Calculated values ==>;1563882825.112;355.96000000000004;352.36;302.46000000000004;302.36;299.26000000000005;278.26000000000005;275.73799182748917;291.46000000000004;278.16;268.66;278.76000000000005;351.46000000000004;302.36;268.46000000000004;269.96000000000004;294.66;289.06;298.66;347.96000000000004;293.66;291.46000000000004;346.86;348.66;271.76000000000005;241.49495122638035;265.3697278774862;275.73799182748917;301.76000000000005;8109999.999999999;3729999.9999999995;3529999.9999999995;1350000.0;3729999.9999999995;2820000.0;7870000.0;0.7098333333333334;0.0;0.4121666666666667;0.018500000000000003;0.0;0.7098333333333334;3.0510517647272843;27211.119140625;44817.51171875;1310.52136230469;76557.2734375;494837.9163820995;491781.4262011975;281854.65225371526;281346.8169241932;267822.72063524666;429258.0297950786;458403.38794786204;439446.05006468063;474895.968824006;533649.5334706539;481467.76967408496;439150.4843093648;441343.1197753835;459614.4805668951;451638.4998739686;264367.7733308821;485075.68274096266;461365.50582970696;458403.38794786204;309075.640036128;316620.98725437425;468050.61628366343;206281.99571413838;206281.99571413838;275.6957531994691;2853480.2990821907;1316701.019202419;186772.9286949236;963964.6611637673;0;115;117;187;177;175;139;1;121;132;985567991960.0634;386141501590.0211;851753331785.2759;96102.4510681485;4842.719480536214;-0.0;178964.16825390488;4118972.8583470406;684273.224822319;0.0;4910251.3327364;3.8166426843402474;0.17184748357647261
4661;2019-07-23 13:54:45.123;834;798;294;293;261;48;178;48;-50;57;791;288;-52;-37;215;155;255;754;288;201;177;-15;799;370;350;138;370;289;779;4199.0;-1.0;2321.0;8.0;0.0;89;100;100;1;0;0;1;1;1;0;1;0;0;1;0;66436.984375;15774.2705078125;45880.35546875;1322.57397460938;760.0;297957;741.0;1220.0;Calculated values ==>;1563882885.123;356.56000000000006;352.96000000000004;302.56;302.46000000000004;299.26000000000005;277.96000000000004;275.4277932560699;290.96000000000004;277.96000000000004;268.16;278.86;352.26;301.96000000000004;267.96000000000004;269.46000000000004;294.66;288.66;298.66;348.56000000000006;293.26000000000005;290.86;347.26;349.16;271.66;242.14157278889297;266.24828229547654;275.4277932560699;301.96000000000004;7990000.000000001;3700000.0;3500000.0;1380000.0;3700000.0;2890000.0;7790000.000000001;0.6998333333333334;0.0;0.38683333333333336;0.0013333333333333333;0.0;0.6998333333333334;3.0476120896643883;15774.2705078125;45880.35546875;1322.57397460938;66436.984375;496850.63617670967;493453.9853769147;283255.138651114;282717.81469150336;268282.7107984741;429467.9694778635;458204.46411352506;437124.69547060307;474609.854275098;533957.0100752378;480175.11290439294;436816.873289068;439096.90894082;460084.65883579507;451582.38055935217;264940.22076251276;486835.9204506737;461293.85537773714;458068.5424962497;310752.19949742197;318717.3015803363;467535.2663083479;205609.7337798259;205609.7337798259;275.42448222071977;2854672.1363591156;1317059.2964544562;186794.87517881911;964720.615288816;0;115;117;187;177;175;139;1;121;132;985778930624.775;386223416604.9092;851924663190.0417;89557.7043473823;349.2340433713627;-0.0;176679.0896333773;4120520.3099541813;684316.4990337769;0.0;4913215.569891943;4.233056220835844;0.17746399998813947
4662;2019-07-23 13:55:45.123;837;799;292;291;257;39;176;42;-29;56;791;286;-30;-22;216;153;255;754;296;197;175;-16;791;360;341;140;360;302;773;4481.0;-1.0;1454.0;0.0;0.0;61;100;100;1;0;0;1;1;1;0;1;0;0;1;0;64634.9921875;15622.357421875;44143.9296875;1379.6779785156198;759.0;297958;743.0;1220.0;Calculated values ==>;1563882945.123;356.86;353.06000000000006;302.36;302.26000000000005;298.86;277.06;274.38016830617;290.76000000000005;277.36;270.26000000000005;278.76000000000005;352.26;301.76000000000005;270.16;270.96000000000004;294.76000000000005;288.46000000000004;298.66;348.56000000000006;292.86;290.66;347.46000000000004;349.06000000000006;271.56;242.56692532238324;267.8393353686513;274.38016830617;302.76000000000005;7909999.999999999;3600000.0;3410000.0;1400000.0;3600000.0;3020000.0;7730000.0;0.7468333333333333;0.0;0.24233333333333332;0.0;0.0;0.7468333333333333;3.04780058702317;15622.357421875;44143.9296875;1379.6779785156198;64634.9921875;498030.61216062313;494181.13255586574;282864.2885691799;282323.7321828203;267063.177455894;430148.3826014536;459368.1547523945;437401.2382119444;474255.39628213545;532993.931958739;478355.8001114652;437244.63023590046;438488.69466843555;461763.66765822354;453048.95603481703;265338.5226235643;487455.6167839256;462140.69624347467;459234.7788831083;311590.51834565785;318298.0250993184;467156.7300956298;203019.46007791444;203019.46007791444;274.38016830617;2855764.40283047;1317320.9350205369;186817.39394509516;965470.8176651181;0;115;117;187;177;175;139;1;121;132;985986230624.775;386306816604.9092;852101963190.0417;56798.51756781326;0.0;-0.0;191350.1405943456;4121739.945136808;684319.4093174717;0.0;4916282.48014384;4.058299804500139;0.13845875387221693
4663;2019-07-23 13:56:45.124;834;797;287;286;249;33;180;35;-24;54;795;284;-25;-15;217;148;255;753;293;194;179;-18;803;352;337;141;353;304;788;3335.0;-2.0;1043.0;0.0;0.0;19;100;100;1;0;0;1;1;1;0;1;0;0;1;0;63604.109375;15876.630859375;43403.1015625;1393.85705566406;759.0;297959;742.0;1223.0;Calculated values ==>;1563883005.124;356.56000000000006;352.86;301.86;301.76000000000005;298.06;276.46000000000004;273.5264737036516;291.16;276.66;270.76000000000005;278.56;352.66;301.56;270.66;271.66;294.86;287.96000000000004;298.66;348.46000000000004;292.56;291.06;347.36;349.06000000000006;271.36;242.77792619122317;268.0796299477929;273.5264737036516;302.46000000000004;8030000.0;3520000.0000000005;3370000.0000000005;1410000.0;3529999.9999999995;3040000.0;7880000.0;0.5558333333333334;0.0;0.17383333333333334;0.0;0.0;0.5558333333333334;3.055295178630604;15876.630859375;43403.1015625;1393.85705566406;63604.109375;496477.4227109162;492430.3920074336;278806.2777183248;278334.19789376354;263290.5960575765;430671.36484660726;460524.2344176499;437727.04723144654;473930.50160220906;533261.9193762363;477876.16378844186;437570.5891863215;439121.23982878303;462955.59896260384;453719.5933354577;264746.1882937298;485746.55163683585;462355.6847664004;460392.5434249022;311171.3556482807;318298.0250993184;466817.4960153872;200920.47264012235;200920.47264012235;273.5264737036516;2856833.0798240993;1317583.4309651328;186840.5071223238;966200.3884201958;0;115;117;187;177;175;139;1;121;132;986189634015.3375;386391118010.14233;852283766220.5446;41164.87621645853;0.0;-0.0;144223.2260112068;4122556.3203599616;684319.4093174717;0.0;4919078.971480699;3.0554991689801825;0.09910287232876779
4664;2019-07-23 13:57:45.124;838;799;287;286;248;29;185;30;-23;51;798;282;-25;-12;218;147;255;756;290;194;185;-19;797;348;340;137;349;303;782;3196.0;-1.0;1433.0;80.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;62326.96484375;15728.998046875;42265.21875;1389.25109863281;760.0;297960;743.0;1222.0;Calculated values ==>;1563883065.124;356.96000000000004;353.06000000000006;301.86;301.76000000000005;297.96000000000004;276.06;273.0942459734351;291.66;276.16;270.86;278.26000000000005;352.96000000000004;301.36;270.66;271.96000000000004;294.96000000000004;287.86;298.66;348.76;292.56;291.66;347.46000000000004;349.16;271.26000000000005;241.92719264551067;267.9596281332873;273.0942459734351;302.16;7970000.0;3479999.9999999995;3400000.0;1370000.0;3490000.0;3030000.0;7820000.0;0.5326666666666667;0.0;0.23883333333333334;0.013333333333333334;0.0;0.5326666666666667;3.052608175057281;15728.998046875;42265.21875;1389.25109863281;62326.96484375;497621.18864725524;493311.16559506353;279356.3102664497;278872.1262775779;263213.82877503254;430925.7729439634;460717.9058045354;438109.25301780854;474152.6912541529;533648.3326277947;477768.4350870189;437798.07955487026;439799.2375881988;463684.06007594336;454263.53607485443;265038.49348542443;486832.2181196942;461900.26878527395;460717.9058045354;311590.51834565785;318717.3015803363;467279.10775515344;199747.17158242015;199747.17158242015;273.04826607774055;2857882.505442589;1317846.811206018;186863.69969027626;966914.2910894667;0;115;117;187;177;175;139;1;121;132;986392734015.3375;386474518010.14233;852465866220.5446;56928.81044948526;3567.092482303111;-0.0;139010.41109564673;4123373.7677488443;684349.1350881575;0.0;4921439.251789923;3.359627200932251;0.13756932648150585
4665;2019-07-23 13:58:45.095;844;803;287;286;247;21;189;24;-25;47;801;280;-27;-12;219;145;255;758;295;195;189;-20;801;340;331;139;341;301;788;4489.0;-2.0;674.0;83.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;62606.27734375;15797.5595703125;42616.70703125;1390.8771972656198;762.0;297961;745.0;1221.0;Calculated values ==>;1563883125.095;357.56000000000006;353.46000000000004;301.86;301.76000000000005;297.86;275.26000000000005;272.21867820750657;292.06;275.56;270.66;277.86;353.26;301.16;270.46000000000004;271.96000000000004;295.06;287.66;298.66;348.96000000000004;292.66;292.06;347.66;349.36;271.16;242.35481222062532;267.7187500070086;272.21867820750657;302.66;8009999.999999999;3400000.0;3310000.0;1390000.0;3410000.0;3010000.0;7880000.0;0.7481666666666666;0.0;0.11233333333333334;0.013833333333333333;0.0;0.7481666666666666;3.049732341314323;15797.5595703125;42616.70703125;1390.8771972656198;62606.27734375;498126.7854256336;493323.2072953043;278806.2777183248;278334.19789376354;262571.84797139285;431420.45991060114;462614.5796048636;438249.86041294545;473503.23161362135;534108.0031469532;477785.50904983067;437940.2675631159;440233.639942548;464991.6647990197;455338.2094610023;264842.79065383045;486519.0037915738;463386.3322743425;462614.5796048636;312428.86344474956;319555.8750819185;466899.7960275644;197631.54706945748;197631.54706945748;272.17711113345865;2858923.1125900536;1318109.4055373343;186886.85622831952;967621.2985849255;0;115;117;187;177;175;139;1;121;132;986593936720.1903;386557277990.0818;852646978640.4121;27029.457198918484;3724.877443920479;-0.0;198251.47217523967;4124073.0818134914;684409.8721337304;0.0;4924248.409065873;3.8291991670215832;0.10049710142311435
4666;2019-07-23 13:59:45.095;848;804;285;284;246;12;192;15;-28;43;800;279;-29;-13;219;148;255;755;295;196;192;-20;785;330;324;139;332;298;779;3206.0;-1.0;851.0;67.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;52903.93359375;15551.73046875;33416.08984375;1365.13208007812;761.0;297962;745.0;1223.0;Calculated values ==>;1563883185.095;357.96000000000004;353.56000000000006;301.66;301.56;297.76000000000005;274.36;271.1026128081217;292.36;274.66;270.36;277.46000000000004;353.16;301.06;270.26000000000005;271.86;295.06;287.96000000000004;298.66;348.66;292.76000000000005;292.36;347.66;349.26;271.16;242.35481222062532;267.35522164206344;271.1026128081217;302.66;7850000.0;3300000.0;3240000.0;1390000.0;3320000.0000000005;2980000.0;7790000.000000001;0.5343333333333333;0.0;0.14183333333333334;0.011166666666666667;0.0;0.5343333333333333;3.054917094135263;15551.73046875;33416.08984375;1365.13208007812;52903.93359375;500167.1828132407;494338.5912310937;278666.0149743387;278186.2794276834;262631.75919725583;432012.3539207929;464043.250245121;438461.08877795865;473111.3802909942;534225.1721736977;478042.67756665195;438307.6172986034;440729.25174775714;466294.0140476354;457394.12747153005;265646.71431383805;486989.07858503156;464549.70087535214;464043.250245121;312428.86344474956;319136.5849023705;466899.7960275644;194945.6151753895;194945.6151753895;271.0619527370811;2859885.6976811993;1318370.649620993;186909.82297229738;968254.9052255505;0;115;117;187;177;175;140;1;121;132;986790436720.1903;386640677990.0818;852826678640.4121;34538.61133929773;3036.8216861826195;-0.0;143787.83633892654;4124586.14905131;684466.2196264813;0.0;4927098.736636825;3.6032710330568634;0.12002770289296091
4667;2019-07-23 14:00:45.146;840;781;276;275;251;38;200;17;-25;39;796;280;-27;-14;211;155;255;664;297;202;200;-19;708;374;367;145;379;308;710;2188.0;-1.0;1976.0;455.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;1;0;17623.673828125;14044.1201171875;0.0;1402.89611816406;744.0;297963;736.0;1221.0;Calculated values ==>;1563883245.146;357.16;351.26;300.76000000000005;300.66;298.26000000000005;276.96000000000004;275.84098080016133;293.16;274.86;270.66;277.06;352.76;301.16;270.46000000000004;271.76000000000005;294.26000000000005;288.66;298.66;339.56000000000006;293.36;293.16;346.76;347.56000000000006;271.26000000000005;243.61107973660833;268.5567601203482;275.84098080016133;302.86;7080000.0;3740000.0;3670000.0000000005;1450000.0;3790000.0;3080000.0;7100000.0;0.36466666666666664;0.0;0.32933333333333337;0.07583333333333334;0.0;0.36466666666666664;3.0531089896417223;14044.1201171875;0.0;1402.89611816406;17623.673828125;505931.6390476615;497625.83478601946;281755.68930005364;281112.7194568284;268653.46160857123;429187.4505931623;458495.1351315018;436649.6058148263;471929.7997510953;533069.3708900069;476910.05400991545;436329.7141061742;438384.99121777265;458103.99277299445;450867.1706765105;270625.6410814863;480481.74195474497;458771.19548852823;458495.1351315018;308656.51637580903;312009.6876057385;466152.5148999605;206081.6487800162;206081.6487800162;275.62446087990384;2860473.927312424;1318617.4913459902;186932.9094807696;968533.6093376605;0;115;117;187;177;175;140;1;121;132;986997912924.7751;386725950409.91113;853008633170.048;75933.7138501308;19722.040680762442;-0.0;92046.78468950842;4125507.5342716817;684656.0380211012;0.0;4929065.6956366915;12.15137838664476;0.8714523281338072
4668;2019-07-23 14:01:45.106;798;755;279;278;244;79;208;35;1;38;793;282;35;10;206;163;255;595;299;210;207;-18;725;395;383;144;400;332;724;2234.0;-1.0;1564.0;161.0;0.0;1;0;5;1;1;0;1;0;0;0;1;1;0;0;0;32886.95703125;24723.447265625;3740.12963867188;2681.16430664062;727.0;297964;720.0;1218.0;Calculated values ==>;1563883305.106;352.96000000000004;348.66;301.06;300.96000000000004;297.56;281.06;277.95803584570336;293.96000000000004;276.66;273.26000000000005;276.96000000000004;352.46000000000004;301.36;276.66;274.16;293.76000000000005;289.46000000000004;298.66;332.66;294.16;293.86;345.16;345.86;271.36;243.40439225979637;271.32779825182536;277.95803584570336;303.06;7250000.0;3950000.0;3829999.9999999995;1440000.0;4000000.0;3320000.0000000005;7240000.000000001;0.37233333333333335;0.0;0.26066666666666666;0.026833333333333334;0.0;0.37233333333333335;3.0487399722086397;24723.447265625;3740.12963867188;2681.16430664062;32886.95703125;498598.8924673467;492562.72639277985;281600.15780950314;280993.66581467725;264779.7611996708;427635.31824824464;457031.91385993705;435251.7519428879;471963.08021786925;530959.0255207731;474080.5867693638;440787.4639408667;436758.35482565954;453899.2954814759;448229.6705385284;269313.3907482683;467634.3319741158;457316.1643528468;456889.5391784477;301951.40411888575;304884.691753025;466394.3677975202;211783.10173193578;211783.10173193578;277.8746567855023;2860894.5686219037;1318940.3390323448;186966.92062844;968564.7563061712;0;116;117;188;177;175;140;1;122;132;987222762924.9182;386812592609.96625;853200505170.17;58250.82815498819;6832.068972759848;-0.0;91261.29687591793;4126624.9933194243;684877.1747455231;0.0;4930592.24460581;5.019922719690493;0.2884408396164224
4669;2019-07-23 14:02:45.117;756;738;291;291;263;93;203;73;2;48;769;284;3;22;204;176;255;631;295;210;202;-17;777;410;392;146;413;331;770;1490.0;-2.0;2088.0;265.0;0.0;98;6;62;1;1;0;1;0;0;0;1;1;0;0;0;43579.140625;30716.109375;8075.42041015625;2616.36059570312;716.0;297965;708.0;1218.0;Calculated values ==>;1563883365.117;348.76;346.96000000000004;302.26000000000005;302.26000000000005;299.46000000000004;282.46000000000004;279.41953068693846;293.46000000000004;280.46000000000004;273.36;277.96000000000004;350.06000000000006;301.56;273.46000000000004;275.36;293.56;290.76000000000005;298.66;336.26000000000005;294.16;293.36;343.96000000000004;344.76;271.46000000000004;243.81672145450628;271.215330690691;279.41953068693846;302.66;7770000.0;4100000.0;3920000.0000000005;1460000.0;4129999.9999999995;3310000.0;7700000.0;0.24833333333333335;0.0;0.348;0.04416666666666667;0.0;0.24833333333333335;3.0507413624475896;30716.109375;8075.42041015625;2616.36059570312;43579.140625;487348.3190416832;485318.7641889328;282668.4145265038;282668.4145265038;269634.48653547803;426443.2329944355;454816.1056071125;435659.4439450678;472688.91281728103;528491.6752193727;474452.39204155485;435827.2105102812;438942.0280110992;451325.2529946818;447458.7787070418;266071.1705707787;467871.6900952704;455836.7410967913;454669.5497168375;296923.61432157;300275.376401361;466211.3749992485;215335.60341937604;215335.60341937604;279.2588606638526;2861531.902927238;1319402.4200382102;187011.0747628488;968663.2372750362;0;116;117;188;177;175;140;1;122;132;987455305550.5243;386899608560.19305;853399441635.6885;76672.69650294073;11080.346578111034;-0.0;59434.59666386959;4127749.5621610004;685026.4722416933;0.0;4931848.273951753;3.554579535231726;0.27176713223954285
4670;2019-07-23 14:03:45.107;754;739;288;287;257;74;84;75;5;59;760;285;4;21;205;171;256;670;287;153;84;-16;830;395;368;145;396;327;809;2981.0;-1.0;370.0;216.0;0.0;98;25;98;1;1;0;1;0;1;0;1;1;0;1;0;69444.203125;36285.10546875;28411.486328125;2711.00952148438;719.0;297966;706.0;1218.0;Calculated values ==>;1563883425.107;348.56000000000006;347.06000000000006;301.96000000000004;301.86;298.86;280.56;277.95803584570336;281.56;280.66;273.66;279.06;349.16;301.66;273.56;275.26000000000005;293.66;290.26000000000005;298.76000000000005;340.16;288.46000000000004;281.56;343.76;345.06000000000006;271.56;243.61107973660833;270.7629442988711;277.95803584570336;301.86;8300000.0;3950000.0;3679999.9999999995;1450000.0;3960000.0;3270000.0000000005;8090000.000000001;0.4968333333333333;0.0;0.06166666666666667;0.036000000000000004;0.0;0.4968333333333333;3.0501975284545675;36285.10546875;28411.486328125;2711.00952148438;69444.203125;481458.1549894565;481304.85611344327;277509.03633794753;277067.7393050175;265182.1509771318;427635.31824824464;440952.5565770578;437094.31847826065;473905.6519813583;527845.7239655092;475088.54854198435;436930.57945033984;439666.3231904986;454432.9423694498;449475.19481303485;263863.9311335544;469767.6422642064;451644.0475796746;440952.5565770578;296085.73418796173;301532.38793589;466453.26775529335;211558.2838565014;211558.2838565014;277.7917359261208;2862473.607148438;1319960.6704380873;187055.46211470725;968967.2441549775;0;116;117;188;177;176;140;1;122;132;987683267550.5605;386986894010.2069;853596808735.7198;13908.055468341821;9176.21942035651;-0.0;113970.72116332977;4128504.275954281;685195.2488242546;0.0;4933293.07742649;2.033227608926937;0.0644894261462179
4671;2019-07-23 14:04:45.118;779;757;296;296;264;60;110;62;-7;62;769;284;-9;7;207;162;256;697;284;122;110;-15;821;382;356;139;382;312;794;3626.0;0.0;2322.0;136.0;0.0;48;17;98;1;1;0;1;0;0;1;1;1;0;1;0;76904.109375;35719.22265625;36310.19140625;2530.58447265625;731.0;297967;715.0;1216.0;Calculated values ==>;1563883485.118;351.06000000000006;348.86;302.76000000000005;302.76000000000005;299.56;279.16;276.6576332772354;284.16;279.36;272.46000000000004;279.36;350.06000000000006;301.56;272.26000000000005;273.86;293.86;289.36;298.76000000000005;342.86;285.36;284.16;344.66;346.26;271.66;242.35481222062532;269.02936301313275;276.6576332772354;301.56;8209999.999999999;3820000.0000000005;3560000.0;1390000.0;3820000.0000000005;3120000.0;7940000.000000001;0.6043333333333333;0.0;0.38699999999999996;0.02266666666666667;0.0;0.6043333333333333;3.043002271361722;35719.22265625;36310.19140625;2530.58447265625;76904.109375;486381.9831190272;485741.32323678746;282659.81070073764;282659.81070073764;268588.01599856286;428611.97810654406;447463.10860581277;438582.77927262546;474970.2983693861;529943.7962751762;476875.98907140514;438268.9589085547;440745.6017281058;457052.978244105;450472.4218661012;264264.2569347421;476139.84139789315;449253.1750018391;447463.10860581277;299856.38484229014;306560.99450073834;467395.78988382494;208534.50882719358;208534.50882719358;276.5940562541843;2863693.4000053043;1320560.816511588;187099.15007258955;969506.6903490344;0;116;117;188;177;176;141;1;122;132;987900507370.2637;387072109630.09045;853788543880.4578;89028.68066238212;5867.522370616978;-0.0;144392.51713287886;4129362.2393519892;685320.6363225024;0.0;4935446.499130963;3.209344485878033;0.15558911073092702
4672;2019-07-23 14:05:45.118;802;772;303;302;275;53;154;54;-25;61;778;284;-28;-8;209;162;256;712;283;145;153;-14;802;374;352;135;374;295;776;4511.0;-1.0;2016.0;114.0;0.0;98;5;98;1;1;0;1;0;0;1;1;1;0;1;0;78591.0625;34922.73828125;37803.0078125;2331.43212890625;741.0;297968;724.0;1216.0;Calculated values ==>;1563883545.118;353.36;350.36;303.46000000000004;303.36;300.66;278.46000000000004;275.84098080016133;288.56;278.56;270.66;279.26000000000005;350.96000000000004;301.56;270.36;272.36;294.06;289.36;298.76000000000005;344.36;287.66;288.46000000000004;345.56000000000006;347.26;271.76000000000005;241.49495122638035;266.98899913490544;275.84098080016133;301.46000000000004;8020000.0;3740000.0;3520000.0000000005;1350000.0;3740000.0;2950000.0;7759999.999999999;0.7518333333333334;0.0;0.336;0.019;0.0;0.7518333333333334;3.041161830368125;34922.73828125;37803.0078125;2331.43212890625;78591.0625;491812.4944768568;489874.19352702075;288973.9755184105;288330.94105084805;274307.3102395907;429187.4505931623;454563.63400504214;439580.622189427;475381.8058862489;532165.0284405085;478987.6792848696;439127.9068236949;442101.61475067696;458625.0738315415;451903.5521989313;265158.4297603328;480604.02436636196;453295.2737755116;454423.3790500967;303627.53096179874;310752.19949742197;468050.61628366343;206524.89912821204;206524.89912821204;275.79317524395793;2864989.1931042625;1321149.4995194005;187139.66687760258;970124.300342524;0;116;117;188;177;176;141;1;122;132;988112907370.2637;387154309630.09045;853970643880.4578;78306.72294856825;4968.988625953576;-0.0;186378.34048793692;4130756.701048747;685410.9405808072;0.0;4938202.92294447;3.592648410822654;0.14056604430973133
