;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4673;2019-07-23 14:06:45.119;815;782;294;292;263;50;173;49;-38;59;780;283;-41;-20;210;158;256;724;302;173;173;-14;800;371;349;133;371;287;779;3796.0;-1.0;1891.0;175.0;0.0;98;1;59;1;1;0;1;0;0;1;1;1;0;0;0;74416.6953125;31458.306640625;37888.7578125;2252.10571289062;748.0;297969;731.0;1216.0;Calculated values ==>;1563883605.119;354.66;351.36;302.56;302.36;299.46000000000004;278.16;275.5313989812953;290.46000000000004;278.06;269.36;279.06;351.16;301.46000000000004;269.06;271.16;294.16;288.96000000000004;298.76000000000005;345.56000000000006;290.46000000000004;290.46000000000004;346.26;347.96000000000004;271.76000000000005;241.05796691057077;265.9988726020314;275.5313989812953;303.36;8000000.0;3710000.0;3490000.0;1330000.0;3710000.0;2870000.0;7790000.000000001;0.6326666666666667;0.0;0.31516666666666665;0.029166666666666667;0.0;0.6326666666666667;3.039863759894962;31458.306640625;37888.7578125;2252.10571289062;74416.6953125;493951.32976931107;491074.92567550734;283255.138651114;282188.0744787528;269075.5806580266;429398.2889081932;457685.4389576908;439387.6075512409;475441.5022075274;532969.0349945845;479850.5712159866;438939.81103614205;442026.69995488616;459240.0788052831;451845.9206735896;265256.76350879495;482174.75548980606;457685.4389576908;457685.4389576908;306560.99450073834;313686.43059754226;468326.9503684106;205664.4716471495;205664.4716471495;275.4503441362312;2866264.279002237;1321702.6841126708;187177.86366284057;970755.0755680489;0;116;117;188;177;176;141;1;122;132;988323210875.0096;387234710969.99335;854145246790.2468;73661.7416657728;7660.98896270345;-0.0;159445.26531846912;4132023.126025735;685516.1921480824;0.0;4941084.8343537655;3.36272048109889;0.16736764848369745
4674;2019-07-23 14:07:45.139;822;787;290;288;258;49;178;48;-44;57;778;284;-46;-26;211;155;256;735;308;187;177;-15;790;371;350;129;372;284;771;3697.0;-1.0;2311.0;276.0;0.0;98;1;1;1;1;0;1;0;0;1;1;1;0;1;0;69077.265625;26537.490234375;37274.03515625;2255.70874023438;751.0;297970;735.0;1215.0;Calculated values ==>;1563883665.139;355.36;351.86;302.16;301.96000000000004;298.96000000000004;278.06;275.5313989812953;290.96000000000004;277.96000000000004;268.76000000000005;278.86;350.96000000000004;301.56;268.56;270.56;294.26000000000005;288.66;298.76000000000005;346.66;291.86;290.86;346.66;348.26;271.66;240.16925963744896;265.62235894841564;275.5313989812953;303.96000000000004;7900000.0;3710000.0;3500000.0;1290000.0;3720000.0000000005;2840000.0;7709999.999999999;0.6161666666666666;0.0;0.38516666666666666;0.046;0.0;0.6161666666666666;3.0368055660756506;26537.490234375;37274.03515625;2255.70874023438;69077.265625;495935.3136967511;492607.1867037104;282013.32175720093;280958.3011002686;267569.7266730933;429398.2889081932;458204.46411352506;439154.86963339377;475754.4753981903;532985.8892103472;480327.23915422737;438857.2775796811;441788.0625462727;459220.0272343256;451404.3514982998;265761.61009464826;484750.2429217602;459421.59611363866;458068.5424962497;308237.3991652946;314944.0575458753;468779.181395759;205570.50207159386;205570.50207159386;275.4144446408367;2867460.4606040055;1322186.1435192446;187215.44130497816;971381.6409614587;0;116;117;188;177;176;141;1;122;132;988532980774.943;387313337169.9684;854316603890.1924;89968.91223921994;12107.599248911594;-0.0;155580.87590832546;4133387.169337437;685680.9852958719;0.0;4943710.927269102;3.8999269575310955;0.2300009176711599
4675;2019-07-23 14:08:45.130;820;786;291;290;258;52;176;49;-49;55;776;284;-51;-31;211;157;256;738;308;192;175;-17;801;374;353;126;374;279;779;2888.0;-1.0;2045.0;87.0;0.0;31;1;1;1;1;0;1;1;1;0;1;1;0;0;0;75500.2578125;27025.296875;43526.05859375;2229.80517578125;750.0;297971;735.0;1218.0;Calculated values ==>;1563883725.13;355.16;351.76;302.26000000000005;302.16;298.96000000000004;278.36;275.84098080016133;290.76000000000005;278.06;268.26000000000005;278.66;350.76;301.56;268.06;270.06;294.26000000000005;288.86;298.76000000000005;346.96000000000004;292.36;290.66;346.66;348.16;271.46000000000004;239.4893008659735;264.9883086891361;275.84098080016133;303.96000000000004;8009999.999999999;3740000.0;3529999.9999999995;1260000.0;3740000.0;2790000.0;7790000.000000001;0.48133333333333334;0.0;0.3408333333333333;0.0145;0.0;0.48133333333333334;3.0444905761126346;27025.296875;43526.05859375;2229.80517578125;75500.2578125;494598.51151552325;491672.5031308812;281665.573545019;281149.990874664;267112.4267004735;429187.4505931623;457447.12200883246;439513.90486739407;475940.6228710734;533151.8431850045;480929.4553691513;439220.0702651483;442115.3872189764;458902.9912232653;451164.3268997793;265207.49046005163;484366.3910754372;459622.85760126676;457309.93726511206;308237.3991652946;314524.84189198195;468995.3630016178;206530.38092716507;206530.38092716507;275.79525848943433;2868665.0925809373;1322632.433126311;187252.81498082855;972054.874077894;0;116;117;188;178;177;141;1;122;132;988743849140.5598;387389825695.19214;854485478555.6864;79408.55107629471;3805.742240079564;-0.0;120708.55978399848;4134798.4364806986;685813.5765836578;0.0;4946012.993878144;2.8018631647872114;0.1607284668428721
4676;2019-07-23 14:09:45.110;819;786;294;293;262;47;169;48;-41;56;778;284;-43;-31;211;154;256;740;301;192;168;-19;788;369;348;134;369;293;770;4119.0;-1.0;1888.0;29.0;0.0;55;100;100;1;0;0;1;1;1;0;1;0;0;1;0;64107.3515625;15577.7744140625;43714.98828125;1385.67578125;751.0;297972;736.0;1216.0;Calculated values ==>;1563883785.11;355.06000000000006;351.76;302.56;302.46000000000004;299.36;277.86;275.3239800832674;290.06;277.96000000000004;269.06;278.76000000000005;350.96000000000004;301.56;268.86;270.06;294.26000000000005;288.56;298.76000000000005;347.16;292.36;289.96000000000004;346.76;348.26;271.26000000000005;241.2770596917726;266.74333088950624;275.3239800832674;303.26000000000005;7880000.0;3690000.0;3479999.9999999995;1340000.0;3690000.0;2930000.0;7700000.0;0.6865;0.0;0.31466666666666665;0.004833333333333333;0.0;0.6865;3.039304994525095;15577.7744140625;43714.98828125;1385.67578125;64107.3515625;495684.18460289546;492557.29302304314;284346.72606090485;283778.20959414355;269227.6217988675;429537.3511455088;457302.28658491845;437593.53540299827;475023.48467100254;532314.6180143963;479232.76459938695;437285.470947819;439116.185694671;459692.8932557732;451613.14811056026;265865.3317345691;485626.3996513345;460404.888331348;457165.7410571888;308656.51637580903;314944.0575458753;467697.2725385267;205324.49020243098;205324.49020243098;275.31051713417736;2869828.101522561;1322987.340377224;187282.933945691;972781.6404629532;0;116;117;188;178;177;141;1;122;132;988954079039.791;387467799694.907;854657021355.0591;73087.32622311184;1268.1351146244624;-0.0;172889.01871179123;4136068.811853889;685855.8448006887;0.0;4948458.824807835;4.074667810461661;0.17625743700404206
4677;2019-07-23 14:10:45.111;818;785;297;297;264;42;163;44;-32;56;789;284;-34;-20;212;153;256;740;304;191;163;-19;792;363;342;138;364;297;774;3999.0;-1.0;1599.0;19.0;0.0;51;100;100;1;0;0;1;1;1;0;1;0;0;1;0;64764.13671875;15668.5205078125;43893.2734375;1393.2138671875;751.0;297973;736.0;1219.0;Calculated values ==>;1563883845.111;354.96000000000004;351.66;302.86;302.86;299.56;277.36;274.69669130483857;289.46000000000004;277.56;269.96000000000004;278.76000000000005;352.06000000000006;301.56;269.76000000000005;271.16;294.36;288.46000000000004;298.76000000000005;347.16;292.26000000000005;289.46000000000004;346.76;348.26;271.26000000000005;242.14157278889297;267.23344911666527;274.69669130483857;303.56;7920000.0;3629999.9999999995;3420000.0000000005;1380000.0;3640000.0;2970000.0;7740000.000000001;0.6665;0.0;0.2665;0.0031666666666666666;0.0;0.6665;3.0468032798734304;15668.5205078125;43893.2734375;1393.2138671875;64764.13671875;495158.21238775586;492016.1998047628;285564.6215938008;285564.6215938008;269788.1853609246;429947.3805835815;457461.9307405585;438071.4457414646;474512.22762068186;533157.5109226882;478741.90288516326;437763.19581502484;439896.51200335834;460609.61753313727;452525.7912912428;265658.8289773456;485205.27830182004;461200.2757889148;457461.9307405585;308656.51637580903;314944.0575458753;467139.2040673301;203777.00463674648;203777.00463674648;274.68707164101903;2870902.0484933597;1323247.7305087228;187306.09174544894;973511.7214804428;0;116;117;188;178;177;141;1;122;132;989161082490.3635;387549401055.1327;854834024305.5486;62439.46855440739;833.9802981968481;-0.0;169081.00324819068;4137198.220636658;685873.3627211378;0.0;4951308.622494552;3.8119009485738453;0.15778887653696802
4678;2019-07-23 14:11:45.101;819;786;294;293;261;38;170;39;-30;55;795;284;-32;-17;213;152;256;743;306;191;169;-20;787;358;338;140;359;297;772;3600.0;-1.0;1693.0;27.0;0.0;39;100;100;1;0;0;1;1;1;0;1;0;0;0;0;64056.48828125;15599.736328125;43171.97265625;1387.1657714843802;752.0;297974;737.0;1218.0;Calculated values ==>;1563883905.101;355.06000000000006;351.76;302.56;302.46000000000004;299.26000000000005;276.96000000000004;274.1680685717883;290.16;277.06;270.16;278.66;352.66;301.56;269.96000000000004;271.46000000000004;294.46000000000004;288.36;298.76000000000005;347.46000000000004;292.26000000000005;290.06;346.86;348.36;271.16;242.56692532238324;267.23344911666527;274.1680685717883;303.76000000000005;7870000.0;3579999.9999999995;3379999.9999999995;1400000.0;3590000.0;2970000.0;7720000.0;0.6;0.0;0.2821666666666667;0.0045000000000000005;0.0;0.6;3.044116963660815;15599.736328125;43171.97265625;1387.1657714843802;64056.48828125;495778.720599705;492361.12041964;284094.3971353459;283533.3922924135;268701.1634487392;430280.9020939914;459043.4286072282;438378.49729393894;474157.46339599893;533780.1470245832;478741.90288516326;438071.4457414646;440346.55306554306;461514.72384408844;453252.6523967148;265917.5509336168;485877.40468089184;461812.7985891147;458910.2024043519;309075.640036128;315363.2798926983;466759.1969006248;202458.87531108642;202458.87531108642;274.1534850566773;2871975.374784329;1323508.255887596;187329.2577141365;974237.1442740532;0;116;117;188;178;177;141;1;122;132;989365048490.396;387632787155.14594;855012194605.5769;66568.65333616156;1189.3514471529227;-0.0;153870.79625595929;4138273.109141303;685890.2210088355;0.0;4953999.438946682;3.684058286307748;0.16756000980363098
4679;2019-07-23 14:12:45.082;823;789;289;288;252;32;176;33;-29;52;795;285;-31;-16;214;149;256;745;305;192;176;-20;795;353;333;139;354;298;779;3481.0;-1.0;1526.0;149.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;62613.8203125;15722.5771484375;42263.73046875;1378.77282714844;753.0;297975;737.0;1221.0;Calculated values ==>;1563883965.082;355.46000000000004;352.06000000000006;302.06;301.96000000000004;298.36;276.36;273.6339639331285;290.76000000000005;276.46000000000004;270.26000000000005;278.36;352.66;301.66;270.06;271.56;294.56;288.06;298.76000000000005;347.66;292.36;290.76000000000005;346.86;348.46000000000004;271.16;242.35481222062532;267.35522164206344;273.6339639331285;303.66;7950000.0;3529999.9999999995;3329999.9999999995;1390000.0;3540000.0;2980000.0;7790000.000000001;0.5801666666666667;0.0;0.25433333333333336;0.024833333333333332;0.0;0.5801666666666667;3.0514272772529387;15722.5771484375;42263.73046875;1378.77282714844;62613.8203125;495610.4698779054;492119.440040679;280641.02683669375;280138.4013429784;264834.6435593563;430607.02586249536;460619.7170423313;438307.6172986034;473992.66496117425;533706.2248607982;478733.81998240977;437999.7806145802;440280.51620166586;462408.6297355585;453688.9922284879;265506.382201215;485451.27885237767;462700.3516754019;460619.7170423313;309075.640036128;315782.5089487807;466899.7960275644;200978.88516124547;200978.88516124547;273.5537684554179;2873030.6264194674;1323769.19251023;187352.2999034333;974948.8830108001;0;116;117;188;178;177;141;1;122;132;989566284745.2168;387716460650.0714;855190638080.418;60360.607540268036;6603.702619846919;-0.0;150634.95596300997;4139330.518028782;685955.1425609989;0.0;4956536.183322735;3.6654421167197495;0.17508207377978616
4680;2019-07-23 14:13:45.132;831;794;290;289;252;27;182;28;-30;49;793;285;-32;-16;215;147;256;750;313;195;181;-21;799;345;335;140;346;297;784;2319.0;-1.0;875.0;65.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;62819.015625;15783.9091796875;42485.21875;1378.53662109375;756.0;297976;740.0;1218.0;Calculated values ==>;1563884025.132;356.26;352.56000000000006;302.16;302.06;298.36;275.86;272.7676641592781;291.36;275.96000000000004;270.16;278.06;352.46000000000004;301.66;269.96000000000004;271.56;294.66;287.86;298.76000000000005;348.16;292.66;291.26000000000005;347.16;348.76;271.06;242.56692532238324;267.23344911666527;272.7676641592781;304.46000000000004;7990000.000000001;3450000.0;3350000.0;1400000.0;3460000.0;2970000.0;7840000.000000001;0.3865;0.0;0.14583333333333334;0.010833333333333334;0.0;0.3865;3.0433677841026983;15783.9091796875;42485.21875;1378.53662109375;62819.015625;496410.5709195923;492373.95891835034;280642.9876460092;280146.2514520256;264581.1656888702;431113.4868728058;461095.96056695376;438378.49729393894;473569.51334814675;533572.6320904356;478856.8062096249;438071.4457414646;440496.0384854728;463738.48860894126;454772.68936406344;265306.250827023;485700.1593143169;462787.12789093424;460965.0804714828;310333.04987691523;317040.2365367038;466659.7553673347;198930.52855221528;198930.52855221528;272.71318211874325;2874076.77111281;1324031.9653577995;187375.29663013268;975655.712788098;0;116;117;188;178;177;141;1;122;132;989766851745.0575;387800230400.0049;855369286830.2761;34919.49544150137;2900.3999571637933;-0.0;101276.3543167969;4140125.1805537143;686034.4094164567;0.0;4958637.193624164;2.3319647259121434;0.10756505885651159
4681;2019-07-23 14:14:45.113;840;799;289;288;250;19;186;21;-31;46;790;286;-33;-17;216;146;256;754;312;196;185;-21;791;337;327;139;339;296;781;3547.0;-1.0;739.0;12.0;0.0;80;100;94;1;0;0;1;0;0;1;1;0;0;1;0;56377.68359375;15035.072265625;36708.24609375;1380.9748535156198;759.0;297977;743.0;1219.0;Calculated values ==>;1563884085.113;357.16;353.06000000000006;302.06;301.96000000000004;298.16;275.06;271.8864255623528;291.76000000000005;275.26000000000005;270.06;277.76000000000005;352.16;301.76000000000005;269.86;271.46000000000004;294.76000000000005;287.76000000000005;298.76000000000005;348.56000000000006;292.76000000000005;291.66;347.46000000000004;349.06000000000006;271.06;242.35481222062532;267.1113755279542;271.8864255623528;304.36;7909999.999999999;3370000.0000000005;3270000.0000000005;1390000.0;3390000.0;2960000.0;7809999.999999999;0.5911666666666666;0.0;0.12316666666666666;0.002;0.0;0.5911666666666666;3.0453023898206917;15035.072265625;36708.24609375;1380.9748535156198;56377.68359375;498465.7674091794;493408.07049614313;280440.45586942375;279942.6339676992;263993.2603218748;431601.1154718507;462831.0830086694;438449.4162088901;473405.2944016503;533335.4811071655;479094.3118697035;438143.1473471288;440561.7739685301;464898.7860769384;455975.20571999945;265710.1030898275;486628.7578149961;464107.87088420667;462702.8431186207;311590.51834565785;318298.0250993184;466800.52878942783;196914.29012753716;196914.29012753716;271.8790625174721;2875069.7623919034;1324288.7088750808;187398.28527702313;976315.4493451207;0;116;117;188;178;177;142;1;122;132;989965388854.8807;387883903894.93036;855547130495.1178;29749.076362353302;539.7724773237813;-0.0;157125.33290989554;4140663.9146650913;686063.068441819;0.0;4960789.859122462;3.527843297576269;0.11764810292389948
4682;2019-07-23 14:15:45.093;841;787;281;279;254;29;192;17;-30;41;787;287;-32;-16;211;151;256;704;320;200;191;-20;707;365;355;138;369;301;709;2600.0;-1.0;2364.0;614.0;0.0;1;100;93;1;0;0;0;0;0;0;1;0;0;0;0;17508.576171875;13453.44921875;0.0;1400.07189941406;749.0;297978;739.0;1220.0;Calculated values ==>;1563884145.093;357.26;351.86;301.26000000000005;301.06;298.56;276.06;274.9066339382667;292.36;274.86;270.16;277.26000000000005;351.86;301.86;269.96000000000004;271.56;294.26000000000005;288.26000000000005;298.76000000000005;343.56000000000006;293.16;292.26000000000005;347.06000000000006;348.06000000000006;271.16;242.14157278889297;267.7187500070086;274.9066339382667;305.16;7070000.0;3650000.0;3550000.0;1380000.0;3690000.0;3010000.0;7090000.000000001;0.43333333333333335;0.0;0.394;0.10233333333333333;0.0;0.43333333333333335;3.049676607462538;13453.44921875;0.0;1400.07189941406;17508.576171875;506154.6628681293;498559.9962643289;285451.02760372305;283968.5299599827;270082.6201200853;429811.8947417682;459307.5724470408;437473.55829604797;473045.8727645816;532652.1086920983;478594.7796023095;437160.8381805782;439628.3511256179;459692.8932557732;451883.41264742217;271178.2974399993;486632.74165509123;460387.3511624245;459171.99905845977;309913.9067706182;314105.63291466556;467040.13270053716;203661.16386434925;203661.16386434925;274.6518124528434;2875685.275983869;1324526.0340860775;187421.45294150838;976621.249428649;0;116;117;188;178;177;142;1;122;132;990169920654.9458;387966976194.9568;855726170795.1747;92122.0834060893;26952.447810903228;-0.0;110721.3619174479;4141679.169132485;686292.0939103485;0.0;4963021.170894803;15.470802600026456;1.2667838541139202
4683;2019-07-23 14:16:45.104;811;757;279;277;250;64;199;28;-8;39;790;288;18;-1;206;160;256;610;325;206;199;-18;703;389;375;141;393;331;705;1836.0;-2.0;1876.0;332.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17362.39453125;13692.517578125;0.0;1544.68029785156;732.0;297979;725.0;1219.0;Calculated values ==>;1563884205.104;354.26;348.86;301.06;300.86;298.16;279.56;277.3618629098277;293.06;275.96000000000004;272.36;277.06;352.16;301.96000000000004;274.96000000000004;273.06;293.76000000000005;289.16;298.76000000000005;334.16;293.76000000000005;293.06;345.66;346.36;271.36;242.77792619122317;271.215330690691;277.3618629098277;305.66;7030000.0;3890000.0;3750000.0;1410000.0;3929999.9999999995;3310000.0;7050000.0;0.306;0.0;0.3126666666666667;0.05533333333333333;0.0;0.306;3.0503259230385855;13692.517578125;0.0;1544.68029785156;17362.39453125;502432.37995443546;494722.23075508117;284719.4880799243;283255.35747351305;268582.1427106751;428092.51987082884;457063.2698513268;433958.40443115064;472456.96783784614;530716.8573555528;474935.41560254846;438297.1591933268;435153.6592193385;455086.737163948;448883.63359888276;271523.4685121535;472548.7313133746;458046.37220179016;457063.2698513268;304046.57827927166;306980.0860723078;466817.4960153872;210025.32500471934;210025.32500471934;277.1896547144814;2875975.920682247;1324752.2919496458;187445.9970421432;976621.249428649;0;116;117;188;178;177;142;1;122;132;990388960805.5167;388050691540.175;855915805555.669;70016.4095006642;14209.16679592362;-0.0;75593.61112306188;4143030.57095515;686635.1702520996;0.0;4964574.080322063;10.488751850602767;0.8572636298880643
4684;2019-07-23 14:17:45.134;762;740;294;296;260;85;194;57;1;42;804;290;2;24;204;170;256;621;322;210;193;-15;770;401;379;145;405;325;765;817.0;-1.0;1144.0;102.0;0.0;98;100;3;1;0;1;1;0;0;0;1;0;0;1;0;38008.8046875;26149.580078125;8015.80615234375;1497.92529296875;718.0;297980;712.0;1217.0;Calculated values ==>;1563884265.134;349.36;347.16;302.56;302.76000000000005;299.16;281.66;278.54751220026105;292.56;278.86;273.26000000000005;277.36;353.56000000000006;302.16;273.36;275.56;293.56;290.16;298.76000000000005;335.26000000000005;294.16;292.46000000000004;344.36;344.96000000000004;271.66;243.61107973660833;270.5352231155435;278.54751220026105;305.36;7700000.0;4010000.0;3790000.0;1450000.0;4050000.0;3250000.0;7650000.0;0.13616666666666666;0.0;0.19066666666666665;0.017;0.0;0.13616666666666666;3.047874557229699;26149.580078125;8015.80615234375;1497.92529296875;38008.8046875;488974.5524671884;486151.0184131424;285005.0934563119;286217.0105761863;268729.4694171819;427166.96342816413;455692.96870337374;436902.9550613517;472226.6633779048;532644.7136871411;475942.76948407263;437066.2422869085;440571.8832031277;452735.2011395625;448203.7257476571;266844.3659491745;466771.3098830111;457963.46865473;455549.6272438685;298599.4468028795;301113.3779324612;466553.4681375254;213243.14171033617;213243.14171033617;278.4451936810886;2876437.578055513;1325084.4754386966;187471.36476624457;976688.0812124123;0;116;118;189;178;177;142;1;122;132;990615273905.4088;388136534440.1341;856112703955.5751;42644.47107892696;4306.275549262216;-0.0;32994.06644681598;4143969.8810465345;686789.5427525791;0.0;4965479.43008337;2.241654228392851;0.18627195163591498
4685;2019-07-23 14:18:45.115;745;731;294;293;264;83;67;74;1;51;812;289;2;25;203;182;256;658;324;212;67;-13;825;397;371;142;399;327;812;562.0;-2.0;49.0;160.0;0.0;10;1;69;1;0;1;1;1;0;0;1;0;1;0;0;62670.9609375;33513.91015625;24365.14453125;2845.2490234375;714.0;297981;705.0;1216.0;Calculated values ==>;1563884325.115;347.66;346.26;302.56;302.46000000000004;299.56;281.46000000000004;278.1552637130107;279.86;280.56;273.26000000000005;278.26000000000005;354.36;302.06;273.36;275.66;293.46000000000004;291.36;298.76000000000005;338.96000000000004;294.36;279.86;343.66;344.56000000000006;271.86;242.98782864720522;270.7629442988711;278.1552637130107;305.56;8250000.0;3970000.0000000005;3710000.0;1420000.0;3990000.0;3270000.0000000005;8120000.0;0.09366666666666666;0.0;0.008166666666666666;0.02666666666666667;0.0;0.09366666666666666;3.0460930610725834;33513.91015625;24365.14453125;2845.2490234375;62670.9609375;480537.58271673595;479683.68526078743;279980.268110672;279519.29578841093;267606.19625892106;427480.44529683504;437409.82927201514;436437.11046808155;473506.44976773835;533339.1588810364;475568.337964258;436601.97927276284;440296.1679022122;453623.55341778597;450803.335915721;264084.60433492437;467274.82139672036;459515.7881035473;437409.82927201514;295666.80309349706;299437.39939995663;467175.08242409886;211201.1284445101;211201.1284445101;277.67095376975163;2877276.3104189266;1325581.5137448858;187507.5464243613;976957.8370181378;0;116;118;189;179;177;142;1;122;133;990840202655.2085;388222607175.05743;856308242015.401;1839.4271865258333;6825.972106122367;-0.0;21188.214977509637;4144340.462810352;686882.2821061934;0.0;4965930.806113817;0.49162546864708934;0.03542342906582492
4686;2019-07-23 14:19:45.115;770;750;292;290;260;63;96;64;-9;56;777;289;-8;10;205;172;256;690;314;212;97;-12;828;385;354;135;386;311;810;4239.0;-1.0;1292.0;45.0;0.0;98;1;69;1;0;1;1;1;0;0;1;0;1;1;0;66166.828125;33248.203125;28411.908203125;2450.0810546875;727.0;297982;711.0;1214.0;Calculated values ==>;1563884385.115;350.16;348.16;302.36;302.16;299.16;279.46000000000004;276.9606089950914;282.76000000000005;279.56;272.26000000000005;278.76000000000005;350.86;302.06;272.36;274.16;293.66;290.36;298.76000000000005;342.16;294.36;282.86;344.26;345.86;271.96000000000004;241.49495122638035;268.91163127593666;276.9606089950914;304.56;8280000.0;3850000.0;3540000.0;1350000.0;3860000.0;3110000.0;8100000.0;0.7065;0.0;0.21533333333333332;0.007500000000000001;0.0;0.7065;3.038727689869695;33248.203125;28411.908203125;2450.0810546875;66166.828125;484237.9539282424;482955.90181421593;279229.4941411154;278322.19468641654;266227.13271390076;428391.1821097931;445725.39845131536;438493.52582273266;474895.968824006;530858.0442391131;477587.33303427603;438649.893173099;441413.91313283873;456109.4507275018;451437.2959208565;263951.69092243555;473094.23498405237;462143.5377314872;445878.2272889111;298180.4796168596;304884.691753025;468247.46116362757;209416.26899849946;209416.26899849946;276.94056114007077;2878349.9586611143;1326137.864688896;187551.67417501233;977397.6457909242;0;116;118;189;179;177;142;1;122;133;991057702655.2085;388305707175.05743;856499642015.401;49327.96930281821;1941.2339412384608;-0.0;167060.37353217584;4144766.8577810964;686955.342156588;0.0;4967499.544351397;3.405536134918309;0.14204218607589944
4687;2019-07-23 14:20:45.116;799;771;303;303;272;56;154;57;-20;58;751;289;-22;-3;207;166;256;711;319;211;153;-12;825;378;351;130;379;303;802;4347.0;-1.0;1890.0;122.0;0.0;60;1;52;1;0;1;1;0;0;1;1;0;1;1;0;73634.515625;31714.271484375;37097.79296875;2407.76879882812;739.0;297983;723.0;1215.0;Calculated values ==>;1563884445.116;353.06000000000006;350.26;303.46000000000004;303.46000000000004;300.36;278.76000000000005;276.25090830309495;288.56;278.86;271.16;278.96000000000004;348.26;302.06;270.96000000000004;272.86;293.86;289.76000000000005;298.76000000000005;344.26;294.26000000000005;288.46000000000004;345.46000000000004;347.06000000000006;271.96000000000004;240.39332010688793;267.9596281332873;276.25090830309495;305.06;8250000.0;3779999.9999999995;3510000.0;1300000.0;3790000.0;3030000.0;8020000.0;0.7245;0.0;0.315;0.02033333333333333;0.0;0.7245;3.039029974620853;31714.271484375;37097.79296875;2407.76879882812;73634.515625;489086.29458248854;487084.0921966336;285454.1133253724;285454.1133253724;271265.85491142905;428902.12800615287;454733.0192483894;438573.70663450175;475724.5572519658;528747.3278113285;478579.31189514755;438264.37560948916;441156.6256199011;457540.94686956296;451786.56448623317;264084.60433492437;477532.18943928374;462465.50517657667;454593.1307186433;303208.48990285693;309913.9067706182;468934.7863777465;207548.90968472365;207548.90968472365;276.20171208861007;2879514.989274477;1326679.2276658863;187592.15693177743;977943.5690652666;0;116;118;189;179;177;143;1;122;133;991269206179.953;388385208499.9614;856683845085.1785;72772.8110391801;5314.846159424797;-0.0;178983.5381390748;4145784.381241159;687015.810498476;0.0;4970383.291673495;3.609545032606908;0.18503727759226846
4688;2019-07-23 14:21:45.096;818;784;308;307;278;50;178;51;-29;58;752;291;-32;-11;208;166;257;725;307;209;177;-12;808;370;346;129;371;294;788;4119.0;-1.0;1483.0;72.0;0.0;92;1;28;1;0;1;1;0;0;1;1;0;1;1;0;72978.671875;29176.53515625;37821.43359375;2336.859375;749.0;297984;732.0;1216.0;Calculated values ==>;1563884505.096;354.96000000000004;351.56000000000006;303.96000000000004;303.86;300.96000000000004;278.16;275.4277932560699;290.96000000000004;278.26000000000005;270.26000000000005;278.96000000000004;348.36;302.26000000000005;269.96000000000004;272.06;293.96000000000004;289.76000000000005;298.86;345.66;294.06;290.86;346.36;348.06000000000006;271.96000000000004;240.16925963744896;266.86631818009863;275.4277932560699;303.86;8080000.0;3700000.0;3460000.0;1290000.0;3710000.0;2940000.0;7880000.0;0.6865;0.0;0.24716666666666667;0.012;0.0;0.6865;3.0396776677659396;29176.53515625;37821.43359375;2336.859375;72978.671875;493632.290296253;490481.3193737865;290295.1227558591;289653.29064562125;274718.5305065604;429467.9694778635;458843.72338919825;439197.37871814374;475850.8175907191;529540.847583876;479910.252149199;438743.29367333796;441871.8552859117;458963.79091515415;453188.1698961856;265230.41139045515;481352.4704091197;462955.64932560903;458709.06756252877;306980.0860723078;314105.63291466556;469071.51707283757;205532.37795053943;205532.37795053943;275.39493100225536;2880736.3585785115;1327186.4819135899;187631.68232038253;978567.6878445232;0;116;118;189;179;177;143;1;122;133;991478236480.0195;388462882599.98615;856862885385.2354;57754.19935639286;3162.469669467577;-0.0;173805.79741863068;4146871.743753106;687086.431248973;0.0;4973322.222833701;3.385347202726496;0.14269130713995853
4689;2019-07-23 14:22:45.097;828;792;299;297;265;46;183;46;-40;57;764;291;-43;-24;209;162;257;735;301;207;182;-10;815;367;344;140;369;285;797;3653.0;-1.0;1899.0;64.0;0.0;98;100;1;1;0;1;1;0;0;1;1;0;0;1;0;70231.7421875;27275.896484375;38588.01953125;1297.77465820312;755.0;297985;738.0;1217.0;Calculated values ==>;1563884565.097;355.96000000000004;352.36;303.06;302.86;299.66;277.76000000000005;275.1157276137837;291.46000000000004;277.76000000000005;269.16;278.86;349.56000000000006;302.26000000000005;268.86;270.76000000000005;294.06;289.36;298.86;346.66;293.86;291.36;346.96000000000004;348.66;272.16;242.56692532238324;265.74818594083865;275.1157276137837;303.26000000000005;8150000.0;3670000.0000000005;3440000.0;1400000.0;3690000.0;2850000.0;7970000.0;0.6088333333333333;0.0;0.31649999999999995;0.010666666666666666;0.0;0.6088333333333333;3.041056509150783;27275.896484375;38588.01953125;1297.77465820312;70231.7421875;494458.97520244936;490795.8934326955;283892.869888277;282857.7398649299;268804.87326288887;429675.2189834977;459829.3746920677;439528.69999165187;474353.3125745093;531466.3726540974;480996.4054992588;439083.15219121694;441867.1166439197;459418.15383522364;453129.4528381488;264896.7902520409;481965.20733858796;462994.4217726062;459695.98217179126;309494.7701623936;316620.98725437425;467752.34253227635;204766.26475507393;204766.26475507393;275.08686979750934;2881929.7985845925;1327656.9266839756;187661.97144209957;979204.4438988864;0;116;118;189;179;177;143;1;122;133;991685239929.7695;388543583944.8887;857036588280.0255;74302.3107523769;2805.1848296234925;-0.0;155209.70962054472;4147972.2330105314;687136.1625319129;0.0;4976064.064418981;3.4590732137878644;0.16236901694382122
4690;2019-07-23 14:23:45.127;837;799;295;293;263;50;186;46;-51;57;771;289;-53;-33;211;161;257;747;298;206;185;-9;812;373;350;148;374;276;793;3319.0;-1.0;2233.0;262.0;0.0;99;100;1;1;0;1;1;0;0;1;1;0;0;1;0;69421.6640625;27177.326171875;38249.87890625;1230.77026367188;760.0;297986;743.0;1218.0;Calculated values ==>;1563884625.127;356.86;353.06000000000006;302.66;302.46000000000004;299.46000000000004;278.16;275.73799182748917;291.76000000000005;277.76000000000005;268.06;278.86;350.26;302.06;267.86;269.86;294.26000000000005;289.26000000000005;298.86;347.86;293.76000000000005;291.66;347.46000000000004;349.16;272.26000000000005;244.22491754036054;264.60387354146746;275.73799182748917;302.96000000000004;8120000.0;3729999.9999999995;3500000.0;1480000.0;3740000.0;2760000.0;7930000.0;0.5531666666666666;0.0;0.37216666666666665;0.043666666666666666;0.0;0.5531666666666666;3.042616004271496;27177.326171875;38249.87890625;1230.77026367188;69421.6640625;496078.79672539886;492241.19954900123;282253.3570283812;281248.6705321528;268257.60202865914;429258.0297950786;459286.8974823571;439875.10657018016;473318.9791583808;532861.3365825468;481846.6098119607;439583.98390362394;442453.7390967522;458902.9912232653;451933.13609446323;265038.580568767;484287.1306652217;461956.6280905659;459152.06610744115;311590.51834565785;318717.3015803363;466732.59945807286;206096.22763422635;206096.22763422635;275.6250138077118;2883094.1588632716;1328110.9304294589;187683.0531854594;979845.0798793482;0;116;118;189;179;177;143;1;122;133;991893544030.4976;388630027145.1908;857204972430.614;87004.70611066413;11381.121569641298;-0.0;139982.05464876664;4149317.1302683274;687254.4408619301;0.0;4978525.225762178;3.5759844355729644;0.20441415834335835
4691;2019-07-23 14:24:48.098;834;796;297;297;262;49;181;48;-33;56;757;288;-35;-13;211;161;257;741;302;205;180;-11;798;370;349;140;372;299;785;2954.0;-1.0;1630.0;167.0;0.0;98;1;100;1;0;0;1;0;0;1;1;0;1;1;0;58505.7265625;15704.7734375;37686.9140625;2346.51147460938;757.0;297987;743.0;1221.0;Calculated values ==>;1563884688.098;356.56000000000006;352.76;302.86;302.86;299.36;278.06;275.4277932560699;291.26000000000005;277.96000000000004;269.86;278.76000000000005;348.86;301.96000000000004;269.66;271.86;294.26000000000005;289.26000000000005;298.86;347.26;293.66;291.16;347.46000000000004;348.86;272.06;242.56692532238324;267.47669482898436;275.4277932560699;303.36;7980000.0;3700000.0;3490000.0;1400000.0;3720000.0000000005;2990000.0;7850000.0;0.49233333333333335;0.0;0.27166666666666667;0.02783333333333333;0.0;0.49233333333333335;3.0506756000888156;15704.7734375;37686.9140625;2346.51147460938;58505.7265625;496943.80847374815;492574.08204421535;284186.65366096445;284186.65366096445;268325.64526181656;429467.9694778635;458770.8236096388;437462.91879448516;474255.39628213545;529679.4811607535;478956.0512900822;437151.19791407377;440514.6608285658;459220.0272343256;452461.202393055;265724.5841791847;484196.7646429571;461976.5980532765;458635.6320193867;311590.51834565785;317459.4925940039;467653.130300203;205386.33070305883;205386.33070305883;275.33909537686316;2884213.00826736;1328485.9760812118;187714.33999215168;980509.2209608348;0;116;118;189;179;177;143;1;122;134;992113627675.3442;388720705385.1276;857386014055.4879;63047.47309817082;7299.759255453844;-0.0;124683.07268140542;4150629.4824586576;687417.8233265992;0.0;4980839.979612386;3.4990421043900777;0.1838084591145888
4692;2019-07-23 14:25:45.118;826;791;296;294;260;48;174;48;-24;54;746;288;-26;0;212;160;257;744;305;202;173;-15;796;372;350;135;373;303;781;3318.0;-3.0;1524.0;249.0;0.0;98;1;100;1;0;0;1;0;0;1;1;0;1;1;0;58508.296875;15715.0107421875;37519.921875;2392.19750976562;755.0;297988;741.0;1221.0;Calculated values ==>;1563884745.118;355.76;352.26;302.76000000000005;302.56;299.16;277.96000000000004;275.63479819532273;290.56;277.96000000000004;270.76000000000005;278.56;347.76;301.96000000000004;270.56;273.16;294.36;289.16;298.86;347.56000000000006;293.36;290.46000000000004;347.26;348.66;271.66;241.49495122638035;267.9596281332873;275.63479819532273;303.66;7959999.999999999;3720000.0000000005;3500000.0;1350000.0;3729999.9999999995;3030000.0;7809999.999999999;0.553;0.0;0.254;0.0415;0.0;0.553;3.0510517647272843;15715.0107421875;37519.921875;2392.19750976562;58508.296875;495957.4765524435;492220.9281773;284112.4793555604;283026.8042726106;267775.1875050171;429328.3091220336;457659.9347955617;437953.82195464283;474701.529525893;528224.7719617437;478463.6263565091;437642.0229114993;441604.3489713403;459200.10577360407;451962.8538042229;265826.04354833026;485086.25005729817;461426.65108166065;457523.44848152105;310752.19949742197;316620.98725437425;467952.1628762374;205804.9633277695;205804.9633277695;275.50894779874466;2885139.694324884;1328734.803316396;187751.86793467926;981104.817319685;0;116;118;189;179;177;143;1;122;134;992312912575.2776;388799107885.1014;857557644255.4305;58965.81009122582;10879.108781261417;-0.0;139200.3222900246;4151595.759876037;687561.7898620307;0.0;4982929.789497974;3.757972785678957;0.19701667443121232
4693;2019-07-23 14:26:45.118;818;785;295;294;256;45;173;47;-22;54;751;288;-24;5;212;156;257;741;309;198;173;-18;821;368;346;140;368;306;803;4008.0;0.0;1113.0;9.0;0.0;24;1;100;1;0;0;1;1;1;0;1;0;1;1;0;65586.6875;16175.2685546875;44377.765625;2389.7421875;753.0;297989;738.0;1221.0;Calculated values ==>;1563884805.118;354.96000000000004;351.66;302.66;302.56;298.76000000000005;277.66;275.2199585193972;290.46000000000004;277.86;270.96000000000004;278.56;348.26;301.96000000000004;270.76000000000005;273.66;294.36;288.76000000000005;298.86;347.26;292.96000000000004;290.46000000000004;346.96000000000004;348.46000000000004;271.36;242.56692532238324;268.3187672390254;275.2199585193972;304.06;8209999.999999999;3679999.9999999995;3460000.0;1400000.0;3679999.9999999995;3060000.0;8030000.0;0.6679999999999999;0.0;0.18550000000000003;0.0015;0.0;0.6679999999999999;3.0514272772529387;16175.2685546875;44377.765625;2389.7421875;65586.6875;492381.8179469158;489134.7411944723;281266.3579621064;280783.59280151455;265109.57951676263;429606.4342157736;458169.09799002606;437585.1090581189;474059.5138403922;528516.7185281644;478092.4672181713;437270.2536001789;441718.17312246026;459986.6564810051;452083.05306988035;264618.3720395722;482273.0092261089;461509.88164792873;458169.09799002606;309494.7701623936;315782.5089487807;466958.00987548847;205088.2596396676;205088.2596396676;275.2151868490383;2886173.819194676;1329000.55564387;187791.71743215647;981787.2980488517;0;116;118;189;180;178;143;1;122;134;992521712575.2776;388881607885.1014;857740344255.4305;43128.16556712272;392.8046253537313;-0.0;169058.00001803943;4152446.543006523;687655.7224737525;0.0;4985498.6088505415;3.3773370429419884;0.12293655612621407
4694;2019-07-23 14:27:45.109;827;793;296;295;260;43;172;44;-20;53;759;290;-21;9;212;155;257;748;313;195;172;-20;811;366;345;141;367;307;792;4541.0;-1.0;1459.0;90.0;0.0;39;1;100;1;0;0;1;1;1;0;1;0;1;1;0;65447.7109375;16044.75;44437.90234375;2394.3408203125;757.0;297990;741.0;1223.0;Calculated values ==>;1563884865.109;355.86;352.46000000000004;302.76000000000005;302.66;299.16;277.46000000000004;275.0112864084945;290.36;277.56;271.16;278.46000000000004;349.06000000000006;302.16;271.06;274.06;294.36;288.66;298.86;347.96000000000004;292.66;290.36;347.26;348.86;271.16;242.77792619122317;268.43790593516167;275.0112864084945;304.46000000000004;8109999.999999999;3660000.0;3450000.0;1410000.0;3670000.0000000005;3070000.0;7920000.0;0.7568333333333332;0.0;0.24316666666666667;0.015000000000000001;0.0;0.7568333333333332;3.055672611718773;16044.75;44437.90234375;2394.3408203125;65447.7109375;494689.0977227749;491439.7137378709;282871.2885244129;282356.98354073305;267162.97786378744;429743.705733735;458194.54107105307;437671.5478804793;473832.3884915986;529277.3755970554;478201.0407387838;437514.20447033056;442105.1117696454;460142.91347879387;452289.45172749745;265086.2373116989;484549.1611111068;461266.93652295426;458194.54107105307;310752.19949742197;317459.4925940039;466618.3338627386;204475.38829479498;204475.38829479498;274.97032585311524;2887265.6087208446;1329269.0155231876;187831.57881040932;982527.3175948965;0;116;118;189;180;178;143;1;122;134;992728981480.0602;388965895240.01294;857924216670.2377;56705.532805918905;3932.144183519155;-0.0;192023.11212616463;4153278.365699969;687691.7583076026;0.0;4988507.1667638635;4.018334471820952;0.17085783243714123
4695;2019-07-23 14:28:45.120;834;798;302;302;266;40;174;42;-19;51;765;292;-20;11;214;154;257;752;315;193;173;-20;813;362;342;140;363;309;795;3751.0;-2.0;1376.0;97.0;0.0;39;1;100;1;0;0;1;1;1;0;1;0;1;1;0;66261.859375;16035.18359375;44592.0859375;2409.87158203125;760.0;297991;744.0;1225.0;Calculated values ==>;1563884925.12;356.56000000000006;352.96000000000004;303.36;303.36;299.76000000000005;277.16;274.5913991737795;290.56;277.36;271.26000000000005;278.26000000000005;349.66;302.36;271.16;274.26000000000005;294.56;288.56;298.86;348.36;292.46000000000004;290.46000000000004;347.56000000000006;349.16;271.16;242.56692532238324;268.67533136820026;274.5913991737795;304.66;8130000.0;3620000.0000000005;3420000.0000000005;1400000.0;3629999.9999999995;3090000.0;7950000.0;0.6251666666666666;0.0;0.22933333333333333;0.016166666666666666;0.0;0.6251666666666666;3.0601023031466204;16035.18359375;44592.0859375;2409.87158203125;66261.859375;495540.7095697816;491895.8930096223;285738.8574779259;285738.8574779259;269309.9283537245;430014.67791919125;458942.61813365493;437372.52749135875;473765.5643948878;529752.9099435826;478186.1348902929;437214.0438153077;441985.3313433802;461034.77648449154;452844.7452549252;264991.1215978734;484858.1591126855;461463.56922149693;458808.67699053127;312009.6876057385;318717.3015803363;466759.1969006248;203411.29414569066;203411.29414569066;274.54113227723633;2888363.389694903;1329536.3973137797;187871.62125347642;983269.3701809305;0;116;118;189;180;178;143;1;122;134;992935119264.7784;389050210694.8977;858109050549.9851;53655.10951393988;4257.457761204769;-0.0;159665.93050849953;4154198.206324581;687760.0175022739;0.0;4991438.446084517;3.451592092234061;0.15923145528172852
4696;2019-07-23 14:29:45.080;838;800;299;298;264;36;175;38;-16;49;770;293;-18;12;214;154;257;756;309;191;175;-19;801;358;340;139;359;310;784;3673.0;-1.0;1650.0;108.0;0.0;25;0;100;1;0;0;1;1;1;0;1;0;1;1;0;64942.5703125;15830.6884765625;43405.15625;2428.013671875;763.0;297992;746.0;1223.0;Calculated values ==>;1563884985.08;356.96000000000004;353.16;303.06;302.96000000000004;299.56;276.76000000000005;274.1680685717883;290.66;276.96000000000004;271.56;278.06;350.16;302.46000000000004;271.36;274.36;294.56;288.56;298.86;348.76;292.26000000000005;290.66;347.76;349.46000000000004;271.26000000000005;242.35481222062532;268.7936212382143;274.1680685717883;304.06;8009999.999999999;3579999.9999999995;3400000.0;1390000.0;3590000.0;3100000.0;7840000.000000001;0.6121666666666666;0.0;0.275;0.018000000000000002;0.0;0.6121666666666666;3.0545383591119375;15830.6884765625;43405.15625;2428.013671875;64942.5703125;497250.4433845857;493265.4714414345;285420.3292250608;284858.29708884534;269172.23505811463;430280.9020939914;459392.7659864962;437618.5379703155;473699.0552649324;530200.5566075365;478178.83876931894;437301.7563972805;441925.55079813005;461648.628002798;453537.8608862984;265574.07052857825;486625.25845644705;461507.1964296389;459392.7659864962;312848.0458788934;319975.17213553557;466999.04030564794;202363.18747507248;202363.18747507248;274.11630370791704;2889456.031029496;1329801.7692152453;187911.91008681097;984002.1916593915;0;116;118;189;180;178;143;1;122;134;993139582864.9086;389133854894.9509;858294626750.1031;64695.221386191835;4763.445350950358;-0.0;157344.94031207653;4155183.801580871;687835.1415787946;0.0;4994078.44217153;3.6780638276596345;0.17687900540416276
4697;2019-07-23 14:30:45.141;840;802;292;291;254;30;178;32;-14;46;775;293;-16;12;215;151;257;757;311;191;178;-16;809;351;336;137;353;313;794;3162.0;-1.0;1404.0;87.0;0.0;1;0;100;1;0;0;1;1;1;0;1;0;1;1;0;64071.41015625;15963.5537109375;43027.94140625;2456.4072265625;764.0;297993;748.0;1223.0;Calculated values ==>;1563885045.141;357.16;353.36;302.36;302.26000000000005;298.56;276.16;273.4187578820637;290.96000000000004;276.36;271.76000000000005;277.76000000000005;350.66;302.46000000000004;271.56;274.36;294.66;288.26000000000005;298.86;348.86;292.26000000000005;290.96000000000004;347.96000000000004;349.56000000000006;271.56;241.92719264551067;269.14681796795327;273.4187578820637;304.26000000000005;8090000.000000001;3510000.0;3360000.0;1370000.0;3529999.9999999995;3130000.0;7940000.000000001;0.527;0.0;0.23399999999999999;0.0145;0.0;0.527;3.0543487479255305;15963.5537109375;43027.94140625;2456.4072265625;64071.41015625;496801.0557942593;492592.34298644273;280659.53829728597;280173.7965250232;264820.01148627483;430735.4089219946;460416.4097859312;437249.5021140777;473664.6415601712;530497.1981711765;477806.4669447289;436929.5940270328;441292.71172936825;462691.76546004;454312.86059352034;265182.1509771318;485741.32323678746;462117.0981941417;460416.4097859312;313686.43059754226;320394.4760798638;467575.6743535307;200542.94228408847;200542.94228408847;273.3741079052683;2890532.2405704623;1330066.9906018397;187952.65497627098;984723.1997549094;0;116;118;189;180;178;143;1;122;134;993342589045.276;389216739075.10095;858481716765.4418;55389.33500021747;3871.9746150069122;-0.0;136953.3173734711;4156185.523602285;687907.1765731715;0.0;4996533.421016925;3.1931867403876137;0.15406024559142217
4698;2019-07-23 14:31:45.131;847;807;292;291;254;26;183;28;-14;43;781;292;-16;12;216;150;257;761;318;192;182;-13;812;345;333;135;346;311;798;2493.0;-1.0;632.0;72.0;0.0;1;0;100;1;0;0;1;1;1;0;1;0;1;0;0;64301.7890625;16035.0107421875;43254.01171875;2450.77954101562;767.0;297994;750.0;1223.0;Calculated values ==>;1563885105.131;357.86;353.86;302.36;302.26000000000005;298.56;275.76000000000005;272.7676641592781;291.46000000000004;275.96000000000004;271.76000000000005;277.46000000000004;351.26;302.36;271.56;274.36;294.76000000000005;288.16;298.86;349.26;292.36;291.36;348.16;349.86;271.86;241.49495122638035;268.91163127593666;272.7676641592781;304.96000000000004;8120000.0;3450000.0;3329999.9999999995;1350000.0;3460000.0;3110000.0;7980000.0;0.4155;0.0;0.10533333333333333;0.012;0.0;0.4155;3.053778940971334;16035.0107421875;43254.01171875;2450.77954101562;64301.7890625;497552.35867239744;492951.33986990515;280284.8607509584;279807.35964580387;264624.4351611294;431113.4868728058;461533.5199513157;437706.9197206977;473631.01605711324;531276.9296994685;477938.08403104224;437389.9950341223;441715.46234335366;463868.5790207297;455188.25626037497;265038.580568767;485946.76004451065;462700.3516754019;461403.3185104583;314524.84189198195;321652.42942325486;468149.0490147693;198944.8820721807;198944.8820721807;272.71885864822235;2891601.8389346786;1330333.6008632076;187993.54138380344;985442.0961950193;0;116;118;189;180;178;143;1;122;134;993543255595.3079;389298325475.1139;858668885565.4716;25149.601298977122;3230.4500033110635;-0.0;109051.48034010433;4156856.5695452513;687966.3535805217;0.0;4998583.119324868;2.2259794684480023;0.09295346905721133
4699;2019-07-23 14:32:45.111;852;810;294;293;257;12;183;18;-16;38;787;293;-18;11;217;151;257;759;317;192;182;-11;792;329;320;132;332;308;784;1910.0;-1.0;215.0;206.0;0.0;1;0;100;1;0;0;1;0;0;1;1;0;1;1;0;54709.0078125;15639.2919921875;33726.2734375;2439.921875;768.0;297995;752.0;1222.0;Calculated values ==>;1563885165.111;358.36;354.16;302.56;302.46000000000004;298.86;274.36;270.9896433162861;291.46000000000004;274.96000000000004;271.56;276.96000000000004;351.86;302.46000000000004;271.36;274.26000000000005;294.86;288.26000000000005;298.86;349.06000000000006;292.36;291.36;348.36;349.96000000000004;272.06;240.83765695389522;268.5567601203482;270.9896433162861;304.86;7920000.0;3290000.0;3200000.0;1320000.0;3320000.0000000005;3080000.0;7840000.000000001;0.31833333333333336;0.0;0.035833333333333335;0.034333333333333334;0.0;0.31833333333333336;3.05109187935;15639.2919921875;33726.2734375;2439.921875;54709.0078125;500106.94774545403;494742.25497558626;282692.98246925947;282170.47557433735;266454.6033227813;432069.9255137471;463496.21988799144;438072.3853947394;473533.532933398;532129.5172443853;478426.2011509787;437758.51091407164;442194.31993339997;466041.3809119981;457955.38459768286;266031.719095;487085.933285754;464632.26181845827;463369.5111445996;315363.2798926983;322071.7610967587;468758.4909427722;194353.6894614939;194353.6894614939;270.81925507367583;2892593.2649900718;1330597.4654019037;188034.28364366814;986083.3847373999;0;116;118;189;180;178;144;1;122;134;993739090295.3701;389378398775.13934;858854523665.5306;8733.253270941297;9421.231517523887;-0.0;85636.70323578865;4157138.832547717;688071.7491163356;0.0;5000204.980054673;2.003478654950564;0.09001394886977543
4700;2019-07-23 14:33:45.112;842;783;283;282;261;34;189;16;-16;33;792;293;-18;8;210;157;257;649;318;193;189;-8;711;367;355;132;372;314;713;1466.0;-1.0;1890.0;431.0;0.0;1;0;100;1;0;0;0;0;0;0;1;0;1;1;0;18781.283203125;14041.193359375;0.0;2478.70263671875;752.0;297996;744.0;1221.0;Calculated values ==>;1563885225.112;357.36;351.46000000000004;301.46000000000004;301.36;299.26000000000005;276.56;275.1157276137837;292.06;274.76000000000005;271.56;276.46000000000004;352.36;302.46000000000004;271.36;273.96000000000004;294.16;288.86;298.86;338.06000000000006;292.46000000000004;292.06;347.56000000000006;348.36;272.36;240.83765695389522;269.2639976450953;275.1157276137837;304.96000000000004;7109999.999999999;3670000.0000000005;3550000.0;1320000.0;3720000.0000000005;3140000.0;7130000.0;0.24433333333333335;0.0;0.315;0.07183333333333333;0.0;0.24433333333333335;3.051614788694462;14041.193359375;0.0;2478.70263671875;18781.283203125;505938.74500423635;497621.8665623848;286183.9008879696;285420.50168251497;273054.4415068204;429675.2189834977;458900.4430022252;436697.7041726919;473048.1168422736;532204.1380983669;477681.98597255914;436374.8506632309;440468.49050985416;459081.78368925885;452404.6852713271;271311.90284319076;477805.7464535209;459443.0104646142;458900.4430022252;312009.6876057385;315363.2798926983;469052.06533105916;204386.69724794893;204386.69724794893;274.94103423875606;2893205.6942881136;1330844.8069018242;188075.2728643586;986364.4416999108;0;116;118;189;180;178;144;1;122;134;993941593670.1255;389457600095.0437;859041126775.3052;73177.96718129404;19011.795607303415;-0.0;62186.191879294835;4157821.4374272195;688308.6949577879;0.0;5001436.858043435;9.344850276563218;0.8355468880361968
