;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4701;2019-07-23 14:34:45.092;799;760;283;283;258;62;195;24;-8;32;799;293;-10;12;207;165;257;603;325;195;194;-5;762;385;366;137;389;317;762;1752.0;-1.0;1642.0;316.0;0.0;1;0;1;1;1;0;0;0;0;0;1;0;1;0;0;30018.220703125;25706.9921875;0.0;2492.59448242188;736.0;297997;729.0;1219.0;Calculated values ==>;1563885285.092;353.06000000000006;349.16;301.46000000000004;301.46000000000004;298.96000000000004;279.36;276.9606089950914;292.66;275.56;272.36;276.36;353.06000000000006;302.46000000000004;272.16;274.36;293.86;289.66;298.86;333.46000000000004;292.66;292.56;346.06000000000006;346.76;272.66;241.92719264551067;269.6138998590099;276.9606089950914;305.66;7620000.0;3850000.0;3660000.0;1370000.0;3890000.0;3170000.0;7620000.0;0.292;0.0;0.27366666666666667;0.05266666666666667;0.0;0.292;3.0495892491848284;25706.9921875;0.0;2492.59448242188;30018.220703125;495237.8066400598;489485.6477005931;279319.8428725135;279319.8428725135;268107.50583618745;428391.1821097931;457963.6984928254;437290.9127339255;472295.8960165899;532714.3546579406;477307.4619124448;436969.1101896967;440436.62229776074;455900.4949013517;450382.50119232;267706.621422242;463979.42245954653;457963.6984928254;457825.0308446583;305722.83045113535;308656.51637580903;468661.43441217777;209160.35845657063;209160.35845657063;276.8448317403467;2893612.2212666175;1331175.9313698602;188116.68653120592;986364.4416999108;0;117;118;189;180;178;144;1;122;134;994157821570.1942;389538273195.06934;859230363675.3654;62431.728353902785;13667.05666699531;-0.0;72610.0843373216;4158951.141530107;688580.9279522373;0.0;5002559.785911497;5.2734414549712145;0.4247221314887197
4702;2019-07-23 14:35:45.133;770;749;293;293;262;82;151;54;-9;38;804;293;-11;16;205;174;257;650;325;192;152;-2;799;399;372;142;402;317;795;1517.0;0.0;1605.0;44.0;0.0;99;0;16;1;1;0;1;0;0;0;1;0;1;1;0;41087.3671875;28128.654296875;8483.8681640625;2458.9267578125;729.0;297998;720.0;1221.0;Calculated values ==>;1563885345.133;350.16;348.06000000000006;302.46000000000004;302.46000000000004;299.36;281.36;278.3517537891185;288.26000000000005;278.56;272.26000000000005;276.96000000000004;353.56000000000006;302.46000000000004;272.06;274.76000000000005;293.66;290.56;298.86;338.16;292.36;288.36;345.16;346.06000000000006;272.96000000000004;242.98782864720522;269.6138998590099;278.3517537891185;305.66;7990000.000000001;3990000.0;3720000.0000000005;1420000.0;4020000.0000000005;3170000.0;7950000.0;0.25283333333333335;0.0;0.2675;0.007333333333333333;0.0;0.25283333333333335;3.0558822321703447;28128.654296875;8483.8681640625;2458.9267578125;41087.3671875;487236.88875305135;484388.9976317571;281053.7413461246;281053.7413461246;267761.8985591127;427324.32861471217;450632.4263998688;437130.186993585;472226.9707426428;533238.7413151327;477307.4619124448;436807.67884266505;441051.19897949975;453406.1252485736;449203.69549924217;265674.19163571874;468011.35584287887;456567.5235232781;450781.09048023575;301951.40411888575;305722.83045113535;468269.4296827956;212964.71654285924;212964.71654285924;278.33164504210583;2894205.1727381;1331624.868320501;188157.97740429442;986435.1889120636;0;117;118;190;180;178;144;1;122;134;994379372859.786;389622030389.91504;859420693645.0146;59964.263345569154;1872.2345630262;-0.0;60127.906543833364;4159971.805102897;688710.5105332127;0.0;5003666.691702582;3.1215736014700783;0.22655196644788378
4703;2019-07-23 14:36:45.123;777;751;287;285;258;81;51;71;-6;49;802;293;-8;11;205;185;258;679;324;175;51;0;797;400;369;146;403;321;791;3736.0;-1.0;2328.0;202.0;0.0;99;0;52;1;1;0;1;0;0;0;1;0;1;0;0;43522.6953125;30861.09765625;8440.267578125;2492.025390625;729.0;297999;719.0;1217.0;Calculated values ==>;1563885405.123;350.86;348.26;301.86;301.66;298.96000000000004;281.26000000000005;278.44972407329936;278.26000000000005;280.26000000000005;272.56;278.06;353.36;302.46000000000004;272.36;274.26000000000005;293.66;291.66;298.96000000000004;341.06000000000006;290.66;278.26000000000005;345.06000000000006;346.06000000000006;273.16;243.81672145450628;270.0766712529157;278.44972407329936;305.56;7970000.0;4000000.0;3690000.0;1460000.0;4029999.9999999995;3210000.0;7909999.999999999;0.6226666666666667;0.0;0.388;0.033666666666666664;0.0;0.6226666666666667;3.045871151966675;30861.09765625;8440.267578125;2492.025390625;43522.6953125;488515.70728600083;485122.1855020123;278541.0504701533;277612.754592488;266459.43281255965;427245.8023896546;435055.0451425491;436689.5471521298;472787.8654963541;532731.8162918112;476805.54653745814;436362.97416716564;439408.824507295;453233.3998019058;450723.15902157006;266146.50793109305;473489.91216990876;454654.4986981974;435055.0451425491;301532.38793589;305722.83045113535;467914.8273509555;213114.67813252224;213114.67813252224;278.39235679487314;2894910.139078403;1332116.367656644;188199.22846254887;986576.1998708602;0;117;118;190;180;178;144;1;122;134;994601635809.8213;389708415989.9288;859612061745.045;86747.04917960774;8578.27169035392;-0.0;138194.86852491007;4161194.1956084226;688797.583570746;0.0;5005319.106046786;5.587490890370222;0.36159679925836513
4704;2019-07-23 14:37:45.114;791;764;293;292;261;61;42;64;-11;56;797;293;-14;4;207;176;258;703;322;175;42;0;831;382;347;145;384;310;813;4482.0;-1.0;1374.0;0.0;0.0;98;10;52;1;1;0;1;0;1;0;1;0;1;1;0;64703.81640625;31971.591796875;28522.5234375;2459.4384765625;739.0;298000;724.0;1218.0;Calculated values ==>;1563885465.114;352.26;349.56000000000006;302.46000000000004;302.36;299.26000000000005;279.26000000000005;276.6576332772354;277.36;279.56;272.06;278.76000000000005;352.86;302.46000000000004;271.76000000000005;273.56;293.86;290.76000000000005;298.96000000000004;343.46000000000004;290.66;277.36;345.56000000000006;347.06000000000006;273.16;243.61107973660833;268.7936212382143;276.6576332772354;305.36;8309999.999999999;3820000.0000000005;3470000.0000000005;1450000.0;3840000.0;3100000.0;8130000.0;0.747;0.0;0.229;0.0;0.0;0.747;3.0465337523359657;31971.591796875;28522.5234375;2459.4384765625;64703.81640625;487241.09208010003;484854.8100931997;279435.11062228715;278980.1109849674;266444.390787805;428611.97810654406;438624.37810215505;438404.7845594946;473609.7499013683;533025.3003505664;478178.83876931894;437934.0026956884;440717.77944116277;456725.70422684704;452562.30037914315;264518.9551778932;474941.711288065;458279.15358710865;438624.37810215505;303627.53096179874;309913.9067706182;468053.524328251;208703.82722858022;208703.82722858022;276.6576332772354;2895811.891395557;1332639.8948627561;188240.48447223293;986884.1769267358;0;117;118;190;180;179;144;1;122;134;994816403590.4495;389795702895.1841;859801333350.5986;52601.51922877939;0.0;-0.0;171750.6515025604;4162355.259496178;688869.0584455351;0.0;5007901.597956002;3.563772932684514;0.15516424612171456
4705;2019-07-23 14:38:45.124;811;779;308;308;277;51;103;55;-22;57;790;293;-25;-5;209;173;258;713;318;175;103;0;806;371;340;144;374;300;793;3639.0;-1.0;955.0;106.0;0.0;98;21;32;1;1;0;1;0;1;0;1;0;1;0;0;62343.5;29358.513671875;27671.146484375;2458.73388671875;748.0;298001;733.0;1218.0;Calculated values ==>;1563885525.124;354.26;351.06000000000006;303.96000000000004;303.96000000000004;300.86;278.26000000000005;275.5313989812953;283.46000000000004;278.66;270.96000000000004;278.86;352.16;302.46000000000004;270.66;272.66;294.06;290.46000000000004;298.96000000000004;344.46000000000004;290.66;283.46000000000004;346.46000000000004;347.96000000000004;273.16;243.40439225979637;267.5978703862781;275.5313989812953;304.96000000000004;8059999.999999999;3710000.0;3400000.0;1440000.0;3740000.0;3000000.0;7930000.0;0.6065;0.0;0.15916666666666668;0.017666666666666667;0.0;0.6065;3.044863535815842;29358.513671875;27671.146484375;2458.73388671875;62343.5;492776.3919700675;489224.19411270454;289519.4797415354;289519.4797415354;273924.4253137282;429398.2889081932;449425.6531148812;438934.26278453245;473837.7943901764;533038.544445193;479408.6865682178;438474.17998885084;441494.1431799284;458625.0738315415;454027.24762457574;265692.66678551165;478872.2543236581;459392.7659864962;449425.6531148812;307399.1840295507;313686.43059754226;468191.96898575197;205749.5330619769;205749.5330619769;275.4828202500688;2896870.7954867138;1333151.0642556166;188281.47607271536;987352.5355561074;0;117;118;190;180;179;144;1;122;134;995022537940.4167;389882417345.1703;859984363850.5696;37115.23614750676;4636.48303465336;-0.0;147789.56681208647;4163103.0237307996;688907.7022437109;0.0;5010564.87691406;3.186189323876184;0.1376068203954632
4706;2019-07-23 14:39:45.105;822;786;300;298;268;45;144;46;-34;55;781;293;-37;-12;210;175;258;719;318;176;144;0;801;365;337;143;368;289;790;2837.0;-1.0;1690.0;186.0;0.0;98;28;1;1;1;0;1;0;1;0;1;0;1;1;0;59481.4921875;26859.357421875;27560.82421875;2409.2548828125;753.0;298002;739.0;1216.0;Calculated values ==>;1563885585.105;355.36;351.76;303.16;302.96000000000004;299.96000000000004;277.66;274.9066339382667;287.56;277.76000000000005;269.76000000000005;278.66;351.26;302.46000000000004;269.46000000000004;271.96000000000004;294.16;290.66;298.96000000000004;345.06000000000006;290.76000000000005;287.56;347.06000000000006;348.46000000000004;273.16;243.1966462407574;266.24828229547654;274.9066339382667;304.96000000000004;8009999.999999999;3650000.0;3370000.0000000005;1430000.0;3679999.9999999995;2890000.0;7900000.0;0.4728333333333333;0.0;0.2816666666666666;0.031000000000000003;0.0;0.4728333333333333;3.0389316700569813;26859.357421875;27560.82421875;2409.2548828125;59481.4921875;494894.9183798869;490584.0265415384;285238.6782514828;284147.47308109415;270403.9093799787;429811.8947417682;455702.7022067332;439545.3536941126;473770.25148974865;532923.5254531326;480741.89735815156;439096.90894082;442765.15964923496;459712.81932707026;455328.4357522933;265942.56901107903;480173.86654126557;459996.74850560847;455702.7022067332;309913.9067706182;315782.5089487807;468330.1626717748;204107.55269375799;204107.55269375799;274.8240014956277;2897885.682271421;1333619.398161599;188322.0297996772;987812.6562271899;0;117;118;190;180;179;144;1;122;134;995225573625.236;389968490080.0936;860161007895.4124;66314.98061509988;8190.900909318522;-0.0;118962.57319471842;4163964.6692622043;689014.5632597745;0.0;5012787.107482879;3.404370455782135;0.20743087175728087
4707;2019-07-23 14:40:45.105;831;792;291;289;259;46;161;44;-49;52;769;293;-52;-16;211;174;258;728;317;176;161;1;807;366;340;140;370;275;796;1545.0;-1.0;1867.0;299.0;0.0;98;27;1;1;1;0;1;0;1;0;1;0;1;0;0;59018.73046875;26925.484375;27764.65625;2297.7509765625;758.0;298003;743.0;1218.0;Calculated values ==>;1563885645.105;356.26;352.36;302.26000000000005;302.06;299.06;277.76000000000005;275.0112864084945;289.26000000000005;277.56;268.26000000000005;278.36;350.06000000000006;302.46000000000004;267.96000000000004;271.56;294.26000000000005;290.56;298.96000000000004;345.96000000000004;290.76000000000005;289.26000000000005;347.46000000000004;348.96000000000004;273.26000000000005;242.56692532238324;264.4750485637546;275.0112864084945;304.86;8070000.0;3660000.0;3400000.0;1400000.0;3700000.0;2750000.0;7959999.999999999;0.2575;0.0;0.3111666666666667;0.049833333333333334;0.0;0.2575;3.042992218778978;26925.484375;27764.65625;2297.7509765625;59018.73046875;495660.1741695758;490894.73101553915;279989.09694019594;279041.1944336887;266572.13409593713;429743.705733735;457516.10831726174;440380.52180301474;473863.56441634416;532730.5648325306;482410.2725578335;439946.7159393455;445024.4730273394;459535.626603062;455018.73262383643;265643.3356956245;480956.6444867982;459525.8384748202;457516.10831726174;311590.51834565785;317878.7554427003;468842.2228851183;204177.4240522386;204177.4240522386;274.85569019847867;2898873.18412689;1334067.605176573;188361.2548485053;988273.7018977628;0;117;118;190;180;179;144;1;122;134;995428673625.236;390053390080.0936;860330207895.4124;73498.53058344984;13189.129141838503;-0.0;65234.71119824346;4165129.7818555254;689192.7301768675;0.0;5014322.084852821;2.6658710588157013;0.22106781475727827
4708;2019-07-23 14:41:45.096;839;796;292;291;256;43;168;42;-37;50;756;293;-39;-2;212;172;258;732;316;178;167;1;786;362;338;137;365;296;779;2948.0;-2.0;2005.0;136.0;0.0;98;19;98;1;0;0;1;0;1;0;1;0;1;1;0;46991.54296875;15348.4169921875;26983.5625;2459.16650390625;759.0;298004;745.0;1220.0;Calculated values ==>;1563885705.096;357.06000000000006;352.76;302.36;302.26000000000005;298.76000000000005;277.46000000000004;274.5913991737795;289.96000000000004;277.36;269.46000000000004;278.16;348.76;302.46000000000004;269.26000000000005;272.96000000000004;294.36;290.36;298.96000000000004;346.36;290.96000000000004;289.86;347.66;349.06000000000006;273.26000000000005;241.92719264551067;267.1113755279542;274.5913991737795;304.76000000000005;7859999.999999999;3620000.0000000005;3379999.9999999995;1370000.0;3650000.0;2960000.0;7790000.000000001;0.49133333333333334;0.0;0.33416666666666667;0.02266666666666667;0.0;0.49133333333333334;3.04780058702317;15348.4169921875;26983.5625;2459.16650390625;46991.54296875;498780.9284768291;493158.2205454695;282188.0744787528;281665.573545019;266344.22148319846;430014.67791919125;458776.84794389654;437527.02693841065;474055.1135888039;529804.1042499179;479895.82620792725;437217.131139188;442768.92604114447;460454.39186355175;455407.6182641765;266726.95331256517;483430.7616089155;460104.707696141;458643.3644864748;312428.86344474956;318298.0250993184;469252.60634738253;203413.04572788466;203413.04572788466;274.541809351262;2899756.470558434;1334419.83484522;188400.8898813208;988729.8686182608;0;117;118;190;180;179;144;1;122;134;995632043115.0226;390136477615.0065;860501482200.2327;78233.0887211841;6025.696707375287;-0.0;125403.16328338729;4166394.022350547;689352.8297069106;0.0;5015910.495507825;4.680879313296233;0.2833457076774515
4709;2019-07-23 14:42:45.096;836;793;292;292;253;35;169;37;-26;48;753;294;-28;9;213;169;258;729;316;181;168;0;800;352;334;136;355;304;793;3242.0;-1.0;989.0;33.0;0.0;98;11;98;1;0;0;1;0;1;0;1;0;1;0;0;47838.26953125;15610.962890625;27609.970703125;2460.9248046875;758.0;298005;744.0;1221.0;Calculated values ==>;1563885765.096;356.76;352.46000000000004;302.36;302.36;298.46000000000004;276.66;273.5264737036516;290.06;276.86;270.56;277.96000000000004;348.46000000000004;302.56;270.36;274.06;294.46000000000004;290.06;298.96000000000004;346.06000000000006;291.26000000000005;289.96000000000004;347.56000000000006;348.96000000000004;273.16;241.71165711629368;268.0796299477929;273.5264737036516;304.76000000000005;8000000.0;3520000.0000000005;3340000.0;1360000.0;3550000.0;3040000.0;7930000.0;0.5403333333333333;0.0;0.16483333333333333;0.0055000000000000005;0.0;0.5403333333333333;3.050487273505034;15610.962890625;27609.970703125;2460.9248046875;47838.26953125;497050.5187318993;491341.27489062824;280755.1819056507;280755.1819056507;264503.1726630548;430671.36484660726;459542.9189711974;437413.810930519;473988.9803413144;528879.5811680062;479034.42222453904;437099.2815960797;442728.0766999201;462124.50259435363;456648.2394255332;265993.2127711081;481443.92527742;461119.21009343705;459410.78006946604;312009.6876057385;317878.7554427003;469290.60212070297;200884.1108949816;200884.1108949816;273.51223567410767;2900546.718995934;1334677.8296775767;188441.89064222574;989184.8147282869;0;117;118;190;180;179;144;1;122;134;995833643115.0226;390218377615.0065;860681482200.2327;38987.97888919109;1476.2357017414677;-0.0;139690.5769106131;4167370.8645806336;689415.34581032;0.0;5018119.610009442;3.943683506267067;0.16300987229762504
4710;2019-07-23 14:43:45.107;841;795;289;288;251;27;174;28;-21;44;758;292;-22;10;214;168;258;738;320;183;173;-2;795;344;334;135;347;307;789;3153.0;-1.0;1683.0;185.0;0.0;73;8;98;1;0;0;1;0;1;0;1;0;1;1;0;46455.62109375;15504.4111328125;26259.712890625;2464.79296875;760.0;298006;745.0;1221.0;Calculated values ==>;1563885825.107;357.26;352.66;302.06;301.96000000000004;298.26000000000005;275.86;272.6583383277491;290.56;275.96000000000004;271.06;277.56;348.96000000000004;302.36;270.96000000000004;274.16;294.56;289.96000000000004;298.96000000000004;346.96000000000004;291.46000000000004;290.46000000000004;347.66;349.16;272.96000000000004;241.49495122638035;268.43790593516167;272.6583383277491;305.16;7950000.0;3440000.0;3340000.0;1350000.0;3470000.0000000005;3070000.0;7890000.000000001;0.5255;0.0;0.28049999999999997;0.030833333333333334;0.0;0.5255;3.0501101323608344;15504.4111328125;26259.712890625;2464.79296875;46455.62109375;498242.61165238556;492033.9533165388;279672.5416443668;279192.292523594;263968.12148515234;431175.4696738307;460201.7869881126;437514.20447033056;473728.41363301896;529172.7083407035;478433.47824706975;437356.53477473935;442253.9184824793;463459.40678997175;457814.78971540614;266249.86283462506;483300.5082581747;461380.2885765868;460070.2546454885;312428.86344474956;318717.3015803363;469230.471024758;198636.7887864881;198636.7887864881;272.5927298975325;2901332.645479968;1334937.171999158;188482.94581584688;989633.8110603106;0;117;118;190;180;179;144;1;122;134;996034079855.5449;390299692520.2184;860864815805.7104;67005.1150993178;8343.305202346657;-0.0;137383.2863089047;4168254.302300067;689497.1903201437;0.0;5020428.982182914;4.809787828360021;0.2805069577945386
4711;2019-07-23 14:44:45.117;848;798;287;286;249;18;180;20;-20;39;765;291;-21;9;215;168;258;736;323;186;179;-4;796;333;332;134;336;307;792;734.0;-1.0;111.0;32.0;0.0;1;1;100;1;0;0;1;0;1;0;1;0;1;0;0;43363.421875;15680.224609375;23421.01953125;2426.91723632812;760.0;298007;746.0;1221.0;Calculated values ==>;1563885885.117;357.96000000000004;352.96000000000004;301.86;301.76000000000005;298.06;274.96000000000004;271.4400167685773;291.16;275.16;271.16;277.06;349.66;302.26000000000005;271.06;274.06;294.66;289.96000000000004;298.96000000000004;346.76;291.76000000000005;291.06;347.76;349.16;272.76000000000005;241.2770596917726;268.43790593516167;271.4400167685773;305.46000000000004;7959999.999999999;3329999.9999999995;3320000.0000000005;1340000.0;3360000.0;3070000.0;7920000.0;0.12233333333333334;0.0;0.018500000000000003;0.005333333333333333;0.0;0.12233333333333334;3.0501101323608344;15680.224609375;23421.01953125;2426.91723632812;43363.421875;499166.01407390373;492189.22921118455;278454.00871151045;277989.3633209535;263103.02957105864;431837.87352777255;461296.3182447705;437671.5478804793;473371.24222306634;529905.1787626159;478317.28563514363;437514.20447033056;442105.1117696454;465208.4333863484;459568.3553849726;266198.06810480304;482663.3031929029;462075.5247856209;461166.0588256518;312848.0458788934;318717.3015803363;469170.6710693494;195703.70089841317;195703.70089841317;271.37848390794846;2902081.2622532593;1335197.0872756292;188523.71686159133;990047.8861647777;0;117;118;190;180;179;144;1;122;134;996233913155.5132;390380405970.20557;861049046505.6812;4476.405169168224;1458.4905075783263;-0.0;32474.895119765533;4168850.0809154324;689578.8855646519;0.0;5021844.70294207;0.9249094957001482;0.03683974292923698
4712;2019-07-23 14:45:45.098;848;787;283;282;259;20;185;16;-20;34;772;290;-22;7;214;170;258;675;322;188;184;-6;734;347;347;130;352;306;736;481.0;-1.0;2360.0;453.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;1;0;18977.2421875;14519.0126953125;0.0;2442.34008789062;751.0;298008;742.0;1220.0;Calculated values ==>;1563885945.098;357.96000000000004;351.86;301.46000000000004;301.36;299.06;275.16;272.9856168485579;291.66;274.76000000000005;271.16;276.56;350.36;302.16;270.96000000000004;273.86;294.56;290.16;298.96000000000004;340.66;291.96000000000004;291.56;347.36;348.26;272.56;240.39332010688793;268.3187672390254;272.9856168485579;305.36;7340000.000000001;3470000.0000000005;3470000.0000000005;1300000.0;3520000.0000000005;3060000.0;7359999.999999999;0.08016666666666666;0.0;0.39333333333333337;0.0755;0.0;0.08016666666666666;3.049302708322876;14519.0126953125;0.0;2442.34008789062;18977.2421875;504732.14787046425;495996.75243810227;282372.9303578574;281775.98893806926;270261.3864880104;430988.63858405815;459625.52626088966;437898.67151236854;473405.19094569265;530712.8310791965;478324.7808114288;437585.1090581189;442016.3825157325;462710.40465551656;457600.8811923833;269970.2789454754;479241.2750426918;460026.8839428142;459491.48291755567;311171.3556482807;314944.0575458753;469519.9348596685;199064.7426174935;199064.7426174935;272.7746836153648;2902600.603276565;1335448.6678938458;188564.28115649466;990242.9995218961;0;117;118;190;180;179;144;1;122;134;996437548650.3319;390459580890.1351;861232888270.5175;93941.34536531752;20419.367014284213;-0.0;20877.54368072165;4169669.969122315;689761.1433106033;0.0;5022289.165807187;7.973317800113811;0.9385141767658376
4713;2019-07-23 14:46:45.128;822;767;287;286;271;27;189;18;-19;31;780;288;-20;5;213;172;258;623;321;190;188;-7;767;354;354;131;359;308;769;978.0;-2.0;2135.0;419.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;1;0;19561.3125;15079.30078125;0.0;2458.51342773438;739.0;298009;731.0;1221.0;Calculated values ==>;1563886005.128;355.36;349.86;301.86;301.76000000000005;300.26000000000005;275.86;273.7412296467126;292.06;274.96000000000004;271.26000000000005;276.26000000000005;351.16;301.96000000000004;271.16;273.66;294.46000000000004;290.36;298.96000000000004;335.46000000000004;292.16;291.96000000000004;346.26;347.06000000000006;272.46000000000004;240.61611355647437;268.5567601203482;273.7412296467126;305.26000000000005;7670000.0;3540000.0;3540000.0;1310000.0;3590000.0;3080000.0;7690000.000000001;0.16299999999999998;0.0;0.35583333333333333;0.06983333333333334;0.0;0.16299999999999998;3.0540375300510783;15079.30078125;0.0;2458.51342773438;19561.3125;498089.24546608666;489827.50645542477;280650.9673802068;280135.66746255325;273077.20486364566;430542.39183029096;459059.1975581312;437601.09044165985;472984.3684616349;531398.0311273183;477844.140912114;437443.34373287327;441295.68005589535;461514.72384408844;456733.5978404523;267805.55328773084;466601.4206583415;459194.73155988165;458923.5272896674;306560.99450073834;309913.9067706182;469286.29061909765;201008.24678136507;201008.24678136507;273.56969067906044;2902921.918476119;1335695.443832339;188605.14202266172;990242.9995218961;0;117;118;190;180;179;144;1;122;134;996647953800.2317;390537920040.0977;861417180370.4296;84187.6202024549;18734.750061334995;-0.0;42040.19072285327;4171155.1193720284;690087.5907615657;0.0;5022813.742417526;8.265714259441799;0.8434154431947019
4714;2019-07-23 14:47:45.109;800;756;294;293;276;43;196;23;-13;30;787;287;-15;8;211;177;258;648;320;193;195;-8;775;372;366;136;376;317;777;1346.0;1.0;2636.0;345.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;1;0;20086.619140625;15250.3896484375;0.0;2515.26098632812;730.0;298010;723.0;1218.0;Calculated values ==>;1563886065.109;353.16;348.76;302.56;302.46000000000004;300.76000000000005;277.46000000000004;275.63479819532273;292.76000000000005;275.46000000000004;271.86;276.16;351.86;301.86;271.66;273.96000000000004;294.26000000000005;290.86;298.96000000000004;337.96000000000004;292.46000000000004;292.66;345.46000000000004;346.16;272.36;241.71165711629368;269.6138998590099;275.63479819532273;305.16;7750000.0;3720000.0000000005;3660000.0;1360000.0;3760000.0;3170000.0;7770000.0;0.22433333333333336;0.00016666666666666666;0.4393333333333333;0.0575;0.0;0.22433333333333336;3.048190648417682;15250.3896484375;0.0;2515.26098632812;20086.619140625;494135.27793461684;487348.3190416832;283488.35866572795;282944.64786468504;274673.44671749574;429328.3091220336;458102.21622996335;436483.73832462454;472231.8376443816;531454.8828757525;476599.6056775302;436158.33648069965;439817.42338092934;458584.4999600995;454432.12160033715;267338.754059413;469925.91096545174;457686.21237540204;457963.6984928254;303208.48990285693;306141.9092990094;468503.3621329318;205837.79528092232;205837.79528092232;275.5214775391444;2903252.2132796776;1335948.1112156783;188646.57701750397;990242.9995218961;0;117;118;190;180;179;144;1;122;134;996863885400.0394;390617994675.0264;861604620995.2627;101330.45097719984;15103.270093990548;0.0;56560.24428720359;4172700.613735573;690369.4849678337;0.0;5023635.152512954;9.737553040689761;0.9151946689594415
4715;2019-07-23 14:48:45.079;786;746;289;290;265;69;204;53;-3;37;793;286;-5;14;211;183;258;663;325;199;203;-8;806;388;375;142;393;323;806;467.0;-1.0;2433.0;217.0;0.0;1;1;1;1;1;0;0;0;0;0;1;0;1;1;0;31685.466796875;27105.251953125;0.0;2525.61010742188;724.0;298011;716.0;1216.0;Calculated values ==>;1563886125.079;351.76;347.76;302.06;302.16;299.66;280.06;277.2618376815202;293.56;278.46000000000004;272.86;276.86;352.46000000000004;301.76000000000005;272.66;274.56;294.26000000000005;291.46000000000004;298.96000000000004;339.46000000000004;293.06;293.46000000000004;344.76;345.56000000000006;272.36;242.98782864720522;270.30646906291605;277.2618376815202;305.66;8059999.999999999;3879999.9999999995;3750000.0;1420000.0;3929999.9999999995;3229999.9999999995;8059999.999999999;0.07783333333333334;0.0;0.40549999999999997;0.036166666666666666;0.0;0.07783333333333334;3.0442807624385586;27105.251953125;0.0;2525.61010742188;31685.466796875;488986.7710310413;482746.8081940116;278196.04356775887;278649.9224409691;268303.35917492065;428167.64408090734;457766.27349474904;436713.6589687924;472128.42060986464;531635.5087737254;475720.02320538834;436386.1479277485;439440.4590240581;455815.76872202364;452550.81336682366;265692.66678551165;468914.04896369355;457063.2698513268;457625.98977453524;300275.376401361;303627.53096179874;467672.8576980303;209923.84747192185;209923.84747192185;277.1463531513438;2903683.4316123375;1336300.8984140195;188688.56327300903;990242.9995218961;0;118;118;190;180;179;144;1;122;134;997086074250.1454;390701352975.0662;861796524995.3542;91963.268561981;9321.922536510923;-0.0;19279.483409220076;4174310.5893420028;690572.9264682156;0.0;5024266.834245193;4.068888521074868;0.45183165459686464
4716;2019-07-23 14:49:45.100;780;745;272;270;248;85;196;69;-6;47;795;285;-8;8;212;191;258;683;331;204;195;-9;814;402;376;145;406;319;807;2308.0;-1.0;2503.0;82.0;0.0;98;8;29;1;1;0;1;0;0;0;1;0;1;1;0;42001.50390625;29613.353515625;8621.564453125;2529.34350585938;725.0;298012;715.0;1219.0;Calculated values ==>;1563886185.1;351.16;347.66;300.36;300.16;297.96000000000004;281.66;278.64511892235623;292.76000000000005;280.06;272.56;277.86;352.66;301.66;272.36;273.96000000000004;294.36;292.26000000000005;298.96000000000004;341.46000000000004;293.56;292.66;344.66;345.66;272.26000000000005;243.61107973660833;269.84581860846123;278.64511892235623;306.26000000000005;8140000.000000001;4020000.0000000005;3760000.0;1450000.0;4060000.0;3190000.0;8070000.0;0.38466666666666666;0.0;0.4171666666666667;0.013666666666666666;0.0;0.38466666666666666;3.051608729492623;29613.353515625;8621.564453125;2529.34350585938;42001.50390625;487252.8602884773;482480.5587763534;270960.58667651715;270174.0336994096;262077.04261676184;427087.8111062005;456475.0455281631;437152.6697122858;472721.04826189426;532145.3140923384;476109.79061093903;436829.22223652044;439378.63608287135;453768.77751638903;451284.72653225024;265303.84867718787;472257.3735216692;457604.52988696285;456333.12214972766;299856.38484229014;304046.57827927166;467154.14732774236;213682.0248426806;213682.0248426806;278.61116837899226;2904297.7046209243;1336773.7188881373;188730.70263000348;990314.8710384589;0;118;118;191;180;179;144;1;122;134;997311453104.8016;390787483109.9348;861989192405.0603;93224.50401810365;3464.119007295844;-0.0;93339.78876411077;4175854.360908819;690679.5141068726;0.0;5025205.656651416;4.661642451387774;0.35027796359200253
4717;2019-07-23 14:50:45.090;786;754;308;312;281;85;160;78;1;57;794;287;-1;6;213;192;259;699;334;198;159;-10;828;403;377;143;404;327;805;2743.0;-1.0;1919.0;91.0;0.0;77;17;98;1;1;0;1;1;0;0;1;0;1;1;0;68077.515625;36084.75390625;27045.763671875;2659.46484375;731.0;298013;719.0;1217.0;Calculated values ==>;1563886245.09;351.76;348.56000000000006;303.96000000000004;304.36;301.26000000000005;281.66;278.7425449866603;289.16;280.96000000000004;273.26000000000005;278.86;352.56000000000006;301.86;273.06;273.76000000000005;294.46000000000004;292.36;299.06;343.06000000000006;292.96000000000004;289.06;345.06000000000006;346.26;272.16;243.1966462407574;270.7629442988711;278.7425449866603;306.56;8280000.0;4029999.9999999995;3770000.0000000005;1430000.0;4040000.0;3270000.0000000005;8050000.0;0.45716666666666667;0.0;0.31983333333333336;0.015166666666666667;0.0;0.45716666666666667;3.0455047403348816;36084.75390625;27045.763671875;2659.46484375;68077.515625;486763.06692988455;484119.25377483043;287854.5954673036;290207.47261744767;274773.714864615;427008.3447886777;451073.11238887097;436437.11046808155;473966.98063689115;531440.7915707728;475328.57127776236;436106.2158155776;437257.6884669737;454260.0874550124;451259.4474993599;265006.9670210982;475199.3639384111;456594.20034266554;450923.9764139684;301532.38793589;306560.99450073834;467334.16942907963;213899.82263490147;213899.82263490147;278.69640008352843;2905214.8768963036;1337321.1118693685;188773.93549291216;990612.0492349254;0;118;118;191;181;179;144;1;122;134;997537315454.8375;390873868709.94855;862182960105.0911;71174.84255864544;3843.754259711702;-0.0;108359.54230266344;4177224.127131417;690740.40290095;0.0;5026886.204272613;2.787326160768935;0.18601275760685487
4718;2019-07-23 14:51:45.111;787;757;305;304;281;56;96;64;-13;62;796;288;-16;-2;214;182;259;685;304;198;95;-12;773;372;346;141;374;305;757;1725.0;-1.0;476.0;25.0;0.0;98;18;85;1;1;0;1;1;0;0;1;0;1;1;0;79037.3828125;32583.173828125;26470.66796875;2491.26293945312;735.0;298014;724.0;1219.0;Calculated values ==>;1563886305.111;351.86;348.86;303.66;303.56;301.26000000000005;278.76000000000005;275.63479819532273;282.76000000000005;279.56;271.86;279.36;352.76;301.96000000000004;271.56;272.96000000000004;294.56;291.36;299.06;341.66;292.96000000000004;282.66;345.56000000000006;346.66;271.96000000000004;242.77792619122317;268.19934244402924;275.63479819532273;303.56;7730000.0;3720000.0000000005;3460000.0;1410000.0;3740000.0;3050000.0;7570000.0;0.2875;0.0;0.07933333333333333;0.004166666666666667;0.0;0.2875;3.0497736653438454;32583.173828125;26470.66796875;2491.26293945312;79037.3828125;492411.1719384784;489543.78637686075;294273.4917650651;293410.44593941123;278808.35867348214;429328.3091220336;447273.91599792434;439207.5311587726;474714.7981754983;533291.9554471924;478216.363601489;438745.2800241919;440880.4687282554;459318.75605871546;455148.22427575965;267846.6352404005;478433.9946952376;461509.88164792873;447124.9201708403;303627.53096179874;308237.3991652946;467414.4187720181;206053.08389126704;206053.08389126704;275.6035676847169;2906441.263471404;1337893.5448833448;188816.87324749996;991058.1755892813;0;118;118;191;181;179;144;1;122;134;997754291370.3684;390959098530.1571;862372626465.5552;18496.919483222104;1089.0055620031294;-0.0;69308.1529303773;4177971.6533595677;690781.5236201144;0.0;5028367.286600623;1.444372844216336;0.05375333762511909
4719;2019-07-23 14:52:45.101;792;763;266;262;237;44;113;45;-33;58;792;286;-36;-16;215;166;259;691;300;199;113;-13;789;361;337;137;364;289;776;3086.0;0.0;2507.0;29.0;0.0;91;8;39;1;1;0;1;1;0;0;1;0;1;1;0;66829.921875;29371.970703125;26850.7578125;2307.9306640625;741.0;298015;728.0;1221.0;Calculated values ==>;1563886365.101;352.36;349.46000000000004;299.76000000000005;299.36;296.86;277.56;274.4858918419099;284.46000000000004;277.66;269.86;278.96000000000004;352.36;301.76000000000005;269.56;271.56;294.66;289.76000000000005;299.06;342.26;293.06;284.46000000000004;345.96000000000004;347.26;271.86;241.92719264551067;266.24828229547654;274.4858918419099;303.16;7890000.000000001;3610000.0;3370000.0000000005;1370000.0;3640000.0;2890000.0;7759999.999999999;0.5143333333333333;0.0;0.41783333333333333;0.004833333333333333;0.0;0.5143333333333333;3.0536666076311514;29371.970703125;26850.7578125;2307.9306640625;66829.921875;491584.8241562419;488515.3896937645;270477.81838511094;268858.13182657526;259575.6860355989;430081.6785162784;451398.9145898697;439694.3055010242;474835.29130679875;534060.3197832232;479948.08811291377;439246.6576864625;442188.2421648857;461015.7208579768;454728.989882783;266945.0820279959;477227.53108243184;463004.44165083364;451398.9145898697;305303.7579410727;310752.19949742197;467872.0456657565;203244.64348179742;203244.64348179742;274.47199855375436;2907656.6217505145;1338409.7517057087;188856.85986198895;991502.4467466598;0;118;118;191;181;179;144;1;122;134;997959157220.401;391042484630.17035;862550796765.5835;98796.55044703359;1279.0324438891355;-0.0;127634.01343991849;4178948.9360348783;690801.253981225;0.0;5030008.19778985;3.890432800898057;0.2192044178586828
4720;2019-07-23 14:53:45.142;809;777;254;252;220;42;156;39;-46;54;782;284;-48;-26;216;156;259;714;315;203;155;-14;797;361;341;133;364;278;785;2117.0;-1.0;2284.0;384.0;0.0;93;1;1;1;1;0;1;1;0;0;1;0;1;1;0;59332.66796875;26697.298828125;27259.72265625;2209.68969726562;748.0;298016;734.0;1219.0;Calculated values ==>;1563886425.142;354.06000000000006;350.86;298.56;298.36;295.16;277.36;274.4858918419099;288.76000000000005;277.06;268.56;278.56;351.36;301.56;268.36;270.56;294.76000000000005;288.76000000000005;299.06;344.56000000000006;293.46000000000004;288.66;346.56000000000006;347.96000000000004;271.76000000000005;241.05796691057077;264.86050150153983;274.4858918419099;304.66;7970000.0;3610000.0;3410000.0;1330000.0;3640000.0;2780000.0;7850000.0;0.3528333333333334;0.0;0.38066666666666665;0.064;0.0;0.3528333333333334;3.047363423776281;26697.298828125;27259.72265625;2209.68969726562;59332.66796875;493346.3556559762;489724.4885002698;265272.8144850477;264531.1478641749;253561.91794527904;430081.6785162784;456675.42510896287;440169.03000813053;474956.93190324656;533842.6985198875;481049.40876130445;439877.90008030913;443030.1416542643;461150.82657720096;453305.55865111935;266519.83931419696;479925.79019354406;462923.40992144315;456539.3396464094;307818.28838856175;313686.43059754226;468326.9503684106;202748.5008240293;202748.5008240293;274.27975400190707;2908708.6950897994;1338877.314900948;188894.5324236021;991953.6755455262;0;118;118;191;181;179;144;1;122;134;998162696210.026;391123539980.021;862721013000.2699;90378.08144274786;16997.020770840405;-0.0;89545.86763116313;4180526.4685421516;690953.65849637;0.0;5031819.266847539;3.506008553855287;0.2794633704659331
4721;2019-07-23 14:54:45.112;824;786;259;258;227;44;174;39;-52;50;770;284;-54;-32;217;156;259;727;327;206;173;-14;770;360;344;126;363;286;763;1219.0;-1.0;1352.0;126.0;0.0;98;1;98;1;0;0;1;1;0;0;1;0;1;0;0;46545.33984375;15074.8486328125;26472.1328125;2297.5068359375;752.0;298017;740.0;1218.0;Calculated values ==>;1563886485.112;355.56000000000006;351.76;299.06;298.96000000000004;295.86;277.56;274.38016830617;290.56;277.06;267.96000000000004;278.16;350.16;301.56;267.76000000000005;269.96000000000004;294.86;288.76000000000005;299.06;345.86;293.76000000000005;290.46000000000004;347.16;348.36;271.76000000000005;239.4893008659735;265.87368984753493;274.38016830617;305.86;7700000.0;3600000.0;3440000.0;1260000.0;3629999.9999999995;2860000.0;7630000.0;0.20316666666666666;0.0;0.22533333333333333;0.021;0.0;0.20316666666666666;3.044116963660815;15074.8486328125;26472.1328125;2297.5068359375;46545.33984375;498097.8234616986;493241.89342017635;268449.13423145533;268046.4582168686;256671.21674346158;430148.3826014536;458624.200344335;437504.84099308384;475460.66129294515;532010.9212669794;480085.1980488036;437200.0971991329;440491.35447258205;461439.2131810104;453478.29148776946;268024.0072437972;484365.92870947864;462863.87882801896;458489.6361718771;310333.04987691523;315363.2798926983;469286.35486150126;202731.00527244096;202731.00527244096;274.26834727534253;2909590.570663625;1339225.2420793406;188932.07361474447;992401.2171252482;0;118;118;191;181;179;144;1;122;134;998368093460.124;391201201130.05804;862890128400.3506;52902.37098238486;5597.662341370266;-0.0;51961.628511068775;4181719.8753110454;691141.8533778818;0.0;5032997.906368053;2.5193967626271188;0.19888494351399688
4722;2019-07-23 14:55:45.103;825;784;269;268;230;34;179;33;-35;48;768;285;-37;-19;218;155;259;719;340;208;178;-13;769;351;339;132;354;294;763;3845.0;-1.0;1551.0;44.0;0.0;48;100;98;1;0;0;1;1;0;0;1;0;0;1;0;43843.83203125;15055.0;24247.89453125;1455.36926269531;752.0;298018;740.0;1220.0;Calculated values ==>;1563886545.103;355.66;351.56000000000006;300.06;299.96000000000004;296.16;276.56;273.4187578820637;291.06;276.46000000000004;269.66;277.96000000000004;349.96000000000004;301.66;269.46000000000004;271.26000000000005;294.96000000000004;288.66;299.06;345.06000000000006;293.96000000000004;290.96000000000004;347.16;348.36;271.86;240.83765695389522;266.86631818009863;273.4187578820637;307.16;7690000.000000001;3510000.0;3390000.0;1320000.0;3540000.0;2940000.0;7630000.0;0.6408333333333334;0.0;0.2585;0.007333333333333333;0.0;0.6408333333333334;3.0491155136832466;15055.0;24247.89453125;1455.36926269531;43843.83203125;498334.402753718;492947.92422600114;272647.86184909515;272212.4784876774;257695.95139509265;430735.4089219946;460080.732415383;438286.6576737402;474503.22582331364;531202.418984432;479224.726903763;437980.7824831898;440693.4037999516;462937.3989142076;454872.74481323524;268083.7598098985;483126.6052213464;463869.66115306324;459948.33298947546;310333.04987691523;315363.2798926983;468562.6788159988;200608.74290329908;200608.74290329908;273.3999178371081;2910343.700775328;1339476.2864887065;188963.34289110516;992823.8206193019;0;118;118;191;181;179;144;1;122;134;998572962724.909;391278589519.97687;863064102300.1681;61439.74096815903;1964.9955300264642;-0.0;166193.4539802247;4182672.5833153273;691204.8660734217;0.0;5034815.592693053;5.633169058406194;0.30762052329205614
4723;2019-07-23 14:56:45.123;821;781;270;269;233;28;185;27;-32;47;794;285;-34;-18;218;157;259;716;314;212;184;-10;772;343;337;137;347;297;768;2284.0;0.0;1290.0;121.0;0.0;1;100;98;1;0;0;1;1;0;0;1;0;0;0;0;42165.69140625;15122.0625;22617.58984375;1460.71728515625;750.0;298019;739.0;1222.0;Calculated values ==>;1563886605.123;355.26;351.26;300.16;300.06;296.46000000000004;275.96000000000004;272.5487779782249;291.66;275.86;269.96000000000004;277.86;352.56000000000006;301.66;269.76000000000005;271.36;294.96000000000004;288.86;299.06;344.76;294.36;291.56;347.06000000000006;348.16;272.16;241.92719264551067;267.23344911666527;272.5487779782249;304.56;7720000.0;3429999.9999999995;3370000.0000000005;1370000.0;3470000.0000000005;2970000.0;7680000.0;0.38066666666666665;0.0;0.215;0.020166666666666666;0.0;0.38066666666666665;3.0544889031277824;15122.0625;22617.58984375;1460.71728515625;42165.69140625;497479.10353388824;492013.8921254778;272715.5563252458;272283.38747721986;258524.40529806382;431237.1583312671;461180.9143665363;438071.4457414646;473762.2839209553;533676.3933369782;478856.8062096249;437763.19581502484;440196.8050086357;463980.6089577358;456482.75535381737;267905.4485081805;482114.76870308013;464678.8039090411;461049.8128703123;309913.9067706182;314524.84189198195;468168.22433389036;198353.18622217473;198353.18622217473;272.47615919421327;2911060.685719089;1339727.8458346336;188987.65171256993;993214.4965042038;0;118;118;191;181;179;144;1;122;134;998775830324.8446;391359316419.95123;863241461400.1117;51539.42579664732;5441.269935252932;-0.0;99999.84921072437;4183614.3902024203;691266.605525239;0.0;5037034.609644782;4.0045679780240535;0.22684005523833067
4724;2019-07-23 14:57:45.124;823;781;270;269;231;17;190;19;-30;44;814;283;-32;-17;219;158;259;720;324;213;189;-9;778;331;333;138;334;296;774;1488.0;-1.0;233.0;71.0;0.0;1;100;98;1;0;0;1;1;0;0;1;0;0;0;0;42199.98828125;15249.5361328125;22940.529296875;1370.10815429688;751.0;298020;739.0;1220.0;Calculated values ==>;1563886665.124;355.46000000000004;351.26;300.16;300.06;296.26000000000005;274.86;271.215330690691;292.16;275.06;270.16;277.56;354.56000000000006;301.46000000000004;269.96000000000004;271.46000000000004;295.06;288.96000000000004;299.06;345.16;294.46000000000004;292.06;347.06000000000006;348.26;272.26000000000005;242.14157278889297;267.1113755279542;271.215330690691;305.56;7780000.0;3310000.0;3329999.9999999995;1380000.0;3340000.0;2960000.0;7740000.000000001;0.24800000000000003;0.0;0.03883333333333334;0.011833333333333333;0.0;0.24800000000000003;3.049302708322876;15249.5361328125;22940.529296875;1370.10815429688;42199.98828125;497207.72103666654;491421.0581121268;272285.4596820201;271861.1772715629;257595.03311147384;431954.4880088244;462441.8195287039;438602.1121803833;473339.4428557924;535822.8613789919;478750.08814203565;438296.42880847026;440561.7739685301;466006.54637693596;458563.27076655324;267557.0935785152;482088.8682363283;465389.9390958461;462312.3915405462;309913.9067706182;314944.0575458753;468128.70100736275;195110.57571198596;195110.57571198596;271.132227294404;2911763.7447692184;1339980.9467088846;189011.24231780082;993594.1538256088;0;118;118;191;181;179;144;1;122;134;998976833675.4005;391441817795.1794;863419364365.6038;9455.587999522764;3230.7144826619583;-0.0;66266.05032548295;4184122.6904569906;691338.8732666972;0.0;5038420.1819039015;1.9957534473415683;0.08194484633790217
4725;2019-07-23 14:58:45.114;825;769;263;262;240;20;194;15;-33;39;820;281;-34;-18;218;160;259;648;339;215;194;-7;720;347;346;139;352;295;723;1039.0;1.0;2194.0;384.0;2.0;1;100;89;1;0;0;0;0;0;0;1;0;0;0;0;16900.615234375;13333.3076171875;0.0;1355.26171875;742.0;298021;735.0;1219.0;Calculated values ==>;1563886725.114;355.66;350.06000000000006;299.46000000000004;299.36;297.16;275.16;272.9856168485579;292.56;274.66;269.86;277.06;355.16;301.26000000000005;269.76000000000005;271.36;294.96000000000004;289.16;299.06;337.96000000000004;294.66;292.56;346.66;347.36;272.46000000000004;242.35481222062532;266.98899913490544;272.9856168485579;307.06;7200000.0;3470000.0000000005;3460000.0;1390000.0;3520000.0000000005;2950000.0;7230000.0;0.17316666666666666;0.00016666666666666666;0.3656666666666667;0.064;0.0003333333333333333;0.1735;3.048479292718535;13333.3076171875;0.0;1355.26171875;16900.615234375;502815.81056557514;494675.9282253533;273127.494638795;272651.49603670195;263254.01795968483;430988.63858405815;460980.62764507247;438367.77478847804;472719.2527797885;536516.4882054307;478643.65119850554;438214.884849924;440627.5626020247;463236.97874712443;456233.650191232;271498.2133494369;476475.1186786221;463738.48860894126;460980.62764507247;308237.3991652946;311171.3556482807;468188.21802362835;199118.01498956623;199260.20419158204;272.79574515372735;2912256.167714422;1340219.0973751117;189033.9499481772;993785.2930412669;0;118;118;191;181;179;144;1;122;134;999180499725.4329;391524903945.19257;863596634815.632;87485.66216646876;17220.492994179975;0.0;45408.49346918058;4184930.399567877;691509.2715912431;0.0;5039350.647998805;10.219827758347728;1.0821387812778975
4726;2019-07-23 14:59:45.105;804;753;268;267;253;28;198;16;-30;36;819;279;-31;-17;216;162;259;605;329;217;197;-6;755;356;354;143;361;299;757;1205.0;-1.0;1832.0;355.0;0.0;1;100;88;1;0;0;0;0;0;0;1;0;0;1;0;17257.658203125;13787.6943359375;0.0;1362.36828613281;732.0;298022;726.0;1218.0;Calculated values ==>;1563886785.105;353.56000000000006;348.46000000000004;299.96000000000004;299.86;298.46000000000004;275.96000000000004;273.955091788801;292.96000000000004;274.76000000000005;270.16;276.76000000000005;355.06000000000006;301.06;270.06;271.46000000000004;294.76000000000005;289.36;299.06;333.66;294.86;292.86;345.76;346.36;272.56;243.1966462407574;267.47669482898436;273.955091788801;306.06;7550000.0;3560000.0;3540000.0;1430000.0;3610000.0;2990000.0;7570000.0;0.20083333333333334;0.0;0.30533333333333335;0.059166666666666666;0.0;0.20083333333333334;3.0478236048080367;13787.6943359375;0.0;1362.36828613281;17257.658203125;496627.22159801837;488945.3106896249;272657.46676463424;272217.29592051567;266415.86232631246;430412.23801567365;460274.1915433627;437928.15255369636;471897.7078724963;536122.9217055074;477918.5289392751;437773.3837767312;439913.33508480777;461610.94820493297;455009.4752306659;268955.7204905578;465007.09614743205;462805.38187136047;460139.7197406941;304465.6318710359;306980.0860723078;467732.8447218648;201536.37248577218;201536.37248577218;273.785113676586;2912540.7772949277;1340445.0718232314;189056.5934678233;993785.2930412669;0;118;118;191;181;179;144;1;122;134;999390468225.2125;391609491255.1038;863774808085.4451;72178.29018073952;15749.957940635479;-0.0;51936.172240363485;4186260.7329227673;691783.9841356813;0.0;5040161.731864702;9.231936781435264;0.8804859982015503
4727;2019-07-23 15:00:45.135;786;744;277;276;255;46;204;23;-21;35;813;279;-23;-12;214;167;259;630;336;220;203;-5;757;375;368;147;379;312;759;1421.0;-1.0;1913.0;251.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;1;0;18522.875;14864.5029296875;0.0;1411.9460449218802;725.0;298023;719.0;1217.0;Calculated values ==>;1563886845.135;351.76;347.56000000000006;300.86;300.76000000000005;298.66;277.76000000000005;275.94376602880345;293.56;275.46000000000004;271.06;276.66;354.46000000000004;301.06;270.86;271.96000000000004;294.56;289.86;299.06;336.16;295.16;293.46000000000004;345.06000000000006;345.66;272.66;244.02132995426717;269.02936301313275;275.94376602880345;306.76000000000005;7570000.0;3750000.0;3679999.9999999995;1470000.0;3790000.0;3120000.0;7590000.000000001;0.23683333333333334;0.0;0.3188333333333333;0.04183333333333333;0.0;0.23683333333333334;3.046601988344973;14864.5029296875;0.0;1411.9460449218802;18522.875;493826.22408356244;487384.3386924163;276637.33066503366;276159.11823452695;267089.2771098791;429116.5711722346;458887.9186232276;436358.2958584717;471267.55247380707;534549.4985398346;476288.0366547564;436034.98378383217;437795.822197091;458524.62916302506;452462.6616677294;268826.8900648204;469102.0109685385;461076.52890312666;458749.9321009194;301532.38793589;304046.57827927166;467274.7372287429;206628.66259096682;206628.66259096682;275.83766897249944;2912839.0974903665;1340683.9595178198;189079.72431354743;993785.2930412669;0;118;118;191;181;179;144;1;122;134;999607176525.1093;391696534755.0623;863958199735.3577;73245.4647401228;10903.694122346966;-0.0;59710.72066227378;4187473.203478842;692006.2089596505;0.0;5041092.587833834;8.83852981379165;0.7953721999575432
4728;2019-07-23 15:01:45.086;770;736;276;276;247;75;211;52;0;39;804;279;25;10;213;174;259;643;340;224;210;-5;741;387;376;143;391;335;744;494.0;0.0;246.0;302.0;0.0;1;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19331.10546875;14387.3740234375;0.0;2633.59936523438;718.0;298024;713.0;1214.0;Calculated values ==>;1563886905.086;350.16;346.76;300.76000000000005;300.76000000000005;297.86;280.66;277.16162083772156;294.26000000000005;278.36;273.16;277.06;353.56000000000006;301.06;275.66;274.16;294.46000000000004;290.56;299.06;337.46000000000004;295.56;294.16;344.46000000000004;344.96000000000004;272.66;243.1966462407574;271.6637117239857;277.16162083772156;307.16;7409999.999999999;3870000.0000000005;3760000.0;1430000.0;3910000.0;3350000.0;7440000.000000001;0.08233333333333334;0.0;0.041;0.050333333333333334;0.0;0.08233333333333334;3.040361308526585;14387.3740234375;0.0;2633.59936523438;19331.10546875;493058.4928576416;487734.2254353351;277573.57400080696;277573.57400080696;264807.6228036966;428242.4622021849;458584.4999600995;434353.4276644185;472193.81962526246;531898.8496896614;473323.9950563146;438532.50290260446;436055.2266850861;456436.314495679;451381.1252216827;269902.37271382776;473149.86727159313;460384.95480068587;458444.9666690386;299018.4200587347;301113.3779324612;467832.4551959069;208715.50683512454;208715.50683512454;276.68861032771025;2913154.2897101087;1340927.5260837213;189113.40965976744;993785.2930412669;0;118;118;191;181;179;144;1;123;134;999830194245.017;391783463705.02637;864152141220.2775;9251.15475400105;13042.21973415938;-0.0;20561.058859658926;4188160.1138723483;692205.5952764585;0.0;5041760.973035518;2.5177428087832308;0.27090130671819646
