;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4729;2019-07-23 15:02:48.126;751;730;271;271;246;85;207;67;-3;47;771;278;0;23;213;182;259;661;342;227;206;-7;796;402;379;142;406;323;791;2335.0;-1.0;2233.0;125.0;0.0;100;1;1;1;0;1;1;0;0;0;1;1;0;1;0;39387.4375;26752.8046875;8346.5810546875;2529.8994140625;715.0;298025;707.0;1214.0;Calculated values ==>;1563886968.126;348.26;346.16;300.26000000000005;300.26000000000005;297.76000000000005;281.66;278.64511892235623;293.86;279.86;272.86;277.86;350.26;300.96000000000004;273.16;275.46000000000004;294.46000000000004;291.36;299.06;339.26;295.86;293.76000000000005;343.86;344.66;272.46000000000004;242.98782864720522;270.30646906291605;278.64511892235623;307.36;7959999.999999999;4020000.0000000005;3790000.0;1420000.0;4060000.0;3229999.9999999995;7909999.999999999;0.3891666666666667;0.0;0.37216666666666665;0.020833333333333332;0.0;0.3891666666666667;3.0409028568916687;26752.8046875;8346.5810546875;2529.8994140625;39387.4375;484596.66166045464;481820.6016371271;271556.79612683575;271556.79612683575;262079.59993193953;427087.8111062005;457540.94686956296;436713.6589687924;473113.08983516775;529315.9886322198;474763.77474793047;437202.15412221046;440846.235806524;453918.833847279;449897.19113650656;266572.13409593713;470425.98454718787;460331.7055886019;457399.7865327986;296504.67125881097;299856.38484229014;467772.34329588304;213633.06550478644;213633.06550478644;278.5933411618667;2913668.403174902;1341287.7312037724;189158.61896016327;993858.3719953459;0;118;119;192;181;179;144;1;123;134;1000068170244.8729;391873295704.972;864359542820.152;83023.16086752088;5294.568287314512;-0.0;94865.88226673474;4188968.0267686346;692366.1440425939;0.0;5042771.600030546;4.868112977988486;0.3770082542824831
4730;2019-07-23 15:03:45.117;759;736;275;274;245;84;170;76;1;56;766;279;2;13;213;183;259;677;334;229;168;-9;838;404;376;141;405;327;815;2445.0;-1.0;2149.0;150.0;0.0;74;1;66;1;0;1;1;0;1;0;1;1;0;0;0;64919.2734375;33687.12890625;27598.30859375;2561.35888671875;720.0;298026;709.0;1214.0;Calculated values ==>;1563887025.117;349.06000000000006;346.76;300.66;300.56;297.66;281.56;278.83979113501977;290.16;280.76000000000005;273.26000000000005;278.76000000000005;349.76;301.06;273.36;274.46000000000004;294.46000000000004;291.46000000000004;299.06;340.86;296.06;289.96000000000004;344.06000000000006;345.16;272.26000000000005;242.77792619122317;270.7629442988711;278.83979113501977;306.56;8380000.0;4040000.0;3760000.0;1410000.0;4050000.0;3270000.0000000005;8150000.0;0.4075;0.0;0.35816666666666663;0.025;0.0;0.4075;3.039999443965709;33687.12890625;27598.30859375;2561.35888671875;64919.2734375;481411.4431052762;480166.38570303324;271664.8450185451;271270.23299757426;260710.0718283875;426928.5638294032;452727.6994063012;436437.11046808155;474126.67667064624;528481.0758693825;474366.92154761526;436601.97927276284;438391.24697764346;454089.6829458087;449687.0429950435;264558.57544737705;470252.4959191641;461071.0167490984;452434.19972806325;297342.5633918147;301951.40411888575;467712.56826658786;214075.31797871427;214075.31797871427;278.7661929921894;2914494.034255644;1341766.1384629456;189198.91839109565;994142.8907748268;0;118;119;192;181;180;144;1;123;134;1000283311270.5354;391953937970.2203;864544763570.7223;79642.5820099417;6340.93125719684;-0.0;97131.24431285971;4190255.593904867;692458.2438698971;0.0;5044291.337290905;2.868033604550428;0.21216898513200527
4731;2019-07-23 15:04:45.117;774;750;310;311;288;63;142;69;-4;62;779;279;-6;7;215;177;259;691;340;228;142;-11;792;380;356;140;381;313;768;2548.0;-1.0;333.0;243.0;0.0;19;1;91;1;0;1;1;0;0;1;1;1;0;1;0;75662.875;34082.48046875;33704.90625;2441.95458984375;730.0;298027;718.0;1215.0;Calculated values ==>;1563887085.117;350.56000000000006;348.16;304.16;304.26000000000005;301.96000000000004;279.46000000000004;276.4546675782219;287.36;280.06;272.76000000000005;279.36;351.06000000000006;301.06;272.56;273.86;294.66;290.86;299.06;342.26;295.96000000000004;287.36;344.96000000000004;346.16;272.06;242.56692532238324;269.14681796795327;276.4546675782219;307.16;7920000.0;3800000.0;3560000.0;1400000.0;3810000.0;3130000.0;7680000.0;0.4246666666666667;0.0;0.0555;0.0405;0.0;0.4246666666666667;3.0406827896777378;34082.48046875;33704.90625;2441.95458984375;75662.875;488563.31939231034;487363.0887984186;295834.1561221256;296736.09684604825;281282.39995668875;428757.65804586536;452168.8677412129;438829.0499133347;474842.6477576156;530916.6502175146;476161.314021582;438515.7226876676;440530.708574972;458344.9736729945;453058.14918306016;266783.74773395865;478142.47351126873;463955.8763240681;452168.8677412129;301113.3779324612;306141.9092990094;467653.130300203;207632.7278614973;207632.7278614973;276.2437578301265;2915665.55215929;1342330.8852077373;189240.612670067;994653.7508985247;0;118;119;192;181;180;145;1;123;134;1000502911270.5354;392038237970.2203;864736763570.7223;12831.395873876978;10530.82629876758;-0.0;103846.34740225256;4191026.210387232;692598.8418495301;0.0;5045966.150555198;1.811330808528187;0.09578247863981998
4732;2019-07-23 15:05:45.108;786;759;284;280;255;50;149;52;-26;61;789;278;-28;-5;216;164;259;694;332;226;149;-13;781;370;346;137;371;295;760;4099.0;-1.0;1643.0;39.0;0.0;21;1;49;1;0;1;1;0;0;1;1;1;0;1;0;68793.078125;29947.572265625;33555.421875;2315.07006835938;738.0;298028;725.0;1215.0;Calculated values ==>;1563887145.108;351.76;349.06000000000006;301.56;301.16;298.66;278.16;275.4277932560699;288.06;278.36;270.56;279.26000000000005;352.06000000000006;300.96000000000004;270.36;272.66;294.76000000000005;289.56;299.06;342.56000000000006;295.76000000000005;288.06;345.66;346.96000000000004;271.86;241.92719264551067;266.98899913490544;275.4277932560699;306.36;7809999.999999999;3700000.0;3460000.0;1370000.0;3710000.0;2950000.0;7600000.0;0.6831666666666667;0.0;0.2738333333333333;0.006500000000000001;0.0;0.6831666666666667;3.0392142784676874;29947.572265625;33555.421875;2315.07006835938;68793.078125;491475.17830134614;489538.6199409177;280044.7296327822;278008.99953435984;267030.21349565807;429467.9694778635;454881.33923131146;439429.99169588764;475127.6005168848;533305.9482247313;478299.18551019515;439127.9068236949;442539.14474022866;460065.49797427363;452897.9582606585;267386.8714818934;479528.3412230737;465163.6445874296;454881.33923131146;304046.57827927166;309494.7701623936;467872.0456657565;205569.45592052973;205569.45592052973;275.40909738282306;2916869.1711974605;1342864.3889423981;189280.2485958963;995214.1695569016;0;118;119;192;181;180;145;1;123;134;1000713479680.3145;392121325505.1331;864919136210.531;64038.81004648551;1704.9668333439743;-0.0;170321.56828181574;4191666.6993481386;692700.7914974493;0.0;5048250.540473607;3.5866345812312956;0.18635863218336315
4733;2019-07-23 15:06:45.138;797;770;281;280;250;48;176;46;-39;58;790;278;-41;-19;217;157;259;709;336;226;175;-14;779;369;347;133;370;286;761;2810.0;0.0;1870.0;86.0;0.0;50;0;2;1;0;1;1;0;0;1;1;1;0;0;0;65482.28125;26397.1875;34563.79296875;2251.73388671875;745.0;298029;732.0;1215.0;Calculated values ==>;1563887205.138;352.86;350.16;301.26000000000005;301.16;298.16;277.96000000000004;275.3239800832674;290.76000000000005;277.76000000000005;269.26000000000005;278.96000000000004;352.16;300.96000000000004;269.06;271.26000000000005;294.86;288.86;299.06;344.06000000000006;295.76000000000005;290.66;346.36;347.66;271.76000000000005;241.05796691057077;265.87368984753493;275.3239800832674;306.76000000000005;7790000.000000001;3690000.0;3470000.0000000005;1330000.0;3700000.0;2860000.0;7609999.999999999;0.4683333333333334;0.0;0.31166666666666665;0.014333333333333333;0.0;0.4683333333333334;3.037920710694878;26397.1875;34563.79296875;2251.73388671875;65482.28125;493306.15952156787;491077.03421577316;278409.8345347847;277913.1348187519;265027.6093566299;429537.3511455088;458414.39403182844;439458.13621745846;475344.61676021427;534075.2313952439;479405.32926200895;439160.62003349565;442378.7523226381;460358.3377583031;452052.8049603788;267500.06726458983;481783.7261600903;465017.8748037154;458279.15358710865;306980.0860723078;312428.86344474956;468326.9503684106;205233.05888163976;205233.05888163976;275.2755309574374;2917988.692005716;1343334.1633767202;189318.32432385362;995782.1135103906;0;118;119;192;181;180;145;1;123;134;1000921483630.2153;392202366005.0945;865093523360.4479;73000.14910299682;3771.0124446437153;-0.0;118509.92102039461;4192809.261669503;692746.4474746578;0.0;5050658.673014517;3.089269058593126;0.2029987007768127
4734;2019-07-23 15:07:45.118;805;776;289;289;259;49;190;46;-49;55;788;280;-51;-27;218;159;259;722;332;226;189;-15;778;370;350;126;371;276;760;2718.0;0.0;1677.0;203.0;0.0;88;0;1;1;0;1;1;0;0;1;1;1;0;1;0;67827.5234375;26254.439453125;36176.94140625;2200.23168945312;749.0;298030;736.0;1215.0;Calculated values ==>;1563887265.118;353.66;350.76;302.06;302.06;299.06;278.06;275.4277932560699;292.16;277.76000000000005;268.26000000000005;278.66;351.96000000000004;301.16;268.06;270.46000000000004;294.96000000000004;289.06;299.06;345.36;295.76000000000005;292.06;346.76;348.06000000000006;271.66;239.4893008659735;264.60387354146746;275.4277932560699;306.36;7780000.0;3700000.0;3500000.0;1260000.0;3710000.0;2760000.0;7600000.0;0.453;0.0;0.27949999999999997;0.03383333333333333;0.0;0.453;3.0371779328417903;26254.439453125;36176.94140625;2200.23168945312;67827.5234375;494581.53739858087;492064.2537136755;282757.26344234485;282757.26344234485;268636.4079067082;429467.9694778635;459824.9031534897;440165.26806733606;475940.6228710734;534606.1558517546;480841.8898694116;439875.10657018016;443297.78018750536;460339.51178248913;452169.0574990603;267557.0935785152;483914.97571243206;464578.8495294238;459690.5981947787;308656.51637580903;314105.63291466556;469189.37484662887;205320.33851385294;205320.33851385294;275.31384730104867;2919099.2367401184;1343772.780680283;189355.41167042914;996371.4231283298;0;118;119;192;181;180;145;1;123;134;1001130513930.2819;392280040105.1192;865262067160.5015;65639.15781019852;8927.569062592253;-0.0;115229.72763545938;4193964.2041182946;692852.2337134142;0.0;5052605.8541438;2.9365885674732635;0.196811898854654
4735;2019-07-23 15:08:45.109;807;778;286;285;254;46;192;45;-43;55;789;282;-45;-30;219;159;259;726;322;226;191;-14;763;367;348;131;368;289;749;2977.0;-1.0;1158.0;118.0;0.0;98;100;100;1;0;0;1;0;0;1;1;0;0;1;0;55979.875;15135.20703125;35789.4453125;1443.22802734375;750.0;298031;738.0;1217.0;Calculated values ==>;1563887325.109;353.86;350.96000000000004;301.76000000000005;301.66;298.56;277.76000000000005;275.1157276137837;292.36;277.66;268.86;278.66;352.06000000000006;301.36;268.66;270.16;295.06;289.06;299.06;345.76;295.76000000000005;292.26000000000005;346.96000000000004;348.16;271.76000000000005;240.61611355647437;266.24828229547654;275.1157276137837;305.36;7630000.0;3670000.0000000005;3479999.9999999995;1310000.0;3679999.9999999995;2890000.0;7490000.000000001;0.49616666666666664;0.0;0.193;0.019666666666666666;0.0;0.49616666666666664;3.041990994358847;15135.20703125;35789.4453125;1443.22802734375;55979.875;496302.479281468;493438.9322645711;282424.7282653286;281851.7669533018;267292.1971828982;429675.2189834977;460404.888331348;438192.65806769;475308.20398735127;533750.3697475196;479493.4974520871;437888.9889242361;440139.60278674273;460940.765792692;452695.1637936946;268449.13423145533;485700.4237103771;464871.82008426025;460271.4388147236;309494.7701623936;314524.84189198195;468602.2897285814;204655.43308176455;204655.43308176455;275.0443254300464;2920130.8103001006;1344117.6426635662;189385.7692803793;996971.0530590402;0;118;119;192;181;180;145;1;123;134;1001339882520.0621;392357128540.0383;865431541735.3236;45072.68442228361;5190.954847387397;-0.0;126828.14151116983;4194886.664412795;692969.8704310524;0.0;5054622.700478903;3.3816870097838203;0.1731643646272799
4736;2019-07-23 15:09:45.120;801;773;282;281;248;44;193;44;-37;54;804;283;-39;-22;220;155;259;726;324;222;192;-11;768;365;346;136;366;292;755;3011.0;-1.0;791.0;84.0;0.0;99;100;93;1;0;0;1;0;0;1;1;0;0;0;0;55407.14453125;14566.884765625;36239.6484375;1369.05090332031;748.0;298032;737.0;1218.0;Calculated values ==>;1563887385.12;353.26;350.46000000000004;301.36;301.26000000000005;297.96000000000004;277.56;274.9066339382667;292.46000000000004;277.56;269.46000000000004;278.56;353.56000000000006;301.46000000000004;269.26000000000005;270.96000000000004;295.16;288.66;299.06;345.76;295.36;292.36;346.86;347.96000000000004;272.06;241.71165711629368;266.62003547228215;274.9066339382667;305.56;7680000.0;3650000.0;3460000.0;1360000.0;3660000.0;2920000.0;7550000.0;0.5018333333333334;0.0;0.13183333333333333;0.014;0.0;0.5018333333333334;3.044863535815842;14566.884765625;36239.6484375;1369.05090332031;55407.14453125;494954.4164516943;492116.3915220354;279532.0868433925;279013.31394732604;264586.8736084487;429811.8947417682;460848.0120795948;438430.3070074864;474573.52934262325;535080.0553527039;479240.90378834255;438126.0023570898;440677.5176495684;461383.9005954645;452464.97844290547;268143.8326835386;485064.32709265884;464646.87672115554;460715.27433744294;309075.640036128;313686.43059754226;468207.8111126352;204184.64574622922;204184.64574622922;274.8536870843912;2921059.205636205;1344365.2054730642;189409.20923464003;997571.4055505851;0;118;119;192;181;180;145;1;123;134;1001548120689.7776;392437243224.92883;865605873690.0853;30881.386342942405;3696.324315129684;-0.0;128735.6204480241;4195519.731042581;693043.9446684264;0.0;5056752.788936955;3.130071927377271;0.13844430972793045
4737;2019-07-23 15:10:45.120;797;771;281;280;246;43;194;42;-34;54;813;282;-35;-18;221;152;259;728;329;217;193;-9;767;365;347;140;366;294;754;3022.0;-1.0;1081.0;146.0;0.0;98;100;86;1;0;0;1;0;0;1;1;0;0;1;0;54712.6171875;13966.7568359375;36185.87890625;1370.94189453125;746.0;298033;735.0;1219.0;Calculated values ==>;1563887445.12;352.86;350.26;301.26000000000005;301.16;297.76000000000005;277.46000000000004;274.9066339382667;292.56;277.36;269.76000000000005;278.56;354.46000000000004;301.36;269.66;271.36;295.26000000000005;288.36;299.06;345.96000000000004;294.86;292.46000000000004;346.66;347.76;272.26000000000005;242.56692532238324;266.86631818009863;274.9066339382667;306.06;7670000.0;3650000.0;3470000.0000000005;1400000.0;3660000.0;2940000.0;7540000.000000001;0.5036666666666666;0.0;0.18016666666666667;0.024333333333333332;0.0;0.5036666666666666;3.047736035496242;13966.7568359375;36185.87890625;1370.94189453125;54712.6171875;494466.1641692889;491920.94221523183;279117.2871679236;278602.82693288213;263878.17878435587;429811.8947417682;460826.18879335455;438439.1573181969;474059.5138403922;535864.8948357154;478881.3272545374;438286.6576737402;440841.5759738785;461518.9443161543;452029.09594127483;268204.2295811552;485476.1359373237;463850.4715391851;460693.28237616323;308237.3991652946;312848.0458788934;467851.532398639;204108.93486593047;204108.93486593047;274.82453385285;2921976.8703171946;1344602.985819744;189432.04250795546;998174.951611783;0;118;119;192;181;180;145;1;123;134;1001756020689.7776;392520043224.92883;865781673690.0853;42218.495078483335;6417.736539962574;-0.0;129232.98302932055;4196128.896721093;693128.2285088855;0.0;5058902.527299266;3.45219068252369;0.1838941203716606
4738;2019-07-23 15:11:45.131;794;768;279;278;243;42;194;41;-30;53;813;281;-32;-16;221;151;259;727;303;212;193;-7;766;363;346;143;364;298;754;3154.0;-1.0;1269.0;80.0;0.0;98;100;84;1;0;0;1;0;0;1;1;0;0;0;0;54294.84375;13809.90625;36186.8671875;1382.7275390625;744.0;298034;733.0;1220.0;Calculated values ==>;1563887505.131;352.56000000000006;349.96000000000004;301.06;300.96000000000004;297.46000000000004;277.36;274.69669130483857;292.56;277.26000000000005;270.16;278.46000000000004;354.46000000000004;301.26000000000005;269.96000000000004;271.56;295.26000000000005;288.26000000000005;299.06;345.86;294.36;292.46000000000004;346.46000000000004;347.56000000000006;272.46000000000004;243.1966462407574;267.35522164206344;274.69669130483857;303.46000000000004;7659999.999999999;3629999.9999999995;3460000.0;1430000.0;3640000.0;2980000.0;7540000.000000001;0.5256666666666666;0.0;0.2115;0.013333333333333334;0.0;0.5256666666666666;3.0506084908787066;13809.90625;36186.8671875;1382.7275390625;54294.84375;494123.6867617435;491478.6035951101;278095.1836805795;277594.05351260595;262750.5898784848;429947.3805835815;460980.62764507247;438153.8488135099;473573.4516685199;535573.5703685682;478273.25798500096;437845.4099550722;440280.51620166586;461824.42280746065;452236.2547372325;268264.9542892495;485323.4125965098;463347.5646385912;460848.0120795948;307399.1840295507;312009.6876057385;467633.211013016;203696.4106195756;203696.4106195756;274.65597445904706;2922885.4323665514;1344834.5004492986;189454.9939602902;998778.1684002762;0;118;119;192;181;180;145;1;123;134;1001963958805.3196;392604958790.15015;865959306250.5483;49587.74817801711;3519.1573385792058;-0.0;135176.0251674834;4196894.089009763;693211.0511394548;0.0;5061106.339664857;3.6645535107467797;0.15926608395710604
4739;2019-07-23 15:12:45.111;791;767;277;276;242;40;193;40;-27;52;808;278;-29;-13;222;150;259;728;311;207;192;-5;771;362;345;145;364;301;759;3384.0;-1.0;1405.0;168.0;0.0;98;100;85;1;0;0;1;0;0;1;1;0;0;1;0;54684.625;13918.462890625;36459.59375;1381.93408203125;743.0;298035;732.0;1219.0;Calculated values ==>;1563887565.111;352.26;349.86;300.86;300.76000000000005;297.36;277.16;274.5913991737795;292.46000000000004;277.16;270.46000000000004;278.36;353.96000000000004;300.96000000000004;270.26000000000005;271.86;295.36;288.16;299.06;345.96000000000004;293.86;292.36;346.36;347.46000000000004;272.66;243.61107973660833;267.7187500070086;274.5913991737795;304.26000000000005;7709999.999999999;3620000.0000000005;3450000.0;1450000.0;3640000.0;3010000.0;7590000.000000001;0.5640000000000001;0.0;0.2341666666666667;0.028;0.0;0.5640000000000001;3.0482937244766517;13918.462890625;36459.59375;1381.93408203125;54684.625;493197.84233485634;490831.51047706517;276637.33066503366;276159.11823452695;262133.0297817547;430014.67791919125;461002.403540153;437940.2675631159;473214.9576583128;534835.3795245443;477553.8267205768;437629.4412208045;440082.7283948907;461958.7606167715;452267.28390789893;267964.5713370848;484945.8836808087;462844.27348250285;460869.95606622874;306980.0860723078;311590.51834565785;467554.11004514707;203349.53497947456;203349.53497947456;274.51725424809166;2923793.291885677;1345065.4931689631;189478.02512752434;999383.353779223;0;118;119;192;181;180;145;1;123;134;1002171189705.3855;392691329990.1776;866138946350.6055;54933.32988000269;7397.72810183883;-0.0;145241.5174929294;4197764.807657529;693301.9948601387;0.0;5063442.373583484;4.010290044041928;0.19903212858132013
4740;2019-07-23 15:13:48.111;791;766;280;280;244;41;192;40;-25;51;801;275;-26;-11;223;149;259;728;323;202;192;-3;774;363;347;147;364;304;762;3179.0;-1.0;1572.0;77.0;0.0;100;100;89;1;0;0;1;0;0;1;1;0;0;1;0;55337.06640625;14329.361328125;36699.4453125;1385.13391113281;742.0;298036;731.0;1219.0;Calculated values ==>;1563887628.111;352.26;349.76;301.16;301.16;297.56;277.26000000000005;274.69669130483857;292.36;277.16;270.66;278.26000000000005;353.26;300.66;270.56;272.06;295.46000000000004;288.06;299.06;345.96000000000004;293.36;292.36;346.26;347.36;272.86;244.02132995426717;268.0796299477929;274.69669130483857;305.46000000000004;7740000.000000001;3629999.9999999995;3470000.0000000005;1470000.0;3640000.0;3040000.0;7620000.0;0.5298333333333333;0.0;0.262;0.012833333333333334;0.0;0.5298333333333333;3.048479292718535;14329.361328125;36699.4453125;1385.13391113281;55337.06640625;492905.42487276543;490382.05728644563;277818.1109306659;277818.1109306659;262721.931528071;429947.3805835815;460560.252468381;437570.5891863215;472855.00110366783;533886.7406397228;476829.26291018096;437413.810930519;439733.1669821983;462092.9729319857;451945.9500721777;267788.12808035297;484626.7372816341;461885.07605819695;460560.252468381;306560.99450073834;311171.3556482807;467475.2668777335;203716.14513527864;203716.14513527864;274.663590564358;2924755.9816854815;1345312.6616308773;189502.2369724645;1000023.4953710199;0;118;119;192;181;180;145;1;123;134;1002389169705.3855;392783309990.1776;866329521350.6055;61269.86434137323;3384.908729028171;-0.0;136084.56953532205;4198781.585606966;693396.3429324088;0.0;5065903.976844981;3.8298845782735413;0.2070026176442768
4741;2019-07-23 15:14:45.092;791;766;281;280;246;42;192;41;-21;49;787;274;-23;0;224;150;259;729;322;198;191;-4;771;365;349;138;366;306;757;3105.0;0.0;1678.0;101.0;0.0;100;0;96;1;0;0;1;0;0;1;1;1;0;1;0;56676.2890625;14979.8125;36399.1953125;2389.2373046875;742.0;298037;731.0;1220.0;Calculated values ==>;1563887685.092;352.26;349.76;301.26000000000005;301.16;297.76000000000005;277.36;274.9066339382667;292.36;277.26000000000005;271.06;278.06;351.86;300.56;270.86;273.16;295.56;288.16;299.06;346.06000000000006;292.96000000000004;292.26000000000005;346.26;347.36;272.76000000000005;242.14157278889297;268.3187672390254;274.9066339382667;305.36;7709999.999999999;3650000.0;3490000.0;1380000.0;3660000.0;3060000.0;7570000.0;0.5175;0.0;0.2796666666666667;0.016833333333333332;0.0;0.5175;3.050980096075974;14979.8125;36399.1953125;2389.2373046875;56676.2890625;493197.84233485634;490883.2493191341;278808.35867348214;278301.8096675777;263721.0061734733;429811.8947417682;460249.17977667664;437742.05038880615;473828.3904477336;532279.0179507238;476460.29918874544;437427.84448784514;440968.15519671026;461923.30542771943;451737.5325503327;267964.5713370848;485311.32513110887;461049.02147969545;460115.4328828832;306560.99450073834;311171.3556482807;468622.6396700515;204214.59374612808;204214.59374612808;274.86521476013434;2925642.4584913123;1345544.6152464794;189532.10745108215;1000602.0000429017;0;118;119;192;181;180;145;1;124;134;1002587463585.1997;392864507915.1015;866503313400.4426;65309.8453744023;4450.868773052711;-0.0;132428.68425327074;4199783.340944821;693458.3554931626;0.0;5068028.998192174;3.7603867851750676;0.21222829928486978
4742;2019-07-23 15:15:45.132;788;764;281;280;245;42;190;42;-19;48;772;276;-21;6;224;151;259;727;333;195;190;-5;773;365;350;133;367;308;759;2927.0;-1.0;1455.0;140.0;0.0;100;0;98;1;0;0;1;0;0;1;1;1;0;0;0;57101.5546875;15217.958984375;36494.16015625;2430.57690429688;741.0;298038;730.0;1219.0;Calculated values ==>;1563887745.132;351.96000000000004;349.56000000000006;301.26000000000005;301.16;297.66;277.36;274.9066339382667;292.16;277.36;271.26000000000005;277.96000000000004;350.36;300.76000000000005;271.06;273.76000000000005;295.56;288.26000000000005;299.06;345.86;292.66;292.16;346.16;347.26;272.66;241.05796691057077;268.5567601203482;274.9066339382667;306.46000000000004;7730000.0;3650000.0;3500000.0;1330000.0;3670000.0000000005;3080000.0;7590000.000000001;0.48783333333333334;0.0;0.24250000000000002;0.02333333333333333;0.0;0.48783333333333334;3.0486646967259405;15217.958984375;36494.16015625;2430.57690429688;57101.5546875;492559.2903482154;490385.5623654197;278607.2516573937;278105.7219063561;263243.2179972779;429811.8947417682;459824.9031534897;437601.09044165985;474374.9679557028;530561.5075158759;476441.6917674163;437285.26766895736;441446.09905818984;461770.94730187;451883.41264742217;267846.6352404005;484792.31080413546;460494.49674625666;459824.9031534897;306141.9092990094;310752.19949742197;469209.1468372239;204162.3149360588;204162.3149360588;274.84508992703536;2926591.2392877582;1345796.4311074198;189572.29934621044;1001209.8496345077;0;118;119;192;181;180;145;1;124;134;1002797303385.0664;392945862115.0498;866687636200.3256;56608.90306010826;6184.426077693851;-0.0;124720.7326187367;4200800.007840843;693547.0420351672;0.0;5070173.338605951;3.4633307067117505;0.2089471765252654
4743;2019-07-23 15:16:45.123;786;763;280;279;246;45;188;43;-17;48;777;279;-18;7;225;151;259;727;333;190;188;-5;771;368;353;129;370;310;756;3259.0;-1.0;1922.0;175.0;0.0;100;0;98;1;0;0;1;0;0;1;1;1;0;1;0;56943.00390625;15209.228515625;36367.53125;2443.49194335938;740.0;298039;729.0;1217.0;Calculated values ==>;1563887805.123;351.76;349.46000000000004;301.16;301.06;297.76000000000005;277.66;275.2199585193972;291.96000000000004;277.46000000000004;271.46000000000004;277.96000000000004;350.86;301.06;271.36;273.86;295.66;288.26000000000005;299.06;345.86;292.16;291.96000000000004;346.06000000000006;347.16;272.66;240.16925963744896;268.7936212382143;275.2199585193972;306.46000000000004;7709999.999999999;3679999.9999999995;3529999.9999999995;1290000.0;3700000.0;3100000.0;7559999.999999999;0.5431666666666667;0.0;0.3203333333333333;0.029166666666666667;0.0;0.5431666666666667;3.043847721557333;15209.228515625;36367.53125;2443.49194335938;56943.00390625;492459.23860177;490538.3168462837;278401.21152097255;277898.6383210828;263773.14925915125;429606.4342157736;459082.2296024654;437460.313363465;474886.79839167325;530933.5361423207;476540.91628334025;437301.7563972805;441172.6911716514;461447.62049138366;451350.37249910977;267964.5713370848;485111.2212280352;459352.8116281962;459082.2296024654;305722.83045113535;310333.04987691523;469753.00298397493;204932.97865075147;204932.97865075147;275.15568054385335;2927541.468052678;1346049.9529690028;189612.9104939789;1001816.9393184752;0;118;119;192;181;180;145;1;124;134;1003008171749.8452;393024450324.96735;866873008390.1311;74486.25621963924;7723.917376385684;-0.0;138045.40147527264;4201892.303631413;693662.9275117336;0.0;5072362.7279301025;4.0772778375385785;0.26208138555878185
4744;2019-07-23 15:17:45.124;782;760;283;283;249;46;186;45;-15;49;791;281;-17;6;224;153;259;725;325;186;185;-6;771;370;354;134;372;311;756;3324.0;-1.0;2042.0;241.0;0.0;100;0;98;1;0;0;1;0;0;1;1;1;0;1;0;57126.83984375;15148.228515625;36287.91015625;2441.11181640625;738.0;298040;728.0;1219.0;Calculated values ==>;1563887865.124;351.36;349.16;301.46000000000004;301.46000000000004;298.06;277.76000000000005;275.4277932560699;291.76000000000005;277.66;271.66;278.06;352.26;301.26000000000005;271.46000000000004;273.76000000000005;295.56;288.46000000000004;299.06;345.66;291.76000000000005;291.66;345.96000000000004;346.96000000000004;272.56;241.2770596917726;268.91163127593666;275.4277932560699;305.66;7709999.999999999;3700000.0;3540000.0;1340000.0;3720000.0000000005;3110000.0;7559999.999999999;0.554;0.0;0.3403333333333334;0.04016666666666667;0.0;0.554;3.0492199221828074;15148.228515625;36287.91015625;2441.11181640625;57126.83984375;491866.2949151453;490092.2849190009;279949.54157621093;279949.54157621093;264916.2084378833;429467.9694778635;458651.7747534489;437548.62350390764;474343.6830163247;532323.5022770038;476649.5720026163;437231.03110804653;440807.61033253436;461004.27331542264;451287.82620076486;267964.5713370848;484804.67818445247;458651.7747534489;458515.6908689271;305303.7579410727;309494.7701623936;468974.4762999833;205387.62444580035;205387.62444580035;275.3395902375681;2928492.0659295907;1346302.9359946097;189653.61620384007;1002422.411422902;0;118;119;192;181;180;145;1;124;134;1003220275285.4318;393103351640.18555;867059311495.6464;79012.12667944253;10587.405216143014;-0.0;140232.94879841222;4203171.478144996;693815.5244103327;0.0;5074681.752838568;4.265853929275552;0.273836203219141
4745;2019-07-23 15:18:45.114;778;757;282;280;249;50;183;47;-15;50;803;281;-17;8;223;153;259;723;324;182;182;-6;759;376;360;138;376;311;742;4453.0;-1.0;2096.0;311.0;0.0;39;0;98;1;0;0;1;1;1;0;1;1;0;1;0;62034.484375;15035.001953125;41255.5859375;2420.52416992188;735.0;298041;726.0;1218.0;Calculated values ==>;1563887925.114;350.96000000000004;348.86;301.36;301.16;298.06;278.16;276.0463484220469;291.46000000000004;277.86;271.66;278.16;353.46000000000004;301.26000000000005;271.46000000000004;273.96000000000004;295.46000000000004;288.46000000000004;299.06;345.46000000000004;291.36;291.36;345.76;346.66;272.56;242.14157278889297;268.91163127593666;276.0463484220469;305.56;7590000.000000001;3760000.0;3600000.0;1380000.0;3760000.0;3110000.0;7420000.0;0.7421666666666666;0.0;0.34933333333333333;0.05183333333333333;0.0;0.7421666666666666;3.0472718001548844;15035.001953125;41255.5859375;2420.52416992188;62034.484375;492457.656224048;491057.04042795155;281013.2761225496;279900.5924466919;265709.76212792733;429045.3911783415;457273.3875626309;437548.62350390764;473926.13026871055;533578.2182678961;476649.5720026163;437231.03110804653;441111.30184097093;460247.32436080877;450206.64263572777;268699.53959778725;485985.41311569663;457134.9086187424;457134.9086187424;304465.6318710359;308237.3991652946;468425.1277242677;206916.0517148084;206916.0517148084;275.9518466531861;2929484.9114630655;1346554.4209940692;189694.1230847937;1003068.4995244859;0;118;119;192;182;181;145;1;124;134;1003434439585.4658;393184938040.1985;867245880395.676;80567.64507832534;13554.887106490307;-0.0;185704.09496553638;4204501.08793795;694016.6766487584;0.0;5077397.442180027;4.7661612483472595;0.280616421642635
4746;2019-07-23 15:19:45.105;774;754;283;282;248;45;178;47;-15;51;808;281;-16;9;221;150;259;718;323;177;177;-6;781;368;352;140;369;312;762;3868.0;0.0;1831.0;94.0;0.0;43;0;98;1;0;0;1;1;1;0;1;1;0;1;0;63899.0546875;15370.888671875;42780.40234375;2421.64111328125;736.0;298042;724.0;1218.0;Calculated values ==>;1563887985.105;350.56000000000006;348.56000000000006;301.46000000000004;301.36;297.96000000000004;277.66;275.2199585193972;290.96000000000004;277.86;271.66;278.26000000000005;353.96000000000004;301.26000000000005;271.56;274.06;295.26000000000005;288.16;299.06;344.96000000000004;290.86;290.86;345.56000000000006;346.76;272.56;242.56692532238324;269.02936301313275;275.2199585193972;305.46000000000004;7809999.999999999;3679999.9999999995;3520000.0000000005;1400000.0;3690000.0;3120000.0;7620000.0;0.6446666666666666;0.0;0.30516666666666664;0.015666666666666666;0.0;0.6446666666666666;3.0470875352806575;15370.888671875;42780.40234375;2421.64111328125;63899.0546875;489673.06483121647;488584.794473424;279319.8428725135;278812.9492594696;264214.3215963777;429606.4342157736;457882.57443576294;437319.724394416;473765.5643948878;534026.9815967445;476523.38878098177;437160.35228701105;441049.9834432025;461058.27275558974;451203.22930149373;267386.8714818934;483079.32647027285;457746.00652100606;457746.00652100606;303627.53096179874;308656.51637580903;468148.96880856965;205009.58084128535;205009.58084128535;275.1850437117345;2930534.200203895;1346807.765408315;189734.4684094048;1003768.6943811097;0;118;119;192;182;181;145;1;124;134;1003648007545.2417;393268325530.111;867432752360.48;70893.31214096371;4122.51707815412;-0.0;162930.74908819326;4205763.073253924;694163.9662533873;0.0;5080302.296750539;3.928265810229115;0.20989444121296322
4747;2019-07-23 15:20:45.105;787;763;284;283;251;42;174;43;-14;51;808;282;-16;10;221;148;260;723;319;173;174;-6;771;365;348;142;365;310;751;4348.0;-1.0;1719.0;162.0;0.0;45;0;100;1;0;0;1;1;1;0;1;1;0;1;0;63662.98046875;15345.4033203125;42349.7109375;2412.2041015625;741.0;298043;729.0;1218.0;Calculated values ==>;1563888045.105;351.86;349.46000000000004;301.56;301.46000000000004;298.26000000000005;277.36;274.9066339382667;290.56;277.46000000000004;271.76000000000005;278.26000000000005;353.96000000000004;301.36;271.56;274.16;295.26000000000005;287.96000000000004;299.16;345.46000000000004;290.46000000000004;290.56;346.06000000000006;347.26;272.56;242.98782864720522;268.7936212382143;274.9066339382667;305.06;7709999.999999999;3650000.0;3479999.9999999995;1420000.0;3650000.0;3100000.0;7509999.999999999;0.7246666666666666;0.0;0.28650000000000003;0.027000000000000003;0.0;0.7246666666666666;3.046163741273336;15345.4033203125;42349.7109375;2412.2041015625;63662.98046875;492607.1867037104;491039.6578544617;281051.2406682669;280504.38042448106;265975.84694864455;429811.8947417682;457982.87884967105;437934.0026956884;473506.44976773835;534174.286154626;476892.8107536091;437618.5379703155;441625.1925414462;461671.84584197105;451445.1764727166;268362.0507259028;485030.83441897354;457847.04229374346;457982.87884967105;305722.83045113535;310752.19949742197;467871.8059836037;204175.70512924858;204175.70512924858;274.8502451839282;2931597.2171635306;1347063.73450825;189774.75045286183;1004478.1119917867;0;118;119;192;182;181;145;1;124;134;1003858007545.2417;393352925530.111;867619352360.48;66971.75225278501;7119.79472306759;-0.0;183925.5985560661;4206911.948790539;694257.6521850642;0.0;5083192.766314241;4.292607831699674;0.216041968612044
4748;2019-07-23 15:21:45.115;792;767;285;284;251;35;176;39;-15;49;805;282;-17;10;222;147;260;725;312;174;176;-7;770;357;341;142;358;311;753;3866.0;-1.0;1400.0;94.0;0.0;19;0;100;1;0;0;1;1;1;0;1;1;0;1;0;62929.18359375;15267.99609375;41430.46484375;2407.22802734375;744.0;298044;731.0;1218.0;Calculated values ==>;1563888105.115;352.36;349.86;301.66;301.56;298.26000000000005;276.66;274.0616903277293;290.76000000000005;277.06;271.66;278.06;353.66;301.36;271.46000000000004;274.16;295.36;287.86;299.16;345.66;290.56;290.76000000000005;346.26;347.56000000000006;272.46000000000004;242.98782864720522;268.91163127593666;274.0616903277293;304.36;7700000.0;3570000.0000000005;3410000.0;1420000.0;3579999.9999999995;3110000.0;7530000.0;0.6443333333333333;0.0;0.23333333333333334;0.015666666666666666;0.0;0.6443333333333333;3.045607493352676;15267.99609375;41430.46484375;2407.22802734375;62929.18359375;493442.432270755;491430.6054813254;281367.79249005544;280819.1257553277;265860.65154290537;430346.717906069;459368.1547523945;437548.62350390764;473309.80541858333;533787.2170168564;476766.9877448915;437231.03110804653;441413.91313283873;462865.82500516507;452711.3097642865;268422.4564733646;485123.86112878605;459101.274899883;459368.1547523945;306560.99450073834;312009.6876057385;467772.34329588304;202137.37071335368;202137.37071335368;274.02391304747334;2932652.327686334;1347318.8886886034;189814.91908091874;1005176.3964845415;0;118;119;192;182;181;145;1;124;134;1004064741995.2089;393438139730.0975;867805683410.4503;54929.292317795924;4161.6145704596265;-0.0;165742.36851582196;4207927.960135472;694351.6795977859;0.0;5086107.151689331;3.8039193746275264;0.16994083793584866
4749;2019-07-23 15:22:45.116;797;770;278;276;243;30;181;32;-17;46;801;282;-18;10;223;144;260;728;307;180;180;-7;765;352;337;140;353;308;748;3063.0;0.0;1588.0;189.0;0.0;1;0;100;1;0;0;1;1;1;0;1;1;0;1;0;61409.53515625;15216.03515625;40448.7421875;2393.15283203125;745.0;298045;733.0;1219.0;Calculated values ==>;1563888165.116;352.86;350.16;300.96000000000004;300.76000000000005;297.46000000000004;276.16;273.5264737036516;291.26000000000005;276.36;271.46000000000004;277.76000000000005;353.26;301.36;271.36;274.16;295.46000000000004;287.56;299.16;345.96000000000004;291.16;291.16;346.46000000000004;347.66;272.46000000000004;242.56692532238324;268.5567601203482;273.5264737036516;303.86;7650000.0;3520000.0000000005;3370000.0000000005;1400000.0;3529999.9999999995;3080000.0;7480000.0;0.5105;0.0;0.26466666666666666;0.0315;0.0;0.5105;3.047922095750662;15216.03515625;40448.7421875;2393.15283203125;61409.53515625;494658.6496298261;492368.04165318544;278190.72119187895;277177.72219204187;263057.6857402475;430671.36484660726;460655.80620082654;437915.60822266474;473275.3081037601;533591.2141410534;477143.9026681897;437758.51091407164;442045.18520996696;463744.35380676674;453153.485844322;268729.4694171819;486109.7188594071;460524.2344176499;460524.2344176499;307399.1840295507;312428.86344474956;468049.84543673473;200716.4204822571;200716.4204822571;273.446531529111;2933688.500943932;1347572.9265159399;189854.9229214181;1005858.7345810897;0;118;119;192;182;181;145;1;124;134;1004268145384.9631;393522741139.9953;867991386505.226;62778.71835529456;8421.002886066046;-0.0;132631.88901401803;4208908.876571564;694456.536490716;0.0;5088593.6452732785;3.5108315029185557;0.18798025571059268
4750;2019-07-23 15:23:45.116;803;775;276;275;238;21;184;25;-18;42;799;281;-19;9;224;140;260;731;318;185;184;-6;774;340;332;138;341;308;760;3832.0;-1.0;956.0;85.0;0.0;1;0;100;1;0;0;1;1;1;0;1;1;0;1;0;62131.83203125;15346.556640625;41164.671875;2396.18823242188;749.0;298046;736.0;1219.0;Calculated values ==>;1563888225.116;353.46000000000004;350.66;300.76000000000005;300.66;296.96000000000004;275.26000000000005;272.21867820750657;291.56;275.66;271.36;277.36;353.06000000000006;301.26000000000005;271.26000000000005;274.06;295.56;287.16;299.16;346.26;291.66;291.56;346.76;348.06000000000006;272.56;242.14157278889297;268.5567601203482;272.21867820750657;304.96000000000004;7740000.000000001;3400000.0;3320000.0000000005;1380000.0;3410000.0;3080000.0;7600000.0;0.6386666666666667;0.0;0.15933333333333335;0.014166666666666666;0.0;0.6386666666666667;3.047176872538389;15346.556640625;41164.671875;2396.18823242188;62131.83203125;494671.70126017916;491916.62454985164;276071.10380356817;275600.09699621506;260634.41909708775;431420.45991060114;461816.23285256804;437758.51091407164;473143.7464358393;533382.5019748483;477027.005850375;437601.09044165985;441895.7978633896;465632.59387845;454649.84073306376;268182.7586957578;485299.9708150762;461945.9337683183;461816.23285256804;308656.51637580903;314105.63291466556;468425.1277242677;197653.7167240139;197653.7167240139;272.18593369205314;2934718.012337161;1347827.6147809138;189894.8340969552;1006538.8463649439;0;118;119;192;182;181;145;1;124;134;1004468845384.9631;393606141139.9953;868176186505.226;38256.69720761587;3835.9283225035956;-0.0;168711.79363410326;4209750.838367921;694558.6775841208;0.0;5091104.842628679;3.578571779269409;0.1452068705264367
4751;2019-07-23 15:24:45.117;808;777;276;275;236;12;188;17;-21;37;797;280;-22;8;224;141;260;730;326;189;187;-4;715;343;327;135;348;304;716;2165.0;-1.0;2925.0;463.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20140.75390625;14075.044921875;0.0;2397.044921875;748.0;298047;738.0;1220.0;Calculated values ==>;1563888285.117;353.96000000000004;350.86;300.76000000000005;300.66;296.76000000000005;274.36;272.5487779782249;291.96000000000004;274.86;271.06;276.86;352.86;301.16;270.96000000000004;273.96000000000004;295.56;287.26000000000005;299.16;346.16;292.06;291.86;346.96000000000004;347.96000000000004;272.76000000000005;241.49495122638035;268.0796299477929;272.5487779782249;305.76000000000005;7150000.0;3429999.9999999995;3270000.0000000005;1350000.0;3479999.9999999995;3040000.0;7159999.999999999;0.3608333333333333;0.0;0.4875;0.07716666666666666;0.0;0.3608333333333333;3.049863311736721;14075.044921875;0.0;2397.044921875;20140.75390625;500922.5258909961;496490.1662435963;280876.52272367483;280267.8863822399;262085.15518433638;431237.1583312671;463087.2524467298;438194.52980446257;473046.2935902154;533470.2253595244;477411.40728836687;438039.0146135774;442580.7327243594;464612.62359298475;454278.82799857965;272392.21792553907;489732.49226663844;463215.1830802543;462959.2192697759;309494.7701623936;313686.43059754226;469034.0285436012;198201.83858609956;198201.83858609956;272.41610232745626;2935403.628648618;1348072.7988809464;189934.77837241165;1006881.8910154998;0;118;119;192;182;181;145;1;124;134;1004666548680.5099;393688042505.2218;868359789565.7338;116996.43696895197;20899.217325053876;-0.0;95533.2881966932;4211044.636052573;694764.8072338573;0.0;5093306.921684065;14.171179534894833;1.2519864314233307
4752;2019-07-23 15:25:45.077;793;747;268;267;245;46;197;21;-14;33;798;282;4;8;211;150;260;604;327;196;196;-2;677;381;371;135;386;319;678;1853.0;-1.0;2147.0;348.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;0;0;0;18495.30859375;13285.4755859375;0.0;2506.84252929688;734.0;298048;729.0;1216.0;Calculated values ==>;1563888345.077;352.46000000000004;347.86;299.96000000000004;299.86;297.66;277.76000000000005;276.55624918942954;292.86;275.26000000000005;271.76000000000005;276.46000000000004;352.96000000000004;301.36;273.56;273.96000000000004;294.26000000000005;288.16;299.16;333.56;292.76000000000005;292.76000000000005;346.06000000000006;346.56000000000006;272.96000000000004;241.49495122638035;269.84581860846123;276.55624918942954;305.86;6770000.0;3810000.0;3710000.0;1350000.0;3860000.0;3190000.0;6780000.0;0.30883333333333335;0.0;0.35783333333333334;0.058;0.0;0.30883333333333335;3.042451867436196;13285.4755859375;0.0;2506.84252929688;18495.30859375;502354.50480783463;495950.8027622931;281633.3306529444;280892.1342565747;268419.96668187575;428684.9695293014;457433.55009270133;435850.0948718876;472656.1521691498;532460.4452999113;475753.65304087504;438749.2039288191;439378.63608287135;456969.53487791616;448832.45070128725;276430.32768702443;474913.0962681954;457293.5173898348;457293.5173898348;305722.83045113535;307818.28838856175;469230.471024758;208173.82956273068;208173.82956273068;276.45310475760226;2935725.3811902516;1348300.6512148587;189975.61685721582;1006881.8910154998;0;118;119;192;182;181;145;1;124;134;1004875809079.8109;393768988504.9514;868546564965.1099;81470.15693645999;15141.285204797587;-0.0;76936.46359060399;4212697.421737409;695064.9445289229;0.0;5094743.211445541;10.989387654523313;0.9359097961340095
4753;2019-07-23 15:26:45.118;749;727;271;270;237;79;201;39;0;35;805;283;19;29;206;158;260;534;324;202;201;0;720;398;379;139;402;318;718;2101.0;0.0;2007.0;274.0;0.0;9;0;1;1;0;1;1;0;0;0;1;1;0;0;0;32886.89453125;24252.537109375;3942.2490234375;2487.43139648438;720.0;298049;717.0;1215.0;Calculated values ==>;1563888405.118;348.06000000000006;345.86;300.26000000000005;300.16;296.86;281.06;278.25360059004004;293.26000000000005;277.06;273.16;276.66;353.66;301.46000000000004;275.06;276.06;293.76000000000005;288.96000000000004;299.16;326.56;293.36;293.26000000000005;344.86;345.16;273.16;242.35481222062532;269.7299932089509;278.25360059004004;305.56;7200000.0;3979999.9999999995;3790000.0;1390000.0;4020000.0000000005;3180000.0;7180000.0;0.3501666666666667;0.0;0.3345;0.04566666666666667;0.0;0.3501666666666667;3.042503562123836;24252.537109375;3942.2490234375;2487.43139648438;32886.89453125;492092.85948842973;489087.02445641084;277719.9830858316;277174.2398386898;262363.19119079417;427402.5427163942;456691.5416846961;438340.07238198275;472326.8440106818;533269.5262110829;475999.5769437552;441297.2957654637;442812.5032260435;453556.0274102183;446868.7949068484;271964.1738343346;457639.1713480007;456833.51981252537;456691.5416846961;300694.37409284414;301951.40411888575;468880.45426275564;212551.9729072182;212551.9729072182;278.1746361081677;2936153.8588103065;1348613.6817461138;190017.26424630138;1006914.7655396832;0;118;120;193;182;181;145;1;124;134;1005100962830.2902;393851244675.12646;868737795550.5168;75526.11927430874;11705.66731523621;-0.0;85489.53900024685;4214006.618048525;695288.8220122127;0.0;5096097.686395862;5.629362526514554;0.43442605714403726
4754;2019-07-23 15:27:45.108;724;720;276;276;248;85;103;70;8;45;811;282;41;35;203;171;260;599;333;206;104;0;746;402;379;142;406;323;741;2176.0;-1.0;1811.0;146.0;0.0;98;0;37;1;0;1;1;0;0;0;1;1;0;0;0;40626.03125;27715.703125;7668.53759765625;2501.4912109375;713.0;298050;707.0;1212.0;Calculated values ==>;1563888465.108;345.56000000000006;345.16;300.76000000000005;300.76000000000005;297.96000000000004;281.66;278.64511892235623;283.46000000000004;280.16;273.96000000000004;277.66;354.26;301.36;277.26000000000005;276.66;293.46000000000004;290.26000000000005;299.16;333.06;293.76000000000005;283.56;343.86;344.46000000000004;273.16;242.98782864720522;270.30646906291605;278.64511892235623;306.46000000000004;7459999.999999999;4020000.0000000005;3790000.0;1420000.0;4060000.0;3229999.9999999995;7409999.999999999;0.3626666666666667;0.0;0.30183333333333334;0.024333333333333332;0.0;0.3626666666666667;3.036252737322156;27715.703125;7668.53759765625;2501.4912109375;40626.03125;485713.91446385265;485637.0021777364;277880.52542895597;277880.52542895597;265371.9273633353;427087.8111062005;441753.88480675116;438489.23045932164;472916.3023718174;533529.7031361267;475242.4033156327;443588.92746853275;442684.29952451907;452408.65756159346;448173.823756335;269980.19034135895;466082.6357146085;457399.7865327986;441919.3989566856;296504.67125881097;299018.4200587347;468468.1067229894;213618.18408065496;213618.18408065496;278.5879210771986;2936766.364423962;1349046.678236691;190058.83167231065;1007011.5059687818;0;118;120;193;182;181;145;1;124;134;1005328324930.3263;393935530625.1399;868930063500.5474;67873.57749862756;6201.3481176301375;-0.0;82797.24059504046;4215201.416355577;695438.0222699889;0.0;5097499.842494408;4.140666108451178;0.30792469307657555
4755;2019-07-23 15:28:45.109;731;725;274;273;243;66;63;68;-4;55;812;282;-2;33;204;167;260;645;326;206;64;0;802;386;356;145;388;315;784;2932.0;-2.0;1602.0;71.0;0.0;83;0;61;1;0;1;1;0;1;0;1;1;0;0;0;63094.0859375;31758.607421875;26655.21875;2419.29809570312;716.0;298051;706.0;1214.0;Calculated values ==>;1563888525.109;346.26;345.66;300.56;300.46000000000004;297.46000000000004;279.76000000000005;277.0612115527968;279.46000000000004;279.96000000000004;272.76000000000005;278.66;354.36;301.36;272.96000000000004;276.46000000000004;293.56;289.86;299.16;337.66;293.76000000000005;279.56;343.76;344.76;273.16;243.61107973660833;269.38090353596624;277.0612115527968;305.76000000000005;8020000.0;3860000.0;3560000.0;1450000.0;3879999.9999999995;3150000.0;7840000.000000001;0.4886666666666667;0.0;0.267;0.011833333333333333;0.0;0.4886666666666667;3.0407225073985007;31758.607421875;26655.21875;2419.29809570312;63094.0859375;480781.6092536674;481788.81932571955;273284.4235478269;272859.22232029523;261331.2818971398;428316.9747201074;440091.30970343784;438381.7841653748;473511.07944781234;534224.4880599282;476261.8308976183;438696.6425396976;444020.32882853656;455632.83372071275;450504.3871608923;266633.63712182274;468527.67907489836;461037.7653776629;440255.1772525097;296085.73418796173;300275.376401361;468053.524328251;209640.7013209469;209640.7013209469;277.0298156119264;2937630.713138385;1349542.3057509705;190099.83893325942;1007297.5420385217;0;118;120;193;182;182;145;1;124;134;1005548828605.0599;394021632060.0359;869121466690.3162;61073.86911946226;3057.8850722530988;-0.0;112693.60723855703;4216275.996318798;695515.1838324827;0.0;5099128.96004256;2.906728259631965;0.17172022647404991
4756;2019-07-23 15:29:45.099;760;744;281;280;250;59;123;59;-15;58;807;281;-12;7;206;160;260;676;321;206;122;-1;790;380;355;145;381;308;768;3055.0;-2.0;1919.0;130.0;0.0;0;9;54;1;0;1;1;0;0;1;1;1;0;1;0;70855.84375;30751.775390625;34970.1875;2427.87744140625;726.0;298052;715.0;1212.0;Calculated values ==>;1563888585.099;349.16;347.56000000000006;301.26000000000005;301.16;298.16;279.06;276.4546675782219;285.46000000000004;279.06;271.66;278.96000000000004;353.86;301.26000000000005;271.96000000000004;273.86;293.76000000000005;289.16;299.16;340.76;293.76000000000005;285.36;344.66;345.76;273.06;243.61107973660833;268.5567601203482;276.4546675782219;305.26000000000005;7900000.0;3800000.0;3550000.0;1450000.0;3810000.0;3080000.0;7680000.0;0.5091666666666667;0.0;0.31983333333333336;0.021666666666666667;0.0;0.5091666666666667;3.033903424674662;30751.775390625;34970.1875;2427.87744140625;70855.84375;486620.45861270954;486448.7549320099;277745.87331951066;277264.74530178076;264654.5959321312;428757.65804586536;449584.8738826683;438228.8454132642;473807.03608665516;534217.1523115678;477027.005850375;438696.35173092526;441596.2569172708;457074.1776936225;450533.06300788757;267271.8614735338;475707.06442586327;461191.73348062916;449437.5935377937;299856.38484229014;304465.6318710359;467953.6888228445;208042.87765520942;208042.87765520942;276.39852515136073;2938746.7765110563;1350063.138787848;190140.2253305535;1007811.0014998447;0;118;120;193;182;182;146;1;124;134;1005762093055.0939;394108617560.04974;869308335540.3458;73621.14535461785;5631.400908632093;-0.0;122910.1428368825;4217398.2676965175;695587.5824805488;0.0;5101091.997399403;2.9664440608397658;0.18163147136220437
