;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4757;2019-07-23 15:30:45.100;775;754;292;292;262;52;155;54;-23;58;797;282;-22;-3;208;159;260;694;328;206;154;-3;784;373;350;144;374;301;762;4764.0;-2.0;1400.0;88.0;0.0;60;22;38;1;0;1;1;0;0;1;1;1;0;1;0;71030.421875;29307.966796875;35174.13671875;2454.98510742188;734.0;298053;722.0;1215.0;Calculated values ==>;1563888645.1;350.66;348.56000000000006;302.36;302.36;299.36;278.36;275.73799182748917;288.66;278.56;270.86;278.96000000000004;352.86;301.36;270.96000000000004;272.86;293.96000000000004;289.06;299.16;342.56000000000006;293.76000000000005;288.56;345.36;346.56000000000006;272.86;243.40439225979637;267.7187500070086;275.73799182748917;305.96000000000004;7840000.000000001;3729999.9999999995;3500000.0;1440000.0;3740000.0;3010000.0;7620000.0;0.794;0.0;0.23333333333333334;0.014666666666666666;0.0;0.794;3.0399498510978438;29307.966796875;35174.13671875;2454.98510742188;71030.421875;489522.53845758556;488584.794473424;284226.6881774754;284226.6881774754;269740.0248056313;429258.0297950786;455041.32678076427;438558.24221835117;473936.2801809159;533692.1908335454;478016.9845538143;438711.9858211006;441579.96937780036;458485.8902098911;451638.4998739686;267604.91704755474;479303.02694524446;461956.6280905659;454901.96289435565;302789.4550866088;307818.28838856175;467892.9037711648;206307.97035506807;206307.97035506807;275.7056368428179;2939929.1817629286;1350563.6449804367;190180.91652991995;1008395.5472765621;0;118;120;193;182;182;146;1;124;134;1005973596579.8384;394195319004.945;869491038585.1251;54191.730101432724;3836.5790234360857;-0.0;197383.63007619436;4218463.392742487;695666.483628218;0.0;5103761.1566557;3.815701346669015;0.17688214620177037
4758;2019-07-23 15:31:45.130;785;761;287;286;258;48;153;48;-31;56;788;284;-33;-8;209;157;260;706;326;206;153;-7;770;370;348;140;371;292;748;3892.0;-1.0;1471.0;174.0;0.0;89;17;9;1;0;1;1;0;0;1;1;1;0;1;0;69176.6640625;26698.65234375;35647.10546875;2367.33129882812;739.0;298054;727.0;1214.0;Calculated values ==>;1563888705.13;351.66;349.26;301.86;301.76000000000005;298.96000000000004;277.96000000000004;275.4277932560699;288.46000000000004;277.96000000000004;270.06;278.76000000000005;351.96000000000004;301.56;269.86;272.36;294.06;288.86;299.16;343.76;293.76000000000005;288.46000000000004;345.86;347.06000000000006;272.46000000000004;242.56692532238324;266.62003547228215;275.4277932560699;305.76000000000005;7700000.0;3700000.0;3479999.9999999995;1400000.0;3710000.0;2920000.0;7480000.0;0.6486666666666667;0.0;0.24516666666666667;0.029;0.0;0.6486666666666667;3.036528715382481;26698.65234375;35647.10546875;2367.33129882812;69176.6640625;492409.37302767945;491044.7705315297;283141.16632500873;282553.4271900587;268999.4366225023;429467.9694778635;455099.7323013299;439336.4473106853;474255.39628213545;533424.8198427942;479355.04978543485;439035.50973093935;442723.7116033552;459102.0076133136;451876.1205679041;268422.4564733646;482739.8804861752;462260.3147160531;455099.7323013299;304884.691753025;309913.9067706182;468049.84543673473;205423.3944348708;205423.3944348708;275.35327062288786;2941098.1583460183;1351030.6001691537;190221.1225930976;1008986.0193853641;0;118;120;193;182;182;146;1;124;134;1006183101280.5706;394280561605.2429;869669027535.7472;57347.68346338719;7616.167079054054;-0.0;161956.7178293765;4219393.352606334;695761.9708991812;0.0;5106757.156816834;3.506563687315847;0.18668702153417338
4759;2019-07-23 15:32:45.131;789;764;283;282;253;49;163;47;-42;54;779;284;-44;-18;210;154;260;713;322;206;163;-10;776;371;350;137;372;284;755;3478.0;-1.0;1647.0;237.0;0.0;98;7;1;1;0;1;1;0;0;1;1;1;0;0;0;68785.953125;26207.484375;36433.47265625;2262.86010742188;742.0;298055;730.0;1216.0;Calculated values ==>;1563888765.131;352.06000000000006;349.56000000000006;301.46000000000004;301.36;298.46000000000004;278.06;275.5313989812953;289.46000000000004;277.86;268.96000000000004;278.56;351.06000000000006;301.56;268.76000000000005;271.36;294.16;288.56;299.16;344.46000000000004;293.76000000000005;289.46000000000004;346.16;347.36;272.16;241.92719264551067;265.62235894841564;275.5313989812953;305.36;7759999.999999999;3710000.0;3500000.0;1370000.0;3720000.0000000005;2840000.0;7550000.0;0.5796666666666667;0.0;0.27449999999999997;0.0395;0.0;0.5796666666666667;3.0409768826462176;26207.484375;36433.47265625;2262.86010742188;68785.953125;492413.65132025717;490787.0147583496;280058.203170432;279532.0868433925;266532.3632289527;429398.2889081932;456150.55965592095;439451.4137471116;474445.32860952517;533088.9973875417;480327.23915422737;439154.86963339377;442934.1909783852;459081.78368925885;451256.75146044773;268064.7988823406;483061.9808778313;461956.6280905659;456150.55965592095;306141.9092990094;311171.3556482807;468168.22433389036;205599.41690272122;205599.41690272122;275.42549355437416;2942247.8659826666;1351471.4919893518;190259.70816451852;1009586.7008802049;0;118;120;193;182;182;146;1;124;134;1006392504770.3176;394363662990.1425;869841830415.5385;64192.37313378516;10371.467893531182;-0.0;145236.14574927144;4220406.20329065;695911.8703553877;0.0;5109317.140009238;3.3865494583618805;0.19757208048201508
4760;2019-07-23 15:33:45.122;792;767;283;282;253;52;167;49;-50;54;770;284;-52;-25;211;156;260;721;320;206;166;-12;762;376;355;134;377;277;750;3424.0;-2.0;1630.0;312.0;0.0;98;1;100;1;0;0;1;0;0;1;1;1;0;1;0;50621.46484375;8380.0087890625;35586.46484375;2226.5537109375;744.0;298056;733.0;1216.0;Calculated values ==>;1563888825.122;352.36;349.86;301.46000000000004;301.36;298.46000000000004;278.36;276.0463484220469;289.86;278.06;268.16;278.56;350.16;301.56;267.96000000000004;270.66;294.26000000000005;288.76000000000005;299.16;345.26;293.76000000000005;289.76000000000005;346.46000000000004;347.56000000000006;271.96000000000004;241.2770596917726;264.73235714968143;276.0463484220469;305.16;7620000.0;3760000.0;3550000.0;1340000.0;3770000.0000000005;2770000.0;7500000.0;0.5706666666666667;0.0;0.27166666666666667;0.052000000000000005;0.0;0.5706666666666667;3.0406064958266454;8380.0087890625;35586.46484375;2226.5537109375;50621.46484375;494217.8679448457;491729.22884425684;280618.9483046661;280077.2342459746;266829.0952903933;429045.3911783415;455875.4665706301;439803.524947788;474829.3300761035;532684.0438417919;481169.2003039842;439511.66770100145;443374.6163170693;458424.70268454484;450655.99239741167;268917.80952519894;484831.62287446304;461191.73348062916;455736.23341735575;307399.1840295507;312009.6876057385;468385.4201070298;206790.7673329381;206790.7673329381;275.9043089644927;2943242.7785387565;1351759.6778643834;190297.11433453165;1010186.7770004867;0;118;120;193;182;182;146;1;124;134;1006603973045.0957;394444950795.05725;870010105170.3619;63301.79915203422;13602.92194425277;-0.0;142064.87931217434;4221468.495357535;696111.6269691724;0.0;5111710.956089291;4.740317164730887;0.28570702567232215
4761;2019-07-23 15:34:45.112;783;760;281;280;248;49;161;50;-34;54;764;284;-36;-9;210;154;260;710;324;202;160;-14;768;370;351;134;371;296;749;4188.0;0.0;739.0;-1.0;0.0;27;1;100;1;0;0;1;1;1;0;1;1;0;0;0;62809.51171875;15204.396484375;41287.74609375;2335.63842773438;740.0;298057;731.0;1216.0;Calculated values ==>;1563888885.112;351.46000000000004;349.16;301.26000000000005;301.16;297.96000000000004;278.06;275.4277932560699;289.26000000000005;278.16;269.76000000000005;278.56;349.56000000000006;301.56;269.56;272.26000000000005;294.16;288.56;299.16;344.16;293.36;289.16;346.26;347.16;271.76000000000005;241.2770596917726;267.1113755279542;275.4277932560699;305.56;7680000.0;3700000.0;3510000.0;1340000.0;3710000.0;2960000.0;7490000.000000001;0.6980000000000001;0.0;0.12316666666666666;0.0;0.0;0.6980000000000001;3.0413466141443846;15204.396484375;41287.74609375;2335.63842773438;62809.51171875;492309.96310220374;490796.8049400639;279653.0256807517;279124.24003310164;264916.49917302886;429467.9694778635;455707.73298722145;437989.56915575906;474829.3300761035;530635.8695464459;478864.87780997547;437681.5117165891;441745.70922039944;459240.0788052831;451435.20588761574;268544.2530735815;483249.2191305713;461273.1859995164;455568.9639010048;306560.99450073834;310333.04987691523;468188.9083317238;205618.40361802047;205618.40361802047;275.4277932560699;2944187.879133905;1351956.1818189083;190335.126265982;1010827.2886553303;0;118;120;193;183;183;146;1;124;134;1006815737745.1294;394525337395.07;870181976520.3893;28620.381888731466;0.0;-0.0;174465.4910775231;4222234.3858633;696224.965759112;0.0;5114348.269550776;3.452210324676818;0.12127306156244211
4762;2019-07-23 15:35:45.102;781;759;279;277;245;43;155;45;-30;53;767;283;-32;0;211;148;260;714;321;195;154;-16;766;365;345;133;365;297;748;3842.0;-1.0;930.0;30.0;0.0;28;1;100;1;0;0;1;1;1;0;1;1;0;1;0;62753.859375;15180.611328125;41287.47265625;2342.2548828125;741.0;298058;730.0;1218.0;Calculated values ==>;1563888945.102;351.26;349.06000000000006;301.06;300.86;297.66;277.46000000000004;274.9066339382667;288.66;277.66;270.16;278.46000000000004;349.86;301.46000000000004;269.96000000000004;273.16;294.26000000000005;287.96000000000004;299.16;344.56000000000006;292.66;288.56;346.16;347.26;271.56;241.05796691057077;267.23344911666527;274.9066339382667;305.26000000000005;7659999.999999999;3650000.0;3450000.0;1330000.0;3650000.0;2970000.0;7480000.0;0.6403333333333333;0.0;0.155;0.005;0.0;0.6403333333333333;3.046163741273336;15180.611328125;41287.47265625;2342.2548828125;62753.859375;492210.9823029484;490749.4507584527;278707.5379204724;277680.8886517524;263816.5113018788;429811.8947417682;455877.7665408579;438378.49729393894;474859.9745847684;530872.0879574019;478626.9506036881;438071.4457414646;442853.8054685152;460318.4583724024;451445.1764727166;268667.3891023474;483973.2064311961;461266.93652295426;455740.1701311428;306141.9092990094;310752.19949742197;468130.6904777424;204280.20696963632;204280.20696963632;274.89046266733027;2945234.0661662812;1352209.3480159864;190374.1022131687;1011515.3007905525;0;118;120;193;183;183;146;1;124;134;1007024502945.1626;394605424045.08276;870359846870.4176;36285.235000266905;1319.2524175405304;-0.0;161018.19641108462;4222775.175857438;696235.957696965;0.0;5117143.500997392;3.377342957969438;0.13328344582466783
4763;2019-07-23 15:36:45.123;784;762;277;275;241;39;162;41;-30;51;773;282;-32;0;212;144;260;719;330;188;161;-18;772;360;341;130;361;298;755;3822.0;-1.0;1176.0;0.0;0.0;18;1;100;1;0;0;1;1;1;0;1;1;0;1;0;62737.86328125;15317.5078125;41452.8359375;2366.58325195312;742.0;298059;731.0;1219.0;Calculated values ==>;1563889005.123;351.56000000000006;349.36;300.86;300.66;297.26000000000005;277.06;274.38016830617;289.36;277.26000000000005;270.16;278.26000000000005;350.46000000000004;301.36;269.96000000000004;273.16;294.36;287.56;299.16;345.06000000000006;291.96000000000004;289.26000000000005;346.26;347.36;271.36;240.39332010688793;267.35522164206344;274.38016830617;306.16;7720000.0;3600000.0;3410000.0;1300000.0;3610000.0;2980000.0;7550000.0;0.637;0.0;0.196;0.0;0.0;0.637;3.048479292718535;15317.5078125;41452.8359375;2366.58325195312;62737.86328125;492064.5932494656;490490.31609177677;277005.19535596285;276037.39023962506;261960.57889528867;430148.3826014536;457488.95980444574;438153.8488135099;475048.9091355385;531420.5441150686;478388.4730314526;437845.4099550722;442647.6203394549;461073.2656927703;451750.95120392385;268301.9683007362;483989.16431491624;460958.93229944515;457353.7210016424;306560.99450073834;311171.3556482807;468348.971378296;203019.46007791444;203019.46007791444;274.38016830617;2946280.1965376786;1352463.5879612847;190413.35626500976;1012205.0446870151;0;118;120;193;183;183;146;1;124;134;1007230374974.8486;394684351659.9624;870538409345.1453;46086.340192176714;0.0;-0.0;162010.9242084147;4223461.845900089;696246.9553149139;0.0;5119836.352500049;3.518905613639995;0.15837677913392942
4764;2019-07-23 15:37:45.123;790;767;278;277;242;36;170;37;-30;49;779;281;-31;0;213;143;260;724;326;185;169;-21;764;358;340;126;359;296;746;3685.0;-1.0;1177.0;133.0;0.0;8;100;100;1;0;0;1;1;1;0;1;0;0;1;0;60755.87890625;15165.16015625;40613.4453125;1092.4306640625;745.0;298060;734.0;1220.0;Calculated values ==>;1563889065.123;352.16;349.86;300.96000000000004;300.86;297.36;276.76000000000005;274.1680685717883;290.16;276.86;270.16;278.06;351.06000000000006;301.26000000000005;270.06;273.16;294.46000000000004;287.46000000000004;299.16;345.56000000000006;291.66;290.06;346.56000000000006;347.66;271.06;239.4893008659735;267.1113755279542;274.1680685717883;305.76000000000005;7640000.000000001;3579999.9999999995;3400000.0;1260000.0;3590000.0;2960000.0;7459999.999999999;0.6141666666666666;0.0;0.19616666666666666;0.022166666666666668;0.0;0.6141666666666666;3.050422442014608;15165.16015625;40613.4453125;1092.4306640625;60755.87890625;493731.4534551099;492126.43929828354;278397.3064185;277882.0875499513;262784.3948134758;430280.9020939914;458725.48832645523;438602.1121803833;475364.63126189593;532193.9947699287;478520.36253656045;438449.4162088901;443059.1894257166;461514.72384408844;451960.18914405763;268791.896762728;485713.91446385265;460717.9058045354;458591.64458766737;307818.28838856175;312428.86344474956;468607.1297698949;202316.49343504568;202316.49343504568;274.09815144585633;2947309.311055908;1352717.6101943576;190442.18138097654;1012888.9303640984;0;118;120;193;183;183;146;1;124;134;1007434674974.8486;394761151659.9624;870716609345.1453;46351.362210543724;5902.775772089157;-0.0;157395.6553329018;4224232.160086778;696296.1451130146;0.0;5122498.073996227;3.686407133957147;0.18102287000385825
4765;2019-07-23 15:38:45.134;794;769;279;278;241;31;174;33;-33;48;796;279;-34;-11;214;142;260;727;315;183;173;-19;773;352;336;132;353;294;758;3956.0;-2.0;758.0;52.0;0.0;1;100;92;1;0;0;1;1;1;0;1;0;0;0;0;60927.5703125;14578.158203125;40956.3515625;1510.90625;747.0;298061;735.0;1220.0;Calculated values ==>;1563889125.134;352.56000000000006;350.06000000000006;301.06;300.96000000000004;297.26000000000005;276.26000000000005;273.5264737036516;290.56;276.46000000000004;269.86;277.96000000000004;352.76;301.06;269.76000000000005;272.06;294.56;287.36;299.16;345.86;291.46000000000004;290.46000000000004;346.66;347.86;271.26000000000005;240.83765695389522;266.86631818009863;273.5264737036516;304.66;7730000.0;3520000.0000000005;3360000.0;1320000.0;3529999.9999999995;2940000.0;7580000.0;0.6593333333333333;0.0;0.12633333333333333;0.008666666666666666;0.0;0.6593333333333333;3.0500498523293604;14578.158203125;40956.3515625;1510.90625;60927.5703125;493445.6105297651;491227.9428961044;277705.6234921475;277213.9781019926;261815.06906039076;430671.36484660726;459889.13271561184;438591.3684654617;474503.22582331364;534105.26508329;478537.49595638865;438439.1573181969;441871.8552859117;462559.6743059256;452869.380961343;268242.20550055406;484898.6975400578;461072.8280474078;459757.0103075318;308237.3991652946;313267.23492439475;467974.7744402957;200849.24320833114;200849.24320833114;273.4985795980089;2948323.5257073105;1352965.5166225126;190463.87983263723;1013568.803293685;0;118;120;193;183;183;146;1;124;134;1007637512155.3773;394838565850.1642;870893641795.6067;30034.75515748416;2315.087937343693;-0.0;170706.5211074063;4224868.8277675165;696364.6398658413;0.0;5125232.760074237;3.5595561989874187;0.1245010815364945
4766;2019-07-23 15:39:45.144;801;774;276;275;239;26;177;28;-33;47;814;278;-35;-15;215;141;260;731;319;184;176;-18;770;345;332;132;346;294;756;3415.0;-1.0;475.0;56.0;0.0;1;100;81;1;0;0;1;1;1;0;1;0;0;0;0;59801.6171875;13614.2275390625;40924.6015625;1496.34912109375;750.0;298062;738.0;1219.0;Calculated values ==>;1563889185.144;353.26;350.56000000000006;300.76000000000005;300.66;297.06;275.76000000000005;272.7676641592781;290.86;275.96000000000004;269.86;277.86;354.56000000000006;300.96000000000004;269.66;271.66;294.66;287.26000000000005;299.16;346.26;291.56;290.76000000000005;346.96000000000004;348.16;271.36;240.83765695389522;266.86631818009863;272.7676641592781;305.06;7700000.0;3450000.0;3320000.0000000005;1320000.0;3460000.0;2940000.0;7559999.999999999;0.5691666666666666;0.0;0.07916666666666666;0.009333333333333334;0.0;0.5691666666666666;3.0469901578664214;13614.2275390625;40924.6015625;1496.34912109375;59801.6171875;494762.65724158415;492164.73102384916;276427.51818649535;275948.51288335514;261181.5851966055;431113.4868728058;460905.19875679514;438591.3684654617;474406.3234124935;535968.3402391404;478422.78868299455;438286.6576737402;441284.5921806308;463738.48860894126;453937.24442845135;268422.4564733646;485722.63828189316;461816.23285256804;460774.59685621614;309494.7701623936;314524.84189198195;468072.80777723965;198978.45943992678;198978.45943992678;272.73213589139965;2949329.7699490776;1353200.4923264182;190488.9444708026;1014251.2582931642;0;118;120;193;183;183;146;1;124;134;1007837945555.3455;394917779050.1516;871070071195.5786;18969.355297854847;2511.5472511482535;-0.0;149005.634879438;4225277.263415844;696404.8685293989;0.0;5127897.472085032;3.042491214197828;0.10170226801428937
4767;2019-07-23 15:40:45.145;806;778;272;271;233;19;181;20;-26;44;824;276;-31;-16;216;138;260;731;323;185;180;-17;757;338;328;132;340;295;748;3526.0;-1.0;759.0;80.0;0.0;48;88;71;1;0;0;1;0;0;1;1;0;0;0;0;51132.203125;12338.6259765625;33836.6171875;1399.0871582031198;751.0;298063;740.0;1220.0;Calculated values ==>;1563889245.145;353.76;350.96000000000004;300.36;300.26000000000005;296.46000000000004;275.06;271.99741764416325;291.26000000000005;275.16;270.56;277.56;355.56000000000006;300.76000000000005;270.06;271.56;294.76000000000005;286.96000000000004;299.16;346.26;291.66;291.16;347.16;348.26;271.46000000000004;240.83765695389522;266.98899913490544;271.99741764416325;305.46000000000004;7570000.0;3379999.9999999995;3279999.9999999995;1320000.0;3400000.0;2950000.0;7480000.0;0.5876666666666667;0.0;0.1265;0.013333333333333334;0.0;0.5876666666666667;3.049302708322876;12338.6259765625;33836.6171875;1399.0871582031198;51132.203125;496725.9079870205;493536.7025542524;275226.09282827575;274752.19756449474;259389.73026682978;431541.1909327263;462037.01280856674;439429.99169588764;474115.52784487547;536930.2680040482;478069.29593278735;438672.6834563149;440924.3532942903;464752.48771095223;454712.6693347168;269238.97067403287;486564.07011442067;462552.0983968379;461907.9739261227;310333.04987691523;314944.0575458753;468170.8212836915;197091.87412740276;197091.87412740276;271.953958301273;2950254.23385804;1353416.7697100167;190513.0735085782;1014874.2788321642;0;118;120;193;183;183;147;1;124;134;1008035948855.1063;394996980370.0559;871246774140.3651;30655.771872413337;3614.3859620838507;-0.0;155623.5946483811;4225690.813034142;696455.9188236049;0.0;5130436.091304312;3.991517089080384;0.16164906891939704
4768;2019-07-23 15:41:45.125;809;775;270;268;231;18;185;15;-17;41;829;276;-21;-13;214;142;260;717;329;189;185;-15;692;353;341;133;358;297;695;4701.0;-1.0;2925.0;793.0;0.0;1;79;66;1;0;0;0;0;0;0;1;0;0;0;0;15675.8203125;10960.259765625;0.0;1342.9228515625;747.0;298064;740.0;1219.0;Calculated values ==>;1563889305.125;354.06000000000006;350.66;300.16;299.96000000000004;296.26000000000005;274.96000000000004;273.6339639331285;291.66;274.66;271.46000000000004;277.26000000000005;356.06000000000006;300.76000000000005;271.06;271.86;294.56;287.36;299.16;344.86;292.06;291.66;347.16;347.86;271.66;241.05796691057077;267.23344911666527;273.6339639331285;306.06;6920000.0;3529999.9999999995;3410000.0;1330000.0;3579999.9999999995;2970000.0;6950000.0;0.7835;0.0;0.4875;0.13216666666666665;0.0;0.7835;3.047549811466795;10960.259765625;0.0;1342.9228515625;15675.8203125;503157.50858031574;498211.23575677606;280142.6281272651;278874.75943149935;261295.03711333225;430607.02586249536;460562.89102277986;440346.55306554306;473695.32993624324;537303.4804377778;477820.8968175905;439745.9624900432;440942.940866945;461801.27186994074;452694.98417098843;274631.88819929183;489997.4835675788;461090.70703611366;460562.89102277986;310333.04987691523;313267.23492439475;468228.8304024894;200668.95858335376;200668.95858335376;273.43231241936735;2950810.78180902;1353610.8623721362;190535.91597530572;1015156.1566515464;0;118;120;193;183;183;147;1;124;134;1008236581955.1702;395076453870.0812;871424314940.4216;116842.82731006728;35362.49639209575;-0.0;203626.89606629036;4226919.558309389;696780.617907542;0.0;5133428.847476523;28.921965221531956;2.154937578262052
4769;2019-07-23 15:42:45.125;792;745;265;264;240;47;192;22;-7;39;828;276;13;-2;204;149;260;593;335;192;191;-13;679;378;364;136;383;315;681;1513.0;0.0;1648.0;318.0;0.0;1;84;98;1;0;0;0;0;0;0;1;0;0;0;0;17278.0;13270.9755859375;0.0;1403.4704589843802;734.0;298065;730.0;1216.0;Calculated values ==>;1563889365.125;352.36;347.66;299.66;299.56;297.16;277.86;276.25090830309495;292.36;275.36;272.46000000000004;277.06;355.96000000000004;300.76000000000005;274.46000000000004;272.96000000000004;293.56;288.06;299.16;332.46000000000004;292.36;292.26000000000005;346.16;346.56000000000006;271.86;241.71165711629368;269.38090353596624;276.25090830309495;306.66;6790000.000000001;3779999.9999999995;3640000.0;1360000.0;3829999.9999999995;3150000.0;6809999.999999999;0.2521666666666667;0.0;0.27466666666666667;0.053000000000000005;0.0;0.2521666666666667;3.042451867436196;13270.9755859375;0.0;1403.4704589843802;17278.0;502035.77881634404;495379.3041137599;279010.15991852904;278360.36147978925;265914.58731859655;428902.12800615287;457870.68847121065;437907.07093667873;473111.07959547755;535898.0719951724;475552.2340560155;441019.27120627684;438696.6425396976;456461.4047460156;449236.0190249669;276169.4921355272;472801.51527229196;457870.68847121065;457732.2313946309;306141.9092990094;307818.28838856175;468010.6732501067;207212.96861761893;207212.96861761893;276.0746261718188;2951085.3969782908;1353812.7893333992;190558.80258622693;1015156.1566515464;0;118;120;193;183;183;147;1;124;134;1008448081955.1702;395157153870.0812;871607914940.4216;63363.98010363509;13822.278345521852;-0.0;63172.60743026987;4228421.281704503;697190.4910303556;0.0;5135652.176672328;9.56484936124715;0.8459905836433396
4770;2019-07-23 15:43:45.096;749;727;270;269;236;71;190;34;4;40;834;278;49;24;201;155;260;535;337;194;189;-12;687;389;371;140;394;331;688;1758.0;0.0;1527.0;311.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;0;0;0;20782.005859375;13293.541015625;3439.2685546875;1515.1823730468802;721.0;298066;718.0;1213.0;Calculated values ==>;1563889425.096;348.06000000000006;345.86;300.16;300.06;296.76000000000005;280.26000000000005;277.3618629098277;292.16;276.56;273.56;277.16;356.56000000000006;300.96000000000004;278.06;275.56;293.26000000000005;288.66;299.16;326.66;292.56;292.06;344.96000000000004;345.26;271.96000000000004;242.56692532238324;271.215330690691;277.3618629098277;306.86;6870000.0;3890000.0;3710000.0;1400000.0;3940000.0;3310000.0;6880000.0;0.293;0.0;0.2545;0.05183333333333333;0.0;0.293;3.037314293445241;13293.541015625;3439.2685546875;1515.1823730468802;20782.005859375;495352.94665185816;492144.9965435982;281273.96421791334;280580.5845540978;263730.7425788879;428092.51987082884;456449.9811544118;435994.5702203388;472686.4266018815;535364.0781198766;473725.8319438397;443163.4005273786;439262.4313035725;454182.73801931186;448107.80483972986;275194.0883826717;462195.8070796888;457012.9787820721;456308.82580400526;301113.3779324612;302370.42649719206;467553.8956012139;210044.4214912388;210044.4214912388;277.19676971312236;2951402.4103963077;1354034.0533089472;190583.1129374577;1015184.803370205;0;118;120;194;183;183;147;1;124;134;1008668475380.0089;395239913850.0206;871801621270.2799;57504.31285155595;13347.574408033708;-0.0;72155.47046364057;4229428.030647769;697416.7970356739;0.0;5136779.3655825285;7.836881897313198;0.6530660204346873
4771;2019-07-23 15:44:45.126;710;714;280;282;250;78;99;58;7;44;849;277;35;34;198;167;260;563;330;191;98;-10;746;393;368;144;397;318;743;972.0;1.0;829.0;227.0;0.0;98;99;1;1;1;0;1;0;0;0;1;0;0;0;0;37200.31640625;25193.03125;7733.23193359375;1448.080078125;710.0;298067;707.0;1213.0;Calculated values ==>;1563889485.126;344.16;344.56000000000006;301.16;301.36;298.16;280.96000000000004;277.76006397333236;283.06;278.96000000000004;273.86;277.56;358.06000000000006;300.86;276.66;276.56;292.96000000000004;289.86;299.16;329.46000000000004;292.26000000000005;282.96000000000004;343.86;344.16;272.16;243.40439225979637;269.7299932089509;277.76006397333236;306.16;7459999.999999999;3929999.9999999995;3679999.9999999995;1440000.0;3970000.0000000005;3180000.0;7430000.0;0.162;0.00016666666666666666;0.13816666666666666;0.03783333333333334;0.0;0.162;3.0392964968956684;25193.03125;7733.23193359375;1448.080078125;37200.31640625;483574.4195943033;484510.80781619577;279786.077272932;280891.5302994508;266048.70779835334;427788.9520696689;443389.0993679986;439442.3028773667;472555.8254779879;537877.0297327818;475287.1083543375;443709.2819217288;443560.43588655425;453221.93203114043;449225.0213200511;269980.19034135895;459345.4501456858;457082.4485768565;443228.9097962223;296504.67125881097;297761.5184850505;467194.26273211365;210903.16321244717;210903.16321244717;277.5380921290087;2951885.838007967;1354354.935105059;190607.8191381326;1015277.9540929816;0;119;120;194;183;183;147;1;124;134;1008890286229.9032;395325156449.98;871996418620.187;31576.491130369715;9696.34659849405;0.0;37636.770946571574;4230170.741850614;697608.9257269743;0.0;5137694.7583948495;2.2955961100008455;0.1984549250877378
4772;2019-07-23 15:45:45.097;711;712;275;274;247;74;45;67;-7;50;851;275;-3;18;199;176;260;618;325;176;45;-8;788;388;360;148;391;318;776;746.0;0.0;990.0;0.0;0.0;5;99;8;1;1;0;1;1;0;0;1;0;0;1;0;53932.60546875;27100.44921875;22851.0;1427.8435058593802;708.0;298068;702.0;1212.0;Calculated values ==>;1563889545.097;344.26;344.36;300.66;300.56;297.86;280.56;277.2618376815202;277.66;279.86;272.46000000000004;278.16;358.26;300.66;272.86;274.96000000000004;293.06;290.76000000000005;299.16;334.96000000000004;290.76000000000005;277.66;343.36;343.96000000000004;272.36;244.22491754036054;269.7299932089509;277.2618376815202;305.66;7880000.0;3879999.9999999995;3600000.0;1480000.0;3910000.0;3180000.0;7759999.999999999;0.12433333333333334;0.0;0.165;0.0;0.0;0.12433333333333334;3.0371488293452464;27100.44921875;22851.0;1427.8435058593802;53932.60546875;479108.5151212726;480604.02436636196;274307.3102395907;273867.5901986797;263138.4666119342;428167.64408090734;436143.2612592245;437221.76378542243;472624.856427415;538086.0880347928;475049.1297622305;437862.8287068028;441144.2923367527;454398.87420453544;451503.7007280799;267381.79789591057;464793.32212180464;456300.8141213988;436143.2612592245;294410.04551340896;296923.61432157;466833.15346630086;210234.03584274894;210234.03584274894;277.2618376815202;2952644.911959879;1354790.503482128;190631.7735844005;1015532.6995057522;0;119;120;194;184;183;147;1;124;134;1009108580669.7435;395412714109.91595;872187126400.0475;37452.97511054113;0.0;-0.0;28088.047026781795;4230745.709366851;697689.6895605066;0.0;5138242.200485933;1.2756310696727524;0.09865555530267107
4773;2019-07-23 15:46:45.087;740;729;273;271;242;54;50;57;-15;54;842;275;-13;2;201;165;261;657;327;175;49;-7;783;375;342;150;377;307;768;3543.0;-1.0;2224.0;72.0;0.0;69;99;1;1;1;0;1;1;0;0;1;0;0;1;0;55590.359375;26430.44921875;25273.8984375;1372.7158203125;717.0;298069;707.0;1212.0;Calculated values ==>;1563889605.087;347.16;346.06000000000006;300.46000000000004;300.26000000000005;297.36;278.56;275.94376602880345;278.16;278.86;271.66;278.56;357.36;300.66;271.86;273.36;293.26000000000005;289.66;299.26000000000005;338.86;290.66;278.06;343.86;344.86;272.46000000000004;244.62907804385475;268.43790593516167;275.94376602880345;305.86;7830000.0;3750000.0;3420000.0000000005;1500000.0;3770000.0000000005;3070000.0;7680000.0;0.5905;0.0;0.37066666666666664;0.012;0.0;0.5905;3.0355328611016206;26430.44921875;25273.8984375;1372.7158203125;55590.359375;484253.0868149953;484141.17362395977;274034.920857449;273151.4525903728;261703.59739951222;429116.5711722346;441014.5264284747;438453.4767200345;472760.0391247556;537934.4338867024;476450.94294313254;438764.06849357975;441056.33201739576;457019.03457239567;452168.78586057626;268050.3808632062;472560.0878517656;459076.42899145634;440855.4491876949;296504.67125881097;300694.37409284414;466652.03859147424;206832.89833300858;206832.89833300858;275.9152021184108;2953557.4512184933;1355236.5199540413;190655.10768912325;1015933.6734859917;0;119;120;194;184;183;147;1;124;134;1009319145569.777;395502099209.9302;872374595150.0773;85854.02772212427;3117.829683101588;-0.0;138190.31627969226;4231773.096464227;697715.6671442175;0.0;5139627.622571535;4.27985571932078;0.2648965471533659
4774;2019-07-23 15:47:45.118;766;745;284;284;254;49;114;49;-27;54;800;275;-26;-5;204;163;261;676;332;173;114;-8;774;370;341;139;373;296;761;1965.0;-1.0;1914.0;116.0;0.0;96;0;1;1;1;0;1;1;0;0;1;0;1;1;0;57516.43359375;26117.818359375;26374.509765625;2321.50244140625;727.0;298070;715.0;1211.0;Calculated values ==>;1563889665.118;349.76;347.66;301.56;301.56;298.56;278.06;275.4277932560699;284.56;278.06;270.46000000000004;278.56;353.16;300.66;270.56;272.66;293.56;289.46000000000004;299.26000000000005;340.76;290.46000000000004;284.56;344.66;345.86;272.36;242.35481222062532;267.1113755279542;275.4277932560699;306.36;7740000.000000001;3700000.0;3410000.0;1390000.0;3729999.9999999995;2960000.0;7609999.999999999;0.32749999999999996;0.0;0.319;0.01933333333333333;0.0;0.32749999999999996;3.0312184781154863;26117.818359375;26374.509765625;2321.50244140625;57516.43359375;489172.10624297796;487328.55825979676;279938.56253132294;279938.56253132294;266577.67961999186;429467.9694778635;450824.77293281315;439058.4772993104;474188.32179244753;534372.3978256618;477830.00104232837;439210.0331572137;442331.81246340467;458088.6167706479;452752.5660642802;268580.01056532573;476524.03604104277;458967.64206615655;450824.77293281315;299856.38484229014;304884.691753025;468089.2413142022;205441.30891577355;205441.30891577355;275.36012082350646;2954500.494816304;1355674.6484343468;190685.90874703665;1016364.2992637603;0;119;120;194;184;183;147;1;124;135;1009524151435.246;395588844005.1286;872555588615.4913;74523.87671434825;5077.860026369621;-0.0;80363.08446558045;4233110.269520234;697783.9998456168;0.0;5141449.8419090565;2.9183295448126545;0.22100022296531127
4775;2019-07-23 15:48:45.138;781;755;287;286;259;48;152;47;-39;53;745;277;-40;-14;205;166;260;687;326;171;151;-9;763;369;342;135;372;285;750;1780.0;-1.0;1830.0;105.0;0.0;98;0;1;1;1;0;1;1;0;0;1;0;1;1;0;57412.50390625;25706.19921875;26011.484375;2257.3525390625;733.0;298071;722.0;1214.0;Calculated values ==>;1563889725.138;351.26;348.66;301.86;301.76000000000005;299.06;277.96000000000004;275.3239800832674;288.36;277.86;269.26000000000005;278.46000000000004;347.66;300.86;269.16;271.76000000000005;293.66;289.76000000000005;299.16;341.86;290.26000000000005;288.26000000000005;345.36;346.46000000000004;272.26000000000005;241.49495122638035;265.74818594083865;275.3239800832674;305.76000000000005;7630000.0;3690000.0;3420000.0000000005;1350000.0;3720000.0000000005;2850000.0;7500000.0;0.2966666666666667;0.0;0.305;0.0175;0.0;0.2966666666666667;3.03763116562778;25706.19921875;26011.484375;2257.3525390625;57412.50390625;492506.13063055504;489955.11020767613;282876.74648806325;282297.6180930837;269284.5243065264;429537.3511455088;455964.4225916002;439676.6972338215;474604.2872109489;529502.8560013223;479414.06114362105;439528.69999165187;443298.6890326715;458388.35545943934;453361.210212964;268854.67536291125;479546.28998997726;458540.4008251742;455827.41242938564;302789.4550866088;307399.1840295507;468542.5750511011;205188.36204233923;205188.36204233923;275.2584197070797;2955458.555208882;1356106.659202965;190724.07859090337;1016800.9947314438;0;119;120;194;184;183;147;1;124;135;1009729119735.1808;395671071405.1025;872729946715.4359;71518.9422334021;4608.698727653333;-0.0;74356.25161482378;4234327.698685576;697864.7480756489;0.0;5142739.59948525;2.7880276393997083;0.20719525112695017
4776;2019-07-23 15:49:45.119;788;760;281;279;248;44;161;45;-41;52;726;280;-42;-16;206;165;260;696;328;174;160;-9;757;363;337;132;366;295;749;2553.0;-1.0;1339.0;24.0;0.0;98;0;100;1;0;0;1;1;0;0;1;0;1;1;0;46400.98046875;14932.2587890625;25935.146484375;2346.89721679688;736.0;298072;726.0;1215.0;Calculated values ==>;1563889785.119;351.96000000000004;349.16;301.26000000000005;301.06;297.96000000000004;277.56;274.69669130483857;289.26000000000005;277.66;269.06;278.36;345.76;301.16;268.96000000000004;271.56;293.76000000000005;289.66;299.16;342.76;290.56;289.16;345.76;346.76;272.26000000000005;240.83765695389522;266.98899913490544;274.69669130483857;305.96000000000004;7570000.0;3629999.9999999995;3370000.0000000005;1320000.0;3660000.0;2950000.0;7490000.000000001;0.42550000000000004;0.0;0.22316666666666668;0.004;0.0;0.42550000000000004;3.039582393568143;14932.2587890625;25935.146484375;2346.89721679688;46400.98046875;494118.0814658924;490796.8049400639;279653.0256807517;278602.991740142;264916.49917302886;429947.3805835815;458000.93490000715;437136.27400699275;474890.690071897;526758.0003043663;478528.87819069024;436980.9560004655;440924.3532942903;459479.34306306764;454247.4472455145;269238.97067403287;481073.7623801571;459732.276829924;457866.84603036894;304465.6318710359;308656.51637580903;468954.22625790193;203765.5617197983;203765.5617197983;274.68265741399006;2956323.393625653;1356445.20577902;190762.4351887312;1017233.7462401662;0;119;120;194;184;183;147;1;124;135;1009932755229.9995;395751146040.0312;872903891615.281;52080.563958758896;1060.7546581524145;-0.0;108120.09647414781;4235357.36840423;697911.978559431;0.0;5144259.754183164;3.731667660897712;0.20707412444044518
4777;2019-07-23 15:50:45.129;789;760;274;273;238;36;164;38;-28;49;729;283;-29;3;207;161;260;698;332;178;163;-9;759;355;333;128;358;300;752;3593.0;-1.0;1505.0;58.0;0.0;89;0;100;1;0;0;1;1;0;0;1;0;1;1;0;45832.95703125;14976.44140625;25642.671875;2398.6083984375;736.0;298073;726.0;1214.0;Calculated values ==>;1563889845.129;352.06000000000006;349.16;300.56;300.46000000000004;296.96000000000004;276.76000000000005;273.8482719121499;289.56;276.96000000000004;270.36;278.06;346.06000000000006;301.46000000000004;270.26000000000005;273.46000000000004;293.86;289.26000000000005;299.16;342.96000000000004;290.96000000000004;289.46000000000004;345.76;346.76;272.26000000000005;239.943914813709;267.5978703862781;273.8482719121499;306.36;7590000.000000001;3550000.0;3329999.9999999995;1280000.0;3579999.9999999995;3000000.0;7520000.0;0.5988333333333333;0.0;0.25083333333333335;0.009666666666666665;0.0;0.5988333333333333;3.037080679663972;14976.44140625;25642.671875;2398.6083984375;45832.95703125;494070.1540258122;490495.29131675727;275826.5910074173;275350.14047675283;261007.40188416681;430477.46260093397;459039.7677255177;438011.42202021845;475110.5805099834;526680.7077231937;478256.48628198815;437856.56215164;442673.11146970803;460863.32371791895;455037.6728021549;269109.3897613316;481053.7695714719;460881.37748148944;458907.31054948794;304465.6318710359;308656.51637580903;469499.6970647479;201646.63116247026;201646.63116247026;273.82365493688843;2957092.137874055;1356694.486487136;190801.9876598319;1017663.6330289516;0;119;120;194;184;183;147;1;124;135;1010133788729.9675;395829159040.0188;873082421365.2527;59288.168373485176;2589.246303722017;-0.0;154056.27017292575;4236285.595852313;697942.4003035543;0.0;5146444.921372051;5.019644844466379;0.2671118698987385
4778;2019-07-23 15:51:45.110;792;761;276;275;237;27;171;30;-28;48;752;283;-29;-3;209;158;260;706;335;181;170;-7;773;345;334;135;349;300;767;2279.0;-1.0;1084.0;36.0;0.0;20;100;100;1;0;0;1;1;0;0;1;0;0;1;0;42611.4140625;15274.7412109375;23326.421875;1398.01965332031;737.0;298074;727.0;1214.0;Calculated values ==>;1563889905.11;352.36;349.26;300.76000000000005;300.66;296.86;275.86;272.7676641592781;290.26000000000005;276.16;270.36;277.96000000000004;348.36;301.46000000000004;270.26000000000005;272.86;294.06;288.96000000000004;299.16;343.76;291.26000000000005;290.16;345.86;346.86;272.46000000000004;241.49495122638035;267.5978703862781;272.7676641592781;306.66;7730000.0;3450000.0;3340000.0;1350000.0;3490000.0;3000000.0;7670000.0;0.3798333333333333;0.0;0.18066666666666667;0.006;0.0;0.3798333333333333;3.0368968556716243;15274.7412109375;23326.421875;1398.01965332031;42611.4140625;493150.6225752175;489128.63057863544;275474.05431693135;275015.8410893418;259964.40524545775;431113.4868728058;459806.8294237165;438011.42202021845;474117.84615207044;529081.8588830346;478256.48628198815;437856.56215164;441790.34602590936;462504.0309556943;456289.65379461227;268242.20550055406;480649.17232220096;461119.21009343705;459674.93519269855;304884.691753025;309075.640036128;468739.21643722313;199011.37512241892;199011.37512241892;272.74514885954613;2957828.9409043123;1356946.4998458785;190833.61620802214;1018071.5795858409;0;119;120;194;184;183;147;1;124;135;1010333825364.7894;395908034054.94855;873262364365.0925;43179.34180620245;1618.3670478888253;-0.0;99008.70890002788;4237139.221369343;697977.4526446956;0.0;5148553.128385421;3.5952338999411135;0.2035164646867579
4779;2019-07-23 15:52:45.120;801;765;276;276;239;21;179;23;-28;45;789;281;-30;-9;210;160;260;708;337;183;178;-5;764;337;331;132;340;298;759;115.0;-1.0;324.0;241.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41476.84765625;15083.908203125;22436.98828125;1391.28674316406;739.0;298075;728.0;1218.0;Calculated values ==>;1563889965.12;353.26;349.66;300.76000000000005;300.76000000000005;297.06;275.26000000000005;271.8864255623528;291.06;275.46000000000004;270.36;277.66;352.06000000000006;301.26000000000005;270.16;272.26000000000005;294.16;289.16;299.16;343.96000000000004;291.46000000000004;290.96000000000004;345.96000000000004;347.06000000000006;272.66;240.83765695389522;267.35522164206344;271.8864255623528;306.86;7640000.000000001;3370000.0000000005;3310000.0;1320000.0;3400000.0;2980000.0;7590000.000000001;0.019166666666666665;0.0;0.054000000000000006;0.04016666666666667;0.0;0.019166666666666665;3.0465337523359657;15083.908203125;22436.98828125;1391.28674316406;41476.84765625;495337.222123486;490534.3307723563;276159.11823452695;276159.11823452695;261040.69159594717;431601.1154718507;461319.7483126569;438461.08877795865;474212.47449241596;533083.2364333138;478273.25798500096;438153.8488135099;441323.95829298784;463979.72426501196;457866.84603036894;268791.896762728;481846.7706680932;461838.99506195076;461189.65736088046;305303.7579410727;309913.9067706182;469345.4692593809;195207.80669506645;195207.80669506645;271.1942888609871;2958529.7932077763;1357199.5307557462;190856.86430202582;1018453.0048973743;0;119;120;194;184;183;147;1;124;135;1010533358614.7577;395988147404.9358;873441794265.064;13135.67723247618;11011.196112999964;-0.0;5097.985471094768;4237608.591409895;698082.7165454129;0.0;5149420.82876434;0.7515604726047251;0.1078066143152071
4780;2019-07-23 15:53:45.141;809;767;275;274;237;14;184;16;-32;41;812;279;-33;-14;210;161;261;698;333;186;183;-4;717;340;340;130;344;294;720;223.0;-1.0;2389.0;375.0;0.0;1;85;100;1;0;0;0;0;0;0;1;0;0;0;0;18266.326171875;14212.3173828125;0.0;1282.56677246094;737.0;298076;730.0;1214.0;Calculated values ==>;1563890025.141;354.06000000000006;349.86;300.66;300.56;296.86;274.56;272.21867820750657;291.56;274.76000000000005;269.96000000000004;277.26000000000005;354.36;301.06;269.86;271.76000000000005;294.16;289.26000000000005;299.26000000000005;342.96000000000004;291.76000000000005;291.46000000000004;346.16;346.86;272.76000000000005;240.39332010688793;266.86631818009863;272.21867820750657;306.46000000000004;7170000.0;3400000.0;3400000.0;1300000.0;3440000.0;2940000.0;7200000.0;0.03716666666666667;0.0;0.39816666666666667;0.0625;0.0;0.03716666666666667;3.0368968556716243;14212.3173828125;0.0;1282.56677246094;18266.326171875;500877.3648803335;494682.0402751811;279743.22387198603;279165.4073414591;262254.18313652545;431420.45991060114;460585.942006703;438743.29367333796;474082.51977729687;535761.4426658737;478537.49595638865;438591.3684654617;441431.7709548714;463385.3880766306;457516.10831726174;272696.1754460616;484557.9237338179;460849.7498312202;460453.85776906606;306141.9092990094;309075.640036128;469714.83940707915;197187.68767325196;197187.68767325196;272.000231341929;2959027.82724182;1357443.7514168846;190879.15421344998;1018640.0452413915;0;119;120;194;184;183;147;1;124;135;1010734729070.2504;396066774915.1282;873619456425.4987;96179.39045570091;17032.9469833642;-0.0;9784.725988561091;4238519.86914514;698316.499533872;0.0;5149544.894768049;7.937914359028368;1.0144679331012372
4781;2019-07-23 15:54:45.121;799;748;272;271;254;23;189;15;-34;39;822;278;-35;-17;209;163;261;608;338;189;188;-2;721;349;350;131;354;294;723;392.0;-1.0;1933.0;256.0;0.0;1;65;94;1;0;0;0;0;0;0;1;0;0;0;0;17348.046875;13750.7626953125;0.0;1141.50549316406;728.0;298077;722.0;1214.0;Calculated values ==>;1563890085.121;353.06000000000006;347.96000000000004;300.36;300.26000000000005;298.56;275.46000000000004;273.20264511476705;292.06;274.66;269.76000000000005;277.06;355.36;300.96000000000004;269.66;271.46000000000004;294.06;289.46000000000004;299.26000000000005;333.96000000000004;292.06;291.96000000000004;345.36;345.96000000000004;272.96000000000004;240.61611355647437;266.86631818009863;273.20264511476705;306.96000000000004;7209999.999999999;3490000.0;3500000.0;1310000.0;3540000.0;2940000.0;7230000.0;0.06533333333333333;0.0;0.32216666666666666;0.042666666666666665;0.0;0.06533333333333333;3.0385453484444533;13750.7626953125;0.0;1141.50549316406;17348.046875;499113.25817564514;491647.3953228268;277699.8502477807;277162.22835522535;269021.4375147781;430862.6128555636;459690.5981947787;438439.1573181969;473759.9231585776;536795.6631443368;478422.78868299455;438286.6576737402;440989.4967202697;461745.00080896105;456315.9007471617;272349.8577723803;469955.90765166684;459690.5981947787;459556.16276525194;302789.4550866088;305303.7579410727;469774.3068606054;199733.21140949952;199733.21140949952;273.0470587431259;2959324.5147551573;1357676.699409054;190899.34808213587;1018640.0452413915;0;119;120;194;184;183;147;1;124;135;1010941660070.3162;396145048815.1531;873795797625.5547;76903.09890691868;11521.753405913849;-0.0;16975.099488575823;4239961.742438927;698554.3760519128;0.0;5149767.818980915;7.077494876365806;0.8408682571587623
4782;2019-07-23 15:55:45.122;778;739;277;277;265;31;193;15;-30;37;823;278;-32;-16;208;166;261;614;334;191;192;-1;757;358;359;136;363;299;760;630.0;-1.0;1949.0;245.0;0.0;1;74;94;1;0;0;0;0;0;0;1;0;0;0;0;18135.75390625;14407.3603515625;0.0;1221.27429199219;720.0;298078;714.0;1213.0;Calculated values ==>;1563890145.122;350.96000000000004;347.06000000000006;300.86;300.86;299.66;276.26000000000005;274.1680685717883;292.46000000000004;274.66;270.16;276.86;355.46000000000004;300.96000000000004;269.96000000000004;271.56;293.96000000000004;289.76000000000005;299.26000000000005;334.56;292.26000000000005;292.36;344.56000000000006;345.16;273.06;241.71165711629368;267.47669482898436;274.1680685717883;306.56;7570000.0;3579999.9999999995;3590000.0;1360000.0;3629999.9999999995;2990000.0;7600000.0;0.105;0.0;0.3248333333333333;0.04083333333333334;0.0;0.105;3.037495325807582;14407.3603515625;0.0;1221.27429199219;18135.75390625;492654.4326861915;486521.5776544898;276547.2819399748;276547.2819399748;271136.4177950301;430280.9020939914;458809.3534931262;437928.15255369636;472915.8103579757;536537.6278423168;477802.9967581609;437618.306812844;440064.06874895684;460222.37524275546;455234.54990057624;269654.20154637506;466197.3196151404;458535.8290576415;458672.66196876654;299437.39939995663;301951.40411888575;469192.267325385;202173.38181249358;202173.38181249358;274.0424827080138;2959620.2180229495;1357911.3543450115;190919.0382418189;1018640.0452413915;0;119;120;194;184;183;147;1;124;135;1011154363615.0592;396225150150.05634;873973700590.3398;76581.0080291007;10903.271158443069;-0.0;26932.42441640866;4241240.797979086;698741.2543709767;0.0;5150133.721111281;7.320966048121058;0.7959471151611502
4783;2019-07-23 15:56:45.112;767;731;276;276;261;49;200;22;-20;35;820;278;-22;-10;207;171;261;638;334;195;200;0;741;380;371;141;385;313;742;1387.0;0.0;1821.0;244.0;0.0;1;95;98;1;0;0;0;0;0;0;1;0;0;1;0;18491.03515625;14483.8564453125;0.0;1404.0437011718802;714.0;298079;708.0;1213.0;Calculated values ==>;1563890205.112;349.86;346.26;300.76000000000005;300.76000000000005;299.26000000000005;278.06;276.4546675782219;293.16;275.36;271.16;276.66;355.16;300.96000000000004;270.96000000000004;272.16;293.86;290.26000000000005;299.26000000000005;336.96000000000004;292.66;293.16;343.96000000000004;344.56000000000006;273.16;242.77792619122317;269.14681796795327;276.4546675782219;306.56;7409999.999999999;3800000.0;3710000.0;1410000.0;3850000.0;3130000.0;7420000.0;0.23116666666666666;0.0;0.3035;0.04066666666666666;0.0;0.23116666666666666;3.038578028849542;14483.8564453125;0.0;1404.0437011718802;18491.03515625;492621.425567986;487191.7551007643;277777.20788074733;277777.20788074733;270697.1047873263;428757.65804586536;457852.71336032555;436285.56833572127;472063.34231996303;535207.6673605802;476043.37475497293;435961.39421557175;437885.24362152646;456561.4706696285;452173.81223233795;270770.29948148073;472568.55211505806;457153.3272778203;457852.71336032555;296923.61432157;299437.39939995663;468605.80246456154;207947.5721171875;207947.5721171875;276.3626032708251;2959925.3903946453;1358152.0743583338;190940.9122454904;1018640.0452413915;0;119;120;194;184;183;147;1;124;135;1011373327115.094;396308236300.0695;874157269990.369;69300.581852325;10600.101367459876;-0.0;57769.738484038746;4242456.275281638;698920.4192762593;0.0;5150839.454827004;8.665111212590725;0.7707770916572507
4784;2019-07-23 15:57:45.123;755;723;267;266;240;77;206;54;0;39;821;279;17;9;207;176;261;641;334;199;206;0;746;388;375;146;392;336;748;556.0;-1.0;509.0;793.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;20413.828125;14482.2265625;0.0;1518.712890625;708.0;298080;703.0;1212.0;Calculated values ==>;1563890265.123;348.66;345.46000000000004;299.86;299.76000000000005;297.16;280.86;277.2618376815202;293.76000000000005;278.56;273.16;277.06;355.26;301.06;274.86;274.06;293.86;290.76000000000005;299.26000000000005;337.26;293.06;293.76000000000005;343.46000000000004;343.96000000000004;273.16;243.81672145450628;271.77519066394296;277.2618376815202;306.56;7459999.999999999;3879999.9999999995;3750000.0;1460000.0;3920000.0000000005;3360000.0;7480000.0;0.09266666666666666;0.0;0.08483333333333333;0.13216666666666665;0.0;0.09266666666666666;3.0371488293452464;14482.2265625;0.0;1518.712890625;20413.828125;490359.41705729347;485349.7808689381;272906.306120345;272456.35098103667;261936.0337865318;428167.64408090734;458046.37220179016;434107.83289168234;471797.4602824029;533624.5746511442;473192.70110894897;436990.8600078683;435649.3681364127;455400.4397574439;451503.7007280799;270409.15142293985;472330.25133396976;457063.2698513268;458046.37220179016;294828.9587717387;296923.61432157;467914.8273509555;208576.9164053766;208576.9164053766;276.6417599037498;2960249.657026198;1358393.5026368068;190965.27301571134;1018640.0452413915;0;119;120;195;184;183;147;1;124;135;1011597168144.7881;396394352084.95184;874352005685.1029;19132.539415254934;34275.82722997401;-0.0;23117.50290380099;4243193.353064018;699294.4539078398;0.0;5151513.638748711;4.782586033352208;0.6546431865885776
