;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4785;2019-07-23 15:58:45.163;743;721;270;269;243;88;186;70;-4;47;826;277;-1;14;208;184;261;659;328;205;185;0;786;406;382;151;409;323;781;2874.0;-2.0;2925.0;135.0;0.0;98;99;4;1;1;0;1;0;0;0;1;0;0;1;0;38093.59375;26679.205078125;8203.9619140625;1450.5549316406198;708.0;298081;700.0;1213.0;Calculated values ==>;1563890325.163;347.46000000000004;345.26;300.16;300.06;297.46000000000004;281.96000000000004;279.03374662543837;291.76000000000005;280.16;272.76000000000005;277.86;355.76;300.86;273.06;274.56;293.96000000000004;291.56;299.26000000000005;339.06000000000006;293.66;291.66;343.16;343.96000000000004;273.16;244.82967444194236;270.30646906291605;279.03374662543837;305.96000000000004;7859999.999999999;4060000.0;3820000.0000000005;1510000.0;4090000.0;3229999.9999999995;7809999.999999999;0.479;0.0;0.4875;0.022500000000000003;0.0;0.479;3.0396547277192942;26679.205078125;8203.9619140625;1450.5549316406198;38093.59375;484402.7928942283;481482.5827029802;271803.65756610135;271387.8530881116;261465.32561963703;426768.0553449161;454030.4061378057;436550.0907066026;471931.1556241743;535105.8837081277;474643.95793546626;437039.68698963383;439440.4590240581;452645.0075373454;449476.34959495836;267879.20881879795;471312.51983483206;456768.42504077905;453884.47235729394;293572.2367247113;296923.61432157;467217.5096428793;214672.9717591794;214672.9717591794;278.9949730231431;2960737.543918017;1358736.7432429106;190990.03341024515;1018708.4571684698;0;120;120;195;184;183;147;1;124;135;1011824419545.5461;396483511485.24927;874549837485.7628;108165.09548686881;5682.252102383249;-0.0;114582.30878649685;4244254.873900826;699627.6598927173;0.0;5152661.9021822475;6.286987522352942;0.4635078328056299
4786;2019-07-23 15:59:45.114;749;727;287;288;259;78;127;75;0;56;809;276;-2;11;209;181;261;672;323;211;126;-2;806;397;374;145;398;322;786;2325.0;-1.0;925.0;91.0;0.0;98;0;60;1;1;0;1;0;1;0;1;1;0;1;0;63660.7265625;31848.3046875;27374.18359375;2505.39501953125;712.0;298082;703.0;1214.0;Calculated values ==>;1563890385.114;348.06000000000006;345.86;301.86;301.96000000000004;299.06;280.96000000000004;278.1552637130107;285.86;280.66;273.16;278.76000000000005;354.06000000000006;300.76000000000005;272.96000000000004;274.26000000000005;294.06;291.26000000000005;299.26000000000005;340.36;294.26000000000005;285.76000000000005;343.46000000000004;344.36;272.96000000000004;243.61107973660833;270.1917013154234;278.1552637130107;305.46000000000004;8059999.999999999;3970000.0000000005;3740000.0;1450000.0;3979999.9999999995;3220000.0000000005;7859999.999999999;0.3875;0.0;0.15416666666666667;0.015166666666666667;0.0;0.3875;3.0414429041063755;31848.3046875;27374.18359375;2505.39501953125;63660.7265625;483223.0822832601;481887.9860611252;278986.63503706275;279467.80002775596;267108.74146061845;427480.44529683504;446611.09640472464;437431.90375225403;473609.7499013683;533393.3994016864;474653.2885871487;437108.1427832934;439188.0570282107;454684.4745890169;450650.25782655;266799.4555589175;472908.54695481993;458902.9912232653;446455.5152437654;294828.9587717387;298599.4468028795;467853.8297478368;212358.25484108357;212358.25484108357;278.0977389968405;2961584.8040922573;1359224.0741785367;191022.97273738746;1019004.6995851999;0;120;120;195;184;184;147;1;125;135;1012051034325.4524;396572238965.2126;874743179460.6829;34698.85420713878;3875.0162194190907;-0.0;90712.6884060392;4245444.434545904;699707.2387528456;0.0;5154371.296678303;2.0944596172628;0.11106450658182093
4787;2019-07-23 16:00:45.154;759;737;299;300;273;60;108;65;-12;60;770;277;-15;1;211;172;261;685;312;213;108;-6;785;380;355;141;381;308;762;3594.0;-1.0;448.0;93.0;0.0;20;0;51;1;1;0;1;0;0;1;1;1;0;1;0;69881.1328125;30225.798828125;33379.5234375;2396.17504882812;720.0;298083;710.0;1213.0;Calculated values ==>;1563890445.154;349.06000000000006;346.86;303.06;303.16;300.46000000000004;279.16;276.4546675782219;283.96000000000004;279.66;271.96000000000004;279.16;350.16;300.86;271.66;273.26000000000005;294.26000000000005;290.36;299.26000000000005;341.66;294.46000000000004;283.96000000000004;344.16;345.16;272.56;242.77792619122317;268.5567601203482;276.4546675782219;304.36;7850000.0;3800000.0;3550000.0;1410000.0;3810000.0;3080000.0;7620000.0;0.599;0.0;0.07466666666666667;0.015500000000000002;0.0;0.599;3.037495325807582;30225.798828125;33379.5234375;2396.17504882812;69881.1328125;486982.8285448328;486007.18190150795;288631.1181205376;289319.2907908621;274509.85615878174;428757.65804586536;447352.61191146885;438696.35173092526;474518.82434825593;530352.2848086851;476558.8660288807;438228.8454132642;440691.34818141814;457781.77931122447;452321.7076508192;267935.97956003476;477862.49178038473;462124.50259435363;447352.61191146885;297761.5184850505;301951.40411888575;468010.513558456;208045.5857250565;208045.5857250565;276.3995454936477;2962698.3948188936;1359741.7032303018;191063.84638554265;1019511.3179973997;0;120;120;195;184;184;148;1;125;135;1012269880125.3134;396658096165.158;874932305460.5627;17221.923861771535;4029.4563814176922;-0.0;143344.90868566098;4245877.39614497;699773.1532715473;0.0;5156323.076972811;2.493826589185676;0.08057345444479683
4788;2019-07-23 16:01:45.095;771;747;289;287;261;48;140;51;-27;59;757;277;-30;-10;212;163;261;692;299;215;139;-9;773;366;343;137;368;295;754;4236.0;-1.0;1178.0;0.0;0.0;15;0;20;1;1;0;1;0;0;1;1;1;0;1;0;66107.5;27494.224609375;32876.33984375;2298.45727539062;728.0;298084;716.0;1213.0;Calculated values ==>;1563890505.095;350.26;347.86;302.06;301.86;299.26000000000005;277.96000000000004;275.0112864084945;287.16;278.26000000000005;270.46000000000004;279.06;348.86;300.86;270.16;272.16;294.36;289.46000000000004;299.26000000000005;342.36;294.66;287.06;344.76;345.96000000000004;272.26000000000005;241.92719264551067;266.98899913490544;275.0112864084945;303.06;7730000.0;3660000.0;3429999.9999999995;1370000.0;3679999.9999999995;2950000.0;7540000.000000001;0.706;0.0;0.19633333333333333;0.0;0.0;0.706;3.0360424280585843;27494.224609375;32876.33984375;2298.45727539062;66107.5;490025.2829575326;488352.4391935551;283523.63498704036;282367.4257836686;269855.0190460293;429743.705733735;454139.7567916681;439279.0873707672;474932.74309716094;529984.2319252858;478184.2654349372;438824.7073392465;441808.75248741097;459986.6564810051;453446.6530995133;268640.4238296369;479886.12262976746;464182.5473759096;454000.5236637886;300275.376401361;305303.7579410727;468266.90819828433;204581.99993955647;204581.99993955647;275.0112864084945;2963830.5190740796;1360222.2304419666;191102.92985166408;1020062.907261279;0;120;120;195;184;184;148;1;125;135;1012479074215.2601;396741414155.13684;875113027575.5167;46078.861498994374;0.0;-0.0;176089.4777493079;4246404.38397474;699806.6990555607;0.0;5158982.412605092;3.5451062282533026;0.11723817785939862
4789;2019-07-23 16:02:45.125;784;757;283;282;252;42;166;43;-41;55;756;277;-44;-19;213;159;261;701;296;216;166;-12;774;361;340;133;363;282;760;3609.0;-1.0;1897.0;114.0;0.0;3;0;1;1;1;0;1;0;0;1;1;1;0;0;0;63667.22265625;26068.177734375;32614.3125;2210.99389648438;734.0;298085;722.0;1213.0;Calculated values ==>;1563890565.125;351.56000000000006;348.86;301.46000000000004;301.36;298.36;277.36;274.4858918419099;289.76000000000005;277.46000000000004;269.06;278.66;348.76;300.86;268.76000000000005;271.26000000000005;294.46000000000004;289.06;299.26000000000005;343.26;294.76000000000005;289.76000000000005;345.36;346.56000000000006;271.96000000000004;241.05796691057077;265.3697278774862;274.4858918419099;302.76000000000005;7740000.000000001;3610000.0;3400000.0;1330000.0;3629999.9999999995;2820000.0;7600000.0;0.6015;0.0;0.31616666666666665;0.019;0.0;0.6015;3.03494581842114;26068.177734375;32614.3125;2210.99389648438;63667.22265625;491867.5904887508;489239.20138132485;279525.6554654158;279013.54655902984;265853.7777766247;430081.6785162784;458189.32340127754;440034.14106731367;475053.87471229315;530867.0868353478;479779.6400024622;439593.44970382773;443201.412494839;460899.70540415944;453734.43741288787;268580.01056532573;480636.5790545508;464752.48771095223;458189.32340127754;302789.4550866088;307818.28838856175;468523.130788366;203148.08787310522;203148.08787310522;274.4346345121716;2964912.5158237102;1360668.8069712948;191140.52740079167;1020608.9355749347;0;120;120;195;184;184;148;1;125;135;1012684076665.1625;396822454655.0982;875286214125.4342;74895.47381823556;5042.125815389954;-0.0;153407.30317019566;4247413.007494967;699848.7377795265;0.0;5161729.592014699;3.8320175981779223;0.18074502140375256
4790;2019-07-23 16:03:45.116;797;767;280;278;248;42;182;40;-51;52;755;277;-53;-25;214;158;261;713;286;218;181;-14;756;359;347;127;362;284;746;1325.0;-1.0;1088.0;72.0;0.0;4;0;98;1;0;0;1;0;0;1;1;1;0;1;0;51792.39453125;14831.0927734375;31807.236328125;2256.59594726562;740.0;298086;728.0;1214.0;Calculated values ==>;1563890625.116;352.86;349.86;301.16;300.96000000000004;297.96000000000004;277.36;274.27422755570615;291.36;277.16;268.06;278.36;348.66;300.86;267.86;270.66;294.56;288.96000000000004;299.26000000000005;344.46000000000004;294.96000000000004;291.26000000000005;345.96000000000004;347.16;271.76000000000005;239.71726792356844;265.62235894841564;274.27422755570615;301.76000000000005;7559999.999999999;3590000.0;3470000.0000000005;1270000.0;3620000.0000000005;2840000.0;7459999.999999999;0.22083333333333333;0.0;0.18133333333333335;0.012;0.0;0.22083333333333333;3.03634439931849;14831.0927734375;31807.236328125;2256.59594726562;51792.39453125;495521.852698351;492126.43929828354;279449.92034431983;278397.3064185;265085.0812654911;430214.79039162316;459223.00561131124;438108.5929759954;475526.1719000111;530612.438586801;479536.09059768094;437807.18768098013;441932.10171492817;461188.73474552366;453935.118180479;269720.73633537965;484035.2008101522;463980.6089577358;459088.5701448043;305303.7579410727;310333.04987691523;469150.02620926505;202573.3397148937;202573.3397148937;274.2025375850526;2965874.5349747417;1361009.583101081;191177.7517316299;1021145.7012876698;0;120;120;195;184;184;148;1;125;135;1012890145749.9463;396900442955.01636;875455988655.2561;42710.39259134644;3198.9202379324565;-0.0;56647.11338660526;4248392.909373353;699917.4028619246;0.0;5163479.782916149;2.097486111564091;0.1147845696295571
4791;2019-07-23 16:04:45.106;800;767;280;279;243;36;188;36;-40;50;762;278;-42;-17;215;156;261;713;297;219;187;-13;759;354;339;132;356;290;750;3774.0;-1.0;1596.0;90.0;0.0;1;100;81;1;0;0;1;0;0;1;1;0;0;0;0;49754.375;13433.7822265625;31991.46484375;1356.68139648438;741.0;298087;729.0;1213.0;Calculated values ==>;1563890685.106;353.16;349.86;301.16;301.06;297.46000000000004;276.76000000000005;273.7412296467126;291.96000000000004;276.76000000000005;269.16;278.16;349.36;300.96000000000004;268.96000000000004;271.46000000000004;294.66;288.76000000000005;299.26000000000005;344.46000000000004;295.06;291.86;346.06000000000006;347.26;271.86;240.83765695389522;266.37251300914875;273.7412296467126;302.86;7590000.000000001;3540000.0;3390000.0;1320000.0;3560000.0;2900000.0;7500000.0;0.629;0.0;0.266;0.015000000000000001;0.0;0.629;3.033658964010308;13433.7822265625;31991.46484375;1356.68139648438;49754.375;495669.6172420825;491729.22884425684;279017.8831847132;278499.4694290201;262954.3657667104;430542.39183029096;461266.89504605153;438422.8600450664;474696.9868900969;530882.3020709013;478915.4464132388;438119.5482360374;441834.3714290484;462238.51792549907;454505.01285514946;269522.318850682;483603.5428165882;465283.0366960147;461135.57405780157;305722.83045113535;310752.19949742197;468562.6788159988;201345.83357302664;201345.83357302664;273.70173457078704;2966720.6170171234;1361245.0844693475;191207.85735772518;1021677.2685215462;0;120;120;195;184;184;148;1;125;135;1013095911449.979;396978130005.0287;875628159955.2834;63062.48904156258;4008.2526786445824;-0.0;163407.74676492342;4249274.203146988;699977.4526262765;0.0;5165313.267785953;4.926656425647586;0.20758031352464007
4792;2019-07-23 16:05:45.097;802;768;278;277;242;30;193;30;-35;49;783;277;-36;-16;216;154;261;718;295;220;192;-12;759;347;337;137;350;294;751;3308.0;-1.0;1522.0;73.0;0.0;1;100;75;1;0;0;1;0;0;1;1;0;0;1;0;49171.33984375;12955.9287109375;32097.490234375;1363.61376953125;742.0;298088;730.0;1214.0;Calculated values ==>;1563890745.097;353.36;349.96000000000004;300.96000000000004;300.86;297.36;276.16;272.9856168485579;292.46000000000004;276.16;269.66;278.06;351.46000000000004;300.86;269.56;271.56;294.76000000000005;288.56;299.26000000000005;344.96000000000004;295.16;292.36;346.16;347.36;271.96000000000004;241.92719264551067;266.86631818009863;272.9856168485579;302.66;7590000.000000001;3470000.0000000005;3370000.0000000005;1370000.0;3500000.0;2940000.0;7509999.999999999;0.5513333333333333;0.0;0.25366666666666665;0.012166666666666666;0.0;0.5513333333333333;3.0359752759313383;12955.9287109375;32097.490234375;1363.61376953125;49171.33984375;495959.0737991978;491776.9938310396;277888.2108550297;277386.0622129652;262529.28889616544;430988.63858405815;462225.6044731329;438286.6576737402;473957.519860846;532758.2605307447;478308.0326575921;438133.8669386556;441137.1681081991;463273.35756540485;455406.17671928706;269522.318850682;484264.898787613;465700.668304617;462095.41316056746;306141.9092990094;311171.3556482807;467970.7931639327;199509.91835417898;199509.91835417898;272.9504762587466;2967544.874316146;1361464.9657397906;191230.5230837159;1022211.263035443;0;120;120;195;184;184;148;1;125;135;1013298681029.7662;397058817899.94403;875803333675.0996;60569.69954072869;3266.2739768520037;-0.0;144772.13613658887;4250304.316843857;700038.0645885171;0.0;5167881.048249251;4.494214676231524;0.1920038507546673
4793;2019-07-23 16:06:45.107;803;769;277;276;237;21;198;22;-31;46;795;275;-33;-13;217;153;261;718;306;221;197;-11;749;339;333;138;343;297;745;3749.0;0.0;2018.0;23.0;0.0;30;100;71;1;0;0;1;0;1;0;1;0;0;0;0;39332.6171875;12267.27734375;22962.33984375;1375.8671875;741.0;298089;730.0;1215.0;Calculated values ==>;1563890805.107;353.46000000000004;350.06000000000006;300.86;300.76000000000005;296.86;275.26000000000005;272.10816812424576;292.96000000000004;275.36;270.06;277.76000000000005;352.66;300.66;269.86;271.86;294.86;288.46000000000004;299.26000000000005;344.96000000000004;295.26000000000005;292.86;346.16;347.26;272.06;242.14157278889297;267.23344911666527;272.10816812424576;303.76000000000005;7490000.000000001;3390000.0;3329999.9999999995;1380000.0;3429999.9999999995;2970000.0;7450000.0;0.6248333333333334;0.0;0.3363333333333333;0.0038333333333333336;0.0;0.6248333333333334;3.0386608749155197;12267.27734375;22962.33984375;1375.8671875;39332.6171875;497050.9612867468;492518.20151096926;277984.1418273562;277473.21452673274;260976.8123986152;431480.97241316177;463473.3984064024;438225.1199557825;473535.07189352607;533780.1470245832;477705.5455525489;437917.4719433092;440942.940866945;464441.0566038812;456596.4015801822;270198.06098785595;484907.1628017527;466403.16015422886;463344.8196133183;306141.9092990094;310752.19949742197;467930.97620543774;197446.32837117254;197446.32837117254;272.0993019568285;2968282.5302163824;1361675.194156612;191253.35589661292;1022670.1714264973;0;120;120;195;184;185;148;1;125;135;1013499714530.533;397141331650.2587;875980663225.776;80981.93356962381;1036.8578166980167;-0.0;166142.2406111341;4251484.110390433;700073.9299968387;0.0;5170472.433224223;6.779340206380097;0.3237924590594934
4794;2019-07-23 16:07:45.118;804;766;275;274;235;17;202;16;-29;42;798;274;-31;-11;217;157;261;707;315;221;201;-10;753;331;336;139;335;298;751;435.0;-1.0;220.0;166.0;0.0;1;100;67;1;0;0;1;0;1;0;1;0;0;1;0;38391.69140625;12062.7724609375;22005.919921875;1381.0537109375;739.0;298090;729.0;1216.0;Calculated values ==>;1563890865.118;353.56000000000006;349.76;300.66;300.56;296.66;274.86;271.215330690691;293.36;274.76000000000005;270.26000000000005;277.36;352.96000000000004;300.56;270.06;272.06;294.86;288.86;299.26000000000005;343.86;295.26000000000005;293.26000000000005;346.06000000000006;347.06000000000006;272.16;242.35481222062532;267.35522164206344;271.215330690691;304.66;7530000.0;3310000.0;3360000.0;1390000.0;3350000.0;2980000.0;7509999.999999999;0.0725;0.0;0.03666666666666667;0.027666666666666666;0.0;0.0725;3.0415312338592235;12062.7724609375;22005.919921875;1381.0537109375;38391.69140625;496816.42311007634;491482.4039580035;276400.3942807496;275916.3530924181;259969.7363625733;431954.4880088244;463541.42486092186;438307.6172986034;473013.37450241524;534017.6158597324;477465.33990039;437999.7806145802;441027.11322848866;465608.3125269717;458430.6716471112;269922.7778080211;482567.20482228213;465972.17326950066;463412.47546262783;305722.83045113535;309913.9067706182;467891.2225561129;194281.3676532409;194281.3676532409;270.79747457570335;2968930.351532583;1361877.9817422833;191276.3344493643;1023044.9756255399;0;120;120;195;184;185;148;1;125;135;1013700451325.2587;397224446885.14514;876159195950.532;8947.629153663293;7569.872652312792;-0.0;19512.00531618055;4252233.660804491;700145.6658998206;0.0;5172019.8355766;1.016354447980344;0.08475109021803731
4795;2019-07-23 16:08:45.138;803;756;268;267;239;21;206;14;-28;38;797;273;-30;-10;215;159;261;655;317;223;205;-10;700;350;349;140;355;300;703;1271.0;-2.0;2170.0;376.0;0.0;1;100;65;1;0;0;0;0;0;0;1;0;0;0;0;15173.6591796875;11171.4384765625;0.0;1383.40319824219;731.0;298091;725.0;1217.0;Calculated values ==>;1563890925.138;353.46000000000004;348.76;299.96000000000004;299.86;297.06;275.26000000000005;273.3108153835814;293.76000000000005;274.56;270.36;276.96000000000004;352.86;300.46000000000004;270.16;272.16;294.66;289.06;299.26000000000005;338.66;295.46000000000004;293.66;345.66;346.26;272.16;242.56692532238324;267.5978703862781;273.3108153835814;304.86;7000000.0;3500000.0;3490000.0;1400000.0;3550000.0;3000000.0;7030000.0;0.21183333333333335;0.0;0.36166666666666664;0.06266666666666666;0.0;0.21183333333333335;3.0455047403348816;11171.4384765625;0.0;1383.40319824219;15173.6591796875;501609.90912313864;494776.0306848885;277820.51875961694;277247.09589131345;264028.224069592;430799.1582183253;462108.63169200567;438011.42202021845;472489.9908694221;533766.1059636394;477099.2265750374;437701.3939996297;440749.2218407172;462389.91602610215;455597.1919293177;274314.1538127478;479892.24948382826;464335.7532592387;461976.5980532765;304046.57827927166;306560.99450073834;467752.34253227635;199926.12144627405;199926.12144627405;273.1273412838137;2969376.878246631;1362071.6647061757;191299.3792693138;1023228.4194190525;0;120;120;195;184;185;148;1;125;135;1013906019825.1934;397308174785.1185;876338655750.475;86107.51704090988;16783.776521389478;-0.0;55511.025961250016;4253026.051064599;700348.6806252291;0.0;5172645.235901022;12.616831309106379;1.1664905765210196
4796;2019-07-23 16:09:45.118;778;737;268;268;249;38;210;16;-22;35;789;272;-23;0;210;163;261;574;319;225;210;-10;714;367;364;158;372;309;718;1498.0;-1.0;1871.0;497.0;0.0;1;39;83;1;0;0;0;0;0;0;1;0;1;0;0;17548.259765625;12673.935546875;0.0;2600.7470703125;721.0;298092;716.0;1213.0;Calculated values ==>;1563890985.118;350.96000000000004;346.86;299.96000000000004;299.96000000000004;298.06;276.96000000000004;275.1157276137837;294.16;274.76000000000005;270.96000000000004;276.66;352.06000000000006;300.36;270.86;273.16;294.16;289.46000000000004;299.26000000000005;330.56;295.66;294.16;344.76;345.26;272.16;246.20719268323901;268.67533136820026;275.1157276137837;305.06;7140000.000000001;3670000.0000000005;3640000.0;1580000.0;3720000.0000000005;3090000.0;7180000.0;0.24966666666666668;0.0;0.31183333333333335;0.08283333333333333;0.0;0.24966666666666668;3.037314293445241;12673.935546875;0.0;2600.7470703125;17548.259765625;496822.8118384489;490550.8300217455;276108.6486826649;276108.6486826649;267220.6357397515;429675.2189834977;460338.21932957764;436896.06622444035;469787.35797631904;532263.7471082384;475845.23057390953;436736.56573954393;440323.94343122264;459081.78368925885;453273.839974596;272963.7033592081;464822.3391999878;462361.0238596793;460338.21932957764;300275.376401361;302370.42649719206;465207.5790826766;204252.72846313578;204252.72846313578;274.88947195127554;2969649.470010376;1362270.3099192842;191332.56945447822;1023228.4194190525;0;120;120;195;184;185;148;1;125;136;1014119848525.2614;397397544985.147;876521294850.5331;72545.94749190015;21615.760126318633;-0.0;63936.01088632165;4254347.722565391;700668.5700986822;0.0;5173640.296077744;10.350311195772047;0.9412947643417403
4797;2019-07-23 16:10:45.099;751;727;275;275;242;67;217;37;-5;34;745;277;16;30;208;170;261;596;330;228;216;-17;733;387;379;151;392;332;735;704.0;-1.0;1347.0;170.0;0.0;1;97;98;1;0;0;0;0;0;0;1;0;1;0;0;19952.490234375;14207.0673828125;0.0;3218.0419921875;712.0;298093;707.0;1213.0;Calculated values ==>;1563891045.099;348.26;345.86;300.66;300.66;297.36;279.86;277.16162083772156;294.86;276.86;272.66;276.56;347.66;300.86;274.76000000000005;276.16;293.96000000000004;290.16;299.26000000000005;332.76000000000005;295.96000000000004;294.76000000000005;343.86;344.36;271.46000000000004;244.82967444194236;271.32779825182536;277.16162083772156;306.16;7330000.0;3870000.0000000005;3790000.0;1510000.0;3920000.0000000005;3320000.0000000005;7350000.0;0.11733333333333333;0.0;0.2245;0.028333333333333332;0.0;0.11733333333333333;3.0389375969366004;14207.0673828125;0.0;3218.0419921875;19952.490234375;491080.53699960676;487322.822825857;277990.5816954906;277990.5816954906;263367.4436447852;428242.4622021849;458943.8813534223;434228.45827867807;470632.5061851703;525863.9025185105;473473.6460366865;437745.21226570563;439998.31516385166;455546.05715269066;450777.9779621973;271374.4070944915;466357.12564417126;460469.69106341974;458804.2828769915;296504.67125881097;298599.4468028795;465498.95965349284;209586.6166944474;209586.6166944474;277.015062071919;2969961.8772997856;1362494.2473408522;191381.04400815142;1023228.4194190525;0;120;120;195;184;185;148;1;125;136;1014342677940.063;397490215630.06445;876713533955.3619;50432.093435659786;7250.849717172953;-0.0;29241.539498751838;4255372.215046823;700909.0490047212;0.0;5174416.529778393;4.988461236076722;0.48023089453067463
4798;2019-07-23 16:11:45.109;731;719;276;277;243;87;218;67;6;47;741;287;7;60;207;176;261;629;332;228;217;-23;791;405;390;157;409;330;786;645.0;-1.0;1696.0;110.0;0.0;100;99;10;1;0;1;1;0;0;0;1;0;1;1;0;41267.30078125;27358.515625;8336.806640625;3178.3056640625;706.0;298094;700.0;1211.0;Calculated values ==>;1563891105.109;346.26;345.06000000000006;300.76000000000005;300.86;297.46000000000004;281.86;278.93685810410136;294.96000000000004;279.86;273.76000000000005;277.86;347.26;301.86;273.86;279.16;293.86;290.76000000000005;299.26000000000005;336.06;295.96000000000004;294.86;343.16;343.76;270.86;246.01318540288656;271.1026128081217;278.93685810410136;306.36;7909999.999999999;4050000.0;3900000.0;1570000.0;4090000.0;3300000.0;7859999.999999999;0.1075;0.0;0.2826666666666667;0.018333333333333333;0.0;0.1075;3.0349999020983267;27358.515625;8336.806640625;3178.3056640625;41267.30078125;481979.3767452107;480615.4154835765;273998.78506421484;274431.86853653594;261242.80691282128;426848.4675710149;457318.1757184221;436562.20824737643;471133.3268934178;525595.3559900982;474943.5070142345;436727.5653031922;445023.94626244536;452492.6285632049;448402.12402512284;267599.53477195883;465443.98328533233;458740.3549744989;457175.04631023615;293572.2367247113;296085.73418796173;464019.6192355875;214209.99537213842;214209.99537213842;278.821131666794;2970472.127252322;1362840.684929172;191434.35578909455;1023297.9043866115;0;120;121;196;184;185;148;1;125;136;1014573416390.0264;397582631030.04974;876912167055.3303;62851.55883940061;4579.843104163233;-0.0;26118.742975845507;4256316.4028207045;701007.6545430678;0.0;5174877.94235489;2.4065195326923887;0.23866759439736457
4799;2019-07-23 16:12:45.110;735;722;273;272;243;84;181;78;9;60;745;295;7;48;206;177;261;659;333;217;180;-27;830;401;376;146;402;333;808;2864.0;0.0;1422.0;161.0;0.0;70;0;98;1;0;1;1;0;1;0;1;1;1;0;0;69350.796875;36279.8828125;26880.7421875;4310.7021484375;711.0;298095;700.0;1211.0;Calculated values ==>;1563891165.11;346.66;345.36;300.46000000000004;300.36;297.46000000000004;281.56;278.54751220026105;291.26000000000005;280.96000000000004;274.06;279.16;347.66;302.66;273.86;277.96000000000004;293.76000000000005;290.86;299.26000000000005;339.06000000000006;294.86;291.16;343.16;344.26;270.46000000000004;243.81672145450628;271.4400167685773;278.54751220026105;306.46000000000004;8300000.0;4010000.0;3760000.0;1460000.0;4020000.0000000005;3329999.9999999995;8080000.0;0.47733333333333333;0.0;0.23700000000000002;0.026833333333333334;0.0;0.47733333333333333;3.034106220139681;36279.8828125;26880.7421875;4310.7021484375;69350.796875;478348.4673247917;478660.0542257561;271296.59009041043;270900.4892499922;260313.2377303867;427166.96342816413;454328.1173331471;436358.533462715;473875.09620967973;525785.4518729799;475523.05339128623;436024.1132957882;442597.4542592964;453556.0274102183;449302.407188209;265625.1262517522;467958.0999607509;459418.54631888913;454183.5661384351;293572.2367247113;298180.4796168596;465205.8983792787;213209.7777816763;213209.7777816763;278.43300780107705;2971393.960095302;1363371.0137541771;191496.76522759662;1023591.388851151;0;120;121;196;184;186;148;1;126;136;1014803220219.7488;397673532544.93994;877111070370.0901;52886.255096406174;6761.895902702332;-0.0;115024.82164229287;4257280.900677035;701102.170609919;0.0;5176054.158328559;2.5888474411822275;0.15931569532669193
4800;2019-07-23 16:13:45.090;763;745;296;297;268;66;159;67;3;64;753;301;2;30;209;165;261;685;333;181;158;-23;808;387;364;145;387;324;779;3095.0;-1.0;2134.0;304.0;0.0;48;12;98;1;0;1;1;0;0;1;1;1;1;1;0;78710.1171875;35431.02734375;35798.1640625;4261.84765625;725.0;298096;712.0;1212.0;Calculated values ==>;1563891225.09;349.46000000000004;347.66;302.76000000000005;302.86;299.96000000000004;279.76000000000005;277.16162083772156;289.06;279.86;273.46000000000004;279.56;348.46000000000004;303.26000000000005;273.36;276.16;294.06;289.66;299.26000000000005;341.66;291.26000000000005;288.96000000000004;344.36;345.66;270.86;243.61107973660833;270.42097587401844;277.16162083772156;306.46000000000004;8080000.0;3870000.0000000005;3640000.0;1450000.0;3870000.0000000005;3240000.0;7790000.000000001;0.5158333333333334;0.0;0.3556666666666667;0.050666666666666665;0.0;0.5158333333333334;3.034085135475848;35431.02734375;35798.1640625;4261.84765625;78710.1171875;485219.11050983594;485451.27885237767;284354.0471930318;284916.4604464761;271106.08104680665;428242.4622021849;453216.9235134053;437458.8353294918;474398.4627038372;527336.8149243154;477377.49640939943;437296.6810877811;441712.8880962958;456519.201748803;450018.95453514945;266696.8829562175;475899.75826235785;456339.24340671574;453072.97611673607;298599.4468028795;304046.57827927166;465751.15283487976;209504.43937537292;209504.43937537292;276.9843561268376;2972627.389765898;1363968.4054753631;191568.17933002004;1024113.5389619941;0;120;121;196;184;186;149;1;126;136;1015025146219.8193;397760803444.9677;877308104670.1527;81075.78016101496;12983.16681528168;-0.0;125640.77020241984;4258396.878854437;701266.6579518914;0.0;5178059.036412369;2.9102754433784424;0.20951346943304616
4801;2019-07-23 16:14:45.141;780;756;301;301;277;55;170;57;-12;62;766;304;-11;15;211;163;261;695;318;166;169;-21;785;376;356;145;376;307;757;5139.0;0.0;1824.0;345.0;0.0;98;23;98;1;0;1;1;0;0;1;1;1;1;1;0;81533.6640625;34411.53125;36971.8359375;4117.25;734.0;298097;721.0;1211.0;Calculated values ==>;1563891285.141;351.16;348.76;303.26000000000005;303.26000000000005;300.86;278.66;276.0463484220469;290.16;278.86;271.96000000000004;279.36;349.76;303.56;272.06;274.66;294.26000000000005;289.46000000000004;299.26000000000005;342.66;289.76000000000005;290.06;345.26;346.56000000000006;271.06;243.61107973660833;268.43790593516167;276.0463484220469;304.96000000000004;7850000.0;3760000.0;3560000.0;1450000.0;3760000.0;3070000.0;7570000.0;0.8565;0.0;0.304;0.0575;0.0;0.8565;3.0299417857444353;34411.53125;36971.8359375;4117.25;81533.6640625;490177.36190685595;489394.35236096993;291003.6753563247;291003.6753563247;276819.70000087057;429045.3911783415;456126.82417621085;438918.9086401352;474201.39184427186;530009.779551569;479823.78865126695;439073.4486229179;442994.2643117957;458584.4999600995;451696.92398152844;267935.97956003476;480023.8008952147;455569.43109120143;455987.71266879217;302370.42649719206;307818.28838856175;465951.8854312021;206775.99404692987;206775.99404692987;275.89870062844483;2973963.889672397;1364550.9215162483;191638.06449590146;1024720.4710840227;0;120;121;196;184;186;149;1;126;136;1015241329820.2451;397847877395.13916;877497565575.5258;70571.44603633441;14902.613754595655;-0.0;213449.83699962505;4259661.679909757;701499.2369813775;0.0;5180887.193369756;3.95922454578352;0.20605113922656504
4802;2019-07-23 16:15:45.141;791;765;288;285;259;51;180;50;-27;57;771;305;-29;4;211;156;261;707;320;182;179;-26;782;373;353;144;373;295;755;3850.0;-1.0;1962.0;340.0;0.0;98;33;98;1;0;1;1;0;0;1;1;1;1;1;0;79586.2890625;34207.8125;36801.82421875;4036.6005859375;741.0;298098;728.0;1212.0;Calculated values ==>;1563891345.141;352.26;349.66;301.96000000000004;301.66;299.06;278.26000000000005;275.73799182748917;291.16;278.16;270.46000000000004;278.86;350.26;303.66;270.26000000000005;273.56;294.26000000000005;288.76000000000005;299.26000000000005;343.86;291.36;291.06;345.96000000000004;347.26;270.56;243.40439225979637;266.98899913490544;275.73799182748917;305.16;7820000.0;3729999.9999999995;3529999.9999999995;1440000.0;3729999.9999999995;2950000.0;7550000.0;0.6416666666666667;0.0;0.327;0.056666666666666664;0.0;0.6416666666666667;3.0311580085577026;34207.8125;36801.82421875;4036.6005859375;79586.2890625;492122.89196216065;490935.187322373;282812.88475162897;281133.9637658994;268955.7204905578;429258.0297950786;457994.41410563304;439279.0873707672;473837.7943901764;531438.4957164275;481384.0604702956;438976.4476318292;443839.4948927071;459061.6899629751;451195.00130744517;268108.0176314933;482129.45522638137;458267.20404900186;457857.80638448976;305303.7579410727;310752.19949742197;465592.87414285477;205937.36533036333;205937.36533036333;275.56444702042944;2975306.555948439;1365122.7493808316;191706.01325078428;1025335.2515853248;0;120;121;196;184;186;149;1;126;136;1015454029820.2451;397934577395.13916;877678165575.5258;76302.74310721207;14713.81216604118;-0.0;161648.9496763978;4260885.631485954;701746.0405307161;0.0;5184013.0165920565;3.3667977772666986;0.20458825187196972
4803;2019-07-23 16:16:45.132;799;772;288;286;260;55;186;50;-38;54;768;307;-41;0;212;156;261;719;318;194;185;-38;782;376;357;143;375;288;754;2566.0;-1.0;1946.0;411.0;0.0;33;42;76;1;0;1;1;1;1;0;1;1;1;1;0;83253.015625;32045.52734375;42437.26171875;4018.603515625;745.0;298099;733.0;1213.0;Calculated values ==>;1563891405.132;353.06000000000006;350.36;301.96000000000004;301.76000000000005;299.16;278.66;276.0463484220469;291.76000000000005;278.16;269.36;278.56;349.96000000000004;303.86;269.06;273.16;294.36;288.76000000000005;299.26000000000005;345.06000000000006;292.56;291.66;346.46000000000004;347.66;269.36;243.1966462407574;266.1237361191953;276.0463484220469;304.96000000000004;7820000.0;3760000.0;3570000.0000000005;1430000.0;3750000.0;2880000.0;7540000.000000001;0.4276666666666667;0.0;0.32433333333333336;0.0685;0.0;0.4276666666666667;3.032920018166984;32045.52734375;42437.26171875;4018.603515625;83253.015625;493311.16559506353;492068.1603472327;282940.3729591982;281804.2191586039;269436.2294222089;429045.3911783415;458171.54992489325;439167.74091778934;473671.8604532395;531654.0883811679;482441.2522587957;438718.0047853262;444674.4674320142;458882.9861683954;450655.99239741167;268108.0176314933;484096.5943827965;459262.8302995626;458034.50368877524;307399.1840295507;312428.86344474956;464532.4502329596;206402.43131662405;206402.43131662405;275.75669151942327;2976663.346603614;1365674.7777289422;191773.12988255508;1025995.4782519204;0;120;121;196;185;187;149;1;126;136;1015666997870.0217;398020664480.0488;877853039340.3423;75493.54874731129;17681.906295768986;-0.0;107614.64961782334;4262150.41083805;702015.9643562998;0.0;5186256.543337655;2.557790353350436;0.1868778872641835
4804;2019-07-23 16:17:45.112;804;776;291;289;262;48;182;48;-42;52;759;308;-44;1;212;153;261;727;323;195;181;-50;784;370;351;142;370;284;757;3342.0;-1.0;1926.0;169.0;0.0;54;49;25;1;0;1;1;1;1;0;1;1;1;1;0;80904.6328125;28103.63671875;43528.6953125;4028.3720703125;750.0;298100;736.0;1214.0;Calculated values ==>;1563891465.112;353.56000000000006;350.76;302.26000000000005;302.06;299.36;277.96000000000004;275.4277932560699;291.36;277.96000000000004;268.96000000000004;278.36;349.06000000000006;303.96000000000004;268.76000000000005;273.26000000000005;294.36;288.46000000000004;299.26000000000005;345.86;292.66;291.26000000000005;346.76;348.16;268.16;242.98782864720522;265.62235894841564;275.4277932560699;305.46000000000004;7840000.000000001;3700000.0;3510000.0;1420000.0;3700000.0;2840000.0;7570000.0;0.557;0.0;0.321;0.028166666666666666;0.0;0.557;3.034492249097486;28103.63671875;43528.6953125;4028.3720703125;80904.6328125;493857.5265586606;492360.37598764565;284306.2631469831;283133.4127701058;270072.67575671274;429467.9694778635;458587.2860036269;439451.4137471116;473604.7454297384;531025.4901633022;483024.0379047012;439154.86963339377;445603.15563624527;459673.0960018505;451287.82620076486;267993.0358827405;485005.0009784159;460338.988572523;458451.600018346;308656.51637580903;314524.84189198195;463472.3383860286;205303.45478771205;205303.45478771205;275.30738588080425;2978030.8710142267;1366175.8536819445;191840.16565974924;1026711.6224330835;0;120;121;196;185;187;149;1;126;136;1015879327070.0892;398106135980.076;878024582140.3969;75161.49482596727;7271.756888019249;-0.0;141003.51689346312;4263405.451048661;702223.8422338332;0.0;5188327.670786557;2.9531415450155105;0.1775992694957312
4805;2019-07-23 16:18:45.103;811;782;285;284;256;45;176;45;-47;49;751;310;-49;7;213;150;261;734;328;190;175;-66;777;367;348;138;368;279;751;3712.0;-1.0;2304.0;74.0;0.0;69;43;1;1;0;1;1;1;1;0;1;1;1;1;0;78521.0546875;26218.759765625;43706.6171875;3932.32275390625;754.0;298101;740.0;1216.0;Calculated values ==>;1563891525.103;354.26;351.36;301.66;301.56;298.76000000000005;277.66;275.1157276137837;290.76000000000005;277.66;268.46000000000004;278.06;348.26;304.16;268.26000000000005;273.86;294.46000000000004;288.16;299.26000000000005;346.56000000000006;292.16;290.66;347.16;348.56000000000006;266.56;242.14157278889297;264.9883086891361;275.1157276137837;305.96000000000004;7770000.0;3670000.0000000005;3479999.9999999995;1380000.0;3679999.9999999995;2790000.0;7509999.999999999;0.6186666666666666;0.0;0.384;0.012333333333333333;0.0;0.6186666666666666;3.0387447638925886;26218.759765625;43706.6171875;3932.32275390625;78521.0546875;495555.76291540026;493826.60044591065;281606.96562941786;281051.2406682669;267979.98775619105;429675.2189834977;458254.1349349643;439806.7414391952;473828.3904477336;530578.9169657057;483830.7672183229;439513.90486739407;447387.6505771979;460123.36692421185;451381.8430543043;268400.6917747311;486703.7795383718;460137.86306112877;458118.576123233;310333.04987691523;316201.74473053816;462456.7512362316;204703.31193126264;204703.31193126264;275.0627083683485;2979359.219126557;1366628.4724158437;191906.49483234627;1027438.4743256803;0;120;121;196;185;187;149;1;126;136;1016088995614.8693;398190123379.98785;878193456805.2197;90279.7169310461;3178.959084761284;-0.0;156779.57678009899;4264783.9210103415;702310.91847012;0.0;5190808.8243357;3.388113274425249;0.2045408234894104
4806;2019-07-23 16:19:45.153;813;783;285;284;253;43;177;43;-49;47;744;308;-51;8;214;147;262;738;321;186;176;-85;767;362;344;138;363;291;749;3080.0;-1.0;1435.0;129.0;0.0;71;42;100;1;0;0;1;1;1;0;1;1;1;1;0;67722.4921875;15119.5517578125;43162.09375;4119.29541015625;755.0;298102;742.0;1216.0;Calculated values ==>;1563891585.153;354.46000000000004;351.46000000000004;301.66;301.56;298.46000000000004;277.46000000000004;274.5913991737795;290.86;277.46000000000004;268.26000000000005;277.86;347.56000000000006;303.96000000000004;268.06;273.96000000000004;294.56;287.86;299.36;346.96000000000004;291.76000000000005;290.76000000000005;347.36;348.66;264.66;242.14157278889297;266.49643012054327;274.5913991737795;305.26000000000005;7670000.0;3620000.0000000005;3440000.0;1380000.0;3629999.9999999995;2910000.0;7490000.000000001;0.5133333333333333;0.0;0.23916666666666667;0.021500000000000002;0.0;0.5133333333333333;3.0385576952566575;15119.5517578125;43162.09375;4119.29541015625;67722.4921875;496792.2730992839;494166.5258656716;281851.7669533018;281288.6320821828;266889.4104629452;430014.67791919125;459027.0966850493;436818.2486482123;473632.86133578786;528939.6815943889;482199.3985165137;436508.1254317595;445206.05492039956;461034.77648449154;451832.1870000479;269417.0305327951;487515.87021870725;460228.79614011437;458892.92983290495;311171.3556482807;316620.98725437425;460547.1261251337;203177.89676261632;203177.89676261632;274.4508422820376;2980578.9309345763;1366973.2454179085;191973.64756460846;1028162.9835073977;0;120;121;196;185;187;149;1;126;136;1016296768615.5292;398272992380.2511;878364599305.7633;55878.98415930504;5533.438431294125;-0.0;131267.05030941483;4266002.9251809465;702383.5822857452;0.0;5193211.213226209;3.0877655058648434;0.16733827305757565
4807;2019-07-23 16:20:45.174;810;781;282;281;248;34;177;36;-28;43;742;307;-30;36;215;145;262;736;322;184;177;-99;763;355;337;136;355;302;745;3157.0;-2.0;1211.0;355.0;0.0;34;35;100;1;0;0;1;1;1;0;1;1;1;1;0;65790.109375;15089.130859375;41558.82421875;4208.50146484375;754.0;298103;741.0;1216.0;Calculated values ==>;1563891645.174;354.16;351.26;301.36;301.26000000000005;297.96000000000004;276.56;273.8482719121499;290.86;276.76000000000005;270.36;277.46000000000004;347.36;303.86;270.16;276.76000000000005;294.66;287.66;299.36;346.76;291.56;290.86;347.26;348.56000000000006;263.26000000000005;241.71165711629368;267.8393353686513;273.8482719121499;305.36;7630000.0;3550000.0;3370000.0000000005;1360000.0;3550000.0;3020000.0;7450000.0;0.5261666666666667;0.0;0.20183333333333334;0.059166666666666666;0.0;0.5261666666666667;3.0387447638925886;15089.130859375;41558.82421875;4208.50146484375;65790.109375;496735.9523522622;494264.8377980418;280652.277508123;280102.19689323584;265141.8541806679;430477.46260093397;460128.80114263657;437557.52604302316;473501.42000396166;527883.9114651857;480773.4905091532;437244.63023590046;447005.8663255856;462389.91602610215;452774.1632197742;269674.6731270775;487630.4590232718;461049.8128703123;460128.80114263657;310752.19949742197;316201.74473053816;459443.1041840647;200653.0676358522;200653.0676358522;273.4348399566629;2981691.925357654;1367225.072547992;192043.0701612018;1028869.2382587374;0;120;121;196;185;187;149;1;126;136;1016501140120.2174;398355221150.1257;878542561570.4918;47815.21652184734;15311.743829102574;-0.0;136527.48178015303;4266867.345960056;702557.3529360984;0.0;5195443.615390936;3.2807437940481057;0.19352985899939548
4808;2019-07-23 16:21:45.124;808;779;279;278;241;29;179;30;-24;39;752;306;-25;43;216;142;262;735;317;183;178;-103;774;347;331;131;348;305;760;2664.0;-1.0;872.0;213.0;0.0;1;12;100;1;0;0;1;1;1;0;1;1;1;1;0;64957.19921875;15354.3974609375;41019.93359375;4090.23120117188;753.0;298104;740.0;1218.0;Calculated values ==>;1563891705.124;353.96000000000004;351.06000000000006;301.06;300.96000000000004;297.26000000000005;276.06;272.9856168485579;291.06;276.16;270.76000000000005;277.06;348.36;303.76000000000005;270.66;277.46000000000004;294.76000000000005;287.36;299.36;346.66;291.46000000000004;290.96000000000004;347.16;348.46000000000004;262.86;240.61611355647437;268.19934244402924;272.9856168485579;304.86;7740000.000000001;3470000.0000000005;3310000.0;1310000.0;3479999.9999999995;3050000.0;7600000.0;0.444;0.0;0.14533333333333334;0.0355;0.0;0.444;3.0439299129353645;15354.3974609375;41019.93359375;4090.23120117188;64957.19921875;495403.00970484136;492506.45790622284;277516.00016381685;277028.83998704446;261719.11827683757;430988.63858405815;461319.7483126569;437499.1961693786;473759.9231585776;528698.2385210564;480296.91339241684;437342.01223029394;447417.42732394347;463571.5722415458;453734.220770279;268979.95136680355;485911.8694921537;461838.99506195076;461189.65736088046;310333.04987691523;315782.5089487807;459812.82144781464;198806.64710581588;198806.64710581588;272.6725477099798;2982780.578296047;1367478.5572041385;192112.1686367189;1029556.8211107925;0;120;121;196;185;187;149;1;126;136;1016701373120.3767;398435254400.18933;878724509820.6366;34689.98379723778;9265.719189140955;-0.0;116498.05655324868;4267554.316343815;702761.9944512533;0.0;5197550.404423596;2.653682645723255;0.13615150338964976
4809;2019-07-23 16:22:45.145;814;783;276;275;239;22;183;23;-21;34;766;304;-23;42;217;140;262;740;328;185;182;-101;776;340;328;129;341;305;759;2504.0;-2.0;1068.0;160.0;0.0;1;1;100;1;0;0;1;1;1;0;1;1;1;1;0;64742.34765625;15312.0078125;41155.70703125;4035.67333984375;755.0;298105;741.0;1218.0;Calculated values ==>;1563891765.145;354.56000000000006;351.46000000000004;300.76000000000005;300.66;297.06;275.36;272.21867820750657;291.46000000000004;275.46000000000004;271.06;276.56;349.76;303.56;270.86;277.36;294.86;287.16;299.36;347.16;291.66;291.36;347.26;348.66;263.06;240.16925963744896;268.19934244402924;272.21867820750657;305.96000000000004;7759999.999999999;3400000.0;3279999.9999999995;1290000.0;3410000.0;3050000.0;7590000.000000001;0.41733333333333333;0.0;0.178;0.02666666666666667;0.0;0.41733333333333333;3.0435553230449086;15312.0078125;41155.70703125;4035.67333984375;64742.34765625;496088.0993467078;493192.26385308325;276159.11823452695;275686.16215440136;261040.69159594717;431420.45991060114;462294.7684494991;437968.82056851813;473534.8580475586;530161.7641224974;480066.5348195484;437656.05685647397;447276.8002363944;464734.59050095244;454649.84073306376;268858.13182657526;486777.96149601665;462552.0983968379;462165.94412502047;310752.19949742197;316620.98725437425;460318.56541003083;197169.40893885703;197169.40893885703;271.99293729605955;2983861.7861420345;1367734.2000247093;192179.90820834562;1030241.8577939078;0;120;121;196;185;187;149;1;126;136;1016899142315.0751;398513281700.0703;878907573870.3574;42862.295270079674;7017.3108392313015;-0.0;110591.88735102554;4268200.811529204;702897.7338601203;0.0;5199443.482965581;2.6522728441818137;0.15201622097000567
4810;2019-07-23 16:23:45.145;821;787;275;274;234;16;187;16;-22;29;780;302;-23;39;218;140;262;741;334;188;186;-100;766;334;327;125;337;305;757;1838.0;0.0;881.0;326.0;0.0;2;1;100;1;0;0;1;0;0;1;1;1;1;1;0;55648.08203125;15133.623046875;32714.244140625;4047.26220703125;756.0;298106;743.0;1219.0;Calculated values ==>;1563891825.145;355.26;351.86;300.66;300.56;296.56;274.76000000000005;271.55198750734434;291.86;274.76000000000005;270.96000000000004;276.06;351.16;303.36;270.86;277.06;294.96000000000004;287.16;299.36;347.26;291.96000000000004;291.76000000000005;347.46000000000004;348.76;263.16;239.25999513918347;268.19934244402924;271.55198750734434;306.56;7659999.999999999;3340000.0;3270000.0000000005;1250000.0;3370000.0000000005;3050000.0;7570000.0;0.3063333333333333;0.0;0.14683333333333334;0.05433333333333333;0.0;0.3063333333333333;3.0458664440239644;15133.623046875;32714.244140625;4047.26220703125;55648.08203125;498038.65451933636;493972.20662007644;275860.35767046676;275388.62426891417;259344.5352534804;431779.12508338504;462959.2192697759;437812.597326149;473570.8395533915;531623.4926563593;479835.96159521485;437656.05685647397;446853.7789523966;465445.79055755236;455658.0936731139;269480.885970773;487137.78320653195;463087.2524467298;462831.0830086694;311590.51834565785;317040.2365367038;461025.26072931365;194783.28393458444;194783.28393458444;271.0116142879252;2984865.0397227635;1367987.9136152042;192247.26600456957;1030857.44072034;0;120;121;196;185;187;150;1;126;136;1017095642315.0751;398589481700.0703;879090573870.3574;35684.80418299473;14465.814072513622;-0.0;82111.97578302801;4268855.370691313;703076.7599010515;0.0;5201049.3484916985;2.548651397186309;0.18479947641746813
4811;2019-07-23 16:24:45.106;821;770;268;266;244;39;195;17;-18;25;794;301;-20;39;208;147;262;667;336;195;194;-102;684;378;369;135;383;315;685;2240.0;0.0;2247.0;497.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;1;1;0;20620.162109375;13410.9951171875;0.0;4140.31201171875;745.0;298107;738.0;1218.0;Calculated values ==>;1563891885.106;355.26;350.16;299.96000000000004;299.76000000000005;297.56;277.06;276.25090830309495;292.66;274.86;271.36;275.66;352.56000000000006;303.26000000000005;271.16;277.06;293.96000000000004;287.86;299.36;339.86;292.66;292.56;346.96000000000004;347.66;262.96000000000004;241.49495122638035;269.38090353596624;276.25090830309495;306.76000000000005;6840000.000000001;3779999.9999999995;3690000.0;1350000.0;3829999.9999999995;3150000.0;6850000.0;0.3733333333333333;0.0;0.3745;0.08283333333333333;0.0;0.3733333333333333;3.0454217494867155;13410.9951171875;0.0;4140.31201171875;20620.162109375;505493.4757873533;498466.64002443256;280389.71506314876;279055.5508119006;267402.6007991307;428902.12800615287;457478.6371371813;436140.2379281214;471875.0639052514;532339.0754369305;478495.2392199943;435814.33135273744;444901.6053561915;457031.91385993705;448931.6459301661;276713.0949272723;483727.53010081133;457478.6371371813;457338.9681574332;309494.7701623936;312428.86344474956;459295.6812261077;206424.76946560448;206424.76946560448;275.7752563637373;2985500.195303916;1368225.63081642;192315.45144032643;1031129.8822192001;0;120;121;196;185;187;150;1;126;136;1017304306594.9556;398667431000.0257;879276452970.251;86028.44293921259;20946.14052416168;-0.0;93674.63417828272;4269868.9884699965;703371.6677077676;0.0;5202513.284729734;11.43215238431993;1.003135604955098
4812;2019-07-23 16:25:45.126;787;748;275;274;241;79;203;35;3;31;802;305;9;54;203;156;262;593;337;203;202;-111;718;396;381;146;400;326;715;2494.0;0.0;1707.0;439.0;0.0;1;1;24;1;1;0;1;0;0;0;1;1;1;0;0;36309.41796875;25689.234375;3674.78540039062;4196.81591796875;731.0;298108;727.0;1216.0;Calculated values ==>;1563891945.126;351.86;347.96000000000004;300.66;300.56;297.26000000000005;281.06;278.0567423895505;293.46000000000004;276.66;273.46000000000004;276.26000000000005;353.36;303.66;274.06;278.56;293.46000000000004;288.76000000000005;299.36;332.46000000000004;293.46000000000004;293.36;345.86;346.26;262.06;243.81672145450628;270.64921214262944;278.0567423895505;306.86;7180000.0;3960000.0;3810000.0;1460000.0;4000000.0;3260000.0;7150000.0;0.4156666666666667;0.0;0.28450000000000003;0.07316666666666666;0.0;0.4156666666666667;3.043002271361722;25689.234375;3674.78540039062;4196.81591796875;36309.41796875;497710.4869622065;492447.61987876403;280403.607486685;279802.7665065968;264112.0220222918;427558.0369473;456647.6437219274;436998.37936865434;471003.6945412344;532359.4865480467;477602.2691519931;437972.9408818815;444925.5431938326;453451.3922564884;446934.3113259581;273089.3768292726;468470.2419927811;456647.6437219274;456505.1306660798;304884.691753025;306560.99450073834;456640.2570381271;210903.44138735946;210903.44138735946;277.55495945052047;2985974.7666088054;1368551.5746738333;192384.95066507376;1031160.5156385975;0;121;121;197;185;187;150;1;126;136;1017529381594.884;398751759099.9989;879468817070.1898;64324.0098556784;17979.74367844783;-0.0;102088.4355101881;4271122.343221924;703696.1582034756;0.0;5204145.187429591;5.494266910665746;0.43377183600280544
