;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4813;2019-07-23 16:26:45.106;748;735;279;279;253;88;191;71;0;47;802;309;0;40;201;171;262;638;327;206;189;-215;761;406;387;152;410;329;753;383.0;-2.0;1808.0;187.0;0.0;98;31;76;1;1;0;1;0;0;0;1;1;1;0;0;46951.71484375;31359.46484375;7911.642578125;4447.59228515625;722.0;298109;716.0;1214.0;Calculated values ==>;1563892005.106;347.96000000000004;346.66;301.06;301.06;298.46000000000004;281.96000000000004;279.03374662543837;292.26000000000005;280.26000000000005;273.16;277.86;353.36;304.06;273.16;277.16;293.26000000000005;290.26000000000005;299.36;336.96000000000004;293.76000000000005;292.06;344.76;345.36;251.66000000000003;245.02929689885198;270.9896433162861;279.03374662543837;305.86;7609999.999999999;4060000.0;3870000.0000000005;1520000.0;4100000.0;3290000.0;7530000.0;0.06383333333333334;0.0;0.3013333333333333;0.03116666666666667;0.0;0.06383333333333334;3.0396369147007496;31359.46484375;7911.642578125;4447.59228515625;46951.71484375;487782.5352060788;486646.02098981943;278194.82627303986;278194.82627303986;266650.10224968905;426768.0553449161;453906.53703924094;435799.69649503875;471798.74156958476;532135.6426188196;477703.7297328335;435799.69649503875;442199.68153039366;451395.77796055976;447417.25031088316;269805.7625466257;471212.2399289479;456087.8319000929;453612.4811410263;300275.376401361;302789.4550866088;444477.4204737516;212631.72772186846;212631.72772186846;278.2503636166442;2986668.378101539;1369026.8220321985;192456.96338787768;1031257.0370205936;0;121;121;197;185;187;150;1;126;136;1017759704794.9573;398841129300.02734;879665251570.2523;67247.94792364864;7225.857424100359;-0.0;15382.604759922911;4272218.410726107;703906.1348638383;0.0;5205123.786457041;2.0553312589308406;0.22809721560219715
4814;2019-07-23 16:27:45.117;745;735;277;276;247;71;96;71;3;58;796;315;1;43;201;168;262;672;330;197;95;-222;813;391;364;150;392;326;791;3103.0;-2.0;1431.0;177.0;0.0;98;83;98;1;1;0;1;0;1;0;1;1;1;0;0;71235.8671875;35540.70703125;27804.787109375;4891.81103515625;723.0;298110;713.0;1214.0;Calculated values ==>;1563892065.117;347.66;346.66;300.86;300.76000000000005;297.86;280.26000000000005;277.5613417927498;282.76000000000005;280.26000000000005;273.46000000000004;278.96000000000004;352.76;304.66;273.26000000000005;277.46000000000004;293.26000000000005;289.96000000000004;299.36;340.36;292.86;282.66;344.46000000000004;345.46000000000004;250.96000000000004;244.62907804385475;270.64921214262944;277.5613417927498;306.16;8130000.0;3910000.0;3640000.0;1500000.0;3920000.0000000005;3260000.0;7909999.999999999;0.5171666666666667;0.0;0.23850000000000002;0.029500000000000002;0.0;0.5171666666666667;3.0394554011104122;35540.70703125;27804.787109375;4891.81103515625;71235.8671875;481835.8235673568;482612.8801031208;274067.11573817785;273640.6513707504;262434.5596905973;427941.3511905804;443727.5851227284;436998.37936865434;473157.701257828;531726.824553217;478786.0237462519;436670.6082257079;443277.58840718464;454522.80235777714;449746.9549197732;266812.33379804593;472306.88936660776;458560.75158959633;443568.8856875325;299018.4200587347;303208.48990285693;444091.35758618865;209904.14899173536;209904.14899173536;277.1554096208278;2987653.4551853947;1369584.4256745393;192534.806017616;1031554.7285021996;0;121;121;197;185;188;150;1;126;136;1017985046100.5446;398931745910.2635;879861787595.7645;54161.97394489518;6908.522653536373;-0.0;120843.61299450975;4273230.345565029;704023.9429589841;0.0;5206259.213064675;2.6659040699852574;0.1595954829948766
4815;2019-07-23 16:28:45.118;769;752;285;284;253;59;136;60;-6;58;789;321;-9;32;203;159;262;695;336;184;135;-219;803;380;355;140;381;314;777;4426.0;-2.0;1754.0;358.0;0.0;20;71;98;1;1;0;1;0;0;1;1;1;1;1;0;77398.1640625;35106.57421875;34342.45703125;4667.18212890625;733.0;298111;721.0;1216.0;Calculated values ==>;1563892125.118;350.06000000000006;348.36;301.66;301.56;298.46000000000004;279.06;276.4546675782219;286.76000000000005;279.16;272.56;278.96000000000004;352.06000000000006;305.26000000000005;272.26000000000005;276.36;293.46000000000004;289.06;299.36;342.66;291.56;286.66;345.26;346.46000000000004;251.26000000000002;242.56692532238324;269.2639976450953;276.4546675782219;306.76000000000005;8030000.0;3800000.0;3550000.0;1400000.0;3810000.0;3140000.0;7770000.0;0.7376666666666666;0.0;0.29233333333333333;0.059666666666666666;0.0;0.7376666666666666;3.042635500332274;35106.57421875;34342.45703125;4667.18212890625;77398.1640625;486671.83782115;486736.7078206387;278851.6383699344;278367.72771607013;265313.31935744866;428757.65804586536;451480.83890531765;438291.20036355284;474451.2123485108;531889.7453545515;480945.21060014336;437816.681641871;444074.6508066414;456647.6437219274;450382.60077653447;267330.1332502621;477762.632146173;458219.12774457596;451336.18998713646;302370.42649719206;307399.1840295507;446329.7718519505;206652.12342253904;206652.12342253904;275.8718841381039;2988892.0927545973;1370173.1628297006;192614.4656215249;1032072.6308343076;0;121;121;197;185;188;151;1;126;136;1018200749695.2839;399018747360.1584;880053790795.5326;67715.82349242303;14300.766356288217;-0.0;180495.27976915136;4274246.010803252;704200.689979587;0.0;5208770.412353963;3.54189532424999;0.21709456578923425
4816;2019-07-23 16:29:45.118;789;765;293;292;265;53;162;53;-21;55;788;321;-24;20;205;159;262;710;330;181;161;-195;791;375;352;137;376;301;764;3119.0;-1.0;1395.0;417.0;0.0;91;61;98;1;1;0;1;0;0;1;1;1;1;1;0;80467.25;34588.3125;36940.07421875;4393.4560546875;743.0;298112;729.0;1213.0;Calculated values ==>;1563892185.118;352.06000000000006;349.66;302.46000000000004;302.36;299.66;278.46000000000004;275.94376602880345;289.36;278.46000000000004;271.06;278.66;351.96000000000004;305.26000000000005;270.76000000000005;275.16;293.66;289.06;299.36;344.16;291.26000000000005;289.26000000000005;346.06000000000006;347.46000000000004;253.66000000000003;241.92719264551067;267.7187500070086;275.94376602880345;306.16;7909999.999999999;3750000.0;3520000.0000000005;1370000.0;3760000.0;3010000.0;7640000.000000001;0.5198333333333334;0.0;0.23249999999999998;0.06949999999999999;0.0;0.5198333333333334;3.0332898177113847;34588.3125;36940.07421875;4393.4560546875;80467.25;490936.88151462167;490031.6968263939;284548.3791147822;283965.6053888422;270859.73259048216;429116.5711722346;455679.82391596405;438865.43479602295;474542.8427578902;532756.1529433371;482491.74359616614;438404.20131815126;444931.73517570685;457744.99276624026;451282.2681923283;267984.0588848449;481611.05045911716;458291.4282004027;455540.8593888144;305722.83045113535;311590.51834565785;449420.8116204228;204783.71991206918;204783.71991206918;275.13225863303495;2990207.6378717846;1370753.953552357;192689.9709397215;1032666.6519280577;0;121;121;197;185;188;151;1;126;136;1018412849695.2839;399101847360.1584;880238290795.5326;54423.99871051925;17002.277873730574;-0.0;130351.91967132808;4275263.8426549435;704461.5486815039;0.0;5211360.805682633;2.6577094138470163;0.17591380002839035
4817;2019-07-23 16:30:45.108;802;775;292;291;265;50;155;49;-33;52;789;318;-36;6;206;158;262;721;317;187;154;-172;784;372;349;135;372;290;759;2716.0;-1.0;1626.0;316.0;0.0;98;51;98;1;1;0;1;0;0;1;1;1;1;1;0;80411.6015625;34205.2421875;36964.15625;4185.29296875;750.0;298113;736.0;1214.0;Calculated values ==>;1563892245.108;353.36;350.66;302.36;302.26000000000005;299.66;278.16;275.63479819532273;288.66;278.06;269.86;278.36;352.06000000000006;304.96000000000004;269.56;273.76000000000005;293.76000000000005;288.96000000000004;299.36;345.26;291.86;288.56;346.76;348.16;255.96000000000004;241.49495122638035;266.37251300914875;275.63479819532273;304.86;7840000.000000001;3720000.0000000005;3490000.0;1350000.0;3720000.0000000005;2900000.0;7590000.000000001;0.45266666666666666;0.0;0.271;0.05266666666666667;0.0;0.45266666666666666;3.034492249097486;34205.2421875;36964.15625;4185.29296875;80411.6015625;493561.7251065372;492015.54223693995;284630.94832929724;284037.06441528635;271206.6809118842;429328.3091220336;455209.4731906658;439475.67851534626;474507.02969162643;533676.391997167;483443.1910906014;439026.1125350663;445122.10662287497;458527.3387883445;451668.65058194945;268383.58850074623;483867.8797820602;459579.16196155606;455070.4682098209;308656.51637580903;314524.84189198195;452163.23474153894;204619.26458735036;204619.26458735036;275.0545446873081;2991548.0715255025;1371327.13762824;192761.44859999898;1033282.4178706306;0;121;121;197;185;188;151;1;126;136;1018623114645.3174;399183433760.1714;880415561245.5608;63646.08817448689;13037.315761453932;-0.0;113370.91150643834;4276247.596059577;704711.8369068457;0.0;5213391.490772172;2.5221298355236295;0.1637688000230991
4818;2019-07-23 16:31:45.099;810;781;288;287;258;48;154;46;-41;50;785;312;-44;1;207;156;262;731;318;194;153;-155;786;370;347;133;371;285;763;2681.0;-1.0;1841.0;308.0;0.0;98;40;47;1;1;0;1;0;0;1;1;1;1;1;0;75823.59375;29918.73046875;37120.3984375;4045.20288085938;754.0;298114;740.0;1214.0;Calculated values ==>;1563892305.099;354.16;351.26;301.96000000000004;301.86;298.96000000000004;277.96000000000004;275.4277932560699;288.56;277.76000000000005;269.06;278.16;351.66;304.36;268.76000000000005;273.26000000000005;293.86;288.76000000000005;299.36;346.26;292.56;288.46000000000004;347.16;348.56000000000006;257.66;241.05796691057077;265.74818594083865;275.4277932560699;304.96000000000004;7859999.999999999;3700000.0;3470000.0000000005;1330000.0;3710000.0;2850000.0;7630000.0;0.4468333333333333;0.0;0.30683333333333335;0.051333333333333335;0.0;0.4468333333333333;3.0337468284256603;29918.73046875;37120.3984375;4045.20288085938;75823.59375;494551.05626858387;492506.13063055504;281845.242203091;281304.73351983546;268046.4582168686;429467.9694778635;455406.17671928706;439380.4448678508;474569.0148898081;533633.4777182152;483354.4754294138;438934.11017439695;445407.2030896206;458825.4278431572;451729.35164731694;268267.99640923826;484982.1109358182;460826.18879335455;455267.7258953789;310333.04987691523;316201.74473053816;454245.492575108;204322.41089070626;204322.41089070626;274.9306583277759;2992849.83619108;1371861.4239115156;192830.02577722064;1033899.6965533522;0;121;121;197;185;188;151;1;126;136;1018831883325.0984;399263821700.08704;880588035370.3799;72123.64009198718;12829.384859799291;-0.0;112130.73158792123;4277378.84074845;704927.3604117542;0.0;5215270.389252266;2.7725344191172017;0.18746414561737795
4819;2019-07-23 16:32:45.089;813;784;286;284;255;49;152;46;-44;49;778;310;-46;1;208;156;262;737;327;200;151;-144;775;373;350;133;374;283;754;2731.0;-1.0;2005.0;484.0;0.0;98;32;1;1;1;0;1;0;0;1;1;1;1;1;0;70951.390625;26085.291015625;36480.05859375;3951.92578125;756.0;298115;743.0;1216.0;Calculated values ==>;1563892365.089;354.46000000000004;351.56000000000006;301.76000000000005;301.56;298.66;278.06;275.73799182748917;288.36;277.76000000000005;268.76000000000005;278.06;350.96000000000004;304.16;268.56;273.26000000000005;293.96000000000004;288.76000000000005;299.36;346.86;293.16;288.26000000000005;347.46000000000004;348.76;258.76000000000005;241.05796691057077;265.49620691782997;275.73799182748917;305.86;7750000.0;3729999.9999999995;3500000.0;1330000.0;3740000.0;2830000.0;7540000.000000001;0.45516666666666666;0.0;0.33416666666666667;0.08066666666666666;0.0;0.45516666666666666;3.0383704642601645;26085.291015625;36480.05859375;3951.92578125;70951.390625;496037.0719930896;493826.0806435636;281804.2191586039;280704.96578237705;267389.4022783557;429258.0297950786;454622.75094037293;439374.6452078505;474471.99884926213;533060.2856906406;483364.62781201774;439078.3305993717;445798.4173351485;458485.8902098911;451195.00130744517;268918.876894286;486844.5292273514;461160.9377506379;454482.9008172104;311590.51834565785;317040.2365367038;455365.7839172846;204621.49976978707;204621.49976978707;275.0602110556125;2994072.757206921;1372328.0463072632;192896.657408959;1034512.9314725198;0;121;121;197;185;188;151;1;126;136;1019040948475.1316;399343608400.09973;880758406970.407;78446.67610055287;20226.705587898137;-0.0;113728.58104341885;4278633.384258148;705202.7819209588;0.0;5217152.2364976695;3.193184950594142;0.24581844186364307
4820;2019-07-23 16:33:45.130;810;782;285;284;254;49;143;46;-48;49;771;309;-50;3;210;157;262;739;323;203;142;-140;762;377;354;134;379;279;750;3125.0;-1.0;2268.0;661.0;0.0;27;26;1;1;1;0;1;1;1;0;1;1;1;0;0;75905.8671875;26019.01953125;41547.19921875;3839.81518554688;756.0;298116;743.0;1218.0;Calculated values ==>;1563892425.13;354.16;351.36;301.66;301.56;298.56;278.06;276.14872888175563;287.46000000000004;277.76000000000005;268.36;278.06;350.26;304.06;268.16;273.46000000000004;294.16;288.86;299.36;347.06000000000006;293.46000000000004;287.36;347.46000000000004;348.76;259.16;241.2770596917726;264.9883086891361;276.14872888175563;305.46000000000004;7620000.0;3770000.0000000005;3540000.0;1340000.0;3790000.0;2790000.0;7500000.0;0.5208333333333334;0.0;0.378;0.11016666666666668;0.0;0.5208333333333334;3.0433677841026983;26019.01953125;41547.19921875;3839.81518554688;75905.8671875;496830.26142896665;493923.94238888234;281728.64410428156;281169.2599137695;267230.8593314234;428973.91024759493;452663.0308660199;439660.4468746726;474343.6830163247;532637.5983105876;483719.6590425075;439367.1133590266;446845.0194562847;457963.46865473;450625.05544928735;269740.0248056313;487562.63184975064;460944.6244486303;452520.102295701;311590.51834565785;317040.2365367038;455609.2582366682;205376.92710200662;205376.92710200662;275.36982884580027;2995297.4039617945;1372762.5456011803;192961.63295345666;1035163.6029442269;0;121;121;197;186;189;151;1;126;136;1019252292795.5814;399423763135.2703;880927122180.7661;88559.17047406774;27567.26181333522;-0.0;128720.40374671582;4280026.050654749;705601.3371435761;0.0;5219174.025320832;3.428937619685257;0.268209408200495
4821;2019-07-23 16:34:45.130;808;781;282;280;249;44;132;45;-37;49;765;308;-39;14;209;151;262;738;326;203;131;-137;774;365;342;135;365;298;757;2249.0;-1.0;1160.0;157.0;0.0;16;23;100;1;0;0;1;1;1;0;1;1;1;1;0;64998.92578125;15303.3271484375;41355.01171875;4075.76953125;755.0;298117;743.0;1218.0;Calculated values ==>;1563892485.13;353.96000000000004;351.26;301.36;301.16;298.06;277.56;274.9066339382667;286.36;277.66;269.46000000000004;278.06;349.66;303.96000000000004;269.26000000000005;274.56;294.06;288.26000000000005;299.36;346.96000000000004;293.46000000000004;286.26000000000005;347.46000000000004;348.66;259.46000000000004;241.49495122638035;267.35522164206344;274.9066339382667;305.76000000000005;7740000.000000001;3650000.0;3420000.0000000005;1350000.0;3650000.0;2980000.0;7570000.0;0.3748333333333333;0.0;0.19333333333333333;0.026166666666666668;0.0;0.3748333333333333;3.0435553230449086;15303.3271484375;41355.01171875;4075.76953125;64998.92578125;495403.00970484136;493094.6802919915;279321.6425337878;278301.8096675777;264861.6495255253;429811.8947417682;453194.7458209596;437068.92080981523;474215.1651988832;530588.4102196238;481367.15140089835;436756.1072384259;444669.68110044283;460046.18574337027;451883.41264742217;268979.95136680355;486682.9838409595;462773.1128706931;453054.5631206601;311590.51834565785;316620.98725437425;455751.7819891262;203509.36156593869;203509.36156593869;274.5931398208984;2996471.6105698673;1373106.8984901777;193027.59615942996;1035854.4547020395;0;121;121;197;186;189;151;1;126;136;1019461092795.5814;399504463135.2703;881100222180.7661;45154.8481204828;6600.34333440674;-0.0;93537.85971609472;4281140.334143037;705886.067186474;0.0;5221026.177516355;2.392280960441698;0.1464217331507567
4822;2019-07-23 16:35:45.121;808;781;286;285;250;36;142;38;-24;46;765;307;-26;37;210;148;262;737;322;202;141;-131;781;354;336;136;355;306;767;1716.0;-1.0;493.0;78.0;0.0;1;22;100;1;0;0;1;1;1;0;1;1;1;0;0;65489.77734375;15383.6865234375;41466.015625;4151.7568359375;755.0;298118;743.0;92.0;Calculated values ==>;1563892545.121;353.96000000000004;351.26;301.76000000000005;301.66;298.16;276.76000000000005;273.7412296467126;287.36;276.96000000000004;270.76000000000005;277.76000000000005;349.66;303.86;270.56;276.86;294.16;287.96000000000004;299.36;346.86;293.36;287.26000000000005;347.46000000000004;348.66;260.06;241.71165711629368;268.3187672390254;273.7412296467126;305.36;7809999.999999999;3540000.0;3360000.0;1360000.0;3550000.0;3060000.0;7670000.0;0.286;0.0;0.08216666666666667;0.013000000000000001;0.0;0.286;0.22989087825954974;15383.6865234375;41466.015625;4151.7568359375;65489.77734375;494734.96457877354;492112.4697169043;280343.6900385646;279829.8419453717;264707.1253113193;430542.39183029096;455596.7344457131;437270.2536001789;473794.00437491824;529981.2530329811;480291.21596911066;436954.0803290252;446377.6748942886;461725.47914583527;453374.9750990159;268559.2170819155;485481.2533390142;463541.42486092186;455460.3132534866;311590.51834565785;316620.98725437425;456200.75852924486;200846.91654479544;200846.91654479544;273.5064883009363;2997558.8533172226;1373362.5852450747;193096.14859467663;1036544.5264028959;0;121;121;197;186;189;151;1;126;136;1019664462285.368;399585750940.18506;881281395000.576;19426.117528050676;3319.599945797843;-0.0;72819.43145868566;4281678.428130003;705968.7209804598;0.0;5222412.280328076;1.5666043160871346;0.07407871750463493
4823;2019-07-23 16:36:45.101;815;806;283;282;246;27;163;29;-18;40;773;307;-20;44;211;145;262;751;318;201;162;-124;781;345;328;133;346;309;766;2504.0;-1.0;878.0;270.0;0.0;1;9;100;1;0;0;1;1;1;0;1;1;1;1;0;65501.69140625;15391.595703125;41545.78125;4121.052734375;754.0;298119;742.0;0.0;Calculated values ==>;1563892605.101;354.66;353.76;301.46000000000004;301.36;297.76000000000005;275.86;272.7676641592781;289.46000000000004;276.06;271.36;277.16;350.46000000000004;303.86;271.16;277.56;294.26000000000005;287.66;299.36;348.26;293.26000000000005;289.36;347.36;348.56000000000006;260.76000000000005;241.05796691057077;268.67533136820026;272.7676641592781;304.96000000000004;7809999.999999999;3450000.0;3279999.9999999995;1330000.0;3460000.0;3090000.0;7659999.999999999;0.41733333333333333;0.0;0.14633333333333332;0.045000000000000005;0.0;0.41733333333333333;0.0;15391.595703125;41545.78125;4121.052734375;65501.69140625;495760.8746069605;495872.9431005773;278919.6319220027;278422.5794060168;263262.4394882258;431113.4868728058;459697.2770465589;437530.6787186241;473598.1776897576;530590.445684791;479927.7823896719;437214.0438153077;446794.52036748576;463217.0371347437;454494.85314754205;268559.2170819155;487721.194092946;464595.93981772;459566.1985705888;311171.3556482807;316201.74473053816;457391.62640722253;197870.15783389143;197870.15783389143;272.29246774232894;2998650.085025295;1373618.9604434825;193165.06569442456;1037236.0607887495;0;121;121;197;186;189;151;1;126;136;1019863595885.4314;399666424040.2107;881465833500.6346;35070.32288946588;11678.4660857999;-0.0;109214.4810007817;4282132.413754625;706093.6632028017;0.0;5223928.723949297;2.5543282192856096;0.14260845837212252
4824;2019-07-23 16:37:45.102;823;825;281;280;243;22;178;21;-16;33;781;306;-19;44;212;145;262;764;323;201;177;-119;778;339;329;134;341;309;768;1855.0;-2.0;898.0;371.0;0.0;57;3;100;1;0;0;1;0;0;1;1;1;1;0;0;58821.60546875;15343.5263671875;35349.71875;4078.7841796875;756.0;298120;740.0;-1.0;Calculated values ==>;1563892665.102;355.46000000000004;355.66;301.26000000000005;301.16;297.46000000000004;275.36;272.10816812424576;290.96000000000004;275.26000000000005;271.56;276.46000000000004;351.26;303.76000000000005;271.26000000000005;277.56;294.36;287.66;299.36;349.56000000000006;293.26000000000005;290.86;347.16;348.76;261.26000000000005;241.2770596917726;268.67533136820026;272.10816812424576;305.46000000000004;7780000.0;3390000.0;3290000.0;1340000.0;3410000.0;3090000.0;7680000.0;0.3091666666666667;0.0;0.14966666666666667;0.06183333333333333;0.0;0.3091666666666667;-0.0024986599212665833;15343.5263671875;35349.71875;4078.7841796875;58821.60546875;497207.72103666654;498427.1295482388;277745.87331951066;277264.74530178076;262065.60026579254;431480.97241316177;461496.5979483637;437845.99643053644;472787.01963726926;531427.3856665845;479812.0294780616;437372.52749135875;446794.52036748576;464090.11141317594;455505.5753219949;268737.61478754255;489478.205295039;464449.0444289018;461366.9550738728;310333.04987691523;317040.2365367038;457737.91971582995;195681.38884416872;195681.38884416872;271.3927067225545;2999686.1297651264;1373875.0907291926;193233.3988074921;1037876.8673012393;0;121;121;197;186;189;152;1;126;136;1020060699170.1934;399746525375.11395;881651236590.4106;36243.969602093035;16203.828825564386;-0.0;82141.12089268352;4282726.709429434;706326.0195326566;0.0;5225523.380540317;2.4572563961587575;0.17388053870843967
4825;2019-07-23 16:38:45.122;831;834;280;279;238;14;187;15;-17;27;788;306;-18;45;213;146;262;772;324;202;186;-114;767;334;323;130;337;308;761;2271.0;-1.0;1255.0;511.0;0.0;100;1;100;1;0;0;1;0;1;0;1;1;1;0;0;49767.8359375;15063.572265625;26638.123046875;4081.46166992188;769.0;298121;738.0;-1.0;Calculated values ==>;1563892725.122;356.26;356.56000000000006;301.16;301.06;296.96000000000004;274.56;271.55198750734434;291.86;274.66;271.46000000000004;275.86;351.96000000000004;303.76000000000005;271.36;277.66;294.46000000000004;287.76000000000005;299.36;350.36;293.36;291.76000000000005;346.96000000000004;350.06000000000006;261.76000000000005;240.39332010688793;268.5567601203482;271.55198750734434;305.56;7670000.0;3340000.0;3229999.9999999995;1300000.0;3370000.0000000005;3080000.0;7609999.999999999;0.3785;0.0;0.20916666666666667;0.08516666666666667;0.0;0.3785;-0.002496646164829249;15063.572265625;26638.123046875;4081.46166992188;49767.8359375;499378.32954864803;500354.6157047944;277913.1348187519;277422.4192121681;260588.6735148468;431779.12508338504;463556.9708220981;437915.60822266474;472727.1298661593;532233.9799987728;479933.49979820376;437758.51091407164;447127.94237806095;464806.88310618926;456471.215325539;269417.0305327951;491373.62621862127;465451.7366557606;463429.8813501423;309494.7701623936;322491.0997442508;458868.28501688584;194372.18237663328;194372.18237663328;270.84540383017276;3000591.3434138945;1374128.5676818816;193301.42352356683;1038393.6048378318;0;121;121;197;186;190;152;1;126;136;1020256364370.1312;399825751775.08875;881836398290.3518;50941.166572794915;22526.251408194843;-0.0;101838.33906147316;4283453.494411594;706648.8777847249;0.0;5227057.05376017;3.8290447535055376;0.2862756471339872
4826;2019-07-23 16:39:48.073;835;838;276;275;235;14;192;10;-18;22;795;304;-21;42;213;152;262;762;326;203;191;-109;770;329;335;127;334;306;765;802.0;-1.0;802.0;343.0;0.0;1;1;100;1;0;0;1;0;1;0;1;1;1;0;0;45062.171875;15204.1611328125;22774.35546875;4053.1572265625;788.0;298122;736.0;-1.0;Calculated values ==>;1563892788.073;356.66;356.96000000000004;300.76000000000005;300.66;296.66;274.56;270.9896433162861;292.36;274.16;271.36;275.36;352.66;303.56;271.06;277.36;294.46000000000004;288.36;299.36;349.36;293.46000000000004;292.26000000000005;346.76;351.96000000000004;262.26000000000005;239.71726792356844;268.3187672390254;270.9896433162861;305.76000000000005;7700000.0;3290000.0;3350000.0;1270000.0;3340000.0;3060000.0;7650000.0;0.13366666666666666;0.0;0.13366666666666666;0.05716666666666667;0.0;0.13366666666666666;-0.0024936628236709277;15204.1611328125;22774.35546875;4053.1572265625;45062.171875;499674.3188924756;500557.67767241405;275641.3547529499;275179.6303145176;259348.0071634192;432069.9255137471;462398.5186284648;438210.9650467479;472636.01036501786;533113.5222726;479945.2450793175;437742.05038880615;447086.0058300499;465244.6019744734;458088.1260269968;269227.6217988675;489481.5759555604;463818.72877107275;462268.7644298005;308656.51637580903;330459.8814860452;459830.3263508738;192519.72175722866;192519.72175722866;270.0741471783759;3001420.4606110407;1374393.2043602725;193372.54607828223;1038825.6277453057;0;121;121;197;186;190;152;1;126;136;1020463473160.0497;399906643810.0569;882029657860.2756;32840.72951969907;15281.256229270048;-0.0;36056.4553705671;4284186.015819767;706979.4361753289;0.0;5228262.694760291;2.00273825552979;0.19128772175349074
4827;2019-07-23 16:40:48.083;830;826;269;268;244;28;198;11;-12;20;802;303;-12;42;208;156;262;687;321;207;197;-105;715;360;358;131;364;309;718;1589.0;0.0;1736.0;631.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;1;0;0;20674.6640625;14093.611328125;0.0;4084.35766601562;797.0;298123;734.0;-1.0;Calculated values ==>;1563892848.083;356.16;355.76;300.06;299.96000000000004;297.56;275.96000000000004;274.38016830617;292.96000000000004;274.26000000000005;271.96000000000004;275.16;353.36;303.46000000000004;271.96000000000004;277.36;293.96000000000004;288.76000000000005;299.36;341.86;293.86;292.86;346.56000000000006;352.86;262.66;240.61611355647437;268.67533136820026;274.38016830617;305.26000000000005;7150000.0;3600000.0;3579999.9999999995;1310000.0;3640000.0;3090000.0;7180000.0;0.26483333333333337;0.0;0.28933333333333333;0.10516666666666666;0.0;0.26483333333333337;-0.0024922331642077914;14093.611328125;0.0;4084.35766601562;20674.6640625;503950.9612627756;503133.53921540536;276637.2864109067;276108.6486826649;265143.42016845325;430148.3826014536;459648.11820747575;438472.7785254516;471916.3548916846;533621.6437404953;479464.4693871415;438472.7785254516;446509.7460264576;460066.2838712648;453478.29148776946;273361.2455540979;483109.12533572596;460863.32371791895;459512.4303964549;307818.28838856175;334235.48183727637;459613.00689736987;201057.02009196585;201057.02009196585;273.6152891300031;3001968.3588782605;1374637.3931554256;193440.3700044803;1039015.4456718976;0;121;121;197;186;190;152;1;126;136;1020671407810.0166;399984056710.04456;882214188610.2463;68692.29277342188;27191.471279034988;-0.0;68447.60782897218;4285032.2653568275;707333.4345610745;0.0;5229133.707098015;9.040139299082238;0.8434093692248699
4828;2019-07-23 16:41:45.124;808;813;271;271;244;54;203;19;0;22;807;303;25;54;204;163;262;658;327;211;202;-102;738;381;368;140;386;325;744;1258.0;0.0;2012.0;552.0;0.0;1;1;0;1;0;1;0;0;0;0;1;1;1;0;0;36131.92578125;30042.16796875;0.0;4227.4228515625;801.0;298124;732.0;-1.0;Calculated values ==>;1563892905.124;353.96000000000004;354.46000000000004;300.26000000000005;300.26000000000005;297.56;278.56;276.55624918942954;293.46000000000004;275.06;273.16;275.36;353.86;303.46000000000004;275.66;278.56;293.56;289.46000000000004;299.36;338.96000000000004;294.26000000000005;293.36;346.36;353.26;262.96000000000004;242.56692532238324;270.5352231155435;276.55624918942954;305.86;7380000.0;3810000.0;3679999.9999999995;1400000.0;3860000.0;3250000.0;7440000.000000001;0.20966666666666667;0.0;0.33533333333333337;0.092;0.0;0.20966666666666667;-0.002491594378541043;30042.16796875;0.0;4227.4228515625;36131.92578125;498794.2117297644;498943.4772183987;275102.6923361945;275102.6923361945;263648.76265768235;428684.9695293014;458749.9321009194;436739.2979146984;470915.85626126267;532960.6711734616;477489.74374385894;440727.57662665355;445123.962390603;455965.49546151474;450803.37793128815;271437.3048093799;475600.32732765493;459849.8075514734;458611.7995580637;306980.0860723078;335913.7198600519;458516.54736623977;206657.2151090591;206657.2151090591;275.87886618189987;3002418.401197502;1374987.0527377191;193506.21893136436;1039015.4456718976;0;121;122;197;186;190;152;1;126;136;1020878466640.4805;400061347265.2177;882395008580.6515;77154.19176749107;23171.05856766062;-0.0;52826.47787280796;4286187.713876735;707732.4247098829;0.0;5230094.484200517;4.469027045318048;0.45147142288125386
4829;2019-07-23 16:42:45.114;785;802;279;279;250;76;202;55;7;36;809;305;33;57;203;170;263;698;333;212;201;-127;791;394;371;147;398;317;789;-1.0;0.0;2321.0;167.0;0.0;29;1;14;1;0;1;1;0;0;0;1;1;1;0;0;39795.70703125;27781.783203125;5470.015625;4105.74658203125;800.0;298125;730.0;-1.0;Calculated values ==>;1563892965.114;351.66;353.36;301.06;301.06;298.16;280.76000000000005;277.85914330198534;293.36;278.66;273.86;276.76000000000005;354.06000000000006;303.66;276.46000000000004;278.86;293.46000000000004;290.16;299.46000000000004;342.96000000000004;294.36;293.26000000000005;346.16;353.16;260.46000000000004;244.02132995426717;269.6138998590099;277.85914330198534;306.46000000000004;7909999.999999999;3940000.0;3710000.0;1470000.0;3979999.9999999995;3170000.0;7890000.000000001;0.0;0.0;0.38683333333333336;0.02783333333333333;0.0;0.0;-0.0024917542695589833;27781.783203125;5470.015625;4105.74658203125;39795.70703125;490333.7062874505;493077.7856340353;275080.4726523683;275080.4726523683;263604.84835808125;427712.28976936906;458131.38596755697;439661.8820505258;471366.9202731048;533762.9027401616;478717.07952774176;443615.10727565194;447117.31198127905;453795.2587541043;449504.50586747105;268370.91469036066;476879.56827053434;459515.7881035473;457992.1259972788;306141.9092990094;335494.14909123123;454814.97904893354;210645.52944160847;206657.2151090591;277.44803957111344;3003051.0260159946;1375468.8386865181;193575.65043614226;1039061.0215382027;0;121;122;198;186;190;152;1;126;136;1021100129690.5157;400147432915.2314;882587576480.6821;88591.15906754952;6796.049680737214;-0.0;0.0;4287568.694932037;707982.108991009;0.0;5230534.631479419;2.553358570564815;0.3292549514230544
4830;2019-07-23 16:43:45.125;791;801;273;271;246;82;77;69;4;50;802;309;25;57;202;181;263;724;329;201;77;-176;789;400;369;148;403;323;782;2353.0;-1.0;2800.0;56.0;0.0;98;9;58;1;0;1;1;0;0;0;1;1;1;0;0;45444.55859375;30961.98828125;8310.8671875;4213.18017578125;801.0;298126;727.0;-1.0;Calculated values ==>;1563893025.125;352.26;353.26;300.46000000000004;300.26000000000005;297.76000000000005;281.36;278.44972407329936;280.86;280.06;273.56;278.16;353.36;304.06;275.66;278.86;293.36;291.26000000000005;299.46000000000004;345.56000000000006;293.26000000000005;280.86;345.86;353.26;255.56000000000003;244.22491754036054;270.30646906291605;278.44972407329936;306.06;7890000.000000001;4000000.0;3690000.0;1480000.0;4029999.9999999995;3229999.9999999995;7820000.0;0.39216666666666666;0.0;0.4666666666666667;0.009333333333333334;0.0;0.39216666666666666;-0.002491594378541043;30961.98828125;8310.8671875;4213.18017578125;45444.55859375;491434.87439458724;493607.08880295686;272999.639211924;272154.26870800706;262491.14378379204;427245.8023896546;439569.43691825017;437848.46015163825;472624.856427415;532582.9956689146;478447.60580177634;441155.36924109043;445958.4504283933;452781.1861880135;450106.79751287017;268485.36535167764;481848.38133907784;458313.4302660672;439569.43691825017;304884.691753025;335913.7198600519;449467.0423411197;213022.81161358365;213022.81161358365;278.3587753972823;3003761.4917900823;1375958.4598623142;193644.98753516737;1039175.8832822763;0;121;122;198;186;190;152;1;126;136;1021322170390.2123;400235949140.1104;882779611680.4197;104918.63598442549;2206.8128201236705;-0.0;88844.03489031339;4289181.572195231;708057.1465994535;0.0;5231275.134169769;4.506492274825411;0.34897667417202977
4831;2019-07-23 16:44:45.105;798;809;283;283;255;67;93;67;-3;57;794;311;-2;42;203;177;263;741;329;198;92;-189;812;387;356;146;389;317;791;2329.0;-1.0;1819.0;327.0;0.0;87;31;90;1;0;1;1;0;1;0;1;1;1;1;0;68370.09375;34693.60546875;27185.923828125;4311.06787109375;799.0;298127;726.0;-1.0;Calculated values ==>;1563893085.105;352.96000000000004;354.06000000000006;301.46000000000004;301.46000000000004;298.66;279.86;277.16162083772156;282.46000000000004;279.86;272.86;278.86;352.56000000000006;304.26000000000005;272.96000000000004;277.36;293.46000000000004;290.86;299.46000000000004;347.26;292.96000000000004;282.36;345.76;353.06000000000006;254.26000000000002;243.81672145450628;269.6138998590099;277.16162083772156;306.06;8120000.0;3870000.0000000005;3560000.0;1460000.0;3890000.0;3170000.0;7909999.999999999;0.38816666666666666;0.0;0.3031666666666667;0.0545;0.0;0.38816666666666666;-0.0024919140308959638;34693.60546875;27185.923828125;4311.06787109375;68370.09375;490223.16102049564;493923.9127468108;276702.32903893624;276702.32903893624;265338.5226235643;428242.4622021849;444868.27190260205;438089.39356590953;473578.8027632085;532189.7386355562;479418.94083883235;438248.0830626725;444943.4638507298;455320.6411976074;451831.17856390297;267233.6462075164;483558.4283939826;459961.8549604037;444713.31046659924;304465.6318710359;335074.5858427641;448435.39320578816;208142.25416158407;208142.25416158407;276.47263870078996;3004709.63107477;1376505.4074337555;193715.99925711378;1039471.59127197;0;121;122;198;186;191;152;1;126;136;1021539597890.2814;400324119740.1384;882971547680.4807;69712.30776274468;13095.976077909123;-0.0;91828.99835573006;4290636.344974298;708184.6273325641;0.0;5232780.2409110945;2.6384001605728846;0.2021968858718553
4832;2019-07-23 16:45:45.086;808;815;299;299;272;54;132;54;-16;56;790;312;-13;23;205;171;263;750;335;198;132;-174;781;375;348;145;378;305;763;1554.0;1.0;1665.0;539.0;0.0;98;46;75;1;0;1;1;0;1;0;1;1;1;1;0;66671.875;31937.9921875;26641.99609375;4284.16552734375;796.0;298128;725.0;-1.0;Calculated values ==>;1563893145.086;353.96000000000004;354.66;303.06;303.06;300.36;278.56;275.94376602880345;286.36;278.56;271.56;278.76000000000005;352.16;304.36;271.86;275.46000000000004;293.66;290.26000000000005;299.46000000000004;348.16;292.96000000000004;286.36;345.66;352.76;255.76000000000002;243.61107973660833;268.19934244402924;275.94376602880345;306.66;7809999.999999999;3750000.0;3479999.9999999995;1450000.0;3779999.9999999995;3050000.0;7630000.0;0.259;0.00016666666666666666;0.27749999999999997;0.08983333333333333;0.0;0.259;-0.0024923925360223224;31937.9921875;26641.99609375;4284.16552734375;66671.875;494734.96457877354;497456.4026274011;288461.62868821406;288461.62868821406;273977.6628376031;429116.5711722346;452146.6280804448;438745.2800241919;473609.7499013683;532666.5346940202;480986.89678585605;439207.5311587726;444567.3504985989;457421.02735945286;453048.0350812096;268955.0531079535;487878.78414773394;461202.9738842933;452146.6280804448;304046.57827927166;333815.9410454577;450213.70512312994;203552.58252647714;203552.58252647714;274.65661140556466;3005834.6244526007;1377060.4949136807;193787.6035201711;1039920.0152250199;0;121;122;198;186;191;152;1;126;136;1021750731010.0934;400411392095.0607;883158088590.3146;65265.973555615834;22158.39084659931;0.0;64385.85779847763;4291760.807791596;708478.320690983;0.0;5234081.619144239;2.414893273882576;0.23098557113741486
4833;2019-07-23 16:46:45.116;810;816;293;292;266;48;157;46;-28;52;784;313;-28;15;206;172;263;740;324;197;156;-150;772;369;343;142;372;295;757;1752.0;-1.0;1880.0;471.0;0.0;98;50;48;1;0;1;1;0;1;0;1;1;1;1;0;64152.51953125;29586.373046875;26362.400390625;4199.3818359375;795.0;298129;723.0;-1.0;Calculated values ==>;1563893205.116;354.16;354.76;302.46000000000004;302.36;299.76000000000005;277.96000000000004;275.3239800832674;288.86;277.76000000000005;270.36;278.36;351.56000000000006;304.46000000000004;270.36;274.66;293.76000000000005;290.36;299.46000000000004;347.16;292.86;288.76000000000005;345.46000000000004;352.66;258.16;242.98782864720522;266.98899913490544;275.3239800832674;305.56;7720000.0;3690000.0;3429999.9999999995;1420000.0;3720000.0000000005;2950000.0;7570000.0;0.292;0.0;0.31333333333333335;0.0785;0.0;0.292;-0.00249255177783535;29586.373046875;26362.400390625;4199.3818359375;64152.51953125;495884.6056375818;498160.5905217294;285524.8178983551;284909.46960446914;271781.0357862021;429537.3511455088;456482.75535381737;439127.9068236949;473604.7454297384;532787.4637055263;482291.75664741;439127.9068236949;445405.29884126916;458527.3387883445;454225.02672394516;269507.8633962028;486986.3156312423;461836.49346927885;456346.1415138645;303208.48990285693;333396.4077044029;453253.20573581266;203023.45330580452;203023.45330580452;274.42342343279813;3006925.3728414853;1377573.4543085778;193858.33509627875;1040361.9393804978;0;121;122;198;186;191;152;1;126;136;1021958134659.9945;400497535145.01965;883338178590.2288;73979.39543560565;19643.03556575564;-0.0;73970.22495675352;4292921.766055007;708826.8400835298;0.0;5235235.1629836615;2.786330772676693;0.2430395703256521
4834;2019-07-23 16:47:45.107;812;818;286;284;257;50;167;43;-36;49;775;312;-38;10;207;170;263;749;322;193;166;-129;774;371;346;139;374;289;760;1779.0;0.0;2107.0;448.0;0.0;98;43;15;1;0;1;1;0;1;0;1;1;1;1;0;60955.16796875;27112.12890625;26493.875;4079.05639648438;794.0;298130;721.0;-1.0;Calculated values ==>;1563893265.107;354.36;354.96000000000004;301.76000000000005;301.56;298.86;278.16;275.5313989812953;289.86;277.46000000000004;269.56;278.06;350.66;304.36;269.36;274.16;293.86;290.16;299.46000000000004;348.06000000000006;292.46000000000004;289.76000000000005;345.26;352.56000000000006;260.26000000000005;242.35481222062532;266.24828229547654;275.5313989812953;305.36;7740000.000000001;3710000.0;3460000.0;1390000.0;3740000.0;2890000.0;7600000.0;0.2965;0.0;0.3511666666666667;0.07466666666666667;0.0;0.2965;-0.002492710889566148;27112.12890625;26493.875;4079.05639648438;60955.16796875;495986.14717846987;498167.17297619145;281105.139246056;280044.7296327822;267827.7009418731;429398.2889081932;457355.01675759477;439246.6576864625;473699.0552649324;532303.0886694452;482885.89035427757;438946.8899536509;445877.9398040785;458346.55543011316;453594.3991694253;269382.65171949996;488036.5235972918;460848.0120795948;457218.8445397374;302370.42649719206;332976.8817968329;455918.8816010826;204038.95078367728;204038.95078367728;274.82608090324476;3007967.780522425;1378045.8709531082;193927.3117337029;1040802.3422730303;0;121;122;198;186;191;152;1;126;136;1022164803655.599;400581822500.2662;883513352310.7412;82597.10640736141;18807.034834366266;-0.0;75067.83849867182;4294226.374520221;709147.2092752133;0.0;5236476.960551843;3.0592319538935175;0.2662328886622339
4835;2019-07-23 16:48:45.127;812;819;288;287;257;46;161;42;-41;48;766;309;-42;10;209;166;263;760;328;193;160;-114;789;365;341;138;368;287;774;1421.0;0.0;1609.0;223.0;0.0;0;40;1;1;0;1;1;0;0;1;1;1;1;0;0;66939.0;26571.25;33095.83203125;4033.783203125;792.0;298131;720.0;-1.0;Calculated values ==>;1563893325.127;354.36;355.06000000000006;301.96000000000004;301.86;298.86;277.76000000000005;274.9066339382667;289.26000000000005;277.36;269.06;277.96000000000004;349.76;304.06;268.96000000000004;274.16;294.06;289.76000000000005;299.46000000000004;349.16;292.46000000000004;289.16;345.16;352.36;261.76000000000005;242.14157278889297;265.9988726020314;274.9066339382667;305.96000000000004;7890000.000000001;3650000.0;3410000.0;1380000.0;3679999.9999999995;2870000.0;7740000.000000001;0.23683333333333334;0.0;0.26816666666666666;0.03716666666666667;0.0;0.23683333333333334;-0.0024930287224567567;26571.25;33095.83203125;4033.783203125;66939.0;494559.20874404575;497002.6414581961;280643.59720886155;280134.7921185348;267006.4736291367;429811.8947417682;457353.7210016424;438939.81103614205;473730.63416192174;531522.4932142355;482783.83652793226;438790.00918341696;446266.17105506244;459575.6909922959;454048.7298407423;268485.36535167764;488264.6534535642;461616.6283632891;457218.3431867605;301951.40411888575;332137.8522128359;457611.00429721543;203217.21290731392;203217.21290731392;274.4800565699821;3009033.920516737;1378493.3815643482;193994.94126601037;1041299.0886917635;0;121;122;198;186;191;153;1;126;136;1022370972355.5334;400664950200.23975;883686209910.6863;63212.943398214076;9454.969246658005;-0.0;60155.9343545156;4295441.863296131;709382.8044813805;0.0;5237604.200946853;2.085118412610065;0.17308703973915615
4836;2019-07-23 16:49:45.098;821;828;285;284;254;40;152;39;-44;46;759;308;-46;9;210;164;263;770;323;194;151;-109;784;360;337;135;362;283;769;1388.0;-1.0;1571.0;242.0;0.0;0;31;1;1;0;1;1;0;0;1;1;1;1;1;0;66596.9921875;26356.177734375;32969.1640625;3916.22485351562;789.0;298132;718.0;-1.0;Calculated values ==>;1563893385.098;355.26;355.96000000000004;301.66;301.56;298.56;277.16;274.38016830617;288.36;277.06;268.76000000000005;277.76000000000005;349.06000000000006;303.96000000000004;268.56;274.06;294.16;289.56;299.46000000000004;350.16;292.56;288.26000000000005;344.96000000000004;352.06000000000006;262.26000000000005;241.49495122638035;265.49620691782997;274.38016830617;305.46000000000004;7840000.000000001;3600000.0;3370000.0000000005;1350000.0;3620000.0000000005;2830000.0;7690000.000000001;0.23133333333333334;0.0;0.26183333333333336;0.04033333333333333;0.0;0.23133333333333334;-0.0024935044941430716;26356.177734375;32969.1640625;3916.22485351562;66596.9921875;496354.09996880416;498764.8419678483;279627.07365024294;279124.89584160305;266125.6343127446;430148.3826014536;456789.25815752614;439374.6452078505;473923.1613037276;531101.0158921119;483141.2336470817;439078.3305993717;446898.0081153607;460648.84988001734;454615.39246030693;268776.6342848445;490276.866029336;462355.6847664004;456653.93792121264;301113.3779324612;330879.36315565393;458590.13686321577;201860.2623538895;201860.2623538895;273.9295239592923;3010146.182597517;1378934.230281895;194061.1593122348;1041849.3642303523;0;121;122;198;186;191;153;1;126;136;1022574274045.3848;400746810615.1799;883857127260.5613;62189.18257726213;10354.771605209493;-0.0;58942.27028124075;4296486.3759199325;709547.8058657914;0.0;5238596.206283656;2.0791108036679264;0.1713840505754322
4837;2019-07-23 16:50:45.108;831;838;284;283;250;33;159;33;-40;42;754;307;-42;11;211;161;263;775;323;192;158;-114;773;348;338;134;351;298;764;391.0;0.0;197.0;96.0;0.0;0;22;100;1;0;0;1;0;0;1;1;1;1;0;0;55206.34375;15207.064453125;32634.916015625;4069.66845703125;786.0;298133;717.0;0.0;Calculated values ==>;1563893445.108;356.26;356.96000000000004;301.56;301.46000000000004;298.16;276.46000000000004;273.0942459734351;289.06;276.46000000000004;269.16;277.36;348.56000000000006;303.86;268.96000000000004;274.26000000000005;294.26000000000005;289.26000000000005;299.46000000000004;350.66;292.36;288.96000000000004;344.86;351.76;261.76000000000005;241.2770596917726;267.35522164206344;273.0942459734351;305.46000000000004;7730000.0;3479999.9999999995;3379999.9999999995;1340000.0;3510000.0;2980000.0;7640000.000000001;0.06516666666666666;0.0;0.03283333333333333;0.016;0.0;0.06516666666666666;0.0;15207.064453125;32634.916015625;4069.66845703125;55206.34375;498825.9701201985;500648.6045958277;279626.2176344416;279117.887735925;264866.2145791005;430925.7729439634;457570.76213521435;436599.2131128562;473663.1379967309;529443.3298662049;481253.1683888832;436284.4345241956;444239.97794932604;462465.50517657667;456205.8309544034;269445.08325183426;491520.28936065745;461943.37849344185;457436.0833881486;300694.37409284414;329620.94006798224;458242.5569661047;197699.65306494778;197699.65306494778;272.2367318052766;3011161.379568135;1379280.6483601278;194127.71951466394;1042396.1560143611;0;121;122;198;186;191;153;1;126;136;1022776807795.3525;400827524065.16705;884031456310.5336;7843.86888823966;4168.686462418511;-0.0;16926.157376061918;4297070.081950179;709668.854854472;0.0;5239228.548553516;0.5574608652499969;0.04211595820525045
4838;2019-07-23 16:51:45.119;833;841;284;283;248;22;168;22;-23;36;756;306;-25;33;212;159;263;769;319;193;168;-122;758;338;330;133;341;305;753;1132.0;0.0;0.0;298.0;0.0;46;7;100;1;0;0;1;1;0;0;1;1;1;1;0;46288.39453125;14946.87109375;23952.595703125;4070.04614257812;783.0;298134;716.0;0.0;Calculated values ==>;1563893505.119;356.46000000000004;357.26;301.56;301.46000000000004;297.96000000000004;275.36;271.99741764416325;289.96000000000004;275.36;270.86;276.76000000000005;348.76;303.76000000000005;270.66;276.46000000000004;294.36;289.06;299.46000000000004;350.06000000000006;292.46000000000004;289.96000000000004;344.76;351.46000000000004;260.96000000000004;241.05796691057077;268.19934244402924;271.99741764416325;305.06;7580000.0;3379999.9999999995;3300000.0;1330000.0;3410000.0;3050000.0;7530000.0;0.18866666666666668;0.0;0.0;0.049666666666666665;0.0;0.18866666666666668;0.0;14946.87109375;23952.595703125;4070.04614257812;46288.39453125;500486.5898691002;502066.566368584;280819.1257553277;280278.93088010437;264695.6596340507;431541.1909327263;460038.94026831986;437656.05685647397;473209.4130839679;529116.5775126958;480296.91339241684;437342.01223029394;446002.4824056516;464090.11141317594;457570.76213521435;270425.92249236646;491725.5499413931;463279.05653173843;460038.94026831986;300275.376401361;328362.5824867039;457593.4655240329;193946.59393820912;193946.59393820912;270.6876161918984;3012007.3241140614;1379531.9772245209;194195.56290524304;1042867.8050645157;0;121;122;198;187;191;153;1;126;136;1022977244535.0786;400907638750.05756;884212389475.2863;0.0;13094.46128876258;-0.0;50202.75600761423;4297135.459507847;709812.740793122;0.0;5239788.058722344;1.4730727198506246;0.08849447623192455
4839;2019-07-23 16:52:45.099;829;834;280;279;242;14;177;12;-21;28;765;303;-23;38;212;161;263;741;312;195;176;-124;721;339;341;133;343;306;724;-1.0;-1.0;2360.0;776.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21734.240234375;14153.11328125;0.0;4034.83129882812;779.0;298135;715.0;0.0;Calculated values ==>;1563893565.099;356.06000000000006;356.56000000000006;301.16;301.06;297.36;274.56;272.10816812424576;290.86;274.36;271.06;275.96000000000004;349.66;303.46000000000004;270.86;276.96000000000004;294.36;289.26000000000005;299.46000000000004;347.26;292.66;290.76000000000005;344.66;351.06000000000006;260.76000000000005;241.05796691057077;268.3187672390254;272.10816812424576;304.36;7209999.999999999;3390000.0;3410000.0;1330000.0;3429999.9999999995;3060000.0;7240000.000000001;0.0;0.0;0.39333333333333337;0.12933333333333333;0.0;0.0;0.0;14153.11328125;0.0;4034.83129882812;21734.240234375;503276.4178940632;503695.31101916445;282219.886400246;281600.15780950314;263983.4577459518;431480.97241316177;459501.4032382204;437742.05038880615;472431.1216696904;529981.2530329811;479829.8234809501;437427.84448784514;446519.73315770726;463793.99366397184;457678.10463056795;273304.63771540025;490525.97166787175;461878.89145748457;459368.1547523945;299856.38484229014;326684.87348024134;457391.62640722253;193747.0821349031;193946.59393820912;270.610177868187;3012573.990452192;1379774.3962610997;194263.0810370611;1043067.3434937837;0;121;122;198;187;191;153;1;126;136;1023178477435.1426;400987412150.08295;884395628375.3445;95971.35417986855;34098.02772588664;-0.0;0.0;4297934.954205839;710205.8804447885;0.0;5240206.275570441;7.151406324836982;1.0001041058539526
4840;2019-07-23 16:53:45.130;818;819;276;276;256;25;186;11;-12;24;774;302;-17;41;209;164;263;640;319;201;185;-121;729;352;352;137;357;309;731;800.0;-1.0;1764.0;466.0;0.0;0;4;100;1;0;0;0;0;0;0;1;1;1;0;0;21425.673828125;14369.078125;0.0;4065.89990234375;777.0;298136;714.0;-1.0;Calculated values ==>;1563893625.13;354.96000000000004;355.06000000000006;300.76000000000005;300.76000000000005;298.76000000000005;275.66;273.5264737036516;291.76000000000005;274.26000000000005;271.96000000000004;275.56;350.56000000000006;303.36;271.46000000000004;277.26000000000005;294.06;289.56;299.46000000000004;337.16;293.26000000000005;291.66;344.56000000000006;350.86;261.06;241.92719264551067;268.67533136820026;273.5264737036516;305.06;7290000.000000001;3520000.0000000005;3520000.0000000005;1370000.0;3570000.0000000005;3090000.0;7309999.999999999;0.13333333333333333;0.0;0.294;0.07766666666666668;0.0;0.13333333333333333;-0.002495395806962116;14369.078125;0.0;4065.89990234375;21425.673828125;501028.57255562267;500985.10066824814;278974.5742466017;278974.5742466017;269317.0890706441;430671.36484660726;458970.0676224462;438472.7785254516;471512.23439352604;530695.0954061259;479348.5148874206;437688.5006598165;446367.0588809091;461285.69911667117;455957.283580434;272613.3363820263;474234.2678121153;460986.0157669899;458834.6142869762;299437.39939995663;325846.0620002231;457058.0791896357;198697.49035463954;198697.49035463954;272.6501039660821;3012933.8422309435;1380012.2039939088;194330.62200870694;1043067.3434937837;0;121;122;198;187;191;153;1;126;136;1023386484850.6184;401068454000.2683;884580223700.7667;70493.93472221875;20066.005732851372;-0.0;34684.94985764489;4299322.881675414;710657.4805975662;0.0;5240495.466157895;6.793872502963933;0.7175335898427406
