;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4841;2019-07-23 16:54:45.120;801;813;281;282;266;40;195;11;1;21;779;302;4;51;207;168;263;662;321;209;194;-167;761;369;366;143;374;318;764;1280.0;-2.0;1894.0;333.0;0.0;0;30;100;1;0;0;0;0;0;0;1;1;1;0;0;22375.0703125;14955.46875;0.0;4351.27783203125;772.0;298137;713.0;-1.0;Calculated values ==>;1563893685.12;353.26;354.46000000000004;301.26000000000005;301.36;299.76000000000005;277.16;275.3239800832674;292.66;274.26000000000005;273.26000000000005;275.26000000000005;351.06000000000006;303.36;273.56;278.26000000000005;293.86;289.96000000000004;299.46000000000004;339.36;294.06;292.56;344.46000000000004;350.36;256.46000000000004;243.1966462407574;269.7299932089509;275.3239800832674;305.26000000000005;7609999.999999999;3690000.0;3660000.0;1430000.0;3740000.0;3180000.0;7640000.000000001;0.21333333333333335;0.0;0.3156666666666667;0.0555;0.0;0.21333333333333335;-0.0024961782702622726;14955.46875;0.0;4351.27783203125;22375.0703125;495623.7042396286;497074.5432284336;278120.3056288572;278616.00881220825;271282.9979944546;429537.3511455088;457963.6984928254;438498.49355175474;470414.5036688096;530538.8299814044;478241.7526288007;438971.8199402647;446059.1234911498;458346.55543011316;453649.88209841517;270222.7266690948;473875.2534588113;459889.70471773524;457825.0308446583;299018.4200587347;323749.15769815433;451303.49351276347;203545.0422192427;203545.0422192427;274.62569794485336;3013298.787596356;1380256.5344883977;194400.7534657012;1043067.3434937837;0;121;122;198;187;191;153;1;126;136;1023601848949.7968;401152439999.9479;884768292350.0492;74166.97280396298;13750.594046790404;-0.0;54246.39757342201;4300528.188315607;710939.2386271552;0.0;5241236.437201233;7.3634345289685985;0.6624195605354983
4842;2019-07-23 16:55:45.101;792;809;279;280;256;65;204;45;9;28;782;307;32;65;206;174;263;697;323;217;203;-231;790;388;376;145;393;324;789;466.0;-1.0;1416.0;253.0;0.0;0;53;3;1;1;0;0;0;0;0;1;1;1;0;0;34343.74609375;26773.7421875;0.0;4601.640625;767.0;298138;711.0;0.0;Calculated values ==>;1563893745.101;352.36;354.06000000000006;301.06;301.16;298.76000000000005;279.66;277.2618376815202;293.56;277.66;274.06;275.96000000000004;351.36;303.86;276.36;279.66;293.76000000000005;290.56;299.46000000000004;342.86;294.86;293.46000000000004;344.26;349.86;250.06000000000003;243.61107973660833;270.42097587401844;277.2618376815202;305.46000000000004;7900000.0;3879999.9999999995;3760000.0;1450000.0;3929999.9999999995;3240000.0;7890000.000000001;0.07766666666666668;0.0;0.23600000000000002;0.042166666666666665;0.0;0.07766666666666668;0.0;26773.7421875;0.0;4601.640625;34343.74609375;491486.42871252313;494115.96476578177;275080.4726523683;275520.4942820886;265813.35222146683;428167.64408090734;457604.52988696285;438424.40769466094;470839.76368816046;530400.6829709874;478087.7692199591;442019.3136009283;446930.03261849756;455086.737163948;451202.58037804713;268427.99625372177;476715.435116884;459418.54631888913;457463.9087315346;298180.4796168596;321652.42942325486;444075.40896180295;207062.42846768175;207062.42846768175;276.06845617175316;3013771.2947265445;1380604.167795198;194475.3374939828;1043067.3434937837;0;122;122;198;187;191;153;1;126;136;1023824378460.4832;401238812640.2143;884960831360.6431;54601.427097567095;9994.047344168777;-0.0;19447.848300492573;4301600.918512595;711137.0479798863;0.0;5241850.361447816;2.678638958589709;0.2878052866308071
4843;2019-07-23 16:56:45.121;788;802;268;266;243;85;197;67;11;43;787;313;45;70;206;183;263;723;328;224;197;-233;795;404;382;144;407;323;789;2431.0;-1.0;2548.0;42.0;0.0;98;70;49;1;1;0;1;0;0;0;1;1;1;0;0;45425.51953125;30457.45703125;8349.169921875;4781.10205078125;761.0;298139;710.0;0.0;Calculated values ==>;1563893805.121;351.96000000000004;353.36;299.96000000000004;299.76000000000005;297.46000000000004;281.66;278.83979113501977;292.86;279.86;274.26000000000005;277.46000000000004;351.86;304.46000000000004;277.66;280.16;293.76000000000005;291.46000000000004;299.46000000000004;345.46000000000004;295.56;292.86;344.16;349.26;249.86;243.40439225979637;270.30646906291605;278.83979113501977;305.96000000000004;7950000.0;4040000.0;3820000.0000000005;1440000.0;4070000.0000000005;3229999.9999999995;7890000.000000001;0.4051666666666666;0.0;0.4246666666666667;0.007;0.0;0.4051666666666666;0.0;30457.45703125;8349.169921875;4781.10205078125;45425.51953125;490389.4533929013;493077.7856340353;270465.98070940527;269665.9430987488;261111.39706309277;426928.5638294032;455623.4071689859;438966.3012204849;472457.08239583095;531003.4053259325;478918.8496413283;444186.9927399917;447841.7721418776;452689.80707353336;449687.0429950435;268145.4036022616;480924.23694210825;459445.7010259086;455623.4071689859;297761.5184850505;319136.5849023705;444051.44413446565;214040.51554573784;214040.51554573784;278.75355085272224;3014436.260187835;1381081.253430756;194553.55307943022;1043136.9431019159;0;122;122;199;187;191;153;1;126;136;1024051854260.4109;401325541540.1867;885154996060.5814;95518.48364987593;1610.0765001210948;-0.0;97881.334922686;4302852.334768178;711233.7812455687;0.0;5242828.430555429;4.473963189392285;0.32240735974294565
4844;2019-07-23 16:57:45.122;796;807;280;280;251;84;132;76;5;56;788;317;6;65;207;184;263;740;335;227;131;-237;815;399;373;143;401;328;795;3579.0;-1.0;1730.0;103.0;0.0;29;76;98;1;1;0;1;1;0;0;1;1;1;0;0;67087.96875;35511.2421875;24571.478515625;4909.85400390625;751.0;298140;710.0;0.0;Calculated values ==>;1563893865.122;352.76;353.86;301.16;301.16;298.26000000000005;281.56;278.3517537891185;286.36;280.76000000000005;273.66;278.76000000000005;351.96000000000004;304.86;273.76000000000005;279.66;293.86;291.56;299.46000000000004;347.16;295.86;286.26000000000005;344.16;348.26;249.46000000000004;243.1966462407574;270.87642091645444;278.3517537891185;306.66;8150000.0;3990000.0;3729999.9999999995;1430000.0;4010000.0;3279999.9999999995;7950000.0;0.5965;0.0;0.28833333333333333;0.017166666666666667;0.0;0.5965;0.0;35511.2421875;24571.478515625;4909.85400390625;67087.96875;489619.9134977426;493241.3938486441;275068.0243237256;275068.0243237256;263681.5515782415;427324.32861471217;447575.429757639;436862.84328975185;473868.6248578208;530731.7991337435;478776.49277288985;437026.99297435075;446157.2212240212;453877.1786323543;450749.7379862964;267079.99576944934;482973.34561477375;461259.2913670954;447421.6553418967;297761.5184850505;314944.0575458753;443809.68758012325;212447.6419953128;212447.6419953128;278.14216197238744;3015373.8882159195;1381631.0017525675;194634.31239242118;1043411.286410876;0;122;122;199;188;191;153;1;126;136;1024278358035.1373;401411642975.0827;885350299315.3455;64706.383039896595;3971.7151158725796;-0.0;140161.99896123732;4304187.564242434;711280.2969508945;0.0;5244812.15806364;3.213291642289916;0.18978633171267922
4845;2019-07-23 16:58:45.132;800;808;300;301;275;64;118;65;-2;60;793;319;-2;41;208;172;263;753;328;227;117;-230;789;385;360;138;387;317;768;1972.0;-1.0;1353.0;348.0;0.0;98;63;98;1;1;0;1;1;0;0;1;1;1;1;0;69836.7890625;34486.234375;26937.7890625;4633.32763671875;739.0;298141;720.0;0.0;Calculated values ==>;1563893925.132;353.16;353.96000000000004;303.16;303.26000000000005;300.66;279.56;276.9606089950914;284.96000000000004;279.66;272.96000000000004;279.16;352.46000000000004;305.06;272.96000000000004;277.26000000000005;293.96000000000004;290.36;299.46000000000004;348.46000000000004;295.86;284.86;345.16;347.06000000000006;250.16000000000003;242.14157278889297;269.6138998590099;276.9606089950914;305.96000000000004;7890000.000000001;3850000.0;3600000.0;1380000.0;3870000.0000000005;3170000.0;7680000.0;0.32866666666666666;0.0;0.22549999999999998;0.058;0.0;0.32866666666666666;0.0;34486.234375;26937.7890625;4633.32763671875;69836.7890625;492780.1319860305;495973.3622902521;288301.91593283304;288964.9361866914;274934.8477468929;428391.1821097931;447909.0937431863;438248.0830626725;474902.6392957547;532084.787539345;480351.806639565;438248.0830626725;444796.79582029325;456375.5862814013;451437.2959208565;268485.36535167764;487818.4591344932;463228.9603270487;447758.3546290387;301951.40411888575;309913.9067706182;445529.6253229113;206686.96533442932;206686.96533442932;275.9103287420832;3016515.1180374506;1382214.4112758797;194713.85216049937;1043840.6018479415;0;122;122;199;188;191;153;1;126;136;1024498294685.1024;401495957025.0693;885543831565.3147;52217.032047718836;13852.874279331956;-0.0;79232.12994816162;4305162.088428307;711428.8599522051;0.0;5246640.747184996;2.1996346191956486;0.16802124527266596
4846;2019-07-23 16:59:45.163;804;808;295;293;269;52;136;51;-20;57;800;316;-18;18;210;166;263;753;319;226;135;-208;786;372;347;135;373;300;762;1976.0;-1.0;1525.0;394.0;0.0;19;51;98;1;1;0;1;0;0;1;1;1;1;1;0;76552.96875;34328.484375;33655.90234375;4303.88720703125;729.0;298142;737.0;0.0;Calculated values ==>;1563893985.163;353.56000000000006;353.96000000000004;302.66;302.46000000000004;300.06;278.36;275.63479819532273;286.76000000000005;278.26000000000005;271.16;278.86;353.16;304.76000000000005;271.36;274.96000000000004;294.16;289.76000000000005;299.46000000000004;348.46000000000004;295.76000000000005;286.66;346.86;346.06000000000006;252.36;241.49495122638035;267.5978703862781;275.63479819532273;305.06;7859999.999999999;3720000.0000000005;3470000.0000000005;1350000.0;3729999.9999999995;3000000.0;7620000.0;0.32933333333333337;0.0;0.25416666666666665;0.06566666666666666;0.0;0.32933333333333337;0.0;34328.484375;33655.90234375;4303.88720703125;76552.96875;493664.68546511757;496541.64099067915;286035.5530198343;284818.1349304317;272722.2152256348;429328.3091220336;452889.29545495956;439239.5336772374;474993.16594713245;534077.8015040845;482040.63225502643;439543.66761325765;444843.92514786584;458923.12726756633;452840.67155594303;268659.22912463645;488434.21193387965;465017.8748037154;452747.8705520784;309075.640036128;305722.83045113535;448417.2531880787;203446.7786221765;203446.7786221765;274.601621935039;3017735.6629779153;1382788.1635523702;194788.36743070945;1044345.8101669874;0;122;122;199;188;191;154;1;126;136;1024710504270.5879;401577899340.2567;885729027200.7384;59930.65857649464;16086.394496494244;-0.0;82103.15960891437;4306097.135377094;711678.4827644264;0.0;5247985.902572434;2.1873563179035944;0.16705682145328435
4847;2019-07-23 17:00:45.113;812;817;291;289;262;48;158;45;-35;52;799;311;-35;4;211;161;263;762;320;225;158;-181;782;368;345;134;370;288;760;2427.0;0.0;1643.0;328.0;0.0;41;45;74;1;1;0;1;0;0;1;1;1;1;1;0;74469.5546875;32063.787109375;34399.52734375;4102.65087890625;721.0;298143;754.0;0.0;Calculated values ==>;1563894045.113;354.36;354.86;302.26000000000005;302.06;299.36;277.96000000000004;275.2199585193972;288.96000000000004;277.66;269.66;278.36;353.06000000000006;304.26000000000005;269.66;273.56;294.26000000000005;289.26000000000005;299.46000000000004;349.36;295.66;288.96000000000004;348.56000000000006;345.26;255.06000000000003;241.2770596917726;266.1237361191953;275.2199585193972;305.16;7820000.0;3679999.9999999995;3450000.0;1340000.0;3700000.0;2880000.0;7600000.0;0.40449999999999997;0.0;0.2738333333333333;0.05466666666666666;0.0;0.40449999999999997;0.0;32063.787109375;34399.52734375;4102.65087890625;74469.5546875;495226.71397609485;498023.9556964749;283905.0323300664;282757.26344234485;269871.89135128976;429606.4342157736;456289.65379461227;439615.06785232434;474635.11619972886;534856.6588690553;482890.9418767506;439615.06785232434;445235.9354860615;459535.626603062;452810.80125636526;268895.2674067169;489986.8273942325;465180.3459949338;456289.65379461227;316201.74473053816;302370.42649719206;451405.80063136015;203368.2910637501;203368.2910637501;274.55257103240797;3018993.1352350363;1383340.9714222068;194858.36353579952;1044912.4661387631;0;122;122;199;188;191;154;1;126;136;1024917931269.928;401658532090.0002;885905280200.1776;64692.24237727124;13559.383856362681;-0.0;102306.69122463375;4307134.7941115955;711925.3250431208;0.0;5249521.370700532;2.5587167497630587;0.17788322009973903
4848;2019-07-23 17:01:45.114;819;825;290;289;262;47;171;42;-44;49;790;309;-46;1;212;162;263;771;321;224;171;-156;774;368;347;134;370;283;755;2256.0;-1.0;2010.0;411.0;0.0;68;37;7;1;1;0;1;0;0;1;1;1;1;1;0;69676.1640625;26641.076171875;35036.0078125;3960.96337890625;716.0;298144;766.0;-1.0;Calculated values ==>;1563894105.114;355.06000000000006;355.66;302.16;302.06;299.36;277.86;275.2199585193972;290.26000000000005;277.36;268.76000000000005;278.06;352.16;304.06;268.56;273.26000000000005;294.36;289.36;299.46000000000004;350.26;295.56;290.26000000000005;349.76;344.76;257.56;241.2770596917726;265.49620691782997;275.2199585193972;305.26000000000005;7740000.000000001;3679999.9999999995;3470000.0000000005;1340000.0;3700000.0;2830000.0;7550000.0;0.376;0.0;0.335;0.0685;0.0;0.376;-0.002504713762272241;26641.076171875;35036.0078125;3960.96337890625;69676.1640625;497002.6414581961;499627.72406020504;283981.6257149347;283391.9238810133;270208.5839148533;429606.4342157736;457736.81442214;439374.6452078505;474343.6830163247;534296.4392057478;483252.95010142704;439078.3305993717;445798.4173351485;459673.0960018505;452955.77374129853;269382.65171949996;491821.77960580593;464759.1894883885;457736.81442214;321233.1047070471;300275.376401361;453976.79153022036;203310.94026999903;203310.94026999903;274.5303457396454;3020194.3695815136;1383830.1867710236;194925.56144141356;1045491.1052438231;0;122;122;199;188;191;154;1;126;136;1025125534730.5021;401738933430.22253;886076583055.6514;79081.34115418025;17170.61081132516;-0.0;95664.12868120501;4308332.927279558;712181.4126007812;0.0;5251171.15503359;2.923854202799925;0.22775889911347566
4849;2019-07-23 17:02:45.104;821;827;287;286;257;45;178;41;-47;47;778;308;-48;4;213;159;263;777;318;223;178;-137;781;367;346;133;368;281;762;2421.0;-1.0;2061.0;391.0;0.0;83;30;1;1;1;0;1;0;0;1;1;1;1;1;0;70294.9296875;26344.9453125;36169.07421875;3891.44067382812;712.0;298145;772.0;0.0;Calculated values ==>;1563894165.104;355.26;355.86;301.86;301.76000000000005;298.86;277.66;275.1157276137837;290.96000000000004;277.26000000000005;268.46000000000004;277.86;350.96000000000004;303.96000000000004;268.36;273.56;294.46000000000004;289.06;299.46000000000004;350.86;295.46000000000004;290.96000000000004;350.36;344.36;259.46000000000004;241.05796691057077;265.2429198363724;275.1157276137837;304.96000000000004;7809999.999999999;3670000.0000000005;3460000.0;1330000.0;3679999.9999999995;2810000.0;7620000.0;0.4035;0.0;0.34349999999999997;0.06516666666666666;0.0;0.4035;0.0;26344.9453125;36169.07421875;3891.44067382812;70294.9296875;496636.0910550781;499267.6845074709;281417.6771041929;280882.0030318413;267706.621422242;429675.2189834977;458843.72338919825;439370.203201036;474277.9221395622;533208.9656524443;483375.1731575845;439222.66633982636;446597.82336470566;460123.36692421185;452695.1637936946;268955.0531079535;492014.312042774;464776.2240736418;458843.72338919825;323749.15769815433;298599.4468028795;456076.4058454089;203381.0353763397;203381.0353763397;274.55284259555276;3021360.600958652;1384271.6633584336;194990.98723574667;1046084.3820315639;0;122;122;199;188;191;154;1;126;136;1025333400080.5352;401819020080.2353;886245754855.6782;81062.27914778318;16467.314975567675;-0.0;103079.19461318842;4309667.235027258;712461.6819297085;0.0;5252827.073362247;3.020968277563392;0.2254388345330946
4850;2019-07-23 17:03:45.114;823;829;282;281;252;46;184;41;-47;46;768;305;-49;5;214;157;263;781;314;223;183;-130;762;366;348;134;368;292;749;2241.0;-2.0;1939.0;452.0;0.0;98;26;98;1;0;0;1;0;0;1;1;1;1;0;0;58769.8515625;14939.03125;35940.05859375;4020.97143554688;708.0;298146;777.0;0.0;Calculated values ==>;1563894225.114;355.46000000000004;356.06000000000006;301.36;301.26000000000005;298.36;277.76000000000005;275.0112864084945;291.56;277.26000000000005;268.46000000000004;277.76000000000005;349.96000000000004;303.66;268.26000000000005;273.66;294.56;288.86;299.46000000000004;351.26;295.46000000000004;291.46000000000004;350.86;343.96000000000004;260.16;241.2770596917726;266.62003547228215;275.0112864084945;304.56;7620000.0;3660000.0;3479999.9999999995;1340000.0;3679999.9999999995;2920000.0;7490000.000000001;0.3735;0.0;0.32316666666666666;0.07533333333333332;0.0;0.3735;0.0;14939.03125;35940.05859375;4020.97143554688;58769.8515625;498696.6749309214;500742.7508749011;280189.734912425;279653.0256807517;266489.45527047955;429743.705733735;459333.7169838635;436896.94133627997;474052.113305266;531353.1315628265;481741.6198669227;436586.6050588562;444584.2177949234;460259.9396827633;452579.8890788796;270155.81288263015;493875.8091234106;464482.8673500403;459199.23715447425;325846.0620002231;296923.61432157;456624.80301142525;202881.4074842853;202881.4074842853;274.3544172160961;3022436.3200588715;1384615.7538352562;195056.93499277558;1046685.3916231459;0;122;122;199;188;191;154;1;126;136;1025541634780.5021;401899133430.22253;886417683505.6509;75626.0200231696;19115.335796377873;-0.0;95734.70938181557;4310973.188476113;712758.2534397758;0.0;5254484.132025697;3.4695055117031837;0.26398497975541413
4851;2019-07-23 17:04:45.115;817;822;283;282;247;39;188;38;-24;44;764;304;-26;31;215;153;263;774;318;220;187;-135;768;359;342;134;361;306;755;2286.0;0.0;1364.0;353.0;0.0;85;20;98;1;0;0;1;0;0;1;1;1;1;1;0;58765.1640625;14998.9873046875;35739.125;4143.40966796875;704.0;298147;779.0;0.0;Calculated values ==>;1563894285.115;354.86;355.36;301.46000000000004;301.36;297.86;277.06;274.27422755570615;291.96000000000004;276.96000000000004;270.76000000000005;277.56;349.56000000000006;303.56;270.56;276.26000000000005;294.66;288.46000000000004;299.46000000000004;350.56000000000006;295.16;291.86;351.06000000000006;343.56000000000006;259.66;241.2770596917726;268.3187672390254;274.27422755570615;304.96000000000004;7680000.0;3590000.0;3420000.0000000005;1340000.0;3610000.0;3060000.0;7550000.0;0.381;0.0;0.22733333333333333;0.05883333333333333;0.0;0.381;0.0;14998.9873046875;35739.125;4143.40966796875;58765.1640625;497276.0106661784;499201.63709477114;280058.203170432;279532.0868433925;264205.0591929767;430214.79039162316;460804.44620873925;437270.2536001789;473857.65670332924;529876.7049705541;479945.2450793175;436954.0803290252;445521.0975432056;461476.7180717267;453222.3871060954;269762.5560141048;492263.52738638717;464974.18888086965;460672.2631923451;326684.87348024134;295247.87795992935;456117.4723531126;201193.68318902573;201193.68318902573;273.66444285248923;3023415.7948455377;1384865.2414809687;195124.9726358312;1047282.7281078144;0;122;122;199;188;191;154;1;126;136;1025748638230.2521;401979534770.1254;886597086495.4342;53668.073673468825;14998.016262487108;-0.0;98861.33898126468;4312050.657213129;713042.5361112218;0.0;5256105.7927873265;3.0525288456957917;0.20741815310914477
4852;2019-07-23 17:05:45.105;813;819;281;279;245;35;191;33;-19;41;770;304;-21;42;216;152;263;774;312;217;190;-143;764;356;341;134;358;307;752;2549.0;0.0;1584.0;396.0;0.0;67;15;100;1;0;0;1;0;0;1;1;1;1;1;0;57802.99609375;15101.6728515625;34827.92578125;4124.77880859375;702.0;298148;780.0;-1.0;Calculated values ==>;1563894345.105;354.46000000000004;355.06000000000006;301.26000000000005;301.06;297.66;276.66;273.955091788801;292.26000000000005;276.46000000000004;271.26000000000005;277.26000000000005;350.16;303.56;271.06;277.36;294.76000000000005;288.36;299.46000000000004;350.56000000000006;294.86;292.16;351.16;343.36;258.86;241.2770596917726;268.43790593516167;273.955091788801;304.36;7640000.000000001;3560000.0;3410000.0;1340000.0;3579999.9999999995;3070000.0;7520000.0;0.4248333333333333;0.0;0.264;0.066;0.0;0.4248333333333333;-0.002506781034801116;15101.6728515625;34827.92578125;4124.77880859375;57802.99609375;497074.5432284336;499052.7142295698;279328.3362714605;278295.40788988245;263604.57947423507;430412.23801567365;461353.901927359;437828.56808052456;473565.85517348704;530428.089475615;479823.78865126695;437514.20447033056;446894.5695448119;462068.13665675744;453597.93676159094;270023.18062441604;492559.51860349876;464734.59050095244;461222.3633614229;327104.2899505934;294410.04551340896;455303.897104084;200375.49674628914;200375.49674628914;273.33012125063965;3024387.034280105;1385116.0385091715;195193.86272288507;1047870.6888546256;0;122;122;199;188;191;154;1;126;136;1025953504080.2847;402059921370.1382;886780955845.4634;62687.610832238155;16825.274423614464;-0.0;110816.44383366265;4313020.12631238;713307.6860012999;0.0;5257852.816425253;3.5210715227610945;0.23415926773361762
4853;2019-07-23 17:06:45.116;814;820;278;277;242;32;194;29;-15;38;778;303;-17;46;217;151;263;775;308;213;193;-144;773;352;340;133;354;312;762;2352.0;0.0;1378.0;370.0;0.0;40;6;100;1;0;0;1;0;0;1;1;1;1;1;0;57041.234375;15232.1845703125;34169.7109375;4123.18408203125;699.0;298149;780.0;0.0;Calculated values ==>;1563894405.116;354.56000000000006;355.16;300.96000000000004;300.86;297.36;276.36;273.5264737036516;292.56;276.06;271.66;276.96000000000004;350.96000000000004;303.46000000000004;271.46000000000004;277.76000000000005;294.86;288.26000000000005;299.46000000000004;350.66;294.46000000000004;292.46000000000004;351.16;343.06000000000006;258.76000000000005;241.05796691057077;269.02936301313275;273.5264737036516;303.96000000000004;7730000.0;3520000.0000000005;3400000.0;1330000.0;3540000.0;3120000.0;7620000.0;0.392;0.0;0.22966666666666666;0.06166666666666667;0.0;0.392;0.0;15232.1845703125;34169.7109375;4123.18408203125;57041.234375;496371.4991653639;498267.4206859101;276846.80465901096;276369.38743540924;261988.02540401605;430671.36484660726;461900.26878527395;437319.724394416;473403.82665571757;530887.3100242065;479097.5917706235;437000.6383046333;446502.0201951406;462805.38187136047;454142.3701868646;269445.08325183426;491718.5899730244;464366.5696184628;461769.35948540457;327104.2899505934;293153.3411634106;455365.7839172846;199292.64927104424;199292.64927104424;272.88590333993255;3025344.2449891665;1385368.8669974015;195262.60834793406;1048445.7745728852;0;122;122;199;188;191;154;1;126;136;1026157841535.0054;402140036055.0287;886966689890.2096;54666.88492000105;15791.176636518157;-0.0;102890.87040402925;4313998.259733902;713579.5395904519;0.0;5259634.037205418;3.2386487472583037;0.20814514610288526
4854;2019-07-23 17:07:45.107;817;824;279;278;244;33;197;27;-15;36;787;302;-16;45;218;151;263;777;306;210;196;-138;770;354;344;132;357;311;758;2343.0;-1.0;1496.0;367.0;0.0;37;1;100;1;0;0;1;0;0;1;1;1;1;1;0;56437.87109375;15197.00390625;33905.859375;4094.95874023438;697.0;298150;779.0;-1.0;Calculated values ==>;1563894465.107;354.86;355.56000000000006;301.06;300.96000000000004;297.56;276.46000000000004;273.7412296467126;292.86;275.86;271.66;276.76000000000005;351.86;303.36;271.56;277.66;294.96000000000004;288.26000000000005;299.46000000000004;350.86;294.16;292.76000000000005;351.06000000000006;342.86;259.36;240.83765695389522;268.91163127593666;273.7412296467126;303.76000000000005;7700000.0;3540000.0;3440000.0;1320000.0;3570000.0000000005;3110000.0;7580000.0;0.3905;0.0;0.24933333333333335;0.06116666666666667;0.0;0.3905;-0.002507512770706027;15197.00390625;33905.859375;4094.95874023438;56437.87109375;497088.47145598906;499209.1567445962;277705.6234921475;277213.9781019926;262921.27364765265;430542.39183029096;461683.90579988866;437548.62350390764;473339.41292369686;531904.9818080914;479103.7744367804;437389.9950341223;446551.99970010656;462485.70515263407;453800.02511470526;269634.48653547803;492408.96221121715;463385.3880766306;461552.22115826776;326684.87348024134;292315.56762988004;456136.9394823287;199945.92434894101;199945.92434894101;273.15234407953784;3026289.76235529;1385622.4055322956;195331.0825989747;1049012.9858993522;0;122;122;199;188;191;154;1;126;136;1026363010755.6055;402219524130.26117;887153561855.7562;59242.27298930502;15670.350425658882;-0.0;102157.2589040421;4314947.360332808;713841.6796564946;0.0;5261342.515311154;3.328517514260168;0.2160936349002076
4855;2019-07-23 17:08:45.107;818;824;284;283;247;30;198;27;-12;34;794;303;-14;46;219;152;263;778;313;208;197;-129;770;351;342;130;353;314;760;1985.0;-2.0;1152.0;439.0;0.0;8;1;100;1;0;0;1;0;0;1;1;1;1;1;0;55813.05078125;15200.3388671875;32778.18359375;4145.0576171875;695.0;298151;777.0;-1.0;Calculated values ==>;1563894525.107;354.96000000000004;355.56000000000006;301.56;301.46000000000004;297.86;276.16;273.4187578820637;292.96000000000004;275.86;271.96000000000004;276.56;352.56000000000006;303.46000000000004;271.76000000000005;277.76000000000005;295.06;288.36;299.46000000000004;350.96000000000004;293.96000000000004;292.86;350.86;342.66;260.26000000000005;240.39332010688793;269.2639976450953;273.4187578820637;304.46000000000004;7700000.0;3510000.0;3420000.0000000005;1300000.0;3529999.9999999995;3140000.0;7600000.0;0.33083333333333337;0.0;0.192;0.07316666666666666;0.0;0.33083333333333337;-0.002507804490799938;15200.3388671875;32778.18359375;4145.0576171875;55813.05078125;497232.9629734005;499024.4697210261;280044.7296327822;279525.6554654158;263941.66775168903;430735.4089219946;462119.7651500793;437339.1761139985;473405.19094569265;532413.6875366963;478852.15154265356;437019.13673288765;446114.40113514924;463218.971569767;454453.0781837221;269634.48653547803;492359.16991012794;463423.6882333147;461988.7563004571;325846.0620002231;291477.81744585035;457365.0097816893;198687.65287396198;198687.65287396198;272.64204945856045;3027225.186704248;1385875.7167220742;195399.74940195322;1049568.6862574252;0;122;122;199;188;191;154;1;126;136;1026568810755.6055;402298124130.26117;887341061855.7562;45821.092462087014;18926.55994708205;-0.0;87108.78171693214;4315822.888378236;714129.9872429342;0.0;5262919.732316328;2.913392247779075;0.20750491389521794
4856;2019-07-23 17:09:45.107;821;827;281;280;246;21;199;22;-14;31;803;303;-15;46;219;153;263;777;314;207;198;-122;766;343;338;129;346;311;755;2560.0;-1.0;1036.0;570.0;0.0;1;1;100;1;0;0;1;0;0;1;1;1;1;1;0;55213.58203125;15065.818359375;32422.373046875;4113.27392578125;693.0;298152;775.0;0.0;Calculated values ==>;1563894585.107;355.26;355.86;301.26000000000005;301.16;297.76000000000005;275.26000000000005;272.5487779782249;293.06;275.36;271.76000000000005;276.26000000000005;353.46000000000004;303.46000000000004;271.66;277.76000000000005;295.06;288.46000000000004;299.46000000000004;350.86;293.86;292.96000000000004;350.66;342.46000000000004;260.96000000000004;240.16925963744896;268.91163127593666;272.5487779782249;304.56;7659999.999999999;3429999.9999999995;3379999.9999999995;1290000.0;3460000.0;3110000.0;7550000.0;0.4266666666666667;0.0;0.17266666666666666;0.095;0.0;0.4266666666666667;0.0;15065.818359375;32422.373046875;4113.27392578125;55213.58203125;498038.65451933636;499911.32269427006;279013.31394732604;278501.5440116661;263825.53929920687;431237.1583312671;462854.3128998282;437706.9197206977;473244.79008953704;533578.2182678961;479220.0546781917;437548.62350390764;446694.8343252789;464258.20552668936;455935.4169218811;269892.10811849;492704.260336692;463888.87260778836;462724.51004113274;325007.27902157017;290640.09048841946;458224.64090872067;196481.28942009882;196481.28942009882;271.72957982270896;3028150.4086443526;1386127.9346989621;195468.56883147795;1050112.0242294304;0;122;122;199;188;191;154;1;126;136;1026772810755.6055;402375824130.26117;887528561855.7562;41651.625498570065;24865.618391419077;-0.0;113597.10746497448;4316551.827694575;714494.9220624217;0.0;5264592.281392844;3.4904890819671914;0.23510795685750138
4857;2019-07-23 17:10:45.108;821;828;281;280;244;22;200;18;-13;28;810;303;-15;45;220;155;263;769;316;206;199;-116;762;341;340;129;344;313;756;744.0;-1.0;1101.0;449.0;0.0;67;1;100;1;0;0;1;1;0;0;1;1;1;1;0;47768.953125;15033.2216796875;24965.2890625;4142.13916015625;691.0;298153;773.0;0.0;Calculated values ==>;1563894645.108;355.26;355.96000000000004;301.26000000000005;301.16;297.56;275.36;272.3289490889957;293.16;274.96000000000004;271.86;275.96000000000004;354.16;303.46000000000004;271.66;277.66;295.16;288.66;299.46000000000004;350.06000000000006;293.76000000000005;293.06;350.46000000000004;342.26;261.56;240.16925963744896;269.14681796795327;272.3289490889957;304.76000000000005;7620000.0;3410000.0;3400000.0;1290000.0;3440000.0;3130000.0;7559999.999999999;0.12400000000000001;0.0;0.1835;0.07483333333333334;0.0;0.12400000000000001;0.0;15033.2216796875;24965.2890625;4142.13916015625;47768.953125;498410.601138314;499961.31637479784;278910.3449601009;278401.21152097255;263022.30822260847;431359.6534126046;462683.352311263;437408.94190281845;472954.5886681478;534162.424372281;478974.95761394955;437089.72060350876;446164.750083202;464681.6066373522;456539.3396464094;270155.81288263015;491427.1895429494;463462.4626941002;462553.1177627961;324168.52440917626;289802.386634966;458824.20636021195;195237.41959639086;195237.41959639086;271.22143282552366;3029008.6107394146;1386378.7642127401;195537.3650870295;1050590.2627169394;0;122;122;199;189;191;154;1;126;136;1026976214145.3597;402453225420.16766;887715764975.53;44438.47434322946;19725.077876159277;-0.0;33147.14657263426;4317269.257149349;714866.5173906882;0.0;5265815.170556161;2.204559720061033;0.22597507474639045
4858;2019-07-23 17:11:45.099;820;826;281;280;247;24;203;18;-15;26;816;304;-16;43;220;160;263;765;318;207;202;-111;760;342;341;135;346;310;755;809.0;-2.0;1064.0;286.0;0.0;17;100;100;1;0;0;1;1;0;0;1;1;0;0;0;44612.375;14962.310546875;22801.4765625;3225.19555664062;690.0;298154;771.0;-1.0;Calculated values ==>;1563894705.099;355.16;355.76;301.26000000000005;301.16;297.86;275.56;272.43898195401505;293.46000000000004;274.96000000000004;271.66;275.76000000000005;354.76;303.56;271.56;277.46000000000004;295.16;289.16;299.46000000000004;349.66;293.86;293.36;350.26;342.16;262.06;241.49495122638035;268.7936212382143;272.43898195401505;304.96000000000004;7600000.0;3420000.0000000005;3410000.0;1350000.0;3460000.0;3100000.0;7550000.0;0.13483333333333333;0.0;0.17733333333333334;0.04766666666666666;0.0;0.13483333333333333;-0.0025085313477708903;14962.310546875;22801.4765625;3225.19555664062;44612.375;498453.3193299922;499769.56907479715;279013.31394732604;278501.5440116661;264205.0591929767;431298.55289687274;462923.40992144315;437776.4333770113;471972.7596631712;535009.2818377106;479458.4128545986;437618.5379703155;446459.3092807162;464387.8679961816;457055.2341122915;270290.0459107902;490935.187322373;463443.0163266795;462793.23543968034;323329.7980282076;289383.54333396035;458388.2674527581;196470.3930896692;196470.3930896692;271.7212827621005;3029778.3396629887;1386628.6894866172;195598.75033377;1050988.259388273;0;122;122;199;189;191;154;1;126;136;1027180483500.1454;402532413540.0846;887902636940.334;42791.60447762199;12484.752011307237;-0.0;35909.19657685983;4317996.065434495;715134.8923771814;0.0;5266390.553761374;2.22463567365852;0.20385177322326667
4859;2019-07-23 17:12:45.099;823;829;281;280;243;13;204;11;-15;25;825;303;-16;35;220;162;263;767;316;208;203;-107;769;331;334;135;335;311;765;-1.0;-1.0;344.0;70.0;0.0;1;98;100;1;0;0;1;1;0;0;1;1;0;1;0;44596.046875;15139.9501953125;22633.21875;3194.30859375;688.0;298155;769.0;0.0;Calculated values ==>;1563894765.099;355.46000000000004;356.06000000000006;301.26000000000005;301.16;297.46000000000004;274.46000000000004;271.215330690691;293.56;274.26000000000005;271.66;275.66;355.66;303.46000000000004;271.56;276.66;295.16;289.36;299.46000000000004;349.86;293.96000000000004;293.46000000000004;350.06000000000006;341.96000000000004;262.46000000000004;241.49495122638035;268.91163127593666;271.215330690691;304.76000000000005;7690000.000000001;3310000.0;3340000.0;1350000.0;3350000.0;3110000.0;7650000.0;0.0;0.0;0.05733333333333333;0.011666666666666665;0.0;0.0;0.0;15139.9501953125;22633.21875;3194.30859375;44596.046875;498046.9589428059;499276.7281886557;278025.48616754793;277537.92359654856;262208.85739439714;431954.4880088244;464095.10976832046;437548.62350390764;471875.0639052514;535875.3878425789;479220.0546781917;437389.9950341223;445112.2951963821;465989.30200827145;459092.4115550992;269698.33824841725;490229.93830694194;464606.9877398129;463966.887836911;322491.0997442508;288545.87390705565;458791.8784958604;193104.8952968003;196470.3930896692;270.31989885490543;3030521.7431786135;1386879.5416594688;195652.24620168994;1051366.8818492107;0;122;122;199;189;191;154;1;126;136;1027382983500.1454;402613413540.0846;888088936940.334;14014.77375054082;3099.6814706557007;-0.0;0.0;4318469.45191973;715264.7626561978;0.0;5266689.797066181;0.4177571148938297;0.0557392684574356
4860;2019-07-23 17:13:45.129;825;826;271;270;248;20;207;11;-17;22;829;299;-18;31;217;164;263;702;310;210;206;-103;709;349;350;138;354;309;711;581.0;-1.0;2191.0;535.0;0.0;1;99;100;1;0;0;0;0;0;0;1;1;0;1;0;20088.099609375;13939.203125;0.0;3160.56640625;686.0;298156;766.0;0.0;Calculated values ==>;1563894825.129;355.66;355.76;300.26000000000005;300.16;297.96000000000004;275.16;273.20264511476705;293.86;274.26000000000005;271.46000000000004;275.36;356.06000000000006;303.06;271.36;276.26000000000005;294.86;289.56;299.46000000000004;343.36;294.16;293.76000000000005;349.76;341.76;262.86;242.14157278889297;268.67533136820026;273.20264511476705;304.16;7090000.000000001;3490000.0;3500000.0;1380000.0;3540000.0;3090000.0;7109999.999999999;0.09683333333333333;0.0;0.3651666666666667;0.08916666666666666;0.0;0.09683333333333333;0.0;13939.203125;0.0;3160.56640625;20088.099609375;503804.6392919393;503761.9997627545;278557.39061717305;277984.96502740553;267272.981228454;430862.6128555636;462088.8242006048;437688.5006598165;471182.93757713656;536437.4519533159;479000.345075758;437530.6787186241;444928.8317624536;462805.38187136047;456453.517005182;274436.48451061227;486122.9997425435;462484.7073916963;461956.6280905659;321233.1047070471;287708.2272785495;458727.9298030529;198113.58336224698;198113.58336224698;272.40569010987576;3031061.04724967;1387121.9891001612;195705.22997197718;1051555.5863104488;0;122;122;199;189;191;154;1;126;136;1027588286100.0475;402695354490.04553;888275029940.2452;87484.7739664958;23238.112557638528;-0.0;25548.80149785888;4319315.704398417;715484.354013804;0.0;5266902.810198568;7.969211969375103;0.8926810570423472
4861;2019-07-23 17:14:45.140;802;809;272;273;258;30;209;14;-12;22;826;297;-14;33;214;167;263;625;314;212;208;-101;751;355;356;142;360;315;754;1153.0;-1.0;1707.0;307.0;0.0;1;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20568.3046875;14754.76953125;0.0;3199.65966796875;685.0;298157;765.0;0.0;Calculated values ==>;1563894885.14;353.36;354.06000000000006;300.36;300.46000000000004;298.96000000000004;276.16;273.8482719121499;294.06;274.56;271.96000000000004;275.36;355.76;302.86;271.76000000000005;276.46000000000004;294.56;289.86;299.46000000000004;335.66;294.36;293.96000000000004;349.66;341.66;263.06;242.98782864720522;269.38090353596624;273.8482719121499;304.56;7509999.999999999;3550000.0;3560000.0;1420000.0;3600000.0;3150000.0;7540000.000000001;0.19216666666666665;0.0;0.28450000000000003;0.051166666666666666;0.0;0.19216666666666665;0.0;14754.76953125;0.0;3199.65966796875;20568.3046875;496718.43715714995;497439.4626656596;274709.42844451865;275176.8179235007;268608.3440429918;430477.46260093397;461439.12787311134;437109.2053401759;470647.8646651888;535688.989672602;478026.72173605114;436787.6458509821;444020.32882853656;461495.6585078262;455875.4665706301;270915.09649711964;468881.3612352554;461839.3725590994;461305.4655017553;320813.78693149507;287289.4124756198;458304.5576970204;200513.22298195027;200513.22298195027;273.3799186622961;3031399.9127336447;1387361.1493776005;195758.24157307923;1051555.5863104488;0;122;122;199;189;191;154;1;126;136;1027800124930.5996;402779369890.2645;888462264260.7332;67311.5569809152;13190.323292921088;-0.0;50115.57593755586;4320605.910320736;715787.9799679047;0.0;5267533.4622771945;7.274943400432675;0.6378187001536436
4862;2019-07-23 17:15:45.110;782;800;280;282;263;50;214;34;-19;26;819;295;-21;18;211;173;263;672;317;217;213;-102;776;384;380;145;389;310;775;461.0;0.0;1995.0;119.0;0.0;1;99;1;1;0;1;0;0;0;0;1;1;0;0;0;32266.369140625;26230.28125;0.0;3115.87866210938;683.0;298158;763.0;0.0;Calculated values ==>;1563894945.11;351.36;353.16;301.16;301.36;299.46000000000004;278.16;276.8598123268743;294.56;276.56;271.26000000000005;275.76000000000005;355.06000000000006;302.66;271.06;274.96000000000004;294.26000000000005;290.46000000000004;299.46000000000004;340.36;294.86;294.46000000000004;349.46000000000004;341.46000000000004;262.96000000000004;243.61107973660833;268.7936212382143;276.8598123268743;304.86;7759999.999999999;3840000.0;3800000.0;1450000.0;3890000.0;3100000.0;7750000.0;0.07683333333333334;0.0;0.33249999999999996;0.01983333333333333;0.0;0.07683333333333334;0.0;26230.28125;0.0;3115.87866210938;32266.369140625;491372.17812674853;494135.27793461684;276652.51662158075;277592.1146878592;269320.5646472746;428465.0848360747;458364.7061719342;437142.86386454466;470641.3097209141;535322.2720926127;478411.9600501765;436824.05902419396;442820.52857386705;456477.48200108117;451764.55468641536;269258.81796333863;474221.94851938536;458784.93804158794;458224.3192412681;319975.17213553557;286451.7998164319;457728.37751507264;208618.02925214104;208618.02925214104;276.63605392236326;3031839.9815361984;1387702.520695205;195810.84474423612;1051555.5863104488;0;122;123;199;189;191;154;1;126;136;1028020814529.8275;402865426839.96344;888649670510.0775;75984.5075086242;4940.688573881476;-0.0;19178.083280831263;4321799.44712037;715938.9961870504;0.0;5268110.6207117485;3.4111202168577566;0.34906452173983693
4863;2019-07-23 17:16:45.141;783;794;269;268;243;81;218;63;-2;40;809;296;-4;27;210;180;263;698;324;221;218;-106;778;403;390;152;408;322;774;447.0;-2.0;2424.0;77.0;0.0;17;99;48;1;0;1;1;0;0;0;1;1;0;0;0;39815.76953125;29724.7578125;4905.6826171875;3135.0634765625;681.0;298159;762.0;0.0;Calculated values ==>;1563895005.141;351.46000000000004;352.56000000000006;300.06;299.96000000000004;297.46000000000004;281.26000000000005;278.7425449866603;294.96000000000004;279.46000000000004;272.96000000000004;277.16;354.06000000000006;302.76000000000005;272.76000000000005;275.86;294.16;291.16;299.46000000000004;342.96000000000004;295.26000000000005;294.96000000000004;349.36;341.26;262.56;245.02929689885198;270.1917013154234;278.7425449866603;305.56;7780000.0;4029999.9999999995;3900000.0;1520000.0;4079999.9999999995;3220000.0000000005;7740000.000000001;0.0745;0.0;0.40399999999999997;0.012833333333333334;0.0;0.0745;0.0;29724.7578125;4905.6826171875;3135.0634765625;39815.76953125;491323.5024824554;493348.4965810927;271861.1772715629;271440.2478016327;261784.51740093966;427008.3447886777;457318.1757184221;437108.1427832934;471098.81878525513;533393.3994016864;477035.36926392495;436782.94126154453;441674.6957455255;453122.5396301521;449402.3687659397;269136.3298526142;478588.09029637015;457746.55514064734;457318.1757184221;319555.8750819185;285614.20965156396;456190.8777302018;213637.42660921262;213637.42660921262;278.60089963893745;3032440.976380158;1388169.053605989;195862.96284262295;1051596.488120708;0;122;123;200;189;191;154;1;126;136;1028251933880.3562;402954572875.16736;888839368470.5115;90282.16933432862;3112.769289386028;-0.0;18154.215808636105;4323185.718634314;716006.1430106747;0.0;5268421.8839411605;2.9537313922584763;0.31180800401150666
4864;2019-07-23 17:17:45.121;781;792;275;274;247;94;207;81;6;56;797;300;4;36;210;185;264;723;327;214;206;-121;777;415;396;147;417;339;767;3306.0;-2.0;2925.0;272.0;0.0;98;0;98;1;0;1;1;0;0;0;1;1;1;0;0;48189.12109375;33798.17578125;7987.64013671875;4387.064453125;680.0;298160;760.0;0.0;Calculated values ==>;1563895065.121;351.26;352.36;300.66;300.56;297.86;282.56;279.89783139019784;293.86;281.26000000000005;273.76000000000005;278.76000000000005;352.86;303.16;273.56;276.76000000000005;294.16;291.66;299.56;345.46000000000004;294.56;293.76000000000005;349.16;341.16;261.06;244.02132995426717;272.10816812424576;279.89783139019784;305.86;7770000.0;4150000.0;3960000.0;1470000.0;4170000.0000000005;3390000.0;7670000.0;0.551;0.0;0.4875;0.04533333333333334;0.0;0.551;0.0;33798.17578125;7987.64013671875;4387.064453125;48189.12109375;491123.7586999211;493733.6840887178;275015.8410893418;274562.09950167814;263583.11762649583;426030.01079417794;454727.78386230674;434411.25452034426;473350.04407082236;530855.8781939951;475360.45692395396;434063.6841324135;439423.6773999731;451544.4112994209;447960.00667294196;269599.84754185216;483316.9160979477;455753.69377230294;454580.46062913665;318717.3015803363;285195.4229665811;455440.2668787947;216281.96722905073;216281.96722905073;279.63026859017685;3033174.1060109036;1388698.234933512;195925.62634725714;1051703.8966622392;0;122;123;200;189;191;154;1;126;137;1028487655280.4312;403044242975.19586;889037602370.5745;106338.02755450559;10841.84291745506;-0.0;131302.46986344736;4324823.674108362;716122.392682957;0.0;5269666.941164697;5.381564640073199;0.39072716524106327
4865;2019-07-23 17:18:45.122;772;778;296;296;268;74;150;75;10;65;791;305;7;36;211;171;264;730;317;145;150;-138;820;395;374;145;394;326;783;3309.0;0.0;1374.0;115.0;0.0;7;13;1;1;1;1;1;0;0;1;1;1;1;1;0;89892.1796875;47459.01171875;34991.375;4266.3193359375;678.0;298161;759.0;-1.0;Calculated values ==>;1563895125.122;350.36;350.96000000000004;302.76000000000005;302.76000000000005;299.96000000000004;280.56;277.95803584570336;288.16;280.66;274.16;279.66;352.26;303.66;273.86;276.76000000000005;294.26000000000005;290.26000000000005;299.56;346.16;287.66;288.16;349.06000000000006;340.96000000000004;259.36;243.61107973660833;270.64921214262944;277.95803584570336;304.86;8200000.0;3950000.0;3740000.0;1450000.0;3940000.0;3260000.0;7830000.0;0.5515000000000001;0.0;0.229;0.019166666666666665;0.0;0.5515000000000001;-0.002510261492443696;47459.01171875;34991.375;4266.3193359375;89892.1796875;485386.3287494833;490075.7883690942;283876.14911300753;283876.14911300753;270845.6908513508;427635.31824824464;450120.5088655573;438134.1288537667;474496.971657713;531199.3284805055;477602.2691519931;437649.5168869853;442212.83957827743;455649.31396983337;449475.19481303485;267195.34535725927;482686.679331976;449368.30099134747;450120.5088655573;318298.0250993184;284357.86631585273;453999.69643107196;211518.2783869328;211518.2783869328;277.7769651711743;3034324.8026939826;1389375.3894475813;195997.73908060443;1052062.061090587;0;123;123;200;189;191;155;1;126;137;1028718659130.1521;403131844435.09;889237105695.3335;51895.029756904965;4647.560512512667;-0.0;131589.13010896146;4326142.304894511;716251.4731960235;0.0;5271857.741007876;2.1694980003015183;0.10989927704671021
4866;2019-07-23 17:19:45.132;782;787;306;306;281;62;145;63;-15;64;793;305;-19;5;213;164;264;740;310;145;144;-140;810;384;364;142;383;302;773;5239.0;-1.0;2518.0;177.0;0.0;98;15;1;1;1;1;1;0;0;1;1;1;1;1;0;94092.0234375;46756.44140625;38264.9296875;3991.40649414062;676.0;298162;757.0;0.0;Calculated values ==>;1563895185.132;351.36;351.86;303.76000000000005;303.76000000000005;301.26000000000005;279.36;276.8598123268743;287.66;279.46000000000004;271.66;279.56;352.46000000000004;303.66;271.26000000000005;273.66;294.46000000000004;289.56;299.56;347.16;287.66;287.56;348.86;340.76;259.16;242.98782864720522;267.8393353686513;276.8598123268743;304.16;8100000.0;3840000.0;3640000.0;1420000.0;3829999.9999999995;3020000.0;7730000.0;0.8731666666666666;0.0;0.4196666666666667;0.029500000000000002;0.0;0.8731666666666666;0.0;46756.44140625;38264.9296875;3991.40649414062;94092.0234375;487968.56645402283;492411.1719384784;291547.93686521304;291547.93686521304;277295.12285594334;428465.0848360747;451184.32253446244;439561.4401127939;474782.9454046236;533202.0663396476;480544.1507189166;438950.1900821458;442552.9904358224;457741.3083985173;450412.3352572675;267711.23620293953;485310.67787610873;451184.32253446244;451037.6613601763;317459.4925940039;283520.3318566784;454291.95439668663;208757.64769966193;208757.64769966193;276.6884937876382;3035858.2599200625;1390160.6490782942;196066.56493157445;1052672.6320410867;0;123;123;200;189;191;155;1;126;137;1028940096030.117;403217958785.07635;889425537095.3036;96860.65821604438;7243.262047562229;-0.0;211550.83192790576;4327382.142232544;716350.5798990397;0.0;5274717.717274343;3.5461734904276745;0.18051454759160485
4867;2019-07-23 17:20:45.123;805;811;301;299;276;57;163;56;-35;60;786;305;-38;-12;214;162;264;756;309;169;162;-127;803;378;359;143;376;288;766;3159.0;-1.0;1880.0;454.0;0.0;33;30;1;1;1;1;1;1;1;0;1;1;1;1;0;99611.1015625;46390.0546875;43674.19921875;3898.484375;673.0;298163;753.0;0.0;Calculated values ==>;1563895245.123;353.66;354.26;303.26000000000005;303.06;300.76000000000005;278.86;276.25090830309495;289.46000000000004;278.76000000000005;269.66;279.16;351.76;303.66;269.36;271.96000000000004;294.56;289.36;299.56;348.76;290.06;289.36;348.46000000000004;340.46000000000004;260.46000000000004;243.1966462407574;266.1237361191953;276.25090830309495;304.06;8030000.0;3779999.9999999995;3590000.0;1430000.0;3760000.0;2880000.0;7659999.999999999;0.5265;0.0;0.31333333333333335;0.07566666666666667;0.0;0.5265;0.0;46390.0546875;43674.19921875;3898.484375;99611.1015625;492166.2982154053;496597.36341556517;289306.41328863305;287969.3660832087;275557.38715988904;428902.12800615287;454643.4832580543;439615.06785232434;474261.943229409;533514.4721939925;482216.1622655201;439167.74091778934;442970.6621837538;459002.1934722725;451192.1206644818;268086.61329209065;488477.25393247046;455487.9538181988;454502.1527430527;315782.5089487807;282264.0715131367;455472.66871466115;206126.22851733703;206126.22851733703;275.66143243473357;3037472.210497796;1390936.753445141;196132.30415971807;1053355.3556906779;0;123;123;200;190;192;155;1;126;137;1029156963494.8894;403303445959.98663;889602510545.1179;73159.8363249627;18867.21397493086;-0.0;130769.92410483929;4328798.767159948;716568.1345609039;0.0;5277569.962337345;2.37112049393298;0.15325204759754577
4868;2019-07-23 17:21:45.113;821;827;296;294;268;51;169;51;-40;56;771;306;-43;-16;214;155;264;770;305;178;168;-113;793;372;353;141;371;290;760;4921.0;0.0;2473.0;317.0;0.0;72;28;96;1;1;0;1;1;1;0;1;1;1;1;0;89684.9921875;34345.43359375;44922.9140625;3945.71166992188;673.0;298164;750.0;0.0;Calculated values ==>;1563895305.113;355.26;355.86;302.76000000000005;302.56;299.96000000000004;278.26000000000005;275.63479819532273;290.06;278.26000000000005;269.16;278.76000000000005;350.26;303.76000000000005;268.86;271.56;294.56;288.66;299.56;350.16;290.96000000000004;289.96000000000004;348.16;340.46000000000004;261.86;242.77792619122317;266.37251300914875;275.63479819532273;303.66;7930000.0;3720000.0000000005;3529999.9999999995;1410000.0;3710000.0;2900000.0;7600000.0;0.8201666666666667;0.0;0.4121666666666667;0.05283333333333333;0.0;0.8201666666666667;0.0;34345.43359375;44922.9140625;3945.71166992188;89684.9921875;495505.15231945587;499451.84464337176;286971.432714423;285707.54995679663;272432.73222239054;429328.3091220336;456483.722315842;438422.8600450664;474126.67667064624;531814.2761961386;482092.066292325;437967.4621655413;441979.72642880393;459790.9256015775;451225.80966189393;268645.10841813183;491176.7485366571;457721.05570040725;456345.4936063226;314524.84189198195;282264.0715131367;457235.80179274397;205440.68818003256;205440.68818003256;275.3697371088029;3039049.415034722;1391609.4370483025;196197.66156538608;1054093.5419165927;0;123;123;200;190;192;155;1;126;137;1029370527894.9233;403388631760.0002;889775881645.1455;96027.48517037145;13303.175169204918;-0.0;205783.7579171289;4330208.426523576;716836.1764560516;0.0;5280374.108918971;3.786793010800734;0.19960304878101756
