;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4869;2019-07-23 17:22:45.134;829;833;295;293;266;45;164;46;-40;52;760;305;-42;-7;215;150;264;779;312;171;164;-104;791;366;346;139;365;287;761;4108.0;0.0;2168.0;321.0;0.0;80;21;59;1;1;0;1;1;1;0;1;1;1;0;0;87333.1484375;30905.49609375;45196.35546875;3869.365234375;672.0;298165;748.0;0.0;Calculated values ==>;1563895365.134;356.06000000000006;356.46000000000004;302.66;302.46000000000004;299.76000000000005;277.66;275.0112864084945;289.56;277.76000000000005;269.16;278.36;349.16;303.66;268.96000000000004;272.46000000000004;294.66;288.16;299.56;351.06000000000006;290.26000000000005;289.56;347.96000000000004;340.36;262.76000000000005;242.35481222062532;265.9988726020314;275.0112864084945;304.36;7909999.999999999;3660000.0;3460000.0;1390000.0;3650000.0;2870000.0;7609999.999999999;0.6846666666666666;0.0;0.36133333333333334;0.0535;0.0;0.6846666666666666;0.0;30905.49609375;45196.35546875;3869.365234375;87333.1484375;496865.7334388556;500212.772948769;286183.0693768088;284955.6705699314;271493.70758347417;429743.705733735;456946.0707740459;439089.34317833104;473992.66496117425;530902.1007754798;482334.4082137845;438790.00918341696;443886.3035516968;460861.3903087613;451559.94273781613;268760.1572114829;492408.0492509309;457898.2943310054;456946.0707740459;313686.43059754226;281845.32903042674;458469.9448394925;203826.6879554637;203826.6879554637;274.72045720320773;3040525.082513118;1392153.385112241;196262.81000038894;1054844.7986790608;0;123;123;200;190;192;155;1;126;137;1029580301290.4366;403472661160.2058;889949042230.5692;85008.2394205294;13623.41424329554;-0.0;173302.4041031226;4331717.5855863895;717060.6432375909;0.0;5283534.265944845;3.4003991518305097;0.19528990742484004
4870;2019-07-23 17:23:45.124;830;833;289;287;259;42;165;41;-45;48;754;303;-47;-4;216;150;264;783;308;167;164;-102;778;363;344;137;363;283;752;3613.0;-1.0;2115.0;250.0;0.0;80;13;1;1;1;0;1;1;1;0;1;1;1;1;0;81262.296875;26368.279296875;44459.27734375;3769.65698242188;673.0;298166;745.0;0.0;Calculated values ==>;1563895425.124;356.16;356.46000000000004;302.06;301.86;299.06;277.36;274.69669130483857;289.66;277.26000000000005;268.66;277.96000000000004;348.56000000000006;303.46000000000004;268.46000000000004;272.76000000000005;294.76000000000005;288.16;299.56;351.46000000000004;289.86;289.56;347.66;340.46000000000004;262.96000000000004;241.92719264551067;265.49620691782997;274.69669130483857;303.96000000000004;7780000.0;3629999.9999999995;3440000.0;1370000.0;3629999.9999999995;2830000.0;7520000.0;0.6021666666666667;0.0;0.3525;0.041666666666666664;0.0;0.6021666666666667;0.0;26368.279296875;44459.27734375;3769.65698242188;81262.296875;498220.0165432316;501032.8383768311;283792.2088410554;282618.95423051296;269151.8244802971;429947.3805835815;457408.232515713;439226.6176244349;473859.9099963197;530584.9850660705;482582.06490108726;438929.78192212846;445105.2985032382;461304.5296429779;452091.1990755426;269537.7609540191;493874.9150445439;457679.4097196208;457272.4336488369;312428.86344474956;282264.0715131367;458985.09233437356;203179.87956779444;203179.87956779444;274.4562751310412;3041929.8103972715;1392630.5870269951;196326.4579091193;1055591.8044309048;0;123;123;200;190;192;155;1;126;137;1029787266790.4696;403555447360.219;890120013730.5964;83206.47516496574;10658.550531940797;-0.0;153006.0663158011;4333119.141243277;717262.9592191323;0.0;5286253.0499925595;3.309387576594906;0.18883625860681713
4871;2019-07-23 17:24:45.135;828;830;285;284;255;42;170;40;-51;46;748;301;-53;-2;217;149;264;784;309;172;169;-107;777;364;345;137;364;276;750;3459.0;-2.0;2424.0;283.0;0.0;97;13;1;1;1;0;1;1;1;0;1;1;1;1;0;81282.5;26153.509765625;45111.171875;3676.82250976562;685.0;298167;742.0;0.0;Calculated values ==>;1563895485.135;355.96000000000004;356.16;301.66;301.56;298.66;277.36;274.8017692304317;290.16;277.16;268.06;277.76000000000005;347.96000000000004;303.26000000000005;267.86;272.96000000000004;294.86;288.06;299.56;351.56000000000006;290.36;290.06;347.36;341.66;262.46000000000004;241.92719264551067;264.60387354146746;274.8017692304317;304.06;7770000.0;3640000.0;3450000.0;1370000.0;3640000.0;2760000.0;7500000.0;0.5765;0.0;0.40399999999999997;0.04716666666666667;0.0;0.5765;0.0;26153.509765625;45111.171875;3676.82250976562;81282.5;498024.1170294532;500792.39634935843;281728.64410428156;281169.2599137695;267635.5018288277;429879.7862731237;457924.1025524648;439875.10657018016;473664.6415601712;530497.7239054493;483181.3251834311;439583.98390362394;446740.7191056886;461285.8025028249;451768.9547489059;269599.84754185216;494214.7226444507;458194.54107105307;457788.6768492824;311171.3556482807;287289.4124756198;458479.1509651868;203365.26354694564;203365.26354694564;274.5327108799327;3043284.598701707;1393068.3488435398;196388.52328136857;1056338.3616837827;0;123;123;200;190;192;155;1;126;137;1029994004685.187;403637662430.1066;890287744475.3672;95549.97658138674;12032.87168989371;-0.0;146675.09776879713;4334609.051439262;717452.0890715064;0.0;5288750.850869407;3.392752106093834;0.2102297791637379
4872;2019-07-23 17:25:45.125;824;827;285;284;252;36;171;37;-35;43;743;300;-37;11;218;146;264;781;301;173;170;-113;767;356;338;136;357;299;748;2923.0;-2.0;1436.0;196.0;0.0;68;7;100;1;0;0;1;1;1;0;1;1;1;1;0;69078.4296875;15179.32421875;43233.484375;3962.48901367188;705.0;298168;740.0;0.0;Calculated values ==>;1563895545.125;355.56000000000006;355.86;301.66;301.56;298.36;276.76000000000005;273.955091788801;290.26000000000005;276.86;269.66;277.46000000000004;347.46000000000004;303.16;269.46000000000004;274.26000000000005;294.96000000000004;287.76000000000005;299.56;351.26;290.46000000000004;290.16;347.16;343.66;261.86;241.71165711629368;267.47669482898436;273.955091788801;303.26000000000005;7670000.0;3560000.0;3379999.9999999995;1360000.0;3570000.0000000005;2990000.0;7480000.0;0.4871666666666667;0.0;0.23933333333333331;0.03266666666666666;0.0;0.4871666666666667;0.0;15179.32421875;43233.484375;3962.48901367188;69078.4296875;498376.3804615748;500552.38568790094;281976.3735149993;281409.3927287047;266549.0986787121;430412.23801567365;459176.52728579496;437151.19791407377;473501.42000396166;528220.0462833587;480333.2532355837;436838.19734276686;444038.8974165015;462485.70515263407;452742.6736727521;270240.3187584309;493973.161997707;459442.3449728999;459043.4286072282;310333.04987691523;295666.80309349706;458028.7854751523;201306.47695299488;201306.47695299488;273.6952728164129;3044537.3976146774;1393412.7317200839;196452.17360058578;1057074.4444517381;0;123;123;200;190;192;155;1;126;137;1030198870535.2196;403719548780.1196;890460215725.3947;56445.503216684876;8386.262078390475;-0.0;125560.85161422068;4335875.469332947;717622.2201596944;0.0;5291019.105675807;3.0523720801717134;0.15530550534413082
4873;2019-07-23 17:26:45.126;818;822;281;279;246;30;171;31;-24;40;747;299;-26;28;219;143;264;777;308;172;170;-115;764;350;334;134;351;303;747;2732.0;-2.0;1477.0;394.0;0.0;27;1;100;1;0;0;1;1;1;0;1;1;1;0;0;66977.9765625;15084.9404296875;41427.05078125;3972.39990234375;718.0;298169;737.0;0.0;Calculated values ==>;1563895605.126;354.96000000000004;355.36;301.26000000000005;301.06;297.76000000000005;276.16;273.3108153835814;290.26000000000005;276.26000000000005;270.76000000000005;277.16;347.86;303.06;270.56;275.96000000000004;295.06;287.46000000000004;299.56;350.86;290.36;290.16;346.86;344.96000000000004;261.66;241.2770596917726;267.9596281332873;273.3108153835814;303.96000000000004;7640000.000000001;3500000.0;3340000.0;1340000.0;3510000.0;3030000.0;7470000.0;0.4553333333333333;0.0;0.24616666666666667;0.06566666666666666;0.0;0.4553333333333333;0.0;15084.9404296875;41427.05078125;3972.39990234375;66977.9765625;497794.1490021857;499938.9325944445;279875.1962184201;278813.13109423267;264253.85769010393;430799.1582183253;459806.8294237165;437953.82195464283;473468.5566066367;528329.302319711;479733.40874279855;437642.0229114993;445680.44742188096;463517.398655582;453358.1007483608;270439.8261436185;493488.8467418464;459938.60234842607;459674.93519269855;309075.640036128;301113.3779324612;458141.6942392351;199080.8879792371;199080.8879792371;272.7937015626167;3045671.2198954476;1393664.9381285529;196518.29877687394;1057779.960668929;0;123;123;200;190;192;155;1;126;137;1030400473894.9761;403800550130.0218;890640818735.1765;58802.55391361238;17011.6596110732;-0.0;118657.15616452944;4336835.885814548;717833.8730343401;0.0;5293054.289657339;3.215232328700962;0.2003427239382923
4874;2019-07-23 17:27:45.106;818;824;280;279;241;21;176;23;-19;35;758;299;-21;37;219;141;264;778;305;177;175;-114;777;338;326;133;340;308;762;1520.0;-1.0;528.0;246.0;0.0;1;1;100;1;0;0;1;1;1;0;1;1;1;0;0;66974.828125;15372.970703125;41366.83203125;4053.6376953125;729.0;298170;734.0;0.0;Calculated values ==>;1563895665.106;354.96000000000004;355.56000000000006;301.16;301.06;297.26000000000005;275.26000000000005;271.99741764416325;290.76000000000005;275.46000000000004;271.26000000000005;276.66;348.96000000000004;303.06;271.06;276.86;295.06;287.26000000000005;299.56;350.96000000000004;290.86;290.66;346.56000000000006;346.06000000000006;261.76000000000005;241.05796691057077;268.5567601203482;271.99741764416325;303.66;7770000.0;3379999.9999999995;3260000.0;1330000.0;3400000.0;3080000.0;7620000.0;0.2533333333333333;0.0;0.08800000000000001;0.041;0.0;0.2533333333333333;0.0;15372.970703125;41366.83203125;4053.6376953125;66974.828125;496575.73317896307;498839.5690199555;277818.1109306659;277329.6378165536;261623.99435625144;431541.1909327263;461696.7963748212;437601.09044165985;473112.1826642056;529096.1564102576;479122.9484547776;437285.26766895736;445989.41915652953;465137.49286335433;455124.9386011271;269599.84754185216;492162.0008020829;461825.7186827223;461567.76593663264;307818.28838856175;305722.83045113535;458399.52877104236;195623.09626315694;195623.09626315694;271.36540015945695;3046787.121177074;1393918.6694494316;196585.16012899345;1058469.679709578;0;123;123;200;190;192;155;1;126;137;1030598407895.0391;403880623430.04724;890824057635.2347;21294.06348770826;10773.833732823301;-0.0;67372.64965061382;4337503.135135833;718065.3416303536;0.0;5294604.021290164;1.635711783513163;0.09288449129185455
4875;2019-07-23 17:28:45.097;824;831;274;272;235;13;182;15;-18;28;771;299;-20;42;220;141;264;777;310;183;181;-113;734;333;335;129;339;307;731;-1.0;-1.0;1575.0;158.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;24411.115234375;14357.3291015625;0.0;4065.49584960938;737.0;298171;733.0;0.0;Calculated values ==>;1563895725.097;355.56000000000006;356.26;300.56;300.36;296.66;274.46000000000004;271.4400167685773;291.36;274.66;271.36;275.96000000000004;350.26;303.06;271.16;277.36;295.16;287.26000000000005;299.56;350.86;291.46000000000004;291.26000000000005;346.46000000000004;346.86;261.86;240.16925963744896;268.43790593516167;271.4400167685773;304.16;7340000.000000001;3329999.9999999995;3350000.0;1290000.0;3390000.0;3070000.0;7309999.999999999;0.0;0.0;0.2625;0.026333333333333334;0.0;0.0;0.0;14357.3291015625;0.0;4065.49584960938;24411.115234375;501408.84597481316;502653.37125391664;277892.2405911022;276842.5495680128;260924.19187706418;431837.87352777255;461095.96056695376;437985.2681005028;472954.5886681478;530532.6438189453;479245.38051387045;437671.5478804793;446894.5695448119;465410.92180996225;455960.16641424695;272663.2297492095;495045.5846545856;461226.72529152135;460965.0804714828;307399.1840295507;309075.640036128;459123.59146929893;194595.98036451841;195623.09626315694;270.9321819108557;3047548.556471841;1394166.3847846694;196652.8094262132;1058814.3516009366;0;123;123;200;190;192;155;1;126;137;1030796678149.831;403959211639.9648;891008529960.0411;63889.6880306959;6965.893759092553;-0.0;0.0;4338212.893251386;718213.1505179717;0.0;5295165.375820852;3.846075831344276;0.4735165652953529
4876;2019-07-23 17:29:45.107;815;806;264;263;242;46;192;19;-10;26;783;299;1;42;208;149;264;652;318;192;191;-111;678;381;370;134;386;326;680;1970.0;-2.0;2240.0;560.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21247.029296875;13212.32421875;0.0;4281.044921875;744.0;298172;731.0;0.0;Calculated values ==>;1563895785.107;354.66;353.76;299.56;299.46000000000004;297.36;277.76000000000005;276.55624918942954;292.36;275.06;272.16;275.76000000000005;351.46000000000004;303.06;273.26000000000005;277.36;293.96000000000004;288.06;299.56;338.36;292.36;292.26000000000005;346.26;347.56000000000006;262.06;241.2770596917726;270.64921214262944;276.55624918942954;304.96000000000004;6780000.0;3810000.0;3700000.0;1340000.0;3860000.0;3260000.0;6800000.0;0.3283333333333333;0.0;0.3733333333333333;0.09333333333333332;0.0;0.3283333333333333;0.0;13212.32421875;0.0;4281.044921875;21247.029296875;505223.6929102299;503836.3566160532;278508.6197613347;277869.2603295727;266880.06931671535;428684.9695293014;456895.6811320766;434840.045305986;472104.6820821746;530354.7977314794;476889.21251691587;436670.6082257079;443126.27076342975;456540.26775466226;448679.1920901556;278812.86572556896;482041.5411607777;456895.6811320766;456755.197826801;306560.99450073834;312009.6876057385;458544.9533560492;206856.09227643776;206856.09227643776;275.95452075904086;3047929.1044251425;1394396.1701877336;196722.3755253253;1058814.3516009366;0;123;123;200;190;192;155;1;126;137;1031008213400.6378;404038124790.26575;891198461610.7655;85114.00913103134;23490.960367430398;-0.0;82050.20632236925;4339454.79768205;718466.9999378473;0.0;5295849.241501433;10.89871106521561;0.9454237706135806
4877;2019-07-23 17:30:45.128;774;786;277;278;243;79;197;39;0;32;796;300;6;48;203;156;264;617;309;198;196;-121;730;397;377;140;401;321;727;2340.0;0.0;2687.0;404.0;0.0;2;1;24;1;0;1;1;0;0;0;1;1;1;0;0;38698.1796875;26299.57421875;3969.24609375;4193.9453125;744.0;298173;730.0;0.0;Calculated values ==>;1563895845.128;350.56000000000006;351.76;300.86;300.96000000000004;297.46000000000004;281.06;278.1552637130107;292.86;277.06;273.16;276.36;352.76;303.16;273.76000000000005;277.96000000000004;293.46000000000004;288.76000000000005;299.56;334.86;292.96000000000004;292.76000000000005;346.16;347.56000000000006;261.06;242.56692532238324;270.0766712529157;278.1552637130107;304.06;7300000.0;3970000.0000000005;3770000.0000000005;1400000.0;4010000.0;3210000.0;7270000.0;0.38999999999999996;0.0;0.44783333333333336;0.06733333333333333;0.0;0.38999999999999996;0.0;26299.57421875;3969.24609375;4193.9453125;38698.1796875;494712.04403653304;496714.13201405277;280017.1724460944;280597.7675421675;264205.82763657614;427480.44529683504;456452.25808433857;437660.55532777845;471900.24888135743;532100.9717406225;477633.6162591011;438619.0821497429;445031.09687152604;453278.7718350828;446741.94172279927;272997.4764907945;470949.23173512775;456594.20034266554;456310.1486580713;306141.9092990094;312009.6876057385;456576.8796034375;211375.1595473053;211375.1595473053;277.73538867014094;3048428.8226727764;1394725.5512505807;196793.02516255886;1058847.4402286352;0;123;124;201;190;192;155;1;126;137;1031232391835.2959;404120353560.1403;891392629545.4694;101338.1430770219;16510.249150446234;-0.0;95524.64575319874;4341009.109433523;718800.4600201821;0.0;5297329.54985979;6.191407860368631;0.47917350578364937
4878;2019-07-23 17:31:45.118;750;764;276;276;250;83;69;69;1;47;803;302;22;45;201;171;264;667;315;202;70;-227;760;400;373;145;404;323;753;2158.0;-2.0;2280.0;168.0;0.0;98;1;65;1;0;1;1;0;0;0;1;1;1;0;0;47204.4921875;30404.193359375;7844.26220703125;4193.896484375;742.0;298174;729.0;0.0;Calculated values ==>;1563895905.118;348.16;349.56000000000006;300.76000000000005;300.76000000000005;298.16;281.46000000000004;278.44972407329936;280.06;280.06;273.26000000000005;277.86;353.46000000000004;303.36;275.36;277.66;293.26000000000005;290.26000000000005;299.56;339.86;293.36;280.16;346.06000000000006;347.36;250.46000000000004;243.61107973660833;270.30646906291605;278.44972407329936;304.66;7600000.0;4000000.0;3729999.9999999995;1450000.0;4040000.0;3229999.9999999995;7530000.0;0.35966666666666663;0.0;0.38;0.028;0.0;0.35966666666666663;0.0;30404.193359375;7844.26220703125;4193.896484375;47204.4921875;488187.3019864393;490987.3237477602;276702.7425238433;276702.7425238433;265469.82706936105;427245.8023896546;437297.75179021596;437364.2614886104;472721.04826189426;532688.2234200794;477620.7556271312;440691.2348255069;444186.9927399917;452455.15598500735;448548.5311295239;270711.52094767673;475998.65485730825;457809.2307788321;437472.1424901738;305722.83045113535;311171.3556482807;444512.77189726854;212242.89926158465;212242.89926158465;278.0726825706449;3049144.558962582;1395198.0038919074;196862.9121944303;1058945.869723507;0;123;124;201;190;192;155;1;126;137;1031457354335.3317;404205839310.15393;891585797345.5001;85546.11764626979;6503.556433799149;-0.0;81007.45114788256;4342566.218711658;718992.2097697958;0.0;5298800.405484065;4.077463120349523;0.3003162696403379
4879;2019-07-23 17:32:45.109;753;766;274;273;244;66;59;67;-4;56;801;305;-2;34;202;170;264;698;312;203;59;-233;806;386;353;144;388;316;786;2844.0;0.0;1733.0;99.0;0.0;59;12;96;1;0;1;1;0;1;0;1;1;1;1;0;68825.875;34997.05078125;25718.625;4162.8623046875;737.0;298175;728.0;0.0;Calculated values ==>;1563895965.109;348.46000000000004;349.76;300.56;300.46000000000004;297.56;279.76000000000005;277.0612115527968;279.06;279.86;272.76000000000005;278.76000000000005;353.26;303.66;272.96000000000004;276.56;293.36;290.16;299.56;342.96000000000004;293.46000000000004;279.06;345.96000000000004;346.86;249.86;243.40439225979637;269.49753711883926;277.0612115527968;304.36;8059999.999999999;3860000.0;3529999.9999999995;1440000.0;3879999.9999999995;3160000.0;7859999.999999999;0.47400000000000003;0.0;0.28883333333333333;0.0165;0.0;0.47400000000000003;0.0;34997.05078125;25718.625;4162.8623046875;68825.875;483855.9173544838;487952.0473831137;273143.216499178;272720.5241589624;261595.64296183834;428316.9747201074;440090.13506992516;438156.60372686957;473739.29075295;532998.4035091172;478840.07214208937;438472.8781962791;443966.09357280564;455342.92106353515;450957.76669123163;267924.2347964121;477223.0788865403;461098.7985866576;440090.13506992516;305303.7579410727;309075.640036128;444051.44413446565;209096.2966744623;209096.2966744623;276.82620875542665;3050111.3336501713;1395742.932507619;196932.54140498428;1059225.51849633;0;123;124;201;190;193;155;1;126;137;1031675121665.1031;404292526305.063;891777468590.2991;66160.25202030363;3876.7599330900557;-0.0;109491.0793994494;4343830.248824592;719078.6994307003;0.0;5300387.655113798;2.7671414407495107;0.15856847580750677
4880;2019-07-23 17:33:45.099;775;787;277;276;246;56;115;54;-17;55;796;306;-17;13;204;161;264;722;312;204;114;-224;782;379;350;138;381;304;762;2132.0;0.0;2339.0;430.0;0.0;98;1;77;1;0;1;1;0;1;0;1;1;1;1;0;66595.609375;32383.796875;26603.97265625;3985.51953125;732.0;298176;727.0;0.0;Calculated values ==>;1563896025.099;350.66;351.86;300.86;300.76000000000005;297.76000000000005;278.76000000000005;276.35288757459654;284.66;278.56;271.46000000000004;278.66;352.76;303.76000000000005;271.46000000000004;274.46000000000004;293.56;289.26000000000005;299.56;345.36;293.56;284.56;345.86;346.36;250.76000000000002;242.14157278889297;268.0796299477929;276.35288757459654;304.36;7820000.0;3790000.0;3500000.0;1380000.0;3810000.0;3040000.0;7620000.0;0.35533333333333333;0.0;0.38983333333333337;0.07166666666666667;0.0;0.35533333333333333;0.0;32383.796875;26603.97265625;3985.51953125;66595.609375;489723.52755228203;493486.1178724878;276369.38743540924;275897.175865515;263463.9106347545;428830.04407018964;449330.07366280747;438813.5335829557;474414.58502107876;533366.0764220377;480417.72089520795;438813.5335829557;443315.08579407755;456789.9885413815;450863.4031522572;269292.77053651225;483700.04733655695;461691.87941572437;449183.36179874284;304884.691753025;306980.0860723078;446170.8804923385;205457.6623322904;205457.6623322904;275.4105640649182;3051239.657934747;1396304.3459869998;197000.43326976424;1059661.4674732601;0;123;124;201;190;193;155;1;126;137;1031885986515.1367;404377112205.0764;891963437590.3286;90969.89714255104;17251.113968136782;-0.0;86603.86521041277;4345139.448498172;719254.7357023025;0.0;5302021.507298383;3.093770060632214;0.24704743068644247
4881;2019-07-23 17:34:45.110;786;796;287;287;257;52;131;48;-26;54;790;305;-29;2;205;161;264;730;310;205;130;-204;783;372;344;140;374;297;761;1744.0;-1.0;1551.0;374.0;0.0;4;3;59;1;0;1;1;0;0;1;1;1;1;1;0;72780.7421875;30849.25390625;32938.953125;3881.31323242188;726.0;298177;725.0;0.0;Calculated values ==>;1563896085.11;351.76;352.76;301.86;301.86;298.86;278.36;275.63479819532273;286.26000000000005;277.96000000000004;270.56;278.56;352.16;303.66;270.26000000000005;273.36;293.66;289.26000000000005;299.56;346.16;293.66;286.16;345.66;345.76;252.76000000000002;242.56692532238324;267.23344911666527;275.63479819532273;304.16;7830000.0;3720000.0000000005;3440000.0;1400000.0;3740000.0;2970000.0;7609999.999999999;0.2906666666666667;0.0;0.2585;0.06233333333333334;0.0;0.2906666666666667;0.0;30849.25390625;32938.953125;3881.31323242188;72780.7421875;491277.5962018504;494897.43324719055;281531.83095664927;281531.83095664927;267766.99657525966;429328.3091220336;452706.36090500443;438989.0907281145;474059.5138403922;533261.3027012905;481144.89185347816;438531.5804257387;443144.2518856147;458067.42872462474;452109.6524651216;269232.3426019042;485040.60818806064;462733.2244726581;452565.2334305975;304046.57827927166;304465.6318710359;447929.0083459829;203471.45724502314;203471.45724502314;274.61119126128335;3052401.340465606;1396831.3846821731;197066.00222814418;1060157.7494891179;0;123;124;201;190;193;156;1;126;137;1032094224684.8522;404460527494.9624;892143770645.0822;60881.30825537911;15237.85401862649;-0.0;72403.25761127363;4346405.107202988;719525.5267377455;0.0;5303346.809580968;2.1948200505422073;0.16758659431119274
4882;2019-07-23 17:35:45.120;796;803;287;286;259;45;96;43;-36;51;782;305;-39;0;207;161;264;740;310;204;95;-180;772;365;338;137;367;288;754;1647.0;0.0;1435.0;238.0;0.0;6;1;20;1;0;1;1;0;0;1;1;1;1;1;0;69758.5078125;27412.26171875;32587.6796875;3763.53393554688;720.0;298178;723.0;0.0;Calculated values ==>;1563896145.12;352.76;353.46000000000004;301.86;301.76000000000005;299.06;277.66;274.9066339382667;282.76000000000005;277.46000000000004;269.56;278.26000000000005;351.36;303.66;269.26000000000005;273.16;293.86;289.26000000000005;299.56;347.16;293.56;282.66;345.46000000000004;345.16;255.16000000000003;241.92719264551067;266.1237361191953;274.9066339382667;304.16;7720000.0;3650000.0;3379999.9999999995;1370000.0;3670000.0000000005;2880000.0;7540000.000000001;0.27449999999999997;0.0;0.23916666666666667;0.03966666666666666;0.0;0.27449999999999997;0.0;27412.26171875;32587.6796875;3763.53393554688;69758.5078125;493836.9259999402;496578.0329006524;282367.4257836686;281804.2191586039;269020.70248316217;429811.8947417682;448781.8452893149;439466.2227541257;474152.6912541529;533101.2559512589;482216.1622655201;439018.0996395069;444674.4674320142;459458.8182496499;453331.6078540995;269915.5179102053;487298.261725707;463501.7090426016;448636.6273002862;303208.48990285693;301951.40411888575;450988.04171291186;202661.64910769905;202661.64910769905;274.2644139794085;3053589.365519931;1397316.978231076;197129.7199057104;1060703.8957716809;0;123;124;201;190;193;156;1;126;137;1032298858784.8197;404543641344.9492;892319299895.0542;56635.760530437045;9850.280240006774;-0.0;67520.13151386517;4347384.579327532;719734.6293678317;0.0;5304513.032161532;2.1016133698168757;0.15117727459901018
4883;2019-07-23 17:36:45.121;804;811;283;282;254;42;97;38;-45;47;771;304;-47;0;208;161;264;744;307;198;97;-157;768;361;335;134;363;281;752;1522.0;-2.0;1693.0;216.0;0.0;1;1;1;1;0;1;1;0;0;1;1;1;1;1;0;67572.46875;25900.056640625;32287.05859375;3684.01391601562;714.0;298179;722.0;0.0;Calculated values ==>;1563896205.121;353.56000000000006;354.26;301.46000000000004;301.36;298.56;277.36;274.4858918419099;282.86;276.96000000000004;268.66;277.86;350.26;303.56;268.46000000000004;273.16;293.96000000000004;289.26000000000005;299.56;347.56000000000006;292.96000000000004;282.86;345.36;344.56000000000006;257.46000000000004;241.2770596917726;265.2429198363724;274.4858918419099;303.86;7680000.0;3610000.0;3350000.0;1340000.0;3629999.9999999995;2810000.0;7520000.0;0.25366666666666665;0.0;0.2821666666666667;0.036000000000000004;0.0;0.25366666666666665;0.0;25900.056640625;32287.05859375;3684.01391601562;67572.46875;495391.73717561166;497913.1106448679;280391.051216285;279855.78561861644;267109.1972158987;430081.6785162784;449481.1387029894;439664.5157502924;474149.3184965571;532488.2486816137;482929.0707446008;439370.203201036;446049.56921249855;460222.37524275546;454019.4663252484;270174.6005434741;488107.7145477575;463174.7692733788;449481.1387029894;302789.4550866088;299437.39939995663;453874.4387854782;202004.14874239665;202004.14874239665;273.99016564446555;3054733.8094015303;1397761.2549564547;197191.7838390267;1061244.5276025669;0;123;124;201;190;193;156;1;126;137;1032500762150.378;404624942700.1741;892490002740.5262;67059.83355739458;9067.330441550936;-0.0;62776.663120003686;4348415.393127725;719892.2787513933;0.0;5305598.85688326;2.2450507858247524;0.16859027708418764
4884;2019-07-23 17:37:45.141;813;821;278;276;245;34;118;33;-50;42;762;301;-52;-2;209;157;264;758;304;191;117;-139;766;353;328;132;355;282;757;1703.0;-1.0;1546.0;130.0;0.0;1;1;98;1;0;0;1;0;0;1;1;1;1;1;0;51414.7421875;10012.1533203125;32259.1015625;3766.24438476562;709.0;298180;719.0;0.0;Calculated values ==>;1563896265.141;354.46000000000004;355.26;300.96000000000004;300.76000000000005;297.66;276.56;273.6339639331285;284.96000000000004;276.46000000000004;268.16;277.36;349.36;303.26000000000005;267.96000000000004;272.96000000000004;294.06;288.86;299.56;348.96000000000004;292.26000000000005;284.86;345.06000000000006;344.06000000000006;259.26000000000005;240.83765695389522;265.3697278774862;273.6339639331285;303.56;7659999.999999999;3529999.9999999995;3279999.9999999995;1320000.0;3550000.0;2820000.0;7570000.0;0.2838333333333333;0.0;0.25766666666666665;0.021666666666666667;0.0;0.2838333333333333;0.0;10012.1533203125;32259.1015625;3766.24438476562;51414.7421875;496886.41939810035;498874.3154478235;277307.7481595159;276337.31205228175;263345.26446379215;430607.02586249536;453670.15688359266;438705.1868052297;473921.58982693544;531485.8518941619;482476.18133449636;438406.99647124996;445579.08721754357;461592.22777629585;454814.6796413608;270306.4257196904;489693.09802214964;463321.5787976368;453532.9550516297;301532.38793589;297342.5633918147;456035.72367699275;200495.73600284723;200495.73600284723;273.3643258689095;3055725.7000123914;1398060.6231288395;197253.89002000875;1061782.591565254;0;123;124;201;190;193;156;1;126;137;1032699728450.3148;404704769300.1487;892658959040.4725;61378.63515674721;5536.69973293982;-0.0;71820.39734001276;4349486.070473528;720014.0195695593;0.0;5306720.872934127;3.0135375386778307;0.19652434327931312
4885;2019-07-23 17:38:45.112;821;828;273;271;235;21;141;24;-32;36;759;300;-34;20;210;152;264;751;306;188;140;-129;751;338;322;129;342;299;745;143.0;-1.0;1153.0;248.0;0.0;50;1;98;1;0;0;1;1;0;0;1;1;1;0;0;47033.23828125;14713.123046875;23951.259765625;3965.59008789062;705.0;298181;718.0;0.0;Calculated values ==>;1563896325.112;355.26;355.96000000000004;300.46000000000004;300.26000000000005;296.66;275.26000000000005;271.99741764416325;287.26000000000005;275.56;269.96000000000004;276.76000000000005;349.06000000000006;303.16;269.76000000000005;275.16;294.16;288.36;299.56;348.26;291.96000000000004;287.16;344.96000000000004;343.66;260.26000000000005;240.16925963744896;267.47669482898436;271.99741764416325;303.76000000000005;7509999.999999999;3379999.9999999995;3220000.0000000005;1290000.0;3420000.0000000005;2990000.0;7450000.0;0.02383333333333333;0.0;0.19216666666666665;0.04133333333333333;0.0;0.02383333333333333;0.0;14713.123046875;23951.259765625;3965.59008789062;47033.23828125;499428.9912567971;500966.8019817421;275979.7068280752;275013.98963417823;260247.40018171218;431541.1909327263;457761.25227727;437618.306812844;473728.1634681915;529887.827313735;480333.2532355837;437307.21681225864;445326.94577851886;463683.1585581296;456625.11065167125;271348.3793038477;489868.1891821826;463832.3774739338;457629.3074636688;301113.3779324612;295666.80309349706;457523.774216049;194598.0488185114;194598.0488185114;270.95173588604047;3056545.703322443;1398266.5675104968;197318.29083178937;1062250.7848398015;0;123;124;201;191;193;156;1;126;137;1032894634200.1722;404783031455.09143;892833174795.3451;46700.39291124425;10867.596649764886;-0.0;6268.911664376252;4350386.293721795;720150.6559664548;0.0;5307371.302648971;1.497465207743551;0.1784306973927984
4886;2019-07-23 17:39:45.112;819;825;271;270;231;13;156;13;-26;28;767;298;-28;33;211;153;264;738;305;186;155;-123;714;337;325;128;342;301;715;1520.0;0.0;2730.0;514.0;0.0;1;1;98;1;0;0;0;0;0;0;1;1;1;1;0;22217.287109375;13937.1259765625;0.0;4003.94604492188;701.0;298182;716.0;0.0;Calculated values ==>;1563896385.112;355.06000000000006;355.66;300.26000000000005;300.16;296.26000000000005;274.46000000000004;271.8864255623528;288.76000000000005;274.46000000000004;270.56;275.96000000000004;349.86;302.96000000000004;270.36;276.46000000000004;294.26000000000005;288.46000000000004;299.56;346.96000000000004;291.76000000000005;288.66;344.76;343.26;260.86;239.943914813709;267.7187500070086;271.8864255623528;303.66;7140000.000000001;3370000.0000000005;3250000.0;1280000.0;3420000.0000000005;3010000.0;7150000.0;0.2533333333333333;0.0;0.455;0.08566666666666665;0.0;0.2533333333333333;0.0;13937.1259765625;0.0;4003.94604492188;22217.287109375;502532.154650452;503266.04917138873;278070.20222088695;277513.61303192767;260231.64474900562;431601.1154718507;459253.1085979103;438095.2167564963;473084.92450057325;530569.4765443322;479861.5437257962;437785.01000687695;446775.9409123972;463812.7331925523;456924.4383059046;274452.3823783177;491000.52455264656;463131.1011440237;459122.0867881512;300275.376401361;293991.1381695566;458281.70250481047;195335.5735754111;195335.5735754111;271.24578930574756;3057122.7910340317;1398505.3195856921;197384.70363289615;1062450.3786711816;0;123;124;201;191;193;156;1;126;137;1033088734200.1722;404860131455.09143;893013174795.3451;110455.63764739376;22525.718378285208;-0.0;66825.91668056081;4351695.927309784;720428.9335916885;0.0;5307980.426218512;11.136863642650294;1.0063310206771354
4887;2019-07-23 17:40:45.143;810;804;265;263;246;33;170;14;-22;25;777;297;-24;36;206;158;264;617;305;184;170;-119;701;361;354;135;366;309;704;955.0;0.0;1895.0;534.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20833.322265625;13819.8916015625;0.0;4064.17846679688;697.0;298183;715.0;0.0;Calculated values ==>;1563896445.143;354.16;353.56000000000006;299.66;299.46000000000004;297.76000000000005;276.46000000000004;274.4858918419099;290.16;274.56;270.96000000000004;275.66;350.86;302.86;270.76000000000005;276.76000000000005;293.76000000000005;288.96000000000004;299.56;334.86;291.56;290.16;344.66;342.86;261.26000000000005;241.49495122638035;268.67533136820026;274.4858918419099;303.66;7009999.999999999;3610000.0;3540000.0;1350000.0;3660000.0;3090000.0;7040000.000000001;0.15916666666666668;0.0;0.3158333333333333;0.089;0.0;0.15916666666666668;0.0;13819.8916015625;0.0;4064.17846679688;20833.322265625;502477.35033424065;501380.4366806258;276019.3335056878;274948.0446584828;266898.74025273725;430081.6785162784;456457.21659632755;436896.06622444035;471875.0639052514;531008.9890600382;478767.97450760053;436576.71966357325;445650.56439955387;459479.34306306764;453591.65705251123;275809.31044242956;473801.6675520166;458379.467483997;456457.21659632755;299856.38484229014;292315.56762988004;457579.4881529018;201024.69990697698;201024.69990697698;273.60700816925413;3057481.7314683427;1398736.7475745014;197451.9727414722;1062450.3786711816;0;123;124;201;191;193;156;1;126;137;1033292539444.8291;404939072219.9585;893196269345.0367;74496.03986193218;22833.376153887308;-0.0;40656.342239721635;4353237.987606155;720807.1213415879;0.0;5308876.574478841;7.715567973515519;0.7664851187712008
4888;2019-07-23 17:41:45.123;786;795;269;269;245;47;184;16;-7;25;785;298;-8;49;204;164;264;615;308;186;184;-176;729;372;361;141;377;326;732;959.0;0.0;1647.0;500.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21559.22265625;14321.2705078125;0.0;4238.0146484375;694.0;298184;713.0;0.0;Calculated values ==>;1563896505.123;351.76;352.66;300.06;300.06;297.66;277.86;275.63479819532273;291.56;274.76000000000005;272.46000000000004;275.66;351.66;302.96000000000004;272.36;278.06;293.56;289.56;299.56;334.66;291.76000000000005;291.56;344.46000000000004;342.56000000000006;255.56000000000003;242.77792619122317;270.64921214262944;275.63479819532273;303.96000000000004;7290000.000000001;3720000.0000000005;3610000.0;1410000.0;3770000.0000000005;3260000.0;7320000.0;0.15983333333333333;0.0;0.27449999999999997;0.08333333333333333;0.0;0.15983333333333333;0.0;14321.2705078125;0.0;4238.0146484375;21559.22265625;496523.33582919656;497516.7065435518;275227.8221827873;275227.8221827873;264707.70469257294;429328.3091220336;457249.07238962216;435344.12394083844;471077.96398673364;530565.9931851903;476770.1603697628;435176.51352261583;444180.1617023385;457442.4015505781;452548.8533188294;273082.7102934206;469984.04666705325;457525.94569334446;457249.07238962216;299018.4200587347;291058.95107146574;450706.8443970329;202855.75639270377;202855.75639270377;274.3719893249471;3057834.884919068;1398971.179088926;197521.1346224736;1062450.3786711816;0;123;124;201;191;193;156;1;126;137;1033506967944.8973;405021844619.9848;893386705845.0973;63818.05689196296;20654.257333694095;-0.0;40660.53167350745;4354390.2208736455;721169.397488451;0.0;5309553.989214795;6.742331121359215;0.657092766791922
4889;2019-07-23 17:42:45.124;766;787;280;282;246;68;194;39;-2;30;790;300;-4;49;203;168;264;667;306;189;193;-232;788;381;362;145;385;320;785;120.0;-1.0;1045.0;227.0;0.0;1;0;10;1;1;0;1;0;0;0;1;1;1;1;0;39283.58203125;27150.67578125;4282.4873046875;4129.36376953125;690.0;298185;713.0;0.0;Calculated values ==>;1563896565.124;349.76;351.86;301.16;301.36;297.76000000000005;279.96000000000004;276.55624918942954;292.56;277.06;272.96000000000004;276.16;352.16;303.16;272.76000000000005;278.06;293.46000000000004;289.96000000000004;299.56;339.86;292.06;292.46000000000004;344.46000000000004;342.16;249.96000000000004;243.61107973660833;269.9613774848165;276.55624918942954;303.76000000000005;7880000.0;3810000.0;3620000.0000000005;1450000.0;3850000.0;3200000.0;7850000.0;0.02;0.0;0.17416666666666666;0.03783333333333334;0.0;0.02;0.0;27150.67578125;4282.4873046875;4129.36376953125;39283.58203125;487747.7130918267;491229.72716404125;275832.47766535246;276736.95205224946;262352.2746463564;428684.9695293014;458467.77020745806;437567.3709426998;471038.1348384378;531544.8616190405;477758.1569576129;437245.2303558908;445375.7059400228;455987.43753128406;451551.31014455686;268934.9373761021;472184.0439654219;457778.76280914614;458330.2609335714;299018.4200587347;289383.54333396035;443965.8977746663;204033.21283450967;204033.21283450967;274.8709541541449;3058341.9167432557;1399316.7844022831;197590.8639382854;1062486.066660276;0;124;124;202;191;193;156;1;126;137;1033723871560.4972;405107646050.2221;893580509075.6333;40673.86587050978;9077.453246902594;-0.0;5085.940961981234;4355261.001411841;721417.1658733787;0.0;5309935.216174821;1.5419956040317426;0.18384302467836186
4890;2019-07-23 17:43:45.124;770;783;264;262;241;77;197;61;-10;41;789;302;-13;33;202;180;264;696;303;193;196;-232;768;394;370;147;399;316;763;2680.0;0.0;2925.0;234.0;0.0;98;0;9;1;1;0;1;0;0;0;1;1;1;1;0;40969.5859375;26549.08984375;8011.6240234375;4070.98608398438;687.0;298186;711.0;0.0;Calculated values ==>;1563896625.124;350.16;351.46000000000004;299.56;299.36;297.26000000000005;280.86;277.85914330198534;292.86;279.26000000000005;272.16;277.26000000000005;352.06000000000006;303.36;271.86;276.46000000000004;293.36;291.16;299.56;342.76;292.46000000000004;292.76000000000005;344.26;341.86;249.96000000000004;244.02132995426717;269.49753711883926;277.85914330198534;303.46000000000004;7680000.0;3940000.0;3700000.0;1470000.0;3990000.0;3160000.0;7630000.0;0.44666666666666666;0.0;0.4875;0.039;0.0;0.44666666666666666;0.0;26549.08984375;8011.6240234375;4070.98608398438;40969.5859375;490377.126234355;492800.77213895647;270507.13000564947;269674.6731270775;261576.73785088264;427712.28976936906;457595.7235896745;437199.7979686943;471863.4502349779;531739.8791930424;478488.91438373085;436716.74332067836;443818.0988658435;453474.2434351565;451037.0199304826;270174.6005434741;479508.8559796644;457036.00486017246;457456.0283980784;298180.4796168596;288127.0477506168;443574.2921410725;210622.83386360944;210622.83386360944;277.4396047649456;3059010.6931429952;1399764.2824491581;197659.20018706468;1062588.5175880103;0;124;124;202;191;193;156;1;126;137;1033943471560.4972;405195246050.2221;893771309075.6333;110456.27000122887;9085.10687282106;-0.0;110252.16022539613;4356520.419210772;721568.5205410431;0.0;5310896.36701805;5.948315434989687;0.4073717631017755
4891;2019-07-23 17:44:45.135;776;787;268;267;239;78;189;69;-6;53;782;304;-8;26;202;182;264;707;303;194;188;-231;798;392;364;146;395;319;783;3056.0;-1.0;1035.0;11.0;0.0;12;14;44;1;1;0;1;1;0;0;1;1;1;1;0;59660.73046875;30107.501953125;23441.3984375;4213.3974609375;684.0;298187;710.0;0.0;Calculated values ==>;1563896685.135;350.76;351.86;299.96000000000004;299.86;297.06;280.96000000000004;277.66079706904804;292.06;280.06;272.56;278.46000000000004;351.36;303.56;272.36;275.76000000000005;293.36;291.36;299.56;343.86;292.56;291.96000000000004;344.16;341.56000000000006;250.06000000000003;243.81672145450628;269.84581860846123;277.66079706904804;303.46000000000004;7980000.0;3920000.0000000005;3640000.0;1460000.0;3950000.0;3190000.0;7830000.0;0.5093333333333333;0.0;0.1725;0.0018333333333333333;0.0;0.5093333333333333;0.0;30107.501953125;23441.3984375;4213.3974609375;59660.73046875;488261.3253412501;491427.2744577228;270845.6908513508;270438.13705242;259973.97568147702;427865.30569749116;457454.86558595806;437152.6697122858;473183.48503747286;530778.7463346345;478353.07410286786;436829.22223652044;442152.15657438344;454159.95559930295;451696.4312812037;268362.45599705377;479023.6055153297;458147.1555003571;457315.95501684735;297761.5184850505;286870.6033266602;443880.30240042566;211171.28185649627;211171.28185649627;277.6317465843318;3059849.432852662;1400236.5072721685;197728.2493732084;1062850.6741613885;0;124;124;202;192;193;156;1;126;137;1034163711930.1962;405283162165.1019;893961844000.3729;38981.789405123694;426.63320433053724;-0.0;125369.68686300548;4357765.964678936;721647.7995734029;0.0;5312860.24238559;2.8526931164668405;0.10769522516222611
4892;2019-07-23 17:45:45.085;780;789;287;288;259;59;173;58;-13;56;779;305;-15;16;204;172;264;725;297;197;172;-229;782;380;355;140;382;310;764;1677.0;0.0;1491.0;328.0;0.0;98;10;42;1;1;0;1;1;0;0;1;1;1;1;0;63333.19921875;29412.64453125;26668.572265625;4103.94873046875;680.0;298188;709.0;0.0;Calculated values ==>;1563896745.085;351.16;352.06000000000006;301.86;301.96000000000004;299.06;279.06;276.4546675782219;290.46000000000004;278.96000000000004;271.86;278.76000000000005;351.06000000000006;303.66;271.66;274.76000000000005;293.56;290.36;299.56;345.66;292.86;290.36;344.06000000000006;341.16;250.26000000000002;242.56692532238324;268.7936212382143;276.4546675782219;302.86;7820000.0;3800000.0;3550000.0;1400000.0;3820000.0000000005;3100000.0;7640000.000000001;0.27949999999999997;0.0;0.2485;0.05466666666666666;0.0;0.27949999999999997;0.0;29412.64453125;26668.572265625;4103.94873046875;63333.19921875;490476.68667131104;493584.8264257355;281192.9718078601;281730.28081013873;268387.4026443076;428757.65804586536;456707.59526566305;438091.248992408;474255.39628213545;531142.8749566656;479574.4277440144;437776.4333770113;442523.2022321763;456625.8970207494;452321.7076508192;269292.77053651225;483949.8234913555;459983.4243893901;456569.29167028697;297342.5633918147;285195.4229665811;445256.3239577388;205471.22693175141;205471.22693175141;275.42065145526084;3060873.5281430273;1400732.0951589153;197797.50283217666;1063267.9092650055;0;124;124;202;192;193;156;1;126;137;1034379232180.3676;405368890665.1701;894150386750.523;57806.07548207316;13108.251970753976;-0.0;70181.90909442068;4358571.858082353;721760.4962910267;0.0;5314488.48102267;2.3443690037397;0.16377347821660415
4893;2019-07-23 17:46:48.076;787;794;289;288;262;51;179;48;-22;54;779;305;-25;10;205;169;265;732;285;208;178;-212;767;372;350;139;375;301;752;1778.0;0.0;1741.0;477.0;0.0;99;9;23;1;1;0;1;1;0;0;1;1;1;1;0;61994.6953125;27388.716796875;26126.296875;3970.30249023438;676.0;298189;707.0;0.0;Calculated values ==>;1563896808.076;351.86;352.56000000000006;302.06;301.96000000000004;299.36;278.26000000000005;275.63479819532273;291.06;277.96000000000004;270.96000000000004;278.56;351.06000000000006;303.66;270.66;274.16;293.66;290.06;299.66;346.36;293.96000000000004;290.96000000000004;343.86;340.76;251.96000000000004;242.35481222062532;267.7187500070086;275.63479819532273;301.66;7670000.0;3720000.0000000005;3500000.0;1390000.0;3750000.0;3010000.0;7520000.0;0.29633333333333334;0.0;0.2901666666666667;0.07949999999999999;0.0;0.29633333333333334;0.0;27388.716796875;26126.296875;3970.30249023438;61994.6953125;492998.4550468695;495470.85792424576;283792.2088410554;283200.15230080136;270415.636433421;429328.3091220336;458340.24663667777;438711.9858211006;474188.32179244753;531819.4597172331;480664.6235965525;438249.86041294545;443489.2359988558;457906.40065206075;453276.9520106924;270656.6416080546;486295.8472258972;462220.9023591974;458204.46411352506;296504.67125881097;283520.3318566784;447262.7268258828;202920.982485697;202920.982485697;274.3973750448133;3061969.990559212;1401229.0360683382;197868.1424374732;1063729.798375938;0;124;124;202;192;193;156;1;126;137;1034601275455.1456;405456763110.0823;894342824255.3307;68418.68946782294;19425.16867504477;-0.0;75649.00505571305;4359676.166993605;722045.1230546172;0.0;5315764.319231566;2.8440804385163094;0.20322775232853968
4894;2019-07-23 17:47:45.116;789;796;282;281;254;50;188;44;-30;51;775;304;-32;6;207;167;264;739;276;215;187;-188;775;370;349;139;372;295;757;1828.0;-1.0;1631.0;367.0;0.0;0;11;5;1;1;0;1;0;0;1;1;1;1;1;0;66728.9765625;26385.1796875;32450.234375;3919.95263671875;673.0;298190;706.0;0.0;Calculated values ==>;1563896865.116;352.06000000000006;352.76;301.36;301.26000000000005;298.56;278.16;275.4277932560699;291.96000000000004;277.56;270.16;278.26000000000005;350.66;303.56;269.96000000000004;273.76000000000005;293.86;289.86;299.56;347.06000000000006;294.66;291.86;343.76;340.46000000000004;254.36;242.35481222062532;266.98899913490544;275.4277932560699;300.76000000000005;7750000.0;3700000.0;3490000.0;1390000.0;3720000.0000000005;2950000.0;7570000.0;0.3046666666666667;0.0;0.2718333333333333;0.06116666666666667;0.0;0.3046666666666667;0.0;26385.1796875;32450.234375;3919.95263671875;66728.9765625;492511.59534957784;495281.25617208023;279321.6425337878;278808.35867348214;266810.77151930414;429467.9694778635;459713.4236617705;438824.7073392465;473894.81173143076;531853.7050642244;481270.4016605866;438520.37345905404;444126.0569864344;458666.17238325503;453332.9919044801;269725.0555779485;486834.7160431855;463291.72860536695;459579.16196155606;296085.73418796173;282264.0715131367;449799.22425386135;203307.09138480877;203307.09138480877;274.53815119604957;3062989.768092384;1401655.0448257574;197930.65079193714;1064193.8546731973;0;124;124;202;192;193;157;1;126;137;1034800630255.0123;405536048710.02924;894512803455.217;64021.53860361466;15077.10212715705;-0.0;78077.55750238235;4360725.387910847;722318.4577109007;0.0;5316982.175220795;2.504585766927098;0.1572726669893144
4895;2019-07-23 17:48:45.137;792;798;281;280;252;48;188;42;-36;49;770;302;-39;6;208;162;264;747;273;219;187;-164;772;370;350;137;372;289;754;2042.0;-1.0;2109.0;362.0;0.0;25;5;1;1;1;0;1;0;0;1;1;1;1;1;0;66746.1953125;26127.08984375;33315.1796875;3804.25268554688;670.0;298191;704.0;0.0;Calculated values ==>;1563896925.137;352.36;352.96000000000004;301.26000000000005;301.16;298.36;277.96000000000004;275.4277932560699;291.96000000000004;277.36;269.56;278.06;350.16;303.36;269.26000000000005;273.76000000000005;293.96000000000004;289.36;299.56;347.86;295.06;291.86;343.56000000000006;340.16;256.76000000000005;241.92719264551067;266.24828229547654;275.4277932560699;300.46000000000004;7720000.0;3700000.0;3500000.0;1370000.0;3720000.0000000005;2890000.0;7540000.000000001;0.3403333333333334;0.0;0.3515;0.060333333333333336;0.0;0.3403333333333334;0.0;26127.08984375;33315.1796875;3804.25268554688;66746.1953125;493247.9545479609;495857.437879464;279117.2871679236;278602.82693288213;266195.97928203247;429467.9694778635;459556.16276525194;439246.6576864625;473957.519860846;531785.8541806785;481759.3691994386;438796.5983761049;445319.15895314;458804.85714063374;452606.9812142618;269915.5179102053;488352.4391935551;463666.15784065425;459421.59611363866;295247.87795992935;281007.8604223974;452648.31383854494;203909.13426723983;203909.13426723983;274.7712102353409;3064102.45049665;1402092.8002337085;197995.04169871242;1064742.0916075173;0;124;124;202;192;193;157;1;126;137;1035010403650.5256;405618877690.23193;894688064775.6459;82721.13948185676;15007.263834135409;-0.0;86959.40784839109;4361948.6715640295;722569.2485072592;0.0;5318357.9646265665;2.9201259561958057;0.18337577997687965
4896;2019-07-23 17:49:48.117;800;806;284;283;255;47;181;42;-42;48;763;301;-44;1;209;162;264;756;270;221;181;-144;772;369;351;135;371;285;754;1968.0;-1.0;2108.0;274.0;0.0;56;1;1;1;1;0;1;0;0;1;1;1;1;1;0;68260.890625;26103.77734375;34554.44921875;3753.36376953125;668.0;298192;703.0;0.0;Calculated values ==>;1563896988.117;353.16;353.76;301.56;301.46000000000004;298.66;277.86;275.3239800832674;291.26000000000005;277.36;268.96000000000004;277.96000000000004;349.46000000000004;303.26000000000005;268.76000000000005;273.26000000000005;294.06;289.36;299.56;348.76;295.26000000000005;291.26000000000005;343.46000000000004;339.96000000000004;258.76000000000005;241.49495122638035;265.74818594083865;275.3239800832674;300.16;7720000.0;3690000.0;3510000.0;1350000.0;3710000.0;2850000.0;7540000.000000001;0.328;0.0;0.35133333333333333;0.04566666666666667;0.0;0.328;0.0;26103.77734375;34554.44921875;3753.36376953125;68260.890625;494424.1311993409;497009.1908694372;280704.96578237705;280167.99073667085;267389.4022783557;429537.3511455088;458451.600018346;439231.9296735248;474117.84615207044;531363.0979962972;482121.53498226183;438934.11017439695;445407.2030896206;459102.0076133136;452781.61778218456;269915.5179102053;489698.74767401896;463779.2430610787;458451.600018346;294828.9587717387;280170.41352433193;455037.87817915034;204157.87036242682;204157.87036242682;274.86246938015427;3065283.3874792773;1402549.6752359953;198061.14984933534;1065335.76233388;0;124;124;202;192;193;157;1;126;137;1035231148550.5925;405704530490.2579;894868817375.7006;82589.35283796575;11456.85369029704;-0.0;83408.34332714148;4363394.6791764535;722800.7360242305;0.0;5319848.20920605;2.755009602164067;0.16587137521888434
