;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4897;2019-07-23 17:50:45.097;806;812;284;283;255;43;176;41;-43;46;757;299;-45;-1;210;160;264;763;269;222;175;-133;773;365;347;131;366;285;755;1983.0;-1.0;1915.0;245.0;0.0;57;1;1;1;1;0;1;0;0;1;1;1;1;1;0;68933.0234375;26137.66796875;34747.56640625;3776.97290039062;666.0;298193;701.0;0.0;Calculated values ==>;1563897045.097;353.76;354.36;301.56;301.46000000000004;298.66;277.46000000000004;274.9066339382667;290.76000000000005;277.26000000000005;268.86;277.76000000000005;348.86;303.06;268.66;273.06;294.16;289.16;299.56;349.46000000000004;295.36;290.66;343.26;339.76;259.86;240.61611355647437;265.74818594083865;274.9066339382667;300.06;7730000.0;3650000.0;3470000.0000000005;1310000.0;3660000.0;2850000.0;7550000.0;0.33049999999999996;0.0;0.31916666666666665;0.04083333333333334;0.0;0.33049999999999996;0.0;26137.66796875;34747.56640625;3776.97290039062;68933.0234375;495206.2780331091;497775.25808957964;280592.0299829105;280058.203170432;267328.7237758968;429811.8947417682;458414.39403182844;439083.15219121694;474437.7492251421;530743.2931556769;481896.84033264505;438784.80134693766;445128.61071846634;460026.21490959387;453187.6366209583;269851.6713465501;490638.7245178104;464500.0863414216;458279.15358710865;293991.1381695566;279332.9882161641;456802.91959280835;203279.39610021713;203279.39610021713;274.50414432196493;3066369.12486722;1402963.108228002;198120.7440968076;1065884.210783201;0;124;124;202;192;193;157;1;126;137;1035430008749.827;405780313889.9661;895031210375.0754;75260.6988190441;10352.210542614142;-0.0;84277.41984941764;4364643.886941563;722973.330534676;0.0;5321175.25569897;2.6273512205905374;0.14980746433092978
4898;2019-07-23 17:51:45.138;807;813;280;278;247;39;178;38;-25;44;758;299;-27;17;211;156;264;760;267;222;177;-131;752;359;344;130;361;305;740;1920.0;-1.0;1398.0;346.0;0.0;46;1;100;1;0;0;1;0;0;1;1;1;1;1;0;56390.23828125;14889.5673828125;33292.625;4047.96508789062;664.0;298194;699.0;0.0;Calculated values ==>;1563897105.138;353.86;354.46000000000004;301.16;300.96000000000004;297.86;277.06;274.27422755570615;290.96000000000004;276.96000000000004;270.66;277.56;348.96000000000004;303.06;270.46000000000004;274.86;294.26000000000005;288.76000000000005;299.56;349.16;295.36;290.86;343.06000000000006;339.56000000000006;260.06;240.39332010688793;268.19934244402924;274.27422755570615;299.86;7520000.0;3590000.0;3440000.0;1300000.0;3610000.0;3050000.0;7400000.0;0.32;0.0;0.233;0.057666666666666665;0.0;0.32;0.0;14889.5673828125;33292.625;4047.96508789062;56390.23828125;497341.02284353826;499314.59749780747;280133.506141572;279042.6613678882;265035.18874065776;430214.79039162316;459161.1326224104;437342.01223029394;474372.5853179056;529325.6898092299;479489.733318947;437026.66223005543;443695.9394408292;460938.52517989284;453650.55769495555;271275.7709004897;491697.5562747738;464939.5911609706;459027.0966850493;293153.3411634106;278495.58437821403;457164.04373156384;201133.03874982728;201133.03874982728;273.64068168814083;3067414.1990301185;1403305.2354839724;198185.99647219016;1066451.5998305506;0;124;124;202;192;193;157;1;126;137;1035637450405.2686;405858667395.1329;895208331325.4524;55036.69082094874;14764.454620613475;-0.0;82526.09853927104;4365730.440495456;723182.7791036031;0.0;5322566.234875205;2.9164615110777046;0.16161485078797666
4899;2019-07-23 17:52:45.099;800;806;280;279;246;36;185;34;-19;42;769;297;-21;32;212;154;264;757;264;222;184;-134;753;355;344;130;357;308;742;1814.0;0.0;1324.0;392.0;0.0;27;1;100;1;0;0;1;0;0;1;1;1;1;1;0;55846.203125;14877.86328125;32646.791015625;4066.9130859375;663.0;298195;698.0;0.0;Calculated values ==>;1563897165.099;353.16;353.76;301.16;301.06;297.76000000000005;276.76000000000005;273.8482719121499;291.66;276.56;271.26000000000005;277.36;350.06000000000006;302.86;271.06;276.36;294.36;288.56;299.56;348.86;295.36;291.56;342.96000000000004;339.46000000000004;259.76000000000005;240.39332010688793;268.5567601203482;273.8482719121499;299.56;7530000.0;3550000.0;3440000.0;1300000.0;3570000.0000000005;3080000.0;7420000.0;0.30233333333333334;0.0;0.22066666666666668;0.06533333333333333;0.0;0.30233333333333334;0.0;14877.86328125;32646.791015625;4066.9130859375;55846.203125;496241.07301553304;498137.1623399901;279900.5924466919;279357.6726045353;264530.2747040513;430477.46260093397;460095.7809635917;437601.09044165985;474179.22265781194;530247.6594984549;478890.90586711053;437285.26766895736;445271.23071639397;461686.8058337108;454052.7954130459;271203.6395459625;491057.04042795155;464939.5911609706;459962.6407174804;292734.4514702754;278076.8904731985;456862.35383127927;199786.7417635079;199786.7417635079;273.09384065163465;3068348.894760578;1403553.1361657814;198253.57650134325;1067000.737791863;0;124;124;202;192;193;157;1;126;137;1035843716245.1504;405936616695.08826;895392111790.3472;52477.6996083122;16795.606655094394;-0.0;78659.84678375103;4366625.811378906;723445.6086637516;0.0;5323908.577994924;2.8673901676505547;0.1631878584019132
4900;2019-07-23 17:53:45.139;798;805;279;278;243;32;193;30;-18;39;782;295;-19;38;212;154;264;758;265;222;192;-134;756;353;341;130;355;309;746;2054.0;-1.0;1407.0;436.0;0.0;6;1;100;1;0;0;1;0;0;1;1;1;1;1;0;55364.875;14920.8125;32092.16015625;4081.6904296875;662.0;298196;697.0;0.0;Calculated values ==>;1563897225.139;352.96000000000004;353.66;301.06;300.96000000000004;297.46000000000004;276.36;273.6339639331285;292.46000000000004;276.16;271.36;277.06;351.36;302.66;271.26000000000005;276.96000000000004;294.36;288.56;299.56;348.96000000000004;295.36;292.36;342.86;339.36;259.76000000000005;240.39332010688793;268.67533136820026;273.6339639331285;299.66;7559999.999999999;3529999.9999999995;3410000.0;1300000.0;3550000.0;3090000.0;7459999.999999999;0.3423333333333333;0.0;0.23450000000000001;0.07266666666666667;0.0;0.3423333333333333;0.0;14920.8125;32092.16015625;4081.6904296875;55364.875;495666.5412115254;497619.49409357074;278919.79522741295;278397.3064185;263161.9859304511;430607.02586249536;461616.6283632891;437530.6787186241;473889.0705746373;531531.9621369152;478535.3960696522;437372.52749135875;445937.77994195605;461991.6158825633;454393.8038571225;270990.0400234421;490802.72706006106;465376.52081771067;461485.3233807435;292315.56762988004;277658.20189090865;456862.35383127927;199278.89254485533;199278.89254485533;272.8846796462934;3069276.2715836866;1403801.6240119995;198321.5268006165;1067540.5887121256;0;124;124;202;192;193;157;1;126;137;1036049353245.0198;406014668695.0387;895577335190.2295;55870.04385774878;18717.731520146808;-0.0;89762.0014894857;4367529.3111724565;723741.7504446803;0.0;5325313.029073244;3.216574235766208;0.17987664975594087
4901;2019-07-23 17:54:45.110;800;807;276;274;240;31;198;28;-18;37;794;296;-20;37;213;152;264;761;264;221;197;-129;759;351;342;135;353;308;749;1810.0;-1.0;1185.0;306.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;1;1;0;54487.484375;14996.85546875;32085.638671875;3239.96337890625;663.0;298197;695.0;0.0;Calculated values ==>;1563897285.11;353.16;353.86;300.76000000000005;300.56;297.16;276.26000000000005;273.4187578820637;292.96000000000004;275.96000000000004;271.36;276.86;352.56000000000006;302.76000000000005;271.16;276.86;294.46000000000004;288.36;299.56;349.26;295.26000000000005;292.86;342.66;339.46000000000004;260.26000000000005;241.49495122638035;268.5567601203482;273.4187578820637;299.56;7590000.000000001;3510000.0;3420000.0000000005;1350000.0;3529999.9999999995;3080000.0;7490000.000000001;0.3016666666666667;0.0;0.19749999999999998;0.051000000000000004;0.0;0.3016666666666667;0.0;14996.85546875;32085.638671875;3239.96337890625;54487.484375;495669.6172420825;497623.05961494445;277081.02294785273;276098.1551657599;261886.48336798217;430735.4089219946;462119.7651500793;437758.51091407164;473046.2935902154;532860.5745757109;478774.8074490494;437443.34373287327;445989.41915652953;462427.4660375804;454453.0781837221;270780.49638829;490944.5549936901;465102.72543223144;461988.7563004571;291477.81744585035;278076.8904731985;456565.4933332509;199129.0347416556;199129.0347416556;272.81696078082405;3070191.2654502504;1404050.8174098385;198382.51109231566;1068075.145208057;0;124;124;202;192;193;157;1;126;137;1036254154209.87;406094130269.9806;895762345725.0941;47129.32154405216;13129.259388171362;-0.0;79296.01600357179;4368387.224358289;724007.0137627866;0.0;5326721.16495653;2.7732071090055785;0.14300118507443974
4902;2019-07-23 17:55:48.070;805;812;273;272;237;25;201;24;-20;35;800;294;-21;31;214;150;264;764;261;219;200;-123;761;344;338;137;347;306;752;1980.0;-1.0;1140.0;154.0;0.0;1;99;100;1;0;0;1;0;0;1;1;0;1;1;0;54287.9609375;15058.0869140625;32333.3125;3192.18701171875;663.0;298198;693.0;0.0;Calculated values ==>;1563897348.07;353.66;354.36;300.46000000000004;300.36;296.86;275.66;272.6583383277491;293.26000000000005;275.56;271.16;276.66;353.16;302.56;271.06;276.26000000000005;294.56;288.16;299.56;349.56000000000006;295.06;293.16;342.46000000000004;339.46000000000004;260.86;241.92719264551067;268.3187672390254;272.6583383277491;299.26000000000005;7609999.999999999;3440000.0;3379999.9999999995;1370000.0;3470000.0000000005;3060000.0;7520000.0;0.33;0.0;0.19;0.025666666666666667;0.0;0.33;0.0;15058.0869140625;32333.3125;3192.18701171875;54287.9609375;496202.85762503196;498055.8922809233;275350.14047675283;274878.92437351245;260644.43714927344;431175.4696738307;463113.59326765616;437898.67151236854;472589.4791058512;533634.8161799634;478788.7855690209;437742.05038880615;445521.0975432056;463459.40678997175;455356.0175061807;270642.9718659239;491087.37419819814;465428.29785348976;462984.00711616385;290640.09048841946;278076.8904731985;456854.5177616096;198062.38708659916;198062.38708659916;272.36482860275277;3071142.4462892814;1404313.6311839453;198438.75667409887;1068638.45314809;0;124;124;202;192;193;157;1;126;137;1036468218209.9998;406179755870.0325;895955632925.2112;45568.894040896186;6642.3313539919345;-0.0;87424.13460975637;4369197.818755061;724179.9053397145;0.0;5328179.04005222;2.760487538967298;0.11190203480935913
4903;2019-07-23 17:56:45.120;806;815;274;273;233;23;203;20;-19;32;801;292;-21;31;215;150;264;763;260;218;203;-116;758;340;337;136;344;309;750;1206.0;-1.0;928.0;264.0;0.0;61;96;100;1;0;0;1;0;1;0;1;0;1;1;0;46341.890625;14958.4248046875;24482.482421875;3180.58911132812;663.0;298199;692.0;0.0;Calculated values ==>;1563897405.12;353.76;354.66;300.56;300.46000000000004;296.46000000000004;275.46000000000004;272.21867820750657;293.46000000000004;275.16;271.26000000000005;276.36;353.26;302.36;271.06;276.26000000000005;294.66;288.16;299.56;349.46000000000004;294.96000000000004;293.46000000000004;342.36;339.46000000000004;261.56;241.71165711629368;268.67533136820026;272.21867820750657;299.16;7580000.0;3400000.0;3370000.0000000005;1360000.0;3440000.0;3090000.0;7500000.0;0.201;0.0;0.15466666666666665;0.044000000000000004;0.0;0.201;0.0;14958.4248046875;24482.482421875;3180.58911132812;46341.890625;496631.3651904028;498669.72254280455;276006.86969074915;275526.28618799854;259300.04628781902;431420.45991060114;463521.508419203;437372.52749135875;472427.34351167246;533517.2412086267;478186.1348902929;437055.2244796515;444928.8317624536;464034.8250846341;456022.79281665955;270849.9040382177;491139.7172237388;465445.79055755236;463521.508419203;290221.2356813373;278076.8904731985;457724.8853737398;196117.40459838806;196117.40459838806;271.5718333558772;3071939.798098565;1404551.4703495181;198489.25207375386;1069088.6394116434;0;124;124;202;192;194;157;1;126;137;1036660761959.8389;406257629119.9674;896131061675.0646;37314.125674112795;11510.72915411548;-0.0;53748.2248679838;4369854.551570449;724323.743131537;0.0;5329297.634927425;2.4066043782940665;0.1350336469429781
4904;2019-07-23 17:57:45.121;806;813;274;273;237;18;205;16;-18;29;803;291;-20;37;216;155;264;759;263;217;204;-111;753;335;340;137;339;307;748;305.0;-1.0;535.0;334.0;0.0;1;98;100;1;0;0;1;0;1;0;1;0;1;1;0;43860.01953125;14871.7822265625;21970.30078125;3170.43115234375;663.0;298200;690.0;0.0;Calculated values ==>;1563897465.121;353.76;354.46000000000004;300.56;300.46000000000004;296.86;274.96000000000004;271.6637117239857;293.66;274.76000000000005;271.36;276.06;353.46000000000004;302.26000000000005;271.16;276.86;294.76000000000005;288.66;299.56;349.06000000000006;294.86;293.56;342.16;339.46000000000004;262.06;241.92719264551067;268.43790593516167;271.6637117239857;299.46000000000004;7530000.0;3350000.0;3400000.0;1370000.0;3390000.0;3070000.0;7480000.0;0.05083333333333333;0.0;0.08916666666666666;0.05566666666666666;0.0;0.05083333333333333;0.0;14871.7822265625;21970.30078125;3170.43115234375;43860.01953125;497103.5034834189;498571.47184458916;276190.2243240303;275705.3600777809;260833.12830812443;431720.082569444;463332.8815017349;437985.2681005028;472002.15594002855;533873.711886764;478317.28563514363;437671.5478804793;446183.8831362822;464898.7860769384;457519.5102626887;271203.6395459625;490749.4507584527;464880.9235014917;463203.192860954;289383.54333396035;278076.8904731985;458073.8067698351;192432.95191934268;192432.95191934268;270.0598364303613;3072691.4932133225;1404800.0595518837;198542.17812485032;1069475.7523911821;0;124;124;202;192;194;157;1;126;137;1036863865345.4005;406339530485.1939;896315864755.5757;21895.08152615344;14787.340920010745;-0.0;13764.153914531906;4370347.969855317;724542.8973686039;0.0;5329860.2474622205;1.2607699720836312;0.1241520194351442
4905;2019-07-23 17:58:45.101;810;816;270;269;232;13;206;10;-21;25;804;291;-23;37;216;157;264;744;263;216;205;-106;712;338;339;142;343;306;715;-1.0;0.0;2229.0;793.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20827.337890625;14061.4619140625;0.0;3135.6796875;663.0;298201;688.0;0.0;Calculated values ==>;1563897525.101;354.16;354.76;300.16;300.06;296.36;274.46000000000004;271.99741764416325;293.76000000000005;274.16;271.06;275.66;353.56000000000006;302.26000000000005;270.86;276.86;294.76000000000005;288.86;299.56;347.56000000000006;294.76000000000005;293.66;341.96000000000004;339.46000000000004;262.56;242.98782864720522;268.3187672390254;271.99741764416325;299.46000000000004;7120000.0;3379999.9999999995;3390000.0;1420000.0;3429999.9999999995;3060000.0;7150000.0;0.0;0.0;0.3715;0.13216666666666665;0.0;0.0;0.0;14061.4619140625;0.0;3135.6796875;20827.337890625;501474.1858857201;502028.26361993083;277513.61303192767;276966.46391904296;260608.5151274496;431541.1909327263;463611.34400118963;437742.05038880615;470944.3282388252;534051.7042287721;478440.859483609;437427.84448784514;446377.6748942886;464311.85428078606;457301.2678980131;274649.5738432479;491870.0745733999;464898.7860769384;463482.0270334735;288545.87390705565;278076.8904731985;457793.32054795424;193749.88358092573;192432.95191934268;270.6076794365631;3073230.374838239;1405041.0895496763;198594.71153155784;1069658.7772024707;0;124;124;202;192;194;157;1;126;137;1037067497445.4652;406423202585.2205;896499703455.6342;90643.08996912757;34897.74091914227;-0.0;0.0;4371285.475345377;724956.8017032789;0.0;5329974.910511117;7.300098690637253;0.8980310363985451
4906;2019-07-23 17:59:45.132;798;801;266;266;249;24;208;12;-20;23;800;291;-21;38;212;160;264;627;263;218;207;-103;712;351;352;149;356;307;714;576.0;-1.0;1665.0;581.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;1;0;20187.904296875;14026.9619140625;0.0;3092.1044921875;664.0;298202;688.0;0.0;Calculated values ==>;1563897585.132;352.96000000000004;353.26;299.76000000000005;299.76000000000005;298.06;275.56;273.4187578820637;293.96000000000004;274.36;271.16;275.46000000000004;353.16;302.26000000000005;271.06;276.96000000000004;294.36;289.16;299.56;335.86;294.96000000000004;293.86;341.96000000000004;339.56000000000006;262.86;244.42749628697553;268.43790593516167;273.4187578820637;299.46000000000004;7120000.0;3510000.0;3520000.0000000005;1490000.0;3560000.0;3070000.0;7140000.000000001;0.096;0.0;0.27749999999999997;0.09683333333333333;0.0;0.096;0.0;14026.9619140625;0.0;3092.1044921875;20187.904296875;499811.9081417885;500043.35422199586;275479.23560413613;275479.23560413613;267494.4262793894;430735.4089219946;461917.0532126514;437671.5478804793;469802.56496987224;533560.8575113533;478317.28563514363;437514.20447033056;446326.41830174514;461839.3725590994;455568.9639010048;274649.5738432479;474190.2503210536;463236.97874712443;461784.41255085584;288545.87390705565;278495.58437821403;456987.32278911024;198018.35923158372;198018.35923158372;272.37594039181255;3073572.345115963;1405275.2806841189;198646.63654703856;1069658.7772024707;0;124;124;202;192;194;157;1;126;137;1037274904550.116;406510547690.0734;896683698470.3243;66503.75985006851;25076.827971153816;-0.0;25321.541118650122;4372595.709029489;725456.8480003609;0.0;5330186.03237672;6.82876777072333;0.6574883220774508
4907;2019-07-23 18:00:45.132;776;788;269;269;255;40;211;16;-15;23;789;292;-17;40;209;165;264;604;260;220;210;-103;733;368;367;147;373;317;736;1577.0;-1.0;1913.0;519.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21586.384765625;14442.5;0.0;4130.9013671875;662.0;298203;687.0;0.0;Calculated values ==>;1563897645.132;350.76;351.96000000000004;300.06;300.06;298.66;277.16;275.2199585193972;294.26000000000005;274.76000000000005;271.66;275.46000000000004;352.06000000000006;302.36;271.46000000000004;277.16;294.06;289.66;299.56;333.56;295.16;294.16;341.86;339.36;262.86;244.02132995426717;269.6138998590099;275.2199585193972;299.16;7330000.0;3679999.9999999995;3670000.0000000005;1470000.0;3729999.9999999995;3170000.0;7359999.999999999;0.2628333333333333;0.0;0.3188333333333333;0.08650000000000001;0.0;0.2628333333333333;0.0;14442.5;0.0;4130.9013671875;21586.384765625;494708.155975477;496139.79132558027;274857.9188200588;274857.9188200588;268543.0358782758;429606.4342157736;460006.3717091514;436158.33648069965;470073.4883118012;531664.889055045;477189.6295314243;435831.44341174077;444649.90019534127;458784.4168089009;453389.5601529234;272745.81170961575;467603.942226466;461230.37992798607;459869.6921084229;288127.0477506168;277658.20189090865;457307.1708355011;203448.0073259618;203448.0073259618;274.5834497800381;3073920.464191484;1405512.5262000693;198706.82826253335;1069658.7772024707;0;124;124;202;192;194;157;1;127;137;1037490604550.116;406599347690.0734;896870898470.3243;74195.80994550225;21958.817643575152;-0.0;67396.16615032352;4373768.205444452;725848.811713817;0.0;5330958.679937295;8.805645799930657;0.6065134908887178
4908;2019-07-23 18:01:45.083;760;779;271;272;246;65;217;49;-5;32;770;294;-8;47;207;171;264;649;259;223;216;-111;763;393;385;147;397;324;762;133.0;-1.0;943.0;37.0;0.0;1;14;8;1;0;1;0;0;0;0;1;1;1;1;0;33482.046875;26210.890625;0.0;4285.21923828125;659.0;298204;686.0;0.0;Calculated values ==>;1563897705.083;349.16;351.06000000000006;300.26000000000005;300.36;297.76000000000005;279.66;277.76006397333236;294.86;278.06;272.66;276.36;350.16;302.56;272.36;277.86;293.86;290.26000000000005;299.56;338.06000000000006;295.46000000000004;294.76000000000005;341.76;339.06000000000006;262.06;244.02132995426717;270.42097587401844;277.76006397333236;299.06;7630000.0;3929999.9999999995;3850000.0;1470000.0;3970000.0000000005;3240000.0;7620000.0;0.022166666666666668;0.0;0.15716666666666665;0.006166666666666667;0.0;0.022166666666666668;0.0;26210.890625;0.0;4285.21923828125;33482.046875;489384.29229353165;492309.57535962353;273607.6755797966;274056.6030909418;263463.9106347545;427788.9520696689;457984.7030227883;436151.3332238262;470969.3238023553;529133.9913245054;476546.1718020442;435654.76003325306;444283.8921689681;454558.54316727264;449841.92296591256;270507.13000564947;471950.13510398706;458830.8478510556;457843.1210800766;287708.2272785495;276402.16793126165;456479.05392340914;211021.59160252925;211021.59160252925;277.5819770533753;3074378.9930170286;1405851.0277862293;198776.90532450692;1069658.7772024707;0;124;125;202;192;194;157;1;127;137;1037716020310.0227;406687475660.037;897063041425.2449;35382.891058147165;1513.6543509787593;-0.0;5471.210570085634;4374680.615541834;726044.2559038119;0.0;5331565.4121734;1.3892839502858798;0.11947073937331391
4909;2019-07-23 18:02:45.113;754;770;259;257;233;90;219;72;-2;48;766;296;-4;38;206;178;265;685;258;224;218;-132;779;410;396;144;414;326;771;2804.0;-1.0;2885.0;37.0;0.0;98;29;65;1;0;1;1;0;0;0;1;1;1;1;0;45415.359375;31171.98046875;8017.96142578125;4434.1611328125;657.0;298205;686.0;0.0;Calculated values ==>;1563897765.113;348.56000000000006;350.16;299.06;298.86;296.46000000000004;282.16;279.41953068693846;295.06;280.36;272.96000000000004;277.96000000000004;349.76;302.76000000000005;272.76000000000005;276.96000000000004;293.76000000000005;290.96000000000004;299.66;341.66;295.56;294.96000000000004;341.76;338.86;259.96000000000004;243.40439225979637;270.64921214262944;279.41953068693846;298.96000000000004;7790000.000000001;4100000.0;3960000.0;1440000.0;4140000.0;3260000.0;7709999.999999999;0.4673333333333333;0.0;0.48083333333333333;0.006166666666666667;0.0;0.4673333333333333;0.0;31171.98046875;8017.96142578125;4434.1611328125;45415.359375;486835.9204506737;490076.13992859604;267964.5713370848;267177.45115536806;258400.31512032633;426443.2329944355;456480.91298260196;436176.11386690603;472950.60946461116;528557.8968025248;476531.8743149832;435844.5132980033;442518.3837053723;451457.07565251214;447779.9196709493;269879.2054735754;476827.20428959787;457203.6559216052;456335.83186974924;287708.2272785495;275564.83829863765;454790.30049600324;215664.92460498694;215664.92460498694;279.37737927363855;3075036.8001413243;1406329.4574737453;198849.60315831625;1069725.6269558263;0;124;125;203;192;194;157;1;127;137;1037950437459.911;406774819309.99536;897258138925.1519;106029.1301701061;1474.6064846612671;-0.0;112473.53732839892;4375859.638268263;726069.1705285172;0.0;5332548.776508534;5.042562682498795;0.23445734255114753
4910;2019-07-23 18:03:45.114;757;769;271;271;241;84;192;80;8;62;775;297;5;29;206;173;265;706;257;198;190;-148;800;405;386;142;406;335;774;3150.0;-1.0;1133.0;116.0;0.0;98;33;98;1;0;1;1;0;1;0;1;1;1;1;0;68652.578125;35000.3125;26954.6171875;4584.4638671875;654.0;298206;686.0;0.0;Calculated values ==>;1563897825.114;348.86;350.06000000000006;300.26000000000005;300.26000000000005;297.26000000000005;281.56;278.93685810410136;292.36;281.16;273.96000000000004;279.36;350.66;302.86;273.66;276.06;293.76000000000005;290.46000000000004;299.66;343.76;292.96000000000004;292.16;341.76;338.56000000000006;258.36;242.98782864720522;271.6637117239857;278.93685810410136;298.86;8000000.0;4050000.0;3860000.0;1420000.0;4060000.0;3350000.0;7740000.000000001;0.525;0.0;0.18883333333333333;0.01933333333333333;0.0;0.525;0.0;35000.3125;26954.6171875;4584.4638671875;68652.578125;485115.1587605985;489624.116145442;272713.19682640664;272713.19682640664;261069.8187050392;426848.4675710149;454223.9159503852;435718.279242647;474586.74871317483;528821.9130591578;475508.8380174135;435209.71732162195;439179.27001432213;452863.98513731523;447926.05924396764;268635.2552131504;479870.41669430013;455098.0132037062;453931.034190091;287708.2272785495;274308.8830629234;453461.3020071067;213972.18581589448;213972.18581589448;278.73473066245964;3075987.382132556;1406880.9024406062;198924.75961944426;1070017.0699690457;0;124;125;203;192;195;157;1;127;137;1038185041370.5598;406860620740.23267;897456442230.7003;41873.05397541843;4630.122913030103;-0.0;125978.39539645318;4377092.177014855;726120.0441215178;0.0;5334535.909071728;2.592172291788958;0.0706153919003079
4911;2019-07-23 18:04:45.114;758;764;297;299;273;67;160;70;4;65;791;298;0;23;208;165;265;716;257;158;159;-150;783;387;368;140;386;324;752;3187.0;-2.0;98.0;244.0;0.0;82;26;98;1;0;1;1;0;0;1;1;1;1;1;0;80439.65625;34319.6640625;36005.9375;4381.93505859375;650.0;298207;687.0;0.0;Calculated values ==>;1563897885.114;348.96000000000004;349.56000000000006;302.86;303.06;300.46000000000004;279.86;277.16162083772156;289.16;280.16;273.56;279.66;352.26;302.96000000000004;273.16;275.46000000000004;293.96000000000004;289.66;299.66;344.76;288.96000000000004;289.06;341.86;338.16;258.16;242.56692532238324;270.42097587401844;277.16162083772156;298.86;7830000.0;3870000.0000000005;3679999.9999999995;1400000.0;3860000.0;3240000.0;7520000.0;0.5311666666666667;0.0;0.01633333333333333;0.04066666666666666;0.0;0.5311666666666667;0.0;34319.6640625;36005.9375;4381.93505859375;80439.65625;487035.7048685378;491087.37419819814;289019.2061373927;290504.8943993541;275350.14047675283;428242.4622021849;452665.6381322617;437620.6337131274;475136.0545191883;531349.7128705686;477021.57139554725;436971.2908353925;440631.51842992567;456540.26775466226;450018.95453514945;269631.5357825247;483849.8390575465;452374.73475845635;452520.2830702836;288127.0477506168;272634.34865687083;453590.05543675483;208489.82857965818;208489.82857965818;276.6036940539897;3077229.817419014;1407458.5689119603;198999.47961049245;1070541.7412581083;0;124;125;203;192;195;158;1;127;137;1038411241370.5598;406945220740.23267;897654142230.7003;3742.469817179997;9967.40922552193;-0.0;129620.8430769372;4377472.306379793;726241.6902226724;0.0;5336665.902725672;1.9185577332925947;0.02837827301420224
4912;2019-07-23 18:05:45.135;765;768;287;285;260;54;158;56;-15;61;802;297;-18;9;210;157;265;721;256;162;157;-141;770;375;355;138;375;304;741;4296.0;-1.0;1503.0;356.0;0.0;98;21;98;1;0;1;1;0;0;1;1;1;1;1;0;79993.765625;33798.2734375;36269.5625;4102.6259765625;646.0;298208;687.0;0.0;Calculated values ==>;1563897945.135;349.66;349.96000000000004;301.86;301.66;299.16;278.56;275.94376602880345;288.96000000000004;278.76000000000005;271.66;279.26000000000005;353.36;302.86;271.36;274.06;294.16;288.86;299.66;345.26;289.36;288.86;341.86;337.76;259.06;242.14157278889297;268.0796299477929;275.94376602880345;298.76000000000005;7700000.0;3750000.0;3550000.0;1380000.0;3750000.0;3040000.0;7409999.999999999;0.716;0.0;0.2505;0.059333333333333335;0.0;0.716;0.0;33798.2734375;36269.5625;4102.6259765625;79993.765625;489426.2314096435;492767.22342029685;284124.94919139147;282893.8584534271;270334.41639554844;429116.5711722346;454616.58392338036;439121.23982878303;475000.2028964463;533990.8494949273;479380.911123353;438659.2356206126;442728.0766999201;458604.72113249707;450985.0936550001;270457.1773943799;485788.4884858298;455177.70759846305;454475.8892962338;288127.0477506168;270959.89632461156;454851.24243990355;205742.8164957945;205742.8164957945;275.5000880108533;3078567.2305300795;1408026.4170675785;199070.20903231387;1071144.2478940643;0;124;125;203;192;195;158;1;127;137;1038628217285.2289;407028649930.1054;897842608170.4128;58461.295044913626;14780.433272683804;-0.0;178092.88012511455;4377990.852513834;726447.9944243834;0.0;5339231.081246803;3.3886078360132164;0.10854635104255124
4913;2019-07-23 18:06:45.115;775;779;279;277;250;51;171;49;-30;56;801;296;-33;-1;211;151;265;729;257;177;171;-131;766;373;354;138;373;293;738;3564.0;-1.0;1822.0;338.0;0.0;98;22;98;1;0;1;1;0;0;1;1;1;1;1;0;78288.3203125;33652.73046875;36121.24609375;3969.1083984375;644.0;298209;687.0;0.0;Calculated values ==>;1563898005.115;350.66;351.06000000000006;301.06;300.86;298.16;278.26000000000005;275.73799182748917;290.26000000000005;278.06;270.16;278.76000000000005;353.26;302.76000000000005;269.86;273.06;294.26000000000005;288.26000000000005;299.66;346.06000000000006;290.86;290.26000000000005;341.86;337.56000000000006;260.06;242.14157278889297;266.74333088950624;275.73799182748917;298.86;7659999.999999999;3729999.9999999995;3540000.0;1380000.0;3729999.9999999995;2930000.0;7380000.0;0.594;0.0;0.30366666666666664;0.05633333333333333;0.0;0.594;0.0;33652.73046875;36121.24609375;3969.1083984375;78288.3203125;491321.72219580977;494655.0703695637;279814.85308092117;278727.78658740746;266350.0046921279;429258.0297950786;456595.48309247516;439266.8924047276;474512.22762068186;534696.442999725;480600.81434054114;438813.94225660735;443527.2091358455;459061.6899629751;450451.6207212371;270723.928558311;487309.10221592506;457421.92748494906;456595.48309247516;288127.0477506168;270122.7006405761;455876.5272507187;205292.60293031306;205292.60293031306;275.31794321536535;3079885.8082408505;1408588.3214030762;199137.45106397587;1071747.303546958;0;124;125;203;192;195;158;1;127;137;1038840846385.2965;407111422330.1317;898021648470.4697;71050.19257039721;14116.227736716182;-0.0;149273.91081632426;4379069.755156839;726688.7196643688;0.0;5341958.228486652;3.1791500348490063;0.12508879135598966
4914;2019-07-23 18:07:45.096;781;785;280;279;252;54;177;49;-41;53;791;296;-43;-10;211;152;265;737;255;181;176;-122;771;374;357;137;374;285;740;2761.0;-1.0;1778.0;338.0;0.0;33;19;98;1;0;1;1;1;1;0;1;1;1;1;0;84521.796875;33775.8515625;41808.4453125;3835.06469726562;641.0;298210;686.0;0.0;Calculated values ==>;1563898065.096;351.26;351.66;301.16;301.06;298.36;278.56;275.84098080016133;290.86;278.06;269.06;278.46000000000004;352.26;302.76000000000005;268.86;272.16;294.26000000000005;288.36;299.66;346.86;291.26000000000005;290.76000000000005;341.76;337.26;260.96000000000004;241.92719264551067;265.74818594083865;275.84098080016133;298.66;7709999.999999999;3740000.0;3570000.0000000005;1370000.0;3740000.0;2850000.0;7400000.0;0.46016666666666667;0.0;0.29633333333333334;0.05633333333333333;0.0;0.46016666666666667;0.0;33775.8515625;41808.4453125;3835.06469726562;84521.796875;491717.76871946926;495325.7899274276;280133.506141572;279583.7296936369;267038.2682320246;429187.4505931623;456932.86928524286;439380.4448678508;474347.79869132163;534252.0891468998;481559.4898626086;439083.15219121694;443865.3583673618;458902.9912232653;450419.8278669498;270391.4711655102;488297.7667556029;457484.8681455614;456794.493534906;287708.2272785495;268866.9448851554;456956.3161006409;205445.43201323648;205445.43201323648;275.38138532774843;3081242.129578396;1409150.0483163006;199202.46524536982;1072396.5119936352;0;124;125;203;193;196;158;1;127;137;1039054078840.1067;407193896205.0583;898194993560.3154;69322.74214258404;14168.446470257117;-0.0;115662.4598102216;4380239.159183162;726924.3506424379;0.0;5344165.332435596;2.507620868267091;0.11288146092555826
4915;2019-07-23 18:08:45.126;788;791;284;283;255;48;168;48;-47;52;777;295;-49;-8;211;149;265;744;254;169;167;-125;772;370;352;138;370;281;743;3222.0;-1.0;1688.0;234.0;0.0;61;24;40;1;0;1;1;1;1;0;1;1;1;1;0;82401.8125;28983.87890625;43025.67578125;3806.97192382812;637.0;298211;684.0;0.0;Calculated values ==>;1563898125.126;351.96000000000004;352.26;301.56;301.46000000000004;298.66;277.96000000000004;275.4277932560699;289.96000000000004;277.96000000000004;268.46000000000004;278.36;350.86;302.66;268.26000000000005;272.36;294.26000000000005;288.06;299.66;347.56000000000006;290.06;289.86;341.56000000000006;336.86;260.66;242.14157278889297;265.2429198363724;275.4277932560699;298.56;7720000.0;3700000.0;3520000.0000000005;1380000.0;3700000.0;2810000.0;7430000.0;0.537;0.0;0.2813333333333333;0.039;0.0;0.537;0.0;28983.87890625;43025.67578125;3806.97192382812;82401.8125;492657.18711609225;495900.21989797853;282035.3780052386;281458.37509880046;268079.8665824526;429467.9694778635;456510.3522854336;439370.203201036;474121.5608165298;533106.0262391437;481923.0586256808;439074.8729011099;444944.4474040622;459535.626603062;450696.2281397356;270326.14760009665;489032.29466371314;456648.2394255332;456372.3140648671;286870.6033266602;267192.67376467976;456489.8887266184;204816.34077411704;204816.34077411704;275.12064454812486;3082633.855170897;1409673.3075688344;199266.18072566783;1073103.8164779174;0;124;125;203;193;196;158;1;127;137;1039266885190.0052;407276437455.0189;898364878460.2345;65987.81996277321;9815.268370147553;-0.0;135085.5576571328;4381367.310994178;727124.3148648245;0.0;5346255.944030234;2.7815656482282534;0.10189060390378858
4916;2019-07-23 18:09:45.137;796;799;279;277;250;44;157;44;-48;49;764;294;-50;-2;212;146;265;751;253;155;156;-160;756;366;347;137;366;278;729;3186.0;-1.0;2095.0;332.0;0.0;70;21;1;1;0;1;1;1;1;0;1;1;1;1;0;78783.46875;25695.724609375;42583.46875;3774.33666992188;636.0;298212;682.0;0.0;Calculated values ==>;1563898185.137;352.76;353.06000000000006;301.06;300.86;298.16;277.56;275.0112864084945;288.86;277.56;268.36;278.06;349.56000000000006;302.56;268.16;272.96000000000004;294.36;287.76000000000005;299.66;348.26;288.66;288.76000000000005;341.36;336.76000000000005;257.16;241.92719264551067;264.86050150153983;275.0112864084945;298.46000000000004;7559999.999999999;3660000.0;3470000.0000000005;1370000.0;3660000.0;2780000.0;7290000.000000001;0.531;0.0;0.3491666666666667;0.05533333333333333;0.0;0.531;0.0;25695.724609375;42583.46875;3774.33666992188;78783.46875;495377.06124973064;498364.78189755016;280925.2949936648;279770.1900423779;266914.24989752786;429743.705733735;455820.60020593;439877.90008030913;473957.519860846;531992.4054643151;482166.94731555006;439585.79798941436;446356.18211413594;460298.8245555552;450972.7320359552;271420.1894071308;491482.3420207775;455544.4720709531;455682.6129146597;286033.001929769;266774.11836628895;453061.63502253743;203346.04167012507;203346.04167012507;274.534621515063;3083977.312106773;1410129.0544709356;199329.3698800019;1073817.356809286;0;124;125;203;193;196;158;1;127;137;1039476623635.5519;407358952580.23395;898532609205.6716;82589.04056155594;13817.59616550015;-0.0;133990.7193308479;4382605.678494201;727321.2915089002;0.0;5348498.657433068;3.1975859609407715;0.13804307716936548
4917;2019-07-23 18:10:48.077;795;797;275;274;245;42;160;41;-52;45;753;292;-54;0;213;144;265;751;252;156;160;-190;741;362;344;134;363;287;720;2667.0;-1.0;1702.0;327.0;0.0;73;6;100;1;0;0;1;1;1;0;1;1;1;1;0;66668.890625;14676.466796875;41526.09375;3820.16235351562;635.0;298213;679.0;0.0;Calculated values ==>;1563898248.077;352.66;352.86;300.66;300.56;297.66;277.36;274.5913991737795;289.16;277.26000000000005;267.96000000000004;277.66;348.46000000000004;302.36;267.76000000000005;273.16;294.46000000000004;287.56;299.66;348.26;288.76000000000005;289.16;341.06000000000006;336.66;254.16000000000003;241.2770596917726;265.9988726020314;274.5913991737795;298.36;7409999.999999999;3620000.0000000005;3440000.0;1340000.0;3629999.9999999995;2870000.0;7200000.0;0.4445;0.0;0.2836666666666667;0.0545;0.0;0.4445;0.0;14676.466796875;41526.09375;3820.16235351562;66668.890625;496664.03587025945;498926.5347193404;279743.22387198603;279165.4073414591;265427.51410048746;430014.67791919125;456727.81672313693;437276.6249924978;473954.89273139124;530177.9591692807;480869.19248531456;436970.46386060194;444873.0275935555;460899.70540415944;451395.3355053036;272554.95918619476;492382.2203491212;456180.8839655506;456727.81672313693;284776.6418597092;266355.56789118156;450473.70849754073;201906.30694473552;201906.30694473552;273.9565009910428;3085248.8081446486;1410481.9747097958;199395.75845877398;1074552.6145660235;0;124;125;203;193;196;158;1;127;137;1039694081334.9258;407444236279.9884;898710414705.1598;66766.7135528819;13546.923384627884;-0.0;113268.16109649943;4383911.296707659;727560.5030166123;0.0;5350660.112139915;3.225141890934599;0.14010540607205654
4918;2019-07-23 18:11:45.118;787;789;276;275;241;33;168;34;-30;42;749;291;-32;20;214;141;265;742;251;166;167;-191;742;352;334;132;352;301;725;2444.0;-1.0;1318.0;148.0;0.0;21;1;100;1;0;0;1;1;1;0;1;1;1;1;0;65382.7109375;14690.7431640625;39924.5;3972.45703125;637.0;298214;677.0;0.0;Calculated values ==>;1563898305.118;351.86;352.06000000000006;300.76000000000005;300.66;297.26000000000005;276.46000000000004;273.5264737036516;289.96000000000004;276.56;270.16;277.36;348.06000000000006;302.26000000000005;269.96000000000004;275.16;294.56;287.26000000000005;299.66;347.36;289.76000000000005;289.86;340.86;336.86;254.06000000000003;240.83765695389522;267.7187500070086;273.5264737036516;298.26000000000005;7420000.0;3520000.0000000005;3340000.0;1320000.0;3520000.0000000005;3010000.0;7250000.0;0.4073333333333334;0.0;0.21966666666666665;0.024666666666666667;0.0;0.4073333333333334;0.0;14690.7431640625;39924.5;3972.45703125;65382.7109375;495421.10000127455;497329.4865732583;279692.16774923046;279124.45968722994;263532.92114890256;430671.36484660726;459410.78006946604;437473.55829604797;473921.58982693544;528692.118982801;479056.11016310717;437160.8381805782;444931.73517570685;462710.40465551656;452727.06166862155;272475.50930717494;490570.86270701775;459146.1314380872;459278.5177921224;283939.0963198885;267192.67376467976;450720.7968906129;200042.28405838943;200042.28405838943;273.1816958534167;3086294.968619871;1410714.6323524534;199457.49440367986;1075197.895583871;0;124;125;203;193;196;158;1;127;137;1039887450325.359;407520100810.1584;898878115245.5355;52155.73657420566;6183.40331652818;-0.0;105595.55920754057;4384853.443303894;727716.8137899293;0.0;5352394.02957017;2.7981077692377236;0.09627029741561752
4919;2019-07-23 18:12:45.118;784;788;267;265;233;25;173;25;-23;37;758;289;-25;32;214;138;265;742;250;174;172;-178;740;344;327;130;345;304;725;2445.0;-1.0;1528.0;287.0;0.0;1;1;100;1;0;0;1;1;1;0;1;1;1;1;0;64073.015625;14705.0712890625;39279.7109375;4011.90844726562;640.0;298215;676.0;0.0;Calculated values ==>;1563898365.118;351.56000000000006;351.96000000000004;299.86;299.66;296.46000000000004;275.66;272.6583383277491;290.46000000000004;275.66;270.86;276.86;348.96000000000004;302.06;270.66;276.36;294.56;286.96000000000004;299.66;347.36;290.56;290.36;340.76;337.16;255.36;240.39332010688793;268.0796299477929;272.6583383277491;298.16;7400000.0;3440000.0;3270000.0000000005;1300000.0;3450000.0;3040000.0;7250000.0;0.4075;0.0;0.25466666666666665;0.04783333333333333;0.0;0.4075;0.0;14705.0712890625;39279.7109375;4011.90844726562;64073.015625;495181.9180723714;497187.9794150736;274898.09422147955;273913.8039959746;260478.06557022387;431175.4696738307;461155.6773445666;437883.18805776763;473695.5629922598;529402.1194473583;478455.9337065108;437570.5891863215;446054.7494118788;463756.871075528;453689.45131693257;272634.9989850156;490570.86270701775;461285.2048128498;461026.0387757534;283520.3318566784;268448.3696465944;452401.7102067541;197367.93074947505;197367.93074947505;272.08825316357684;3087373.7663412252;1410959.597472896;199524.03078266748;1075857.930675017;0;124;125;203;193;196;158;1;127;137;1040085750325.359;407598700810.1584;899059615245.5355;61251.21886117851;12199.115784039846;-0.0;107440.67902070841;4385798.5012658555;727870.0014491007;0.0;5354169.331555405;3.118988541660991;0.12994025024190742
4920;2019-07-23 18:13:45.109;787;793;263;262;224;15;179;16;-20;30;772;288;-22;35;215;133;265;746;248;180;178;-161;742;333;321;128;336;307;732;2707.0;-1.0;1191.0;304.0;0.0;28;1;100;1;0;0;1;0;0;1;1;1;1;1;0;56823.66015625;14664.197265625;32607.5703125;4083.57543945312;642.0;298216;673.0;0.0;Calculated values ==>;1563898425.109;351.86;352.46000000000004;299.46000000000004;299.36;295.56;274.66;271.4400167685773;291.06;274.76000000000005;271.16;276.16;350.36;301.96000000000004;270.96000000000004;276.66;294.66;286.46000000000004;299.66;347.76;291.16;290.96000000000004;340.46000000000004;337.36;257.06;239.943914813709;268.43790593516167;271.4400167685773;297.96000000000004;7420000.0;3329999.9999999995;3210000.0;1280000.0;3360000.0;3070000.0;7320000.0;0.45116666666666666;0.0;0.1985;0.050666666666666665;0.0;0.45116666666666666;0.0;14664.197265625;32607.5703125;4083.57543945312;56823.66015625;495421.10000127455;497232.92364930955;272365.34188465204;271906.5108199021;256904.57277093286;431837.87352777255;462838.6581866109;437671.5478804793;473278.11375594366;530637.1889749606;477968.3932251003;437356.53477473935;445898.2057857615;465208.4333863484;454871.7941552803;272475.50930717494;490448.07371329796;462965.92505088146;462711.2904915569;282264.0715131367;269285.52512055053;454465.3061737008;194495.93063853442;194495.93063853442;270.8917353460757;3088381.087517501;1411204.304665676;199591.48302896452;1076456.9014923703;0;124;125;203;193;196;159;1;127;137;1040280121165.155;407676089200.0772;899242887750.3433;48270.36002252606;13171.781693781762;-0.0;121009.82985368864;4386711.044186955;728081.3938809056;0.0;5356072.800230891;3.5527359150837734;0.12380368674996403
4921;2019-07-23 18:14:45.119;794;800;258;257;218;13;186;10;-20;24;785;286;-22;36;215;135;265;744;249;187;185;-144;686;344;329;131;349;305;685;3944.0;-1.0;2925.0;793.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;21686.505859375;13491.9697265625;0.0;3203.12133789062;643.0;298217;671.0;0.0;Calculated values ==>;1563898485.119;352.56000000000006;353.16;298.96000000000004;298.86;294.96000000000004;274.46000000000004;272.6583383277491;291.76000000000005;274.16;271.16;275.56;351.66;301.76000000000005;270.96000000000004;276.76000000000005;294.66;286.66;299.66;347.56000000000006;291.86;291.66;340.26;337.46000000000004;258.76000000000005;240.61611355647437;268.19934244402924;272.6583383277491;298.06;6859999.999999999;3440000.0;3290000.0;1310000.0;3490000.0;3050000.0;6850000.0;0.6573333333333333;0.0;0.4875;0.13216666666666665;0.0;0.6573333333333333;0.0;13491.9697265625;0.0;3203.12133789062;21686.505859375;501664.65841294953;502571.9264163476;274316.12716508383;273774.5481758444;256864.15263412363;431175.4696738307;462529.812279851;438124.7295301388;472304.9464017478;532145.1204599382;477984.1746998964;437812.597326149;446429.01896656933;463291.72860536695;453269.1446714256;278272.52281669376;494847.3510737605;462658.4816925321;462401.0370052769;281426.5920051367;269704.110367413;455692.0547406139;197083.11917894165;197083.11917894165;271.9744973468719;3089035.4479427575;1411438.9784963613;199652.21562251158;1076728.6765332234;0;124;125;203;193;196;159;1;127;137;1040475153665.124;407753802150.0649;899426518350.3141;117507.78504620859;34179.480983401016;-0.0;174402.31131784437;4388092.758976399;728476.0535021287;0.0;5358534.978368237;19.5320634124457;0.9862041578756717
4922;2019-07-23 18:15:45.130;779;769;251;250;228;49;195;19;-10;25;801;285;-5;30;203;145;265;600;247;195;194;-129;654;381;369;144;386;326;655;1619.0;-1.0;1975.0;358.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19281.81640625;12675.685546875;0.0;3350.1923828125;645.0;298218;669.0;0.0;Calculated values ==>;1563898545.13;351.06000000000006;350.06000000000006;298.26000000000005;298.16;295.96000000000004;278.06;276.55624918942954;292.66;275.06;272.16;275.66;353.26;301.66;272.66;276.16;293.46000000000004;287.66;299.66;333.16;292.66;292.56;340.06000000000006;337.66;260.26000000000005;243.40439225979637;270.64921214262944;276.55624918942954;297.86;6540000.000000001;3810000.0;3690000.0;1440000.0;3860000.0;3260000.0;6550000.0;0.26983333333333337;0.0;0.32916666666666666;0.059666666666666666;0.0;0.26983333333333337;0.0;12675.685546875;0.0;3350.1923828125;19281.81640625;502580.89166804036;501147.8249347032;273890.92825614533;273302.7636603213;262509.7759876068;428684.9695293014;457478.6371371813;434840.045305986;470676.3731168869;532254.0678358799;475216.8813930588;435678.1195167059;441289.585081019;455821.36351945385;448063.69373486855;398083.2350162656;477070.6177467081;457478.6371371813;457338.9681574332;280589.13426710566;270541.29595472733;455101.5661558254;207037.1343825092;207037.1343825092;276.02329868754674;3089376.9132196866;1411657.0822692371;199706.83658233352;1076728.6765332234;0;124;125;203;193;196;159;1;127;137;1040684592055.6699;407836317275.2799;899615853055.8075;74985.12484564446;14801.177762474534;-0.0;67539.77814693368;4389697.160649403;728884.3004909703;0.0;5360551.5320861135;9.817002316210734;0.5768751658768061
4923;2019-07-23 18:16:45.120;733;742;262;262;227;77;197;39;-1;32;810;283;0;36;199;152;265;548;248;199;196;-140;703;394;375;152;398;318;700;2506.0;-1.0;2507.0;447.0;0.0;8;100;9;1;1;0;1;0;0;0;1;1;0;1;0;34815.03125;24229.021484375;3916.6298828125;3237.22241210938;646.0;298219;669.0;0.0;Calculated values ==>;1563898605.12;346.46000000000004;347.36;299.36;299.36;295.86;280.86;277.85914330198534;292.86;277.06;273.06;276.36;354.16;301.46000000000004;273.16;276.76000000000005;293.06;288.36;299.66;327.96000000000004;293.06;292.76000000000005;340.06000000000006;337.76;259.16;245.02929689885198;269.7299932089509;277.85914330198534;297.96000000000004;7030000.0;3940000.0;3750000.0;1520000.0;3979999.9999999995;3180000.0;7000000.0;0.41766666666666663;0.0;0.41783333333333333;0.0745;0.0;0.41766666666666663;0.0;24229.021484375;3916.6298828125;3237.22241210938;34815.03125;491490.7861870386;493081.626199702;274841.4013586894;274841.4013586894;259486.54616774947;427712.28976936906;456780.94502389367;438181.3232726835;470297.56928448204;533793.9392488762;475999.5769437552;438340.07238198275;443857.88571019936;453198.393746595;446682.5636487992;276131.5189062053;462773.9360914642;457063.2698513268;456639.5378694254;280589.13426710566;270959.89632461156;452606.387977975;210308.18796321037;210308.18796321037;277.32251648017814;3089827.6451472584;1411964.5702367867;199761.7225562279;1076761.3096756919;0;125;125;204;193;196;159;1;127;137;1040907754854.8185;407925102474.94116;899809020855.0706;95212.99170347485;18051.215901099964;-0.0;102884.39381082913;4391115.241895629;729158.0248087979;0.0;5361971.496813438;6.88746999192904;0.3697330886247539
4924;2019-07-23 18:17:45.111;709;721;261;261;238;80;73;66;-6;45;805;283;-9;29;197;166;265;607;248;202;74;-223;716;398;375;149;402;319;709;2052.0;-1.0;2375.0;140.0;0.0;98;1;33;1;1;0;1;0;0;0;1;1;1;1;0;41535.29296875;26316.267578125;7218.2451171875;4142.3173828125;642.0;298220;670.0;0.0;Calculated values ==>;1563898665.111;344.06000000000006;345.26;299.26000000000005;299.26000000000005;296.96000000000004;281.16;278.25360059004004;280.46000000000004;279.76000000000005;272.56;277.66;353.66;301.46000000000004;272.26000000000005;276.06;292.86;289.76000000000005;299.66;333.86;293.36;280.56;340.16;337.36;250.86;244.42749628697553;269.84581860846123;278.25360059004004;297.96000000000004;7159999.999999999;3979999.9999999995;3750000.0;1490000.0;4020000.0000000005;3190000.0;7090000.000000001;0.34199999999999997;0.0;0.3958333333333333;0.02333333333333333;0.0;0.34199999999999997;0.0;26316.267578125;7218.2451171875;4142.3173828125;41535.29296875;486634.08389925753;489136.24543284654;273425.63646777195;273425.63646777195;263265.30463794933;427402.5427163942;437536.0319124998;437152.6697122858;471996.39496408723;533195.4243457943;475872.42595647724;436666.95863518585;442605.69507997704;452199.2130684081;448137.0244033796;274763.39917407127;471560.4339244968;457485.5485273952;437710.30970870587;281007.8604223974;269285.52512055053;444175.7284221949;211914.6364815687;211914.6364815687;277.94030298233594;3090463.802413037;1412385.7177985949;199823.2094969407;1076854.0863823695;0;125;125;204;193;196;159;1;127;138;1041132721105.4766;408015388930.20526;900000092190.6294;89156.72148715885;5419.42547861461;-0.0;77222.1202436809;4392651.425714569;729353.5841492325;0.0;5363472.159301805;4.559785599086258;0.23359016778372743
