;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4925;2019-07-23 18:18:45.141;706;718;261;260;232;65;50;66;-7;54;787;290;-10;24;197;165;265;641;248;203;50;-228;761;384;355;145;386;313;744;2689.0;-1.0;1412.0;187.0;0.0;39;18;54;1;1;0;1;0;1;0;1;1;1;1;0;60481.65625;29713.505859375;23250.1875;4176.7421875;639.0;298221;671.0;0.0;Calculated values ==>;1563898725.141;343.76;344.96000000000004;299.26000000000005;299.16;296.36;279.66;276.8598123268743;278.16;279.76000000000005;272.46000000000004;278.56;351.86;302.16;272.16;275.56;292.86;289.66;299.66;337.26;293.46000000000004;278.16;340.26;337.06;250.36;243.61107973660833;269.14681796795327;276.8598123268743;297.96000000000004;7609999.999999999;3840000.0;3550000.0;1450000.0;3860000.0;3130000.0;7440000.000000001;0.44816666666666666;0.0;0.2353333333333333;0.03116666666666667;0.0;0.44816666666666666;0.0;29713.505859375;23250.1875;4176.7421875;60481.65625;481313.0135033173;485013.90654991457;270552.17714665586;270120.50331174774;259212.62841132702;428465.0848360747;438154.8016244343;438358.5854627292;473412.3906444184;531755.1014262937;477454.86074046546;437885.24362152646;443094.50386605744;454952.79676773783;450563.46863816254;271066.5974074852;472819.78946918034;460790.1143214629;438154.8016244343;281426.5920051367;268029.79939014546;444403.5327893497;207949.7037797346;207949.7037797346;276.38429195367814;3091314.368726743;1412852.8660344074;199892.56965607512;1077108.1169391943;0;125;125;204;193;197;159;1;127;138;1041351830605.3722;408103633030.1632;900189786990.539;54222.89015606472;7369.47767079967;-0.0;103170.25135073291;4393846.853226075;729460.2116291899;0.0;5364976.180699257;2.8834680310134275;0.10304717435580271
4926;2019-07-23 18:19:45.132;725;735;265;264;235;52;98;52;-19;53;778;292;-22;14;200;156;265;671;248;203;97;-211;752;374;347;138;376;303;735;2168.0;-2.0;1668.0;266.0;0.0;92;4;35;1;1;0;1;0;1;0;1;1;1;1;0;60792.4140625;27965.16796875;25308.83203125;3980.21484375;635.0;298222;672.0;0.0;Calculated values ==>;1563898785.132;345.66;346.66;299.66;299.56;296.66;278.36;275.84098080016133;282.96000000000004;278.36;271.26000000000005;278.46000000000004;350.96000000000004;302.36;270.96000000000004;274.56;293.16;288.76000000000005;299.66;340.26;293.46000000000004;282.86;340.36;336.66;252.06000000000003;242.14157278889297;267.9596281332873;275.84098080016133;297.96000000000004;7520000.0;3740000.0;3470000.0000000005;1380000.0;3760000.0;3030000.0;7350000.0;0.36133333333333334;0.0;0.27799999999999997;0.044333333333333336;0.0;0.36133333333333334;0.0;27965.16796875;25308.83203125;3980.21484375;60792.4140625;485230.0881434117;488516.01839893777;273044.40174469934;272581.28213607986;260726.48667228103;429187.4505931623;447380.92070263176;438727.9205961053;474219.25169277115;531565.1381811216;478926.0647042474;438264.37560948916;443664.5507289629;457041.0857733402;451015.85499965504;271711.458805175;478725.3231590768;462016.90143306396;447231.8925582234;281845.32903042674;266355.56789118156;447553.1975282786;204921.5489330412;204921.5489330412;275.18042951277164;3092324.834385699;1413333.4495507954;199960.5341017346;1077512.714736089;0;125;125;204;193;197;159;1;127;138;1041562399015.1512;408188520295.07416;900374559270.3451;64998.17132233181;10756.669754388857;-0.0;87554.8041632325;4394840.213044359;729611.2401998905;0.0;5366565.317753887;2.8523602268520225;0.13204795222344787
4927;2019-07-23 18:20:45.112;743;752;268;267;238;52;142;45;-29;51;773;291;-31;6;201;155;265;691;249;206;141;-191;742;374;351;137;376;296;726;2379.0;-1.0;1928.0;452.0;0.0;98;1;13;1;1;0;1;0;1;0;1;1;1;1;0;58935.98828125;26075.34765625;25156.90625;3886.79760742188;631.0;298223;672.0;0.0;Calculated values ==>;1563898845.112;347.46000000000004;348.36;299.96000000000004;299.86;296.96000000000004;278.36;275.84098080016133;287.36;277.66;270.26000000000005;278.26000000000005;350.46000000000004;302.26000000000005;270.06;273.76000000000005;293.26000000000005;288.66;299.66;342.26;293.76000000000005;287.26000000000005;340.36;336.26000000000005;254.06000000000003;241.92719264551067;267.1113755279542;275.84098080016133;298.06;7420000.0;3740000.0;3510000.0;1370000.0;3760000.0;2960000.0;7259999.999999999;0.39649999999999996;0.0;0.32133333333333336;0.07533333333333332;0.0;0.39649999999999996;0.0;26075.34765625;25156.90625;3886.79760742188;58935.98828125;488985.93768530106;491928.32995464536;275302.473552827;274803.2114351524;262315.6897101318;429187.4505931623;453043.29649086215;438754.5193185401;474152.6912541529;531570.964415538;479667.0587230414;438449.4162088901;443924.6351342377;457182.18766726565;450867.1706765105;272475.50930717494;482840.85004103614;461804.3019897034;452901.3683343994;281845.32903042674;264681.4149301396;449839.7977571618;204341.55852897122;204341.55852897122;274.9571194679068;3093322.2384933187;1413783.6370686034;200026.07068603617;1077933.1223726268;0;125;125;204;193;197;159;1;127;138;1041771729215.2178;408270992795.1004;900554199370.4022;75324.69806704814;18494.200688523688;-0.0;98553.96458785227;4396009.180503895;729854.916201241;0.0;5368115.707191837;3.4901337751740416;0.18078185528716945
4928;2019-07-23 18:21:45.123;748;755;269;268;240;52;143;45;-34;51;770;289;-36;5;203;156;265;701;248;209;142;-170;747;373;351;139;375;291;728;2274.0;-1.0;1703.0;391.0;0.0;4;6;1;1;1;0;1;0;0;1;1;1;1;1;0;64634.69921875;25301.701171875;31139.63671875;3838.44848632812;628.0;298224;671.0;0.0;Calculated values ==>;1563898905.123;347.96000000000004;348.66;300.06;299.96000000000004;297.16;278.36;275.73799182748917;287.46000000000004;277.66;269.76000000000005;278.26000000000005;350.16;302.06;269.56;273.66;293.46000000000004;288.76000000000005;299.66;343.26;294.06;287.36;340.26;335.96000000000004;256.16;242.35481222062532;266.49643012054327;275.73799182748917;297.96000000000004;7470000.0;3729999.9999999995;3510000.0;1390000.0;3750000.0;2910000.0;7280000.0;0.37899999999999995;0.0;0.2838333333333333;0.06516666666666666;0.0;0.37899999999999995;0.0;25301.701171875;31139.63671875;3838.44848632812;64634.69921875;489218.8510081899;492164.6681743059;275611.2657247085;275110.41398842825;262977.33487433306;429258.0297950786;453185.048520892;439105.8547355798;473894.81173143076;531635.6159207788;480046.4084396532;438804.5743133056;444783.1931477316;457625.98977453524;451195.00130744517;272086.7809267709;484147.17801697657;462201.3782193536;453043.29649086215;281426.5920051367;263425.85118522606;451682.5692606178;204404.71271935123;204404.71271935123;274.97670576252824;3094352.183009628;1414211.8576342994;200090.45953918874;1078402.3462386657;0;125;125;204;193;197;160;1;127;138;1041982367824.9299;408353807974.98724;900730331655.1615;66616.00747560621;16114.273651272537;-0.0;94234.02324940263;4397192.236568989;730143.3730277364;0.0;5369722.568292155;2.935715519455465;0.14398265118178238
4929;2019-07-23 18:22:45.113;755;757;268;267;238;50;139;45;-43;50;763;288;-45;1;204;152;265;711;246;211;138;-151;746;372;351;137;374;283;726;2266.0;-1.0;1986.0;347.0;0.0;55;1;1;1;1;0;1;0;0;1;1;1;1;1;0;66573.40625;25284.333984375;33069.94921875;3706.84790039062;643.0;298225;564.0;893.0;Calculated values ==>;1563898965.113;348.66;348.86;299.96000000000004;299.86;296.96000000000004;278.16;275.63479819532273;287.06;277.66;268.86;278.16;349.46000000000004;301.96000000000004;268.66;273.26000000000005;293.56;288.36;299.66;344.26;294.26000000000005;286.96000000000004;329.56;337.46000000000004;258.06;241.92719264551067;265.49620691782997;275.63479819532273;297.76000000000005;7459999.999999999;3720000.0000000005;3510000.0;1370000.0;3740000.0;2830000.0;7259999.999999999;0.37766666666666665;0.0;0.331;0.057833333333333334;0.0;0.37766666666666665;2.246065296441439;25284.333984375;33069.94921875;3706.84790039062;66573.40625;490359.41705729347;492653.6364738285;275302.473552827;274803.2114351524;262315.6897101318;429328.3091220336;452616.9789617375;439522.4155317672;474055.1135888039;531513.707876183;480898.5299487833;439226.6176244349;445798.4173351485;457927.6349424833;450781.09048023575;272163.4204905921;485872.3674301938;462465.50517657667;452474.515376344;236650.15891445865;269704.110367413;453989.1659222935;204621.07424635752;204621.07424635752;275.05524101262864;3095445.4016552283;1414633.337668953;200153.32652950974;1078937.3369415828;0;125;125;204;193;197;160;1;127;138;1042192932724.9634;408436594175.0004;900902502955.1888;77752.3439654706;14421.78796859163;-0.0;93605.98293342488;4398395.105652924;730397.7977967457;0.0;5371287.640788363;2.993501915999773;0.14899503597976121
4930;2019-07-23 18:23:45.114;762;717;267;265;237;49;148;45;-45;49;755;287;-47;2;205;149;265;694;245;212;148;-145;731;370;351;133;372;292;715;2172.0;-1.0;1655.0;322.0;0.0;94;1;100;1;0;0;1;0;0;1;1;1;1;1;0;57055.05859375;14460.0888671875;33917.734375;3866.93994140625;614.0;298226;584.0;41.0;Calculated values ==>;1563899025.114;349.36;344.86;299.86;299.66;296.86;278.06;275.4277932560699;287.96000000000004;277.66;268.66;278.06;348.66;301.86;268.46000000000004;273.36;293.66;288.06;299.66;342.56000000000006;294.36;287.96000000000004;331.56;334.56;258.66;241.05796691057077;266.62003547228215;275.4277932560699;297.66;7309999.999999999;3700000.0;3510000.0;1330000.0;3720000.0000000005;2920000.0;7150000.0;0.362;0.0;0.2758333333333333;0.05366666666666667;0.0;0.362;0.10328473907874204;14460.0888671875;33917.734375;3866.93994140625;57055.05859375;492882.8213793688;487925.16691803676;275898.40268833627;274862.28389139054;262528.8029138453;429467.9694778635;453891.2068399796;437206.02649053157;474471.99884926213;530004.854581841;479697.2085423238;436896.94133627997;444158.0439782486;458388.35545943934;450696.2281397356;273383.6251323848;484495.56290785654;462597.3934244566;453891.2068399796;245015.67932991832;257567.11924055516;455264.1233042037;204127.69840579852;204127.69840579852;274.85559018657005;3096475.656035729;1414964.5467136907;200216.4424802809;1079495.5769435863;0;125;125;204;193;197;160;1;127;138;1042403536235.5458;408517595525.2244;901075005830.6659;64290.772163372196;13477.654802881078;-0.0;90414.39005317356;4399578.818018815;730630.2970287402;0.0;5372821.169459212;3.219132536373344;0.1495736058000995
4931;2019-07-23 18:24:45.104;757;735;267;267;236;44;162;42;-29;48;754;285;-31;22;205;148;265;690;246;209;161;-154;726;365;346;130;367;301;711;2246.0;-1.0;1309.0;268.0;0.0;97;1;100;1;0;0;1;0;0;1;1;1;1;1;0;57123.125;14379.9638671875;33862.69140625;3984.7568359375;616.0;298227;588.0;21.0;Calculated values ==>;1563899085.104;348.86;346.66;299.86;299.86;296.76000000000005;277.56;274.9066339382667;289.36;277.36;270.26000000000005;277.96000000000004;348.56000000000006;301.66;270.06;275.36;293.66;287.96000000000004;299.66;342.16;294.06;289.26000000000005;331.96000000000004;334.76000000000005;257.76000000000005;240.39332010688793;267.7187500070086;274.9066339382667;297.76000000000005;7259999.999999999;3650000.0;3460000.0;1300000.0;3670000.0000000005;3010000.0;7109999.999999999;0.37433333333333335;0.0;0.21816666666666668;0.04466666666666667;0.0;0.37433333333333335;0.05289630383324748;14379.9638671875;33862.69140625;3984.7568359375;57123.125;492653.6364738285;490970.2560598578;276327.8871054635;276327.8871054635;262360.95451440214;429811.8947417682;456672.7187982772;437629.4412208045;474759.1401246877;529213.9030116784;478363.81373897893;437317.3582810305;445217.6754897761;459184.1982711204;451445.1764727166;273823.5602476478;484327.15866456664;462955.64932560903;456535.82378903864;246688.97952812296;258404.02479325983;454843.40963689645;202926.1146584611;202926.1146584611;274.367163920209;3097426.982318351;1415204.8404308865;200281.86238163477;1080060.3196857064;0;125;125;204;193;197;160;1;127;138;1042612601385.579;408596482375.23694;901252876180.6942;51204.44241168459;11252.305842370113;-0.0;94934.56778454619;4400541.117730406;730836.3456869825;0.0;5374365.486678997;3.0135767728447074;0.11987053833257229
4932;2019-07-23 18:25:45.135;751;737;267;266;235;40;174;38;-25;46;764;284;-27;31;206;145;265;695;244;205;173;-163;725;361;343;129;362;302;711;2391.0;-2.0;1316.0;172.0;0.0;88;1;100;1;0;0;1;0;0;1;1;1;1;1;0;57087.51171875;14352.404296875;33628.0859375;4005.42163085938;637.0;298228;587.0;972.0;Calculated values ==>;1563899145.135;348.26;346.86;299.86;299.76000000000005;296.66;277.16;274.4858918419099;290.56;276.96000000000004;270.66;277.76000000000005;349.56000000000006;301.56;270.46000000000004;276.26000000000005;293.76000000000005;287.66;299.66;342.66;293.66;290.46000000000004;331.86;336.86;256.86;240.16925963744896;267.8393353686513;274.4858918419099;297.56;7250000.0;3610000.0;3429999.9999999995;1290000.0;3620000.0000000005;3020000.0;7109999.999999999;0.3985;0.0;0.21933333333333332;0.028666666666666667;0.0;0.3985;2.4455694423092162;14352.404296875;33628.0859375;4005.42163085938;57087.51171875;491883.0006989606;491260.0148697967;276327.8871054635;275793.69029353553;261970.90380149212;430081.6785162784;458783.5940907621;438024.4983934438;474693.8324563668;530180.8496845886;478124.40241373086;437713.4967235476;446301.07743510534;460106.86065135186;451718.7949141741;273913.8039959746;485077.70974544156;462883.60355544597;458649.342509365;246270.64818160105;267192.67376467976;454096.9195333849;202367.2676264698;202367.2676264698;274.131610275402;3098379.2293629786;1415444.4005406576;200348.4816042365;1080623.0334145813;0;125;125;204;193;197;160;1;127;138;1042819408180.2307;408674222520.106;901433869645.3894;51687.485948222966;7216.250021331566;-0.0;102128.40684083373;4401398.993472208;730990.329836314;0.0;5376008.526597027;3.0976111995080466;0.10406117020331912
4933;2019-07-23 18:26:45.105;749;703;263;262;230;37;181;35;-25;43;777;282;-27;33;207;143;265;680;243;201;180;-161;727;358;342;128;360;302;714;2360.0;-2.0;1161.0;314.0;0.0;79;1;100;1;0;0;1;0;0;1;1;1;1;1;0;56735.9375;14413.61328125;33461.72265625;4011.01611328125;639.0;298229;616.0;1156.0;Calculated values ==>;1563899205.105;348.06000000000006;343.46000000000004;299.46000000000004;299.36;296.16;276.86;274.1680685717883;291.26000000000005;276.66;270.66;277.46000000000004;350.86;301.36;270.46000000000004;276.46000000000004;293.86;287.46000000000004;299.66;341.16;293.26000000000005;291.16;334.76000000000005;337.06;257.06;239.943914813709;267.8393353686513;274.1680685717883;297.46000000000004;7270000.0;3579999.9999999995;3420000.0000000005;1280000.0;3600000.0;3020000.0;7140000.000000001;0.39333333333333337;0.0;0.19349999999999998;0.052333333333333336;0.0;0.39333333333333337;2.9081986550299557;14413.61328125;33461.72265625;4011.01611328125;56735.9375;491391.4190879369;485952.3057741997;273949.608005305;273453.48396480875;259906.99936948612;430280.9020939914;459876.59959909826;438024.4983934438;474532.44719515945;531536.0717182884;477892.7993446067;437713.4967235476;446583.57048168074;460553.62251606805;451960.18914405763;273734.08797853667;482484.40229644714;462512.1106470476;459743.5549618774;258404.02479325983;268029.79939014546;454465.3061737008;200853.3766771517;200853.3766771517;273.5266056978447;3099327.2838425487;1415683.9974955164;200415.25185031226;1081181.83561226;0;125;125;204;193;197;160;1;127;138;1043024805430.3287;408751283970.14276;901614979045.4758;45892.612052102515;13272.357643652735;-0.0;101830.13679199212;4402211.754372191;731160.982864405;0.0;5377707.331300845;3.102841115717313;0.1147975194758319
4934;2019-07-23 18:27:45.116;750;697;262;261;225;34;185;32;-25;42;790;281;-27;25;208;140;265;672;242;197;184;-151;734;353;338;136;354;303;723;2004.0;-1.0;915.0;199.0;0.0;49;100;100;1;0;0;1;0;0;1;1;0;1;0;0;55339.84375;14547.7041015625;32774.328125;3155.90771484375;646.0;298230;627.0;1210.0;Calculated values ==>;1563899265.116;348.16;342.86;299.36;299.26000000000005;295.66;276.56;273.6339639331285;291.66;276.36;270.66;277.36;352.16;301.26000000000005;270.46000000000004;275.66;293.96000000000004;287.16;299.66;340.36;292.86;291.56;335.86;337.76;258.06;241.71165711629368;267.9596281332873;273.6339639331285;297.36;7340000.000000001;3529999.9999999995;3379999.9999999995;1360000.0;3540000.0;3030000.0;7230000.0;0.33399999999999996;0.0;0.1525;0.033166666666666664;0.0;0.33399999999999996;3.042877885938542;14547.7041015625;32774.328125;3155.90771484375;55339.84375;490833.23211961624;484081.92189474654;272651.49603670195;272180.90504258894;257651.83480976435;430607.02586249536;461026.9153712662;437798.07955487026;473403.85947104497;532815.4507467038;477652.3882107465;437485.64907481754;445251.96559515793;461611.91280062776;452409.37515660847;273128.1980328224;480247.45293062355;462594.5979581228;460895.5283090715;263007.33956846996;270959.89632461156;454155.86504705466;199955.39347355915;199955.39347355915;273.15178051680545;3100261.41991191;1415925.386053167;200474.98716493195;1081733.9038953157;0;125;125;204;193;197;160;1;127;138;1043228842830.0499;408830498490.0345;901796512320.2278;36271.009627399944;8430.9823071876;-0.0;87154.00503506111;4402896.576746339;731341.8771882952;0.0;5379282.487873023;2.612150914294529;0.08408713115468835
4935;2019-07-23 18:28:45.096;757;701;259;258;222;28;186;27;-22;39;797;278;-24;24;210;139;265;672;239;193;185;-139;737;348;336;138;350;305;726;2446.0;-1.0;1266.0;441.0;0.0;9;100;100;1;0;0;1;0;0;1;1;0;1;1;0;53767.48828125;14580.9970703125;31467.86328125;3151.02612304688;653.0;298231;634.0;1208.0;Calculated values ==>;1563899325.096;348.86;343.26;299.06;298.96000000000004;295.36;275.96000000000004;273.0942459734351;291.76000000000005;275.86;270.96000000000004;277.06;352.86;300.96000000000004;270.76000000000005;275.56;294.16;287.06;299.66;340.36;292.46000000000004;291.66;336.56;338.46000000000004;259.26000000000005;242.14157278889297;268.19934244402924;273.0942459734351;297.06;7370000.0;3479999.9999999995;3360000.0;1380000.0;3500000.0;3050000.0;7259999.999999999;0.4076666666666667;0.0;0.211;0.0735;0.0;0.4076666666666667;3.0366707948225202;14580.9970703125;31467.86328125;3151.02612304688;53767.48828125;491557.90714461607;484363.45401286794;271017.4218180259;270566.8623774122;256458.02866316112;430925.7729439634;461465.2819941882;437812.597326149;472850.0741107318;533396.1633707201;477053.30615523;437499.1961693786;444711.81521382625;462484.7073916963;453139.3580578936;272878.75792758225;479907.76423553197;462377.04315882537;461334.57894103305;265937.0223246507;273890.2417152289;455056.60756088217;197974.48721780264;197974.48721780264;272.34624008824693;3101170.3446032037;1416168.0443166178;200527.52742767043;1082269.0770400064;0;125;125;204;193;197;160;1;127;138;1043430975430.1143;408912671090.0606;901978851520.2858;50605.84123286108;18895.535845216345;-0.0;107363.13072583695;4403620.309179152;731569.5222659762;0.0;5380902.923679503;3.594815363957983;0.14499519223981863
4936;2019-07-23 18:29:45.117;762;705;256;254;221;28;188;26;-24;36;799;276;-25;25;211;139;265;670;240;192;187;-128;733;346;337;139;348;304;723;1453.0;-1.0;684.0;166.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;1;0;0;52641.5546875;14501.2705078125;30952.29296875;3138.29809570312;657.0;298232;639.0;1210.0;Calculated values ==>;1563899385.117;349.36;343.66;298.76000000000005;298.56;295.26000000000005;275.96000000000004;272.8767566201714;291.96000000000004;275.76000000000005;270.76000000000005;276.76000000000005;353.06000000000006;300.76000000000005;270.66;275.66;294.26000000000005;287.06;299.66;340.16;292.36;291.86;337.06;338.86;260.36;242.35481222062532;268.0796299477929;272.8767566201714;297.16;7330000.0;3460000.0;3370000.0000000005;1390000.0;3479999.9999999995;3040000.0;7230000.0;0.24216666666666667;0.0;0.114;0.027666666666666666;0.0;0.24216666666666667;3.041020554568552;14501.2705078125;30952.29296875;3138.29809570312;52641.5546875;492684.9633663552;485290.2980425677;269901.87686158123;269021.4375147781;256234.49760179652;431051.2098666511;461573.52563019627;437727.04723144654;472424.9728513876;533678.499032407;476945.7995336487;437570.5891863215;445054.37130637356;462917.3566618822;453485.2258177693;273212.65931777755;479936.6593839899;462095.41316056746;461442.77011433174;268029.79939014546;275564.83829863765;456021.3602698665;198151.4829318505;198151.4829318505;272.40845919646637;3102057.3969898224;1416410.4813703091;200579.95680681727;1082789.4270688188;0;125;125;204;193;197;160;1;127;138;1043632946095.6085;408995800175.26404;902161615465.733;27311.61433015395;7134.399939685109;-0.0;63760.373379357545;4404269.848569679;731786.514318694;0.0;5382329.45199409;2.0210460038281197;0.06757427043058657
4937;2019-07-23 18:30:45.097;766;709;257;257;221;19;190;21;-22;32;799;276;-24;28;212;137;265;672;240;193;189;-119;726;337;337;138;340;304;719;166.0;-1.0;481.0;38.0;0.0;85;100;100;1;0;0;1;1;0;0;1;0;1;1;0;46006.28515625;14345.5830078125;24341.51171875;3139.16748046875;661.0;298233;643.0;1208.0;Calculated values ==>;1563899445.097;349.76;344.06000000000006;298.86;298.86;295.26000000000005;275.06;271.8864255623528;292.16;275.26000000000005;270.96000000000004;276.36;353.06000000000006;300.76000000000005;270.76000000000005;275.96000000000004;294.36;286.86;299.66;340.36;292.46000000000004;292.06;337.46000000000004;339.26;261.26000000000005;242.14157278889297;268.0796299477929;271.8864255623528;297.16;7259999.999999999;3370000.0000000005;3370000.0000000005;1380000.0;3400000.0;3040000.0;7190000.000000001;0.027666666666666666;0.0;0.08016666666666666;0.006333333333333333;0.0;0.027666666666666666;3.0353145729187765;14345.5830078125;24341.51171875;3139.16748046875;46006.28515625;493952.4950754368;486316.2597905015;270659.89504576626;270659.89504576626;256405.47575288906;431601.1154718507;461834.6950695342;438039.0146135774;472164.23178385233;533678.499032407;476945.7995336487;437727.04723144654;445484.3388220789;464237.7249127578;454744.2605060655;273823.5602476478;480698.90979330556;462225.6044731329;461704.16707531514;269704.110367413;277239.5186164033;457101.938629475;196097.158141581;196097.158141581;271.5519999663545;3102879.188297071;1416650.7916852452;200632.2515823564;1083250.0551789615;0;125;125;204;194;197;160;1;127;138;1043835078694.8694;409078872474.96027;902343954665.0662;19395.672160505044;1653.0302764233288;-0.0;7348.460580499978;4404658.946213216;731859.7184940322;0.0;5382921.828083717;0.6789314062267465;0.04683266027632822
4938;2019-07-23 18:31:45.117;765;705;255;254;219;19;192;16;-26;28;799;275;-27;27;212;142;265;653;238;194;191;-113;711;338;336;136;342;301;707;1230.0;0.0;1188.0;198.0;0.0;2;96;100;1;0;0;1;1;0;0;1;0;1;0;0;41691.8359375;14057.537109375;20799.220703125;3061.78393554688;660.0;298234;644.0;1213.0;Calculated values ==>;1563899505.117;349.66;343.66;298.66;298.56;295.06;275.06;271.99741764416325;292.36;274.76000000000005;270.56;275.96000000000004;353.06000000000006;300.66;270.46000000000004;275.86;294.36;287.36;299.66;338.46000000000004;292.56;292.26000000000005;337.56000000000006;339.16;261.86;241.71165711629368;267.7187500070086;271.99741764416325;296.96000000000004;7109999.999999999;3379999.9999999995;3360000.0;1360000.0;3420000.0000000005;3010000.0;7070000.0;0.20500000000000002;0.0;0.198;0.033;0.0;0.20500000000000002;3.0480488007987687;14057.537109375;20799.220703125;3061.78393554688;41691.8359375;495272.6077876951;486992.53735485516;270708.19718554587;270243.3659602213;256218.38837522824;431541.1909327263;462247.1258975034;438095.2167564963;472036.2627623985;533900.112502079;477205.9116507618;437940.2675631159;445928.9489011945;463942.2015588719;455262.05732351186;275267.74758624914;479124.61109569145;462506.85057035123;462117.0981941417;270122.7006405761;276820.84063482966;458028.7854751523;196140.6273977942;196140.6273977942;271.57334826916286;3103610.2495814157;1416887.5632513096;200683.9434025438;1083626.3533414423;0;125;125;204;194;197;160;1;127;138;1044037045995.6074;409161099875.26074;902525515165.7297;47907.00869302302;8642.309216552818;-0.0;54525.17651325124;4405219.988840937;731945.5415882858;0.0;5383437.613599264;2.929292354143559;0.14117551084207147
4939;2019-07-23 18:32:45.118;765;701;256;255;221;17;195;12;-25;25;799;273;-26;27;211;145;265;636;238;196;194;-108;670;349;348;137;354;302;671;4043.0;-1.0;2455.0;667.0;0.0;1;96;100;1;0;0;0;0;0;0;1;0;1;1;0;20521.94140625;13138.3984375;0.0;3065.06103515625;654.0;298235;644.0;1211.0;Calculated values ==>;1563899565.118;349.66;343.26;298.76000000000005;298.66;295.26000000000005;274.86;273.20264511476705;292.66;274.36;270.66;275.66;353.06000000000006;300.46000000000004;270.56;275.86;294.26000000000005;287.66;299.66;336.76000000000005;292.76000000000005;292.56;337.56000000000006;338.56000000000006;262.36;241.92719264551067;267.8393353686513;273.20264511476705;296.96000000000004;6700000.0;3490000.0;3479999.9999999995;1370000.0;3540000.0;3020000.0;6709999.999999999;0.6738333333333333;0.0;0.4091666666666667;0.11116666666666666;0.0;0.6738333333333333;3.044042857398112;13138.3984375;0.0;3065.06103515625;20521.94140625;499199.33152015274;490172.978650053;274826.82890665764;274251.19534362876;258706.71046255468;430862.6128555636;460804.48654333176;438024.4983934438;471610.25455702154;533826.2778667144;476847.9978563266;437869.15320432716;445733.73098647315;462010.81260629336;453812.13814351254;280897.9689075099;480656.7957763124;460937.4381672583;460671.41149303375;270122.7006405761;274308.8830629234;458377.86463004455;198896.70826650754;198896.70826650754;272.71658800475666;3104128.706366123;1417114.1998244731;200735.00129485535;1083799.6830692063;0;125;125;204;194;197;160;1;127;138;1044242249415.3595;409243001240.1618;902706418180.5112;97843.12079360476;28845.65521574653;-0.0;176392.52085747424;4406434.593494931;732257.9464981727;0.0;5385361.959813598;18.704727677338468;0.7713761296171392
4940;2019-07-23 18:33:45.119;750;671;253;252;233;41;201;17;-16;24;798;273;-7;30;203;151;265;516;239;202;200;-104;655;372;370;142;377;316;657;1592.0;-1.0;1710.0;314.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;19756.580078125;12791.609375;0.0;3129.01293945312;641.0;298236;633.0;1208.0;Calculated values ==>;1563899625.119;348.16;340.26;298.46000000000004;298.36;296.46000000000004;277.26000000000005;275.63479819532273;293.26000000000005;274.86;271.56;275.56;352.96000000000004;300.46000000000004;272.46000000000004;276.16;293.46000000000004;288.26000000000005;299.66;324.76000000000005;293.36;293.16;336.46000000000004;337.26;262.76000000000005;242.98782864720522;269.49753711883926;275.63479819532273;297.06;6550000.0;3720000.0000000005;3700000.0;1420000.0;3770000.0000000005;3160000.0;6570000.0;0.2653333333333333;0.0;0.28500000000000003;0.052333333333333336;0.0;0.2653333333333333;3.038684175952957;12791.609375;0.0;3129.01293945312;19756.580078125;498578.81574280636;487347.9560304641;274836.8051801597;274231.5276213809;264556.5727737654;429328.3091220336;458152.96638546156;436230.4633779831;470845.5270076962;532683.8964085691;475068.2506357514;437679.72147836746;443372.6757502026;457301.44056452095;450632.4263998688;397435.5816836341;463324.2925870426;458291.8972404618;458013.8845142973;265518.4816520846;268866.9448851554;457997.92212503153;205019.43552090004;205019.43552090004;275.2083163994636;3104464.36630566;1417330.2868240396;200786.6194382028;1083799.6830692063;0;125;125;204;194;197;160;1;127;138;1044457653005.0992;409326702635.06067;902891821270.2872;65895.14293926867;13239.207465616215;-0.0;67127.86046624806;4407799.101765816;732608.6595318803;0.0;5387391.330144453;9.18696568402057;0.4848564208148277
4941;2019-07-23 18:34:48.109;716;652;255;255;225;71;207;36;1;29;799;274;22;51;199;158;265;446;239;207;206;-106;692;387;379;146;392;328;693;-1.0;-1.0;753.0;139.0;0.0;1;99;1;1;0;1;0;0;0;0;1;0;1;0;0;34010.53125;23739.935546875;3561.7529296875;3207.76684570312;630.0;298237;622.0;1207.0;Calculated values ==>;1563899688.109;344.76;338.36;298.66;298.66;295.66;280.26000000000005;277.16162083772156;293.86;276.76000000000005;273.26000000000005;276.06;353.06000000000006;300.56;275.36;278.26000000000005;293.06;288.96000000000004;299.66;317.76000000000005;293.86;293.76000000000005;335.36;336.16;262.56;243.81672145450628;270.87642091645444;277.16162083772156;297.06;6920000.0;3870000.0000000005;3790000.0;1460000.0;3920000.0000000005;3279999.9999999995;6930000.0;0.0;0.0;0.1255;0.023166666666666665;0.0;0.0;3.0379905142152177;23739.935546875;3561.7529296875;3207.76684570312;34010.53125;490161.38635087677;480572.3615456768;271939.77131019643;271939.77131019643;259087.3713474417;428242.4622021849;457540.94686956296;436202.44490513066;470805.04686564376;531893.6438588294;473633.1398693719;439605.155249232;444076.81528485124;454228.72807584284;448946.4396847576;277460.057525867;444316.049601901;457540.94686956296;457399.7865327986;260914.8530628454;264262.8888514036;457156.96369317226;207852.77382438187;205019.43552090004;276.36323685980204;3104934.753853309;1417649.8871038975;200842.05746024827;1083830.8434604667;0;125;126;204;194;197;160;1;127;138;1044693550555.135;409417408235.0744;903094649070.318;28657.883720633974;5775.547065293644;-0.0;0.0;4408626.309425567;732775.0122246697;0.0;5387978.605690482;1.1286150612068875;0.11682651566280128
4942;2019-07-23 18:35:45.120;695;653;252;252;226;85;208;67;-5;43;801;275;-1;40;197;166;265;521;238;210;207;-142;730;403;391;148;407;322;725;1261.0;-1.0;1934.0;0.0;0.0;100;99;20;1;0;1;1;0;0;0;1;0;1;0;0;39917.453125;26027.3984375;7436.0244140625;3134.91748046875;631.0;298238;619.0;1208.0;Calculated values ==>;1563899745.12;342.66;338.46000000000004;298.36;298.36;295.76000000000005;281.66;278.7425449866603;293.96000000000004;279.86;272.66;277.46000000000004;353.26;300.66;273.06;277.16;292.86;289.76000000000005;299.66;325.26000000000005;294.16;293.86;335.06;336.26000000000005;258.96000000000004;244.22491754036054;270.1917013154234;278.7425449866603;296.96000000000004;7300000.0;4029999.9999999995;3910000.0;1480000.0;4070000.0000000005;3220000.0000000005;7250000.0;0.21016666666666667;0.0;0.3223333333333333;0.0;0.0;0.21016666666666667;3.040342621234582;26027.3984375;7436.0244140625;3134.91748046875;39917.453125;483014.4158161925;477034.9318080848;268019.18494486134;268019.18494486134;257920.28663812322;427008.3447886777;455712.7887600152;436619.791235;471929.76187575347;532552.247378582;474533.52949977084;437270.20155373146;443642.5381354785;451313.85977648303;447188.9835468358;273470.1546800355;454102.12072136445;456002.73680007376;455567.5423582981;259659.41789560125;264681.4149301396;453075.53145929216;214026.8131293073;214026.8131293073;278.7425449866603;3105520.130007634;1418043.9545308005;200892.28006797037;1083917.925999806;0;125;126;205;194;197;160;1;127;138;1044913042904.8192;409501214404.95386;903279934820.0514;71749.13660940161;0.0;-0.0;50763.809926292895;4409421.351734984;732820.7441292899;0.0;5388380.563407641;3.3475000621399733;0.1607345004309576
4943;2019-07-23 18:36:45.090;701;664;249;247;221;78;138;75;0;56;798;276;0;23;197;161;265;578;240;169;138;-183;767;396;376;147;397;324;744;3227.0;-1.0;622.0;63.0;0.0;94;99;84;1;0;1;1;1;0;0;1;0;1;1;0;63750.796875;32371.515625;25690.431640625;3158.46826171875;639.0;298239;624.0;1209.0;Calculated values ==>;1563899805.09;343.26;339.56000000000006;298.06;297.86;295.26000000000005;280.96000000000004;278.0567423895505;286.96000000000004;280.66;273.16;278.76000000000005;352.96000000000004;300.76000000000005;273.16;275.46000000000004;292.86;289.26000000000005;299.66;330.96000000000004;290.06;286.96000000000004;335.56;337.06;254.86;244.02132995426717;270.42097587401844;278.0567423895505;297.16;7670000.0;3960000.0;3760000.0;1470000.0;3970000.0000000005;3240000.0;7440000.000000001;0.5378333333333334;0.0;0.10366666666666666;0.0105;0.0;0.5378333333333334;3.0415330224318478;32371.515625;25690.431640625;3158.46826171875;63750.796875;479855.77682643774;476568.60734379804;265592.8347227679;264807.6228036966;255379.18110502532;427558.0369473;447928.9302751134;436971.2908353925;473350.04407082236;532087.2802397442;474394.6644671957;436971.2908353925;440631.51842992567;453072.3967371581;447726.56077686016;270656.6416080546;461949.109946862;452581.04893639707;447928.9302751134;261751.83340796042;268029.79939014546;448897.18835061346;211868.59993762613;211868.59993762613;277.911885532855;3106383.6001403374;1418530.3688194114;200944.69872673968;1084193.8417734932;0;125;126;205;195;197;160;1;127;138;1045143027854.929;409589670154.99603;903473637920.1438;23335.64562306844;2488.800178336367;-0.0;126961.11433317857;4410213.328734039;732841.4737607852;0.0;5389860.863923325;2.4956635595905516;0.027157381722321374
4944;2019-07-23 18:37:45.130;716;681;268;269;241;62;112;64;-10;59;791;276;-13;12;200;152;265;614;239;104;111;-195;752;383;365;137;383;310;723;4106.0;0.0;1147.0;35.0;0.0;41;0;80;1;0;1;1;0;0;1;1;1;1;1;0;72022.6171875;31449.265625;32668.400390625;4070.95263671875;651.0;298240;636.0;1209.0;Calculated values ==>;1563899865.13;344.76;341.26;299.96000000000004;300.06;297.26000000000005;279.36;276.758820704277;284.36;279.56;272.16;279.06;352.26;300.76000000000005;271.86;274.36;293.16;288.36;299.66;334.56;283.56;284.26000000000005;336.76000000000005;338.26;253.66000000000003;241.92719264551067;268.7936212382143;276.758820704277;297.06;7520000.0;3829999.9999999995;3650000.0;1370000.0;3829999.9999999995;3100000.0;7230000.0;0.6843333333333333;0.0;0.19116666666666668;0.005833333333333333;0.0;0.6843333333333333;3.0395221888563224;31449.265625;32668.400390625;4070.95263671875;72022.6171875;483849.8390575465;481638.4317724137;275597.41483857296;276111.42310256074;263646.27950130054;428538.6833535345;446033.31925964117;438561.0797399928;474932.74309716094;532398.1444640225;476188.51290201856;438091.248992408;441925.55079813005;455888.16097696807;448767.0119594032;271711.458805175;470954.31219465745;444787.5180924879;445878.53676438885;266774.11836628895;273052.9745269728;449420.8116204228;208790.55987517565;208790.55987517565;276.6955115606419;3107515.7995580463;1419062.5632248325;201004.98406454385;1084680.4895911105;0;125;126;205;195;197;161;1;128;138;1045365476055.671;409674926955.2804;903663964720.7787;43924.46438082422;1403.6764685139417;-0.0;162247.20551785157;4410774.203319887;732873.9326911542;0.0;5392272.53997635;3.044134790667959;0.04352566762339792
4945;2019-07-23 18:38:45.131;728;691;276;276;252;51;144;53;-25;56;778;278;-27;0;202;151;265;631;238;131;143;-184;733;371;351;126;372;298;707;1541.0;-1.0;1052.0;116.0;0.0;82;0;53;1;0;1;1;0;0;1;1;1;1;1;0;73506.1328125;28563.619140625;33581.2265625;3963.73413085938;661.0;298241;645.0;1208.0;Calculated values ==>;1563899925.131;345.96000000000004;342.26;300.76000000000005;300.76000000000005;298.36;278.26000000000005;275.5313989812953;287.56;278.46000000000004;270.66;278.76000000000005;350.96000000000004;300.96000000000004;270.46000000000004;273.16;293.36;288.26000000000005;299.66;336.26000000000005;286.26000000000005;287.46000000000004;337.66;339.26;254.76000000000002;239.4893008659735;267.35522164206344;275.5313989812953;296.96000000000004;7330000.0;3710000.0;3510000.0;1260000.0;3720000.0000000005;2980000.0;7070000.0;0.25683333333333336;0.0;0.1753333333333333;0.01933333333333333;0.0;0.25683333333333336;3.0353145729187765;28563.619140625;33581.2265625;3963.73413085938;73506.1328125;487680.84259701316;484910.43272942095;282228.3556362926;282228.3556362926;269328.67286644195;429398.2889081932;453326.6255803453;438919.7476984545;476036.5778980672;531940.3573943052;477927.3117803929;438614.2659217754;442647.6203394549;457970.49798369827;450812.70000569976;273212.65931777755;475673.65485626686;451472.13719213445;453185.048520892;270541.29595472733;277239.5186164033;452472.50336194556;204867.84537876872;204867.84537876872;275.1452694331116;3108728.559352241;1419562.678932398;201071.94090345484;1085232.57901639;0;125;126;205;195;197;161;1;128;138;1045580279635.4115;409753828270.18506;903846367760.5583;41037.100206718234;4787.023387674752;-0.0;63776.135007002;4411482.228157478;732925.5227163795;0.0;5394156.099203913;1.657882515047659;0.06025541766174771
4946;2019-07-23 18:39:45.122;736;698;267;265;240;40;156;42;-39;53;782;277;-41;-11;203;147;265;633;236;145;155;-166;717;359;335;135;360;285;698;2234.0;0.0;1065.0;381.0;0.0;38;100;2;1;0;1;1;0;0;1;1;1;0;1;0;65065.4375;24382.349609375;31195.791015625;2935.70849609375;666.0;298242;651.0;1209.0;Calculated values ==>;1563899985.122;346.76;342.96000000000004;299.86;299.66;297.16;277.16;274.27422755570615;288.76000000000005;277.36;269.26000000000005;278.46000000000004;351.36;300.86;269.06;272.06;293.46000000000004;287.86;299.66;336.46000000000004;287.66;288.66;338.26;339.76;256.56;241.49495122638035;265.74818594083865;274.27422755570615;296.76000000000005;7170000.0;3590000.0;3350000.0;1350000.0;3600000.0;2850000.0;6980000.0;0.37233333333333335;0.0;0.17750000000000002;0.0635;0.0;0.37233333333333335;3.036973271055112;24382.349609375;31195.791015625;2935.70849609375;65065.4375;490506.649816984;486912.6627546684;277869.23957257776;276712.6817033095;264755.7436150352;430214.79039162316;457653.6290216278;439676.6972338215;474604.2872109489;533324.0807123614;479414.06114362105;439380.4448678508;443723.99990085233;460012.4503564219;452361.1404031271;274665.463170689;477058.86229877936;456170.79258124565;457519.5102626887;273052.9745269728;279332.9882161641;452781.91003012506;200498.75352198337;200498.75352198337;273.3916210677909;3109883.1492225043;1420003.8291557243;201129.42763431586;1085772.3065243694;0;125;126;205;195;197;161;1;128;138;1045786048765.1956;409832116525.1029;904021241525.3749;42454.085008851274;16019.980438266997;-0.0;95697.39509312261;4412177.883669564;733098.8884059923;0.0;5395484.845944773;2.6347858302943767;0.09936637833207945
4947;2019-07-23 18:40:45.122;742;702;262;260;233;33;151;34;-53;47;784;272;-55;-15;204;145;265;632;235;147;149;-147;718;350;328;138;353;273;702;1484.0;-1.0;1137.0;257.0;0.0;1;100;1;1;0;1;1;0;0;1;1;1;0;0;0;63224.9296875;24471.28515625;30192.73828125;2802.5810546875;670.0;298243;656.0;1211.0;Calculated values ==>;1563900045.122;347.36;343.36;299.36;299.16;296.46000000000004;276.46000000000004;273.3108153835814;288.26000000000005;276.56;267.86;277.86;351.56000000000006;300.36;267.66;271.66;293.56;287.66;299.66;336.36;287.86;288.06;338.76;340.16;258.46000000000004;242.14157278889297;264.2163659402789;273.3108153835814;296.66;7180000.0;3500000.0;3279999.9999999995;1380000.0;3529999.9999999995;2730000.0;7020000.0;0.24733333333333332;0.0;0.18949999999999997;0.04283333333333333;0.0;0.24733333333333332;3.0413097862583056;24471.28515625;30192.73828125;2802.5810546875;63224.9296875;491278.49486363685;487078.2939301731;274630.97212988563;273596.28167243174;261688.651171846;430799.1582183253;458116.3068776882;440234.1316634024;473632.86133578786;534416.91143928;480309.40983872744;439945.6670649725;445554.22284012224;461232.2140859643;453640.31573522795;274568.4553366142;476428.0003789198;457585.3116232576;457851.0663219474;275146.1813398168;281007.8604223974;454234.19939265697;198660.5473442481;198660.5473442481;272.6271418198622;3110952.2356157335;1420410.942778771;201177.2467139057;1086283.8776018433;0;125;126;205;195;197;161;1;128;138;1045984948765.1956;409914016525.1029;904188641525.3749;45778.19422847974;10947.071429406846;-0.0;64106.45502715095;4412913.152663208;733323.6138382229;0.0;5396816.544695776;2.1026424260278755;0.09379726388879238
4948;2019-07-23 18:41:45.112;749;706;257;255;223;21;151;23;-39;41;775;270;-41;1;205;142;265;634;233;149;150;-131;696;339;320;138;342;292;689;3491.0;0.0;1175.0;401.0;0.0;91;98;100;1;0;0;1;1;0;0;1;1;0;1;0;46160.1953125;13818.5966796875;23517.353515625;2986.650390625;672.0;298244;659.0;1211.0;Calculated values ==>;1563900105.112;348.06000000000006;343.76;298.86;298.66;295.46000000000004;275.26000000000005;272.10816812424576;288.26000000000005;275.46000000000004;269.26000000000005;277.26000000000005;350.66;300.16;269.06;273.26000000000005;293.66;287.36;299.66;336.56;288.06;288.16;339.06000000000006;340.36;260.06;242.14157278889297;266.62003547228215;272.10816812424576;296.46000000000004;6959999.999999999;3390000.0;3200000.0;1380000.0;3420000.0000000005;2920000.0;6890000.000000001;0.5818333333333333;0.0;0.19583333333333333;0.06683333333333333;0.0;0.5818333333333333;3.0409650378648054;13818.5966796875;23517.353515625;2986.650390625;46160.1953125;494471.3768668616;489026.1174964802;273353.6744198932;272321.1553548061;258534.37862637843;431480.97241316177;459390.14829665225;438126.0023570898;473045.8727645816;532078.569524715;477752.67152728443;437820.53492716554;444015.5724375176;463033.67154922616;455094.0715387716;276955.32528178825;478271.5536987887;459129.7811090581;459260.0230290339;276402.16793126165;281845.32903042674;455876.5272507187;196109.8159517535;196109.8159517535;271.56488792676436;3111863.626400427;1420729.9719470632;201225.48226869176;1086731.3871028721;0;125;126;205;196;197;161;1;128;138;1046179316365.2264;409996802725.1161;904358113275.4019;47394.836504378356;17361.075205147506;-0.0;153109.56215113096;4413689.465179117;733559.4757433448;0.0;5398626.376483637;5.4030610797617395;0.1438373955684901
4949;2019-07-23 18:42:45.103;749;700;252;251;215;16;159;15;-34;33;774;269;-36;11;205;142;265;596;233;152;159;-117;653;344;330;139;349;294;655;3002.0;-1.0;2925.0;793.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;21358.177734375;12914.478515625;0.0;3006.14672851562;667.0;298245;658.0;1213.0;Calculated values ==>;1563900165.103;348.06000000000006;343.16;298.36;298.26000000000005;294.66;274.76000000000005;272.6583383277491;289.06;274.66;269.76000000000005;276.46000000000004;350.56000000000006;300.06;269.56;274.26000000000005;293.66;287.36;299.66;332.76000000000005;288.36;289.06;338.96000000000004;339.86;261.46000000000004;242.35481222062532;266.86631818009863;272.6583383277491;296.46000000000004;6530000.0;3440000.0;3300000.0;1390000.0;3490000.0;2940000.0;6550000.0;0.5003333333333333;0.0;0.4875;0.13216666666666665;0.0;0.5003333333333333;3.046849274954373;12914.478515625;0.0;3006.14672851562;21358.177734375;498633.6722276653;491674.5668050128;274492.6891755436;273890.92825614533;257235.3616728905;431175.4696738307;458854.9461099063;438439.1573181969;472130.5325463717;531824.9679769606;477388.2050747562;438133.8669386556;445036.9422506828;461976.5980532765;454247.5409532141;398714.43683830375;476458.73856180924;457927.13353056245;458854.9461099063;275983.5004908252;279751.69817897916;457146.17888438946;197034.27368145593;197034.27368145593;271.9549691588492;3112426.1951105944;1420952.714157113;201275.41475363582;1086927.335651938;0;125;126;205;196;197;161;1;128;138;1046374287115.0219;410079890260.02893;904533886905.2174;117684.88077291122;34378.12347098771;-0.0;130997.60977170133;4415064.923138672;733990.5710578619;0.0;5400993.581113212;17.77949104855521;0.9463932271868649
4950;2019-07-23 18:43:45.103;737;659;247;244;225;40;175;17;-22;29;774;268;-9;20;198;147;265;466;232;161;174;-107;638;371;360;152;376;311;640;1484.0;-1.0;1646.0;470.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;19837.84375;12465.8828125;0.0;3041.68579101562;656.0;298246;649.0;1213.0;Calculated values ==>;1563900225.103;346.86;339.06000000000006;297.86;297.56;295.66;277.16;275.5313989812953;290.66;274.86;270.96000000000004;276.06;350.56000000000006;299.96000000000004;272.26000000000005;275.16;292.96000000000004;287.86;299.66;319.76000000000005;289.26000000000005;290.56;338.06000000000006;338.76;262.46000000000004;245.02929689885198;268.91163127593666;275.5313989812953;296.36;6380000.0;3710000.0;3600000.0;1520000.0;3760000.0;3110000.0;6400000.0;0.24733333333333332;0.0;0.2743333333333334;0.07833333333333334;0.0;0.24733333333333332;3.0487304174839736;12465.8828125;0.0;3041.68579101562;19837.84375;498444.0048544063;487449.59852965747;273431.0504254833;271641.0000867646;262235.64496034913;429398.2889081932;456161.252676308;436431.0640297307;469996.7229879037;530543.7819764391;475117.92813298054;438493.52582273266;442911.38499572966;456758.394230189;450217.65557552484;406754.75125932746;457154.46741606353;454190.28494814504;456021.5327257621;272215.72791638016;275146.1813398168;456086.2027793146;204060.76874953925;204060.76874953925;274.8345052218007;3112769.4952896307;1421164.2171681807;201325.81335796523;1086927.335651938;0;125;126;205;196;197;161;1;128;138;1046581287115.0219;410167190260.02893;904715386905.2174;63746.91767186586;19741.992332332404;-0.0;62318.29562345245;4416576.854792378;734441.5720228896;0.0;5402604.546991505;9.402325364828354;0.5409788653463798
4951;2019-07-23 18:44:45.134;706;651;245;243;217;67;186;19;0;29;768;271;38;51;195;153;265;439;232;169;185;-204;638;383;369;152;388;338;639;1475.0;-2.0;1235.0;354.0;0.0;0;20;100;1;0;0;0;0;0;0;1;1;1;0;0;20269.01171875;12220.4951171875;0.0;4492.8291015625;645.0;298247;640.0;1211.0;Calculated values ==>;1563900285.134;343.76;338.26;297.66;297.46000000000004;294.86;279.86;276.758820704277;291.76000000000005;275.06;273.16;276.06;349.96000000000004;300.26000000000005;276.96000000000004;278.26000000000005;292.66;288.46000000000004;299.66;317.06;290.06;291.66;337.16;337.66;252.76000000000002;245.02929689885198;271.99741764416325;276.758820704277;296.36;6380000.0;3829999.9999999995;3690000.0;1520000.0;3879999.9999999995;3379999.9999999995;6390000.0;0.24583333333333332;0.0;0.20583333333333334;0.059000000000000004;0.0;0.24583333333333332;3.0455605966254384;12220.4951171875;0.0;4492.8291015625;20269.01171875;494224.85535181826;486416.2860017448;272348.81135286816;271186.39309164864;258923.6928649027;428538.6833535345;456215.92260265833;433612.55327958666;469996.7229879037;527846.4472622403;471946.3266755601;439964.5985686866;442019.2963852132;454322.39717374503;448920.5017816659;406754.75125932746;452389.1908743413;453793.9413233674;456074.81529105705;268448.3696465944;270541.29595472733;445691.9635335058;206151.36080070253;206151.36080070253;275.69589099772946;3113103.891768263;1421370.043273304;201388.63342248622;1086927.335651938;0;125;126;205;196;197;161;1;128;139;1046800100110.5225;410258437380.2377;904910187500.6631;46819.09545190365;14132.895561235393;-0.0;61439.51589554548;4417498.714285297;734724.0086061939;0.0;5403636.39493599;7.322990047149236;0.35596591330591465
4952;2019-07-23 18:45:45.124;675;651;249;250;225;79;172;37;-7;34;761;278;-3;53;193;162;265;507;233;172;170;-225;700;393;372;148;397;317;696;1994.0;-1.0;2144.0;478.0;0.0;98;62;1;1;1;0;1;0;0;0;1;1;1;1;0;39176.55078125;23597.865234375;7069.056640625;4588.20166015625;641.0;298248;634.0;1212.0;Calculated values ==>;1563900345.124;340.66;338.26;298.06;298.16;295.66;281.06;277.76006397333236;290.36;276.86;272.46000000000004;276.56;349.26;300.96000000000004;272.86;278.46000000000004;292.46000000000004;289.36;299.66;323.86;290.36;290.16;336.56;337.26;250.66000000000003;244.22491754036054;269.6138998590099;277.76006397333236;296.46000000000004;7000000.0;3929999.9999999995;3720000.0000000005;1480000.0;3970000.0000000005;3170000.0;6959999.999999999;0.33233333333333337;0.0;0.35733333333333334;0.07966666666666668;0.0;0.33233333333333337;3.048746044085252;23597.865234375;7069.056640625;4588.20166015625;39176.55078125;483273.0656795397;480077.5803309996;268822.9037320601;269282.66841885075;258934.76830311303;427788.9520696689;453711.5272209648;437451.2908365114;471034.59140177345;528721.2127012047;475533.86478276754;438089.39356590953;446542.2754199843;452472.14259306;448448.2827682274;276476.01907625626;455953.8240292048;453711.5272209648;453421.99818746815;265937.0223246507;268866.9448851554;444149.9785085119;208719.3201426143;208719.3201426143;276.72176440146654;3113599.1888925605;1421668.4798618916;201464.29606630318;1086986.2346391517;0;126;126;206;196;197;161;1;128;139;1047022363060.5577;410348422380.25195;905106654750.6943;81733.55752795257;18755.975783149846;-0.0;81322.85667023977;4418569.807848282;734998.0368551194;0.0;5404825.883093154;5.157048727968283;0.2730796509343956
