;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4953;2019-07-23 18:46:45.125;678;656;245;244;222;78;59;65;-6;47;760;284;-4;42;193;168;265;562;234;159;59;-231;690;397;374;146;401;320;683;2202.0;0.0;2305.0;419.0;0.0;98;86;24;1;1;0;1;0;0;0;1;1;1;1;0;39754.57421875;24710.201171875;6850.47802734375;4836.50830078125;641.0;298249;634.0;1211.0;Calculated values ==>;1563900405.125;340.96000000000004;338.76;297.66;297.56;295.36;280.96000000000004;278.1552637130107;279.06;279.66;272.56;277.86;349.16;301.56;272.76000000000005;277.36;292.46000000000004;289.96000000000004;299.66;329.36;289.06;279.06;336.56;337.26;250.06000000000003;243.81672145450628;269.9613774848165;278.1552637130107;296.56;6900000.0;3970000.0000000005;3740000.0;1460000.0;4010000.0;3200000.0;6830000.0;0.367;0.0;0.38416666666666666;0.06983333333333334;0.0;0.367;3.0462305770521785;24710.201171875;6850.47802734375;4836.50830078125;39754.57421875;484815.64554770035;482305.34084551746;268014.84876742424;267556.6669678885;258461.33452598884;427480.44529683504;435288.7699655686;436921.6748725622;472589.9408494799;528385.3046710563;475863.97592312825;437245.2303558908;444344.47097796394;451767.7884686499;448638.16673694586;277722.997554486;467490.05799801665;451460.6394377177;435288.7699655686;265937.0223246507;268866.9448851554;443880.30240042566;210073.02143462485;210073.02143462485;277.2511876553896;3114256.9592294223;1422071.053790911;201542.83662487028;1087102.2326945134;0;126;126;206;196;197;161;1;128;139;1047246166790.2874;410436623850.1454;905297757935.4635;87147.69102907425;16327.541787445092;-0.0;82654.17971085636;4419977.175040286;735290.4043738986;0.0;5406192.381169268;5.113840527578558;0.26665347867748135
4954;2019-07-23 18:47:45.115;683;662;252;251;225;57;47;55;-13;52;766;288;-15;33;195;159;265;593;236;153;46;-234;728;376;348;142;379;309;712;1294.0;-1.0;1385.0;424.0;0.0;49;90;20;1;1;0;1;0;1;0;1;1;1;1;0;56852.94921875;26034.2109375;22398.130859375;4738.79443359375;647.0;298250;637.0;1207.0;Calculated values ==>;1563900465.115;341.46000000000004;339.36;298.36;298.26000000000005;295.66;278.86;276.0463484220469;277.86;278.66;271.86;278.36;349.76;301.96000000000004;271.66;276.46000000000004;292.66;289.06;299.66;332.46000000000004;288.46000000000004;277.76000000000005;336.86;337.86;249.76000000000002;242.98782864720522;268.67533136820026;276.0463484220469;296.76000000000005;7280000.0;3760000.0;3479999.9999999995;1420000.0;3790000.0;3090000.0;7120000.0;0.21566666666666665;0.0;0.23083333333333333;0.07066666666666667;0.0;0.21566666666666665;3.035166004426464;26034.2109375;22398.130859375;4738.79443359375;56852.94921875;481389.68729022983;479946.04239084234;268948.3696047881;268506.11619694566;258156.0209617405;429045.3911783415;439224.3454144173;438316.55718940246;473604.7454297384;529857.6350902817;477719.7095643991;438003.16910024424;445218.16594836477;455836.13591236365;451103.3819370655;273645.372429397;468859.65437679784;455099.7323013299;439060.1369577667;267192.67376467976;271378.50176498963;444331.06277814653;203165.42783256638;203165.42783256638;274.51083563584456;3115061.887747747;1422493.8534135397;201622.6175153045;1087345.9304788737;0;126;126;206;196;198;161;1;128;139;1047462730690.3218;410523009450.1591;905486426485.4935;54280.71902653633;17042.371536154333;-0.0;50874.62560133487;4421155.548695923;735568.440637871;0.0;5407304.935757039;2.298196443167268;0.1388033179243444
4955;2019-07-23 18:48:45.106;704;677;257;257;230;46;83;41;-25;49;771;289;-27;23;197;153;265;616;235;154;83;-221;713;366;339;134;369;298;699;1357.0;-2.0;1490.0;388.0;0.0;42;60;1;1;1;0;1;0;1;0;1;1;1;1;0;54545.671875;24193.302734375;21758.544921875;4381.37548828125;656.0;298251;645.0;1211.0;Calculated values ==>;1563900525.106;343.56000000000006;340.86;298.86;298.86;296.16;277.76000000000005;275.0112864084945;281.46000000000004;277.26000000000005;270.66;278.06;350.26;302.06;270.46000000000004;275.46000000000004;292.86;288.46000000000004;299.66;334.76000000000005;288.56;281.46000000000004;337.66;338.76;251.06000000000003;241.2770596917726;267.35522164206344;275.0112864084945;296.66;7130000.0;3660000.0;3390000.0;1340000.0;3690000.0;2980000.0;6990000.000000001;0.22616666666666668;0.0;0.24833333333333335;0.06466666666666666;0.0;0.22616666666666668;3.043703656696695;24193.302734375;21758.544921875;4381.37548828125;54545.671875;486207.9184685521;483683.6164881726;272374.1341847126;272374.1341847126;260685.9232361565;429743.705733735;446684.9758415057;438919.7476984545;474343.6830163247;531212.5610053532;479193.59436834755;438614.2659217754;445947.6849313209;457757.51125268615;451998.23903938825;275062.98539615294;474252.592156579;456732.10439996555;446684.9758415057;270541.29595472733;275146.1813398168;447233.86461781646;201330.49776378484;201330.49776378484;273.7489922165107;3115990.0703409445;1422912.3532426408;201698.60753102798;1087713.84758082;0;126;126;206;196;198;161;1;128;139;1047668799775.1056;410605797030.07227;905668499170.3025;59001.33040044297;15901.751056560712;-0.0;55491.00445857787;4422099.424170929;735842.9338123691;0.0;5408191.183049571;2.5906166497853014;0.14896435129079158
4956;2019-07-23 18:49:45.106;718;686;258;257;230;43;133;36;-37;45;773;286;-39;13;198;155;265;626;234;155;132;-202;708;363;338;134;366;287;696;1265.0;-1.0;1724.0;417.0;0.0;42;52;1;1;1;0;1;0;1;0;1;1;1;1;0;54589.765625;24191.435546875;21703.560546875;4168.84912109375;662.0;298252;651.0;1211.0;Calculated values ==>;1563900585.106;344.96000000000004;341.76;298.96000000000004;298.86;296.16;277.46000000000004;274.69669130483857;286.46000000000004;276.76000000000005;269.46000000000004;277.66;350.46000000000004;301.76000000000005;269.26000000000005;274.46000000000004;292.96000000000004;288.66;299.66;335.76000000000005;288.66;286.36;338.26;339.36;252.96000000000004;241.2770596917726;265.9988726020314;274.69669130483857;296.56;7080000.0;3629999.9999999995;3379999.9999999995;1340000.0;3660000.0;2870000.0;6959999.999999999;0.21083333333333334;0.0;0.28733333333333333;0.06949999999999999;0.0;0.21083333333333334;3.0426818740818105;24191.435546875;21703.560546875;4168.84912109375;54589.765625;488800.68784598145;485352.988241223;273165.93544287304;272658.00778117275;260848.795435522;429947.3805835815;454022.4525911885;439536.3443168181;473954.89273139124;532245.9430769199;480190.5070109306;439238.6079225946;446680.51428542443;458378.80557116074;452814.5701129408;275582.9326031075;476198.5960353279;457031.2234355557;453883.93520106975;273052.9745269728;277658.20189090865;449225.1403175688;200774.2561225217;200774.2561225217;273.5173712688836;3116899.532320111;1423315.5593949845;201769.85940277277;1088076.0317930598;0;126;126;206;196;198;161;1;128;139;1047871899775.1056;410686197030.07227;905843999170.3025;68604.3066744945;17267.33645155577;-0.0;53363.95733906055;4423162.804479887;736119.3428749368;0.0;5409098.307731218;2.7811607332116783;0.17057641221656789
4957;2019-07-23 18:50:45.087;726;693;254;253;226;41;162;33;-45;42;771;282;-47;5;199;156;265;639;234;157;161;-178;710;360;338;133;363;281;699;1111.0;-1.0;1798.0;273.0;0.0;36;41;1;1;1;0;1;0;1;0;1;1;1;1;0;54197.59375;24115.720703125;21609.849609375;4002.95703125;668.0;298253;656.0;1210.0;Calculated values ==>;1563900645.087;345.76;342.46000000000004;298.56;298.46000000000004;295.76000000000005;277.26000000000005;274.38016830617;289.36;276.46000000000004;268.66;277.36;350.26;301.36;268.46000000000004;273.66;293.06;288.76000000000005;299.66;337.06;288.86;289.26000000000005;338.76;339.96000000000004;255.36;241.05796691057077;265.2429198363724;274.38016830617;296.56;7100000.0;3600000.0;3379999.9999999995;1330000.0;3629999.9999999995;2810000.0;6990000.000000001;0.18516666666666665;0.0;0.2996666666666667;0.0455;0.0;0.18516666666666665;3.0391421574837256;24115.720703125;21609.849609375;4002.95703125;54197.59375;489763.525348358;486068.07452213496;270912.5702070701;270437.31634900626;259159.89801619673;430148.3826014536;457973.9859292704;439664.5157502924;473792.46676502546;532488.2486816137;480464.15867123107;439370.203201036;446734.45168977836;458994.64414827694;453478.29148776946;275371.71139986336;477877.66816850787;457301.2678980131;457839.71261147497;275146.1813398168;280170.41352433193;451887.91011740494;201140.15650632413;201140.15650632413;273.6478866825466;3117805.8065696754;1423717.991552825;201837.93622282657;1088436.862578097;0;126;126;206;196;198;161;1;128;139;1048074635554.925;410766271665.001;906014345210.1509;71477.7996534425;11409.022789304177;-0.0;47532.20113880376;4424329.7857038;736358.2368613387;0.0;5409938.842797367;2.622619863243181;0.15639392073514824
4958;2019-07-23 18:51:45.127;731;695;251;249;219;35;173;30;-31;40;766;281;-33;19;200;153;265;637;232;161;172;-155;693;352;332;130;356;302;687;987.0;-1.0;1144.0;184.0;0.0;1;28;100;1;0;0;1;0;1;0;1;1;1;1;0;42157.51171875;13691.20703125;19881.703125;4175.0556640625;669.0;298254;659.0;1211.0;Calculated values ==>;1563900705.127;346.26;342.66;298.26000000000005;298.06;295.06;276.66;273.5264737036516;290.46000000000004;276.16;270.06;277.16;349.76;301.26000000000005;269.86;275.06;293.16;288.46000000000004;299.66;336.86;289.26000000000005;290.36;339.06000000000006;340.06000000000006;257.66;240.39332010688793;267.8393353686513;273.5264737036516;296.36;6930000.0;3520000.0000000005;3320000.0000000005;1300000.0;3560000.0;3020000.0;6870000.0;0.16449999999999998;0.0;0.19066666666666665;0.03066666666666667;0.0;0.16449999999999998;3.0414819019879764;13691.20703125;19881.703125;4175.0556640625;42157.51171875;492212.0800358953;487637.11023084115;270517.9435820158;269557.07468809956;257138.0019822685;430671.36484660726;460382.0960805554;437087.69907598407;473985.80243904516;530389.4420248142;477776.9202632137;436772.8548208889;444589.26801690354;460231.6107031601;454423.3790500967;277331.3159770999;478966.3094108463;458801.35132338334;460251.02865419985;276402.16793126165;280589.13426710566;454742.09866441536;199390.9514761777;199390.9514761777;272.9247687959228;3118609.301090737;1424033.2593234838;201906.1317622522;1088782.8560273305;0;126;126;206;196;198;161;1;128;139;1048275769555.596;410845224265.26434;906189361810.7346;45320.84654236308;7830.768513772622;-0.0;42911.48269578464;4425303.756640048;736518.6753437957;0.0;5410693.042630081;2.544854952163488;0.12875944777879642
4959;2019-07-23 18:52:45.118;729;693;252;252;215;22;177;22;-23;34;770;278;-24;32;201;149;265;640;228;166;176;-138;699;341;327;130;345;304;693;3582.0;0.0;603.0;394.0;0.0;1;6;100;1;0;0;1;0;1;0;1;1;1;1;0;42607.8125;13777.4248046875;20110.873046875;4060.60131835938;669.0;298255;659.0;1212.0;Calculated values ==>;1563900765.118;346.06000000000006;342.46000000000004;298.36;298.36;294.66;275.36;272.3289490889957;290.86;275.36;270.86;276.56;350.16;300.96000000000004;270.76000000000005;276.36;293.26000000000005;288.06;299.66;337.16;289.76000000000005;290.76000000000005;339.06000000000006;340.06000000000006;259.36;240.39332010688793;268.0796299477929;272.3289490889957;295.96000000000004;6990000.000000001;3410000.0;3270000.0000000005;1300000.0;3450000.0;3040000.0;6930000.0;0.597;0.0;0.1005;0.06566666666666666;0.0;0.597;3.0439934477369337;13777.4248046875;20110.873046875;4060.60131835938;42607.8125;491319.74159738806;486708.28344987164;270474.2689980605;270474.2689980605;255406.55441317704;431359.6534126046;461673.1266070053;437883.18805776763;473405.19094569265;530655.2663078107;477178.7107080699;437727.04723144654;446054.7494118788;462057.68729304615;455719.76992794045;276593.6243108257;478731.86244586005;460245.8399670574;461543.9288494427;276402.16793126165;280589.13426710566;456459.6447939196;196545.0515525574;196545.0515525574;271.74726815550065;3119315.5728351637;1424262.1302527534;201974.7519424625;1089116.0775043597;0;126;126;206;196;198;161;1;128;139;1048473439900.3885;410923212565.1825;906371134540.544;24254.48271877363;17067.724956182785;-0.0;158204.32974624052;4425883.464080787;736726.1316660441;0.0;5412368.756337241;5.257768783431292;0.08916244058520542
4960;2019-07-23 18:53:45.098;734;695;246;245;209;15;181;14;-23;28;777;274;-25;32;202;146;265;643;230;170;180;-128;670;338;331;130;343;304;670;3258.0;-1.0;2925.0;546.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21583.322265625;13084.6591796875;0.0;4048.44848632812;670.0;298256;660.0;1213.0;Calculated values ==>;1563900825.098;346.56000000000006;342.66;297.76000000000005;297.66;294.06;274.66;271.99741764416325;291.26000000000005;274.56;270.86;275.96000000000004;350.86;300.56;270.66;276.36;293.36;287.76000000000005;299.66;337.46000000000004;290.16;291.16;339.16;340.16;260.36;240.39332010688793;268.0796299477929;271.99741764416325;296.16;6700000.0;3379999.9999999995;3310000.0;1300000.0;3429999.9999999995;3040000.0;6700000.0;0.5429999999999999;0.0;0.4875;0.091;0.0;0.5429999999999999;3.0463325935023327;13084.6591796875;0.0;4048.44848632812;21583.322265625;494924.0244676831;489419.3822924018;269595.2982568562;269104.3365989649;254271.84041590526;431541.1909327263;461579.59388779197;437883.18805776763;472824.0414856702;531385.6704624288;476712.6719594781;437570.5891863215;446054.7494118788;462491.7852791992;455809.03524857044;280897.9689075099;481820.22839861235;460144.81181216124;461449.7269519381;276820.84063482966;281007.8604223974;457465.44508621667;195954.60944984117;195954.60944984117;271.49867526974793;3119850.3206496728;1424485.9063357944;202042.3048323847;1089283.6122496007;0;126;126;206;196;198;161;1;128;139;1048670774100.4513;411001186565.2073;906553473740.6019;117940.18207136415;23797.486042910168;-0.0;144163.8488036386;4427068.024635902;737066.5615766698;0.0;5414887.651247684;16.68707875367018;0.744708966010705
4961;2019-07-23 18:54:45.099;729;680;241;241;222;31;188;14;-19;25;784;273;-21;34;197;149;265;572;228;177;187;-123;648;360;356;136;365;310;650;1063.0;-1.0;2013.0;583.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;1;1;0;20316.466796875;12646.845703125;0.0;4086.14526367188;661.0;298257;655.0;1212.0;Calculated values ==>;1563900885.099;346.06000000000006;341.16;297.26000000000005;297.26000000000005;295.36;276.26000000000005;274.38016830617;291.96000000000004;274.56;271.26000000000005;275.66;351.56000000000006;300.46000000000004;271.06;276.56;292.86;288.06;299.66;330.36;290.86;291.86;338.66;339.26;260.86;241.71165711629368;268.7936212382143;274.38016830617;295.96000000000004;6480000.0;3600000.0;3560000.0;1360000.0;3650000.0;3100000.0;6500000.0;0.17716666666666667;0.0;0.33549999999999996;0.09716666666666667;0.0;0.17716666666666667;3.045365283425131;12646.845703125;0.0;4086.14526367188;20316.466796875;496390.4933500213;489371.73338468943;268951.4974462492;268951.4974462492;260309.3743168526;430148.3826014536;458605.02153109515;437142.86386454466;471742.7696466962;531666.0615955687;475835.59409617464;436824.05902419396;445165.18724619015;458400.8548651725;452473.9457314294;401658.42683729506;473360.0784861052;457096.28423363913;458468.5810051565;274727.5295995403;277239.5186164033;457014.6005700059;200672.77448848824;200672.77448848824;273.4644074581086;3120199.4913775204;1424700.3391167123;202110.09424335748;1089283.6122496007;0;126;126;206;196;198;161;1;128;139;1048876877535.2023;411080987895.1109;906737676810.3794;79335.71498566693;24907.880767587463;-0.0;45672.82372120306;4428712.017842155;737472.446397568;0.0;5416469.649883018;8.959331883459164;0.6324103983593246
4962;2019-07-23 18:55:45.109;707;667;243;243;221;49;195;19;-8;26;787;275;-3;42;195;154;265;529;228;184;194;-148;654;375;367;142;380;325;656;963.0;-1.0;1904.0;377.0;0.0;1;16;100;1;0;0;0;0;0;0;1;1;1;0;0;20553.576171875;12684.33203125;0.0;4355.77685546875;653.0;298258;648.0;1211.0;Calculated values ==>;1563900945.109;343.86;339.86;297.46000000000004;297.46000000000004;295.26000000000005;278.06;275.94376602880345;292.66;275.06;272.36;275.76000000000005;351.86;300.66;272.86;277.36;292.66;288.56;299.66;326.06;291.56;292.56;337.96000000000004;338.46000000000004;258.36;242.98782864720522;270.5352231155435;275.94376602880345;295.96000000000004;6540000.000000001;3750000.0;3670000.0000000005;1420000.0;3800000.0;3250000.0;6559999.999999999;0.1605;0.0;0.3173333333333333;0.06283333333333334;0.0;0.1605;3.04421219580304;12684.33203125;0.0;4355.77685546875;20553.576171875;492755.8197080608;486879.6133225546;269396.55408593646;269396.55408593646;259543.8001527547;429116.5711722346;457802.39502634533;435416.2595573218;471043.10962919577;530852.6048075893;474144.7287568037;436246.0690726171;443331.2306166002;455669.64615163684;450537.726325904;398083.2350162656;465649.3058636124;456264.8617806247;457663.3959569731;271797.11229066993;273890.2417152289;453461.3020071067;204864.95348601742;204864.95348601742;275.16350602371176;3120540.131832821;1424911.4674466564;202180.45531923097;1089283.6122496007;0;126;126;206;196;198;161;1;128;139;1049093813685.1678;411164401795.09766;906928208560.3491;73161.61445996058;15620.137232075112;-0.0;40574.150016588384;4429983.040722513;737810.2361697587;0.0;5417188.494451515;7.591260277065805;0.4966982907779816
4963;2019-07-23 18:56:45.100;683;660;248;248;220;69;199;42;-3;31;789;277;-1;49;194;158;265;547;229;187;198;-234;717;381;365;143;385;319;714;1690.0;-1.0;1834.0;226.0;0.0;1;31;9;1;0;1;1;0;0;0;1;1;1;0;0;36514.20703125;24787.666015625;3745.4873046875;4348.3232421875;649.0;298259;643.0;1212.0;Calculated values ==>;1563901005.1;341.46000000000004;339.16;297.96000000000004;297.96000000000004;295.16;280.06;276.55624918942954;293.06;277.36;272.86;276.26000000000005;352.06000000000006;300.86;273.06;278.06;292.56;288.96000000000004;299.66;327.86;291.86;292.96000000000004;337.46000000000004;338.06000000000006;249.76000000000002;243.1966462407574;269.84581860846123;276.55624918942954;296.06;7170000.0;3810000.0;3650000.0;1430000.0;3850000.0;3190000.0;7140000.000000001;0.2816666666666666;0.0;0.30566666666666664;0.03766666666666666;0.0;0.2816666666666666;3.0474021578582002;24787.666015625;3745.4873046875;4348.3232421875;36514.20703125;482610.0719782417;479407.73390589736;267067.0011832688;267067.0011832688;256267.93517062019;428684.9695293014;458676.5019544617;437635.1944214589;471403.80223619274;531514.7944476226;475158.87213038234;437955.1530417511;445572.4660380509;454685.4619033155;450049.93543360115;274665.463170689;460604.8319591006;457013.68520201126;458538.7512291684;269704.110367413;272215.72791638016;444136.94172186626;206804.72732064233;206804.72732064233;275.93499121350726;3121015.625357619;1425223.687256722;202252.97860651024;1089314.8199619146;0;126;127;207;196;198;161;1;128;139;1049313380744.9375;411249888970.00793;907121379580.1465;70557.17944381625;8939.513409112767;-0.0;70905.0834009015;4431180.517688628;738014.8692253239;0.0;5418117.348713311;4.574057858014737;0.20631704220397193
4964;2019-07-23 18:57:45.110;687;664;236;235;216;76;195;60;-12;42;789;280;-14;35;194;168;265;587;230;190;194;-237;711;393;375;142;397;314;706;2518.0;-1.0;2897.0;9.0;0.0;98;41;3;1;0;1;1;0;0;0;1;1;1;1;0;38334.796875;24161.830078125;7185.291015625;4379.1337890625;651.0;298260;643.0;1212.0;Calculated values ==>;1563901065.11;341.86;339.56000000000006;296.76000000000005;296.66;294.76000000000005;280.76000000000005;277.76006397333236;292.66;279.16;271.96000000000004;277.36;352.06000000000006;301.16;271.76000000000005;276.66;292.56;289.96000000000004;299.66;331.86;292.16;292.56;337.46000000000004;338.26;249.46000000000004;242.98782864720522;269.2639976450953;277.76006397333236;296.16;7109999.999999999;3929999.9999999995;3750000.0;1420000.0;3970000.0000000005;3140000.0;7059999.999999999;0.4196666666666667;0.0;0.48283333333333334;0.0015;0.0;0.4196666666666667;3.0470644275383494;24161.830078125;7185.291015625;4379.1337890625;38334.796875;483875.22515007004;480933.87580721173;262644.0511857635;262249.33742367214;255198.80356708574;427788.9520696689;456497.9661868576;437339.1761139985;472620.9849758201;531889.7453545515;476152.46003443055;437019.13673288765;444515.42258938774;452622.52604793553;449379.615135464;275267.74758624914;468634.72319910955;455787.6031899191;456356.228938502;269704.110367413;273052.9745269728;444004.84885773895;211455.8161607092;211455.8161607092;277.74253940194484;3121639.4710136885;1425631.6677095164;202325.71953656053;1089405.9249628726;0;126;127;207;196;198;161;1;128;139;1049535417744.9022;411335403219.9943;907311311230.1163;109064.01563077986;348.82354904554467;-0.0;102776.53989574706;4432677.61045456;738092.2849337643;0.0;5419564.936798364;5.939312132536299;0.23016000372879572
4965;2019-07-23 18:58:45.111;696;670;238;237;214;79;157;68;-8;52;787;282;-10;25;194;169;265;605;230;191;155;-239;719;394;372;140;396;318;702;1106.0;-1.0;1318.0;184.0;0.0;6;40;33;1;0;1;1;1;0;0;1;1;1;1;0;53381.40234375;26591.435546875;20268.927734375;4441.72314453125;653.0;298261;646.0;1209.0;Calculated values ==>;1563901125.111;342.76;340.16;296.96000000000004;296.86;294.56;281.06;277.85914330198534;288.86;279.96000000000004;272.36;278.36;351.86;301.36;272.16;275.66;292.56;290.06;299.66;333.66;292.26000000000005;288.66;337.76;338.46000000000004;249.26000000000002;242.56692532238324;269.7299932089509;277.85914330198534;296.16;7190000.000000001;3940000.0;3720000.0000000005;1400000.0;3960000.0;3180000.0;7020000.0;0.18433333333333335;0.0;0.21966666666666665;0.03066666666666667;0.0;0.18433333333333335;3.0391845951493592;26591.435546875;20268.927734375;4441.72314453125;53381.40234375;484364.11584933824;482296.35853884905;263682.2055796496;263277.6304078826;254665.01028607326;427712.28976936906;451521.24319082755;437060.6290143916;473863.56441634416;531379.7326107541;475880.98348228907;436737.29309844685;442209.5920597639;452796.98280129937;449349.93023064645;274472.3558342751;472111.05902636866;456426.3451327903;451225.80966189393;270959.89632461156;273890.2417152289;444176.71581891424;209662.0610139989;209662.0610139989;277.0812023829439;3122403.7854143195;1426054.618639959;202399.22790299612;1089634.7139328413;0;126;127;207;197;198;161;1;128;139;1049759521480.522;411420004630.2283;907500914390.6407;49951.8854374196;7191.782747350738;-0.0;44528.251000761986;4434002.765052669;738155.1243670478;0.0;5420792.497184895;1.9818281529859634;0.09847043533558136
4966;2019-07-23 18:59:45.131;697;673;262;263;236;59;145;56;-15;55;788;282;-18;14;196;158;265;622;231;191;145;-227;715;379;357;136;381;308;696;1364.0;0.0;984.0;308.0;0.0;98;24;24;1;0;1;1;1;0;0;1;1;1;1;0;58136.1171875;25732.05859375;23818.505859375;4203.89013671875;658.0;298262;649.0;1213.0;Calculated values ==>;1563901185.131;342.86;340.46000000000004;299.36;299.46000000000004;296.76000000000005;279.06;276.35288757459654;287.66;278.76000000000005;271.66;278.66;351.96000000000004;301.36;271.36;274.56;292.76000000000005;288.96000000000004;299.66;335.36;292.26000000000005;287.66;338.06000000000006;338.96000000000004;250.46000000000004;241.71165711629368;268.5567601203482;276.35288757459654;296.26000000000005;7150000.0;3790000.0;3570000.0000000005;1360000.0;3810000.0;3080000.0;6959999.999999999;0.22733333333333333;0.0;0.164;0.051333333333333335;0.0;0.22733333333333333;3.048389957895448;25732.05859375;23818.505859375;4203.89013671875;58136.1171875;484946.76892130455;483413.1040418828;275276.2638942914;275825.8378989233;263233.90532153373;428830.04407018964;452424.34740285604;438228.8454132642;474670.8996803273;532233.9799987728;477143.9026681897;437758.51091407164;442640.22886263416;455646.4588385267;450413.35267857864;274862.28389139054;475568.42849542084;458854.647995554;452424.34740285604;272215.72791638016;275983.5004908252;446227.05664198723;204637.22808441322;204637.22808441322;275.0950041903911;3123333.4078476722;1426490.7931006982;202471.2986959094;1090002.2316777657;0;126;127;207;197;198;161;1;128;139;1049978294380.4524;411502832230.20197;907688776990.581;38309.02524193156;12401.6111992888;-0.0;56330.271791726;4434738.517810626;738318.4570759789;0.0;5421633.265037129;1.9912937271838758;0.09161036821643843
4967;2019-07-23 19:00:45.132;704;679;266;265;243;48;162;46;-26;53;789;280;-29;7;197;157;265;628;229;194;161;-207;697;368;349;135;371;297;681;1599.0;-1.0;1437.0;309.0;0.0;98;16;1;1;0;1;1;1;0;0;1;1;1;1;0;58151.0078125;23727.328125;23320.458984375;4006.62524414062;663.0;298263;654.0;1212.0;Calculated values ==>;1563901245.132;343.56000000000006;341.06000000000006;299.76000000000005;299.66;297.46000000000004;277.96000000000004;275.2199585193972;289.36;277.76000000000005;270.56;278.46000000000004;352.06000000000006;301.16;270.26000000000005;273.86;292.86;288.86;299.66;335.96000000000004;292.56;289.26000000000005;338.56000000000006;339.46000000000004;252.46000000000004;241.49495122638035;267.23344911666527;275.2199585193972;296.06;6970000.0;3679999.9999999995;3490000.0;1350000.0;3710000.0;2970000.0;6809999.999999999;0.2665;0.0;0.2395;0.0515;0.0;0.2665;3.045023364374534;23727.328125;23320.458984375;4006.62524414062;58151.0078125;487898.9038542017;485936.7081265394;279678.33193560864;279010.15991852904;267256.3374597211;429606.4342157736;456178.13397284126;438989.0907281145;474604.2872109489;533157.5109226882;478281.79800212284;438531.5804257387;443866.45865721634;457433.55009270133;452228.9918713485;276833.23381866055;478282.8326061834;460516.29363503685;456040.21575561777;274308.8830629234;278076.8904731985;448522.1452042959;202691.33669058458;202691.33669058458;274.28969866911154;3124302.4833724913;1426902.9615255492;202539.7207976833;1090395.062931401;0;126;127;207;197;198;161;1;128;139;1050190097910.1965;411584133585.10376;907870280015.3618;56593.31209198841;12660.286638456135;-0.0;67517.47627083135;4435529.383801667;738527.3097051936;0.0;5422665.346804146;2.6789276126465453;0.12365520012126108
4968;2019-07-23 19:01:45.132;707;682;256;254;231;46;176;40;-39;49;785;277;-41;1;198;154;265;630;227;196;175;-183;693;366;346;135;369;285;678;1965.0;-2.0;1398.0;312.0;0.0;98;13;1;1;0;1;1;1;0;0;1;1;1;1;0;56875.99609375;23700.244140625;23184.505859375;3828.65307617188;665.0;298264;656.0;1214.0;Calculated values ==>;1563901305.132;343.86;341.36;298.76000000000005;298.56;296.26000000000005;277.76000000000005;275.0112864084945;290.76000000000005;277.16;269.26000000000005;278.06;351.66;300.86;269.06;273.26000000000005;292.96000000000004;288.56;299.66;336.16;292.76000000000005;290.66;338.76;339.66;254.86;241.49495122638035;265.74818594083865;275.0112864084945;295.86;6930000.0;3660000.0;3460000.0;1350000.0;3690000.0;2850000.0;6780000.0;0.32749999999999996;0.0;0.233;0.052000000000000005;0.0;0.32749999999999996;3.0497049769698004;23700.244140625;23184.505859375;3828.65307617188;56875.99609375;488754.8417443163;486697.38304740144;274001.109711265;272915.5323223706;262291.4913760608;429743.705733735;458574.2778946514;439676.6972338215;474215.1651988832;533633.4777182152;479414.06114362105;439380.4448678508;445407.2030896206;457896.71826946054;452143.94296542986;277331.3159770999;478939.4874843654;461245.4949583849;458439.35360353265;275146.1813398168;278914.2836208781;451024.96362223005;202613.1991526406;202613.1991526406;274.2501465494727;3125261.041738377;1427298.1912944294;202605.01478368588;1090782.6043050988;0;126;127;207;197;198;161;1;128;139;1050398597910.1965;411665133585.10376;908044880015.3618;55235.79505291516;12917.411752418653;-0.0;83783.06558266714;4436461.293027875;738740.4571917843;0.0;5423926.184652925;2.9959786401987585;0.11773035007174441
4969;2019-07-23 19:02:45.113;709;685;254;252;227;46;181;39;-50;46;775;274;-51;-3;199;153;265;636;224;199;180;-159;679;367;349;134;370;288;669;1830.0;-1.0;1464.0;260.0;0.0;98;6;100;1;0;0;1;1;0;0;1;1;1;1;0;46053.0859375;13537.8173828125;22552.26171875;3837.53979492188;667.0;298265;658.0;1212.0;Calculated values ==>;1563901365.113;344.06000000000006;341.66;298.56;298.36;295.86;277.76000000000005;275.1157276137837;291.26000000000005;277.06;268.16;277.76000000000005;350.66;300.56;268.06;272.86;293.06;288.46000000000004;299.66;336.76000000000005;293.06;291.16;338.96000000000004;339.86;257.26000000000005;241.2770596917726;266.1237361191953;275.1157276137837;295.56;6790000.000000001;3670000.0000000005;3490000.0;1340000.0;3700000.0;2880000.0;6690000.000000001;0.305;0.0;0.24400000000000002;0.043333333333333335;0.0;0.305;3.0443374453789778;13537.8173828125;22552.26171875;3837.53979492188;46053.0859375;490491.5417133901;488088.3344334088;273919.51911797264;272806.8663956084;261203.71589695607;429675.2189834977;458770.8236096388;437353.69439871766;474052.113305266;532377.8518569641;478705.309391691;437200.6512310395;444251.2916014397;457874.65070968727;451821.39498911967;279323.4332079099;480885.2451385072;461181.8950349183;458635.6320193867;275983.5004908252;279751.69817897916;453669.6156993764;203350.36698137395;203350.36698137395;274.5409636919198;3126118.512469463;1427608.4102064082;202668.87949399027;1091163.6233403294;0;126;127;207;197;198;161;1;128;139;1050607031885.011;411745808030.0319;908216725580.2089;57096.81188983187;10847.167444446772;-0.0;77862.00583659387;4437397.101651629;738938.4326394979;0.0;5425272.80035017;3.651757585366823;0.1419582730422999
4970;2019-07-23 19:03:45.113;704;680;254;253;225;43;178;38;-33;45;765;272;-35;21;200;151;265;622;223;201;177;-140;672;363;346;133;366;296;663;1763.0;-1.0;1010.0;215.0;0.0;98;1;100;1;0;0;1;1;0;0;1;1;1;1;0;46097.58984375;13324.787109375;22400.287109375;3918.01953125;664.0;298266;657.0;1212.0;Calculated values ==>;1563901425.113;343.56000000000006;341.16;298.56;298.46000000000004;295.66;277.46000000000004;274.69669130483857;290.96000000000004;276.96000000000004;269.86;277.66;349.66;300.36;269.66;275.26000000000005;293.16;288.26000000000005;299.66;335.36;293.26000000000005;290.86;338.86;339.56000000000006;259.16;241.05796691057077;267.1113755279542;274.69669130483857;295.46000000000004;6720000.0;3629999.9999999995;3460000.0;1330000.0;3660000.0;2960000.0;6630000.0;0.29383333333333334;0.0;0.16833333333333333;0.035833333333333335;0.0;0.29383333333333334;3.044852144520748;13324.787109375;22400.287109375;3918.01953125;46097.58984375;490497.56263024424;488003.3234315044;274655.12810724555;274067.0225259101;260749.73425846652;429947.3805835815;458843.72338919825;438143.1473471288;474083.7854598241;530739.8021148845;477484.1437656879;437835.6915274192;446055.1459418063;458654.80598915706;452236.2547372325;280521.0278859876;479467.7618499087;461905.5720509341;458709.06756252877;275564.83829863765;278495.58437821403;455772.06672568707;202484.33425819926;202484.33425819926;274.1862927827758;3126886.43476764;1427832.2652438432;202733.5091550417;1091538.227913897;0;126;127;207;197;198;161;1;128;139;1050815531885.011;411825908030.0319;908391925580.2089;39669.23353663647;9076.143746751646;-0.0;75287.36746925549;4438203.485363517;739104.4602327578;0.0;5426549.045127719;3.1287352479306336;0.0986975794778785
4971;2019-07-23 19:04:45.114;695;675;252;251;222;39;174;35;-31;43;765;270;-32;28;201;149;265;623;223;204;173;-133;680;357;340;132;360;298;672;1584.0;-1.0;558.0;168.0;0.0;98;1;100;1;0;0;1;1;0;0;1;1;1;1;0;47074.0546875;13488.740234375;22781.109375;3941.93823242188;661.0;298267;654.0;1212.0;Calculated values ==>;1563901485.114;342.66;340.66;298.36;298.26000000000005;295.36;277.06;274.0616903277293;290.56;276.66;270.06;277.46000000000004;349.66;300.16;269.96000000000004;275.96000000000004;293.26000000000005;288.06;299.66;335.46000000000004;293.56;290.46000000000004;338.56000000000006;339.26;259.86;240.83765695389522;267.35522164206344;274.0616903277293;295.46000000000004;6800000.0;3570000.0000000005;3400000.0;1320000.0;3600000.0;2980000.0;6720000.0;0.264;0.0;0.093;0.028;0.0;0.264;3.045365283425131;13488.740234375;22781.109375;3941.93823242188;47074.0546875;488374.0119390742;486320.04543659545;272482.6252112668;271951.4729101891;259041.42461857555;430346.717906069;459259.5667902086;437999.7806145802;474018.5663130017;530588.4102196238;477002.54383551975;437845.4099550722;446650.78172399435;459741.0631315469;452997.53882260225;279165.38381193404;478570.41316130484;463203.192860954;459126.2401605501;274308.8830629234;277239.5186164033;456642.5048405838;200970.76936059154;200970.76936059154;273.568255196912;3127662.8780813874;1428055.71502976;202799.00989491426;1091914.745827502;0;126;127;207;197;198;161;1;128;139;1051021335315.5802;411905409355.2518;908570128550.7017;22043.698046620946;7158.808593439782;-0.0;68153.04429118907;4438717.768366041;739239.7537574881;0.0;5427744.401817975;2.421069943825194;0.055277579485112
4972;2019-07-23 19:05:45.094;695;675;246;245;213;34;175;31;-30;40;768;269;-32;32;202;144;264;632;222;206;175;-140;688;353;339;131;356;297;679;2155.0;-1.0;1017.0;297.0;0.0;100;1;100;1;0;0;1;1;0;0;1;1;1;1;0;47167.30859375;13632.072265625;23308.240234375;3933.7119140625;661.0;298268;653.0;1212.0;Calculated values ==>;1563901545.094;342.66;340.66;297.76000000000005;297.66;294.46000000000004;276.56;273.6339639331285;290.66;276.26000000000005;270.16;277.16;349.96000000000004;300.06;269.96000000000004;276.36;293.36;287.56;299.56;336.36;293.76000000000005;290.66;338.46000000000004;339.26;259.16;240.61611355647437;267.23344911666527;273.6339639331285;295.36;6880000.0;3529999.9999999995;3390000.0;1310000.0;3560000.0;2970000.0;6790000.000000001;0.3591666666666667;0.0;0.1695;0.0495;0.0;0.3591666666666667;3.045365283425131;13632.072265625;23308.240234375;3933.7119140625;47167.30859375;487531.489431261;485565.3433772374;268808.76614041044;268337.6302299755;255313.4980283778;430607.02586249536;459550.392653758;438378.49729393894;473856.7996405058;530976.0563569416;477012.3636117665;438071.4457414646;447400.1079410987;460500.8437552981;452979.8712078796;277385.9744704018;479128.81141574425;463611.34400118963;459550.392653758;273890.2417152289;277239.5186164033;456096.4807706885;199663.29980553244;199663.29980553244;273.0365893289435;3128447.960994083;1428281.646465075;202864.61843601652;1092298.6957150644;0;126;127;207;197;198;161;1;128;139;1051224967415.6449;411984283055.27686;908748569050.7584;40462.225974284906;12693.442457775225;-0.0;93342.78084798768;4439238.477438814;739405.1340378256;0.0;5429089.751761715;3.5841454659807312;0.10622536518473487
4973;2019-07-23 19:06:45.115;701;678;241;240;205;31;180;28;-31;37;773;268;-33;31;203;139;264;639;223;209;180;-149;695;349;337;130;352;298;687;1661.0;-1.0;776.0;181.0;0.0;93;1;100;1;0;0;1;1;0;0;1;1;1;0;0;46541.84765625;13778.4365234375;23392.30859375;3946.978515625;663.0;298269;655.0;1214.0;Calculated values ==>;1563901605.115;343.26;340.96000000000004;297.26000000000005;297.16;293.66;276.26000000000005;273.20264511476705;291.16;275.96000000000004;270.06;276.86;350.46000000000004;299.96000000000004;269.86;276.26000000000005;293.46000000000004;287.06;299.56;337.06;294.06;291.16;338.66;339.46000000000004;258.26000000000005;240.39332010688793;267.35522164206344;273.20264511476705;295.46000000000004;6950000.0;3490000.0;3370000.0000000005;1300000.0;3520000.0000000005;2980000.0;6870000.0;0.2768333333333333;0.0;0.12933333333333333;0.030166666666666668;0.0;0.2768333333333333;3.0500481554048555;13778.4365234375;23392.30859375;3946.978515625;46541.84765625;487670.1128539753;485141.260492082;265924.3393420037;265490.66322060645;252150.51093586403;430862.6128555636;460524.2344176499;437999.7806145802;473695.5629922598;531420.5441150686;476770.8324145226;437690.7340488345;447070.3672417847;461252.63879300765;452965.71244139585;276504.7550384994;479273.0994310013;464293.96163920267;460524.2344176499;274727.5295995403;278076.8904731985;455349.43276785203;198860.13845172216;198860.13845172216;272.7021023404164;3129229.1439466802;1428510.1473186193;202930.3138415108;1092688.003164639;0;126;127;207;197;198;161;1;128;139;1051427838395.3354;412062610460.15735;908927131525.4861;30928.727053062972;7737.4270452032515;-0.0;72437.343899901;4439833.61027008;739575.45087346;0.0;5430471.736324537;2.7020829020190487;0.0729064820557942
4974;2019-07-23 19:07:45.115;709;683;239;238;205;27;187;24;-30;34;777;268;-31;32;204;139;264;645;224;211;186;-150;693;346;338;127;350;297;685;1656.0;-1.0;1182.0;250.0;0.0;51;1;100;1;0;0;1;1;0;0;1;1;1;1;0;44554.125;13705.4482421875;21734.73828125;3966.17919921875;666.0;298270;657.0;1213.0;Calculated values ==>;1563901665.115;344.06000000000006;341.46000000000004;297.06;296.96000000000004;293.66;275.86;272.8767566201714;291.86;275.56;270.16;276.56;350.86;299.96000000000004;270.06;276.36;293.56;287.06;299.56;337.66;294.26000000000005;291.76000000000005;338.86;339.76;258.16;239.71726792356844;267.23344911666527;272.8767566201714;295.56;6930000.0;3460000.0;3379999.9999999995;1270000.0;3500000.0;2970000.0;6850000.0;0.27599999999999997;0.0;0.197;0.041666666666666664;0.0;0.27599999999999997;3.0470211561537224;13705.4482421875;21734.73828125;3966.17919921875;44554.125;489045.3552211579;486093.8949519655;265197.55701015884;264769.02798009926;252229.7236068594;431051.2098666511;461289.3384940066;438378.49729393894;473793.5715148927;531911.399761679;476896.65223191667;438225.1199557825;447400.1079410987;461691.87941572437;453485.2258177693;276748.2334574881;480418.44314679777;464403.6351846422;461158.1852182332;275564.83829863765;279332.9882161641;455737.6362288318;197872.07129165475;197872.07129165475;272.29730831306784;3129988.277052149;1428739.1796916663;202996.25682246784;1093064.0618885974;0;126;127;207;197;198;161;1;128;139;1051630338395.3354;412139710460.15735;909105631525.4861;47379.76592244999;10744.398539049042;-0.0;72666.96744373564;4440486.181044876;739729.4660866621;0.0;5431680.938919067;3.319035630581832;0.12472638386381489
4975;2019-07-23 19:08:45.096;715;686;237;236;202;24;193;20;-31;31;784;267;-33;24;205;137;264;645;221;214;192;-142;688;343;337;133;346;296;683;1400.0;-1.0;1108.0;182.0;0.0;1;99;90;1;0;0;1;1;0;0;1;1;0;0;0;40280.91796875;12819.6005859375;19856.994140625;3101.43994140625;667.0;298271;659.0;1214.0;Calculated values ==>;1563901725.096;344.66;341.76;296.86;296.76000000000005;293.36;275.56;272.5487779782249;292.46000000000004;275.16;270.06;276.26000000000005;351.56000000000006;299.86;269.86;275.56;293.66;286.86;299.56;337.66;294.56;292.36;339.06000000000006;339.86;258.96000000000004;241.05796691057077;267.1113755279542;272.5487779782249;295.26000000000005;6880000.0;3429999.9999999995;3370000.0000000005;1330000.0;3460000.0;2960000.0;6830000.0;0.23333333333333334;0.0;0.18466666666666667;0.030333333333333334;0.0;0.23333333333333334;3.049361104529768;12819.6005859375;19856.994140625;3101.43994140625;40280.91796875;490427.95844229957;486747.59827581636;264477.2819105496;264053.6964772855;251279.16860700594;431237.1583312671;462225.6044731329;438449.4162088901;472723.10170879104;532712.9685977338;476906.6931447842;438143.1473471288;446475.90041281306;462431.5257029987;453721.56749108084;277385.9744704018;480646.5858343959;464934.86238774494;462095.41316056746;276402.16793126165;279751.69817897916;455568.9969168983;197375.76234719987;197375.76234719987;272.0873495580354;3130695.011872674;1428960.1517683805;203055.13499792566;1093410.5499025106;0;126;127;207;197;198;161;1;128;139;1051832774270.1552;412217685760.0879;909283475190.3278;44518.26807979213;7831.861448614186;-0.0;61767.9185231191;4441251.755485511;739884.2192324022;0.0;5432800.874875734;3.189611981501395;0.1167151035894105
4976;2019-07-23 19:09:45.126;718;687;240;239;204;18;197;16;-30;28;791;264;-32;22;206;138;264;646;220;215;196;-131;688;335;334;136;338;297;683;338.0;-1.0;144.0;141.0;0.0;1;99;83;1;0;0;1;1;0;0;1;1;0;0;0;39867.42578125;12362.458984375;19952.474609375;3097.783203125;668.0;298272;660.0;1213.0;Calculated values ==>;1563901785.126;344.96000000000004;341.86;297.16;297.06;293.56;274.96000000000004;271.6637117239857;292.86;274.76000000000005;270.16;275.96000000000004;352.26;299.56;269.96000000000004;275.36;293.76000000000005;286.96000000000004;299.56;337.76;294.66;292.76000000000005;339.16;339.96000000000004;260.06;241.71165711629368;267.23344911666527;271.6637117239857;295.16;6880000.0;3350000.0;3340000.0;1360000.0;3379999.9999999995;2970000.0;6830000.0;0.05633333333333333;0.0;0.024;0.0235;0.0;0.05633333333333333;3.0466772206840984;12362.458984375;19952.474609375;3097.783203125;39867.42578125;490858.63566040806;486893.7468660634;265771.3327850949;265335.96185124916;251964.4707032926;431720.082569444;463195.3948201022;438378.49729393894;472036.2627623985;533365.0868022642;476433.28142693685;438071.4457414646;446001.37555907265;463759.92296047014;455218.2454259989;277385.9744704018;480798.0883175746;465498.96584721253;463066.44733724516;276820.84063482966;280170.41352433193;456200.75852924486;192811.57324427937;192811.57324427937;270.21458428228937;3131363.248688371;1429170.107189948;203106.82102086855;1093742.4613480556;0;126;127;207;197;198;161;1;128;139;1052034174920.0592;412298426110.04944;909461464140.2429;5893.60617719183;6189.6458541966895;-0.0;15224.357907237072;4441672.064486928;740001.1235494836;0.0;5433442.797980166;0.7711243984826196;0.03830472020692839
4977;2019-07-23 19:10:45.117;721;681;236;236;209;19;201;10;-29;24;792;261;-31;22;205;140;264;609;218;216;200;-121;634;349;348;139;354;298;636;2177.0;0.0;1802.0;541.0;0.0;1;99;77;1;0;0;0;0;0;0;1;1;0;0;0;18587.322265625;10881.9873046875;0.0;3096.47436523438;665.0;298273;659.0;1212.0;Calculated values ==>;1563901845.117;345.26;341.26;296.76000000000005;296.76000000000005;294.06;275.06;273.20264511476705;293.26000000000005;274.16;270.26000000000005;275.56;352.36;299.26000000000005;270.06;275.36;293.66;287.16;299.56;334.06;294.76000000000005;293.16;339.06000000000006;339.66;261.06;242.35481222062532;267.35522164206344;273.20264511476705;294.96000000000004;6340000.0;3490000.0;3479999.9999999995;1390000.0;3540000.0;2980000.0;6360000.0;0.36283333333333334;0.0;0.30033333333333334;0.09016666666666667;0.0;0.36283333333333334;3.0446807513075766;10881.9873046875;0.0;3096.47436523438;18587.322265625;496667.3184343374;490968.21637773927;267736.00496863323;267736.00496863323;255915.253465888;430862.6128555636;461600.3687944173;438307.6172986034;471246.2272376559;533394.7653197569;475958.166961869;437999.7806145802;445806.48513717233;461211.91220601037;453107.215006694;408127.2934776551;480653.36380197917;463571.5722415458;461468.0240855677;276402.16793126165;278914.2836208781;456737.6665463825;198391.99670895727;198391.99670895727;272.5163856531846;3131850.298521751;1429363.781854032;203158.43209126723;1093908.7070296935;0;126;127;207;197;198;161;1;128;139;1052238744230.6576;412380913735.2907;909639937365.765;72054.65805042372;23294.16789700784;-0.0;95452.75193314682;4442321.535922062;740246.7851433617;0.0;5434364.968885146;13.649683519262723;0.606628058389095
4978;2019-07-23 19:11:45.117;707;648;236;236;218;37;206;12;-23;23;789;260;-14;27;201;145;264;471;220;219;205;-113;632;368;366;145;373;308;634;1518.0;-1.0;1484.0;473.0;0.0;1;99;95;1;0;0;0;0;0;0;1;1;0;0;0;19394.744140625;11984.5791015625;0.0;3123.10571289062;657.0;298274;653.0;1211.0;Calculated values ==>;1563901905.117;343.86;337.96000000000004;296.76000000000005;296.76000000000005;294.96000000000004;276.86;275.2199585193972;293.76000000000005;274.36;270.86;275.46000000000004;352.06000000000006;299.16;271.76000000000005;275.86;293.26000000000005;287.66;299.56;320.26000000000005;295.06;293.66;338.46000000000004;338.86;261.86;243.61107973660833;268.5567601203482;275.2199585193972;295.16;6320000.0;3679999.9999999995;3660000.0;1450000.0;3729999.9999999995;3080000.0;6340000.0;0.253;0.0;0.24733333333333332;0.07883333333333334;0.0;0.253;3.0435337946962946;11984.5791015625;0.0;3123.10571289062;19394.744140625;494959.5260245205;486529.4904819212;267928.6585366849;267928.6585366849;259641.6422188105;429606.4342157736;459479.34306306764;436968.1147638701;470343.471860809;532338.4340352077;474559.09566832834;438384.99121777265;444547.7262109147;457669.3056362231;450464.39866353525;409014.12319748756;458955.6174370593;461248.72732428863;459342.27611063566;273890.2417152289;275564.83829863765;456594.5771044441;203229.28612509713;203229.28612509713;274.4986877020897;3132166.815741803;1429554.3365740841;203210.2619252516;1093908.7070296935;0;126;127;207;197;198;161;1;128;139;1052452944230.6576;412466113735.2907;909821737365.765;57811.403616656506;19973.630438871853;-0.0;64796.58646634125;4443403.753102621;740607.350129494;0.0;5435700.380038475;9.437688320414628;0.48281169270544433
4979;2019-07-23 19:12:45.117;682;646;238;238;211;60;211;20;-7;24;785;263;22;43;198;151;264;458;221;221;210;-111;638;383;377;150;388;329;639;1751.0;-1.0;1641.0;475.0;0.0;1;99;98;1;0;0;0;0;0;0;1;1;0;0;0;19844.58203125;12216.974609375;0.0;3308.03149414062;649.0;298275;646.0;1209.0;Calculated values ==>;1563901965.117;341.36;337.76;296.96000000000004;296.96000000000004;294.26000000000005;279.16;276.758820704277;294.26000000000005;275.16;272.46000000000004;275.56;351.66;299.46000000000004;275.36;277.46000000000004;292.96000000000004;288.26000000000005;299.56;318.96000000000004;295.26000000000005;294.16;337.76;338.06000000000006;262.06;244.62907804385475;270.9896433162861;276.758820704277;295.26000000000005;6380000.0;3829999.9999999995;3770000.0000000005;1500000.0;3879999.9999999995;3290000.0;6390000.0;0.29183333333333333;0.0;0.2735;0.07916666666666666;0.0;0.29183333333333333;3.039859083210036;12216.974609375;0.0;3308.03149414062;19844.58203125;490901.07089816016;485699.9806515496;268475.2737358835;268475.2737358835;256532.78569464068;428538.6833535345;458424.70268454484;434619.85925316287;469766.86311683187;530339.0129353929;472165.00500259706;439385.0940455009;442659.667088227;454760.88967116154;448613.2768670766;406276.1163306594;455877.9433210057;459815.03396777547;458284.8413989961;270959.89632461156;272215.72791638016;455993.0682007027;207267.52360407973;207267.52360407973;276.12094172406165;3132493.8101265687;1429756.016188342;203263.8547353102;1093908.7070296935;0;126;127;207;197;198;161;1;128;139;1052675844230.6576;412554613735.2907;910012837365.765;62180.86380002424;19690.772280565987;-0.0;73255.2205764831;4444403.688664427;740937.8868188226;0.0;5436850.811763831;9.992064133356122;0.4856009500435374
4980;2019-07-23 19:13:45.108;654;646;237;238;209;79;212;55;3;35;785;265;5;63;197;156;264;511;221;222;211;-139;696;397;385;145;401;323;692;703.0;-1.0;717.0;69.0;0.0;98;0;1;1;1;0;1;0;0;0;1;1;1;1;0;38410.6640625;23424.056640625;6912.56640625;4194.1123046875;643.0;298276;640.0;1208.0;Calculated values ==>;1563902025.108;338.56000000000006;337.76;296.86;296.96000000000004;294.06;281.06;278.1552637130107;294.36;278.66;273.46000000000004;276.66;351.66;299.66;273.66;279.46000000000004;292.86;288.76000000000005;299.56;324.26000000000005;295.36;294.26000000000005;337.16;337.46000000000004;259.26000000000005;243.61107973660833;270.30646906291605;278.1552637130107;295.26000000000005;6959999.999999999;3970000.0000000005;3850000.0;1450000.0;4010000.0;3229999.9999999995;6920000.0;0.11716666666666667;0.0;0.1195;0.0115;0.0;0.11716666666666667;3.0383503674146235;23424.056640625;6912.56640625;4194.1123046875;38410.6640625;480536.52485147293;479769.663643127;263891.89432915143;264307.7899326622;253332.84506948534;427480.44529683504;457275.16316679225;437687.41104188206;471533.705207396;530792.6233691853;473201.0488707785;438009.1633433454;446832.0913845354;452374.808178268;446741.94172279927;276385.30809389986;457307.6932010226;458690.2172916453;457132.7610486075;268448.3696465944;269704.110367413;453895.3486417527;211697.67251304295;211697.67251304295;277.8545690412058;3132979.1976911165;1430052.9802304911;203326.36322255508;1093966.3031089772;0;127;127;208;197;198;161;1;128;140;1052904409940.4177;412643100460.1979;910208408025.5598;27005.77375419627;2785.273275480162;-0.0;28756.811206750317;4445146.799159969;741125.1591032029;0.0;5437700.78451276;1.695528856838477;0.06664247645742012
