;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4981;2019-07-23 19:14:45.099;651;646;231;230;207;86;194;73;0;50;776;270;1;38;197;162;264;563;220;219;192;-180;715;403;391;142;405;328;695;2768.0;-1.0;2379.0;125.0;0.0;6;0;50;1;1;0;1;0;1;0;1;1;1;1;0;55569.8203125;27449.361328125;21054.5078125;4256.51953125;642.0;298277;637.0;1210.0;Calculated values ==>;1563902085.099;338.26;337.76;296.26000000000005;296.16;293.86;281.76000000000005;278.7425449866603;292.56;280.46000000000004;273.16;278.16;350.76;300.16;273.26000000000005;276.96000000000004;292.86;289.36;299.56;329.46000000000004;295.06;292.36;336.86;337.36;255.16000000000003;242.98782864720522;270.87642091645444;278.7425449866603;295.16;7150000.0;4029999.9999999995;3910000.0;1420000.0;4050000.0;3279999.9999999995;6950000.0;0.4613333333333333;0.0;0.39649999999999996;0.020833333333333332;0.0;0.4613333333333333;3.0435480175922702;27449.361328125;21054.5078125;4256.51953125;55569.8203125;477886.73117323336;479424.8352838733;261295.03711333225;260903.64787822167;252522.17445574666;427008.3447886777;453662.2197214707;436036.37568156206;473408.136457304;529462.8684570387;473148.6068698362;436202.44490513066;442101.3909139327;451669.49223077693;446546.5796415844;274355.20009635156;466049.3283065111;457298.7426764984;453366.16870653874;267192.67376467976;269285.52512055053;450109.6158273548;213474.40131619203;213474.40131619203;278.54146235489605;3133762.250917814;1430476.8617880135;203396.77459115756;1094199.3271017128;0;127;127;208;197;199;161;1;128;140;1053137175020.1735;412729187545.10754;910403678730.355;88245.82283586921;4929.90030231589;-0.0;110670.06868941328;4446107.085066049;741189.4425723167;0.0;5438862.500893743;3.863614293961078;0.12317009431167976
4982;2019-07-23 19:15:45.109;663;654;246;247;221;67;130;67;-6;58;777;270;-5;18;198;148;264;595;220;207;129;-188;720;390;373;138;391;316;696;3784.0;-2.0;1913.0;45.0;0.0;98;0;65;1;1;0;1;0;1;0;1;1;1;1;0;60660.62109375;28896.732421875;23907.1875;4122.27392578125;648.0;298278;640.0;1209.0;Calculated values ==>;1563902145.109;339.46000000000004;338.56000000000006;297.76000000000005;297.86;295.26000000000005;279.86;277.46169734231523;286.16;279.86;272.56;278.96000000000004;350.86;300.16;272.66;274.96000000000004;292.96000000000004;287.96000000000004;299.56;332.66;293.86;286.06;337.16;337.96000000000004;254.36;242.14157278889297;269.49753711883926;277.46169734231523;295.16;7200000.0;3900000.0;3729999.9999999995;1380000.0;3910000.0;3160000.0;6959999.999999999;0.6306666666666667;0.0;0.3188333333333333;0.007500000000000001;0.0;0.6306666666666667;3.0400272677546605;28896.732421875;23907.1875;4122.27392578125;60660.62109375;479187.94668527076;480536.52485147293;267472.3626832125;267917.93700620515;257445.81622189982;428017.0890761298;447267.6283126459;437839.01582542656;474707.46505733154;530479.9983374861;474711.54803079757;437997.97551520466;441568.442970129;454251.9348642606;446818.53741645586;273882.6375203678;471238.83718365786;458506.5490489339;447113.3466882426;268448.3696465944;271797.11229066993;449976.6330610117;210548.55346814467;210548.55346814467;277.3897914511585;3134730.9993605474;1430946.4908276524;203466.6095071682;1094574.070342723;0;127;127;208;197;199;161;1;128;140;1053366413220.1371;412813201545.0942;910596910930.3242;72467.7757482467;1795.7105969465026;-0.0;149193.5295908084;4447446.588267369;741245.498670928;0.0;5441028.391800731;3.925381284650945;0.07314905828226037
4983;2019-07-23 19:16:45.139;679;664;267;267;244;54;154;57;-19;57;782;268;-21;7;200;146;264;613;218;194;153;-174;708;374;358;132;374;303;682;2568.0;-2.0;1225.0;176.0;0.0;55;0;44;1;1;0;1;0;0;1;1;1;1;1;0;71261.5078125;26960.44921875;30958.35546875;3983.89770507812;654.0;298279;646.0;1206.0;Calculated values ==>;1563902205.139;341.06000000000006;339.56000000000006;299.86;299.86;297.56;278.56;275.84098080016133;288.56;278.86;271.26000000000005;278.86;351.36;299.96000000000004;271.06;273.86;293.16;287.76000000000005;299.56;334.46000000000004;292.56;288.46000000000004;337.76;338.56000000000006;255.76000000000002;240.83765695389522;267.9596281332873;275.84098080016133;294.96000000000004;7080000.0;3740000.0;3579999.9999999995;1320000.0;3740000.0;3030000.0;6820000.0;0.428;0.0;0.20416666666666666;0.029333333333333333;0.0;0.428;3.0314745549315636;26960.44921875;30958.35546875;3983.89770507812;71261.5078125;482995.22675689234;483611.6703638503;280198.635253543;280198.635253543;267634.5824891044;429187.4505931623;453537.8608862984;438727.9205961053;475374.69832492014;531982.0436786455;476138.9222217709;438419.19255376846;442640.2954479828;457366.9015654474;449519.19605565246;275055.87597659876;475838.7845689347;459104.5488287171;453395.3457919151;270959.89632461156;274308.8830629234;452470.1669646005;205635.07615588652;205635.07615588652;275.4539533879107;3135830.900109779;1431412.200079359;203534.1947131083;1095031.511807007;0;127;127;208;197;199;162;1;128;140;1053585822870.0325;412894242045.05554;910782703780.2357;47589.78907321133;7240.49599705561;-0.0;106041.39540422022;4448447.568213591;741320.8380433696;0.0;5443156.412986863;2.5987828359133966;0.0577943629901343
4984;2019-07-23 19:17:45.130;693;673;258;256;233;46;169;46;-32;53;785;266;-34;-1;201;142;264;620;218;186;168;-157;694;366;350;131;368;292;671;2799.0;-1.0;1558.0;493.0;0.0;53;0;11;1;1;0;1;0;0;1;1;1;1;1;0;68373.0625;24306.26171875;30218.244140625;3860.15087890625;661.0;298280;652.0;1209.0;Calculated values ==>;1563902265.13;342.46000000000004;340.46000000000004;298.96000000000004;298.76000000000005;296.46000000000004;277.76000000000005;275.0112864084945;290.06;277.76000000000005;269.96000000000004;278.46000000000004;351.66;299.76000000000005;269.76000000000005;273.06;293.26000000000005;287.36;299.56;335.16;291.76000000000005;289.96000000000004;338.36;339.26;257.46000000000004;240.61611355647437;266.62003547228215;275.0112864084945;294.96000000000004;6940000.000000001;3660000.0;3500000.0;1310000.0;3679999.9999999995;2920000.0;6709999.999999999;0.46649999999999997;0.0;0.25966666666666666;0.08216666666666667;0.0;0.46649999999999997;3.0378272505453654;24306.26171875;30218.244140625;3860.15087890625;68373.0625;486601.8060227354;486136.18845724023;276015.6692540125;274826.82890665764;263576.03528153256;429743.705733735;456976.06166527286;439186.1151600962;475114.86810633156;533114.258581708;477293.09410835203;438884.6286365988;443729.9995795114;458473.52012050984;450382.2195490983;276625.71492866427;478229.3331265997;459286.8974823571;456838.85020633845;273471.60554148915;277239.5186164033;454373.77755486575;202473.67877628375;202473.67877628375;274.19583407887365;3136994.34698924;1431839.3585883658;203599.55197977193;1095541.2403344933;0;127;127;208;197;199;162;1;128;140;1053798191010.6537;412973130210.2863;910961177005.7578;61466.32931432997;20697.791449640154;-0.0;118661.35247212052;4449356.232882665;741553.622183247;0.0;5445028.655012875;3.4396960512472234;0.11743351369457716
4985;2019-07-23 19:18:45.111;698;677;255;254;230;44;177;41;-44;49;784;265;-46;-3;202;141;264;625;216;188;176;-139;690;366;351;134;368;280;668;2637.0;-1.0;1998.0;438.0;0.0;70;0;1;1;1;0;1;0;0;1;1;1;1;1;0;67948.0078125;23573.525390625;30727.5390625;3679.07788085938;664.0;298281;656.0;1209.0;Calculated values ==>;1563902325.111;342.96000000000004;340.86;298.66;298.56;296.16;277.56;275.0112864084945;290.86;277.26000000000005;268.76000000000005;278.06;351.56000000000006;299.66;268.56;272.86;293.36;287.26000000000005;299.56;335.66;291.96000000000004;290.76000000000005;338.76;339.56000000000006;259.26000000000005;241.2770596917726;265.11578078379944;275.0112864084945;294.76000000000005;6900000.0;3660000.0;3510000.0;1340000.0;3679999.9999999995;2800000.0;6680000.0;0.4395;0.0;0.333;0.073;0.0;0.4395;3.037315381786785;23573.525390625;30727.5390625;3679.07788085938;67948.0078125;487758.3053826551;487039.0744882224;274615.2323832885;274038.0598053436;262504.88534099836;429743.705733735;457907.466087479;440028.19530827506;474343.6830163247;533900.3987214445;478668.7706267068;439735.6131631189;445831.5902704984;458611.7995580637;450234.0644493307;277125.6330767615;479340.92171390506;459398.5449976466;457771.0809724508;275146.1813398168;278495.58437821403;455710.9727244755;202973.26209058546;202973.26209058546;274.39008559746793;3138129.9961713417;1432238.2304644838;203662.35899086038;1096048.9610315838;0;127;127;208;197;199;162;1;128;140;1054008424415.4666;413052605035.2156;911132722665.6051;78939.29276149064;18449.85287627397;-0.0;111983.64139857981;4450525.909217419;741879.7492460556;0.0;5446950.0879802415;3.61111198779557;0.1346238807393361
4986;2019-07-23 19:19:45.121;700;679;256;254;231;44;182;40;-48;46;774;264;-49;0;203;142;264;632;216;192;181;-125;674;364;350;135;366;289;658;2241.0;-1.0;1442.0;259.0;0.0;85;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59419.578125;13425.3154296875;30383.380859375;3786.08618164062;665.0;298282;658.0;1209.0;Calculated values ==>;1563902385.121;343.16;341.06000000000006;298.76000000000005;298.56;296.26000000000005;277.56;274.8017692304317;291.36;277.16;268.36;277.76000000000005;350.56000000000006;299.56;268.26000000000005;273.16;293.46000000000004;287.36;299.56;336.36;292.36;291.26000000000005;338.96000000000004;339.66;260.66;241.49495122638035;266.24828229547654;274.8017692304317;294.76000000000005;6740000.000000001;3640000.0;3500000.0;1350000.0;3660000.0;2890000.0;6580000.0;0.3735;0.0;0.24033333333333334;0.043166666666666666;0.0;0.3735;3.037144412814241;13425.3154296875;30383.380859375;3786.08618164062;59419.578125;489719.6234268762;488388.4961635065;276596.2063342535;275318.2090584228;263601.54303819843;429879.7862731237;458746.76778394415;437431.3039465478;473923.1613037276;532199.6567335128;477438.6154411072;437278.1500321071;444475.18160577345;459067.71765648585;450743.7253278342;279455.57714468526;481540.1795626058;460093.12463240925;458611.3976645974;275983.5004908252;278914.2836208781;456971.50277052436;202948.46023887984;202948.46023887984;274.37121312708325;3139191.569620077;1432546.6055252163;203724.57905965473;1096558.3035737963;0;127;127;208;197;199;162;1;128;140;1054218759465.4331;413133318485.20276;911303451115.578;56354.04343774287;10965.328002615988;-0.0;95490.1071285055;4451653.541592978;742124.9166077586;0.0;5448679.324042344;3.420742151076779;0.10423664327413423
4987;2019-07-23 19:20:45.111;692;673;252;251;225;40;182;38;-35;44;765;265;-36;19;204;138;264;622;216;192;181;-122;670;360;346;134;362;295;654;2333.0;0.0;1207.0;188.0;0.0;76;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59446.6015625;13295.240234375;30071.55859375;3870.66015625;662.0;298283;656.0;1210.0;Calculated values ==>;1563902445.111;342.36;340.46000000000004;298.36;298.26000000000005;295.66;277.16;274.38016830617;291.36;276.96000000000004;269.66;277.56;349.66;299.66;269.56;275.06;293.56;286.96000000000004;299.56;335.36;292.36;291.26000000000005;338.76;339.36;260.96000000000004;241.2770596917726;266.98899913490544;274.38016830617;294.76000000000005;6700000.0;3600000.0;3460000.0;1340000.0;3620000.0000000005;2950000.0;6540000.000000001;0.3888333333333333;0.0;0.20116666666666666;0.03133333333333333;0.0;0.3888333333333333;3.0401693374392984;13295.240234375;30071.55859375;3870.66015625;59446.6015625;488989.5254409986;487953.9623808588;274626.2735731817;274019.089072357;261305.46276440012;430148.3826014536;459381.0236953352;438061.7010123639;473857.65670332924;530815.4387148755;476801.31006376306;437908.2206076997;445968.643306793;459835.06171152263;450876.9354813904;280151.6758509728;480508.1280517774;460715.27433744294;459246.8955438717;275146.1813398168;277658.20189090865;457434.74480813654;202191.26602311395;202191.26602311395;274.05854854408483;3140181.956025714;1432769.2397105694;203788.3746447774;1097062.0107707921;0;127;127;208;197;199;162;1;128;140;1054427524665.4663;413214005035.2156;911478621915.6058;47449.26917200411;7997.629001930707;-0.0;99951.79727865463;4452518.425026929;742282.914912048;0.0;5450307.735132239;3.2897344352072695;0.07781616323676525
4988;2019-07-23 19:21:45.132;684;668;247;245;217;37;181;34;-33;42;764;263;-35;26;204;134;264;623;216;190;180;-140;670;357;343;133;359;295;655;2451.0;-1.0;1198.0;290.0;0.0;66;0;100;1;0;0;1;0;0;1;1;1;1;1;0;58665.625;13321.0068359375;29683.216796875;3871.48950195312;659.0;298284;653.0;1212.0;Calculated values ==>;1563902505.132;341.56000000000006;339.96000000000004;297.86;297.66;294.86;276.86;274.0616903277293;291.26000000000005;276.56;269.86;277.36;349.56000000000006;299.46000000000004;269.66;275.76000000000005;293.56;286.56;299.56;335.46000000000004;292.16;291.16;338.46000000000004;339.06000000000006;259.16;241.05796691057077;266.98899913490544;274.0616903277293;294.76000000000005;6700000.0;3570000.0000000005;3429999.9999999995;1330000.0;3590000.0;2950000.0;6550000.0;0.40850000000000003;0.0;0.1996666666666667;0.04833333333333333;0.0;0.40850000000000003;3.0457065072977296;13321.0068359375;29683.216796875;3871.48950195312;58665.625;487838.4280481451;487130.6251814179;271610.0990618999;270533.6102959969;258012.80166929483;430346.717906069;459719.70858421666;438367.77478847804;473792.46676502546;530711.5671323929;476570.1001597004;438061.7010123639;446947.1493654913;460303.8616837284;450832.4929032535;280151.6758509728;480542.3724919126;460914.20479724783;459586.36343998555;273890.2417152289;276402.16793126165;455772.06672568707;200907.77157126786;200907.77157126786;273.54355318155456;3141166.569072894;1432991.1193998707;203852.91513976714;1097560.1415163823;0;127;127;208;197;199;162;1;128;140;1054634297010.1509;413294133070.0934;911655683865.3357;47412.847309036304;12318.440932463594;-0.0;105670.20477837119;4453309.219344238;742452.2747497803;0.0;5452021.851544272;3.528511503267141;0.09257054678729885
4989;2019-07-23 19:22:45.112;681;666;246;244;215;34;182;30;-33;39;766;263;-35;29;205;134;264;627;215;188;181;-165;670;354;341;131;356;295;657;2457.0;-1.0;1256.0;358.0;0.0;49;0;95;1;0;0;1;0;0;1;1;1;1;1;0;57673.12890625;12886.9453125;29147.341796875;3890.87719726562;657.0;298285;651.0;1210.0;Calculated values ==>;1563902565.112;341.26;339.76;297.76000000000005;297.56;294.66;276.56;273.7412296467126;291.36;276.16;269.86;277.06;349.76;299.46000000000004;269.66;276.06;293.66;286.56;299.56;335.86;291.96000000000004;291.26000000000005;338.26;338.86;256.66;240.61611355647437;266.98899913490544;273.7412296467126;294.66;6700000.0;3540000.0;3410000.0;1310000.0;3560000.0;2950000.0;6570000.0;0.40950000000000003;0.0;0.20933333333333334;0.059666666666666666;0.0;0.40950000000000003;3.041020554568552;12886.9453125;29147.341796875;3890.87719726562;57673.12890625;487404.9246620636;486628.0667499631;270857.1248078368;269811.7322921649;257130.62104438734;430542.39183029096;460165.7600647848;438367.77478847804;473759.9231585776;530919.3020309428;476570.1001597004;438061.7010123639;447363.74005107913;460903.72621589183;451369.99078110245;280151.6758509728;480909.78701903607;460958.93229944515;460033.1377473271;273052.9745269728;275564.83829863765;453559.4541178862;199670.53785187608;199670.53785187608;273.0437067938755;3142135.7355258823;1433209.44620131;203917.57996681813;1098050.2327532677;0;127;127;208;197;199;162;1;128;140;1054839428610.2161;413373306670.1185;911832624865.392;49967.28826539534;15148.70533720527;-0.0;106618.4846571872;4454120.449973906;742681.0913378051;0.0;5453790.334265994;3.739441782137633;0.10797940830543162
4990;2019-07-23 19:23:48.113;680;666;242;241;210;31;182;27;-32;36;769;262;-34;31;206;130;264;629;214;187;181;-174;671;349;339;130;352;297;660;1755.0;-1.0;967.0;335.0;0.0;13;0;88;1;0;0;1;0;0;1;1;1;1;0;0;55798.12109375;12379.2578125;28074.99609375;3928.83276367188;656.0;298286;650.0;1211.0;Calculated values ==>;1563902628.113;341.16;339.76;297.36;297.26000000000005;294.16;276.26000000000005;273.20264511476705;291.36;275.86;269.96000000000004;276.76000000000005;350.06000000000006;299.36;269.76000000000005;276.26000000000005;293.76000000000005;286.16;299.56;336.06;291.86;291.26000000000005;338.16;338.76;255.76000000000002;240.39332010688793;267.23344911666527;273.20264511476705;294.56;6709999.999999999;3490000.0;3390000.0;1300000.0;3520000.0000000005;2970000.0;6600000.0;0.29250000000000004;0.0;0.16116666666666665;0.05583333333333333;0.0;0.29250000000000004;3.043703656696695;12379.2578125;28074.99609375;3928.83276367188;55798.12109375;487153.67137142183;486304.9743361601;268525.9251071376;268037.5315819121;255097.23754341083;430862.6128555636;460477.19831613504;438071.4457414646;473598.7871360312;531080.0164013829;476201.2777495904;437763.19581502484;447261.0685572322;461651.65144838125;451684.1590336778;279972.0386568164;480865.0324589044;461135.57405780157;460345.164395595;272634.34865687083;275146.1813398168;452810.1878202263;197850.42068034326;197850.42068034326;272.3008904820788;3143128.6247221357;1433430.5289875944;203986.00351496844;1098550.9361567816;0;127;127;208;197;199;162;1;128;140;1055053632009.9696;413455522975.0239;912019107825.1775;38715.62187235072;14235.253665310136;-0.0;76779.71253671116;4454896.43775379;742938.2050598868;0.0;5455395.093961566;2.9229735425834984;0.09726735537429651
4991;2019-07-23 19:24:45.094;684;668;237;236;202;24;183;23;-30;34;775;261;-32;25;207;128;264;632;214;186;182;-165;679;343;331;138;345;298;668;2092.0;-2.0;766.0;177.0;0.0;1;99;85;1;0;0;1;0;0;1;1;0;1;1;0;54599.06640625;12262.857421875;28409.365234375;3079.31958007812;657.0;298287;650.0;1211.0;Calculated values ==>;1563902685.094;341.56000000000006;339.96000000000004;296.86;296.76000000000005;293.36;275.56;272.5487779782249;291.46000000000004;275.46000000000004;270.16;276.56;350.66;299.26000000000005;269.96000000000004;275.66;293.86;285.96000000000004;299.56;336.36;291.76000000000005;291.36;338.16;338.86;256.66;242.14157278889297;267.35522164206344;272.5487779782249;294.56;6790000.000000001;3429999.9999999995;3310000.0;1380000.0;3450000.0;2980000.0;6680000.0;0.3486666666666667;0.0;0.12766666666666668;0.029500000000000002;0.0;0.3486666666666667;3.0435337946962946;12262.857421875;28409.365234375;3079.31958007812;54599.06640625;486882.26485955354;485731.1237527385;265533.38153476646;265088.02790982043;251873.68702491777;431237.1583312671;461838.99506195076;438153.8488135099;472360.27449258295;531628.494071638;475958.166961869;437845.4099550722;446229.49991872185;462844.27348250285;452457.9689791675;278659.4186322394;480398.2470608052;462227.2740055185;461709.34972456895;272634.34865687083;275564.83829863765;452374.18732210115;197370.7939401295;197370.7939401295;272.08536743700546;3144002.311133436;1433625.5473726958;204041.46622746787;1098997.954962794;0;127;127;208;197;199;162;1;128;140;1055244518360.5894;413531877515.27185;912188626300.7279;30739.97000550157;7522.600104768165;-0.0;92166.04311684122;4455446.111239018;743110.3973195672;0.0;5456732.135369087;2.9811203573713674;0.052467896952407674
4992;2019-07-23 19:25:45.104;691;672;231;230;196;22;184;19;-31;30;782;258;-33;23;207;126;264;635;214;187;184;-152;662;343;334;139;346;296;654;2271.0;0.0;1626.0;428.0;0.0;100;99;74;1;0;0;1;0;1;0;1;0;1;1;0;46162.96484375;11110.595703125;22371.619140625;3045.46850585938;659.0;298288;652.0;1210.0;Calculated values ==>;1563902745.104;342.26;340.36;296.26000000000005;296.16;292.76000000000005;275.36;272.5487779782249;291.56;275.06;270.06;276.16;351.36;298.96000000000004;269.86;275.46000000000004;293.86;285.76000000000005;299.56;336.66;291.86;291.56;338.36;339.06000000000006;257.96000000000004;242.35481222062532;267.1113755279542;272.5487779782249;294.56;6620000.0;3429999.9999999995;3340000.0;1390000.0;3460000.0;2960000.0;6540000.000000001;0.3785;0.0;0.271;0.07133333333333333;0.0;0.3785;3.040680588968856;11110.595703125;22371.619140625;3045.46850585938;46162.96484375;489681.09212143836;487810.9128333314;263885.12598115625;263444.753189695;250351.2095018714;431237.1583312671;461510.6572426977;438449.4162088901;471835.9296657252;532505.4025882863;475863.98602260574;438143.1473471288;446335.83893966797;462693.8137971133;452175.27300271264;391402.27295022487;482436.8912493376;461901.0883281531;461510.6572426977;273471.60554148915;276402.16793126165;453551.0674850352;196726.91313569646;196726.91313569646;271.82800835901946;3144842.134674318;1433820.3586118359;204092.51463482602;1099421.2003616632;0;127;127;208;197;200;162;1;128;140;1055444051610.5576;413614991365.25867;912366856000.6996;65506.798332835475;18320.12301025283;-0.0;100220.64714449996;4456248.3013177775;743325.7892381625;0.0;5458335.624991413;5.038577637843995;0.1851568489083742
4993;2019-07-23 19:26:45.115;691;671;232;231;192;21;187;17;-29;28;782;256;-30;24;206;127;264;626;214;188;186;-137;668;340;334;140;343;299;663;1718.0;0.0;1288.0;248.0;0.0;20;99;74;1;0;0;1;0;1;0;1;0;1;1;0;42752.33984375;11293.15625;19697.724609375;3057.6435546875;658.0;298289;652.0;1211.0;Calculated values ==>;1563902805.115;342.26;340.26;296.36;296.26000000000005;292.36;275.26000000000005;272.21867820750657;291.86;274.86;270.26000000000005;275.96000000000004;351.36;298.76000000000005;270.16;275.56;293.76000000000005;285.86;299.56;335.76000000000005;291.96000000000004;291.76000000000005;338.36;338.96000000000004;259.46000000000004;242.56692532238324;267.47669482898436;272.21867820750657;294.56;6680000.0;3400000.0;3340000.0;1400000.0;3429999.9999999995;2990000.0;6630000.0;0.28633333333333333;0.0;0.21466666666666667;0.04133333333333333;0.0;0.28633333333333333;3.043363758459512;11293.15625;19697.724609375;3057.6435546875;42752.33984375;489055.30804676993;486705.8434495578;263689.2169673012;263257.9338490703;248645.71245230778;431420.45991060114;461901.0883281531;438082.61597026663;471506.718606615;532281.3339845433;475247.96068571566;437928.15255369636;445894.0746071401;463013.9871481441;452841.4908168077;280523.4636121159;480070.6104933195;462031.0090770221;461771.05650871864;273471.60554148915;275983.5004908252;454933.1192878579;196472.8853576663;196472.8853576663;271.7144137673779;3145583.231388528;1434007.0907724777;204143.3832261267;1099771.8424983758;0;127;127;208;197;200;162;1;128;140;1055644488350.2837;413698706710.1442;912545388725.4556;51865.55550483821;10683.02300244792;-0.0;75963.70967291799;4457226.583583961;743567.5264316332;0.0;5459804.09713343;4.068084904231464;0.13939742986247675
4994;2019-07-23 19:27:45.095;695;673;232;231;193;15;189;13;-28;25;779;256;-29;28;207;129;264;631;213;190;188;-125;672;334;328;139;337;299;667;678.0;-1.0;682.0;163.0;0.0;1;99;70;1;0;0;1;0;1;0;1;0;1;1;0;42086.609375;11050.642578125;19406.7265625;3050.88623046875;659.0;298290;652.0;1210.0;Calculated values ==>;1563902865.095;342.66;340.46000000000004;296.36;296.26000000000005;292.46000000000004;274.66;271.55198750734434;292.06;274.46000000000004;270.36;275.66;351.06000000000006;298.76000000000005;270.26000000000005;275.96000000000004;293.86;286.06;299.56;336.26000000000005;292.16;291.96000000000004;338.36;339.06000000000006;260.66;242.35481222062532;267.47669482898436;271.55198750734434;294.46000000000004;6720000.0;3340000.0;3279999.9999999995;1390000.0;3370000.0000000005;2990000.0;6670000.0;0.113;0.0;0.11366666666666667;0.027166666666666665;0.0;0.113;3.040680588968856;11050.642578125;19406.7265625;3050.88623046875;42086.609375;489210.99398508307;486566.327332895;263416.9487571939;262991.1823541168;248835.4176862459;431779.12508338504;463065.4991659919;438236.7768127522;471344.5575217925;531969.3885642122;475247.96068571566;438082.61597026663;446458.05325531313;464036.8909748543;454153.630641449;279796.273697255;480362.53176140087;463193.59025838797;462937.3049801028;273471.60554148915;276402.16793126165;456328.57109175704;194519.32801193272;194519.32801193272;270.9049390488085;3146289.9869684945;1434193.2270299967;204194.2706728809;1100097.604301436;0;127;127;208;197;200;162;1;128;140;1055843022150.3468;413782378810.17084;912724728925.5126;27702.550013693144;7112.484437001894;-0.0;30331.231397403222;4457889.430107645;743715.772895044;0.0;5460689.593045572;1.9441855485050819;0.0869109473549322
4995;2019-07-23 19:28:45.105;700;670;226;225;190;14;191;10;-27;21;778;255;-29;26;206;130;264;607;212;191;190;-117;624;342;340;140;347;301;627;2672.0;-1.0;2065.0;723.0;0.0;1;99;69;1;0;0;0;0;0;0;1;0;1;1;0;20788.16796875;10097.828125;0.0;3061.58276367188;657.0;298291;653.0;1212.0;Calculated values ==>;1563902925.105;343.16;340.16;295.76000000000005;295.66;292.16;274.56;272.43898195401505;292.26000000000005;274.16;270.46000000000004;275.26000000000005;350.96000000000004;298.66;270.26000000000005;275.76000000000005;293.76000000000005;286.16;299.56;333.86;292.26000000000005;292.16;338.46000000000004;338.86;261.46000000000004;242.56692532238324;267.7187500070086;272.43898195401505;294.36;6240000.0;3420000.0000000005;3400000.0;1400000.0;3470000.0000000005;3010000.0;6270000.0;0.4453333333333333;0.0;0.3441666666666666;0.12050000000000001;0.0;0.4453333333333333;3.046047034824037;10097.828125;0.0;3061.58276367188;20788.16796875;494801.6382468577;490369.91690213175;263647.58932144276;263185.4342939456;249344.98182433785;431298.55289687274;461507.1964296389;437940.2675631159;470817.3119576869;531715.34125538;474874.03957691055;437629.4412208045;445787.09707870026;462411.6790659898;452914.2109156246;412343.20549906115;481395.32895752334;461507.1964296389;461375.94141383655;273890.2417152289;275564.83829863765;456986.3060971714;196438.44523708857;196438.44523708857;271.7084730314669;3146814.0307723554;1434369.493658704;204245.2164040309;1100259.3539765514;0;127;127;208;197;200;162;1;128;140;1056043455550.315;413866092760.15753;912904758925.484;83116.8771838744;31396.01723363998;-0.0;117985.49829737842;4458813.079250015;744036.7305596117;0.0;5461925.77178829;17.66784202437483;0.7573627863757421
4996;2019-07-23 19:29:45.106;687;643;224;224;205;33;196;12;-22;21;776;255;-24;29;198;134;264;489;211;194;195;-111;616;364;360;145;369;307;618;1023.0;-1.0;1382.0;582.0;0.0;1;99;82;1;0;0;0;0;0;0;1;0;1;1;0;20004.326171875;10728.3369140625;0.0;3020.4501953125;650.0;298292;647.0;1211.0;Calculated values ==>;1563902985.106;341.86;337.46000000000004;295.56;295.56;293.66;276.46000000000004;274.8017692304317;292.76000000000005;274.36;270.96000000000004;275.26000000000005;350.76;298.66;270.76000000000005;276.06;292.96000000000004;286.56;299.56;322.06;292.56;292.66;337.86;338.16;262.06;243.61107973660833;268.43790593516167;274.8017692304317;294.26000000000005;6160000.0;3640000.0;3600000.0;1450000.0;3690000.0;3070000.0;6180000.0;0.1705;0.0;0.23033333333333333;0.097;0.0;0.1705;3.044719161448608;10728.3369140625;0.0;3020.4501953125;20004.326171875;493835.2694118826;487548.60443797614;263427.8829142352;263427.8829142352;255313.43684804023;429879.7862731237;459060.2083140158;437356.53477473935;470144.8075853309;531055.2783985363;474097.763399678;437040.2039936506;445036.2088601978;457896.71826946054;449559.58201853087;415384.2305533606;464340.5791761552;458786.89483575965;458923.6217875544;271378.50176498963;272634.34865687083;456801.06885268824;201462.27801554714;201462.27801554714;273.7918067769421;3147153.973888741;1434543.0479263428;204295.90085668804;1100259.3539765514;0;127;127;208;197;200;162;1;128;140;1056253459050.0613;413951594185.05426;913087161965.2637;54334.31047353394;24767.862711202688;-0.0;43897.15911312724;4459958.524902886;744504.7706924588;0.0;5463274.816415451;8.946195131204941;0.5624499801794621
4997;2019-07-23 19:30:45.106;661;631;225;225;204;56;201;21;-11;23;773;256;-12;35;193;140;264;428;213;196;200;-108;619;379;370;148;384;323;621;1107.0;-1.0;1306.0;519.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;1;0;0;20878.353515625;11844.349609375;0.0;3165.00219726562;642.0;298293;640.0;1207.0;Calculated values ==>;1563903045.106;339.26;336.26000000000005;295.66;295.66;293.56;278.76000000000005;276.35288757459654;293.26000000000005;275.26000000000005;272.06;275.46000000000004;350.46000000000004;298.76000000000005;271.96000000000004;276.66;292.46000000000004;287.16;299.56;315.96000000000004;292.76000000000005;293.16;337.16;337.36;262.36;244.22491754036054;270.30646906291605;276.35288757459654;294.46000000000004;6190000.0;3790000.0;3700000.0;1480000.0;3840000.0;3229999.9999999995;6210000.0;0.1845;0.0;0.21766666666666667;0.08650000000000001;0.0;0.1845;3.0360020307717934;11844.349609375;0.0;3165.00219726562;20878.353515625;489955.19134703866;485527.1013686304;263657.40975787654;263657.40975787654;254765.40168037152;428830.04407018964;458152.96638546156;435394.4069629284;469938.1447158781;529527.0629063327;472112.47444757767;435227.73145941645;442684.29952451907;454709.25378428906;447669.3095639255;414273.35540879396;453341.95760625944;457456.0283980784;458013.8845142973;268448.3696465944;269285.52512055053;456629.0026372245;205579.8042244768;205579.8042244768;275.45739334487786;3147494.6628861367;1434731.1536473716;204347.44629329286;1100259.3539765514;0;127;127;208;197;200;162;1;128;140;1056472459050.0613;414039494185.05426;913276161965.2637;50022.97852940297;21715.75566270268;-0.0;46574.08781347188;4460828.168977911;744892.1341789081;0.0;5464028.743473172;7.88260702592314;0.46086028188180655
4998;2019-07-23 19:31:45.127;633;630;229;229;198;71;200;34;5;30;774;259;4;54;191;145;264;456;214;198;199;-118;637;386;373;144;391;331;637;1513.0;-1.0;1068.0;459.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;1;0;25301.130859375;12208.0595703125;3103.73315429688;4324.6005859375;635.0;298294;633.0;1205.0;Calculated values ==>;1563903105.127;336.46000000000004;336.16;296.06;296.06;292.96000000000004;280.26000000000005;277.0612115527968;293.16;276.56;273.66;276.16;350.56000000000006;299.06;273.56;278.56;292.26000000000005;287.66;299.56;318.76000000000005;292.96000000000004;293.06;336.46000000000004;336.66;261.36;243.40439225979637;271.215330690691;277.0612115527968;294.56;6370000.0;3860000.0;3729999.9999999995;1440000.0;3910000.0;3310000.0;6370000.0;0.2521666666666667;0.0;0.178;0.0765;0.0;0.2521666666666667;3.0321324900101274;12208.0595703125;3103.73315429688;4324.6005859375;25301.130859375;484046.62561970064;483611.95021127566;264254.3793379239;264254.3793379239;251766.2678378842;428316.9747201074;457529.2244627817;436161.5273541346;471171.66155044775;529021.9317665816;471408.31936801365;435994.5702203388;443922.52699399926;453217.8400475637;447113.8661790946;406749.251932748;455834.18853313033;457248.5901723117;457388.9862979285;265518.4816520846;266355.56789118156;456239.71587245236;207470.3187117375;207470.3187117375;276.21322369754927;3147879.6266137;1434931.6605438862;204409.8814946471;1100285.2274721223;0;127;127;209;197;200;162;1;129;140;1056695437065.6069;414127124845.2687;913472430635.7439;40707.035138346684;19030.858882794688;-0.0;63021.15734298451;4461584.517056199;745231.8081452441;0.0;5464942.356837844;6.25160890916719;0.2807601175283868
4999;2019-07-23 19:32:45.127;617;627;228;228;207;77;182;60;-10;42;767;262;-12;39;189;155;264;517;215;197;180;-147;675;394;376;139;398;312;669;2534.0;-1.0;1832.0;436.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;1;0;39142.546875;22772.814453125;6682.16015625;4094.01831054688;629.0;298295;627.0;1206.0;Calculated values ==>;1563903165.127;334.86;335.86;295.96000000000004;295.96000000000004;293.86;280.86;277.85914330198534;291.36;279.16;272.16;277.36;349.86;299.36;271.96000000000004;277.06;292.06;288.66;299.56;324.86;292.86;291.16;335.86;336.06;258.46000000000004;242.35481222062532;269.02936301313275;277.85914330198534;294.66;6750000.0;3940000.0;3760000.0;1390000.0;3979999.9999999995;3120000.0;6690000.000000001;0.42233333333333334;0.0;0.30533333333333335;0.07266666666666667;0.0;0.42233333333333334;3.0356379565977276;22772.814453125;6682.16015625;4094.01831054688;39142.546875;477296.40814516344;479527.93811339425;261612.7403465895;261612.7403465895;253597.57574345014;427712.28976936906;454472.4852422526;438111.57050704764;473013.37450241524;529734.0203899348;474278.035294972;437795.822197091;445494.4773642259;451691.36712291656;447158.9250704339;279290.29351733293;461780.9260003226;456616.80254018545;454183.5661384351;263007.33956846996;263844.3676079864;454067.6239191157;210036.34299472003;210036.34299472003;277.2211308826622;3148416.657261486;1435223.1678274148;204480.0366521178;1100366.7765830436;0;127;128;209;197;200;162;1;129;140;1056920137065.6069;414212024845.2687;913665330635.7439;69638.96946709737;17732.939747172753;-0.0;103111.51057436233;4462504.0670945775;745538.1731338272;0.0;5466326.795737155;5.677768636551848;0.20890087677612892
5000;2019-07-23 19:33:45.128;628;630;225;224;201;71;58;65;-12;51;767;265;-14;21;188;156;264;553;214;178;58;-165;701;386;366;134;389;312;688;1183.0;1.0;998.0;92.0;0.0;10;0;1;1;0;1;1;0;1;0;1;1;1;1;0;51906.08984375;23870.7265625;19960.181640625;4089.48876953125;630.0;298296;626.0;1208.0;Calculated values ==>;1563903225.128;335.96000000000004;336.16;295.66;295.56;293.26000000000005;280.26000000000005;277.0612115527968;278.96000000000004;279.66;271.96000000000004;278.26000000000005;349.86;299.66;271.76000000000005;275.26000000000005;291.96000000000004;288.76000000000005;299.56;328.46000000000004;290.96000000000004;278.96000000000004;335.76000000000005;336.16;256.66;241.2770596917726;269.02936301313275;277.0612115527968;294.56;7009999.999999999;3860000.0;3660000.0;1340000.0;3890000.0;3120000.0;6880000.0;0.19716666666666666;0.00016666666666666666;0.16633333333333333;0.015333333333333334;0.0;0.19716666666666666;3.040507490614732;23870.7265625;19960.181640625;4089.48876953125;51906.08984375;475916.38287720835;477770.2068369646;259346.7192021663;258964.69843815535;250750.52199865258;428316.9747201074;437000.986148985;437795.822197091;474537.9868576211;529734.0203899348;474634.00639156724;437478.7579247441;442854.025216948;453119.3293631962;448824.1025172005;275809.31044242956;465300.5140383182;455585.1921062464;437000.986148985;262588.8327430989;264262.8888514036;453054.1924212535;208855.2863845194;208855.2863845194;276.73580743147033;3149175.4085455365;1435611.870480345;204548.2336809676;1100588.7997980746;0;127;128;209;197;201;162;1;129;140;1057142740775.338;414293926210.16974;913852533755.5178;38080.442456824414;3744.3832258965895;0.0;44982.727136893795;4463401.7438205555;745717.1538080147;0.0;5467560.934951902;1.8114948603023437;0.06138975712312236
5001;2019-07-23 19:34:45.108;650;643;232;232;205;52;35;54;-23;53;774;264;-26;12;191;143;264;583;214;179;35;-162;697;373;350;131;376;298;681;1787.0;-1.0;1129.0;136.0;0.0;60;0;1;1;0;1;1;0;1;0;1;1;1;1;0;54142.15625;23744.287109375;21811.39453125;3939.44213867188;638.0;298297;630.0;1207.0;Calculated values ==>;1563903285.108;338.16;337.46000000000004;296.36;296.36;293.66;278.36;275.73799182748917;276.66;278.56;270.86;278.46000000000004;350.56000000000006;299.56;270.56;274.36;292.26000000000005;287.46000000000004;299.56;331.46000000000004;291.06;276.66;336.16;336.96000000000004;256.96000000000004;240.61611355647437;267.35522164206344;275.73799182748917;294.56;6970000.0;3729999.9999999995;3500000.0;1310000.0;3760000.0;2980000.0;6809999.999999999;0.29783333333333334;0.0;0.18816666666666665;0.02266666666666667;0.0;0.29783333333333334;3.0366676863627307;23744.287109375;21811.39453125;3939.44213867188;54142.15625;479809.80667604733;480571.61400541983;262517.2163039334;262517.2163039334;252389.98905124713;429258.0297950786;436765.7177630592;439224.0832595134;475114.86810633156;531524.5232217384;476306.77398628;438767.1513630838;444383.4236514063;455763.74373751873;449250.819863508;276267.33053761546;471195.16150510195;458340.24663667777;436765.7177630592;264262.8888514036;267611.2341011182;453865.1077538605;205446.1245010865;205446.1245010865;275.3767365800246;3150058.849351471;1436008.5299971434;204615.11913597136;1100936.7802341282;0;127;128;209;197;201;162;1;129;140;1057357469175.4062;414373399710.195;914035472755.576;43989.21923971066;5630.830287062877;-0.0;68894.6855265242;4464085.429696961;745795.2545450544;0.0;5468509.59706492;2.3944729501387934;0.06796897080924841
5002;2019-07-23 19:35:45.109;670;655;240;240;214;46;77;45;-39;50;778;263;-41;0;193;142;264;598;213;179;77;-149;683;367;347;132;370;283;669;1538.0;-2.0;1613.0;418.0;0.0;69;100;0;1;0;1;1;0;1;0;1;1;0;1;0;53746.0390625;23237.685546875;21664.96875;2984.373046875;645.0;298298;638.0;1206.0;Calculated values ==>;1563903345.109;340.16;338.66;297.16;297.16;294.56;277.76000000000005;275.1157276137837;280.86;277.66;269.26000000000005;278.16;350.96000000000004;299.46000000000004;269.06;273.16;292.46000000000004;287.36;299.56;332.96000000000004;291.06;280.86;336.96000000000004;337.66;258.26000000000005;240.83765695389522;265.49620691782997;275.1157276137837;294.46000000000004;6830000.0;3670000.0000000005;3470000.0000000005;1320000.0;3700000.0;2830000.0;6690000.000000001;0.25633333333333336;0.0;0.2688333333333333;0.06966666666666667;0.0;0.25633333333333336;3.0329860276880916;23237.685546875;21664.96875;2984.373046875;53746.0390625;484392.681203456;483714.0859826283;266819.1702834141;266819.1702834141;256150.27324166519;429675.2189834977;444200.6662029363;440110.96690933243;474696.9868900969;533060.2856906406;478071.300485756;439817.1929907315;445660.1627428354;457036.00486017246;450200.6593245587;278071.06985427375;475071.08854317834;458819.30177846854;444200.6662029363;267611.2341011182;270541.29595472733;455021.634920826;202537.11931870345;202537.11931870345;274.22509674430506;3150957.932629127;1436400.0529607465;204672.8185574222;1101299.089299418;0;127;128;209;197;201;162;1;129;140;1057566572660.1537;414452301025.0997;914209775660.3655;63867.76936061409;17589.75458694787;-0.0;61946.4225179917;4464984.252914349;745988.7626438519;0.0;5469599.9578030165;2.9946303711055076;0.14711304912605483
5003;2019-07-23 19:36:45.099;678;659;245;245;219;43;117;41;-39;49;783;260;-40;0;194;144;264;596;210;176;117;-134;657;362;345;137;365;293;648;1283.0;-1.0;1142.0;269.0;0.0;67;100;98;1;0;0;1;0;1;0;1;1;0;1;0;44239.2734375;12978.6416015625;20501.96875;3057.02368164062;647.0;298299;642.0;1207.0;Calculated values ==>;1563903405.099;340.96000000000004;339.06000000000006;297.66;297.66;295.06;277.46000000000004;274.5913991737795;284.86;277.26000000000005;269.26000000000005;278.06;351.46000000000004;299.16;269.16;273.16;292.56;287.56;299.56;332.76000000000005;290.76000000000005;284.86;337.36;337.86;259.76000000000005;241.92719264551067;266.74333088950624;274.5913991737795;294.16;6570000.0;3620000.0000000005;3450000.0;1370000.0;3650000.0;2930000.0;6480000.0;0.21383333333333335;0.0;0.19033333333333333;0.04483333333333333;0.0;0.21383333333333335;3.035166004426464;12978.6416015625;20501.96875;3057.02368164062;44239.2734375;488351.12975887075;486589.94080849906;271283.0420087607;271283.0420087607;259204.14056482137;430014.67791919125;450533.69685232954;437900.39328309713;473957.519860846;532832.7395035814;476475.9636745571;437747.1137894261;443670.6236593048;457986.28317495435;451395.3355053036;395338.729487601;477298.77301809733;458733.7890088602;450533.69685232954;269285.52512055053;271378.50176498963;455732.3621493468;201721.57967298653;201721.57967298653;273.88434943999556;3151774.3408093783;1436701.805386577;204723.15513933904;1101650.4218801162;0;127;128;209;197;201;162;1;129;140;1057774138060.1866;414532987575.1125;914382546860.393;44952.700857124386;11388.150081023485;-0.0;53204.324390182854;4465890.9390267655;746230.2049357003;0.0;5470559.387429144;2.9981463832273025;0.12371937640756162
5004;2019-07-23 19:37:45.120;669;653;245;244;217;37;135;36;-34;46;784;255;-36;10;195;144;264;583;209;178;135;-122;649;355;338;137;359;293;641;1648.0;-1.0;977.0;181.0;0.0;35;100;98;1;0;0;1;0;1;0;1;1;0;1;0;43553.625;12780.369140625;19270.505859375;3052.57983398438;645.0;298300;640.0;1208.0;Calculated values ==>;1563903465.12;340.06000000000006;338.46000000000004;297.66;297.56;294.86;276.86;273.8482719121499;286.66;276.76000000000005;269.76000000000005;277.76000000000005;351.56000000000006;298.66;269.56;274.16;292.66;287.56;299.56;331.46000000000004;290.96000000000004;286.66;337.16;337.66;260.96000000000004;241.92719264551067;266.74333088950624;273.8482719121499;294.06;6490000.000000001;3550000.0;3379999.9999999995;1370000.0;3590000.0;2930000.0;6409999.999999999;0.27466666666666667;0.0;0.16283333333333333;0.030166666666666668;0.0;0.27466666666666667;3.0380158552630303;12780.369140625;19270.505859375;3052.57983398438;43553.625;487913.85304978146;486485.9265282745;272100.50126260676;271522.4650385058;258805.2548884236;430477.46260093397;454299.0103402276;438662.4006545466;473664.6415601712;532936.3410731404;475897.9551400074;438358.4652479722;445093.2399651528;459082.3157024968;452631.20222892443;400499.06250648026;476165.22076779354;460104.707696141;454299.0103402276;268448.3696465944;270541.29595472733;456956.3161006409;200631.98375947613;200631.98375947613;273.426562736354;3152506.2043578615;1436916.5389395491;204774.0863215685;1101981.9751710729;0;127;128;209;197;201;162;1;129;140;1057979109774.874;414615216344.98706;914558408390.1248;38759.286217747314;7732.450692291804;-0.0;69673.87663417975;4466588.783077954;746389.5990436537;0.0;5471583.7308308715;3.3092359169091394;0.0883874213653628
5005;2019-07-23 19:38:45.120;663;649;239;238;208;31;148;30;-36;42;784;252;-38;12;196;142;264;584;208;179;148;-112;648;350;334;134;354;292;641;2303.0;-1.0;1158.0;89.0;0.0;1;93;88;1;0;0;1;0;1;0;1;1;0;1;0;40986.7890625;11952.6826171875;18197.927734375;2973.59497070312;643.0;298301;638.0;1210.0;Calculated values ==>;1563903525.12;339.46000000000004;338.06000000000006;297.06;296.96000000000004;293.96000000000004;276.26000000000005;273.3108153835814;287.96000000000004;276.16;269.56;277.36;351.56000000000006;298.36;269.36;274.36;292.76000000000005;287.36;299.56;331.56;291.06;287.96000000000004;336.96000000000004;337.46000000000004;261.96000000000004;241.2770596917726;266.62003547228215;273.3108153835814;293.96000000000004;6480000.0;3500000.0;3340000.0;1340000.0;3540000.0;2920000.0;6409999.999999999;0.38383333333333336;0.0;0.193;0.014833333333333334;0.0;0.38383333333333336;3.043380748817627;11952.6826171875;18197.927734375;2973.59497070312;40986.7890625;487163.33448564046;485912.6748930944;268797.68021767103;268280.90510658355;255275.23307034883;430799.1582183253;456741.1248876238;438582.0297435704;473663.1379967309;533010.7234191716;475678.1527335699;438278.2987301736;445571.5786292714;460005.1178186515;453216.7345341935;401076.1657206642;476317.4472975671;460857.672572605;456741.1248876238;267611.2341011182;269704.110367413;458444.18637707684;200011.26591035465;200011.26591035465;273.16085455360485;3153210.7078083823;1437122.6477041976;204824.30444494088;1102294.2121176876;0;127;128;209;197;201;162;1;129;140;1058180709774.874;414696516344.98706;914733908390.1248;46044.15741981065;3833.4216535897126;-0.0;98541.47753744182;4467295.478441601;746485.9813132028;0.0;5472985.525448969;4.4806827867075505;0.07401546191813618
5006;2019-07-23 19:39:45.121;662;648;235;234;201;27;159;26;-36;38;784;250;-37;13;197;141;264;592;207;180;159;-105;655;344;331;134;348;292;650;2329.0;-1.0;703.0;62.0;0.0;1;91;72;1;0;0;1;0;1;0;1;1;0;1;0;39919.48046875;10897.24609375;18602.0859375;2967.16040039062;642.0;298302;637.0;1210.0;Calculated values ==>;1563903585.121;339.36;337.96000000000004;296.66;296.56;293.26000000000005;275.86;272.6583383277491;289.06;275.76000000000005;269.56;276.96000000000004;351.56000000000006;298.16;269.46000000000004;274.46000000000004;292.86;287.26000000000005;299.56;332.36;291.16;289.06;336.86;337.36;262.66;241.2770596917726;266.62003547228215;272.6583383277491;293.86;6550000.0;3440000.0;3310000.0;1340000.0;3479999.9999999995;2920000.0;6500000.0;0.38816666666666666;0.0;0.11716666666666667;0.010333333333333333;0.0;0.38816666666666666;3.0435480175922702;10897.24609375;18602.0859375;2967.16040039062;39919.48046875;486266.3463726549;484784.16074445524;266014.7151403807;265547.2479130438;252276.9026002233;431175.4696738307;458695.74359932635;438582.0297435704;473273.9119493556;533010.7234191716;475446.60843297257;438430.3070074864;445711.84642783966;461070.26705327537;454108.26385526825;396735.1119530529;476449.3207042491;461449.7269519381;458695.74359932635;267192.67376467976;269285.52512055053;459148.8962364627;198519.46845676546;198519.46845676546;272.54624535221046;3153884.937959989;1437313.0669509165;204873.81156494183;1102600.8840102477;0;127;128;209;197;201;162;1;129;140;1058380213100.4258;414776917685.2094;914909111310.6093;28127.330097437316;2693.170753723538;-0.0;100991.75746783738;4467913.584474216;746540.3704898853;0.0;5474648.330124894;4.059947608955102;0.024785657801508383
5007;2019-07-23 19:40:45.111;671;653;234;234;193;13;166;13;-33;31;784;249;-35;19;198;133;264;604;206;181;165;-101;629;341;331;134;346;295;631;2850.0;-2.0;2925.0;793.0;0.0;1;82;66;1;0;0;0;0;0;0;1;1;0;1;0;20996.611328125;9989.779296875;0.0;2940.84204101562;643.0;298303;638.0;1209.0;Calculated values ==>;1563903645.111;340.26;338.46000000000004;296.56;296.56;292.46000000000004;274.46000000000004;272.3289490889957;289.76000000000005;274.46000000000004;269.86;276.26000000000005;351.56000000000006;298.06;269.66;275.06;292.96000000000004;286.46000000000004;299.56;333.56;291.26000000000005;289.66;336.96000000000004;337.46000000000004;263.06;241.2770596917726;266.98899913490544;272.3289490889957;293.76000000000005;6290000.0;3410000.0;3310000.0;1340000.0;3460000.0;2950000.0;6310000.0;0.475;0.0;0.4875;0.13216666666666665;0.0;0.475;3.040865558116125;9989.779296875;0.0;2940.84204101562;20996.611328125;490300.7782932005;487562.53311597445;267190.2161808479;267190.2161808479;250237.476984484;431359.6534126046;459619.5772034101;438367.77478847804;472592.1488768574;532787.4637055263;474945.6627627354;438061.7010123639;445968.643306793;461509.88164792873;453507.38228407566;410301.1033318732;480494.33140689746;461579.59388779197;459487.96852453414;267611.2341011182;269704.110367413;459550.90772862127;196428.57175824587;196428.57175824587;271.70058690009193;3154392.487452694;1437487.0964861086;204923.0367130691;1102755.8755568543;0;127;128;209;197;201;162;1;129;140;1058578780000.4574;414857304285.22217;915085181960.6372;117945.36147723818;34776.00207075128;-0.0;124953.21346398692;4469130.654025461;746852.5615562878;0.0;5476530.891070499;21.474186719729094;0.9704132897806595
5008;2019-07-23 19:41:45.112;674;618;223;221;207;38;176;15;-26;27;784;249;-28;20;190;138;264;487;207;182;175;-98;601;371;362;141;375;307;603;1322.0;-1.0;1974.0;548.0;0.0;1;99;85;1;0;0;0;0;0;0;1;1;0;1;0;19605.197265625;10640.94921875;0.0;3059.0654296875;638.0;298304;635.0;1207.0;Calculated values ==>;1563903705.112;340.56000000000006;334.96000000000004;295.46000000000004;295.26000000000005;293.86;276.96000000000004;275.5313989812953;290.76000000000005;274.66;270.56;275.86;351.56000000000006;298.06;270.36;275.16;292.16;286.96000000000004;299.56;321.86;291.36;290.66;336.66;336.96000000000004;263.36;242.77792619122317;268.43790593516167;275.5313989812953;293.86;6010000.0;3710000.0;3620000.0000000005;1410000.0;3750000.0;3070000.0;6030000.0;0.22033333333333335;0.0;0.32899999999999996;0.09133333333333334;0.0;0.22033333333333335;3.0366676863627307;10640.94921875;0.0;3059.0654296875;19605.197265625;493589.73817571386;485667.8302702074;403429.664816981;263233.3211521552;256977.97618844314;429398.2889081932;455969.6482529023;436722.5299918483;471275.1926151781;531891.0264084993;473387.15195252;436403.48643590335;443728.6416987744;455787.6031899191;448865.88046358194;420502.87524959666;466119.1234721271;456807.87835961964;455829.3850296311;266355.56789118156;267611.2341011182;458767.2660139423;204093.73650965138;204093.73650965138;274.8472323632291;3154730.8414963735;1437659.02208891;204973.0367752517;1102755.8755568543;0;127;128;209;197;201;162;1;129;140;1058786683465.2063;414939805660.1225;915265784970.4191;76534.87305564278;23260.182361391904;-0.0;55465.75455723553;4470751.349655754;747336.2044865526;0.0;5478034.40752705;11.332893720079188;0.6406969471617638
