;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5009;2019-07-23 19:42:45.132;650;598;219;217;198;66;185;26;-5;29;787;251;-4;35;188;144;263;385;208;184;184;-104;603;382;371;146;386;332;604;1117.0;0.0;1521.0;464.0;0.0;1;99;98;1;0;0;0;0;0;0;1;1;0;0;0;18942.34765625;11335.59375;0.0;3273.6845703125;631.0;298305;630.0;1208.0;Calculated values ==>;1563903765.132;338.16;332.96000000000004;295.06;294.86;292.96000000000004;279.76000000000005;276.6576332772354;291.66;275.76000000000005;272.66;276.06;351.86;298.26000000000005;272.76000000000005;276.66;291.96000000000004;287.56;299.46000000000004;311.66;291.56;291.56;336.16;336.26000000000005;262.76000000000005;243.81672145450628;271.32779825182536;276.6576332772354;293.96000000000004;6030000.0;3820000.0000000005;3710000.0;1460000.0;3860000.0;3320000.0000000005;6040000.0;0.18616666666666667;0.0;0.2535;0.07733333333333332;0.0;0.18616666666666667;3.040342621234582;11335.59375;0.0;3273.6845703125;18942.34765625;490114.56508245994;482720.85220277385;262195.00378753204;261265.73090050142;253327.50379903268;428611.97810654406;455742.5497251531;434228.45827867807;470805.04686564376;530323.5832570561;470288.39896569157;434400.11094911845;440787.4639408667;453637.37732800894;447719.9545056731;419539.4939412857;448230.9150337872;455600.56176403566;455600.56176403566;264262.8888514036;264681.4149301396;457363.37425968563;206693.20953381408;206693.20953381408;275.8976105243265;3155052.178113801;1437842.2209928774;205025.82728287383;1102755.8755568543;0;127;128;209;197;201;162;1;129;140;1059006656765.1364;415025934360.09515;915457548870.3582;57680.185556823024;19385.1594054674;-0.0;46338.25207352625;4471870.181296776;747691.7007937795;0.0;5478883.057037611;8.446933129081287;0.47194421746456744
5010;2019-07-23 19:43:45.143;614;607;227;227;200;73;186;31;1;34;795;254;0;48;187;151;263;417;208;186;185;-219;652;389;373;150;394;319;648;1462.0;-2.0;1783.0;341.0;0.0;73;99;0;1;1;0;1;0;0;0;1;1;0;1;0;34859.53515625;21747.220703125;5454.48583984375;3114.81884765625;623.0;298306;622.0;1204.0;Calculated values ==>;1563903825.143;334.56;333.86;295.86;295.86;293.16;280.46000000000004;277.3618629098277;291.76000000000005;276.26000000000005;273.26000000000005;276.56;352.66;298.56;273.16;277.96000000000004;291.86;288.26000000000005;299.46000000000004;314.86;291.76000000000005;291.66;335.36;335.46000000000004;251.26000000000002;244.62907804385475;269.84581860846123;277.3618629098277;293.96000000000004;6520000.0;3890000.0;3729999.9999999995;1500000.0;3940000.0;3190000.0;6480000.0;0.24366666666666664;0.0;0.29716666666666663;0.05683333333333333;0.0;0.24366666666666664;3.031584874738962;21747.220703125;5454.48583984375;3114.81884765625;34859.53515625;479542.722173399;478959.538018177;262553.642610039;262553.642610039;252005.78457117002;428092.51987082884;455551.1504164592;438273.76281497243;470766.7637076458;532145.3140923384;472402.3574589208;438114.62492339645;445426.34149042086;452096.0739230312;447482.48848581006;398025.12967527064;446551.1326498768;455551.1504164592;455408.60839220474;260914.8530628454;261333.34086894934;444422.8471797683;207983.2119922488;207983.2119922488;276.42294321325517;3155500.6093339464;1438117.961656132;205079.07457149768;1102801.3379386999;0;128;128;210;197;201;162;1;129;140;1059229897684.8313;415114750639.97375;915652884675.0912;68434.67535281937;13437.652599824025;-0.0;60289.321589455925;4472921.331145069;747965.2743727458;0.0;5479771.783053491;4.689246135906492;0.2130280720312914
5011;2019-07-23 19:44:45.113;607;613;230;230;210;76;162;43;-9;41;791;255;-11;22;187;159;263;495;208;184;160;-231;659;395;376;143;399;318;652;1419.0;-2.0;1875.0;332.0;0.0;98;0;0;1;1;0;1;0;0;0;1;1;1;1;0;37691.59765625;21989.37109375;6383.974609375;4147.30224609375;619.0;298307;617.0;1203.0;Calculated values ==>;1563903885.113;333.86;334.46000000000004;296.16;296.16;294.16;280.76000000000005;277.95803584570336;289.36;277.46000000000004;272.26000000000005;277.26000000000005;352.26;298.66;272.06;275.36;291.86;289.06;299.46000000000004;322.66;291.56;289.16;334.86;335.06;250.06000000000003;243.1966462407574;269.7299932089509;277.95803584570336;293.96000000000004;6590000.000000001;3950000.0;3760000.0;1430000.0;3990000.0;3180000.0;6520000.0;0.2365;0.0;0.3125;0.05533333333333333;0.0;0.2365;3.0297169354464257;21989.37109375;6383.974609375;4147.30224609375;37691.59765625;477661.7932462782;479392.6791490817;263586.46107049484;263586.46107049484;255483.69890947625;427635.31824824464;451548.852960479;436899.13996127737;472391.1323836129;531799.950608708;472655.33431505004;436575.08484221715;441754.656705402;451208.86867910984;447600.654697594;393011.45704977855;460439.2955285443;454760.6760157623;451252.0834257805;258822.4845140824;259659.41789560125;444463.5942265981;209452.4917528091;209452.4917528091;277.00805100275494;3156104.8998112855;1438482.251018814;205139.56198846988;1102899.9424489052;0;128;128;210;197;201;162;1;129;141;1059454485334.9385;415202606690.0157;915843889125.1823;71077.07756514633;13003.947670216325;-0.0;57185.60343065774;4474083.347787635;748185.5108684334;0.0;5480750.251283605;4.343905720655055;0.20416267083981032
5012;2019-07-23 19:45:45.114;617;618;232;231;208;59;96;53;-11;49;771;260;-13;20;188;152;263;538;208;179;95;-240;692;376;352;136;379;310;677;1045.0;-1.0;1408.0;74.0;0.0;1;0;6;1;1;0;1;1;0;0;1;1;1;1;0;52390.60546875;23771.2109375;19426.009765625;4076.27954101562;621.0;298308;616.0;1201.0;Calculated values ==>;1563903945.114;334.86;334.96000000000004;296.36;296.26000000000005;293.96000000000004;279.06;276.0463484220469;282.76000000000005;278.46000000000004;272.06;278.06;350.26;299.16;271.86;275.16;291.96000000000004;288.36;299.46000000000004;326.96000000000004;291.06;282.66;334.76000000000005;335.26000000000005;249.16000000000003;241.71165711629368;268.7936212382143;276.0463484220469;293.96000000000004;6920000.0;3760000.0;3520000.0000000005;1360000.0;3790000.0;3100000.0;6770000.0;0.17416666666666666;0.0;0.23466666666666666;0.012333333333333333;0.0;0.17416666666666666;3.0243559023746047;23771.2109375;19426.009765625;4076.27954101562;52390.60546875;475261.1589299256;477213.4404622345;262766.3812108331;262353.176114353;253608.286219322;429045.3911783415;446116.50670426287;438404.7845594946;474086.44446128915;530305.2962126539;474300.15919124807;438091.248992408;443116.8767534241;454830.26635676477;450056.41637056874;276296.43191303435;464261.3626814296;458019.0001261181;445964.47593734716;258404.02479325983;260496.36997498586;444841.1033269219;206309.02834984503;206309.02834984503;275.72112623078914;3156855.5973508204;1438863.5955590988;205208.09297904946;1103115.029237345;0;128;128;210;198;201;162;1;129;141;1059672888975.5425;415286308085.2472;916032292265.7032;54465.13745719776;2941.8955913839477;-0.0;41739.99045482329;4475129.550352134;748318.3951106813;0.0;5481574.644974596;2.0973065880750794;0.08306450235347528
5013;2019-07-23 19:46:45.124;641;632;235;234;210;49;100;44;-24;48;765;259;-26;9;190;144;264;568;206;181;99;-225;680;369;345;127;372;298;665;1039.0;-1.0;1499.0;189.0;0.0;18;0;1;1;1;0;1;1;0;0;1;1;1;1;0;52208.890625;23130.234375;19659.3828125;3972.28735351562;628.0;298309;621.0;1202.0;Calculated values ==>;1563904005.124;337.26;336.36;296.66;296.56;294.16;278.06;275.3239800832674;283.16;277.56;270.76000000000005;277.96000000000004;349.66;299.06;270.56;274.06;292.16;287.56;299.56;329.96000000000004;291.26000000000005;283.06;335.26000000000005;335.96000000000004;250.66000000000003;239.71726792356844;267.35522164206344;275.3239800832674;293.76000000000005;6800000.0;3690000.0;3450000.0;1270000.0;3720000.0000000005;2980000.0;6650000.0;0.17316666666666666;0.0;0.24983333333333332;0.0315;0.0;0.17316666666666666;3.025733201905075;23130.234375;19659.3828125;3972.28735351562;52208.890625;480382.8189230585;480742.0244710435;264862.507750546;264421.42635974515;254862.86494376804;429537.3511455088;448056.3599938422;439072.0574886922;475141.5216906478;530588.4102196238;475725.49066969665;438767.1513630838;443952.4445614765;456285.002545597;450134.2422163478;278508.6197613347;470824.95526820334;459404.8588603953;447908.7425335613;260496.36997498586;263425.85118522606;448098.9489994504;203485.45132347298;203485.45132347298;274.60262326501487;3157727.4050952075;1439254.506077537;205275.17554839168;1103440.7951273785;0;128;128;210;198;201;162;1;129;141;1059882023825.5093;415365221235.2347;916214722665.6743;58857.38710694394;7705.32517679329;-0.0;42325.96659454696;4476074.062115747;748407.1367382086;0.0;5482275.311374837;2.328576646889482;0.10661743001113311
5014;2019-07-23 19:47:45.115;658;643;240;240;215;45;136;39;-37;47;770;257;-39;-4;192;144;264;584;207;181;135;-206;671;365;342;130;368;286;658;1251.0;0.0;1550.0;163.0;0.0;23;98;1;1;1;0;1;1;0;0;1;0;1;1;0;52498.38671875;22885.173828125;19585.4453125;3018.08081054688;634.0;298310;628.0;1202.0;Calculated values ==>;1563904065.115;338.96000000000004;337.46000000000004;297.16;297.16;294.66;277.66;274.9066339382667;286.76000000000005;277.06;269.46000000000004;277.86;350.16;298.86;269.26000000000005;272.76000000000005;292.36;287.56;299.56;331.56;291.26000000000005;286.66;335.96000000000004;336.56;252.56000000000003;240.39332010688793;265.87368984753493;274.9066339382667;293.86;6709999.999999999;3650000.0;3420000.0000000005;1300000.0;3679999.9999999995;2860000.0;6580000.0;0.2085;0.0;0.25833333333333336;0.027166666666666665;0.0;0.2085;3.02474836954556;22885.173828125;19585.4453125;3018.08081054688;52498.38671875;483936.04036832304;483167.2743608125;267726.95187108597;267726.95187108597;257078.64836255438;429811.8947417682;453753.8033934807;439754.6109227171;474662.52256942244;532010.9212669794;477012.7329113895;439458.13621745846;444510.20484036824;457222.24678663525;450858.0416590267;279972.0386568164;474237.7052580444;459876.59959909826;453614.28782876267;263425.85118522606;265937.0223246507;449523.8173844312;202939.78832014266;202939.78832014266;274.3724715971741;3158599.8348547267;1439637.9102929006;205333.4198784042;1103767.7863053754;0;128;128;210;198;201;162;1;129;141;1060088092910.2931;415442309670.1538;916389896385.4905;61177.16250566507;6698.866122913171;-0.0;52265.63314754727;4477074.199984948;748527.153660341;0.0;5483063.456465694;2.641132015315606;0.106693712456247
5015;2019-07-23 19:48:45.115;668;649;239;238;215;41;159;36;-47;45;774;253;-49;-16;193;146;263;593;205;182;158;-188;650;360;340;134;364;292;642;1104.0;-2.0;1513.0;285.0;0.0;13;90;100;1;0;0;1;1;0;0;1;0;1;1;0;42277.21484375;12863.9306640625;18402.89453125;2975.81518554688;639.0;298311;633.0;1200.0;Calculated values ==>;1563904125.115;339.96000000000004;338.06000000000006;297.06;296.96000000000004;294.66;277.26000000000005;274.38016830617;289.06;276.76000000000005;268.46000000000004;277.66;350.56000000000006;298.46000000000004;268.26000000000005;271.56;292.46000000000004;287.76000000000005;299.46000000000004;332.46000000000004;291.36;288.96000000000004;336.46000000000004;337.06;254.36;241.2770596917726;266.62003547228215;274.38016830617;293.66;6500000.0;3600000.0;3400000.0;1340000.0;3640000.0;2920000.0;6420000.0;0.184;0.0;0.2521666666666667;0.0475;0.0;0.184;3.0188913374013375;12863.9306640625;18402.89453125;2975.81518554688;42277.21484375;487664.6432981689;485803.81208365114;268699.03512587503;268185.225895511;257943.6470481909;430148.3826014536;457245.86583565944;436896.94133627997;473954.89273139124;531974.9588330337;475793.84484332666;436586.6050588562;441560.16659196327;458008.9962070331;452040.7222059545;399281.6531628074;477561.30801120965;460321.6524175668;457110.53639008605;265518.4816520846;268029.79939014546;450681.15416112397;200733.7896807655;200733.7896807655;273.4883903893193;3159389.6315344144;1439935.8194970023;205383.36901170498;1104084.3558040734;0;128;128;210;198;201;162;1;129;141;1060292692910.2931;415521509670.1538;916563296385.4905;59552.47474246557;11872.499812817026;-0.0;47173.321394514984;4478080.28029535;748681.9150431388;0.0;5483892.114420211;3.463468197274019;0.16398983221606583
5016;2019-07-23 19:49:45.126;664;646;236;235;206;34;171;31;-28;43;774;250;-29;6;194;143;263;575;204;183;170;-170;645;352;333;135;355;301;638;1074.0;-1.0;1166.0;181.0;0.0;1;94;100;1;0;0;1;1;0;0;1;0;1;1;0;41338.7734375;12736.568359375;18111.25390625;3083.35400390625;638.0;298312;633.0;1203.0;Calculated values ==>;1563904185.126;339.56000000000006;337.76;296.76000000000005;296.66;293.76000000000005;276.56;273.5264737036516;290.26000000000005;276.26000000000005;270.36;277.46000000000004;350.56000000000006;298.16;270.26000000000005;273.76000000000005;292.56;287.46000000000004;299.46000000000004;330.66;291.46000000000004;290.16;336.46000000000004;336.96000000000004;256.16;241.49495122638035;267.7187500070086;273.5264737036516;293.56;6450000.0;3520000.0000000005;3329999.9999999995;1350000.0;3550000.0;3010000.0;6380000.0;0.179;0.0;0.19433333333333333;0.030166666666666668;0.0;0.179;3.0266041646183632;12736.568359375;18111.25390625;3083.35400390625;41338.7734375;487627.06080031197;485809.0447693023;267547.28106506047;267045.6889852248;254667.56000119937;430671.36484660726;459963.5125247147;437785.01000687695;473631.01605711324;531298.7830605734;474287.555014974;437629.4412208045;442906.0156806056;459578.3138943328;453011.52196117316;402179.8489749534;475310.4277314336;461533.5199513157;459831.9143536352;265518.4816520846;267611.2341011182;452369.628905784;199330.91829299694;199330.91829299694;272.90103640754904;3160086.5591824544;1440149.1961004462;205433.87134527878;1104388.6961594746;0;128;128;210;198;201;162;1;129;141;1060494629925.0171;415602224465.0435;916741229000.2473;46339.57848973068;7633.3344368190765;-0.0;46629.67829485425;4478962.875850604;748844.4934622437;0.0;5484673.949393359;2.964901376311579;0.1143546281116999
5017;2019-07-23 19:50:45.126;657;643;234;234;203;26;176;25;-26;39;778;248;-28;11;195;140;263;581;205;185;175;-153;652;343;332;134;346;300;646;930.0;-1.0;1124.0;0.0;0.0;1;86;100;1;0;0;1;1;0;0;1;0;1;1;0;42071.73828125;12930.4501953125;18672.87890625;3015.53833007812;636.0;298313;631.0;1205.0;Calculated values ==>;1563904245.126;338.86;337.46000000000004;296.56;296.56;293.46000000000004;275.76000000000005;272.5487779782249;290.76000000000005;275.66;270.56;277.06;350.96000000000004;297.96000000000004;270.36;274.26000000000005;292.66;287.16;299.46000000000004;331.26000000000005;291.66;290.66;336.26000000000005;336.76000000000005;257.86;241.2770596917726;267.5978703862781;272.5487779782249;293.66;6520000.0;3429999.9999999995;3320000.0000000005;1340000.0;3460000.0;3000000.0;6459999.999999999;0.155;0.0;0.18733333333333332;0.0;0.0;0.155;3.0319671449972634;12930.4501953125;18672.87890625;3015.53833007812;42071.73828125;485869.0974423505;484498.96264167153;265870.4839032035;265870.4839032035;253176.54244281736;431237.1583312671;460774.59685621614;438320.22817239247;473371.24222306634;531790.3850531746;474182.5043501532;438011.42202021845;443837.0651105216;461113.1217133348;454139.7567916681;398025.12967527064;475249.57936097425;461945.9337683183;460643.8795360686;264681.4149301396;266774.11836628895;454283.616747677;198536.37464166994;198536.37464166994;272.5487779782249;3160781.6467801104;1440363.0879217351;205484.69544806198;1104695.2305995787;0;128;128;210;198;201;162;1;129;141;1060694129925.0171;415682924465.0435;916921529000.2473;44919.508561422015;0.0;-0.0;40626.663258631794;4479723.368242697;748908.1045825505;0.0;5485401.085572971;2.471085225100898;0.07589180722161332
5018;2019-07-23 19:51:45.117;662;645;231;230;197;14;179;14;-28;32;782;248;-29;12;196;136;263;594;204;187;178;-138;640;333;325;133;338;300;639;100.0;0.0;1612.0;257.0;0.0;1;79;100;1;0;0;0;0;0;0;1;0;1;0;0;23284.41796875;12527.81640625;0.0;2971.02270507812;638.0;298314;632.0;1205.0;Calculated values ==>;1563904305.117;339.36;337.66;296.26000000000005;296.16;292.86;274.56;271.4400167685773;291.06;274.56;270.36;276.36;351.36;297.96000000000004;270.26000000000005;274.36;292.76000000000005;286.76000000000005;299.46000000000004;332.56;291.86;290.96000000000004;336.36;336.96000000000004;259.36;241.05796691057077;267.5978703862781;271.4400167685773;293.56;6400000.0;3329999.9999999995;3250000.0;1330000.0;3379999.9999999995;3000000.0;6390000.0;0.016666666666666666;0.0;0.26866666666666666;0.04283333333333333;0.0;0.016666666666666666;3.031635925490548;12527.81640625;0.0;2971.02270507812;23284.41796875;487875.92369524564;485556.38091447274;265027.28471680114;264560.55341451394;251321.118473622;431837.87352777255;462234.9629018061;438011.42202021845;472820.39598721155;532206.5685137952;474182.5043501532;437856.56215164;443981.54984624276;462464.5760643593;455281.0337248292;404802.4871181819;478069.11900561664;463258.7108013198;462106.5265146962;265099.94585879904;267611.2341011182;455974.99466606084;193658.25731470177;193658.25731470177;270.5522181929207;3161326.1997219245;1440575.208321202;205534.5759736329;1104850.814583154;0;128;128;210;198;201;162;1;129;141;1060891200360.5935;415763012450.2778;917101502000.7737;65649.55025088215;11235.900249883212;-0.0;4474.137819999906;4480644.638857504;749001.7230400314;0.0;5485776.869207057;5.249398857318252;0.4335237963523695
5019;2019-07-23 19:52:45.137;663;632;224;224;203;25;184;12;-26;27;783;247;-27;13;193;137;263;532;204;188;183;-124;614;354;350;137;359;302;615;1262.0;-2.0;1822.0;427.0;0.0;1;87;100;1;0;0;0;0;0;0;1;0;1;1;0;21707.509765625;12046.0673828125;0.0;2918.57934570312;633.0;298315;630.0;1205.0;Calculated values ==>;1563904365.137;339.46000000000004;336.36;295.56;295.56;293.46000000000004;275.66;273.7412296467126;291.56;274.36;270.56;275.86;351.46000000000004;297.86;270.46000000000004;274.46000000000004;292.46000000000004;286.86;299.46000000000004;326.36;291.96000000000004;291.46000000000004;336.16;336.46000000000004;260.76000000000005;241.92719264551067;267.8393353686513;273.7412296467126;293.56;6140000.0;3540000.0;3500000.0;1370000.0;3590000.0;3020000.0;6150000.0;0.21033333333333332;0.0;0.30366666666666664;0.07116666666666666;0.0;0.21033333333333332;3.032462649774907;12046.0673828125;0.0;2918.57934570312;21707.509765625;490754.0009156404;486325.094240371;263672.9032083051;263672.9032083051;254691.85216530817;430542.39183029096;459017.101218469;437869.15320432716;471806.2409394271;532161.0685149269;473804.61892237945;437713.4967235476;443721.9807720978;458809.3534931262;451802.6938100281;415753.6502790193;471591.6300831115;459556.16276525194;458882.002038489;264262.8888514036;265518.4816520846;456752.68400888506;199616.16847596018;199616.16847596018;273.0222369828176;3161701.257430502;1440780.0589468342;205583.67235071282;1104850.814583154;0;128;128;210;198;201;162;1;129;141;1061093767860.5292;415844039450.252;917282162200.7163;72349.48969584743;18299.548688759816;-0.0;54532.24699265189;4481795.014187361;749247.9338240222;0.0;5486268.752986964;9.70161795404174;0.49965305720964076
5020;2019-07-23 19:53:45.118;645;612;221;222;205;45;191;17;-18;26;783;248;-20;22;190;143;263;424;204;190;190;-115;610;374;367;145;379;315;612;1095.0;-1.0;1928.0;471.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20944.626953125;11851.6650390625;0.0;3099.4970703125;627.0;298316;624.0;1204.0;Calculated values ==>;1563904425.118;337.66;334.36;295.26000000000005;295.36;293.66;277.66;275.84098080016133;292.26000000000005;274.86;271.36;275.76000000000005;351.46000000000004;297.96000000000004;271.16;275.36;292.16;287.46000000000004;299.46000000000004;315.56;292.16;292.16;335.56;335.86;261.66;243.61107973660833;269.38090353596624;275.84098080016133;293.56;6100000.0;3740000.0;3670000.0000000005;1450000.0;3790000.0;3150000.0;6120000.0;0.1825;0.0;0.32133333333333336;0.0785;0.0;0.1825;3.0309314907009224;11851.6650390625;0.0;3099.4970703125;20944.626953125;488683.70480179996;483818.2297277659;262498.77806614176;262967.7924584401;255641.5477697369;429187.4505931623;457245.4800888884;436140.2379281214;470641.3097209141;531185.4301339029;472211.26499287825;435814.33135273744;442382.39042806684;455118.54603690724;449065.81880370644;417173.2531533954;454097.3752531417;457105.86544280197;457105.86544280197;261751.83340796042;263007.33956846996;456387.9283612801;204729.3552787713;204729.3552787713;275.10652681484214;3162056.5793485926;1440979.1436533786;205633.80710643332;1104850.814583154;0;128;128;210;198;201;162;1;129;141;1061308799745.3378;415928612660.1767;917467203585.5515;74360.03029132451;19755.197986976942;-0.0;46058.713104935596;4483017.206369377;749564.9562904562;0.0;5487106.745538664;9.37545458726196;0.5371826737763049
5021;2019-07-23 19:54:45.088;621;610;221;221;197;68;195;23;0;29;782;250;-1;40;189;148;263;415;203;193;194;-211;640;381;369;155;386;324;638;1209.0;-1.0;1376.0;428.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;1;1;0;31073.552734375;22608.091796875;0.0;3130.18505859375;620.0;298317;618.0;1203.0;Calculated values ==>;1563904485.088;335.26000000000005;334.16;295.26000000000005;295.26000000000005;292.86;279.96000000000004;276.55624918942954;292.66;275.46000000000004;273.16;276.06;351.36;298.16;273.06;277.16;292.06;287.96000000000004;299.46000000000004;314.66;292.46000000000004;292.56;334.96000000000004;335.16;252.06000000000003;245.62243170879464;270.42097587401844;276.55624918942954;293.46000000000004;6400000.0;3810000.0;3690000.0;1550000.0;3860000.0;3240000.0;6380000.0;0.20149999999999998;0.0;0.22933333333333333;0.07133333333333333;0.0;0.20149999999999998;3.0295547063972146;22608.091796875;0.0;3130.18505859375;31073.552734375;481960.96018786775;480570.15242128895;260648.32245671333;260648.32245671333;251364.02170156105;428684.9695293014;457478.6371371813;436971.2908353925;469589.3915299694;530400.6829709874;471249.0881073841;436808.04758573585;443234.26869811054;453784.30330252595;448525.6889739799;404802.4871181819;447956.2570058121;457199.14329477446;457338.9681574332;259240.94887492666;260077.89159075968;444339.64296346536;204861.25525653485;204861.25525653485;275.19094156309814;3162489.847437113;1441266.164711495;205685.69516719008;1104850.814583154;0;128;129;210;198;201;162;1;129;141;1061529489345.4431;416018567660.2196;917658807735.643;53230.56815941802;17082.79165642771;-0.0;50874.25914953102;4484079.929729479;749871.7860460074;0.0;5487914.1164204525;4.708458909114087;0.2279928198882167
5022;2019-07-23 19:55:45.119;610;613;218;217;200;76;193;56;-14;39;769;253;-17;28;189;155;263;485;203;194;192;-227;667;391;375;148;395;309;662;3207.0;0.0;2925.0;359.0;0.0;98;16;1;1;0;1;1;0;0;0;1;1;1;1;0;37779.42578125;22532.140625;6583.861328125;4118.2119140625;617.0;298318;614.0;1204.0;Calculated values ==>;1563904545.119;334.16;334.46000000000004;294.96000000000004;294.86;293.16;280.76000000000005;277.5613417927498;292.46000000000004;278.76000000000005;271.76000000000005;277.06;350.06000000000006;298.46000000000004;271.46000000000004;275.96000000000004;292.06;288.66;299.46000000000004;321.66;292.56;292.36;334.56;334.86;250.46000000000004;244.22491754036054;268.67533136820026;277.5613417927498;293.46000000000004;6670000.0;3910000.0;3750000.0;1480000.0;3950000.0;3090000.0;6620000.0;0.5345;0.0;0.4875;0.05983333333333333;0.0;0.5345;3.032559593696648;22532.140625;6583.861328125;4118.2119140625;37779.42578125;477169.8308266856;478220.69104028906;258024.93639377604;257638.47771678574;251420.18366967348;427941.3511905804;456214.3250769302;438160.0216932036;471532.1168906075;530171.7533760326;473600.00640627457;437688.5006598165;444493.19508952065;452221.08855329105;447730.08813308243;279964.2938865811;457159.9841614084;456356.228938502;456072.2535448508;257567.11924055516;258822.4845140824;443929.6134766505;209469.5979371573;209469.5979371573;276.992948025118;3163063.918707434;1441642.5276681553;205746.12968356963;1104905.7084413099;0;128;129;211;198;201;162;1;130;141;1061752804665.067;416109514625.06647;917848805850.323;111486.58158107258;14028.52426311301;-0.0;131809.1194223122;4485453.28184051;750131.1809630658;0.0;5489437.264459422;7.74275047680778;0.24510253523197817
5023;2019-07-23 19:56:45.169;624;620;217;215;195;77;162;61;-14;49;754;260;-16;21;188;158;263;532;204;190;160;-232;657;396;376;144;400;314;650;1414.0;0.0;1754.0;363.0;0.0;98;27;1;1;0;1;1;0;0;0;1;1;1;1;0;36156.984375;22034.474609375;6343.2216796875;4273.8310546875;618.0;298319;614.0;1204.0;Calculated values ==>;1563904605.169;335.56;335.16;294.86;294.66;292.66;280.86;278.0567423895505;289.36;279.26000000000005;271.76000000000005;278.06;348.56000000000006;299.16;271.56;275.26000000000005;291.96000000000004;288.96000000000004;299.46000000000004;326.36;292.16;289.16;334.56;334.96000000000004;249.96000000000004;243.40439225979637;269.2639976450953;278.0567423895505;293.56;6570000.0;3960000.0;3760000.0;1440000.0;4000000.0;3140000.0;6500000.0;0.23566666666666666;0.0;0.29233333333333333;0.0605;0.0;0.23566666666666666;3.032397588180765;22034.474609375;6343.2216796875;4273.8310546875;36156.984375;480461.7741589761;480670.21885775385;258288.7949249545;257501.99264299078;250163.64974248828;427558.0369473;451548.852960479;437019.13673288765;473049.25879613834;528215.444822168;473779.8460622724;436697.7041726919;442440.15168911073;451182.93487716955;447252.0415315637;394561.9574537782;466963.8002210487;455620.9725128571;451252.0834257805;257567.11924055516;259240.94887492666;444160.67445752735;209292.54146226833;209292.54146226833;276.9533550907729;3163680.5689055393;1442014.22561853;205816.12165299646;1105013.5239043657;0;128;129;211;198;201;162;1;130;141;1061978292414.888;416197187624.9968;918035861600.1744;66572.07468411105;14209.52204621317;-0.0;57021.79872273438;4486938.34049332;750366.6941130003;0.0;5491012.166768534;4.220427240731704;0.19319961677383207
5024;2019-07-23 19:57:45.130;629;622;228;228;203;56;112;54;-15;54;754;261;-18;15;190;149;263;554;203;189;111;-220;682;375;351;138;378;306;667;1058.0;-1.0;1049.0;0.0;0.0;1;16;1;1;0;1;1;0;1;0;1;1;1;1;0;50764.62890625;23098.41796875;19013.5546875;4110.853515625;620.0;298320;614.0;1204.0;Calculated values ==>;1563904665.13;336.06;335.36;295.96000000000004;295.96000000000004;293.46000000000004;278.76000000000005;275.94376602880345;284.36;278.56;271.66;278.56;348.56000000000006;299.26000000000005;271.36;274.66;292.16;288.06;299.46000000000004;328.56;292.06;284.26000000000005;334.56;335.16;251.16000000000003;242.14157278889297;268.3187672390254;275.94376602880345;293.46000000000004;6820000.0;3750000.0;3510000.0;1380000.0;3779999.9999999995;3060000.0;6670000.0;0.17633333333333334;0.0;0.17483333333333334;0.0;0.0;0.17633333333333334;3.0320730394864888;23098.41796875;19013.5546875;4110.853515625;50764.62890625;478319.5253826135;479002.2709478234;261736.17046191858;261736.17046191858;252265.0149488282;429116.5711722346;448703.1982545694;438677.07709952706;474316.92640298005;528830.7054929463;474934.9659881325;438210.9650467479;443199.35914791975;455286.4469727271;449787.7285304908;277587.6218472585;468293.13948230125;459533.28600944486;448555.38621566544;257567.11924055516;260077.89159075968;446597.2230805068;206908.2153459211;206908.2153459211;275.94376602880345;3164404.4448599415;1442390.0885881255;205885.94860761196;1105224.6930256058;0;128;129;211;198;202;162;1;130;141;1062196250650.6298;416281732635.2846;918221740700.8071;40520.92266325544;0.0;-0.0;42610.451130031586;4487830.202053848;750485.0298288771;0.0;5491841.895845445;1.7984917989257354;0.04764850388119973
5025;2019-07-23 19:58:45.140;642;630;233;233;208;47;131;43;-30;51;759;258;-32;5;191;143;263;574;204;192;131;-203;671;368;347;132;372;294;657;1530.0;-1.0;2154.0;349.0;0.0;10;1;1;1;0;1;1;0;1;0;1;1;1;1;0;51159.47265625;22869.767578125;18991.09765625;3892.87426757812;625.0;298321;618.0;1204.0;Calculated values ==>;1563904725.14;337.36;336.16;296.46000000000004;296.46000000000004;293.96000000000004;277.86;275.2199585193972;286.26000000000005;277.46000000000004;270.16;278.26000000000005;349.06000000000006;298.96000000000004;269.96000000000004;273.66;292.26000000000005;287.46000000000004;299.46000000000004;330.56;292.36;286.26000000000005;334.96000000000004;335.66;252.86;240.83765695389522;266.86631818009863;275.2199585193972;293.56;6709999.999999999;3679999.9999999995;3470000.0000000005;1320000.0;3720000.0000000005;2940000.0;6570000.0;0.255;0.0;0.359;0.05816666666666667;0.0;0.255;3.0312585389977134;22869.767578125;18991.09765625;3892.87426757812;51159.47265625;481557.6164460444;481356.5692245929;264556.5727737654;264556.5727737654;254500.83201661418;429606.4342157736;452180.4030630789;439046.29632798105;474793.84568264754;530268.0479019003;476118.13173293235;438743.29367333796;444184.07038373634;456426.3451327903;450167.3850708354;279262.40593822656;472795.56529058405;460560.252468381;452180.4030630789;259240.94887492666;262170.3306944222;449478.334191601;202910.01335771155;202910.01335771155;274.37474080676037;3165253.9539340795;1442773.2206456575;205952.65745541666;1105541.4512459927;0;128;129;211;198;202;162;1;130;141;1062405685550.5964;416362746135.2717;918401770700.7786;84772.92558632675;14342.057328504572;-0.0;63563.94937486867;4488874.491474995;750604.5668927863;0.0;5492726.829980624;3.5555330353436054;0.16541549569324393
5026;2019-07-23 19:59:45.101;653;638;239;239;215;46;161;39;-41;48;762;255;-44;-4;193;145;263;586;203;199;161;-182;662;366;347;134;370;283;648;1405.0;-1.0;2002.0;443.0;0.0;28;1;1;1;0;1;1;0;1;0;1;1;1;1;0;52975.49609375;22617.294921875;19346.04296875;3732.35034179688;629.0;298322;623.0;1203.0;Calculated values ==>;1563904785.101;338.46000000000004;336.96000000000004;297.06;297.06;294.66;277.76000000000005;275.0112864084945;289.26000000000005;277.06;269.06;277.96000000000004;349.36;298.66;268.76000000000005;272.76000000000005;292.46000000000004;287.66;299.46000000000004;331.76000000000005;293.06;289.26000000000005;335.46000000000004;336.06;254.96000000000004;241.2770596917726;265.49620691782997;275.0112864084945;293.46000000000004;6620000.0;3660000.0;3470000.0000000005;1340000.0;3700000.0;2830000.0;6480000.0;0.2341666666666667;0.0;0.33366666666666667;0.07383333333333333;0.0;0.2341666666666667;3.0280866183972357;22617.294921875;19346.04296875;3732.35034179688;52975.49609375;484192.85356471787;483549.3675524995;268128.1299345183;268128.1299345183;257610.62293538253;429743.705733735;456371.03265656426;439817.1929907315;474246.50837657275;531410.5458186329;477160.57915980404;439374.6452078505;445105.2985032382;457036.00486017246;450825.41710862383;390440.0388407291;475773.0795709181;461488.89246006723;456371.03265656426;261333.34086894934;263844.3676079864;451302.412647467;201941.93905436326;201941.93905436326;273.9883926576566;3166121.181275419;1443152.033111352;206016.1596904918;1105860.7197581732;0;128;129;211;198;202;162;1;130;141;1062613750220.4773;416442494265.2261;918574758185.6796;79371.04306343487;18411.11496695749;-0.0;59578.81275184874;4490241.468766464;750877.3325820757;0.0;5493752.352641131;3.443672190291923;0.17222678335901262
5027;2019-07-23 20:00:45.111;657;639;234;233;208;43;174;37;-36;45;758;254;-38;7;193;145;263;581;202;205;174;-158;639;361;344;136;365;297;630;1150.0;-1.0;1905.0;347.0;0.0;23;1;100;1;0;0;1;0;1;0;1;1;1;1;0;42498.0234375;12658.2216796875;18242.703125;3922.19897460938;630.0;298323;625.0;1204.0;Calculated values ==>;1563904845.111;338.86;337.06;296.56;296.46000000000004;293.96000000000004;277.46000000000004;274.4858918419099;290.56;276.86;269.56;277.66;348.96000000000004;298.56;269.36;273.86;292.46000000000004;287.66;299.46000000000004;331.26000000000005;293.66;290.56;335.66;336.16;257.36;241.71165711629368;267.23344911666527;274.4858918419099;293.36;6390000.0;3610000.0;3440000.0;1360000.0;3650000.0;2970000.0;6300000.0;0.19166666666666668;0.0;0.3175;0.057833333333333334;0.0;0.19166666666666668;3.0304395850166705;12658.2216796875;18242.703125;3922.19897460938;42498.0234375;487272.192904202;485680.91889478604;267285.177606785;266777.009005651;255844.0242626132;430081.6785162784;458624.200344335;437453.72538523306;473696.4923814395;529935.9911014348;475271.09893831366;437143.01167999435;443866.45865721634;457847.79545119463;451718.7949141741;405299.7971610509;477191.52746055764;462733.2244726581;458624.200344335;262170.3306944222;264262.8888514036;453436.4866706037;201214.06527689323;201214.06527689323;273.68127206252234;3166916.9265401633;1443446.0447434247;206079.9582327702;1106174.0115154965;0;128;129;211;198;202;162;1;130;141;1062821084770.4443;416523507765.2132;918748787185.6519;75006.0920843979;14586.863370602921;-0.0;49336.942554593006;4491528.1593051795;751152.3615653705;0.0;5494660.13520709;3.989587461771328;0.20234427670982785
5028;2019-07-23 20:01:45.122;646;633;234;233;206;38;177;34;-27;42;758;255;-29;21;194;142;263;565;203;208;176;-136;636;357;341;133;360;301;630;1267.0;-1.0;1597.0;328.0;0.0;4;1;100;1;0;0;1;0;1;0;1;1;1;1;0;41948.26953125;12633.173828125;17685.66015625;3978.7490234375;627.0;298324;623.0;1204.0;Calculated values ==>;1563904905.122;337.76;336.46000000000004;296.56;296.46000000000004;293.76000000000005;276.96000000000004;274.0616903277293;290.86;276.56;270.46000000000004;277.36;348.96000000000004;298.66;270.26000000000005;275.26000000000005;292.56;287.36;299.46000000000004;329.66;293.96000000000004;290.76000000000005;335.46000000000004;335.86;259.56;241.05796691057077;267.7187500070086;274.0616903277293;293.46000000000004;6360000.0;3570000.0000000005;3410000.0;1330000.0;3600000.0;3010000.0;6300000.0;0.21116666666666667;0.0;0.26616666666666666;0.05466666666666666;0.0;0.21116666666666667;3.0309314907009224;12633.173828125;17685.66015625;3978.7490234375;41948.26953125;486026.87055277335;484821.97655354446;267285.177606785;266777.009005651;255070.58201091684;430346.717906069;459501.4032382204;437940.2675631159;473792.46676502546;529631.1645758075;474874.03957691055;437629.4412208045;445074.8090602398;458786.89483575965;451992.507158283;406744.4346934544;474767.93954426085;463572.6479362492;459368.1547523945;261333.34086894934;263007.33956846996;456177.78204787354;200424.45266306598;200424.45266306598;273.3537158003727;3167620.7746624444;1443656.8450120005;206145.81153689005;1106473.469432986;0;128;129;211;198;202;162;1;130;141;1063026622445.1635;416604222560.1029;918928220075.4066;63218.79273256329;13981.182006369478;-0.0;54680.27842452987;4492680.244520654;751390.472255478;0.0;5495527.10429593;3.8451762951757322;0.17540328690448764
5029;2019-07-23 20:02:45.112;639;628;232;231;202;34;178;31;-26;39;764;256;-28;28;195;140;263;569;201;210;177;-121;639;353;338;131;357;302;632;1351.0;-2.0;1583.0;230.0;0.0;1;1;100;1;0;0;1;0;1;0;1;1;1;1;0;42383.65625;12699.576171875;17821.70703125;4005.05322265625;624.0;298325;620.0;1205.0;Calculated values ==>;1563904965.112;337.06;335.96000000000004;296.36;296.26000000000005;293.36;276.56;273.6339639331285;290.96000000000004;276.26000000000005;270.56;277.06;349.56000000000006;298.76000000000005;270.36;275.96000000000004;292.66;287.16;299.46000000000004;330.06;294.16;290.86;335.16;335.56;261.06;240.61611355647437;267.8393353686513;273.6339639331285;293.26000000000005;6390000.0;3529999.9999999995;3379999.9999999995;1310000.0;3570000.0000000005;3020000.0;6320000.0;0.22516666666666665;0.0;0.2638333333333333;0.03833333333333333;0.0;0.22516666666666665;3.0339395882075584;12699.576171875;17821.70703125;4005.05322265625;42383.65625;484692.3686928464;483880.30473638955;266098.33892332006;265610.0835648475;253459.27601058607;430607.02586249536;460104.707696141;437869.15320432716;473759.9231585776;530180.8496845886;474862.4673200085;437557.52604302316;445875.8662196725;459398.6165296522;452409.37515660847;405299.7971610509;475131.5666691721;464275.0988632146;459972.4816559796;260077.89159075968;261751.83340796042;458010.2229249783;200038.96780437065;200038.96780437065;273.18470119827015;3168323.4235830586;1443867.916077659;206212.3321336705;1106769.3148438078;0;128;129;211;198;202;162;1;130;141;1063230288495.1958;416683409360.1155;919109089925.4354;62747.53058135518;9888.898112956625;-0.0;58528.36286892061;4493729.788928543;751589.3564369483;0.0;5496470.352405968;3.7989779728060005;0.148446689143698
5030;2019-07-23 20:03:45.123;638;628;229;229;197;30;178;27;-26;36;772;255;-27;28;196;137;263;579;201;210;177;-116;645;348;335;129;351;302;639;1443.0;-1.0;1372.0;317.0;0.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42828.37109375;12789.4033203125;18151.99609375;3995.75;623.0;298326;619.0;1204.0;Calculated values ==>;1563905025.123;336.96000000000004;335.96000000000004;296.06;296.06;292.86;276.16;273.0942459734351;290.96000000000004;275.86;270.56;276.76000000000005;350.36;298.66;270.46000000000004;275.96000000000004;292.76000000000005;286.86;299.46000000000004;331.06;294.16;290.86;335.06;335.46000000000004;261.56;240.16925963744896;267.8393353686513;273.0942459734351;293.26000000000005;6450000.0;3479999.9999999995;3350000.0;1290000.0;3510000.0;3020000.0;6390000.0;0.2405;0.0;0.22866666666666668;0.05283333333333333;0.0;0.2405;3.031584874738962;12789.4033203125;18151.99609375;3995.75;42828.37109375;483883.1867460134;483097.2999002632;264099.374518621;264099.374518621;251321.118473622;430925.7729439634;460571.7415743834;437869.15320432716;473728.1634681915;531015.0068793237;474745.1630726094;437713.4967235476;445875.8662196725;460472.8219955311;452856.6041017673;402179.8489749534;475798.9203410583;464715.9567055428;460440.39358456293;259659.41789560125;261333.34086894934;458824.20636021195;198355.46672204311;198355.46672204311;272.4977485577474;3169033.6539949942;1444080.3631813;206279.01771721753;1107069.1506625973;0;128;129;211;198;202;162;1;130;141;1063432225509.9198;416761423660.00885;919290323145.1877;54768.79630894896;13761.431744216585;-0.0;63031.42491043601;4494709.271190124;751786.4786512704;0.0;5497483.53635242;3.7656664945494054;0.1459348311623233
5031;2019-07-23 20:04:45.143;644;631;226;225;190;22;178;20;-27;32;780;254;-28;28;197;134;263;589;200;210;177;-117;659;338;330;127;342;300;653;2955.0;-1.0;1015.0;311.0;0.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;43202.953125;13069.8525390625;18863.228515625;3985.63256835938;625.0;298327;619.0;1206.0;Calculated values ==>;1563905085.143;337.56000000000006;336.26000000000005;295.76000000000005;295.66;292.16;275.36;271.99741764416325;290.96000000000004;275.16;270.46000000000004;276.36;351.16;298.56;270.36;275.96000000000004;292.86;286.56;299.46000000000004;332.06;294.16;290.86;335.06;335.66;261.46000000000004;239.71726792356844;267.5978703862781;271.99741764416325;293.16;6590000.000000001;3379999.9999999995;3300000.0;1270000.0;3420000.0000000005;3000000.0;6530000.0;0.4925;0.0;0.16916666666666666;0.05183333333333333;0.0;0.4925;3.0362938521854166;13069.8525390625;18863.228515625;3985.63256835938;43202.953125;483202.9331823365;481959.1265187895;261790.42176178924;261369.12589282452;248339.2265159293;431541.1909327263;461343.29403340264;438165.9764317512;473600.7876625802;531998.4932822039;474885.7164304288;438011.42202021845;446264.66230711376;461988.7563004571;454160.81063562114;393011.45704977855;475625.55732675304;465444.9507755462;461213.3715620622;259659.41789560125;262170.3306944222;459035.6362161352;196142.71795756917;196142.71795756917;271.5741870295343;3169750.8206724897;1444295.928811326;206345.55140910653;1107377.7136876457;0;128;129;211;198;202;162;1;130;141;1063631792009.8563;416838249259.98444;919470983345.1304;40942.26789188246;13626.616263069003;-0.0;130547.29690021281;4495507.1292556105;752014.788462503;0.0;5499097.230085668;5.153753082526494;0.0741846243543774
5032;2019-07-23 20:05:45.094;660;637;220;219;186;18;180;12;-28;27;789;254;-29;19;195;130;263;590;199;210;179;-116;617;348;343;138;353;300;618;3192.0;-1.0;2588.0;793.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;1;0;22363.388671875;12137.2880859375;0.0;3123.0810546875;626.0;298328;623.0;1206.0;Calculated values ==>;1563905145.094;339.16;336.86;295.16;295.06;291.76000000000005;274.96000000000004;273.0942459734351;291.16;274.36;270.36;275.86;352.06000000000006;298.56;270.26000000000005;275.06;292.66;286.16;299.46000000000004;332.16;294.16;291.06;335.46000000000004;335.76000000000005;261.56;242.14157278889297;267.5978703862781;273.0942459734351;293.06;6170000.0;3479999.9999999995;3429999.9999999995;1380000.0;3529999.9999999995;3000000.0;6180000.0;0.532;0.0;0.4313333333333333;0.13216666666666665;0.0;0.532;3.036130145539212;12137.2880859375;0.0;3123.0810546875;22363.388671875;490026.091933385;486704.2021907359;261587.195675798;261140.19701493028;248308.28236804597;430925.7729439634;459586.36343998555;438011.42202021845;471673.81221397576;532934.5755666071;474885.7164304288;437856.56215164;444986.9139214678;460026.9349029475;451861.376305986;414652.7814026017;479949.5383261594;463534.42477838293;459452.89102084085;261333.34086894934;262588.8327430989;457407.48302083457;198142.7829531808;198142.7829531808;272.4132103634902;3170296.760640694;1444505.8167686863;206404.742310764;1107534.7788844192;0;128;129;211;198;202;162;1;130;141;1063833527125.5752;416917684335.26746;919650836345.7712;103463.33965091556;34266.151192274905;-0.0;139016.97749199515;4496709.526562367;752413.5689224956;0.0;5501341.764512289;18.13497863550706;0.6834363291766887
5033;2019-07-23 20:06:45.114;657;615;215;215;198;41;186;16;-22;26;794;252;-24;19;189;135;262;485;198;213;186;-111;599;373;366;148;378;310;600;1393.0;-1.0;1917.0;639.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;1;0;20594.521484375;11643.4521484375;0.0;3137.64819335938;622.0;298329;619.0;1203.0;Calculated values ==>;1563905205.114;338.86;334.66;294.66;294.66;292.96000000000004;277.26000000000005;275.73799182748917;291.76000000000005;274.76000000000005;270.96000000000004;275.76000000000005;352.56000000000006;298.36;270.76000000000005;275.06;292.06;286.66;299.36;321.66;294.46000000000004;291.76000000000005;335.06;335.36;262.06;244.22491754036054;268.7936212382143;275.73799182748917;292.96000000000004;5990000.0;3729999.9999999995;3660000.0;1480000.0;3779999.9999999995;3100000.0;6000000.0;0.23216666666666666;0.0;0.3195;0.1065;0.0;0.23216666666666666;3.0292297120625955;11643.4521484375;0.0;3137.64819335938;20594.521484375;491489.36952471355;485576.8457245858;260651.68265553427;260651.68265553427;253534.51242596126;429258.0297950786;456710.18191563094;436664.1400526143;470237.43843570043;532711.7615796621;473350.1588602333;436343.25195614586;442968.8239516501;455142.7685111298;448035.25679078005;420522.33194137336;466215.8491040399;460434.9255865822;456710.18191563094;259659.41789560125;260914.8530628454;456317.45666769467;204140.59823271833;204140.59823271833;274.87480654836475;3170654.862552744;1444704.0556615216;206456.9324453957;1107534.7788844192;0;128;129;211;198;202;162;1;130;141;1064046298025.5076;417003512935.2402;919833897345.713;74291.27161145677;26856.83542332498;-0.0;58638.23834504954;4498191.308751891;752923.0969302043;0.0;5502989.440352674;10.810179329342589;0.5849056859096438
5034;2019-07-23 20:07:45.125;632;606;216;215;192;69;192;28;-3;30;790;252;1;34;186;141;262;413;199;210;191;-128;599;382;372;153;387;332;600;1188.0;-1.0;1328.0;548.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21886.001953125;11337.8779296875;0.0;4988.578125;615.0;298330;614.0;1203.0;Calculated values ==>;1563905265.125;336.36;333.76000000000005;294.76000000000005;294.66;292.36;280.06;276.6576332772354;292.36;275.96000000000004;272.86;276.16;352.16;298.36;273.26000000000005;276.56;291.76000000000005;287.26000000000005;299.36;314.46000000000004;294.16;292.26000000000005;334.56;334.66;260.36;245.2279566241654;271.32779825182536;276.6576332772354;293.06;5990000.0;3820000.0000000005;3720000.0000000005;1530000.0;3870000.0000000005;3320000.0000000005;6000000.0;0.198;0.0;0.22133333333333333;0.09133333333333334;0.0;0.198;3.030364060375583;11337.8779296875;0.0;4988.578125;21886.001953125;488056.09020644904;484308.97507705947;261109.85306625793;260651.68265553427;251250.06667023498;428611.97810654406;456567.5235232781;434571.3160963775;469961.6534740432;530641.3534720005;470411.8549120372;435251.7519428879;440630.25251052814;453169.9136415617;447253.39951800887;420522.33194137336;454094.4958208656;459081.78368925885;456426.3451327903;257567.11924055516;257985.5697089033;453709.82336516073;205797.16831876704;205797.16831876704;275.55540708281313;3171008.931815039;1444895.6018556096;206524.66341302413;1107534.7788844192;0;128;129;211;198;202;162;1;130;142;1064267738615.205;417093829490.11676;920026532655.4497;50635.344708111115;22642.689160903956;-0.0;49624.5770091766;4499232.554746573;753335.668592116;0.0;5503891.795880916;7.527819293208156;0.3956171791463221
5035;2019-07-23 20:08:45.095;606;605;221;221;198;76;188;36;-14;35;781;254;-15;32;186;149;262;465;198;208;187;-228;653;391;375;146;396;309;648;1552.0;-1.0;1760.0;387.0;0.0;98;4;1;1;1;0;1;0;0;0;1;1;1;1;0;37829.25390625;21936.3203125;6308.240234375;4026.64135742188;610.0;298331;608.0;1201.0;Calculated values ==>;1563905325.095;333.76000000000005;333.66;295.26000000000005;295.26000000000005;292.96000000000004;280.76000000000005;277.5613417927498;291.96000000000004;276.76000000000005;271.76000000000005;276.66;351.26;298.56;271.66;276.36;291.76000000000005;288.06;299.36;319.66;293.96000000000004;291.86;333.96000000000004;334.16;250.36;243.81672145450628;268.67533136820026;277.5613417927498;292.96000000000004;6530000.0;3910000.0;3750000.0;1460000.0;3960000.0;3090000.0;6480000.0;0.25866666666666666;0.0;0.29333333333333333;0.0645;0.0;0.25866666666666666;3.026129573986299;21936.3203125;6308.240234375;4026.64135742188;37829.25390625;478220.2966774355;478658.9007195866;260019.87181535497;260019.87181535497;251295.35099029914;427941.3511905804;455502.269213232;438160.0216932036;471400.74093632615;531427.3856665845;473718.72388390044;438003.16910024424;445073.60678362066;451591.20228960965;446784.32649496343;396667.38407028833;455721.4817430408;458325.85225689027;455359.3431150184;255056.51255035817;255893.36323571714;444209.4738011371;208151.3907816468;208151.3907816468;276.4969268337065;3171506.3101338716;1445172.7481986007;206599.75267866562;1107587.3212687299;0;129;129;212;198;202;162;1;130;142;1064491726565.3118;417183484640.15955;920218736505.5414;67469.19840072333;15225.746354757126;-0.0;63944.45700356545;4500216.267170686;753651.0811030823;0.0;5504837.731293831;4.543970881342384;0.1891690104977502
5036;2019-07-23 20:09:45.116;611;609;218;216;197;77;89;52;-16;46;768;258;-18;19;186;155;262;520;199;195;90;-231;640;396;377;142;400;312;633;1446.0;-1.0;1695.0;379.0;0.0;98;2;1;1;1;0;1;0;0;0;1;1;1;1;0;36537.51171875;21479.8046875;6132.22119140625;4080.07543945312;609.0;298332;606.0;1201.0;Calculated values ==>;1563905385.116;334.26000000000005;334.06;294.96000000000004;294.76000000000005;292.86;280.86;278.0567423895505;282.06;278.36;271.56;277.76000000000005;349.96000000000004;298.96000000000004;271.36;275.06;291.76000000000005;288.66;299.36;325.16;292.66;282.16;333.76000000000005;334.06;250.06000000000003;242.98782864720522;269.02936301313275;278.0567423895505;293.06;6400000.0;3960000.0;3770000.0000000005;1420000.0;4000000.0;3120000.0;6330000.0;0.24100000000000002;0.0;0.2825;0.06316666666666666;0.0;0.24100000000000002;3.0262897392634835;21479.8046875;6132.22119140625;4080.07543945312;36537.51171875;480487.0933557099;480999.07675207284;259704.45757511913;258874.40512590337;251581.3103883179;427558.0369473;439838.4219651577;437160.35228701105;473014.70512905536;529838.9132164572;473802.53796023165;436840.5790983701;442555.91306046274;450876.65235795703;446775.0242497544;404287.7042749842;467313.4078871557;456167.8710028387;440007.67308694054;254219.67992080047;255474.93562877487;444656.68663656636;209209.07518589063;209209.07518589063;276.9219871963044;3172126.250082867;1445534.67587008;206667.3322964605;1107691.0280651324;0;129;129;212;198;202;162;1;130;142;1064717405524.9675;417269914880.0277;920405101710.2571;64396.23578106651;14872.440789967683;-0.0;55622.46209415304;4501315.530394708;753901.9871152848;0.0;5505834.471021639;4.256301509014936;0.19068851641443516
