;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5037;2019-07-23 20:10:45.126;616;611;225;224;200;53;46;52;-20;51;766;258;-23;12;187;146;262;546;199;191;46;-223;671;373;351;137;376;301;656;976.0;-1.0;1087.0;213.0;0.0;0;1;1;1;1;0;1;1;0;0;1;1;1;1;0;50734.45703125;22818.439453125;18599.416015625;3946.416015625;611.0;298333;606.0;1203.0;Calculated values ==>;1563905445.126;334.76000000000005;334.26000000000005;295.66;295.56;293.16;278.46000000000004;275.73799182748917;277.76000000000005;278.36;271.16;278.26000000000005;349.76;298.96000000000004;270.86;274.36;291.86;287.76000000000005;299.36;327.76000000000005;292.26000000000005;277.76000000000005;333.76000000000005;334.26000000000005;250.86;241.92719264551067;267.7187500070086;275.73799182748917;293.06;6709999.999999999;3729999.9999999995;3510000.0;1370000.0;3760000.0;3010000.0;6559999.999999999;0.16266666666666665;0.0;0.18116666666666664;0.0355;0.0;0.16266666666666665;3.031008311367624;22818.439453125;18599.416015625;3946.416015625;50734.45703125;477616.4701188883;478623.2535657306;261179.32261172254;260765.38285260714;251667.05760321746;429258.0297950786;438388.79722800467;439018.5917755428;474152.6912541529;530465.2551293176;475225.2387564931;438558.24221835117;443779.4857613598;455191.6173033961;449702.803357742;278575.6107716617;468445.48943103984;459802.3731094622;438388.79722800467;254219.67992080047;256311.7953858065;446464.8564874596;203801.86128878017;203801.86128878017;274.74385522535334;3172853.637700069;1445903.8894298656;206734.23087314697;1107897.159391321;0;129;129;212;199;202;162;1;130;142;1064935841924.9329;417353628830.0144;920589032360.2279;42613.4310065185;8614.536329553119;-0.0;38159.47491278051;4502207.426242333;754097.7445453845;0.0;5506616.11741593;1.9704370713776418;0.0830344624766328
5038;2019-07-23 20:11:45.107;633;621;230;230;206;47;80;41;-35;49;766;256;-37;2;189;141;262;567;199;194;80;-210;661;367;345;134;371;289;647;1338.0;-1.0;1264.0;302.0;0.0;5;1;1;1;1;0;1;1;0;0;1;1;1;1;0;51355.20703125;22544.5625;18562.52734375;3810.79296875;616.0;298334;610.0;1203.0;Calculated values ==>;1563905505.107;336.46000000000004;335.26000000000005;296.16;296.16;293.76000000000005;277.86;275.1157276137837;281.16;277.26000000000005;269.66;278.06;349.76;298.76000000000005;269.46000000000004;273.36;292.06;287.26000000000005;299.36;329.86;292.56;281.16;334.16;334.76000000000005;252.16000000000003;241.2770596917726;266.24828229547654;275.1157276137837;293.06;6609999.999999999;3670000.0000000005;3450000.0;1340000.0;3710000.0;2890000.0;6470000.0;0.223;0.0;0.21066666666666667;0.050333333333333334;0.0;0.223;3.0302025481617476;22544.5625;18562.52734375;3810.79296875;51355.20703125;481347.93339757243;481162.7350538407;263949.80808891094;263949.80808891094;254232.50806370802;429675.2189834977;445060.2456077956;439396.1385084261;474343.6830163247;531371.9305048313;476520.2865092614;439096.90894082;444757.2966163593;456308.82580400526;450052.0597042389;390365.8477809965;472955.44961336465;461134.73013587133;445060.2456077956;255893.36323571714;258404.02479325983;448388.92348472885;202142.3374950439;202142.3374950439;274.07116389189184;3173704.1154999333;1446281.7947393856;206798.85381113683;1108206.7441873646;0;129;129;212;199;202;162;1;130;142;1065144575805.5767;417434903085.2651;920765976310.7737;49981.46741348584;12394.411494814143;-0.0;54170.69350914363;4502978.806050563;754272.7636708484;0.0;5507385.29183943;2.5946586330424815;0.10260194630462047
5039;2019-07-23 20:12:45.127;647;630;234;233;209;43;125;36;-41;46;764;255;-42;-1;190;142;262;578;199;198;125;-191;639;363;342;130;366;295;630;1114.0;0.0;1372.0;435.0;0.0;2;1;100;1;0;0;1;1;0;0;1;1;1;1;0;42269.5078125;12686.9130859375;17611.72265625;3914.29516601562;621.0;298335;615.0;1200.0;Calculated values ==>;1563905565.127;337.86;336.16;296.56;296.46000000000004;294.06;277.46000000000004;274.69669130483857;285.66;276.76000000000005;269.06;277.76000000000005;349.56000000000006;298.66;268.96000000000004;273.06;292.16;287.36;299.36;330.96000000000004;292.96000000000004;285.66;334.66;335.26000000000005;254.06000000000003;240.39332010688793;266.98899913490544;274.69669130483857;293.06;6390000.0;3629999.9999999995;3420000.0000000005;1300000.0;3660000.0;2950000.0;6300000.0;0.18566666666666667;0.0;0.22866666666666668;0.0725;0.0;0.18566666666666667;3.021837704287698;12686.9130859375;17611.72265625;3914.29516601562;42269.5078125;485843.46682394884;484390.9629419817;267285.177606785;266777.009005651;256234.93004060583;429947.3805835815;452209.86810937425;437136.27400699275;474565.8909610861;530711.5671323929;475643.14719032345;436980.9560004655;443119.3036228862;457268.8428174728;450923.67993512104;404794.5975354454;476740.07419194176;462119.7651500793;452209.86810937425;257985.5697089033;260496.36997498586;451069.6895456238;200302.85258175363;200302.85258175363;273.33171396269086;3174484.5815253686;1446575.4882343851;206863.2510041509;1108508.2967546298;0;129;129;212;199;202;162;1;130;142;1065350744505.5111;417514129485.23987;920941234710.718;54155.90903257135;18180.595679880586;-0.0;46770.73588296156;4503846.906791162;754527.6403277988;0.0;5508226.75081029;3.48135156602019;0.17622398612284162
5040;2019-07-23 20:13:45.097;644;627;234;234;207;37;152;32;-29;43;767;255;-31;18;191;141;262;561;198;201;152;-169;632;356;338;131;360;299;624;1206.0;-1.0;1072.0;358.0;0.0;1;1;100;1;0;0;1;1;0;0;1;1;1;1;0;43129.0234375;12474.7099609375;17489.15234375;3961.15234375;620.0;298336;616.0;1203.0;Calculated values ==>;1563905625.097;337.56000000000006;335.86;296.56;296.56;293.86;276.86;273.955091788801;288.36;276.36;270.26000000000005;277.46000000000004;349.86;298.66;270.06;274.96000000000004;292.26000000000005;287.26000000000005;299.36;329.26000000000005;293.26000000000005;288.36;334.76000000000005;335.16;256.26000000000005;240.61611355647437;267.47669482898436;273.955091788801;292.96000000000004;6320000.0;3560000.0;3379999.9999999995;1310000.0;3600000.0;2990000.0;6240000.0;0.201;0.0;0.17866666666666667;0.059666666666666666;0.0;0.201;3.0295547063972146;12474.7099609375;17489.15234375;3961.15234375;43129.0234375;486176.34298635;484625.5614215381;267876.7344881749;267876.7344881749;255774.6139816312;430412.23801567365;456625.11065167125;438082.61597026663;474147.34029804735;530720.8612273515;475131.19611833885;437773.3837767312;445042.1710269553;458375.86308939266;452024.9511840489;408122.9751265405;474900.89503592945;463113.59326765616;456625.11065167125;258404.02479325983;260077.89159075968;453151.37900861126;199120.75875824867;199120.75875824867;272.83465161655687;3175195.88012275;1446785.0635856132;206928.84691880483;1108800.6577916278;0;129;129;212;199;202;162;1;130;142;1065554642504.7977;417592390334.96606;921119345610.0948;42694.51848854721;15157.160341604967;-0.0;51758.37473057794;4504653.590140901;754805.316053023;0.0;5509047.416191237;3.230950810091352;0.13408048100163864
5041;2019-07-23 20:14:45.118;637;624;231;230;202;31;168;28;-28;39;774;253;-30;23;192;140;262;564;197;206;168;-149;635;349;332;128;353;299;628;1187.0;-1.0;1153.0;191.0;0.0;1;1;100;1;0;0;1;1;0;0;1;1;1;1;0;43608.61328125;12556.849609375;17844.07421875;3963.5478515625;618.0;298337;614.0;1204.0;Calculated values ==>;1563905685.118;336.86;335.56;296.26000000000005;296.16;293.36;276.26000000000005;273.20264511476705;289.96000000000004;275.96000000000004;270.36;277.06;350.56000000000006;298.46000000000004;270.16;275.46000000000004;292.36;287.16;299.36;329.56;293.76000000000005;289.96000000000004;334.56;334.96000000000004;258.26000000000005;239.943914813709;267.47669482898436;273.20264511476705;292.86;6350000.0;3490000.0;3320000.0000000005;1280000.0;3529999.9999999995;2990000.0;6280000.0;0.19783333333333333;0.0;0.19216666666666665;0.03183333333333333;0.0;0.19783333333333333;3.032397588180765;12556.849609375;17844.07421875;3963.5478515625;43608.61328125;484845.20021073025;483749.4867441903;265959.9565265973;265468.8569949279;253651.74673930855;430862.6128555636;459725.5723209079;438236.7768127522;474146.7518333664;531449.315300629;474897.4976840094;437928.15255369636;445752.59130680247;459622.85760126676;453107.215006694;406740.3016979186;474862.7620906465;464645.1431180259;459725.5723209079;257567.11924055516;259240.94887492666;455675.5981843214;198734.61855540707;198734.61855540707;272.6523584113919;3175918.946748616;1446993.7329245917;206994.90920096965;1109095.2044022803;0;129;129;212;199;202;162;1;130;142;1065755712855.2897;417670117530.15625;921298808400.5339;46024.33141178649;8179.28785152044;-0.0;51632.71035327492;4505393.172655192;754999.854519749;0.0;5509909.310126376;3.079818325248418;0.10457814903151123
5042;2019-07-23 20:15:45.108;639;625;226;225;192;25;176;22;-31;36;784;251;-32;15;193;135;262;576;198;209;176;-132;646;341;329;136;345;296;640;1662.0;-1.0;937.0;186.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;1;0;43068.53515625;12809.4208984375;18388.798828125;3087.97192382812;619.0;298338;614.0;1203.0;Calculated values ==>;1563905745.108;337.06;335.66;295.76000000000005;295.66;292.36;275.66;272.3289490889957;290.76000000000005;275.36;270.06;276.76000000000005;351.56000000000006;298.26000000000005;269.96000000000004;274.66;292.46000000000004;286.66;299.36;330.76000000000005;294.06;290.76000000000005;334.56;335.06;259.96000000000004;241.71165711629368;267.1113755279542;272.3289490889957;292.96000000000004;6459999.999999999;3410000.0;3290000.0;1360000.0;3450000.0;2960000.0;6400000.0;0.277;0.0;0.15616666666666665;0.031000000000000003;0.0;0.277;3.0297169354464257;12809.4208984375;18388.798828125;3087.97192382812;43068.53515625;483917.65109463583;482546.8833138099;262675.33610781346;262235.64496034913;249520.3428577764;431359.6534126046;461237.201094273;438449.4162088901;472818.15071447083;532712.9685977338;475049.9740706209;438296.42880847026;445208.40686217137;461002.403540153;453786.1585694171;401040.7463659538;475218.04946646874;465463.51731352735;461237.201094273;257567.11924055516;259659.41789560125;456098.8677674362;196886.51089344718;196886.51089344718;271.8839332724456;3176641.135934115;1447205.0832812593;207053.66207199646;1109397.0946876174;0;129;129;212;199;202;162;1;130;142;1065953979805.3212;417749304330.1688;921477278650.5623;37724.07371342833;8035.583063093661;-0.0;73225.14118562876;4506090.959714117;755134.9559234048;0.0;5510949.618809016;3.4703416225229895;0.07462059394297375
5043;2019-07-23 20:16:45.089;651;632;221;220;181;14;180;12;-31;30;790;249;-32;12;193;128;262;588;199;210;180;-119;617;343;334;137;348;297;619;3282.0;-1.0;2925.0;793.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;1;0;23655.12109375;12117.3740234375;0.0;3088.26440429688;621.0;298339;616.0;1202.0;Calculated values ==>;1563905805.089;338.26;336.36;295.26000000000005;295.16;291.26000000000005;274.56;272.5487779782249;291.16;274.36;270.06;276.16;352.16;298.06;269.96000000000004;274.36;292.46000000000004;285.96000000000004;299.36;331.96000000000004;294.16;291.16;334.76000000000005;335.26000000000005;261.26000000000005;241.92719264551067;267.23344911666527;272.5487779782249;293.06;6170000.0;3429999.9999999995;3340000.0;1370000.0;3479999.9999999995;2970000.0;6190000.0;0.547;0.0;0.4875;0.13216666666666665;0.0;0.547;3.0268741004615114;12117.3740234375;0.0;3088.26440429688;23655.12109375;488774.92995918094;485888.27155356546;261964.74446527148;261514.46310571884;246549.20782085462;431237.1583312671;460988.49902793055;438225.1199557825;472100.0868749512;533261.3027012905;474687.9410399812;438071.4457414646;444583.24951340194;460538.212322289;452457.9689791675;414284.0378912109;479538.7912529084;464862.32813997846;460988.49902793055;258404.02479325983;260496.36997498586;457261.5002681811;196855.37475893155;196855.37475893155;271.8794312355583;3177196.990326055;1447412.740793048;207105.11440961694;1109550.2861517183;0;129;129;212;199;202;162;1;130;142;1066152816820.1442;417831178395.09595;921655122315.4039;117667.75078346483;34417.009588139146;-0.0;144480.81897514244;4507385.481522013;755488.6155008418;0.0;5512763.260640236;19.503658511688965;0.7483275516986369
5044;2019-07-23 20:17:45.109;653;614;213;212;196;38;187;14;-24;26;789;249;-26;15;187;133;262;505;198;214;187;-110;592;372;364;145;377;309;593;1383.0;0.0;2113.0;544.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;1;0;21320.560546875;11435.376953125;0.0;3150.34741210938;617.0;298340;614.0;1202.0;Calculated values ==>;1563905865.109;338.46000000000004;334.56;294.46000000000004;294.36;292.76000000000005;276.96000000000004;275.63479819532273;291.86;274.56;270.76000000000005;275.76000000000005;352.06000000000006;298.06;270.56;274.66;291.86;286.46000000000004;299.36;323.66;294.56;291.86;334.56;334.86;262.16;243.61107973660833;268.67533136820026;275.63479819532273;292.96000000000004;5920000.0;3720000.0000000005;3640000.0;1450000.0;3770000.0000000005;3090000.0;5930000.0;0.2305;0.0;0.35216666666666663;0.09066666666666667;0.0;0.2305;3.0275221192885144;11435.376953125;0.0;3150.34741210938;21320.560546875;491670.9991919478;486206.673989626;260261.21209722356;259806.45441992363;253122.41048544168;429328.3091220336;457176.8914327451;436576.71966357325;470641.3097209141;532263.7471082384;473124.50722623314;436255.9770298759;442581.67753276543;455023.4628231149;447918.1868762528;422708.48640690674;470296.42502926255;460880.48460767657;457176.8914327451;257567.11924055516;258822.4845140824;456904.2563082062;204285.33193107933;204285.33193107933;274.9259082462636;3177571.91260539;1447609.0791420985;207157.12017088107;1109550.2861517183;0;129;129;212;199;202;162;1;130;142;1066362286620.0776;417915806595.06903;921836982915.3462;81805.2837131266;22904.115810192838;-0.0;58291.50446513396;4509048.310900719;755966.4507710243;0.0;5514453.593258155;11.175372570249042;0.585479763479393
5045;2019-07-23 20:18:45.160;630;603;211;209;189;70;194;27;-3;29;787;250;-2;31;185;139;262;424;198;217;193;-109;585;384;373;150;389;334;586;1216.0;-1.0;1480.0;467.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19604.728515625;11004.8095703125;0.0;3292.05810546875;611.0;298341;609.0;1201.0;Calculated values ==>;1563905925.16;336.16;333.46000000000004;294.26000000000005;294.06;292.06;280.16;276.8598123268743;292.56;275.86;272.86;276.06;351.86;298.16;272.96000000000004;276.26000000000005;291.66;287.06;299.36;315.56;294.86;292.46000000000004;334.06;334.26000000000005;262.26000000000005;244.62907804385475;271.55198750734434;276.8598123268743;292.96000000000004;5850000.0;3840000.0;3729999.9999999995;1500000.0;3890000.0;3340000.0;5860000.0;0.20266666666666666;0.0;0.24666666666666667;0.07783333333333334;0.0;0.20266666666666666;3.0259692285557067;11004.8095703125;0.0;3292.05810546875;19604.728515625;489276.95714959176;485445.56624674157;406455.6495487127;258961.6919319289;250792.66414636286;428465.0848360747;456685.40636197594;434081.27336709324;470267.0954391679;530172.0842754638;469891.48540997633;434253.8665140753;439720.2860716586;452673.7204758202;446555.54248243227;424788.2508721622;458246.3968292596;459890.0117690401;456544.2055774953;255474.93562877487;256311.7953858065;456201.7576267079;207138.1104814709;207138.1104814709;276.0769255179399;3177913.246569047;1447796.2396481503;207210.8525173391;1109550.2861517183;0;129;129;212;199;202;162;1;130;142;1066583574555.5134;418004381820.24347;922030046880.7264;55979.313511786844;19385.453869470948;-0.0;50546.30193946094;4510197.4918540865;756319.1634035014;0.0;5515361.345914442;8.806898977879666;0.4365385689074232
5046;2019-07-23 20:19:45.100;597;598;219;219;194;76;193;41;-10;36;786;250;-10;33;185;147;262;452;198;218;193;-217;640;389;372;148;393;312;635;3635.0;-2.0;2789.0;563.0;0.0;97;3;1;1;0;1;1;0;0;0;1;1;1;1;0;37396.26171875;21472.513671875;6099.32470703125;4051.29443359375;603.0;298342;602.0;1201.0;Calculated values ==>;1563905985.1;332.86;332.96000000000004;295.06;295.06;292.56;280.76000000000005;277.3618629098277;292.46000000000004;277.26000000000005;272.16;276.76000000000005;351.76;298.16;272.16;276.46000000000004;291.66;287.86;299.36;318.36;294.96000000000004;292.46000000000004;333.36;333.46000000000004;251.46000000000004;244.22491754036054;269.02936301313275;277.3618629098277;292.96000000000004;6400000.0;3890000.0;3720000.0000000005;1480000.0;3929999.9999999995;3120000.0;6350000.0;0.6058333333333333;0.0;0.4648333333333333;0.09383333333333334;0.0;0.6058333333333333;3.0272469382734317;21472.513671875;6099.32470703125;4051.29443359375;37396.26171875;478400.9306256665;479139.6592763123;259997.25601887997;259997.25601887997;250424.39288034162;428092.51987082884;456708.53874424193;438111.57050704764;471233.66481513716;531725.3474987763;472848.4969529848;438111.57050704764;444622.5306516679;451971.4028079918;446852.89230822254;404287.7042749842;455430.62873376114;460183.710344599;456708.53874424193;252546.06836287308;252964.46457616048;445028.64451758034;208376.7545453407;208376.7545453407;276.5715916536406;3178387.779811314;1448066.6133633242;207271.985927042;1109601.063029751;0;129;130;213;199;202;162;1;130;143;1066806851054.8385;418093692419.9735;922223653080.1411;106788.4002862001;22205.83567572849;-0.0;150447.67259383434;4511552.533067359;756665.4108879184;0.0;5517034.620747373;8.83662950829796;0.2633638785643343
5047;2019-07-23 20:20:45.111;598;599;218;217;198;73;185;61;-15;46;769;256;-17;20;185;154;262;510;197;218;185;-228;637;393;375;142;397;311;630;1959.0;-1.0;2216.0;409.0;0.0;98;3;1;1;0;1;1;0;0;0;1;1;1;1;0;37308.53125;21381.06640625;6060.7275390625;4075.82934570312;601.0;298343;599.0;1200.0;Calculated values ==>;1563906045.111;332.96000000000004;333.06;294.96000000000004;294.86;292.96000000000004;280.46000000000004;277.76006397333236;291.66;279.26000000000005;271.66;277.76000000000005;350.06000000000006;298.76000000000005;271.46000000000004;275.16;291.66;288.56;299.36;324.16;294.96000000000004;291.66;333.06;333.26000000000005;250.36;242.98782864720522;268.91163127593666;277.76006397333236;292.86;6370000.0;3929999.9999999995;3750000.0;1420000.0;3970000.0000000005;3110000.0;6300000.0;0.3265;0.0;0.36933333333333335;0.06816666666666667;0.0;0.3265;3.025043685979777;21381.06640625;6060.7275390625;4075.82934570312;37308.53125;478904.5212566819;479873.08055375377;259895.31876992484;259474.6786414364;252077.75783685228;427788.9520696689;455072.96710266464;437548.62350390764;473014.70512905536;530019.821811998;473695.1387525528;437231.03110804653;442911.38499572966;451261.17521279573;447191.9491277726;405783.09487031924;466099.65934849426;459714.2297114683;455072.96710266464;251290.9062238717;252127.67657613798;444981.728718151;209002.1016211231;209002.1016211231;276.82821595003185;3179010.4338866654;1448423.79200232;207339.7243751518;1109702.41537659;0;129;130;213;199;202;162;1;130;143;1067030992140.4226;418180708370.2003;922410587345.6283;84409.84874870843;16085.944580447402;-0.0;80342.13757972332;4513146.143921905;756984.5675588826;0.0;5518958.221766043;5.73767664011736;0.22441590417716187
5048;2019-07-23 20:21:45.111;603;601;223;222;199;58;159;56;-16;52;763;257;-19;13;186;148;262;539;198;216;158;-217;667;377;355;138;380;306;652;815.0;0.0;901.0;202.0;0.0;9;1;0;1;0;1;1;1;0;0;1;1;1;1;0;51387.8046875;22533.0390625;18717.27734375;4009.958984375;602.0;298344;598.0;1200.0;Calculated values ==>;1563906105.111;333.46000000000004;333.26000000000005;295.46000000000004;295.36;293.06;278.96000000000004;276.14872888175563;289.06;278.76000000000005;271.56;278.36;349.46000000000004;298.86;271.26000000000005;274.46000000000004;291.76000000000005;287.96000000000004;299.36;327.06;294.76000000000005;288.96000000000004;332.96000000000004;333.36;251.46000000000004;242.14157278889297;268.3187672390254;276.14872888175563;292.96000000000004;6670000.0;3770000.0000000005;3550000.0;1380000.0;3800000.0;3060000.0;6520000.0;0.13583333333333333;0.0;0.15016666666666667;0.033666666666666664;0.0;0.13583333333333333;3.024885100167144;22533.0390625;18717.27734375;4009.958984375;51387.8046875;476090.5261626785;477580.84455304255;260599.11765613765;260187.39139758612;251481.2748572934;428973.91024759493;454757.1120109396;438522.0130485024;474121.5608165298;529772.1475778342;474463.65955970524;438054.9754168444;442905.06249663915;454371.42211445526;449268.88571999554;279240.25270727504;467838.8882107283;462522.44405874936;454616.58392338036;250872.52762923925;252546.06836287308;446916.3828289846;204557.23072191322;204557.23072191322;275.05460507596706;3179749.570019478;1448789.7428812264;207407.1059445691;1109908.8987506134;0;129;130;213;200;202;162;1;130;143;1067249992140.4226;418264708370.2003;922595687345.6283;35133.71147937614;8159.424787604736;-0.0;33966.39547653262;4514142.340257139;757186.6123036164;0.0;5519910.792874846;1.7070053391570101;0.0707805849723192
5049;2019-07-23 20:22:45.112;618;610;223;222;199;46;145;44;-31;50;765;255;-34;5;188;138;262;560;198;213;145;-201;659;367;345;133;370;291;645;1722.0;-2.0;1496.0;168.0;0.0;8;1;0;1;0;1;1;1;0;0;1;1;1;1;0;51197.2265625;22377.7421875;18575.876953125;3839.08447265625;607.0;298345;601.0;1200.0;Calculated values ==>;1563906165.112;334.96000000000004;334.16;295.46000000000004;295.36;293.06;277.76000000000005;275.1157276137837;287.66;277.56;270.06;278.16;349.66;298.66;269.76000000000005;273.66;291.96000000000004;286.96000000000004;299.36;329.16;294.46000000000004;287.66;333.26000000000005;333.86;253.06000000000003;241.05796691057077;266.49643012054327;275.1157276137837;292.96000000000004;6590000.000000001;3670000.0000000005;3450000.0;1330000.0;3700000.0;2910000.0;6450000.0;0.287;0.0;0.24933333333333335;0.028;0.0;0.287;3.0240894541407366;22377.7421875;18575.876953125;3839.08447265625;51197.2265625;479329.34027599054;479758.91992865386;261041.21925269286;260620.92219413788;251777.72461394186;429675.2189834977;454494.85314754205;439555.7331898371;474569.0148898081;531117.590571344;476151.99348981073;439105.8547355798;444783.1931477316;456332.7804492596;449604.95508747676;392131.04287269;472111.6824440695;463626.8282235099;454494.85314754205;252127.67657613798;254638.09398592086;449507.91965914815;203598.0565260249;203598.0565260249;274.63683369735435;3180604.459526783;1449164.0056287993;207472.5157301103;1110219.68021565;0;129;130;213;200;202;162;1;130;143;1067459995640.169;418346009725.1021;922774790330.412;58832.11404817717;6885.476167727451;-0.0;72007.38063037541;4514925.401853065;757311.9885676623;0.0;5520793.922393249;3.074718865718209;0.0875820224148599
5050;2019-07-23 20:23:45.122;634;619;225;225;200;44;161;38;-46;47;765;254;-48;-5;189;137;262;573;197;212;160;-182;639;365;346;135;369;291;631;1603.0;-2.0;1912.0;484.0;0.0;20;1;100;1;0;0;1;1;0;0;1;1;1;1;0;40509.27734375;11023.0107421875;18210.548828125;3836.81958007812;612.0;298346;607.0;1202.0;Calculated values ==>;1563906225.122;336.56;335.06;295.66;295.66;293.16;277.56;274.9066339382667;289.26000000000005;276.96000000000004;268.56;277.86;349.66;298.56;268.36;272.66;292.06;286.86;299.36;330.46000000000004;294.36;289.16;333.86;334.36;254.96000000000004;241.49495122638035;266.49643012054327;274.9066339382667;292.86;6390000.0;3650000.0;3460000.0;1350000.0;3690000.0;2910000.0;6310000.0;0.26716666666666666;0.0;0.3186666666666667;0.08066666666666666;0.0;0.26716666666666666;3.028328110885156;11023.0107421875;18210.548828125;3836.81958007812;40509.27734375;483969.13949745963;482688.5941803073;262883.2099493563;262883.2099493563;252765.3646740738;429811.8947417682;456535.82378903864;437281.0966950754;474020.51154441346;531117.590571344;476036.58049676684;436972.8400033892;443360.4178398829;456638.265642022;449822.5411104487;404794.5975354454;475862.60895351955;463347.5646385912;456398.7815805787;254638.09398592086;256730.23209357203;451128.66390414373;201551.64126239993;201551.64126239993;273.8312450525722;3181368.8077626913;1449442.3916264372;207536.4922581841;1110526.2848560363;0;129;130;213;200;202;162;1;130;143;1067667330190.136;418426423125.08936;922949419430.3843;75119.11979787926;20132.546493100665;-0.0;68086.6609883401;4516041.848178319;757537.1762814983;0.0;5521961.567314944;4.939112628147497;0.221720600887806
5051;2019-07-23 20:24:45.113;634;619;228;227;199;41;175;35;-28;45;762;255;-30;17;190;138;262;563;198;212;174;-159;630;361;344;140;365;301;621;1544.0;-1.0;1452.0;451.0;0.0;16;1;100;1;0;0;1;1;0;0;1;1;1;1;0;41896.93359375;12473.40625;17794.51171875;3941.31323242188;611.0;298347;608.0;1200.0;Calculated values ==>;1563906285.113;336.56;335.06;295.96000000000004;295.86;293.06;277.26000000000005;274.4858918419099;290.66;276.66;270.36;277.66;349.36;298.66;270.16;274.86;292.16;286.96000000000004;299.36;329.46000000000004;294.36;290.56;333.96000000000004;334.26000000000005;257.26000000000005;242.56692532238324;267.7187500070086;274.4858918419099;292.96000000000004;6300000.0;3610000.0;3440000.0;1400000.0;3650000.0;3010000.0;6210000.0;0.2573333333333333;0.0;0.242;0.07516666666666666;0.0;0.2573333333333333;3.0234496871497494;12473.40625;17794.51171875;3941.31323242188;41896.93359375;484965.41752132203;483812.695673742;265099.84727246844;264612.4711464006;252865.45714409422;430081.6785162784;458758.63130759384;437785.01000687695;473177.20506292465;530048.2812349753;474874.03957691055;437473.55829604797;444501.2531899496;457431.4281400766;450696.8441627968;409012.5005863778;475573.801341996;463645.4860267941;458624.200344335;255056.51255035817;256311.7953858065;452656.05918462237;200595.6079356691;200595.6079356691;273.43840538999046;3182055.4231786863;1449638.1657306454;207601.30030888758;1110826.2820206198;0;129;130;213;200;202;162;1;130;143;1067874299139.9188;418508910750.0028;923126992790.198;57399.8353012323;18946.54391887965;-0.0;66399.35777983001;4517146.007154292;757862.7865190601;0.0;5523082.116029313;4.172725664616865;0.17372674662249862
5052;2019-07-23 20:25:45.143;624;613;229;229;201;38;180;32;-25;42;761;256;-26;28;191;138;262;562;198;211;179;-136;630;358;342;142;362;303;622;1622.0;0.0;1592.0;356.0;0.0;6;1;100;1;0;0;1;1;0;0;1;1;1;1;0;42749.796875;12460.4990234375;17560.029296875;3945.38452148438;609.0;298348;606.0;1201.0;Calculated values ==>;1563906345.143;335.56;334.46000000000004;296.06;296.06;293.26000000000005;276.96000000000004;274.1680685717883;291.16;276.36;270.66;277.36;349.26;298.76000000000005;270.56;275.96000000000004;292.26000000000005;286.96000000000004;299.36;329.36;294.26000000000005;291.06;333.76000000000005;334.06;259.56;242.98782864720522;267.9596281332873;274.1680685717883;292.96000000000004;6300000.0;3579999.9999999995;3420000.0000000005;1420000.0;3620000.0000000005;3030000.0;6220000.0;0.2703333333333333;0.0;0.2653333333333333;0.059333333333333335;0.0;0.2703333333333333;3.0262897392634835;12460.4990234375;17560.029296875;3945.38452148438;42749.796875;483525.779749564;482836.2834002169;265504.6822073426;265504.6822073426;253568.4416060011;430280.9020939914;459743.5549618774;437798.07955487026;472620.9849758201;529791.7321354732;474733.57239495445;437642.0229114993;445680.44742188096;458054.80583079654;451235.5386775235;409012.5005863778;475299.5510301598;463812.7331925523;459610.3844350724;254219.67992080047;255474.93562877487;454706.2634023632;200709.96887614863;200709.96887614863;273.47030062488955;3182761.165293633;1449846.0521657637;207667.05565137943;1111121.0505061971;0;129;130;213;200;202;162;1;130;143;1068080202039.8207;418593553049.96246;923308283390.1116;62907.378700087465;15070.4468085554;-0.0;69989.41233942907;4518149.06855055;758146.4031791149;0.0;5524219.25739964;4.356345096251625;0.16554636523468622
5053;2019-07-23 20:26:45.124;619;611;225;224;196;38;182;31;-24;39;760;257;-26;33;192;136;262;567;195;211;181;-116;631;359;343;141;362;303;623;1710.0;-1.0;1673.0;362.0;0.0;7;3;100;1;0;0;1;1;0;0;1;1;1;1;0;42798.546875;12503.6220703125;17667.45703125;3957.6328125;607.0;298349;604.0;1202.0;Calculated values ==>;1563906405.124;335.06;334.26000000000005;295.66;295.56;292.76000000000005;276.96000000000004;274.27422755570615;291.36;276.26000000000005;270.76000000000005;277.06;349.16;298.86;270.56;276.46000000000004;292.36;286.76000000000005;299.36;329.86;294.26000000000005;291.26000000000005;333.56;333.86;261.56;242.77792619122317;267.9596281332873;274.27422755570615;292.66;6310000.0;3590000.0;3429999.9999999995;1410000.0;3620000.0000000005;3030000.0;6230000.0;0.28500000000000003;0.0;0.2788333333333333;0.060333333333333336;0.0;0.28500000000000003;3.029129603230971;12503.6220703125;17667.45703125;3957.6328125;42798.546875;482688.5941803073;482433.7047046104;263497.4717494803;263033.14468635526;251663.96429414887;430214.79039162316;459852.92717603117;437953.82195464283;472456.96783784614;529687.3334219017;474850.9998561202;437642.0229114993;446390.54166232125;458192.6064316991;450764.4150246694;408570.7995772047;475932.4823715208;463664.2629044625;459719.70858421666;253382.8652305231;254638.09398592086;456928.54244966514;201257.06914596414;201257.06914596414;273.6892684843513;3183473.842407841;1450054.0206313112;207732.8932741811;1111414.5199317478;0;129;130;213;200;202;162;1;130;143;1068285636965.4543;418678426165.22424;923490025820.6721;65998.9445748199;15425.512222656627;-0.0;73661.85223990197;4519222.947745022;758400.4556963779;0.0;5525415.9721951;4.544159458109413;0.16600341370437052
5054;2019-07-23 20:27:45.144;618;610;222;221;192;38;182;31;-24;38;758;256;-26;34;193;135;262;573;196;211;182;-107;635;358;343;141;362;302;627;1724.0;-1.0;1650.0;287.0;0.0;8;9;100;1;0;0;1;1;0;0;1;1;1;1;0;42761.0234375;12545.9755859375;17842.134765625;4001.86938476562;606.0;298350;603.0;1199.0;Calculated values ==>;1563906465.144;334.96000000000004;334.16;295.36;295.26000000000005;292.36;276.96000000000004;274.1680685717883;291.36;276.26000000000005;270.76000000000005;276.96000000000004;348.96000000000004;298.76000000000005;270.56;276.56;292.46000000000004;286.66;299.36;330.46000000000004;294.26000000000005;291.36;333.46000000000004;333.76000000000005;262.46000000000004;242.77792619122317;267.8393353686513;274.1680685717883;292.76000000000005;6350000.0;3579999.9999999995;3429999.9999999995;1410000.0;3620000.0000000005;3020000.0;6270000.0;0.28733333333333333;0.0;0.275;0.04783333333333333;0.0;0.28733333333333333;3.021728737585588;12545.9755859375;17842.134765625;4001.86938476562;42761.0234375;482089.66717315454;481833.0711809172;261830.5659032403;261388.73582155912;250050.41628971862;430280.9020939914;459852.92717603117;438179.53515710204;472358.58907936385;529554.8567808631;474862.4673200085;437869.15320432716;446724.52688641194;458330.2609335714;450798.3908447404;406740.3016979186;476349.91098614933;463664.2629044625;459852.92717603117;252964.46457616048;254219.67992080047;457849.34060057375;201358.9865989814;201358.9865989814;273.72471610150245;3184187.076492358;1450262.836860596;207799.24456886554;1111710.5318343828;0;129;130;213;200;202;162;1;130;143;1068491505565.3889;418763054365.1973;923671586320.6144;65125.65085348318;12268.788599742833;-0.0;74273.9255924723;4520316.016941565;758631.3184651046;0.0;5526649.181276027;4.410248747122182;0.1489283074118154
5055;2019-07-23 20:28:45.135;619;610;221;220;189;37;182;31;-25;37;757;256;-26;35;194;133;262;578;197;211;182;-105;640;358;343;141;362;303;632;1737.0;-1.0;1654.0;284.0;0.0;12;17;100;1;0;0;1;1;0;0;1;1;1;1;0;43071.26953125;12682.0517578125;18135.45703125;4049.87963867188;606.0;298351;602.0;1200.0;Calculated values ==>;1563906525.135;335.06;334.16;295.26000000000005;295.16;292.06;276.86;274.1680685717883;291.36;276.26000000000005;270.66;276.86;348.86;298.76000000000005;270.56;276.66;292.56;286.46000000000004;299.36;330.96000000000004;294.26000000000005;291.36;333.36;333.76000000000005;262.66;242.77792619122317;267.9596281332873;274.1680685717883;292.86;6400000.0;3579999.9999999995;3429999.9999999995;1410000.0;3620000.0000000005;3030000.0;6320000.0;0.28950000000000004;0.0;0.27566666666666667;0.04733333333333333;0.0;0.28950000000000004;3.024248945039789;12682.0517578125;18135.45703125;4049.87963867188;43071.26953125;481667.23202217446;481260.79807961936;261045.2859608909;260615.37824898105;248796.45144142112;430280.9020939914;459852.92717603117;437798.07955487026;472260.1919623333;529374.0820662462;474733.57239495445;437642.0229114993;446673.19854750636;458467.77020745806;450505.95362676814;404287.7042749842;476498.0083105867;463664.2629044625;459852.92717603117;252546.06836287308;254219.67992080047;458053.56808917894;201398.55047427665;201398.55047427665;273.74019157942405;3184902.2383093145;1450473.0388865392;207866.3324126375;1112010.3001270525;0;129;130;213;200;202;162;1;130;143;1068697274695.173;418847641675.1086;923853059095.424;65167.470183216974;12148.337500438707;-0.0;74822.54205515794;4521401.630082664;758834.7639943183;0.0;5527891.465467869;4.363342269069944;0.1476071407377652
5056;2019-07-23 20:29:45.105;622;612;219;218;189;37;182;30;-24;37;756;258;-26;38;195;132;262;582;197;211;181;-104;644;358;344;141;362;303;636;1808.0;-1.0;1539.0;391.0;0.0;13;23;100;1;0;0;1;1;0;0;1;1;1;1;0;43259.46875;12752.6103515625;18316.361328125;4096.36767578125;607.0;298352;602.0;1201.0;Calculated values ==>;1563906585.105;335.36;334.36;295.06;294.96000000000004;292.06;276.86;274.1680685717883;291.36;276.16;270.76000000000005;276.86;348.76;298.96000000000004;270.56;276.96000000000004;292.66;286.36;299.36;331.36;294.26000000000005;291.26000000000005;333.36;333.86;262.76000000000005;242.77792619122317;267.9596281332873;274.1680685717883;292.86;6440000.000000001;3579999.9999999995;3440000.0;1410000.0;3620000.0000000005;3030000.0;6360000.0;0.3013333333333333;0.0;0.2565;0.06516666666666666;0.0;0.3013333333333333;3.026609528685854;12752.6103515625;18316.361328125;4096.36767578125;43259.46875;481652.93805621867;481095.4143978319;259933.97230449517;259517.18521272906;248640.36562898388;430280.9020939914;459695.98217179126;437953.82195464283;472260.1919623333;529269.6464291925;474968.3692281236;437642.0229114993;447095.7395217318;458605.1351167978;450359.4291554148;402165.71266035555;476618.95010625856;463515.49129032175;459562.4624351748;252546.06836287308;254638.09398592086;458155.62905077194;201021.06600253793;201021.06600253793;273.592380269668;3185621.3014172586;1450684.8884264596;207934.18386425983;1112313.9133976155;0;129;130;213;200;202;162;1;130;143;1068903271645.2712;418932199375.1489;924034768195.5106;60773.25190171491;16756.60235864325;-0.0;77907.14079170123;4522450.61134753;759075.5180560094;0.0;5529163.576451855;4.420176170655568;0.157258875877083
5057;2019-07-23 20:30:45.126;625;614;217;216;185;36;179;30;-24;36;757;259;-26;38;196;130;262;585;198;211;179;-103;647;357;341;141;360;303;640;1848.0;-1.0;1481.0;366.0;0.0;10;26;100;1;0;0;1;1;0;0;1;1;1;1;0;42962.6640625;12809.8779296875;18510.3984375;4125.14697265625;608.0;298353;603.0;1203.0;Calculated values ==>;1563906645.126;335.66;334.56;294.86;294.76000000000005;291.66;276.76000000000005;274.0616903277293;291.06;276.16;270.76000000000005;276.76000000000005;348.86;299.06;270.56;276.96000000000004;292.76000000000005;286.16;299.36;331.66;294.26000000000005;291.06;333.46000000000004;333.96000000000004;262.86;242.77792619122317;267.9596281332873;274.0616903277293;292.96000000000004;6470000.0;3570000.0000000005;3410000.0;1410000.0;3600000.0;3030000.0;6400000.0;0.308;0.0;0.24683333333333335;0.061000000000000006;0.0;0.308;3.031489607190635;12809.8779296875;18510.3984375;4125.14697265625;42962.6640625;481753.8531796846;480930.63625220174;258864.2999107846;258459.10578777493;247131.13163514395;430346.717906069;459767.52095139207;437953.82195464283;472161.77640367835;529374.0820662462;475085.68076045427;437642.0229114993;447095.7395217318;459060.2083140158;450247.72005458304;400460.0894385837;476590.3739276015;463960.90387154784;459767.52095139207;252964.46457616048;255056.51255035817;458257.65504006436;200857.2411308599;200857.2411308599;273.52373267952083;3186340.0706708203;1450897.983719069;208002.72046564333;1112620.9104732436;0;129;130;213;200;202;162;1;130;143;1069108843569.9576;419016828985.01984;924216631825.2332;58523.33936667042;15701.425248461474;-0.0;79744.3661847239;4523445.097554974;759346.0962882364;0.0;5530477.798824882;4.343836701388217;0.1469350980230108
5058;2019-07-23 20:31:45.106;630;617;216;215;182;32;174;29;-24;35;757;259;-26;39;197;128;262;588;195;211;173;-101;653;352;337;139;356;303;646;1616.0;-1.0;1060.0;343.0;0.0;1;26;100;1;0;0;1;1;0;0;1;1;1;1;0;42933.8671875;12908.14453125;18449.447265625;4135.2763671875;610.0;298354;605.0;1201.0;Calculated values ==>;1563906705.106;336.16;334.86;294.76000000000005;294.66;291.36;276.36;273.5264737036516;290.56;276.06;270.76000000000005;276.66;348.86;299.06;270.56;277.06;292.86;285.96000000000004;299.36;331.96000000000004;294.26000000000005;290.46000000000004;333.66;334.16;263.06;242.35481222062532;267.9596281332873;273.5264737036516;292.66;6530000.0;3520000.0000000005;3370000.0000000005;1390000.0;3560000.0;3030000.0;6459999.999999999;0.2693333333333333;0.0;0.17666666666666667;0.05716666666666667;0.0;0.2693333333333333;3.026129573986299;12908.14453125;18449.447265625;4135.2763671875;42933.8671875;481811.2162483518;480684.62467885576;258116.2555077018;257720.42348227947;245923.68701699446;430671.36484660726;459732.276829924;437953.82195464283;472326.8440106818;529374.0820662462;475085.68076045427;437642.0229114993;447236.20680083364;459826.77920233493;450860.1291174269;396667.38407028833;476321.6834057874;464550.6242797336;459599.8564106546;253801.27034056993;255893.36323571714;458774.6081297476;199380.75190240773;199380.75190240773;272.9207372985603;3187055.6364966556;1451112.2291340271;208071.5343812102;1112928.806521296;0;129;130;213;200;202;162;1;130;143;1069312175770.0223;419100800985.0465;924398371225.2909;42147.909042561536;14828.682114329598;-0.0;70085.67881422116;4524283.744982962;759600.4290438201;0.0;5531725.966339034;3.579938070481616;0.1110318868843873
5059;2019-07-23 20:32:45.127;638;622;214;213;182;27;169;25;-25;32;759;258;-26;37;198;128;262;592;196;211;169;-99;656;347;334;138;351;302;649;1191.0;-1.0;1092.0;291.0;0.0;1;22;100;1;0;0;1;1;0;0;1;1;1;1;0;42774.0859375;12976.9384765625;18697.181640625;4110.8623046875;613.0;298355;607.0;1202.0;Calculated values ==>;1563906765.127;336.96000000000004;335.36;294.56;294.46000000000004;291.36;275.86;272.9856168485579;290.06;275.66;270.66;276.36;349.06000000000006;298.96000000000004;270.56;276.86;292.96000000000004;285.96000000000004;299.36;332.36;294.26000000000005;290.06;333.86;334.46000000000004;263.26000000000005;242.14157278889297;267.8393353686513;272.9856168485579;292.76000000000005;6559999.999999999;3470000.0000000005;3340000.0;1380000.0;3510000.0;3020000.0;6490000.000000001;0.1985;0.0;0.182;0.0485;0.0;0.1985;3.028167271839574;12976.9384765625;18697.181640625;4110.8623046875;42774.0859375;482654.45688721834;481081.9849757079;257166.07703246307;256778.73793913043;245821.91353072546;430988.63858405815;459542.9189711974;438024.4983934438;472164.23178385233;529659.2116147263;475096.9027353404;437869.15320432716;447146.25206275086;460740.10936811595;451752.9128912208;394517.60113842314;476569.9085304521;464989.85048381647;459542.9189711974;254638.09398592086;257148.6733736563;459133.086558101;198125.8357414392;198125.8357414392;272.4023691796558;3187770.119422642;1451328.013657779;208140.2762548818;1113238.4701072734;0;129;130;213;200;202;162;1;130;143;1069513546225.515;419183930070.24994;924579934750.7351;43661.55660266484;12658.851664608099;-0.0;51891.291021107005;4524999.074142697;759829.5719978455;0.0;5532742.796856312;3.023941663926352;0.11522765458973644
5060;2019-07-23 20:33:45.117;648;628;215;214;180;17;170;18;-26;28;761;256;-27;37;199;125;262;597;195;209;170;-98;662;338;330;136;341;301;656;743.0;-1.0;379.0;262.0;0.0;1;15;100;1;0;0;1;1;0;0;1;1;1;1;0;43110.57421875;13120.71484375;19092.408203125;4053.4921875;617.0;298356;610.0;1203.0;Calculated values ==>;1563906825.117;337.96000000000004;335.96000000000004;294.66;294.56;291.16;274.86;271.99741764416325;290.16;274.96000000000004;270.56;275.96000000000004;349.26;298.76000000000005;270.46000000000004;276.86;293.06;285.66;299.36;332.86;294.06;290.16;334.16;334.86;263.36;241.71165711629368;267.7187500070086;271.99741764416325;292.66;6620000.0;3379999.9999999995;3300000.0;1360000.0;3410000.0;3010000.0;6559999.999999999;0.12383333333333332;0.0;0.06316666666666666;0.043666666666666666;0.0;0.12383333333333332;3.0300408564925805;13120.71484375;19092.408203125;4053.4921875;43110.57421875;483458.00762240635;481173.059013896;257182.85783924145;256799.02769846484;244941.51537790944;431541.1909327263;460300.73461850546;438095.2167564963;472036.2627623985;529944.0155375585;474991.1631047994;437940.2675631159;447336.7810407945;462402.04767640535;452909.76528656733;280155.9565088467;476491.61578287714;465318.3245286269;460300.73461850546;255893.36323571714;258822.4845140824;459543.8889846631;194835.94057937933;194835.94057937933;271.04794909458275;3188485.7056398075;1451545.4578554088;208208.30120294628;1113553.33087048;0;129;130;213;200;202;162;1;130;143;1069712713025.5466;419266116370.263;924760804600.7639;15365.877611854554;11558.913747030725;-0.0;32873.390328511785;4525490.887445349;760031.353073856;0.0;5533449.05147228;1.6488492598757294;0.06327568062797288
5061;2019-07-23 20:34:45.108;662;634;212;211;177;13;174;11;-27;22;763;254;-28;33;199;124;262;599;196;207;173;-98;617;341;337;135;346;301;619;3084.0;-1.0;2364.0;793.0;0.0;1;9;100;1;0;0;0;0;0;0;1;1;1;1;0;22595.365234375;12097.32421875;0.0;4008.84692382812;619.0;298357;615.0;1203.0;Calculated values ==>;1563906885.108;339.36;336.56;294.36;294.26000000000005;290.86;274.46000000000004;272.3289490889957;290.56;274.26000000000005;270.46000000000004;275.36;349.46000000000004;298.56;270.36;276.46000000000004;293.06;285.56;299.36;333.06;293.86;290.46000000000004;334.66;335.06;263.36;241.49495122638035;267.7187500070086;272.3289490889957;292.76000000000005;6170000.0;3410000.0;3370000.0000000005;1350000.0;3460000.0;3010000.0;6190000.0;0.514;0.0;0.394;0.13216666666666665;0.0;0.514;3.0297169354464257;12097.32421875;0.0;4008.84692382812;22595.365234375;490303.07037525676;486171.55230495124;258074.760071682;257662.64952157257;245202.89578013698;431359.6534126046;459732.276829924;437940.2675631159;471581.87251044664;530152.5380097117;474756.85858618637;437785.01000687695;446775.9409123972;461641.89641367143;452244.58181836235;414284.0378912109;481148.36238987837;464036.8909748543;459599.8564106546;257985.5697089033;259659.41789560125;459698.1658068488;196493.15179122516;196493.15179122516;271.7264723045382;3189033.1730022514;1451755.5766581604;208275.47728421298;1113712.4104064957;0;129;130;213;200;202;162;1;130;143;1069912783010.3367;419347404175.17773;924941377510.5745;95130.16361412496;34786.92935239825;-0.0;135236.84617438674;4526411.549667882;760417.5105003088;0.0;5534849.759970539;16.46287853231309;0.6025196879020959
5062;2019-07-23 20:35:45.128;661;618;210;210;192;31;180;12;-24;21;764;254;-26;34;194;128;262;525;195;201;180;-98;601;362;360;140;367;304;602;1000.0;0.0;1718.0;452.0;0.0;1;22;100;1;0;0;0;0;0;0;1;1;1;1;0;21532.84375;11760.2548828125;0.0;4147.556640625;615.0;298358;612.0;1201.0;Calculated values ==>;1563906945.128;339.26;334.96000000000004;294.16;294.16;292.36;276.26000000000005;274.5913991737795;291.16;274.36;270.76000000000005;275.26000000000005;349.56000000000006;298.56;270.56;276.56;292.56;285.96000000000004;299.36;325.66;293.26000000000005;291.16;334.36;334.66;263.36;242.56692532238324;268.0796299477929;274.5913991737795;292.66;6010000.0;3620000.0000000005;3600000.0;1400000.0;3670000.0000000005;3040000.0;6020000.0;0.16666666666666666;0.0;0.28633333333333333;0.07533333333333332;0.0;0.16666666666666666;3.0253260486376354;11760.2548828125;0.0;4147.556640625;21532.84375;491827.2229884009;485777.8442130392;258305.76052196507;258305.76052196507;251156.06774075728;430014.67791919125;456857.4943786723;437727.04723144654;470817.3119576869;530028.8573987164;474369.08190762304;437413.810930519;446338.7475733018;457663.3959569731;449034.25525399565;419875.97586284974;472190.5109846874;459741.0631315469;456857.4943786723;256730.23209357203;257985.5697089033;458923.2969905021;201845.46045935433;201845.46045935433;273.93274468470975;3189401.0306553626;1451954.45608833;208343.46997057172;1113712.4104064957;0;129;130;213;200;202;162;1;130;143;1070121952710.2701;419429931675.1515;925122938010.5167;67540.76101240907;19366.530352013127;-0.0;42502.005653219654;4527767.592569685;760868.9397573124;0.0;5536331.410787664;8.134952870605671;0.44650927835355425
5063;2019-07-23 20:36:45.129;644;611;211;211;192;48;188;19;-13;23;764;255;-15;41;190;135;262;477;194;199;187;-111;602;376;370;143;381;321;603;1167.0;0.0;1379.0;490.0;0.0;0;43;100;1;0;0;0;0;0;0;1;1;1;0;0;21483.724609375;11561.787109375;0.0;4507.8701171875;610.0;298359;607.0;1202.0;Calculated values ==>;1563907005.129;337.56000000000006;334.26000000000005;294.26000000000005;294.26000000000005;292.36;277.96000000000004;276.0463484220469;291.96000000000004;275.06;271.86;275.46000000000004;349.56000000000006;298.66;271.66;277.26000000000005;292.16;286.66;299.36;320.86;293.06;291.86;333.86;334.16;262.06;243.1966462407574;270.0766712529157;276.0463484220469;292.56;6020000.0;3760000.0;3700000.0;1430000.0;3810000.0;3210000.0;6030000.0;0.1945;0.0;0.2298333333333333;0.08166666666666668;0.0;0.1945;3.0286492489021906;11561.787109375;0.0;4507.8701171875;21483.724609375;489394.25955220335;484681.1624318772;258669.67902111833;258669.67902111833;251109.4010582473;429045.3911783415;456332.7804492596;435539.905536017;470612.52513297374;528730.4178997518;472257.4891131731;435207.93987469596;443994.5467403037;454781.4523796751;447466.86118100403;419548.9109462845;464507.8004713624;457874.65070968727;456191.64879011153;254638.09398592086;255893.36323571714;457121.52977943217;204988.04075291372;204988.04075291372;275.2156604471781;3189759.5080324477;1452148.8096772025;208415.5997289423;1113712.4104064957;0;129;130;213;200;202;162;1;130;143;1070340956360.0056;419514833090.04895;925310441135.2903;52988.50358931656;20590.901603832343;-0.0;48859.101763234976;4528772.019846994;761201.9239061855;0.0;5537092.766037591;7.619235757810561;0.378607577131246
5064;2019-07-23 20:37:45.129;619;608;215;215;186;68;192;26;0;28;771;258;-2;55;189;139;262;496;194;199;192;-203;647;383;371;144;388;316;645;1530.0;-1.0;1489.0;526.0;0.0;0;56;1;1;1;0;1;0;0;0;1;1;1;1;0;34683.73828125;21668.07421875;3090.82080078125;4557.34521484375;605.0;298360;603.0;1203.0;Calculated values ==>;1563907065.129;335.06;333.96000000000004;294.66;294.66;291.76000000000005;279.96000000000004;276.758820704277;292.36;275.76000000000005;273.16;275.96000000000004;350.26;298.96000000000004;272.96000000000004;278.66;292.06;287.06;299.36;322.76000000000005;293.06;292.36;333.46000000000004;333.66;252.86;243.40439225979637;269.49753711883926;276.758820704277;292.56;6470000.0;3829999.9999999995;3710000.0;1440000.0;3879999.9999999995;3160000.0;6450000.0;0.255;0.0;0.24816666666666667;0.08766666666666666;0.0;0.255;3.0319692759000354;21668.07421875;3090.82080078125;4557.34521484375;34683.73828125;480866.3791786071;479460.32880997803;257775.7710668563;257775.7710668563;247286.09725579587;428538.6833535345;456731.8026961684;438787.8637356032;470973.6072408108;529849.5305759095;473279.06567725097;438472.8781962791;447022.007978432;453440.2001818799;446748.61703497986;400460.0894385837;461637.982918653;457713.1471252446;456731.8026961684;252964.46457616048;253801.27034056993;447300.24092491425;205446.81053242157;205446.81053242157;275.425895015534;3190227.570223203;1452425.7251882702;208491.14319004255;1113738.1672465021;0;130;130;214;200;202;162;1;130;143;1070563256360.0056;419600933090.04895;925501541135.2903;57907.47136992292;21202.484064408523;-0.0;64077.67300175545;4529696.152971655;761550.2021200876;0.0;5538033.905827299;4.884242566282119;0.21146035738510166
