;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5065;2019-07-23 20:38:45.100;611;606;209;208;191;77;185;57;-16;40;777;261;-19;29;188;148;262;536;195;199;184;-232;651;394;378;141;398;309;645;2114.0;0.0;1739.0;436.0;0.0;98;59;1;1;1;0;1;0;0;0;1;1;1;1;0;37239.35546875;21897.390625;6234.69482421875;4491.47802734375;603.0;298361;599.0;1201.0;Calculated values ==>;1563907125.1;334.26000000000005;333.76000000000005;294.06;293.96000000000004;292.26000000000005;280.86;277.85914330198534;291.66;278.86;271.56;277.16;350.86;299.26000000000005;271.26000000000005;276.06;291.96000000000004;287.96000000000004;299.36;326.76000000000005;293.06;291.56;333.06;333.46000000000004;249.96000000000004;242.77792619122317;268.67533136820026;277.85914330198534;292.66;6509999.999999999;3940000.0;3779999.9999999995;1410000.0;3979999.9999999995;3090000.0;6450000.0;0.35233333333333333;0.0;0.28983333333333333;0.07266666666666667;0.0;0.35233333333333333;3.0272469382734317;21897.390625;6234.69482421875;4491.47802734375;37239.35546875;479209.0827512563;479161.1761772154;255453.90185051988;255076.05956301195;248980.07943525113;427712.28976936906;454566.2634031762;437845.99643053644;472555.3283204977;531008.9890600382;474548.01488794945;437372.52749135875;444638.62758169504;451539.45462090545;446043.4320991203;397997.3423171193;468287.3408131128;456571.7316668634;454421.6834055906;251290.9062238717;252964.46457616048;444740.98324641597;208929.05362181214;208929.05362181214;276.8060352473524;3190826.6396471094;1452788.5952563582;208566.51360368982;1113815.842315549;0;130;130;214;200;202;162;1;130;143;1070787847754.8413;419686391764.98645;925688950510.1532;66347.76059072859;17135.666886054547;-0.0;86495.23656048461;4530731.112764775;761869.5322935554;0.0;5539288.073598514;5.210303410275343;0.1745558343487404
5066;2019-07-23 20:39:45.110;617;608;211;210;189;75;67;59;-12;51;778;263;-15;22;188;150;262;552;194;192;68;-219;664;388;371;138;391;313;649;1167.0;0.0;1282.0;303.0;0.0;1;51;1;1;1;0;1;0;1;0;1;1;1;1;0;48823.6015625;22502.873046875;18080.794921875;4498.31396484375;603.0;298362;599.0;1199.0;Calculated values ==>;1563907185.11;334.86;333.96000000000004;294.26000000000005;294.16;292.06;280.66;277.2618376815202;279.86;279.06;271.96000000000004;278.26000000000005;350.96000000000004;299.46000000000004;271.66;275.36;291.96000000000004;288.16;299.36;328.36;292.36;279.96000000000004;333.06;333.46000000000004;251.26000000000002;242.14157278889297;269.14681796795327;277.2618376815202;292.56;6640000.000000001;3879999.9999999995;3710000.0;1380000.0;3910000.0;3130000.0;6490000.000000001;0.1945;0.0;0.21366666666666667;0.050499999999999996;0.0;0.1945;3.022205727718439;22502.873046875;18080.794921875;4498.31396484375;48823.6015625;478593.7430301328;478992.4965369415;256012.00022567323;255632.45955867454;248149.19982593882;428167.64408090734;437409.82927201514;437568.04326289374;474023.85370002396;530811.8015128084;474267.1336806384;437089.72060350876;442796.7452417347;452771.62461085856;447515.98718724644;279776.8490727306;470330.9861479161;456731.8026961684;437583.4497968953;251290.9062238717;252964.46457616048;446703.6660954474;207226.03553599506;207226.03553599506;276.13068653889894;3191543.950487474;1453158.6591205979;208641.44102276835;1114018.5051682477;0;130;130;214;200;203;162;1;130;143;1071012585204.8055;419770105714.97314;925875581610.1235;49216.40898431402;12093.620343252342;-0.0;44804.517073745104;4531694.308016871;762113.1502833265;0.0;5540382.420572728;2.3538128061365926;0.09991405011964159
5067;2019-07-23 20:40:45.111;621;610;222;222;197;51;42;49;-22;53;781;261;-24;15;190;139;262;566;193;196;43;-204;665;372;352;135;375;300;650;1484.0;-1.0;1188.0;78.0;0.0;29;41;1;1;1;0;1;0;1;0;1;1;1;1;0;51326.17578125;22608.03515625;19350.892578125;4254.2880859375;606.0;298363;600.0;1200.0;Calculated values ==>;1563907245.111;335.26000000000005;334.16;295.36;295.36;292.86;278.26000000000005;275.63479819532273;277.36;278.06;270.96000000000004;278.46000000000004;351.26;299.26000000000005;270.76000000000005;274.66;292.16;287.06;299.36;329.76000000000005;292.76000000000005;277.46000000000004;333.16;333.76000000000005;252.76000000000002;241.49495122638035;267.5978703862781;275.63479819532273;292.46000000000004;6650000.0;3720000.0000000005;3520000.0000000005;1350000.0;3750000.0;3000000.0;6500000.0;0.24733333333333332;0.0;0.198;0.013000000000000001;0.0;0.24733333333333332;3.024248945039789;22608.03515625;19350.892578125;4254.2880859375;51326.17578125;479083.78695684974;479175.80362754135;260309.3743168526;260309.3743168526;250860.78700777018;429328.3091220336;437490.34238097246;438934.26278453245;474604.2872109489;532102.5350070186;475703.533687352;438627.8345891578;444413.69907515554;455787.6031899191;448831.25413137494;279593.9537849586;472420.0418985424;460317.26658201264;437659.0919483519;251709.28920128586;254219.67992080047;448836.5198692159;205404.2061939672;205404.2061939672;275.355775928143;3192378.545877338;1453534.5896220675;208714.38058903243;1114330.4410971226;0;130;130;214;200;203;162;1;130;143;1071229488820.4054;419852007080.19965;926059484675.6321;46238.951204931924;3164.6200777782333;-0.0;57444.375076584474;4532489.78261167;762240.3044063868;0.0;5541234.508877573;2.3120647300275268;0.05419841865645574
5068;2019-07-23 20:41:45.121;635;619;228;228;203;46;84;42;-35;49;780;259;-37;4;192;137;262;576;193;198;84;-186;655;366;347;130;370;289;640;1408.0;-1.0;1801.0;375.0;0.0;35;14;1;1;1;0;1;0;1;0;1;1;1;1;0;52167.15625;22316.912109375;19259.044921875;3930.5576171875;611.0;298364;605.0;1200.0;Calculated values ==>;1563907305.121;336.66;335.06;295.96000000000004;295.96000000000004;293.46000000000004;277.76000000000005;275.0112864084945;281.56;277.36;269.66;278.06;351.16;299.06;269.46000000000004;273.56;292.36;286.86;299.36;330.76000000000005;292.96000000000004;281.56;333.66;334.26000000000005;254.56000000000003;240.39332010688793;266.24828229547654;275.0112864084945;292.46000000000004;6550000.0;3660000.0;3470000.0000000005;1300000.0;3700000.0;2890000.0;6400000.0;0.23466666666666666;0.0;0.3001666666666667;0.0625;0.0;0.23466666666666666;3.0234496871497494;22316.912109375;19259.044921875;3930.5576171875;52167.15625;482324.2109873451;481667.23202217446;263568.708650891;263568.708650891;253452.6445988759;429743.705733735;445272.9777969982;439396.1385084261;474855.74369336525;532820.1376087054;476865.0355462473;439096.90894082;445038.6185652977;456895.6811320766;449639.2902697909;395257.2481774303;475218.04946646874;461356.5932634558;445272.9777969982;253801.27034056993;256311.7953858065;451582.8290620961;202146.91540084945;202146.91540084945;274.0684411063401;3193241.1340515334;1453909.026578315;208782.59900438887;1114652.2442011514;0;130;130;214;200;203;162;1;130;143;1071439223770.3721;419931520330.187;926236214125.604;71214.3084694576;15589.744603827914;-0.0;57053.58264229624;4533468.722904995;762396.6168264374;0.0;5542188.817550019;3.1612536540528318;0.13894166578266676
5069;2019-07-23 20:42:45.112;644;625;230;229;205;42;122;38;-45;46;775;257;-47;-4;193;139;262;580;192;199;122;-165;636;362;344;131;366;291;628;1343.0;-1.0;1980.0;423.0;0.0;32;1;100;1;0;0;1;0;1;0;1;1;1;1;0;40090.2734375;9539.1943359375;18453.28515625;3874.3212890625;615.0;298365;609.0;1199.0;Calculated values ==>;1563907365.112;337.56000000000006;335.66;296.16;296.06;293.66;277.36;274.5913991737795;285.36;276.96000000000004;268.66;277.76000000000005;350.66;298.86;268.46000000000004;272.76000000000005;292.46000000000004;287.06;299.36;331.16;293.06;285.36;334.06;334.66;256.66;240.61611355647437;266.49643012054327;274.5913991737795;292.36;6360000.0;3620000.0000000005;3440000.0;1310000.0;3660000.0;2910000.0;6280000.0;0.22383333333333333;0.0;0.33;0.07050000000000001;0.0;0.22383333333333333;3.020288036899688;9539.1943359375;18453.28515625;3874.3212890625;40090.2734375;485740.5649353644;483893.6266988993;265468.8569949279;264984.568156483;254789.4773391695;430014.67791919125;451429.8184564015;437434.76770296873;474437.7492251421;532153.4475481345;476382.6634043254;437127.1217336878;443503.63943644403;457686.21237540204;450663.2501541948;406265.44043772423;477281.8560030392;461946.9247618793;451429.8184564015;255474.93562877487;257985.5697089033;453559.4541178862;201183.80296038146;201183.80296038146;273.67382148422126;3194009.8306430024;1454174.4543116144;208847.62990577408;1114966.4664777268;0;130;130;214;200;203;162;1;130;143;1071646492675.1547;420009808585.10486;926410188025.4215;77962.8183650538;17792.483406604086;-0.0;56013.39980185915;4534711.679155903;762674.7603317809;0.0;5543130.901069004;4.762596114223545;0.22377689273059126
5070;2019-07-23 20:43:45.132;641;622;227;226;199;37;142;34;-26;43;772;254;-28;15;194;137;262;560;192;201;142;-146;626;356;340;130;360;304;618;1149.0;-1.0;1310.0;355.0;0.0;6;1;100;1;0;0;1;0;1;0;1;1;1;1;0;41804.7265625;12325.513671875;17369.515625;4033.0478515625;613.0;298366;609.0;1201.0;Calculated values ==>;1563907425.132;337.26;335.36;295.86;295.76000000000005;293.06;276.86;273.955091788801;287.36;276.56;270.56;277.46000000000004;350.36;298.56;270.36;274.66;292.56;286.86;299.36;329.16;293.26000000000005;287.36;334.06;334.46000000000004;258.56;240.39332010688793;268.0796299477929;273.955091788801;292.36;6260000.0;3560000.0;3400000.0;1300000.0;3600000.0;3040000.0;6180000.0;0.1915;0.0;0.21833333333333332;0.059166666666666666;0.0;0.1915;3.0256479979029356;12325.513671875;17369.515625;4033.0478515625;41804.7265625;486401.6819317468;484576.32832955604;264871.25075788907;264383.52322468586;253010.07058552408;430412.23801567365;454925.6500102563;437413.810930519;474275.9111487288;530863.9974095965;474369.08190762304;437099.2815960797;443607.19622175704;458786.89483575965;451447.3864066275;410722.3562555959;475489.85933425446;462813.4765079522;454925.6500102563;255474.93562877487;257148.6733736563;455652.6271367598;199622.83954251735;199622.83954251735;273.033367086489;3194692.51646223;1454356.7209469215;208913.54661350595;1115265.0893252557;0;130;130;214;200;203;162;1;130;143;1071851761075.0895;420088134685.07996;926588747525.3647;51917.695419713695;15148.429099326011;-0.0;48890.488204572;4535794.377549637;762949.3594384445;0.0;5544005.391535135;3.437984685972042;0.14905042537552893
5071;2019-07-23 20:44:45.123;630;616;226;225;197;32;154;30;-22;39;777;251;-23;24;195;136;262;555;192;202;153;-130;627;350;337;128;354;305;620;1190.0;0.0;1242.0;204.0;0.0;1;1;100;1;0;0;1;0;1;0;1;1;1;1;0;42538.36328125;12384.3134765625;17475.724609375;4065.88403320312;610.0;298367;606.0;1200.0;Calculated values ==>;1563907485.123;336.16;334.76000000000005;295.76000000000005;295.66;292.86;276.36;273.3108153835814;288.56;276.16;270.96000000000004;277.06;350.86;298.26000000000005;270.86;275.56;292.66;286.76000000000005;299.36;328.66;293.36;288.46000000000004;333.76000000000005;334.16;260.16;239.943914813709;268.19934244402924;273.3108153835814;292.36;6270000.0;3500000.0;3370000.0000000005;1280000.0;3540000.0;3050000.0;6200000.0;0.19833333333333333;0.0;0.207;0.034;0.0;0.19833333333333333;3.023609899070407;12384.3134765625;17475.724609375;4065.88403320312;42538.36328125;484723.2148931082;483493.83616920304;264214.9380995419;263738.4043063847;252169.20262061883;430799.1582183253;457059.47920021677;437812.597326149;474146.7518333664;531310.4117884313;473885.32444000465;437656.05685647397;444711.81521382625;459870.38503119553;452364.8428864296;410303.0366448842;474485.1137188215;463392.40101096046;456924.4383059046;254219.67992080047;255893.36323571714;457582.13641393284;199110.87612205223;199110.87612205223;272.8055682271522;3195395.2701146617;1454562.6052856585;208981.02758881002;1115555.422770354;0;130;130;214;200;203;162;1;130;143;1072054830609.8765;420165523074.9988;926771420120.1731;49411.25628924803;8788.022849923942;-0.0;51133.02316646406;4536638.658818469;763148.7999505807;0.0;5544838.795766297;3.2226773946389504;0.11072251464669361
5072;2019-07-23 20:45:45.113;627;614;223;222;193;26;163;24;-22;35;786;251;-23;25;195;133;262;565;193;203;162;-119;634;343;329;127;347;304;628;1541.0;-2.0;1005.0;167.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41896.90625;12529.15625;17832.8046875;2667.10034179688;608.0;298368;604.0;1200.0;Calculated values ==>;1563907545.113;335.86;334.56;295.46000000000004;295.36;292.46000000000004;275.76000000000005;272.5487779782249;289.46000000000004;275.56;270.96000000000004;276.66;351.76;298.26000000000005;270.86;275.66;292.66;286.46000000000004;299.36;329.66;293.46000000000004;289.36;333.56;333.96000000000004;261.26000000000005;239.71726792356844;268.0796299477929;272.5487779782249;292.46000000000004;6340000.0;3429999.9999999995;3290000.0;1270000.0;3470000.0000000005;3040000.0;6280000.0;0.25683333333333336;0.0;0.1675;0.02783333333333333;0.0;0.25683333333333336;3.023929782733801;12529.15625;17832.8046875;2667.10034179688;41896.90625;483512.2933596179;482301.48937864933;262204.2552682775;261759.3241172503;250363.59593764765;431237.1583312671;459540.0067547799;438039.0146135774;473889.94243038853;532324.1359750484;474015.5422595829;437883.18805776763;445054.37130637356;460958.9724094723;453161.66584313;407207.98823713895;475015.11358357116;464703.239996587;459408.631520899;253382.8652305231;255056.51255035817;458836.68345956947;197609.76415581413;197609.76415581413;272.18063798079913;3196098.7800896596;1454770.1829313715;209037.12644057674;1115849.6114749173;0;130;130;214;200;203;162;1;130;143;1072254597309.9082;420242010325.0109;926954089670.2021;40271.89945167535;7270.815920621189;-0.0;67238.67576826597;4537385.893889824;763282.6013030804;0.0;5545825.062185773;3.4751635891180848;0.07687827821319805
5073;2019-07-23 20:46:45.144;633;618;220;219;184;15;169;16;-25;31;796;252;-27;19;196;128;262;577;194;203;169;-112;648;331;322;134;335;300;642;965.0;-1.0;299.0;259.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;1;0;42825.99609375;12819.396484375;18555.755859375;3158.35815429688;610.0;298369;604.0;1202.0;Calculated values ==>;1563907605.144;336.46000000000004;334.96000000000004;295.16;295.06;291.56;274.66;271.215330690691;290.06;274.76000000000005;270.66;276.26000000000005;352.76;298.36;270.46000000000004;275.06;292.76000000000005;285.96000000000004;299.36;330.86;293.46000000000004;290.06;333.56;334.16;261.96000000000004;241.2770596917726;267.5978703862781;271.215330690691;292.56;6480000.0;3310000.0;3220000.0000000005;1340000.0;3350000.0;3000000.0;6420000.0;0.16083333333333333;0.0;0.049833333333333334;0.043166666666666666;0.0;0.16083333333333333;3.0286492489021906;12819.396484375;18555.755859375;3158.35815429688;42825.99609375;482817.58013752854;481291.5660351369;259975.53529236335;259562.44788815363;246724.92090449753;431954.4880088244;461407.2089892558;438474.17998885084;472592.1488768574;533662.1920315267;474651.5436496256;438165.9764317512;444986.9139214678;462916.4484650912;454526.89320087025;399866.31797453936;475125.82077632216;465721.9907049879;461407.2089892558;253382.8652305231;255893.36323571714;458444.18637707684;192911.03841233585;192911.03841233585;270.24091256464834;3196805.1690566363;1454981.5300109102;209085.6970099905;1116153.0061531377;0;130;130;214;200;203;162;1;130;143;1072449998215.3552;420320350780.1901;927135383290.617;12237.229888562997;11462.180887144652;-0.0;43183.13410112129;4537823.696049634;763438.7902661276;0.0;5546745.7193640275;1.936743294042221;0.052360534903605684
5074;2019-07-23 20:47:45.124;643;615;212;212;188;24;176;11;-25;26;798;249;-26;16;192;130;262;554;195;199;175;-110;597;355;348;138;360;303;598;1941.0;-1.0;2043.0;608.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;1;0;22401.966796875;11669.5078125;0.0;3154.453125;607.0;298370;604.0;1200.0;Calculated values ==>;1563907665.124;337.46000000000004;334.66;294.36;294.36;291.96000000000004;275.56;273.8482719121499;290.76000000000005;274.26000000000005;270.66;275.76000000000005;352.96000000000004;298.06;270.56;274.76000000000005;292.36;286.16;299.36;328.56;293.06;290.66;333.56;333.86;262.16;242.14157278889297;267.9596281332873;273.8482719121499;292.66;5970000.0;3550000.0;3479999.9999999995;1380000.0;3600000.0;3030000.0;5980000.0;0.3235;0.0;0.34049999999999997;0.10133333333333333;0.0;0.3235;3.0240894541407366;11669.5078125;0.0;3154.453125;22401.966796875;489785.04193106276;485797.12633430975;259448.22666387155;259448.22666387155;249865.54177248795;430477.46260093397;458254.1349349643;437798.07955487026;471575.67402331997;533648.3326277947;473909.932402652;437642.0229114993;443955.1368504969;458513.0163278268;450610.00787959766;421158.6892751365;477039.9687023556;461335.5593377295;458118.576123233;253382.8652305231;254638.09398592086;458017.63267245644;199914.60679657973;199914.60679657973;273.14428487080824;3197348.5542254453;1455185.536188715;209138.28623508112;1116307.5859082486;0;130;130;214;200;203;162;1;130;143;1072650931215.4191;420401923580.21606;927316222990.6744;80999.32247419792;26154.439955422175;-0.0;83528.98407717234;4538600.408329148;763752.1576159685;0.0;5547801.3017044095;12.86314415632495;0.5596417641248151
5075;2019-07-23 20:48:45.145;629;604;211;210;192;45;184;17;-15;25;796;249;-17;25;187;136;262;493;195;196;184;-108;588;376;368;144;381;317;590;1162.0;0.0;1596.0;548.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;1;0;21461.611328125;11293.5703125;0.0;3253.42944335938;602.0;298371;600.0;1203.0;Calculated values ==>;1563907725.145;336.06;333.56;294.26000000000005;294.16;292.36;277.66;276.0463484220469;291.56;274.86;271.66;275.66;352.76;298.06;271.46000000000004;275.66;291.86;286.76000000000005;299.36;322.46000000000004;292.76000000000005;291.56;333.16;333.36;262.36;243.40439225979637;269.6138998590099;276.0463484220469;292.66;5880000.0;3760000.0;3679999.9999999995;1440000.0;3810000.0;3170000.0;5900000.0;0.19366666666666665;0.0;0.266;0.09133333333333334;0.0;0.19366666666666665;3.032447312917563;11293.5703125;0.0;3253.42944335938;21461.611328125;488820.5330208934;485141.67094773956;259573.31703837533;259123.7930446416;251733.99291219213;429045.3911783415;456099.40881036094;436158.33648069965;470676.3731168869;532399.6128353258;472065.38671012904;435831.44341174077;442417.9022850338;454346.495250048;447621.1365379447;423909.044118461;468841.0119423843;457779.88837086706;456099.40881036094;251709.28920128586;252546.06836287308;457270.2485773812;204943.2523661216;204943.2523661216;275.19844242059065;3197714.2119780323;1455376.9621484424;209191.70394606012;1116307.5859082486;0;130;130;214;200;203;162;1;130;143;1072865806395.0913;420486553190.087;927502288090.3906;61503.212374477764;23045.86565396171;-0.0;48640.57563136768;4539788.345083468;764162.3036629792;0.0;5548903.100194849;9.155816037335105;0.4912828969217259
5076;2019-07-23 20:49:45.125;602;595;212;212;190;73;190;33;0;31;797;250;-3;35;185;141;262;466;196;196;189;-159;615;384;371;148;389;319;612;1134.0;-1.0;1603.0;518.0;0.0;0;99;0;1;0;1;1;0;0;0;1;0;1;1;0;32585.15234375;20314.56640625;2888.501953125;3241.86401367188;594.0;298372;593.0;1199.0;Calculated values ==>;1563907785.125;333.36;332.66;294.36;294.36;292.16;280.46000000000004;276.8598123268743;292.16;276.46000000000004;273.16;276.26000000000005;352.86;298.16;272.86;276.66;291.66;287.26000000000005;299.36;319.76000000000005;292.76000000000005;292.06;332.46000000000004;332.56;257.26000000000005;244.22491754036054;269.84581860846123;276.8598123268743;292.76000000000005;6150000.0;3840000.0;3710000.0;1480000.0;3890000.0;3190000.0;6120000.0;0.189;0.0;0.26716666666666666;0.08633333333333333;0.0;0.189;3.0236269035667718;20314.56640625;2888.501953125;3241.86401367188;32585.15234375;482042.4859817357;481373.9975393332;258511.3480270987;258511.3480270987;249974.64407243885;428465.0848360747;456449.9811544118;438114.62492339645;470735.8213545205;532355.4109999709;471919.3562073305;437635.1944214589;443505.8520601093;452673.7204758202;446869.98912388255;415029.62781739817;461391.75627918146;457293.5173898348;456308.82580400526;248780.69988749037;249199.05678690012;451278.7274171341;206118.38449075993;206118.38449075993;275.6882352750326;3198164.451545542;1455640.2754874693;209245.81334907076;1116331.648734249;0;130;131;215;200;203;162;1;130;143;1073087432495.1617;420574123990.1148;927693024490.4513;61981.66223558606;21165.50960597697;-0.0;47285.993408203365;4540817.042692005;764530.6089808868;0.0;5549702.221807742;4.932255579625005;0.26267392807417195
5077;2019-07-23 20:50:45.126;585;589;216;216;196;75;188;55;-14;40;794;250;-17;16;184;150;262;505;197;197;187;-226;634;389;372;147;393;310;628;3235.0;-1.0;1812.0;548.0;0.0;98;0;0;1;0;1;1;0;0;0;1;1;1;1;0;37915.21875;21231.349609375;6044.828125;4032.02709960938;590.0;298373;587.0;1195.0;Calculated values ==>;1563907845.126;331.66;332.06;294.76000000000005;294.76000000000005;292.76000000000005;280.66;277.3618629098277;291.96000000000004;278.66;271.76000000000005;277.16;352.56000000000006;298.16;271.46000000000004;274.76000000000005;291.56;288.16;299.36;323.66;292.86;291.86;331.86;332.16;250.56000000000003;244.02132995426717;268.7936212382143;277.3618629098277;292.86;6340000.0;3890000.0;3720000.0000000005;1470000.0;3929999.9999999995;3100000.0;6280000.0;0.5391666666666667;0.0;0.302;0.09133333333333334;0.0;0.5391666666666667;3.0141645436670514;21231.349609375;6044.828125;4032.02709960938;37915.21875;477312.6231287615;478625.92371599353;259181.96620889552;259181.96620889552;251440.3465985706;428092.51987082884;456001.8206241952;437934.0026956884;471764.18514258164;532711.7615796621;473112.02892173023;437460.313363465;442523.2022321763;451820.7653553597;447325.4960070577;407207.98823713895;465559.92854493833;457270.98814679036;455859.97918707744;246270.64818160105;247525.65490268572;444234.5414423355;207791.92859088592;207791.92859088592;276.35054019336746;3198751.9644289985;1455986.4972241141;209306.43011853754;1116406.094392217;0;130;131;215;200;203;162;1;131;143;1073310336209.8925;420662625465.0079;927881727635.2234;69502.90637965035;21595.09197376573;-0.0;133750.0239464466;4541912.765690887;764886.9532659266;0.0;5551210.880427766;7.181760292298683;0.18491538723096218
5078;2019-07-23 20:51:45.116;590;589;216;215;194;71;168;62;-14;49;773;256;-17;17;185;154;262;532;197;198;167;-232;628;391;373;145;395;312;621;1486.0;-1.0;2063.0;336.0;0.0;98;12;0;1;0;1;1;0;0;0;1;1;1;1;0;37668.24609375;20959.20703125;5930.06005859375;4134.40234375;589.0;298374;586.0;1196.0;Calculated values ==>;1563907905.116;332.16;332.06;294.76000000000005;294.66;292.56;280.26000000000005;277.5613417927498;289.96000000000004;279.36;271.76000000000005;278.06;350.46000000000004;298.76000000000005;271.46000000000004;274.86;291.66;288.56;299.36;326.36;292.96000000000004;289.86;331.76000000000005;332.06;249.96000000000004;243.61107973660833;269.02936301313275;277.5613417927498;292.86;6280000.0;3910000.0;3729999.9999999995;1450000.0;3950000.0;3120000.0;6210000.0;0.24766666666666665;0.0;0.3438333333333333;0.056;0.0;0.24766666666666665;3.016842731747377;20959.20703125;5930.06005859375;4134.40234375;37668.24609375;478774.5556867859;479451.1513625066;259629.2412024945;259204.53384827782;251025.59886576503;427941.3511905804;452958.05482268526;437478.7579247441;472918.6684847629;530363.231534179;473564.4118558674;437000.6383046333;442256.7988125801;451617.29354932375;447573.13886048575;409878.4144100872;470813.93539461715;457248.5901723117;452812.22766082233;245852.32104278926;247107.31509690773;443965.8977746663;208492.1958039501;208492.1958039501;276.625622879787;3199381.7216590955;1456338.02659818;209374.4723549799;1116505.868495307;0;130;131;215;200;203;162;1;131;143;1073533798959.928;420750210865.0218;928068296535.253;78733.212942533;13186.527310360108;-0.0;60509.92788988535;4543147.860801936;765176.7517855358;0.0;5552829.443554504;4.913334590192646;0.2127057674374036
5079;2019-07-23 20:52:45.127;595;591;218;218;193;53;136;51;-17;52;764;258;-20;14;186;145;262;547;198;200;136;-218;664;372;349;142;375;304;650;969.0;-1.0;573.0;177.0;0.0;0;12;0;1;0;1;1;0;1;0;1;1;1;1;0;51679.5546875;22462.12890625;18406.255859375;4022.02124023438;590.0;298375;585.0;1197.0;Calculated values ==>;1563907965.127;332.66;332.26000000000005;294.96000000000004;294.96000000000004;292.46000000000004;278.46000000000004;275.63479819532273;286.76000000000005;278.26000000000005;271.46000000000004;278.36;349.56000000000006;298.96000000000004;271.16;274.56;291.76000000000005;287.66;299.36;327.86;293.16;286.76000000000005;331.66;332.16;251.36;242.98782864720522;268.0796299477929;275.63479819532273;292.96000000000004;6640000.000000001;3720000.0000000005;3490000.0;1420000.0;3750000.0;3040000.0;6500000.0;0.1615;0.0;0.0955;0.029500000000000002;0.0;0.1615;3.0192091705183772;22462.12890625;18406.255859375;4022.02124023438;51679.5546875;475213.62563993206;476296.40335222933;258686.60166945125;258686.60166945125;249473.38779158503;429328.3091220336;452540.14827877196;438813.5335829557;473604.7454297384;530028.8573987164;474839.6373814817;438349.7364941574;443461.255666955;455216.2427881647;449735.8780607712;279776.8490727306;469399.3913175989;461314.64659979986;452540.14827877196;245433.99809710225;247525.65490268572;446061.10470247315;203298.99209628205;203298.99209628205;274.54428431588406;3200126.4231711314;1456699.9374034212;209442.45501289298;1116708.708308968;0;130;131;215;200;204;162;1;131;143;1073750438670.4926;420836326650.2462;928253130415.7347;22491.638711977335;7161.482321882638;-0.0;40252.44672347212;4543991.555883668;765346.3496201502;0.0;5553669.2839543205;1.557249621404796;0.04434108824668337
5080;2019-07-23 20:53:45.097;614;603;218;217;194;43;133;41;-33;49;762;257;-35;5;188;138;262;562;197;201;132;-197;655;363;340;136;367;290;642;1406.0;-1.0;1708.0;346.0;0.0;0;1;0;1;0;1;1;0;1;0;1;1;1;1;0;51151.2421875;22273.44921875;18210.083984375;3810.85522460938;597.0;298376;590.0;1198.0;Calculated values ==>;1563908025.097;334.56;333.46000000000004;294.96000000000004;294.86;292.56;277.46000000000004;274.69669130483857;286.46000000000004;277.26000000000005;269.86;278.06;349.36;298.86;269.66;273.66;291.96000000000004;286.96000000000004;299.36;329.36;293.26000000000005;286.36;332.16;332.86;253.46000000000004;241.71165711629368;266.37251300914875;274.69669130483857;292.86;6550000.0;3629999.9999999995;3400000.0;1360000.0;3670000.0000000005;2900000.0;6420000.0;0.23433333333333334;0.0;0.2846666666666666;0.057666666666666665;0.0;0.23433333333333334;3.020633418516906;22273.44921875;18210.083984375;3810.85522460938;51151.2421875;479193.0212869148;479063.93882861076;259152.8246259152;258746.55330459494;250136.72526309412;429947.3805835815;453679.53601484845;439475.67851534626;474086.44446128915;530882.3020709013;476509.0526463724;439176.2375724525;444981.44660324074;456826.1663793063;450335.05977705074;395257.2481774303;472805.0029213413;462813.4765079522;453540.2761906306;247525.65490268572;250454.15340279948;449389.941480661;201332.2942438846;201332.2942438846;273.73644941747216;3200982.918013773;1457072.5474882503;209507.69634621983;1117013.6919051828;0;130;131;215;200;204;162;1;131;143;1073957035319.7698;420919684949.9546;928431241315.1116;67791.48338927608;14304.657657320771;-0.0;59100.73710285415;4544743.539052206;765525.1446771014;0.0;5554496.813178379;3.1876922373544345;0.13601504097093042
5081;2019-07-23 20:54:45.088;631;613;221;220;195;40;153;35;-45;45;758;254;-47;-4;189;137;262;572;197;203;152;-174;651;359;340;135;363;281;639;1251.0;-1.0;1580.0;304.0;0.0;0;1;0;1;0;1;1;0;1;0;1;1;1;1;0;51138.1640625;22174.13671875;18039.3984375;3691.99389648438;603.0;298377;596.0;1198.0;Calculated values ==>;1563908085.088;336.26000000000005;334.46000000000004;295.26000000000005;295.16;292.66;277.16;274.27422755570615;288.46000000000004;276.66;268.66;277.66;348.96000000000004;298.56;268.46000000000004;272.76000000000005;292.06;286.86;299.36;330.36;293.46000000000004;288.36;332.76000000000005;333.46000000000004;255.76000000000002;241.49495122638035;265.2429198363724;274.27422755570615;292.86;6509999.999999999;3590000.0;3400000.0;1350000.0;3629999.9999999995;2810000.0;6390000.0;0.2085;0.0;0.26333333333333336;0.050666666666666665;0.0;0.2085;3.0196851224409427;22174.13671875;18039.3984375;3691.99389648438;51138.1640625;482185.40368049924;480897.9949314702;260583.67562621407;260163.22190393446;250611.16426576333;430214.79039162316;456431.77367163514;439664.5157502924;473825.7953575257;531148.8778071242;477297.142497414;439370.203201036;445498.4709207841;457617.00745002116;450910.5575686874;397997.3423171193;474727.55929229624;463073.39619993564;456295.5920612973;250035.78352995744;252964.46457616048;451956.6693963439;200637.4386420066;200637.4386420066;273.44616164585875;3201835.201873258;1457442.8884793303;209570.21071051707;1117315.7256143955;0;130;131;215;200;204;162;1;131;143;1074161004720.3665;421000972755.1924;928602515620.6125;62943.7969718486;12733.507691553088;-0.0;53304.72498792211;4545832.8363059675;765750.4289246276;0.0;5555433.384858381;2.937717240496182;0.12608527982964338
5082;2019-07-23 20:55:45.108;637;616;222;221;193;34;168;30;-31;40;754;254;-33;12;190;135;262;565;197;204;167;-153;630;351;337;130;355;299;623;1104.0;-1.0;1046.0;226.0;0.0;0;1;100;1;0;0;1;0;1;0;1;1;1;1;0;41782.15234375;12511.806640625;17508.212890625;3963.13232421875;605.0;298378;600.0;1197.0;Calculated values ==>;1563908145.108;336.86;334.76000000000005;295.36;295.26000000000005;292.46000000000004;276.56;273.4187578820637;289.96000000000004;276.16;270.06;277.16;348.56000000000006;298.56;269.86;274.36;292.16;286.66;299.36;329.66;293.56;289.86;333.16;333.66;257.86;240.39332010688793;267.47669482898436;273.4187578820637;292.86;6300000.0;3510000.0;3370000.0000000005;1300000.0;3550000.0;2990000.0;6230000.0;0.184;0.0;0.17433333333333334;0.03766666666666666;0.0;0.184;3.016847234623726;12511.806640625;17508.212890625;3963.13232421875;41782.15234375;485395.0569906626;483156.518069604;262120.87682655567;261672.45761714724;250577.37678450524;430735.4089219946;458935.8803752021;437773.3837767312;473985.80243904516;529366.8951012784;475014.3751984517;437462.91879448516;444182.85976177163;459036.2895090457;452046.03455996263;409012.5005863778;475630.4557527449;463650.51056937996;458802.7053667396;251709.28920128586;253801.27034056993;454944.68494120764;198845.64138024;198845.64138024;272.7047106450146;3202609.795955054;1457732.0343570758;209634.02469324216;1117612.0544520672;0;130;131;215;200;204;162;1;131;143;1074364172420.3019;421080499255.1671;928776573620.5573;41653.069757788304;9646.397307463112;-0.0;47832.099773515925;4546704.767408622;765936.9902992962;0.0;5556276.47266675;2.9170798300397958;0.10599119758907484
5083;2019-07-23 20:56:45.109;632;614;222;222;190;26;173;24;-29;35;761;253;-30;19;191;133;262;564;196;205;172;-137;632;343;329;128;347;297;625;1084.0;-1.0;1009.0;0.0;0.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41883.12890625;12530.7490234375;17692.859375;2992.45727539062;604.0;298379;599.0;1197.0;Calculated values ==>;1563908205.109;336.36;334.56;295.36;295.36;292.16;275.76000000000005;272.5487779782249;290.46000000000004;275.56;270.26000000000005;276.66;349.26;298.46000000000004;270.16;275.06;292.26000000000005;286.46000000000004;299.36;329.56;293.66;290.36;333.06;333.56;259.46000000000004;239.943914813709;267.23344911666527;272.5487779782249;292.76000000000005;6320000.0;3429999.9999999995;3290000.0;1280000.0;3470000.0000000005;2970000.0;6250000.0;0.18066666666666667;0.0;0.16816666666666666;0.0;0.0;0.18066666666666667;3.0170059661757063;12530.7490234375;17692.859375;2992.45727539062;41883.12890625;484457.0781665371;482641.59219180443;261974.63419707172;261974.63419707172;249426.68159311777;431237.1583312671;460847.26644765795;438531.5804257387;473760.833029134;530248.1003147601;475154.5793085469;438378.49729393894;445578.0381609218;460427.0983748652;453161.66584313;408122.9751265405;475233.077260534;464957.04804954806;460717.06194661895;251290.9062238717;253382.8652305231;456881.0681004652;198536.37464166994;198536.37464166994;272.5487779782249;3203307.018251473;1457940.7257988236;209691.98890588965;1117905.401609631;0;130;131;215;200;204;162;1;131;143;1074563975750.0605;421157900545.0736;928955376600.3413;40359.19377268756;0.0;-0.0;47367.310839760794;4547388.214327809;766017.3782832053;0.0;5557069.814309709;2.6410865595551423;0.056770089606392606
5084;2019-07-23 20:57:45.119;635;616;219;218;184;14;176;14;-33;31;779;250;-35;11;192;129;263;573;192;204;175;-127;636;330;322;130;335;293;630;4243.0;-1.0;677.0;0.0;0.0;91;85;100;1;0;0;1;0;0;0;1;1;0;1;0;28764.833984375;12448.060546875;4207.79150390625;2983.16821289062;606.0;298380;600.0;1199.0;Calculated values ==>;1563908265.119;336.66;334.76000000000005;295.06;294.96000000000004;291.56;274.56;271.1026128081217;290.76000000000005;274.56;269.86;276.26000000000005;351.06000000000006;298.16;269.66;274.26000000000005;292.36;286.06;299.46000000000004;330.46000000000004;293.56;290.66;333.16;333.76000000000005;260.46000000000004;240.39332010688793;266.74333088950624;271.1026128081217;292.36;6360000.0;3300000.0;3220000.0000000005;1300000.0;3350000.0;2930000.0;6300000.0;0.7071666666666666;0.0;0.11283333333333333;0.0;0.0;0.7071666666666666;3.021728737585588;12448.060546875;4207.79150390625;2983.16821289062;28764.833984375;484446.5476550089;482365.48279955174;260319.85793124238;259895.31876992484;247159.73742718992;432012.3539207929;462305.0042461215;438813.94225660735;473114.68441337737;532418.2575636595;475318.61819959315;438510.57582547225;445234.3826192242;462398.5186284648;454832.55820779456;406744.4346934544;475984.64866263035;465847.2267000129;462177.062869109;251709.28920128586;254219.67992080047;457565.8487729742;195046.530826614;195046.530826614;271.1026128081217;3203895.849397639;1458148.9172380008;209741.79408443058;1118087.9374511635;0;130;131;215;200;204;162;1;131;143;1074759308300.0295;421235313445.0613;929132406100.3132;27505.08958968425;0.0;-0.0;188905.80790938434;4547953.844278355;766017.3782832053;0.0;5559039.085122748;11.01943450302274;-0.11983021872389461
5085;2019-07-23 20:58:45.110;641;615;212;213;184;19;180;10;-34;26;790;246;-36;6;191;132;262;554;192;202;179;-120;613;338;336;134;342;293;614;767.0;-2.0;2033.0;465.0;0.0;1;84;94;1;0;0;1;0;0;0;1;1;0;1;0;25539.6640625;11694.134765625;3169.63989257812;2944.70581054688;604.0;298381;600.0;1199.0;Calculated values ==>;1563908325.11;337.26;334.66;294.36;294.46000000000004;291.56;275.06;271.99741764416325;291.16;274.16;269.76000000000005;275.76000000000005;352.16;297.76000000000005;269.56;273.76000000000005;292.26000000000005;286.36;299.36;328.56;293.36;291.06;333.16;333.56;261.16;241.2770596917726;266.74333088950624;271.99741764416325;292.36;6130000.0;3379999.9999999995;3360000.0;1340000.0;3420000.0000000005;2930000.0;6140000.0;0.12783333333333333;0.0;0.3388333333333333;0.0775;0.0;0.12783333333333333;3.0220469118167683;11694.134765625;3169.63989257812;2944.70581054688;25539.6640625;487805.4946433543;484022.72400185827;258384.6131394293;258806.74528789066;247770.6639026801;431541.1909327263;460679.33020844165;438662.4006545466;472104.6820821746;533557.7938740463;474854.17307541135;438358.4652479722;444526.665068816;461200.2757889148;453883.93520106975;415760.51297999726;475078.44843170414;463541.42486092186;460547.9292856592;251709.28920128586;253382.8652305231;457636.89442952105;195140.3298098201;195140.3298098201;271.17087161229944;3204348.3190002656;1458350.072020983;209791.18562473156;1118149.4068242805;0;130;131;215;200;204;162;1;131;143;1074956678689.8225;421314501564.9782;929308179730.1288;82513.39500455483;20343.483758026825;-0.0;33927.938132994765;4548870.52745924;766186.8818849897;0.0;5560895.7544623045;7.680880866596336;0.47005438959078677
5086;2019-07-23 20:59:45.090;636;611;212;212;185;29;185;10;-35;24;790;244;-36;11;190;138;262;543;191;200;184;-116;619;349;348;140;354;293;620;864.0;-2.0;1831.0;438.0;0.0;1;99;80;1;0;0;1;0;0;0;1;1;0;1;0;24376.390625;10832.7333984375;3122.68896484375;3020.41162109375;601.0;298382;597.0;1197.0;Calculated values ==>;1563908385.09;336.76000000000005;334.26000000000005;294.36;294.36;291.66;276.06;273.20264511476705;291.66;274.16;269.66;275.56;352.16;297.56;269.56;274.26000000000005;292.16;286.96000000000004;299.36;327.46000000000004;293.16;291.56;332.86;333.26000000000005;261.56;242.56692532238324;266.74333088950624;273.20264511476705;292.26000000000005;6190000.0;3490000.0;3479999.9999999995;1400000.0;3540000.0;2930000.0;6200000.0;0.14400000000000002;0.0;0.30516666666666664;0.073;0.0;0.14400000000000002;3.0174810767648266;10832.7333984375;3122.68896484375;3020.41162109375;24376.390625;486454.4024481853;482773.71876278083;258013.94200976516;258013.94200976516;247882.14392997924;430862.6128555636;459468.06542934617;438510.57582547225;471112.8868819084;533557.7938740463;474621.62019960367;438358.4652479722;445234.3826192242;459194.73155988165;452824.03457400465;413522.9035396349;472648.7317456201;461468.0240855677;459333.7169838635;250454.15340279948;252127.67657613798;457088.5711629853;198167.90130869774;198167.90130869774;272.4273009606958;3204764.147467086;1458537.733347776;209840.87836690707;1118201.8254194178;0;130;131;215;200;204;162;1;131;143;1075161810289.8877;421396674165.00433;929483921130.1847;73344.57284003569;18901.20889936299;-0.0;37607.877457223876;4550168.910919558;766513.8119775368;0.0;5561491.68754848;7.649324287463181;0.4334986942169735
5087;2019-07-23 21:00:45.111;631;609;210;212;188;41;190;12;-30;23;786;244;-31;17;188;144;262;555;192;200;189;-174;647;356;354;144;360;299;649;780.0;-1.0;1918.0;412.0;0.0;5;99;83;1;0;0;1;0;0;0;1;1;0;1;0;25198.03515625;11653.564453125;3444.62377929688;2969.62719726562;599.0;298383;595.0;0.0;Calculated values ==>;1563908445.111;336.26000000000005;334.06;294.16;294.36;291.96000000000004;277.26000000000005;273.955091788801;292.16;274.36;270.16;275.46000000000004;351.76;297.56;270.06;274.86;291.96000000000004;287.56;299.36;328.66;293.16;292.06;332.66;333.06;255.76000000000002;243.40439225979637;267.47669482898436;273.955091788801;292.36;6470000.0;3560000.0;3540000.0;1440000.0;3600000.0;2990000.0;6490000.000000001;0.13;0.0;0.31966666666666665;0.06866666666666667;0.0;0.13;0.0;11653.564453125;3444.62377929688;2969.62719726562;25198.03515625;482636.6217799079;479142.6563734129;255632.45955867454;256394.06988217897;247812.3600882487;430412.23801567365;459194.73155988165;437928.15255369636;470478.11419285595;532697.1479928264;473843.0126556061;437773.3837767312;444899.4758313612;457963.5371873117;452456.14026116463;400460.0894385837;470808.8429446153;460542.747743898;459059.1975581312;249617.41799618208;251290.9062238717;450390.24228577036;199311.10021849442;199311.10021849442;272.91005655152094;3205177.4122750163;1458725.1847487;209890.8128281288;1118256.572180415;0;130;131;215;200;204;162;1;131;143;1075372484000.4032;421481903985.2129;929661583290.6194;76277.91772981954;17240.76775528628;-0.0;33767.25265415278;4551416.201409623;766815.1005311613;0.0;5562086.688478326;7.044899181896287;0.4110605019103388
5088;2019-07-23 21:01:45.111;632;621;203;203;185;56;195;8;-26;23;779;246;-27;23;186;151;262;572;193;200;194;-229;640;372;366;148;377;302;639;1217.0;-1.0;2041.0;405.0;0.0;98;99;86;1;0;0;1;0;0;0;1;1;0;1;0;26540.828125;11620.1943359375;6345.55126953125;2967.30029296875;598.0;298384;594.0;0.0;Calculated values ==>;1563908505.111;336.36;335.26000000000005;293.46000000000004;293.46000000000004;291.66;278.76000000000005;275.63479819532273;292.66;273.96000000000004;270.56;275.46000000000004;351.06000000000006;297.76000000000005;270.46000000000004;275.46000000000004;291.76000000000005;288.26000000000005;299.36;330.36;293.16;292.56;332.56;332.96000000000004;250.26000000000002;244.22491754036054;267.8393353686513;275.63479819532273;292.46000000000004;6400000.0;3720000.0000000005;3660000.0;1480000.0;3770000.0000000005;3020000.0;6390000.0;0.20283333333333334;0.0;0.3401666666666667;0.06749999999999999;0.0;0.20283333333333334;0.0;11620.1943359375;6345.55126953125;2967.30029296875;26540.828125;483567.42912577296;482074.5327396313;253499.3995194496;253499.3995194496;247167.3713767829;429328.3091220336;457963.6984928254;437869.15320432716;469938.1447158781;531744.4377471372;473686.78329024225;437713.4967235476;445163.16002712236;454879.6216616864;450632.4263998688;404287.7042749842;474727.55929229624;458654.80598915706;457825.0308446583;249199.05678690012;250872.52762923925;443708.9636435575;203235.04147145746;203235.04147145746;274.5194559015305;3205608.5694690268;1458919.1327386086;209940.28722388076;1118338.1569724886;0;130;131;215;200;204;162;1;131;143;1075588484000.4032;421569503985.2129;929841883290.6194;79814.70367446452;16231.989746616751;-0.0;51639.33617786424;4552716.973254658;767094.0401770105;0.0;5562798.410051927;7.055161982421737;0.3419217943368016
5089;2019-07-23 21:02:45.112;629;627;197;196;179;73;198;24;-22;29;770;248;-24;26;185;155;262;570;192;201;197;-229;624;388;377;149;393;306;622;1293.0;-1.0;2027.0;391.0;0.0;99;99;95;1;0;0;1;0;0;0;1;1;0;1;0;24365.90625;11880.96875;5858.3046875;3008.36376953125;597.0;298385;593.0;0.0;Calculated values ==>;1563908565.112;336.06;335.86;292.86;292.76000000000005;291.06;280.46000000000004;277.2618376815202;292.96000000000004;275.56;270.96000000000004;276.06;350.16;297.96000000000004;270.76000000000005;275.76000000000005;291.66;288.66;299.36;330.16;293.26000000000005;292.86;332.46000000000004;332.86;250.26000000000002;244.42749628697553;268.3187672390254;277.2618376815202;292.36;6240000.0;3879999.9999999995;3770000.0000000005;1490000.0;3929999.9999999995;3060000.0;6220000.0;0.2155;0.0;0.3378333333333333;0.06516666666666666;0.0;0.2155;0.0;11880.96875;5858.3046875;3008.36376953125;24365.90625;484911.6400806385;484846.92100122257;252076.4894311369;251709.29138329093;245765.25585110762;428167.64408090734;456594.20034266554;437585.1090581189;470401.9307118649;530503.8545830504;473399.69590071077;437270.2536001789;444801.58097852516;451971.4028079918;448295.7622496477;411545.7874916982;476505.93020678585;457019.03457239567;456452.25808433857;248780.69988749037;250454.15340279948;443512.50067074667;207400.89999093616;207400.89999093616;276.197119761532;3206032.7993253525;1459114.9790281386;209990.08525429477;1118439.8574669878;0;130;131;215;200;204;162;1;131;143;1075811387715.1339;421658605470.1053;930024286330.399;77763.89862986322;15386.605977634317;-0.0;53670.56766912822;4554030.150158192;767357.5328658659;0.0;5563676.007209301;7.0765201266806885;0.3265659555772397
5090;2019-07-23 21:03:45.122;612;617;208;208;184;68;184;42;-15;38;759;249;-17;32;184;148;262;564;193;201;183;-241;660;379;365;139;382;312;651;1309.0;0.0;1952.0;206.0;0.0;15;0;98;1;0;0;1;1;0;0;1;1;1;1;0;39462.8046875;12970.1650390625;18505.93359375;4088.56689453125;596.0;298386;592.0;0.0;Calculated values ==>;1563908625.122;334.36;334.86;293.96000000000004;293.96000000000004;291.56;279.96000000000004;276.35288757459654;291.56;277.36;271.66;276.96000000000004;349.06000000000006;298.06;271.46000000000004;276.36;291.56;287.96000000000004;299.36;329.56;293.26000000000005;291.46000000000004;332.36;332.76000000000005;249.06000000000003;242.35481222062532;269.02936301313275;276.35288757459654;292.46000000000004;6600000.0;3790000.0;3650000.0;1390000.0;3820000.0000000005;3120000.0;6509999.999999999;0.21816666666666668;0.0;0.3253333333333333;0.034333333333333334;0.0;0.21816666666666668;0.0;12970.1650390625;18505.93359375;4088.56689453125;39462.8046875;478304.28762618004;480107.73870351526;254784.40660262428;254784.40660262428;246410.7910358373;428830.04407018964;456594.54110271874;437319.724394416;472621.17715536855;528894.5218802599;472728.9507222042;437000.6383046333;444476.4311649251;453738.34724519425;448898.4433147897;391268.7445553836;471978.1299706859;458951.5699418567;456454.510519369;248362.34728340767;250035.78352995744;444154.5413243564;206244.27333123397;206244.27333123397;275.7114648865379;3206564.7939007347;1459322.1063251449;210049.2362000007;1118642.9266251859;0;130;131;215;201;204;162;1;131;144;1076034024815.0985;421745019870.09155;930209717230.3696;75176.54674588855;8168.252534430537;-0.0;54587.53341321146;4555304.86628674;767553.8560685165;0.0;5564578.308409984;3.8783531532858593;0.15288470908463647
5091;2019-07-23 21:04:45.123;610;612;216;216;191;51;118;42;-17;43;752;253;-19;34;186;140;263;572;193;203;117;-231;648;369;355;130;372;309;638;1258.0;-1.0;1706.0;198.0;0.0;37;0;98;1;0;0;1;1;0;0;1;1;1;1;0;40815.0390625;12725.9111328125;19036.8671875;4086.26928710938;595.0;298387;591.0;0.0;Calculated values ==>;1563908685.123;334.16;334.36;294.76000000000005;294.76000000000005;292.26000000000005;278.26000000000005;275.3239800832674;284.96000000000004;277.36;271.46000000000004;277.46000000000004;348.36;298.46000000000004;271.26000000000005;276.56;291.76000000000005;287.16;299.46000000000004;330.36;293.46000000000004;284.86;332.26000000000005;332.66;250.06000000000003;240.39332010688793;268.67533136820026;275.3239800832674;292.46000000000004;6480000.0;3690000.0;3550000.0;1300000.0;3720000.0000000005;3090000.0;6380000.0;0.20966666666666667;0.0;0.2843333333333333;0.033;0.0;0.20966666666666667;0.0;12725.9111328125;19036.8671875;4086.26928710938;40815.0390625;479409.4195167203;480865.4827246894;258576.02271776943;258576.02271776943;249252.7602121874;429537.3511455088;448846.3299538952;437688.5006598165;474275.9111487288;528390.5981298109;473600.00640627457;437372.52749135875;445362.51087543863;455717.9693471858;449536.6775960815;400479.16807494516;474850.98234950914;460790.1143214629;448697.97065632086;247943.99896000302;249617.41799618208;446924.2880056305;203646.968799977;203646.968799977;274.6651447971826;3207233.787080877;1459536.2438618846;210117.36097015935;1118955.788512263;0;130;131;215;201;204;162;1;131;144;1076250028414.8376;421825721214.9941;930396020335.1445;66545.80889214769;8028.151533786565;-0.0;51379.02672254676;4556485.9055992905;767688.8283517559;0.0;5565461.377794294;3.51342631268131;0.13601094837171113
5092;2019-07-23 21:05:45.123;615;617;221;220;194;42;99;36;-19;43;762;252;-21;29;188;134;263;575;192;204;99;-213;638;362;348;129;366;306;629;1378.0;-2.0;1093.0;101.0;0.0;23;99;98;1;0;0;1;1;0;0;1;0;1;1;0;40085.671875;12531.0625;18319.91015625;3198.96728515625;594.0;298388;589.0;0.0;Calculated values ==>;1563908745.123;334.66;334.86;295.26000000000005;295.16;292.56;277.36;274.5913991737795;283.06;276.76000000000005;271.26000000000005;277.46000000000004;349.36;298.36;271.06;276.06;291.96000000000004;286.56;299.46000000000004;330.66;293.56;283.06;332.06;332.56;251.86;240.16925963744896;268.3187672390254;274.5913991737795;292.36;6380000.0;3620000.0000000005;3479999.9999999995;1290000.0;3660000.0;3060000.0;6290000.0;0.22966666666666666;0.0;0.18216666666666667;0.016833333333333332;0.0;0.22966666666666666;0.0;12531.0625;18319.91015625;3198.96728515625;40085.671875;481307.4872579803;482624.11302592646;261249.91054882348;260815.6537703478;250677.66571565566;430014.67791919125;447339.2751053298;438054.9754168444;474404.2798038372;529667.5808205553;473873.17896238586;437742.05038880615;445233.9253261885;456989.8252837285;449926.01064825204;405788.99437737704;476408.73884195864;461996.6892736953;447339.2751053298;247107.31509690773;249199.05678690012;448978.7049086621;202542.95120190855;202542.95120190855;274.20451129746704;3207907.9596720226;1459746.718642158;210178.07127492822;1119267.0949901275;0;130;131;215;201;204;162;1;131;144;1076460928414.8376;421903421214.9941;930580520335.1445;42902.44041115415;4148.335187397018;-0.0;56221.555723152414;4557397.974343484;767790.2990744323;0.0;5566358.049314675;3.0329666219504787;0.07112528886397192
