;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5093;2019-07-23 21:06:45.124;616;618;223;222;195;37;119;32;-23;42;780;250;-25;22;189;133;263;572;191;204;119;-194;631;357;343;132;360;303;623;1234.0;-1.0;726.0;204.0;0.0;2;94;98;1;0;0;1;1;0;0;1;0;1;1;0;40084.5390625;12390.20703125;17525.693359375;3115.935546875;594.0;298389;588.0;0.0;Calculated values ==>;1563908805.124;334.76000000000005;334.96000000000004;295.46000000000004;295.36;292.66;276.86;274.0616903277293;285.06;276.36;270.86;277.36;351.16;298.16;270.66;275.36;292.06;286.46000000000004;299.46000000000004;330.36;293.56;285.06;331.96000000000004;332.56;253.76000000000002;240.83765695389522;267.9596281332873;274.0616903277293;292.26000000000005;6310000.0;3570000.0000000005;3429999.9999999995;1320000.0;3600000.0;3030000.0;6230000.0;0.20566666666666666;0.0;0.121;0.034;0.0;0.20566666666666666;0.0;12390.20703125;17525.693359375;3115.935546875;40084.5390625;482252.0214126708;483444.80364006886;262574.3624740603;262120.87682655567;251299.65743564483;430346.717906069;451180.1868752954;438109.25301780854;473921.58982693544;531773.6079719749;474027.77359814296;437798.07955487026;444821.6150417089;458101.12438257574;450686.6038123809;409012.9947842031;476684.9052721892;462753.1091115329;451180.1868752954;246688.97952812296;249199.05678690012;450410.79031477834;200018.12289427366;200018.12289427366;273.1936778214118;3208576.0558997677;1459954.3993501135;210230.69634241052;1119565.81333214;0;130;131;215;201;204;162;1;131;144;1076668231870.411;421981722520.21063;930763223380.6498;28809.02674494772;8513.35069229716;-0.0;51655.66449209681;4557995.5798646975;767895.8148822892;0.0;5567257.041135236;2.6937056147196388;0.06718731256074272
5094;2019-07-23 21:07:45.104;616;618;222;221;192;32;143;27;-26;40;792;246;-28;16;190;133;263;571;190;204;143;-176;631;350;337;134;354;300;623;1136.0;-1.0;550.0;258.0;0.0;1;85;98;1;0;0;1;1;0;0;1;0;1;1;0;40644.7890625;12433.0400390625;17663.2578125;2996.34155273438;593.0;298390;586.0;0.0;Calculated values ==>;1563908865.104;334.76000000000005;334.96000000000004;295.36;295.26000000000005;292.36;276.36;273.3108153835814;287.46000000000004;275.86;270.56;277.16;352.36;297.76000000000005;270.36;274.76000000000005;292.16;286.46000000000004;299.46000000000004;330.26000000000005;293.56;287.46000000000004;331.76000000000005;332.46000000000004;255.56000000000003;241.2770596917726;267.5978703862781;273.3108153835814;292.16;6310000.0;3500000.0;3370000.0000000005;1340000.0;3540000.0;3000000.0;6230000.0;0.18933333333333333;0.0;0.09166666666666666;0.043000000000000003;0.0;0.18933333333333333;0.0;12433.0400390625;17663.2578125;2996.34155273438;40644.7890625;482252.0214126708;483444.80364006886;262120.87682655567;261672.45761714724;250219.30306037443;430799.1582183253;455566.23035422503;438320.22817239247;473468.5566066367;533246.4584118023;473947.63380759396;438011.42202021845;444557.31930295983;459194.73155988165;451936.46894678305;409012.9947842031;476534.7197123272;463650.51056937996;455566.23035422503;245852.32104278926;248780.69988749037;451922.08812907006;197533.24928351043;197533.24928351043;272.1783886785056;3209248.5760528897;1460161.1907889678;210281.61500637597;1119858.9568449121;0;130;131;215;201;204;162;1;131;144;1076872163870.4758;422061495920.236;930944063080.7073;22072.139731480853;10938.720070359064;-0.0;48854.24441605529;4558419.448248896;768057.8614384995;0.0;5568094.344515545;2.4738161020563845;0.06589845248113982
5095;2019-07-23 21:08:45.115;620;622;219;218;187;23;159;19;-28;36;795;244;-30;15;191;130;263;579;191;202;158;-158;640;338;330;136;342;300;636;748.0;-1.0;389.0;57.0;0.0;1;89;92;1;0;0;1;1;0;0;1;0;1;0;0;40909.55859375;12091.107421875;18216.98046875;2987.10473632812;593.0;298391;585.0;0.0;Calculated values ==>;1563908925.115;335.16;335.36;295.06;294.96000000000004;291.86;275.46000000000004;271.99741764416325;289.06;275.06;270.36;276.76000000000005;352.66;297.56;270.16;274.66;292.26000000000005;286.16;299.46000000000004;331.06;293.36;288.96000000000004;331.66;332.46000000000004;257.36;241.71165711629368;267.5978703862781;271.99741764416325;292.26000000000005;6400000.0;3379999.9999999995;3300000.0;1360000.0;3420000.0000000005;3000000.0;6360000.0;0.12466666666666668;0.0;0.06483333333333334;0.0095;0.0;0.12466666666666668;0.0;12091.107421875;18216.98046875;2987.10473632812;40909.55859375;481814.1604953188;482560.504312199;259933.97230449517;259517.18521272906;247955.4032052227;431541.1909327263;458854.9461099063;438011.42202021845;472818.15071447083;533558.2703403217;473712.52661415795;437701.3939996297;444413.69907515554;461200.2757889148;453606.4183130498;404802.4871181819;476164.11306176963;464429.25536843995;458722.77966535615;245433.99809710225;248780.69988749037;453436.4866706037;196275.57104810592;196275.57104810592;271.6274688559878;3209928.3202126827;1460365.5961516437;210331.48620009294;1120158.0136472112;0;130;131;215;201;204;162;1;131;144;1077072300555.2023;422142510770.1253;931124096080.4612;15672.541004691964;2443.0286984137288;-0.0;32718.41867428386;4558734.044920085;768169.3964557586;0.0;5568774.241331938;1.5267666100312163;0.022309509656165884
5096;2019-07-23 21:09:45.135;633;633;214;214;181;15;167;9;-29;29;794;243;-30;14;191;127;263;585;192;202;167;-142;597;344;338;135;349;298;598;3244.0;-1.0;2078.0;773.0;0.0;1;81;86;1;0;0;0;0;0;0;1;0;1;1;0;21011.326171875;10711.5302734375;0.0;2926.783203125;592.0;298392;583.0;0.0;Calculated values ==>;1563908985.135;336.46000000000004;336.46000000000004;294.56;294.56;291.26000000000005;274.66;272.6583383277491;289.86;274.06;270.26000000000005;276.06;352.56000000000006;297.46000000000004;270.16;274.56;292.26000000000005;285.86;299.46000000000004;331.66;293.36;289.86;331.46000000000004;332.36;258.96000000000004;241.49495122638035;267.35522164206344;272.6583383277491;292.36;5970000.0;3440000.0;3379999.9999999995;1350000.0;3490000.0;2980000.0;5980000.0;0.5406666666666666;0.0;0.3463333333333333;0.12883333333333333;0.0;0.5406666666666666;0.0;10711.5302734375;0.0;2926.783203125;21011.326171875;488408.8046102296;488301.7259328875;260345.27818917113;260345.27818917113;247360.06639695057;431175.4696738307;458643.3644864748;438307.6172986034;472265.74392498133;533602.412669103;473856.01993963023;438153.8488135099;444669.68110044283;460115.4328828832;452140.796983166;421462.8401789463;481546.20267898485;463243.0719274284;458643.3644864748;244597.3647265701;248362.34728340767;455242.0359307814;196643.4803010623;196643.4803010623;271.7985331408205;3210444.4995880234;1460555.6814730377;210380.7850270392;1120309.8724204595;0;130;131;215;201;204;162;1;131;144;1077272767355.1385;422223837870.0995;931303555880.4042;83696.34611348173;33316.11391696214;-0.0;141654.60404957965;4559562.395003826;768467.4886417437;0.0;5570227.834223682;18.9662060873248;0.5966737669868829
5097;2019-07-23 21:10:45.136;629;617;209;206;193;36;177;12;-26;26;791;244;-28;18;187;131;263;503;192;196;176;-127;584;366;362;142;371;304;586;1061.0;-1.0;1208.0;329.0;0.0;1;99;92;1;0;0;0;0;0;0;1;0;1;0;0;20054.052734375;10838.24609375;0.0;3001.06640625;591.0;298393;583.0;0.0;Calculated values ==>;1563909045.136;336.06;334.86;294.06;293.76000000000005;292.46000000000004;276.76000000000005;275.0112864084945;290.86;274.36;270.56;275.76000000000005;352.26;297.56;270.36;274.96000000000004;291.86;286.26000000000005;299.46000000000004;323.46000000000004;292.76000000000005;290.76000000000005;331.46000000000004;332.26000000000005;260.46000000000004;242.98782864720522;268.0796299477929;275.0112864084945;292.36;5840000.0;3660000.0;3620000.0000000005;1420000.0;3710000.0;3040000.0;5860000.0;0.17683333333333331;0.0;0.20133333333333334;0.05483333333333333;0.0;0.17683333333333331;0.0;10838.24609375;0.0;3001.06640625;20054.052734375;489246.8064122918;487385.8809219933;258961.6919319289;257637.84071797572;252320.49362346393;429743.705733735;456109.75032730796;437413.810930519;471043.10962919577;532845.209492113;473188.49693772214;437099.2815960797;444043.6597017553;456026.0207940165;448740.49243357294;425352.91034496186;470910.73906353395;458742.35651751276;455969.6482529023;244597.3647265701;247943.99896000302;455636.0589797625;202630.9146186698;202630.9146186698;274.25703932838536;3210786.7167820204;1460735.2659355719;210430.18459703677;1120309.8724204595;0;130;131;215;201;204;162;1;131;144;1077482770854.8849;422306939254.9991;931484158890.186;47269.623124118974;13873.115415799915;-0.0;44798.732730986776;4560653.796269206;768860.7387731012;0.0;5571781.637924607;7.655110849683152;0.3312237727729306
5098;2019-07-23 21:11:45.116;608;610;208;207;185;53;186;19;-14;26;787;245;-16;30;186;137;262;472;191;195;185;-132;588;376;368;147;381;319;590;1147.0;-1.0;1445.0;313.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;1;0;0;20052.150390625;11248.2138671875;0.0;3124.3037109375;589.0;298394;583.0;0.0;Calculated values ==>;1563909105.116;333.96000000000004;334.16;293.96000000000004;293.86;291.66;278.46000000000004;276.0463484220469;291.76000000000005;275.06;271.76000000000005;275.76000000000005;351.86;297.66;271.56;276.16;291.76000000000005;286.86;299.36;320.36;292.66;291.66;331.46000000000004;332.06;259.96000000000004;244.02132995426717;269.84581860846123;276.0463484220469;292.26000000000005;5880000.0;3760000.0;3679999.9999999995;1470000.0;3810000.0;3190000.0;5900000.0;0.19116666666666668;0.0;0.24083333333333332;0.05216666666666667;0.0;0.19116666666666668;0.0;11248.2138671875;0.0;3124.3037109375;20052.150390625;485920.76476592955;485979.0107580391;258239.75021471188;257804.80705045597;249127.11896295476;429045.3911783415;456381.08230527566;435850.0948718876;470372.2942900235;531304.5440071074;471314.028476157;435520.68986260775;442756.3549771962;454201.13794809405;447775.15891649306;423909.044118461;465538.1370462348;457640.7087686767;456240.3270666567;244597.3647265701;247107.31509690773;454292.71271363826;205432.9423820809;205432.9423820809;275.386410629523;3211120.823735382;1460919.2584173605;210481.21233311258;1120309.8724204595;0;130;131;215;201;204;162;1;131;144;1077701697854.9545;422393610355.0267;931670996590.2455;55492.130891295106;12982.184685629576;-0.0;47946.01170553475;4561509.85877029;769084.4583426284;0.0;5572554.2531708665;8.100204202195682;0.34114012988178805
5099;2019-07-23 21:12:45.127;584;599;209;210;182;68;190;20;1;29;785;247;2;48;185;141;262;492;188;196;189;-223;606;382;370;151;387;327;606;1537.0;-2.0;1182.0;336.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;1;0;23142.49609375;11579.9375;2796.24145507812;3192.25244140625;588.0;298395;583.0;0.0;Calculated values ==>;1563909165.127;331.56;333.06;294.06;294.16;291.36;279.96000000000004;276.6576332772354;292.16;275.16;273.26000000000005;276.06;351.66;297.86;273.36;277.96000000000004;291.66;287.26000000000005;299.36;322.36;292.76000000000005;292.06;331.46000000000004;331.96000000000004;250.86;244.82967444194236;270.7629442988711;276.6576332772354;291.96000000000004;6060000.0;3820000.0000000005;3700000.0;1510000.0;3870000.0000000005;3270000.0000000005;6060000.0;0.25616666666666665;0.0;0.197;0.056;0.0;0.25616666666666665;0.0;11579.9375;2796.24145507812;3192.25244140625;23142.49609375;480474.79967604857;482636.591120278;257627.0588835151;258047.90511662708;247390.63697846682;428611.97810654406;456614.5539490984;436437.11046808155;470132.0265948931;530490.3720579947;470476.3224710763;436601.97927276284;443827.9827921012;453021.9900563561;447253.39951800887;418213.3487137918;466503.74878115923;457456.0283980784;456473.7484945126;244597.3647265701;246688.97952812296;443785.0204063282;205806.08775906867;205806.08775906867;275.55882388842707;3211480.845115511;1461109.5278889253;210533.85995148012;1120333.1787046816;0;130;131;216;201;204;162;1;131;144;1077923138445.5316;422483026745.2597;931864832120.7506;45434.31147367554;13326.820228246534;-0.0;64212.69909172954;4562351.0666520335;769303.7402451286;0.0;5573489.0804502;6.999704641716619;0.21350378174022822
5100;2019-07-23 21:13:45.107;568;584;211;211;189;74;181;36;-8;36;780;248;-10;41;185;149;262;519;189;196;180;-235;645;390;373;143;395;312;639;1579.0;-2.0;1697.0;422.0;0.0;99;0;1;1;1;0;1;0;0;0;1;1;1;1;0;37501.890625;21670.3203125;6225.85888671875;4079.74853515625;585.0;298396;582.0;0.0;Calculated values ==>;1563909225.107;329.96000000000004;331.56;294.26000000000005;294.26000000000005;292.06;280.56;277.46169734231523;291.26000000000005;276.76000000000005;272.36;276.76000000000005;351.16;297.96000000000004;272.16;277.26000000000005;291.66;288.06;299.36;325.06;292.76000000000005;291.16;331.36;331.66;249.66000000000003;243.1966462407574;269.02936301313275;277.46169734231523;292.06;6450000.0;3900000.0;3729999.9999999995;1430000.0;3950000.0;3120000.0;6390000.0;0.26316666666666666;0.0;0.2828333333333333;0.07033333333333333;0.0;0.26316666666666666;0.0;21670.3203125;6225.85888671875;4079.74853515625;37501.890625;473362.6185793374;476559.4480195725;256532.78569464068;256532.78569464068;248524.87260866782;428017.0890761298;454836.70391927846;438426.0275072936;471897.7078724963;531096.875235804;472609.3388391989;438111.57050704764;445783.39455399883;451617.29354932375;446976.59727068135;401609.0555602669;466332.9237696592;456967.3201168606;454693.28805054125;244179.05427248686;245433.99809710225;444027.92427793855;207561.9878365263;207561.9878365263;276.268496339675;3211986.046548365;1461386.521008957;210594.4397596347;1120408.3378128307;0;131;131;216;201;204;162;1;132;144;1078145964145.6024;422571197345.2877;932056468220.8115;65296.04588688202;16631.43752971266;-0.0;65036.720506321595;4563273.512046006;769553.3091758083;0.0;5574565.799921026;4.59608881855602;0.17788720119656604
5101;2019-07-23 21:14:45.118;581;589;207;205;187;75;82;55;-13;47;767;253;-16;21;185;151;262;539;190;186;82;-237;654;390;372;137;393;313;638;1088.0;0.0;1580.0;413.0;0.0;0;0;1;1;1;0;1;0;1;0;1;1;1;1;0;49443.14453125;22048.158203125;18674.57421875;4107.5576171875;583.0;298397;581.0;0.0;Calculated values ==>;1563909285.118;331.26000000000005;332.06;293.86;293.66;291.86;280.66;277.46169734231523;281.36;278.66;271.86;277.86;349.86;298.46000000000004;271.56;275.26000000000005;291.66;288.26000000000005;299.36;327.06;291.76000000000005;281.36;331.26000000000005;331.46000000000004;249.46000000000004;241.92719264551067;269.14681796795327;277.46169734231523;292.16;6540000.000000001;3900000.0;3720000.0000000005;1370000.0;3929999.9999999995;3130000.0;6380000.0;0.18133333333333335;0.0;0.26333333333333336;0.06883333333333333;0.0;0.18133333333333335;0.0;22048.158203125;18674.57421875;4107.5576171875;49443.14453125;474264.96496817627;477435.8846826772;255046.12479761173;254291.45484351492;247880.3054966631;428017.0890761298;439751.7813333019;437408.94190281845;473762.2839209553;529657.8301365759;473075.237046491;436929.5940270328;442647.4942507504;451971.4028079918;447291.8928817053;395973.1772359263;469695.36383086356;455717.9693471858;439751.7813333019;243760.74795305103;244597.3647265701;444970.62136224384;206882.92162643824;206882.92162643824;276.0101535223934;3212710.7213397026;1461750.9084548757;210662.67981919536;1120615.8794640875;0;131;131;216;201;205;162;1;132;144;1078369505120.2969;422655212745.1729;932244002595.5552;60705.1853394468;16388.369998481285;-0.0;42226.88656017795;4564323.71480667;769828.5246850953;0.0;5575459.82718698;2.661603165942874;0.13192334238979078
5102;2019-07-23 21:15:45.118;599;605;213;213;189;50;59;48;-24;50;767;255;-26;11;187;137;262;558;191;190;59;-226;662;371;348;130;374;298;647;939.0;-1.0;1532.0;203.0;0.0;0;0;1;1;1;0;1;0;1;0;1;1;1;1;0;49892.30078125;22468.4765625;18302.427734375;3950.41040039062;581.0;298398;579.0;0.0;Calculated values ==>;1563909345.118;333.06;333.66;294.46000000000004;294.46000000000004;292.06;278.16;275.5313989812953;279.06;277.96000000000004;270.76000000000005;278.16;349.86;298.66;270.56;274.26000000000005;291.86;286.86;299.36;328.96000000000004;292.16;279.06;331.06;331.26000000000005;250.56000000000003;240.39332010688793;267.35522164206344;275.5313989812953;292.26000000000005;6620000.0;3710000.0;3479999.9999999995;1300000.0;3740000.0;2980000.0;6470000.0;0.1565;0.0;0.25533333333333336;0.03383333333333333;0.0;0.1565;0.0;22468.4765625;18302.427734375;3950.41040039062;49892.30078125;476075.7676723427;478776.52238708985;256884.25853451187;256884.25853451187;248223.2213770907;429398.2889081932;441167.9743996037;439072.0574886922;474952.33334166766;530796.494312866;475259.47786859673;438767.1513630838;444239.97794932604;455526.6433409924;448714.54008131806;280155.9565088467;471541.40075109963;460137.86306112877;441167.9743996037;242924.1476594651;243760.74795305103;447446.6287374907;203788.73503631502;203788.73503631502;274.729380807046;3213538.516717307;1462121.8804112559;210729.82955267516;1120924.0211470302;0;131;131;216;201;205;162;1;132;144;1078585505120.2969;422735312745.1729;932427302595.5552;60075.674999506984;8243.758736889777;-0.0;37149.850960354685;4565330.221976162;770033.7924245567;0.0;5576121.2999996515;2.358367266497202;0.10502266927518511
5103;2019-07-23 21:16:45.129;622;626;222;222;198;46;100;40;-38;48;774;252;-40;-5;188;135;262;575;192;192;100;-211;648;366;344;130;369;285;635;1196.0;-3.0;1594.0;118.0;0.0;4;98;1;1;1;0;1;0;1;0;1;1;0;1;0;49903.9453125;22135.140625;18041.34765625;2957.5693359375;580.0;298399;578.0;0.0;Calculated values ==>;1563909405.129;335.36;335.76000000000005;295.36;295.36;292.96000000000004;277.76000000000005;275.0112864084945;283.16;277.16;269.36;277.96000000000004;350.56000000000006;298.36;269.16;272.66;291.96000000000004;286.66;299.36;330.66;292.36;283.16;330.96000000000004;331.16;252.06000000000003;240.39332010688793;265.74818594083865;275.0112864084945;292.36;6480000.0;3660000.0;3440000.0;1300000.0;3690000.0;2850000.0;6350000.0;0.19933333333333333;0.0;0.26566666666666666;0.019666666666666666;0.0;0.19933333333333333;0.0;22135.140625;18041.34765625;2957.5693359375;49903.9453125;481196.4068476015;483255.2269419172;261274.63163194084;261274.63163194084;251854.28980999393;429743.705733735;448244.47585520503;439824.4387551893;474759.1401246877;532498.7175095759;476566.23801957583;439528.69999165187;444569.1301990143;456497.64675692306;449340.5888574132;399866.31797453936;475677.8193028637;461024.2997607715;448244.47585520503;242505.85365607988;243342.44575359824;449006.290584472;203537.00810814468;203537.00810814468;274.6085269941054;3214370.3045667717;1462493.6453650587;210787.40660425715;1121226.9414667503;0;131;131;216;201;205;162;1;132;144;1078793143180.0131;422813327045.0663;932602234660.316;62773.69407523152;4827.56255536777;-0.0;48778.3552375807;4566354.154403588;770142.7400719174;0.0;5576837.499662859;2.698090981865025;0.09504565677145428
5104;2019-07-23 21:17:48.099;632;633;225;225;201;39;138;35;-37;47;782;248;-39;-7;190;137;262;573;192;194;137;-194;623;357;339;132;361;296;615;943.0;-1.0;1077.0;183.0;0.0;1;91;100;1;0;0;1;0;1;0;1;1;0;1;0;41203.4296875;12298.806640625;17171.65625;3008.89916992188;578.0;298400;577.0;0.0;Calculated values ==>;1563909468.099;336.36;336.46000000000004;295.66;295.66;293.26000000000005;277.06;274.0616903277293;286.96000000000004;276.66;269.46000000000004;277.86;351.36;297.96000000000004;269.26000000000005;272.46000000000004;292.16;286.86;299.36;330.46000000000004;292.56;286.86;330.86;330.96000000000004;253.76000000000002;240.83765695389522;267.1113755279542;274.0616903277293;292.36;6230000.0;3570000.0000000005;3390000.0;1320000.0;3610000.0;2960000.0;6150000.0;0.15716666666666665;0.0;0.1795;0.030500000000000003;0.0;0.15716666666666665;0.0;12298.806640625;17171.65625;3008.89916992188;41203.4296875;485449.79154470033;486466.1264882299;264154.2105932513;264154.2105932513;253918.95646486283;430346.717906069;454543.2614234918;437527.02693841065;474406.3234124935;532505.4025882863;474700.28153952706;437217.131139188;442039.2364120368;458077.9016770889;451268.963431207;411950.2260319135;477798.29506265715;462052.39579139766;454405.17064216547;242087.5637286956;242505.85365607988;450410.79031477834;200241.20895178078;200241.20895178078;273.28159258866947;3215167.1144843213;1462794.7989289896;210839.5883434217;1121534.9085302204;0;131;131;216;201;205;162;1;132;144;1079008185730.1107;422895817745.10376;932785162510.3992;42592.80432860006;7630.172231571426;-0.0;39946.10264567212;4567275.672237963;770251.6933441244;0.0;5577613.468984449;2.776196128413902;0.10285818458425924
5105;2019-07-23 21:18:45.099;625;626;224;224;196;30;159;28;-30;43;787;245;-32;8;191;134;262;556;193;196;158;-175;622;347;329;143;351;297;614;892.0;-1.0;801.0;348.0;0.0;1;99;100;1;0;0;1;0;1;0;1;1;0;1;0;42003.44140625;12303.361328125;17319.662109375;2935.76904296875;578.0;298401;576.0;0.0;Calculated values ==>;1563909525.099;335.66;335.76000000000005;295.56;295.56;292.76000000000005;276.16;272.9856168485579;289.06;275.96000000000004;270.16;277.46000000000004;351.86;297.66;269.96000000000004;273.96000000000004;292.26000000000005;286.56;299.36;328.76000000000005;292.76000000000005;288.96000000000004;330.76000000000005;330.96000000000004;255.66000000000003;243.1966462407574;267.23344911666527;272.9856168485579;292.46000000000004;6220000.0;3470000.0000000005;3290000.0;1430000.0;3510000.0;2970000.0;6140000.0;0.14866666666666667;0.0;0.1335;0.058;0.0;0.14866666666666667;0.0;12303.361328125;17319.662109375;2935.76904296875;42003.44140625;484561.07549221325;485586.5989374874;263756.0247402343;263756.0247402343;252079.48659284908;430988.63858405815;459013.7788542735;438378.49729393894;472588.3698738022;532949.9042129806;474220.39554555406;438071.4457414646;444010.2435086417;459802.3731094622;452606.27003258414;412350.0170988076;475379.8792632011;463811.83375436417;458881.91668578656;241669.27786274583;242505.85365607988;450460.75312451815;195826.19214089736;195826.19214089736;271.48175866330547;3215825.835547147;1462989.5660920755;210886.65030010708;1121807.9648005655;0;131;131;216;201;205;162;1;132;144;1079198565730.1107;422974192745.10376;932954167510.3992;32380.73273793105;14768.804537050006;-0.0;39107.61771567353;4567869.2127397405;770429.0185768759;0.0;5578239.31093731;2.649273772741978;0.11805599601544965
5106;2019-07-23 21:19:45.120;623;624;221;221;188;19;170;18;-32;36;782;243;-34;13;191;131;262;565;194;198;169;-156;633;331;329;147;335;294;626;998.0;-2.0;275.0;143.0;0.0;1;99;100;1;0;0;1;0;1;0;1;1;0;1;0;43221.4921875;12493.9111328125;18081.728515625;2887.37915039062;577.0;298402;575.0;0.0;Calculated values ==>;1563909585.12;335.46000000000004;335.56;295.26000000000005;295.26000000000005;291.96000000000004;275.06;271.215330690691;290.16;274.96000000000004;269.96000000000004;276.76000000000005;351.36;297.46000000000004;269.76000000000005;274.46000000000004;292.26000000000005;286.26000000000005;299.36;329.66;292.96000000000004;290.06;330.66;330.86;257.56;244.02132995426717;266.86631818009863;271.215330690691;292.56;6330000.0;3310000.0;3290000.0;1470000.0;3350000.0;2940000.0;6260000.0;0.16633333333333333;0.0;0.04583333333333333;0.02383333333333333;0.0;0.16633333333333333;0.0;12493.9111328125;18081.728515625;2887.37915039062;43221.4921875;483044.2438652422;483972.7548412664;261458.89478645695;261458.89478645695;248686.51892234792;431954.4880088244;460456.3097761641;438743.29367333796;471366.9202731048;532654.592254458;474375.8201073994;438439.1573181969;445319.6122678438;462268.7644298005;454936.2562742816;407668.78920036805;475261.6932623994;464067.01572677953;460325.7608427797;241250.99604349316;242087.5637286956;451769.8787204719;193337.94833417144;193337.94833417144;270.4147466522927;3216536.291898734;1463196.2823543127;210935.19351915992;1122103.079642713;0;131;131;216;201;205;162;1;132;144;1079396034819.8096;423061223194.971;933131529565.1287;11247.744994711798;6159.294340873495;-0.0;44408.97281393184;4568232.910636685;770603.4804408809;0.0;5578935.52611405;1.8472933515395193;0.024998587347078716
5107;2019-07-23 21:20:45.120;631;626;213;213;187;21;177;9;-34;28;768;244;-36;13;188;129;262;557;193;196;176;-139;588;349;338;149;354;295;590;2128.0;-1.0;2279.0;638.0;0.0;1;99;97;1;0;0;0;0;0;0;1;1;0;1;0;23161.228515625;11315.205078125;0.0;2882.126953125;576.0;298403;574.0;0.0;Calculated values ==>;1563909645.12;336.26000000000005;335.76000000000005;294.46000000000004;294.46000000000004;291.86;275.26000000000005;273.20264511476705;290.86;274.06;269.76000000000005;275.96000000000004;349.96000000000004;297.56;269.56;274.46000000000004;291.96000000000004;286.06;299.36;328.86;292.76000000000005;290.76000000000005;330.56;330.76000000000005;259.26000000000005;244.42749628697553;266.98899913490544;273.20264511476705;292.46000000000004;5880000.0;3490000.0;3379999.9999999995;1490000.0;3540000.0;2950000.0;5900000.0;0.3546666666666667;0.0;0.3798333333333333;0.10633333333333334;0.0;0.3546666666666667;0.0;11315.205078125;0.0;2882.126953125;23161.228515625;489094.5047182748;488194.21933921;405342.72995632334;405342.72995632334;249859.99800995857;430862.6128555636;459972.4816559796;438214.884849924;470302.0924079783;531127.003989975;474362.8990214198;437908.2206076997;445122.44547224283;458923.5272896674;451540.8498094173;423909.044118461;478443.42391272663;462464.5760643593;459840.13305871404;240832.718256323;241669.27786274583;453222.20154922735;197968.5757066985;197968.5757066985;272.34796361824976;3217089.4812379265;1463394.6916560705;210983.27273668922;1122253.7607136767;0;131;131;216;201;205;162;1;132;144;1079596134819.8096;423150023194.971;933308229565.1287;91253.55642290182;27141.96888125557;-0.0;92877.11234084818;4569087.088148498;770880.9909677319;0.0;5580079.576823673;14.881150710567987;0.6225405545561516
5108;2019-07-23 21:21:45.121;624;617;209;205;191;40;185;11;-26;23;751;246;-28;24;184;134;262;493;193;195;184;-121;579;371;362;147;376;306;580;1115.0;-1.0;1645.0;479.0;0.0;1;1;98;1;0;0;0;0;0;0;1;1;1;1;0;22627.765625;11088.16796875;0.0;3992.5380859375;575.0;298404;575.0;0.0;Calculated values ==>;1563909705.121;335.56;334.86;294.06;293.66;292.26000000000005;277.16;275.5313989812953;291.66;274.26000000000005;270.56;275.46000000000004;348.26;297.76000000000005;270.36;275.56;291.56;286.56;299.36;322.46000000000004;292.66;291.56;330.66;330.66;261.06;244.02132995426717;268.3187672390254;275.5313989812953;292.46000000000004;5790000.0;3710000.0;3620000.0000000005;1470000.0;3760000.0;3060000.0;5800000.0;0.18583333333333335;0.0;0.27416666666666667;0.07983333333333334;0.0;0.18583333333333335;0.0;11088.16796875;0.0;3992.5380859375;22627.765625;489097.80010480585;488034.6990736859;408507.1382689019;257606.22824174515;251854.39446615204;429398.2889081932;457224.88438570796;436954.0803290252;470073.4883118012;528516.7185281644;473162.58225261164;436636.56367875513;444512.27536222443;454760.6760157623;448259.1022500781;426496.2541403681;470175.99972510943;458605.1351167978;457086.03604400606;241250.99604349316;241250.99604349316;455440.2668787947;203712.82830067514;203712.82830067514;274.70001373192906;3217471.0625497364;1463581.389543557;211040.56256698776;1122253.7607136767;0;131;131;216;201;205;162;1;132;145;1079806138320.3904;423238824675.2166;933488532570.6273;63946.97659777265;20096.240513153214;-0.0;47085.187772302335;4570380.4474828765;771274.6492746364;0.0;5581245.94876705;8.695110454889468;0.4491279399506714
5109;2019-07-23 21:22:48.111;604;607;204;201;186;66;191;20;-8;25;740;253;-10;42;182;140;262;454;193;196;190;-138;573;381;370;147;386;327;574;1031.0;0.0;1537.0;347.0;0.0;0;31;98;1;0;0;0;0;0;0;1;1;1;1;0;21091.669921875;10659.4951171875;0.0;4451.90771484375;574.0;298405;582.0;0.0;Calculated values ==>;1563909768.111;333.56;333.86;293.56;293.26000000000005;291.76000000000005;279.76000000000005;276.55624918942954;292.26000000000005;275.16;272.36;275.66;347.16;298.46000000000004;272.16;277.36;291.36;287.16;299.36;318.56;292.76000000000005;292.16;331.36;330.56;259.36;244.02132995426717;270.7629442988711;276.55624918942954;292.46000000000004;5730000.0;3810000.0;3700000.0;1470000.0;3860000.0;3270000.0000000005;5740000.0;0.17183333333333334;0.0;0.25616666666666665;0.057833333333333334;0.0;0.17183333333333334;0.0;10659.4951171875;0.0;4451.90771484375;21091.669921875;487012.998668478;487315.0467083778;409159.333029605;407824.43608818704;250239.13694024138;428684.9695293014;456755.197826801;434935.5025971483;470272.71409377275;525724.8270711332;471211.4511149054;434597.275089101;442920.5202595193;452751.6493104851;447288.6321560013;428142.5931943297;464938.3008156602;457456.0283980784;456614.5539490984;244179.05427248686;240832.718256323;453664.52277107973;206470.98013524074;206470.98013524074;275.8079251888283;3217853.5468893913;1463771.6513905001;211114.43973935884;1122253.7607136767;0;131;131;216;201;205;162;1;132;145;1080036681720.4253;423331419975.23065;933687895920.6575;58524.99517065865;14296.026549106022;-0.0;42983.00410034788;4571451.907136052;771575.5338444392;0.0;5582033.920351344;7.6633537671728105;0.36578775026946336
5110;2019-07-23 21:23:45.122;576;590;209;208;185;71;192;24;-2;31;747;256;-1;59;182;145;261;465;192;197;191;-227;609;386;369;146;390;313;606;1234.0;-1.0;1739.0;413.0;0.0;29;59;0;1;0;1;1;0;0;0;1;1;1;1;0;34227.1640625;20198.818359375;3590.9453125;4472.9091796875;573.0;298406;590.0;0.0;Calculated values ==>;1563909825.122;330.76000000000005;332.16;294.06;293.96000000000004;291.66;280.26000000000005;277.0612115527968;292.36;275.56;272.96000000000004;276.26000000000005;347.86;298.76000000000005;273.06;279.06;291.36;287.66;299.26000000000005;319.66;292.86;292.26000000000005;332.16;330.46000000000004;250.46000000000004;243.81672145450628;269.14681796795327;277.0612115527968;292.36;6090000.0;3860000.0;3690000.0;1460000.0;3900000.0;3130000.0;6060000.0;0.20566666666666666;0.0;0.28983333333333333;0.06883333333333333;0.0;0.20566666666666666;0.0;20198.818359375;3590.9453125;4472.9091796875;34227.1640625;478955.6315589422;481342.8076153646;257627.0588835151;257210.06990768184;248443.7127289093;428316.9747201074;457059.16158718464;439141.13344458863;471003.6945412344;527556.5974314032;473433.476876745;439296.7158964009;448159.6173795819;452050.1330631767;447113.8661790946;416839.0911442639;462106.7599709064;457757.51125268615;456919.0220638476;247525.65490268572;240414.4444865203;444319.05946672824;206470.04559734705;206470.04559734705;275.83257597793397;3218291.5721726893;1464015.9935164836;211185.10817480914;1122282.1945168595;0;131;132;217;201;205;162;1;132;145;1080247337365.1222;423414941090.1105;933870331120.395;67435.83696105886;16371.940454675738;-0.0;51509.00615994361;4572449.28949582;771818.3687700416;0.0;5582782.1264609555;4.787826837411;0.22148877323497765
5111;2019-07-23 21:24:45.162;570;579;213;213;194;70;190;36;-21;38;757;258;-23;29;183;152;261;506;192;197;189;-234;626;387;369;143;391;303;620;1156.0;0.0;1894.0;392.0;0.0;98;66;0;1;0;1;1;0;0;0;1;1;1;1;0;38261.5703125;20964.92578125;5906.3935546875;4423.73974609375;572.0;298407;595.0;0.0;Calculated values ==>;1563909885.162;330.16;331.06;294.46000000000004;294.46000000000004;292.56;280.16;277.16162083772156;292.16;276.76000000000005;271.06;276.96000000000004;348.86;298.96000000000004;270.86;276.06;291.46000000000004;288.36;299.26000000000005;323.76000000000005;292.86;292.06;332.66;330.36;249.76000000000002;243.1966462407574;267.9596281332873;277.16162083772156;292.36;6260000.0;3870000.0000000005;3690000.0;1430000.0;3910000.0;3030000.0;6200000.0;0.19266666666666668;0.0;0.3156666666666667;0.06533333333333333;0.0;0.19266666666666668;0.0;20964.92578125;5906.3935546875;4423.73974609375;38261.5703125;476018.89386675804;478090.65418037673;258428.45591350668;258428.45591350668;251069.95124094523;428242.4622021849;456778.7237450398;438419.19255376846;472095.1348084983;529374.0820662462;474968.3692281236;438109.25301780854;445822.8665406856;452023.74728743284;448017.5403908177;410304.91442142753;466825.3665910294;457757.51125268615;456638.265642022;249617.41799618208;239996.17471937067;444136.94172186626;206795.4666968602;206795.4666968602;275.96173560271296;3218896.0476739546;1464359.2534049049;211259.29634163756;1122361.3917703629;0;131;132;217;201;205;162;1;132;145;1080468884964.9814;423501698890.05536;934055254320.2776;73115.88946216405;15506.309701633727;-0.0;48136.37926343451;4573621.33472486;772084.1979558984;0.0;5583613.058257763;4.369973485870657;0.2106991712444116
5112;2019-07-23 21:25:45.113;586;592;211;210;191;70;184;43;-23;45;758;260;-26;17;184;153;261;533;190;197;183;-221;620;390;372;140;395;303;614;1081.0;0.0;1649.0;553.0;0.0;98;59;0;1;0;1;1;0;0;0;1;1;1;1;0;37565.9453125;20733.271484375;5770.6083984375;4384.1552734375;570.0;298408;596.0;0.0;Calculated values ==>;1563909945.113;331.76000000000005;332.36;294.26000000000005;294.16;292.26000000000005;280.16;277.46169734231523;291.56;277.46000000000004;270.86;277.66;348.96000000000004;299.16;270.56;274.86;291.56;288.46000000000004;299.26000000000005;326.46000000000004;292.86;291.46000000000004;332.76000000000005;330.16;251.06000000000003;242.56692532238324;267.9596281332873;277.46169734231523;292.16;6200000.0;3900000.0;3720000.0000000005;1400000.0;3950000.0;3030000.0;6140000.0;0.18016666666666667;0.0;0.2748333333333333;0.09216666666666667;0.0;0.18016666666666667;0.0;20733.271484375;5770.6083984375;4384.1552734375;37565.9453125;479126.59564327606;480707.33197184245;257966.3547011373;257551.83225060214;250248.16069315939;428017.0890761298;455433.44014290633;438109.25301780854;473177.20506292465;529478.5084212946;475202.9347011496;437642.0229114993;444100.09568505123;451465.79101018794;447606.1042867128;412749.9690631327;471875.0122226947;457270.98814679036;455290.9185946867;250035.78352995744;239159.6471344744;446115.5613319277;206184.0108666704;206184.0108666704;275.7429869187047;3219527.427588865;1464706.4546025768;211332.6355241511;1122458.6206514465;0;131;132;217;201;205;162;1;132;145;1080691003419.8895;423586529555.02026;934236905850.2025;63740.7873845378;22113.691234547885;-0.0;44880.76120899761;4574760.875645727;772397.441938564;0.0;5584387.5680613965;4.232552804564839;0.2265698045682987
5113;2019-07-23 21:26:45.103;598;602;212;212;189;48;171;43;-34;48;760;258;-36;9;185;139;261;553;189;198;170;-202;651;368;345;136;371;288;637;1084.0;-1.0;1511.0;487.0;0.0;0;40;0;1;0;1;1;1;0;0;1;1;1;1;0;50757.984375;22089.6484375;17951.55859375;4050.16186523438;568.0;298409;592.0;0.0;Calculated values ==>;1563910005.103;332.96000000000004;333.36;294.36;294.36;292.06;277.96000000000004;275.2199585193972;290.26000000000005;277.46000000000004;269.76000000000005;277.96000000000004;349.16;298.96000000000004;269.56;274.06;291.66;287.06;299.26000000000005;328.46000000000004;292.96000000000004;290.16;332.36;329.96000000000004;252.96000000000004;241.71165711629368;266.1237361191953;275.2199585193972;292.06;6509999.999999999;3679999.9999999995;3450000.0;1360000.0;3710000.0;2880000.0;6370000.0;0.18066666666666667;0.0;0.2518333333333333;0.08116666666666666;0.0;0.18066666666666667;0.0;22089.6484375;17951.55859375;4050.16186523438;50757.984375;477244.1134727899;479500.39698064013;257033.10932207044;257033.10932207044;248601.72030093396;429606.4342157736;458059.3903562432;439763.6520481139;473988.9803413144;530826.4770616674;476876.0134193239;439466.2227541257;445933.4517742178;455742.5497251531;449570.75068206276;397311.97771381034;472034.0187651054;461662.8410481829;457924.1025524648;248362.34728340767;238323.1353838712;448866.0321947243;201130.93394503318;201130.93394503318;273.67941414756723;3220263.3376642535;1465063.2527923714;211402.9097859885;1122656.2724289587;0;131;132;217;202;205;162;1;132;145;1080906067569.9237;423669315755.03345;934414176300.2307;60095.67284229248;20107.832141266597;-0.0;46393.96579507599;4575792.674152697;772749.229325747;0.0;5585148.064016097;2.8712528993113047;0.14370623161756516
5114;2019-07-23 21:27:45.114;618;621;213;211;187;43;164;35;-39;45;758;255;-41;8;187;133;261;569;188;199;163;-181;624;362;342;134;366;294;616;1040.0;-1.0;1169.0;344.0;0.0;0;30;100;1;0;0;1;1;0;0;1;1;1;1;0;40447.7109375;12515.515625;16983.1015625;4083.23120117188;567.0;298410;587.0;0.0;Calculated values ==>;1563910065.114;334.96000000000004;335.26000000000005;294.46000000000004;294.26000000000005;291.86;277.46000000000004;274.5913991737795;289.56;276.66;269.26000000000005;277.66;348.96000000000004;298.66;269.06;273.96000000000004;291.86;286.46000000000004;299.26000000000005;330.06;293.06;289.46000000000004;331.86;329.86;255.06000000000003;241.2770596917726;266.86631818009863;274.5913991737795;291.96000000000004;6240000.0;3620000.0000000005;3420000.0000000005;1340000.0;3660000.0;2940000.0;6160000.0;0.17333333333333334;0.0;0.19483333333333333;0.05733333333333333;0.0;0.17333333333333334;0.0;12515.515625;16983.1015625;4083.23120117188;40447.7109375;483332.4960281393;484655.7165468279;258679.02141589878;257843.74697492828;248739.10817968444;430014.67791919125;457597.2172902416;437673.7217062768;473954.89273139124;530164.1874927217;475770.64777364256;437365.4535514855;444611.4291799879;456850.08231254626;449777.9279416128;411139.44843932794;477083.229519976;462250.66008106235;457461.9307405585;246270.64818160105;237904.88540968279;451405.80063136015;200503.04718941284;200503.04718941284;273.4063028595899;3221023.5244692066;1465351.6820293113;211470.70048773577;1122947.4479700837;0;131;132;217;202;205;162;1;132;145;1081112205355.4609;423750330605.24457;934588808310.6858;46208.75308503566;14385.091197338312;-0.0;44539.53981553191;4576678.706780607;773036.7230518397;0.0;5585905.982157683;3.1306610309565444;0.13248401224219966
5115;2019-07-23 21:28:45.104;618;619;219;219;190;36;167;30;-32;41;758;253;-33;24;188;132;261;560;188;200;166;-158;620;355;336;133;358;296;612;1199.0;-1.0;779.0;288.0;0.0;0;18;100;1;0;0;1;1;0;0;1;1;1;1;0;41032.140625;12413.080078125;17045.966796875;4003.19799804688;565.0;298411;584.0;0.0;Calculated values ==>;1563910125.104;334.96000000000004;335.06;295.06;295.06;292.16;276.76000000000005;273.8482719121499;289.86;276.16;269.96000000000004;277.26000000000005;348.96000000000004;298.46000000000004;269.86;275.56;291.96000000000004;286.36;299.26000000000005;329.16;293.16;289.76000000000005;331.56;329.66;257.36;241.05796691057077;267.1113755279542;273.8482719121499;291.96000000000004;6200000.0;3550000.0;3360000.0;1330000.0;3579999.9999999995;2960000.0;6120000.0;0.19983333333333334;0.0;0.12983333333333333;0.048;0.0;0.19983333333333334;0.0;12413.080078125;17045.966796875;4003.19799804688;41032.140625;483781.05728873797;484814.9179644825;261577.97876092655;261577.97876092655;249974.64407243885;430477.46260093397;458961.67625917215;438296.42880847026;473695.32993624324;530012.0968166317;475282.82370067347;438143.1473471288;446475.90041281306;458285.0314232081;450901.0736769584;412749.9690631327;476225.57103398745;463283.4207927407;458828.6807071776;245015.67932991832;237068.3971897606;453939.16980444617;199198.8151866058;199198.8151866058;272.8613910279365;3221702.410065875;1465559.3857038207;211538.0761665883;1123230.9762771954;0;131;132;217;202;205;162;1;132;145;1081315571455.4933;423830417255.2573;934765778810.7139;31042.840168572067;12227.537021656339;-0.0;51882.70145986094;4577322.362763943;773258.4579917163;0.0;5586709.366915327;2.843595192465198;0.08599561023096502
5116;2019-07-23 21:29:45.125;616;616;220;220;184;25;171;20;-31;36;762;252;-33;26;189;129;261;565;187;201;170;-137;635;341;324;132;344;297;629;1061.0;0.0;263.0;252.0;0.0;0;12;100;1;0;0;1;1;0;0;1;1;1;1;0;43555.1875;12673.123046875;17938.572265625;3979.68383789062;565.0;298412;587.0;0.0;Calculated values ==>;1563910185.125;334.76000000000005;334.76000000000005;295.16;295.16;291.56;275.66;272.3289490889957;290.26000000000005;275.16;270.06;276.76000000000005;349.36;298.36;269.86;275.76000000000005;292.06;286.06;299.26000000000005;329.66;293.26000000000005;290.16;331.86;329.66;259.46000000000004;240.83765695389522;267.23344911666527;272.3289490889957;291.86;6350000.0;3410000.0;3240000.0;1320000.0;3440000.0;2970000.0;6290000.0;0.17683333333333331;0.0;0.04383333333333333;0.042;0.0;0.17683333333333331;0.0;12673.123046875;17938.572265625;3979.68383789062;43555.1875;481797.0244824171;482478.8295761555;260815.6537703478;260815.6537703478;247196.84184996577;431359.6534126046;461358.06700956397;438225.1199557825;473339.41292369686;530352.1195163255;475038.003943599;437917.4719433092;446563.11836973025;460627.09826288046;452947.8377101109;406261.1470740843;474891.6010716462;465180.62294177216;461229.04690609965;246270.64818160105;237068.3971897606;456238.1208313767;195268.6603046625;195268.6603046625;271.23404081732775;3222407.5511788814;1465768.5105643026;211604.6234651916;1123522.6161405102;0;131;132;217;202;205;162;1;132;145;1081513640755.1912;423909945080.136;934943741075.4424;10649.591481374091;10960.717342121996;-0.0;47030.661697354124;4577669.921296755;773451.7610768615;0.0;5587533.933437688;1.9843374912120293;0.03931745483441419
5117;2019-07-23 21:30:45.125;628;628;213;213;178;14;174;12;-32;29;765;251;-34;28;190;124;261;581;187;201;173;-121;607;339;330;131;344;294;605;17.0;0.0;2706.0;509.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;24872.451171875;11985.619140625;0.0;3882.16674804688;565.0;298413;593.0;0.0;Calculated values ==>;1563910245.125;335.96000000000004;335.96000000000004;294.46000000000004;294.46000000000004;290.96000000000004;274.56;272.10816812424576;290.56;274.36;269.96000000000004;276.06;349.66;298.26000000000005;269.76000000000005;275.96000000000004;292.16;285.56;299.26000000000005;331.26000000000005;293.26000000000005;290.46000000000004;332.46000000000004;329.66;261.06;240.61611355647437;266.86631818009863;272.10816812424576;291.86;6070000.0;3390000.0;3300000.0;1310000.0;3440000.0;2940000.0;6050000.0;0.0028333333333333335;0.0;0.45099999999999996;0.08483333333333333;0.0;0.0028333333333333335;0.0;11985.619140625;0.0;3882.16674804688;24872.451171875;486633.8792442676;486851.34166615404;259403.22319801833;259403.22319801833;246049.05949048168;431480.97241316177;460822.9277786964;438743.29367333796;472790.3263854694;530891.0358131296;475306.58352584834;438439.1573181969;447415.2002337468;460759.6201434172;452595.30813078524;417536.915809488;480156.11038257316;464301.8559282269;460692.5523304815;248780.69988749037;237068.3971897606;458010.2229249783;195140.9065182222;195140.9065182222;271.1748965447662;3222977.781501147;1465974.0000825317;211670.13888674107;1123672.1042427237;0;131;132;217;202;205;162;1;132;145;1081709840755.1912;423988845080.136;935121041075.4424;109864.67660695719;22300.080341839806;-0.0;752.3963298014014;4578674.206864158;773728.9343908945;0.0;5587932.125587914;8.376540634663394;0.7009043928616387
5118;2019-07-23 21:31:45.106;635;619;202;202;187;38;180;14;-27;25;767;251;-23;28;184;129;261;519;186;196;180;-108;578;369;360;137;374;305;580;1300.0;-2.0;1535.0;637.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;1;0;0;22132.708984375;11150.494140625;0.0;3989.64233398438;566.0;298414;596.0;0.0;Calculated values ==>;1563910305.106;336.66;335.06;293.36;293.36;291.86;276.96000000000004;275.3239800832674;291.16;274.56;270.46000000000004;275.66;349.86;298.26000000000005;270.86;275.96000000000004;291.56;286.06;299.26000000000005;325.06;292.76000000000005;291.16;332.76000000000005;329.76000000000005;262.36;241.92719264551067;268.19934244402924;275.3239800832674;291.76000000000005;5780000.0;3690000.0;3600000.0;1370000.0;3740000.0;3050000.0;5800000.0;0.21666666666666667;0.0;0.2558333333333333;0.10616666666666667;0.0;0.21666666666666667;0.0;11150.494140625;0.0;3989.64233398438;22132.708984375;490695.0750514951;488308.41989870125;256310.38074129008;256310.38074129008;250327.527592515;429537.3511455088;456857.4943786723;437026.66223005543;471610.25455702154;530266.2318028542;473885.32444000465;437656.05685647397;445287.5332964052;455097.9198129035;447874.57980810554;426508.86292021396;474090.11617536965;459060.2083140158;456857.4943786723;250035.78352995744;237486.63934987856;458377.86463004455;202931.97233443178;202931.97233443178;274.3878757883154;3223369.3671273724;1466166.7399727383;211735.7165228701;1123672.1042427237;0;131;132;217;202;205;162;1;132;145;1081916775205.007;424069219620.06445;935300684170.2825;59889.224831630374;27119.838898717557;-0.0;55017.19644291878;4580088.374746536;774140.6366371901;0.0;5588396.725024181;9.380778067057088;0.4693738180738586
5119;2019-07-23 21:32:45.096;618;612;202;200;178;65;186;22;-10;27;770;252;23;49;183;135;260;470;187;195;186;-129;574;381;370;141;385;326;575;1308.0;-1.0;934.0;525.0;0.0;0;15;98;1;0;0;0;0;0;0;1;1;1;0;0;20946.609375;10750.3466796875;0.0;4328.50341796875;567.0;298415;599.0;0.0;Calculated values ==>;1563910365.096;334.96000000000004;334.36;293.36;293.16;290.96000000000004;279.66;276.55624918942954;291.76000000000005;275.36;272.16;275.86;350.16;298.36;275.46000000000004;278.06;291.46000000000004;286.66;299.16;320.16;292.66;291.76000000000005;333.06;329.86;260.26000000000005;242.77792619122317;270.64921214262944;276.55624918942954;291.86;5740000.0;3810000.0;3700000.0;1410000.0;3850000.0;3260000.0;5750000.0;0.218;0.0;0.15566666666666668;0.0875;0.0;0.218;0.0;10750.3466796875;0.0;4328.50341796875;20946.609375;488815.82262905553;487890.552367772;407785.5411195757;255778.12118366026;247244.9710687888;428684.9695293014;456050.352484276;434840.045305986;471275.1926151781;528980.9819921638;471223.88566000335;440199.3455184726;444180.1617023385;453073.5408472635;446507.01426699024;427352.73122023355;467308.392830214;457316.17752044305;456050.352484276;251290.9062238717;237904.88540968279;455593.18005200895;205472.5650128732;205472.5650128732;275.42604439870684;3223728.3016147045;1466349.216561769;211805.02285116716;1123672.1042427237;0;131;132;217;202;205;162;1;132;145;1082135738705.0417;424152605720.0777;935489952620.3125;35704.87109896123;21885.553815924377;-0.0;54625.957668765805;4580884.859443173;774548.9468468316;0.0;5589310.265693099;7.441972156822059;0.30917641924430267
5120;2019-07-23 21:33:45.117;589;598;206;205;182;73;183;21;0;31;777;253;3;68;182;141;260;474;185;194;183;-236;591;389;375;142;393;326;589;1410.0;-1.0;1188.0;504.0;0.0;78;28;98;1;0;0;1;0;0;0;1;1;1;0;0;26235.078125;11196.890625;4728.45263671875;4428.21435546875;569.0;298416;602.0;0.0;Calculated values ==>;1563910425.117;332.06;332.96000000000004;293.76000000000005;293.66;291.36;280.46000000000004;277.3618629098277;291.46000000000004;275.26000000000005;273.16;276.26000000000005;350.86;298.46000000000004;273.46000000000004;279.96000000000004;291.36;287.26000000000005;299.16;320.56;292.56;291.46000000000004;333.36;330.06;249.56000000000003;242.98782864720522;270.64921214262944;277.3618629098277;291.66;5910000.0;3890000.0;3750000.0;1420000.0;3929999.9999999995;3260000.0;5890000.0;0.235;0.0;0.198;0.084;0.0;0.235;0.0;11196.890625;4728.45263671875;4428.21435546875;26235.078125;482917.92691622936;484412.5333239887;257439.52141709693;257011.9199897109;248086.53336769174;428092.51987082884;454785.885080863;436506.1589953227;471536.72207099956;529720.9561685326;471346.0130666234;436998.37936865434;446981.95535395044;451518.8307375346;445900.166311846;422425.8840075018;465996.14360766165;456356.228938502;454785.885080863;252546.06836287308;238741.38928724395;444113.6529097216;206032.7226440736;206032.7226440736;275.6800789472408;3224121.6199580887;1466532.1742191978;211878.0210398846;1123711.521806113;0;131;132;218;202;205;162;1;132;145;1082359316930.5889;424237535435.2855;935685621080.7913;45633.74039754733;19998.798142314434;-0.0;58456.99317264551;4581562.918444919;774898.1052766978;0.0;5590252.953444358;6.096699852006228;0.23850927730911023
