;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5121;2019-07-23 21:34:45.097;573;581;209;209;188;71;149;34;-20;38;783;254;-14;34;182;147;260;510;182;193;148;-241;622;390;372;141;394;304;616;1360.0;-1.0;1244.0;315.0;0.0;98;31;1;1;1;0;1;0;0;0;1;1;1;1;0;37392.5703125;20930.083984375;5873.830078125;4158.8818359375;571.0;298417;601.0;0.0;Calculated values ==>;1563910485.097;330.46000000000004;331.26000000000005;294.06;294.06;291.96000000000004;280.26000000000005;277.46169734231523;288.06;276.56;271.16;276.96000000000004;351.46000000000004;298.56;271.76000000000005;276.56;291.36;287.86;299.16;324.16;292.46000000000004;287.96000000000004;333.26000000000005;330.26000000000005;249.06000000000003;242.77792619122317;268.0796299477929;277.46169734231523;291.36;6220000.0;3900000.0;3720000.0000000005;1410000.0;3940000.0;3040000.0;6160000.0;0.22666666666666666;0.0;0.20733333333333331;0.0525;0.0;0.22666666666666666;0.0;20930.083984375;5873.830078125;4158.8818359375;37392.5703125;476955.84902670915;478861.8916269344;257023.0468337834;257023.0468337834;249091.75226477874;428017.0890761298;450334.45254038164;438349.7364941574;472358.58907936385;532011.391070236;474369.08190762304;439274.65340817464;446338.7475733018;451340.72505313554;446660.19989057415;411553.11339167994;468009.2855631847;456708.53874424193;450185.13964661234;252127.67657613798;239577.9089402584;443764.8392358406;207656.71230798733;207656.71230798733;276.3044352478912;3224651.6736163283;1466799.8097650344;211949.5563215064;1123799.8447109617;0;132;132;218;202;205;162;1;132;145;1082583342229.7697;424322407134.97516;935874558080.1003;47830.35368126592;12395.676663712296;-0.0;54973.110196755;4582341.526270245;775167.9692477755;0.0;5591197.889218694;3.720566479836099;0.12084688208944232
5122;2019-07-23 21:35:45.108;582;587;207;206;186;61;92;42;-24;46;779;255;-26;15;183;144;259;531;181;183;91;-245;644;376;355;137;379;298;629;1049.0;-1.0;1154.0;196.0;0.0;0;24;1;1;1;0;1;0;1;0;1;1;1;1;0;49419.6328125;21827.6015625;17445.12109375;4051.96557617188;571.0;298418;598.0;0.0;Calculated values ==>;1563910545.108;331.36;331.86;293.86;293.76000000000005;291.76000000000005;279.26000000000005;276.0463484220469;282.36;277.36;270.76000000000005;277.76000000000005;351.06000000000006;298.66;270.56;274.66;291.46000000000004;287.56;299.06;326.26000000000005;291.46000000000004;282.26000000000005;332.96000000000004;330.26000000000005;248.66000000000003;241.92719264551067;267.35522164206344;276.0463484220469;291.26000000000005;6440000.000000001;3760000.0;3550000.0;1370000.0;3790000.0;2980000.0;6290000.0;0.17483333333333334;0.0;0.19233333333333333;0.03266666666666666;0.0;0.17483333333333334;0.0;21827.6015625;17445.12109375;4051.96557617188;49419.6328125;475647.4896571246;478209.42342459655;255508.3513123264;255122.10980369593;247879.14603113767;429045.3911783415;444912.7669926491;439072.0574886922;473664.6415601712;532044.295530265;475259.47786859673;438767.1513630838;444812.4960039494;454106.3754069668;448846.393827553;400407.80497131654;469608.82568937924;458082.44237734104;444758.0901182676;250872.52762923925;239577.9089402584;444111.5155794449;204750.9298539465;204750.9298539465;275.12444865967876;3225375.2412740104;1467156.189136429;212017.9925944692;1123994.2049307425;0;132;132;218;202;206;162;1;132;145;1082801482215.3381;424405822425.19257;936055191190.5712;45067.76354841609;7819.112467032946;-0.0;41961.251852878806;4583115.819176856;775336.4567080098;0.0;5592005.823665377;2.1892397092276954;0.07224647052754264
5123;2019-07-23 21:36:45.108;598;601;211;210;188;44;95;38;-42;46;773;253;-44;3;185;132;260;552;181;187;95;-236;637;364;342;133;368;280;623;1034.0;-1.0;1199.0;176.0;0.0;0;7;1;1;1;0;1;0;1;0;1;1;1;1;0;49325.921875;21710.181640625;17457.75390625;3730.06127929688;572.0;298419;594.0;0.0;Calculated values ==>;1563910605.108;332.96000000000004;333.26000000000005;294.26000000000005;294.16;291.96000000000004;277.56;274.8017692304317;282.66;276.96000000000004;268.96000000000004;277.76000000000005;350.46000000000004;298.46000000000004;268.76000000000005;273.46000000000004;291.66;286.36;299.16;328.36;291.86;282.66;332.56;330.36;249.56000000000003;241.05796691057077;265.11578078379944;274.8017692304317;291.26000000000005;6370000.0;3640000.0;3420000.0000000005;1330000.0;3679999.9999999995;2800000.0;6230000.0;0.17233333333333334;0.0;0.19983333333333334;0.029333333333333333;0.0;0.17233333333333334;0.0;21710.181640625;17457.75390625;3730.06127929688;49325.921875;478904.5212566819;480978.8374217142;257426.22856703674;257022.10061009077;248806.3722867794;429879.7862731237;447885.69283170806;440319.8024021455;474180.86133098433;532768.7778414498;477308.57117466675;440028.19530827506;446653.34789456025;456240.3270666567;449261.3851785147;404781.013352996;473652.0294426828;460672.2631923451;447885.69283170806;249199.05678690012;239996.17471937067;445837.41317414696;201991.47558411842;201991.47558411842;273.9987525897426;3226198.120896406;1467519.003996455;212082.84281826476;1124285.062222409;0;132;132;218;202;206;162;1;132;145;1083010582215.3381;424486822425.19257;936228591190.5712;47625.94397580242;7152.814169307504;-0.0;42375.77010566795;4583888.266739558;775461.2227633126;0.0;5592708.6321816975;2.264780069905369;0.07418342692382958
5124;2019-07-23 21:37:45.109;610;613;217;217;190;37;128;29;-36;42;765;251;-38;16;187;131;260;551;182;191;129;-219;613;356;336;129;360;293;604;1020.0;-1.0;715.0;274.0;0.0;0;1;98;1;0;0;1;0;1;0;1;1;1;1;0;40450.09375;12037.0380859375;16681.92578125;3890.59106445312;572.0;298420;590.0;0.0;Calculated values ==>;1563910665.109;334.16;334.46000000000004;294.86;294.86;292.16;276.86;273.955091788801;285.96000000000004;276.06;269.56;277.36;349.66;298.26000000000005;269.36;274.76000000000005;291.86;286.26000000000005;299.16;328.26000000000005;292.26000000000005;286.06;332.16;330.36;251.26000000000002;240.16925963744896;266.74333088950624;273.955091788801;291.36;6130000.0;3560000.0;3360000.0;1290000.0;3600000.0;2930000.0;6040000.0;0.16999999999999998;0.0;0.11916666666666667;0.04566666666666667;0.0;0.16999999999999998;0.0;12037.0380859375;16681.92578125;3890.59106445312;40450.09375;483419.9510966909;484852.64112635475;261265.73090050142;261265.73090050142;250327.46828170412;430412.23801567365;453673.0297985393;438358.4652479722;474307.7343219315;530966.5934570711;475434.5932160876;438053.3765868196;445937.16171966586;457825.80360019417;450575.1978509147;415043.6941311208;475862.120001335;462117.0981941417;453811.4484943238;247525.65490268572;239996.17471937067;448357.2916347914;198432.97494125334;198432.97494125334;272.5614660298618;3226946.266827935;1467800.2355142839;212146.3493128099;1124569.5642944167;0;132;132;218;202;206;162;1;132;145;1083213985605.0924;424565423735.0976;936400494055.3635;28591.120928217333;11413.210462338238;-0.0;43414.34050402198;4584523.419532028;775615.9422136707;0.0;5593423.561684541;2.5581051955308203;0.07981835609915493
5125;2019-07-23 21:38:45.129;608;609;218;217;192;29;153;22;-35;38;765;249;-37;21;188;130;259;546;183;193;152;-200;610;347;328;127;351;292;603;1105.0;-1.0;319.0;285.0;0.0;0;1;98;1;0;0;1;0;1;0;1;1;1;1;0;41648.50390625;12009.26953125;16805.2109375;3878.30737304688;572.0;298421;584.0;0.0;Calculated values ==>;1563910725.129;333.96000000000004;334.06;294.96000000000004;294.86;292.36;276.06;272.9856168485579;288.46000000000004;275.36;269.66;276.96000000000004;349.66;298.06;269.46000000000004;275.26000000000005;291.96000000000004;286.16;299.06;327.76000000000005;292.46000000000004;288.36;331.56;330.36;253.16000000000003;239.71726792356844;266.62003547228215;272.9856168485579;291.46000000000004;6100000.0;3470000.0000000005;3279999.9999999995;1270000.0;3510000.0;2920000.0;6030000.0;0.18416666666666667;0.0;0.05316666666666667;0.0475;0.0;0.18416666666666667;0.0;12009.26953125;16805.2109375;3878.30737304688;41648.50390625;483471.5345169553;484398.2813913732;261805.46311449475;261341.7754383054;251109.4010582473;430988.63858405815;458381.0391926716;438733.46945811325;474178.9719336675;531042.1116940505;475330.75578785257;438430.3070074864;446827.2005710551;459398.5449976466;452038.08830754133;415784.1114956118;475238.62160706014;463577.25035800657;458248.73620021116;245015.67932991832;239996.17471937067;450670.2342506741;195678.6382035765;195678.6382035765;271.42227540273336;3227630.649859846;1468000.688206329;212211.11171337526;1124848.7167868083;0;132;132;218;202;206;162;1;132;145;1083413252005.029;424642249335.0732;936576052555.3077;12922.41519503287;12112.100812237135;-0.0;48356.65971438022;4584869.480981656;775812.0518223167;0.0;5594188.574938897;2.244873581194612;0.04793636821299631
5126;2019-07-23 21:39:45.090;609;610;216;216;186;21;165;15;-37;32;770;247;-38;24;188;128;260;553;184;195;165;-178;618;335;319;127;339;292;612;731.0;-1.0;0.0;35.0;0.0;0;99;80;1;0;0;1;0;1;0;1;0;1;0;0;40096.41015625;10821.9970703125;17336.513671875;2444.87426757812;572.0;298422;582.0;0.0;Calculated values ==>;1563910785.09;334.06;334.16;294.76000000000005;294.76000000000005;291.76000000000005;275.26000000000005;271.6637117239857;289.66;274.66;269.46000000000004;276.36;350.16;297.86;269.36;275.56;291.96000000000004;285.96000000000004;299.16;328.46000000000004;292.66;289.66;331.36;330.36;255.36;239.71726792356844;266.62003547228215;271.6637117239857;291.56;6180000.0;3350000.0;3190000.0;1270000.0;3390000.0;2920000.0;6120000.0;0.12183333333333332;0.0;0.0;0.005833333333333333;0.0;0.12183333333333332;0.0;10821.9970703125;17336.513671875;2444.87426757812;40096.41015625;482711.6588479684;483532.4399718536;260236.06388433848;260236.06388433848;248550.3872624521;431720.082569444;461353.5915347493;438430.3070074864;473600.7876625802;531560.4385924083;475098.88836251467;438278.2987301736;447242.43380350876;461266.89504605153;453844.7189856491;413146.8886624762;475175.2210006209;465155.0269694634;461353.5915347493;244179.05427248686;239996.17471937067;452911.3567068674;195450.19213169912;195450.19213169912;271.28428302996656;3228311.4146916927;1468190.8250918724;212263.77064311644;1125133.0462240486;0;132;132;218;202;206;162;1;132;145;1083607225839.918;424718399805.0296;936751138675.2075;0.0;1501.856793355148;-0.0;32395.89749393828;4584977.097778471;775925.4277266947;0.0;5594861.075505563;1.107647218648413;-0.018961840396698213
5127;2019-07-23 21:40:45.140;616;611;211;214;175;14;172;6;-36;26;776;246;-38;20;188;124;259;543;183;194;171;-157;582;335;339;136;339;291;584;-3.0;-2.0;617.0;499.0;0.0;0;99;60;1;0;0;0;0;0;0;1;0;1;1;0;22084.1640625;8837.0712890625;0.0;3015.56494140625;572.0;298423;583.0;0.0;Calculated values ==>;1563910845.14;334.76000000000005;334.26000000000005;294.26000000000005;294.56;290.66;274.56;271.6637117239857;290.36;273.76000000000005;269.56;275.76000000000005;350.76;297.76000000000005;269.36;275.16;291.96000000000004;285.56;299.06;327.46000000000004;292.56;290.26000000000005;331.46000000000004;330.36;257.46000000000004;241.71165711629368;266.49643012054327;271.6637117239857;291.46000000000004;5820000.0;3350000.0;3390000.0;1360000.0;3390000.0;2910000.0;5840000.0;0.0;0.0;0.10283333333333333;0.08316666666666667;0.0;0.0;0.0;8837.0712890625;0.0;3015.56494140625;22084.1640625;487681.5210012474;486775.32010885654;407466.2655376794;408820.9020700213;245818.50545260333;431720.082569444;459151.32441021403;438804.5743133056;471840.61823089625;532256.9909587277;475111.3743989439;438502.1823925872;446880.25607188925;461266.89504605153;453290.923113956;424825.6662002759;477127.9569320272;462052.39579139766;459018.0476681494;244597.3647265701;239996.17471937067;453539.37612904905;188212.44940025976;195450.19213169912;268.31446397794844;3228830.017954706;1468354.7871833628;212309.3122230527;1125277.6375642295;0;132;132;218;202;206;162;1;132;145;1083804790340.5455;424797365555.2804;936926184425.7635;25769.22351189155;22066.35607294431;-0.0;0.0;4585192.02026136;776121.9931693499;0.0;5595131.266290382;4.035859926407616;0.44454834476146315
5128;2019-07-23 21:41:45.111;613;602;203;200;182;21;173;4;-37;23;777;243;-38;26;187;126;259;478;184;194;173;-139;576;341;342;143;346;293;578;-2.0;-1.0;863.0;279.0;0.0;0;99;42;1;0;0;0;0;0;0;1;0;1;0;0;18697.892578125;7652.68115234375;0.0;2984.6962890625;572.0;298424;585.0;0.0;Calculated values ==>;1563910905.111;334.46000000000004;333.36;293.46000000000004;293.16;291.36;275.26000000000005;272.3289490889957;290.46000000000004;273.56;269.46000000000004;275.46000000000004;350.86;297.46000000000004;269.36;275.76000000000005;291.86;285.76000000000005;299.06;320.96000000000004;292.56;290.46000000000004;331.66;330.36;259.26000000000005;243.1966462407574;266.74333088950624;272.3289490889957;291.56;5760000.0;3410000.0;3420000.0000000005;1430000.0;3460000.0;2930000.0;5780000.0;0.0;0.0;0.14383333333333334;0.0465;0.0;0.0;0.0;7652.68115234375;0.0;2984.6962890625;18697.892578125;487919.1454597809;486189.9020599883;256869.05774192468;255590.73416839642;248564.62603424955;431359.6534126046;458808.67699053127;438206.06636572257;470612.52513297374;532210.9707795794;474505.2603540806;438053.3765868196;447328.59654398245;460049.72880603187;452526.4020161828;426535.1249872144;468138.8156886061;461595.0400050445;458808.67699053127;245433.99809710225;239996.17471937067;454229.2784589925;194000.56885185017;195450.19213169912;270.72051873566926;3229169.7041654014;1468492.1353698822;212359.29023221787;1125277.6375642295;0;132;132;218;202;206;162;1;132;145;1084008991595.3961;424881025100.2192;937101299745.6355;35124.89072574532;12100.634996732118;-0.0;0.0;4585699.22594501;776406.580477675;0.0;5595131.266290382;4.439583532934625;0.4055857075504207
5129;2019-07-23 21:42:45.101;604;600;209;200;187;24;174;1;-33;21;768;242;-34;31;186;127;259;477;184;194;173;-130;602;335;340;147;340;296;606;-1.0;-1.0;703.0;282.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;1;1;0;18230.02734375;7899.587890625;0.0;2989.10888671875;571.0;298425;587.0;0.0;Calculated values ==>;1563910965.101;333.56;333.16;294.06;293.16;291.86;275.56;271.6637117239857;290.56;273.26000000000005;269.86;275.26000000000005;349.96000000000004;297.36;269.76000000000005;276.26000000000005;291.76000000000005;285.86;299.06;320.86;292.56;290.46000000000004;331.86;330.26000000000005;260.16;244.02132995426717;267.1113755279542;271.6637117239857;291.56;6020000.0;3350000.0;3400000.0;1470000.0;3400000.0;2960000.0;6060000.0;0.0;0.0;0.11716666666666667;0.047;0.0;0.0;0.0;7899.587890625;0.0;2989.10888671875;18230.02734375;483801.5509115321;482779.75046920107;257627.0588835151;253998.0585067323;249155.34040868958;431720.082569444;459259.5667902086;438143.1473471288;469874.17469448753;531051.549796409;473999.3674321875;437989.56915575906;447451.1340063539;460849.7498312202;453706.51041169197;418580.67487441096;464081.28701322543;461900.26878527395;459126.2401605501;246270.64818160105;239577.9089402584;454501.75124631485;191994.4926688842;195450.19213169912;269.8802469024861;3229477.3855426884;1468621.716011554;212409.06364507234;1125277.6375642295;0;132;132;218;202;206;162;1;132;145;1084213557495.4286;424968010600.23303;937277970295.6636;28840.417373134325;12337.84115313924;-0.0;0.0;4586232.181338546;776610.2005032949;0.0;5595131.266290382;3.781743524344777;0.3608299874846487
5130;2019-07-23 21:43:45.132;601;602;218;213;193;27;174;3;-30;19;757;243;-32;37;188;128;258;517;185;196;174;-172;619;339;340;147;344;298;620;-1.0;-1.0;1138.0;388.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;1;1;0;20316.009765625;7970.61328125;0.0;3001.3837890625;571.0;298426;589.0;0.0;Calculated values ==>;1563911025.132;333.26000000000005;333.36;294.96000000000004;294.46000000000004;292.46000000000004;275.86;272.10816812424576;290.56;273.46000000000004;270.16;275.06;348.86;297.46000000000004;269.96000000000004;276.86;291.96000000000004;285.96000000000004;298.96000000000004;324.86;292.76000000000005;290.56;332.06;330.26000000000005;255.96000000000004;244.02132995426717;267.35522164206344;272.10816812424576;291.66;6190000.0;3390000.0;3400000.0;1470000.0;3440000.0;2980000.0;6200000.0;0.0;0.0;0.18966666666666668;0.06466666666666666;0.0;0.0;0.0;7970.61328125;0.0;3001.3837890625;20316.009765625;481439.3435599557;481469.8874392949;260559.57469304593;258428.45591350668;250707.86693821702;431480.97241316177;459259.5667902086;438153.8488135099;469674.7724563722;529755.7295085861;473856.01993963023;437845.4099550722;447904.5904251493;460494.454094383;453155.1555493527;411968.9668647485;468583.93702178256;462161.74604187097;459259.5667902086;247107.31509690773;239577.9089402584;450072.23692100885;192484.4589686862;195450.19213169912;270.09493485340977;3229798.768480163;1468754.0360177963;212459.01020968542;1125277.6375642295;0;132;132;218;202;206;162;1;132;145;1084417662895.0848;425056256170.0844;937456262365.3633;46595.29427390157;16657.342974250198;-0.0;0.0;4586861.137060526;776851.9518776588;0.0;5595131.266290382;5.764915615890721;0.5326582760679264
5131;2019-07-23 21:44:45.172;604;603;211;215;204;33;175;3;-27;17;747;243;-28;44;186;131;258;533;185;197;174;-207;634;345;341;141;350;303;637;-3.0;-2.0;964.0;344.0;0.0;0;0;41;1;0;0;0;0;0;0;1;1;1;1;0;22705.90625;8478.2587890625;0.0;3964.68701171875;570.0;298427;589.0;0.0;Calculated values ==>;1563911085.172;333.56;333.46000000000004;294.26000000000005;294.66;293.56;276.46000000000004;272.7676641592781;290.66;273.46000000000004;270.46000000000004;274.86;347.86;297.46000000000004;270.36;277.56;291.76000000000005;286.26000000000005;298.96000000000004;326.46000000000004;292.86;290.56;332.06;330.16;252.46000000000004;242.77792619122317;267.9596281332873;272.7676641592781;291.66;6340000.0;3450000.0;3410000.0;1410000.0;3500000.0;3030000.0;6370000.0;0.0;0.0;0.16066666666666668;0.05733333333333333;0.0;0.0;0.0;8478.2587890625;0.0;3964.68701171875;22705.90625;480146.4701555195;479649.01878431084;256640.22524101223;258229.78035075834;253965.68617421697;431113.4868728058;459234.7788831083;437485.64907481754;470288.2636984603;528329.302319711;473201.6130517945;437328.95505151706;447935.7548802551;459286.8974823571;452531.5327903273;405272.6955601873;468869.1593130402;462140.69624347467;459101.274899883;247107.31509690773;239159.6471344744;447426.080208382;193055.65773142915;195450.19213169912;270.3497475459157;3230157.5234573768;1468891.201334251;212517.09950004835;1125277.6375642295;0;132;132;218;202;206;162;1;133;145;1084622099094.955;425142713770.0295;937636682565.2487;39271.75194250441;14583.904222011963;-0.0;0.0;4587577.172817687;777112.4691666133;0.0;5595131.266290382;4.32820788796934;0.40292740609533345
5132;2019-07-23 21:45:45.133;611;606;201;205;208;41;175;2;-22;16;737;246;-24;49;186;133;259;550;186;198;175;-213;624;356;341;137;361;305;626;-2.0;0.0;1224.0;380.0;0.0;0;0;48;1;0;0;0;0;0;0;1;1;1;1;0;21782.232421875;8652.0576171875;0.0;4005.02270507812;570.0;298428;589.0;0.0;Calculated values ==>;1563911145.133;334.26000000000005;333.76000000000005;293.26000000000005;293.66;293.96000000000004;277.26000000000005;273.955091788801;290.66;273.36;270.96000000000004;274.76000000000005;346.86;297.76000000000005;270.76000000000005;278.06;291.76000000000005;286.46000000000004;299.06;328.16;292.96000000000004;290.66;332.06;330.16;251.86;241.92719264551067;268.19934244402924;273.955091788801;291.76000000000005;6240000.0;3560000.0;3410000.0;1370000.0;3610000.0;3050000.0;6260000.0;0.0;0.0;0.20400000000000001;0.06333333333333332;0.0;0.0;0.0;8652.0576171875;0.0;4005.02270507812;21782.232421875;482320.1358872957;481364.0082202921;253373.51790993894;254892.1018074952;256059.07665764642;430412.23801567365;459234.7788831083;437812.597326149;470727.4148199725;527128.0735748672;473293.9473515579;437499.1961693786;448257.2920903231;457525.94569334446;450866.7206853634;410310.4969013191;472966.2252738739;462271.42832239304;459234.7788831083;247107.31509690773;239159.6471344744;447525.3465447551;196475.5094699642;195450.19213169912;271.77793800266136;3230528.016968679;1469033.8611816743;212583.47057838936;1125277.6375642295;0;132;132;218;202;206;162;1;133;145;1084826566104.8379;425226059559.98175;937818964005.1443;49232.7659226617;15899.823014736756;-0.0;0.0;4588314.231066669;777366.335106585;0.0;5595131.266290382;5.145941028976556;0.46813494689626745
5133;2019-07-23 21:46:45.113;617;607;188;190;192;52;176;5;-19;17;741;248;-20;47;184;137;259;539;186;199;176;-213;609;365;341;133;370;310;611;0.0;0.0;1278.0;200.0;0.0;0;0;61;1;0;0;0;0;0;0;1;1;1;1;0;18867.52734375;9232.25;0.0;4073.072265625;569.0;298429;587.0;0.0;Calculated values ==>;1563911205.113;334.86;333.86;291.96000000000004;292.16;292.36;278.36;274.9066339382667;290.76000000000005;273.66;271.26000000000005;274.86;347.26;297.96000000000004;271.16;277.86;291.56;286.86;299.06;327.06;293.06;290.76000000000005;331.86;330.06;251.86;241.05796691057077;268.7936212382143;274.9066339382667;291.76000000000005;6090000.0;3650000.0;3410000.0;1330000.0;3700000.0;3100000.0;6110000.0;0.0;0.0;0.213;0.03333333333333333;0.0;0.0;0.0;9232.25;0.0;4073.072265625;18867.52734375;484863.8505688437;483215.79643189936;249300.71549978477;250018.06832364225;250743.7662517877;429811.8947417682;459368.1547523945;437142.86386454466;471359.25143505377;527158.8296010264;472873.64256703155;436983.6325089788;447029.15784969734;455767.2617528169;449822.5411104487;416145.09156905353;473178.6254207467;462402.04767640535;459368.1547523945;246270.64818160105;238741.38928724395;448256.45600290044;201196.02346866293;195450.19213169912;273.6918238016803;3230866.652050834;1469182.8473998993;212650.76559734726;1125277.6375642295;0;132;132;218;202;206;162;1;133;145;1085031097904.903;425307032560.0075;938003402505.2029;50256.67700432281;8235.34775114125;-0.0;0.0;4589143.033398427;777567.3944875569;0.0;5595131.266290382;4.396137394325374;0.3574257860602459
5134;2019-07-23 21:47:45.144;614;609;186;187;181;60;176;10;-14;21;753;248;-16;43;184;140;259;537;184;200;176;-209;615;366;342;129;371;313;617;-1.0;-1.0;1286.0;148.0;0.0;0;0;78;1;0;0;0;0;0;0;1;1;1;1;0;18187.14453125;10406.6845703125;0.0;4125.962890625;568.0;298430;586.0;0.0;Calculated values ==>;1563911265.144;334.56;334.06;291.76000000000005;291.86;291.26000000000005;279.16;275.0112864084945;290.76000000000005;274.16;271.76000000000005;275.26000000000005;348.46000000000004;297.96000000000004;271.56;277.46000000000004;291.56;287.16;299.06;326.86;293.16;290.76000000000005;331.76000000000005;329.96000000000004;252.26000000000002;240.16925963744896;269.14681796795327;275.0112864084945;291.56;6150000.0;3660000.0;3420000.0000000005;1290000.0;3710000.0;3130000.0;6170000.0;0.0;0.0;0.21433333333333332;0.024666666666666667;0.0;0.0;0.0;10406.6845703125;0.0;4125.962890625;18187.14453125;483767.8706628226;482824.89790502115;248348.2263456013;248698.42710397101;246623.6310699848;429743.705733735;459210.1103118536;437249.5021140777;472276.9222685092;528187.4003091175;472476.8643117306;436929.5940270328;445876.5353497169;455600.56176403566;450085.6955253663;413924.44980374066;472106.8947821893;462381.4417095876;459210.1103118536;245852.32104278926;238323.1353838712;449392.0580792926;202220.10321709895;195450.19213169912;274.0969974872953;3231175.600524781;1469346.5897448836;212719.12619187377;1125277.6375642295;0;132;132;218;202;206;162;1;133;145;1085236103770.372;425385673170.1874;938190399070.6306;50374.634496919105;6096.90821993411;-0.0;0.0;4589982.060936559;777686.8916625802;0.0;5595131.266290382;3.8858399936173944;0.3011278495009474
5135;2019-07-23 21:48:45.144;608;609;188;188;176;62;177;13;-12;27;769;248;-14;41;185;141;259;550;183;201;177;-198;618;366;342;128;371;315;619;-2.0;-1.0;1086.0;160.0;0.0;0;0;94;1;0;0;0;0;0;0;1;1;1;1;0;18910.708984375;11628.765625;0.0;4151.03466796875;568.0;298431;585.0;0.0;Calculated values ==>;1563911325.144;333.96000000000004;334.06;291.96000000000004;291.96000000000004;290.76000000000005;279.36;275.0112864084945;290.86;274.46000000000004;271.96000000000004;275.86;350.06000000000006;297.96000000000004;271.76000000000005;277.26000000000005;291.66;287.26000000000005;299.06;328.16;293.26000000000005;290.86;331.66;329.96000000000004;253.36;239.943914813709;269.38090353596624;275.0112864084945;291.46000000000004;6180000.0;3660000.0;3420000.0000000005;1280000.0;3710000.0;3150000.0;6190000.0;0.0;0.0;0.181;0.02666666666666667;0.0;0.0;0.0;11628.765625;0.0;4151.03466796875;18910.708984375;482567.39837443555;482598.3044311448;248968.44605533118;248968.44605533118;244870.0956591422;429743.705733735;459343.66283655516;437109.2053401759;472988.3078366223;529715.4800727104;472211.26499287825;436787.6458509821;445193.55188222387;455742.5497251531;450234.0644493307;412760.9744755404;473848.3627990446;462512.1106470476;459343.66283655516;245433.99809710225;238323.1353838712;450700.18254854647;201719.96137928992;195450.19213169912;273.9015872985608;3231484.7493040776;1469530.2184965112;212788.10117152872;1125277.6375642295;0;132;132;218;202;206;162;1;133;145;1085441303770.372;425462773170.1874;938378799070.6306;42605.45315692036;6639.472564513509;-0.0;0.0;4590756.895000341;777793.0281691173;0.0;5595131.266290382;3.120757221710638;0.24852075919062067
5136;2019-07-23 21:49:45.085;604;606;192;192;177;60;178;16;-11;32;787;248;-13;33;186;143;259;558;183;201;177;-181;620;363;342;138;368;316;621;-2.0;-1.0;1307.0;307.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;18129.529296875;11943.0908203125;0.0;3230.09936523438;567.0;298432;584.0;0.0;Calculated values ==>;1563911385.085;333.56;333.76000000000005;292.36;292.36;290.86;279.16;274.69669130483857;290.96000000000004;274.76000000000005;272.06;276.36;351.86;297.96000000000004;271.86;276.46000000000004;291.76000000000005;287.46000000000004;299.06;328.96000000000004;293.26000000000005;290.86;331.56;329.86;255.06000000000003;242.14157278889297;269.49753711883926;274.69669130483857;291.46000000000004;6200000.0;3629999.9999999995;3420000.0000000005;1380000.0;3679999.9999999995;3160000.0;6210000.0;0.0;0.0;0.21783333333333335;0.051166666666666666;0.0;0.0;0.0;11943.0908203125;0.0;3230.09936523438;18129.529296875;481760.4903920694;481936.46083491814;250304.82540903284;250304.82540903284;245132.80353655491;429947.3805835815;459477.0873011291;437039.1322159168;472164.23178385233;531529.9948460005;472078.1382044188;436716.74332067836;443818.0988658435;456381.08230527566;451070.3203772624;411963.4192320288;474816.6996615824;462512.1106470476;459343.66283655516;245015.67932991832;237904.88540968279;450708.9360485773;199720.91864930218;195450.19213169912;273.1017868917591;3231793.114432168;1469726.4574752375;212849.550137497;1125277.6375642295;0;132;132;218;202;206;162;1;133;145;1085646301990.3198;425542494700.1671;938567912925.5825;51695.81752192756;12842.220223596243;-0.0;0.0;4591541.966175942;777955.2159673277;0.0;5595131.266290382;4.253425743453679;0.36422872467907197
5137;2019-07-23 21:50:45.095;599;603;197;197;180;55;178;20;-9;35;803;246;-12;30;187;144;259;562;182;202;178;-164;617;361;342;142;366;317;619;-1.0;-1.0;1149.0;334.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;18174.57421875;11904.771484375;0.0;3219.7734375;566.0;298433;584.0;0.0;Calculated values ==>;1563911445.095;333.06;333.46000000000004;292.86;292.86;291.16;278.66;274.4858918419099;290.96000000000004;275.16;272.26000000000005;276.66;353.46000000000004;297.76000000000005;271.96000000000004;276.16;291.86;287.56;299.06;329.36;293.36;290.96000000000004;331.56;329.76000000000005;256.76000000000005;242.98782864720522;269.6138998590099;274.4858918419099;291.36;6170000.0;3610000.0;3420000.0000000005;1420000.0;3660000.0;3170000.0;6190000.0;0.0;0.0;0.1915;0.05566666666666666;0.0;0.0;0.0;11904.771484375;0.0;3219.7734375;18174.57421875;481378.6408311369;481729.82364886627;252215.88281594065;252215.88281594065;246210.30222355077;430081.6785162784;459477.0873011291;437130.186993585;471931.263865096;533133.8821336706;471703.39454540727;436645.889417906;443168.02738536015;456850.08231254626;451573.39854722936;413153.04776086734;475668.5258622826;462642.6675000953;459477.0873011291;245015.67932991832;237486.63934987856;451791.49455244653;198744.70030484992;195450.19213169912;272.7060464713861;3232095.6990504498;1469925.2227831094;212903.3080356679;1125277.6375642295;0;132;132;218;202;206;162;1;133;145;1085851536190.2872;425626508700.15375;938757844575.5524;45650.82070089277;14086.271546449543;-0.0;0.0;4592353.323364668;778179.6574660587;0.0;5595131.266290382;3.949678655186715;0.35033449176510095
5138;2019-07-23 21:51:45.106;594;599;202;202;184;51;179;22;-8;37;808;245;-10;30;188;145;259;560;183;203;179;-147;613;360;343;144;365;318;614;-1.0;-1.0;1086.0;308.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;18317.181640625;11762.048828125;0.0;3209.0732421875;565.0;298434;584.0;0.0;Calculated values ==>;1563911505.106;332.56;333.06;293.36;293.36;291.56;278.26000000000005;274.38016830617;291.06;275.36;272.36;276.86;353.96000000000004;297.66;272.16;276.16;291.96000000000004;287.66;299.06;329.16;293.46000000000004;291.06;331.56;329.66;258.46000000000004;243.40439225979637;269.7299932089509;274.38016830617;291.46000000000004;6130000.0;3600000.0;3429999.9999999995;1440000.0;3650000.0;3180000.0;6140000.0;0.0;0.0;0.181;0.051333333333333335;0.0;0.0;0.0;11762.048828125;0.0;3209.0732421875;18317.181640625;481113.72382767394;481723.15253454476;254356.00516563846;254356.00516563846;247770.6639026801;430148.3826014536;459452.89102084085;437060.6290143916;471864.221826097;533584.2009695751;471448.4220692559;436737.29309844685;442962.5900968744;457153.08725739754;451895.93310863426;414679.6720609872;475980.9216021532;462622.50321984786;459452.89102084085;245015.67932991832;237068.3971897606;453228.17970494466;198901.8840568851;195450.19213169912;272.7644216509291;3232399.8527668226;1470122.482443086;212956.8915797745;1125277.6375642295;0;132;132;218;202;206;162;1;133;145;1086057073865.0063;425712324430.03644;938948379500.292;43106.732837308686;13055.416509933726;-0.0;0.0;4593093.10524496;778405.8796660206;0.0;5595131.266290382;3.751365400901451;0.3329730362981587
5139;2019-07-23 21:52:45.116;588;593;206;205;187;47;180;22;-8;37;808;244;-10;32;189;146;259;556;184;203;179;-135;613;358;343;143;363;318;615;-2.0;-2.0;1031.0;196.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;18599.2421875;11761.86328125;0.0;3135.99487304688;565.0;298435;584.0;0.0;Calculated values ==>;1563911565.116;331.96000000000004;332.46000000000004;293.76000000000005;293.66;291.86;277.86;274.1680685717883;291.16;275.36;272.36;276.86;353.96000000000004;297.56;272.16;276.36;292.06;287.76000000000005;299.06;328.76000000000005;293.46000000000004;291.06;331.56;329.66;259.66;243.1966462407574;269.7299932089509;274.1680685717883;291.56;6130000.0;3579999.9999999995;3429999.9999999995;1430000.0;3629999.9999999995;3180000.0;6150000.0;0.0;0.0;0.17183333333333334;0.03266666666666666;0.0;0.0;0.0;11761.86328125;0.0;3135.99487304688;18599.2421875;480240.7570545841;480736.9817918011;255872.77117281946;255476.13756793813;248779.95609617833;430280.9020939914;459586.36343998555;437060.6290143916;471996.43091952;533584.2009695751;471327.34636040847;436737.29309844685;443262.00928848196;457617.00745002116;452392.6806234051;414679.6720609872;475256.4587980591;462622.50321984786;459452.89102084085;245015.67932991832;237068.3971897606;454644.4084253792;199724.62468997907;195450.19213169912;273.0820802422575;3232707.540904819;1470318.5477160665;213009.77595998766;1125277.6375642295;0;132;132;218;202;206;162;1;133;145;1086262908164.9736;425798438780.02277;939139211300.2617;40782.236743078225;8327.37960202307;-0.0;0.0;4593792.296503809;778584.0993319199;0.0;5595131.266290382;3.2964212597860567;0.27443882520160123
5140;2019-07-23 21:53:45.127;582;588;207;207;189;45;180;21;-8;37;806;245;-10;32;190;148;259;555;183;204;180;-126;613;357;343;142;362;318;615;-1.0;-1.0;969.0;160.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;18800.751953125;11814.16015625;0.0;3146.54614257812;564.0;298436;584.0;0.0;Calculated values ==>;1563911625.127;331.36;331.96000000000004;293.86;293.86;292.06;277.66;274.0616903277293;291.16;275.26000000000005;272.36;276.86;353.76;297.66;272.16;276.36;292.16;287.96000000000004;299.06;328.66;293.56;291.16;331.56;329.56;260.56;242.98782864720522;269.7299932089509;274.0616903277293;291.46000000000004;6130000.0;3570000.0000000005;3429999.9999999995;1420000.0;3620000.0000000005;3180000.0;6150000.0;0.0;0.0;0.1615;0.02666666666666667;0.0;0.0;0.0;11814.16015625;0.0;3146.54614257812;18800.751953125;479363.1535984739;480007.277762885;256272.52522097647;256272.52522097647;249488.36037337955;430346.717906069;459586.36343998555;437060.6290143916;472128.42060986464;533374.4268195035;471448.4220692559;436737.29309844685;443262.00928848196;457916.85825212236;452854.5153439343;414679.6720609872;475105.59850705386;462753.1091115329;459586.36343998555;245015.67932991832;236650.15891445865;455739.16891814483;199911.82546369656;195450.19213169912;273.15174532184875;3233019.26466235;1470515.0505974824;213062.14006691423;1125277.6375642295;0;132;132;218;202;206;162;1;133;145;1086468745895.5101;425883954455.24567;939330046280.759;38299.53177343726;6822.062492118621;-0.0;0.0;4594451.432062534;778710.3678280145;0.0;5595131.266290382;3.0160069561081;0.24479299625975787
5141;2019-07-23 21:54:45.107;579;585;206;206;190;44;181;22;-8;36;804;244;-10;33;191;149;259;554;187;205;180;-119;617;356;344;143;361;318;619;-2.0;-1.0;1009.0;316.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;18977.923828125;12011.44921875;0.0;3153.0224609375;564.0;298437;584.0;0.0;Calculated values ==>;1563911685.107;331.06;331.66;293.76000000000005;293.76000000000005;292.16;277.56;273.955091788801;291.26000000000005;275.36;272.36;276.76000000000005;353.56000000000006;297.56;272.16;276.46000000000004;292.26000000000005;288.06;299.06;328.56;293.66;291.16;331.56;329.56;261.26000000000005;243.1966462407574;269.7299932089509;273.955091788801;291.86;6170000.0;3560000.0;3440000.0;1430000.0;3610000.0;3180000.0;6190000.0;0.0;0.0;0.16816666666666666;0.05266666666666667;0.0;0.0;0.0;12011.44921875;0.0;3153.0224609375;18977.923828125;478447.9917957547;479097.0521803876;255652.47821126913;255652.47821126913;249675.85847713673;430412.23801567365;459562.4624351748;437060.6290143916;471897.7078724963;533164.6165365659;471327.34636040847;436737.29309844685;443411.345663806;458215.5228443124;453171.10944888456;413153.04776086734;474457.6039513547;462733.2244726581;459428.8147547613;245015.67932991832;236650.15891445865;456298.3443371674;198251.9577726043;195450.19213169912;272.48938142191565;3233333.982019861;1470713.531160089;213114.61897315853;1125277.6375642295;0;132;132;218;202;206;162;1;133;145;1086674777195.5757;425969425955.2728;939520782680.8197;40159.658213827235;13590.443025733655;-0.0;0.0;4595105.040703774;778880.4153393132;0.0;5595131.266290382;3.544475691267112;0.32666861024362653
5142;2019-07-23 21:55:45.148;579;584;206;206;190;44;181;22;-16;36;802;244;-19;25;192;150;259;556;187;205;181;-115;651;359;344;143;364;302;651;-2.0;-1.0;1160.0;387.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;1;0;28482.310546875;21885.208984375;0.0;2977.19653320312;564.0;298438;583.0;0.0;Calculated values ==>;1563911745.148;331.06;331.56;293.76000000000005;293.76000000000005;292.16;277.56;274.27422755570615;291.26000000000005;275.36;271.56;276.76000000000005;353.36;297.56;271.26000000000005;275.66;292.36;288.16;299.06;328.76000000000005;293.66;291.26000000000005;331.46000000000004;329.56;261.66;243.1966462407574;267.8393353686513;274.27422755570615;291.86;6509999.999999999;3590000.0;3440000.0;1430000.0;3640000.0;3020000.0;6509999.999999999;0.0;0.0;0.19333333333333333;0.0645;0.0;0.0;0.0;21885.208984375;0.0;2977.19653320312;28482.310546875;474325.26865643397;475099.04995381687;254044.95347533814;254044.95347533814;248413.12684479993;430214.79039162316;459562.4624351748;439409.05671372375;471897.7078724963;534138.2773483482;473450.9307491817;438950.1900821458;445448.85450290097;457870.68847121065;452792.59228542744;395868.2304933853;470709.66686164297;462733.2244726581;459562.4624351748;244597.3647265701;236650.15891445865;456710.242571244;198958.76049262544;195450.19213169912;272.782873273494;3233729.754231925;1470996.1963338978;213165.73903954035;1125277.6375642295;0;132;133;218;202;206;162;1;133;145;1086881318235.1951;426055284585.1146;939706909780.4768;46487.05726941234;16624.9705940709;-0.0;0.0;4595827.590069711;779132.3825123416;0.0;5595131.266290382;2.5384521951772534;0.23646326536454462
5143;2019-07-23 21:56:45.118;598;596;200;199;188;49;182;25;-28;36;793;245;-31;2;193;152;259;562;188;206;182;-110;637;364;344;144;369;298;636;-2.0;-1.0;1169.0;452.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;1;0;27437.404296875;21416.302734375;0.0;2933.55053710938;564.0;298439;582.0;0.0;Calculated values ==>;1563911805.118;332.96000000000004;332.76000000000005;293.16;293.06;291.96000000000004;278.06;274.8017692304317;291.36;275.66;270.36;276.76000000000005;352.46000000000004;297.66;270.06;273.36;292.46000000000004;288.36;299.06;329.36;293.76000000000005;291.36;331.36;329.56;262.16;243.40439225979637;267.35522164206344;274.8017692304317;291.96000000000004;6370000.0;3640000.0;3440000.0;1440000.0;3690000.0;2980000.0;6360000.0;0.0;0.0;0.19483333333333333;0.07533333333333332;0.0;0.0;0.0;21416.302734375;0.0;2933.55053710938;27437.404296875;478904.5212566819;478723.77534411877;252535.9916329473;252172.0379315477;248297.06235068614;429879.7862731237;459695.98217179126;438461.08877795865;471765.34391292307;533498.5928320066;474090.50555383577;437999.7806145802;442939.1622637686;457199.14329477446;452205.3545344903;404265.2275104441;473559.8117540045;462863.87882801896;459695.98217179126;244179.05427248686;236650.15891445865;457064.4489212131;199963.02896301905;195450.19213169912;273.2017953773726;3234195.5188570335;1471356.861842094;213214.97063703698;1125277.6375642295;0;132;133;218;202;206;162;1;133;145;1087087615035.2935;426141341535.1557;939886819780.5626;46467.371987277395;19368.30697018395;-0.0;0.0;4596601.823003764;779432.176520197;0.0;5595131.266290382;2.703740274055786;0.26066276555107876
5144;2019-07-23 21:57:45.139;622;617;201;200;184;49;182;27;-31;37;779;246;-34;-2;194;154;259;564;189;207;182;-107;633;361;345;143;366;291;631;-2.0;-1.0;953.0;357.0;0.0;0;100;0;1;0;1;1;0;0;0;1;1;0;1;0;30258.30078125;21424.216796875;3160.271484375;2863.99780273438;564.0;298440;580.0;0.0;Calculated values ==>;1563911865.139;335.36;334.86;293.26000000000005;293.16;291.56;278.06;274.4858918419099;291.36;275.86;270.06;276.86;351.06000000000006;297.76000000000005;269.76000000000005;272.96000000000004;292.56;288.56;299.06;329.56;293.86;291.36;331.16;329.56;262.46000000000004;243.1966462407574;266.49643012054327;274.4858918419099;292.06;6330000.0;3610000.0;3450000.0;1430000.0;3660000.0;2910000.0;6310000.0;0.0;0.0;0.15883333333333333;0.0595;0.0;0.0;0.0;21424.216796875;3160.271484375;2863.99780273438;30258.30078125;482898.9735143768;482397.6697350552;253135.0556033134;252765.3646740738;247122.7705289834;430081.6785162784;459538.6817761182;439555.7331898371;471996.43091952;532567.5758982686;475111.3743989439;439105.8547355798;443789.4421625633;457825.0308446583;453018.7353767087;406254.6606717355;474491.1022475645;462844.27348250285;459538.6817761182;243342.44575359824;236650.15891445865;457532.21719713585;199338.78776414748;195450.19213169912;272.94200216246054;3234676.484677757;1471713.9911224917;213263.3004493113;1125303.982377351;0;132;133;219;202;206;162;1;133;145;1087294387379.978;426227471670.0243;940063581625.293;38154.4581651137;15362.509051262807;-0.0;0.0;4597307.251734296;779721.7012848142;0.0;5595131.266290382;1.9497238227503755;0.1873989932977594
5145;2019-07-23 21:58:45.129;631;627;208;208;192;50;183;28;-43;38;765;245;-45;-3;194;160;259;564;187;207;183;-105;602;365;345;142;370;289;602;-2.0;-1.0;1176.0;265.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;1;0;21081.841796875;11938.4267578125;2838.30200195312;2862.90625;563.0;298441;578.0;0.0;Calculated values ==>;1563911925.129;336.26000000000005;335.86;293.96000000000004;293.96000000000004;292.36;278.16;274.9066339382667;291.46000000000004;275.96000000000004;268.86;276.96000000000004;349.66;297.66;268.66;272.86;292.56;289.16;299.06;329.56;293.86;291.46000000000004;330.96000000000004;329.46000000000004;262.66;242.98782864720522;266.24828229547654;274.9066339382667;291.86;6020000.0;3650000.0;3450000.0;1420000.0;3700000.0;2890000.0;6020000.0;0.0;0.0;0.196;0.04416666666666667;0.0;0.0;0.0;11938.4267578125;2838.30200195312;2862.90625;21081.841796875;487594.4595903906;487037.3362011496;257457.36605346904;257457.36605346904;251156.06774075728;429811.8947417682;459672.37607806444;438192.65806769;472226.9707426428;531268.4304356107;475252.24571155914;437888.9889242361;444050.49630479293;457176.16999723896;453187.6366209583;418580.67487441096;478028.69524214003;462844.27348250285;459672.37607806444;242505.85365607988;236231.924509345;457895.6392325079;201686.71461917207;195450.19213169912;273.8841195274289;3235104.247893556;1471991.9668151534;213311.01669572492;1125353.9621583929;0;132;133;219;202;206;162;1;133;145;1087501352880.011;426312957420.0379;940237552625.3207;46355.16491590951;11315.894170422333;-0.0;0.0;4598011.38121894;779943.9842583591;0.0;5595131.266290382;3.269402062707313;0.2839877334329622
5146;2019-07-23 21:59:45.110;626;621;215;215;197;49;184;28;-39;39;752;244;-41;9;195;164;259;522;187;208;183;-104;597;361;345;141;366;290;598;-2.0;-1.0;1101.0;194.0;0.0;0;100;88;1;0;0;1;0;0;0;1;1;0;1;0;21159.4140625;10979.515625;2857.62109375;2862.859375;563.0;298442;577.0;0.0;Calculated values ==>;1563911985.11;335.76000000000005;335.26000000000005;294.66;294.66;292.86;278.06;274.4858918419099;291.56;275.96000000000004;269.26000000000005;277.06;348.36;297.56;269.06;274.06;292.66;289.56;299.06;325.36;293.96000000000004;291.46000000000004;330.86;329.46000000000004;262.76000000000005;242.77792619122317;266.37251300914875;274.4858918419099;291.86;5970000.0;3610000.0;3450000.0;1410000.0;3660000.0;2900000.0;5980000.0;0.0;0.0;0.1835;0.03233333333333333;0.0;0.0;0.0;10979.515625;2857.62109375;2862.859375;21159.4140625;487439.7520692731;486635.6204468328;260801.6912605841;260801.6912605841;253250.37288939982;430081.6785162784;459805.94249866816;438574.09084898385;472456.96783784614;529846.0234775189;475008.19446779345;438271.34667919594;445542.91890444525;457963.6984928254;454445.6974495171;420232.32990129944;472247.3962588518;462974.97572950355;459672.37607806444;242087.5637286956;236231.924509345;458155.62905077194;201138.12209626276;195450.19213169912;273.6514998103233;3235456.1468887567;1472182.8891902699;213358.7162995648;1125401.41315324;0;132;133;219;202;206;162;1;133;145;1087708287329.8268;426397830534.96234;940411197620.166;43569.50026612432;8310.232724862462;-0.0;0.0;4598760.516126923;780107.483524506;0.0;5595131.266290382;3.106571564433051;0.2593670698893129
5147;2019-07-23 22:00:45.110;616;615;216;216;199;44;184;25;-38;39;746;242;-39;12;196;167;259;510;186;209;184;-104;597;355;345;140;359;291;598;-1.0;-1.0;778.0;243.0;0.0;0;100;66;1;0;0;1;0;0;0;1;1;0;1;0;20313.248046875;9539.046875;2895.90502929688;2884.53051757812;563.0;298443;576.0;0.0;Calculated values ==>;1563912045.11;334.76000000000005;334.66;294.76000000000005;294.76000000000005;293.06;277.56;273.8482719121499;291.56;275.66;269.36;277.06;347.76;297.36;269.26000000000005;274.36;292.76000000000005;289.86;299.06;324.16;294.06;291.56;330.76000000000005;329.46000000000004;262.76000000000005;242.56692532238324;266.49643012054327;273.8482719121499;291.76000000000005;5970000.0;3550000.0;3450000.0;1400000.0;3590000.0;2910000.0;5980000.0;0.0;0.0;0.12966666666666668;0.0405;0.0;0.0;0.0;9539.046875;2895.90502929688;2884.53051757812;20313.248046875;486046.9472015435;485797.12633430975;261263.69909904202;261263.69909904202;254031.90376016908;430477.46260093397;459805.94249866816;438502.1823925872;472588.21769833704;529147.2595751882;474647.47966980323;438350.5634741053;445767.13659857644;459218.5880301819;455875.4665706301;420232.32990129944;470408.18199844303;463105.56660502503;459805.94249866816;241669.27786274583;236231.924509345;458312.9691135226;198312.21103365434;195450.19213169912;272.5092971066661;3235801.752406335;1472353.8772111032;213406.6112153363;1125449.3592042653;0;132;133;219;202;206;162;1;133;145;1087915287329.8268;426482130534.96234;940585497620.166;31144.632952874963;10530.030702234666;-0.0;0.0;4599383.133903748;780264.4857197318;0.0;5595131.266290382;2.720370212743058;0.249654837197573
5148;2019-07-23 22:01:45.121;608;610;214;215;197;39;185;21;-37;36;743;240;-38;17;197;169;258;518;184;209;184;-104;600;350;346;140;355;292;602;157.0;0.0;734.0;348.0;0.0;0;100;50;1;0;0;1;0;0;0;1;1;0;1;0;19997.998046875;8614.0595703125;2912.17456054688;2901.15966796875;563.0;298444;579.0;0.0;Calculated values ==>;1563912105.121;333.96000000000004;334.16;294.56;294.66;292.86;277.06;273.3108153835814;291.66;275.26000000000005;269.46000000000004;276.76000000000005;347.46000000000004;297.16;269.36;274.86;292.86;290.06;298.96000000000004;324.96000000000004;294.06;291.56;331.06;329.46000000000004;262.76000000000005;242.56692532238324;266.62003547228215;273.3108153835814;291.56;6000000.0;3500000.0;3460000.0;1400000.0;3550000.0;2920000.0;6020000.0;0.026166666666666668;0.0;0.12233333333333334;0.058;0.0;0.026166666666666668;0.0;8614.0595703125;2912.17456054688;2901.15966796875;19997.998046875;484591.48063643597;484651.1452797594;260054.7923522274;260504.03276067454;253044.82259611256;430799.1582183253;459782.6309473535;438430.3070074864;472293.48310962116;528759.0467256056;474285.6254827818;438278.2987301736;446271.0141546903;459983.4243893901;456976.06166527286;418927.3406521457;471117.30444423086;462955.64932560903;459648.89065656747;242924.1476594651;236231.924509345;458312.9691135226;196466.0811346429;196466.0811346429;271.7508494213789;3236137.7410446177;1472505.1808324545;213454.83413959044;1125497.768741095;0;132;133;219;202;206;162;1;133;145;1088122625335.3672;426566145935.1813;940760429685.622;29600.29029844452;15187.119502775024;-0.0;6886.616849157027;4599889.434403573;780478.8345954227;0.0;5595188.665285494;3.58166051130966;0.29554228427616075
5149;2019-07-23 22:02:45.121;605;607;213;214;195;35;185;19;-35;33;743;239;-36;21;198;170;258;533;184;210;185;-104;608;346;346;140;351;294;610;-2.0;-1.0;605.0;380.0;0.0;0;100;40;1;0;0;1;0;0;0;1;1;0;1;0;19773.435546875;8075.73779296875;2983.61254882812;2924.91186523438;563.0;298445;582.0;0.0;Calculated values ==>;1563912165.121;333.66;333.86;294.46000000000004;294.56;292.66;276.66;272.8767566201714;291.66;275.06;269.66;276.46000000000004;347.46000000000004;297.06;269.56;275.26000000000005;292.96000000000004;290.16;298.96000000000004;326.46000000000004;294.16;291.66;331.36;329.46000000000004;262.76000000000005;242.56692532238324;266.86631818009863;272.8767566201714;291.56;6080000.0;3460000.0;3460000.0;1400000.0;3510000.0;2940000.0;6100000.0;0.0;0.0;0.10083333333333333;0.06333333333333332;0.0;0.0;0.0;8075.73779296875;2983.61254882812;2924.91186523438;19773.435546875;483268.30906620494;483328.5900593963;259067.32262379222;259499.14487907392;251896.05815317907;431051.2098666511;459782.6309473535;438286.6576737402;471998.58498376724;528605.2556363093;473909.0904602731;438133.8669386556;446442.4986583382;460740.10936811595;457762.68495711056;416154.2181304253;472388.37754097005;463086.39889513375;459782.6309473535;244179.05427248686;236231.924509345;458312.9691135226;194054.12363687603;196466.0811346429;270.76053426143415;3236469.169657899;1472644.2624771486;213503.38473570047;1125546.9003003398;0;132;133;219;202;206;162;1;133;145;1088330225335.3672;426650145935.1813;940936229685.622;24626.7805153838;16736.39354685428;-0.0;0.0;4600341.326660355;780744.8638708363;0.0;5595246.053759237;2.957837421086168;0.3112570675878491
