;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5150;2019-07-23 22:03:45.112;606;607;209;211;192;33;186;17;-33;30;744;237;-35;29;199;170;258;549;183;210;186;-102;617;344;346;140;349;296;619;-2.0;-1.0;891.0;298.0;0.0;0;100;33;1;0;0;1;0;0;0;1;1;0;1;0;19503.3984375;7774.525390625;3090.822265625;2937.53344726562;563.0;298446;584.0;0.0;Calculated values ==>;1563912225.112;333.76000000000005;333.86;294.06;294.26000000000005;292.36;276.46000000000004;272.6583383277491;291.76000000000005;274.86;269.86;276.16;347.56000000000006;296.86;269.66;276.06;293.06;290.16;298.96000000000004;328.06;294.16;291.76000000000005;331.56;329.46000000000004;262.96000000000004;242.56692532238324;267.1113755279542;272.6583383277491;291.46000000000004;6170000.0;3440000.0;3460000.0;1400000.0;3490000.0;2960000.0;6190000.0;0.0;0.0;0.1485;0.049666666666666665;0.0;0.0;0.0;7774.525390625;3090.822265625;2937.53344726562;19503.3984375;482392.2989673497;482309.29944863473;256848.83536175286;257662.64952157257;250391.08451016987;431175.4696738307;459916.24342206895;438143.1473471288;471703.5210853088;528555.4131325923;473413.6832213833;437835.6915274192;447173.4108414305;461181.8950349183;458085.1365881673;412767.3155615537;473695.6495991406;463086.39889513375;459916.24342206895;245015.67932991832;236231.924509345;458516.54736623977;195497.4550684871;196466.0811346429;271.3377576466947;3236796.427511383;1472776.3281907109;213552.2311185301;1125597.5129973637;0;132;133;219;202;206;162;1;133;145;1088537794195.1494;426734133335.09314;941113203135.4363;36032.88530337829;13063.281584121716;-0.0;0.0;4600846.748050398;780993.1572470734;0.0;5595246.053759237;3.5569506481509223;0.32689282265135644
5151;2019-07-23 22:04:45.122;612;610;206;209;190;30;187;12;-29;27;747;238;-30;33;199;169;258;563;183;212;186;-100;641;338;343;137;343;300;643;-1.0;-1.0;34.0;279.0;0.0;0;100;35;1;0;0;1;0;0;0;1;1;0;1;0;19987.673828125;8209.36328125;3321.01953125;2998.25317382812;563.0;298447;585.0;0.0;Calculated values ==>;1563912285.122;334.36;334.16;293.76000000000005;294.06;292.16;276.16;271.99741764416325;291.86;274.36;270.26000000000005;275.86;347.86;296.96000000000004;270.16;276.46000000000004;293.06;290.06;298.96000000000004;329.46000000000004;294.36;291.76000000000005;331.66;329.46000000000004;263.16;241.92719264551067;267.5978703862781;271.99741764416325;291.46000000000004;6409999.999999999;3379999.9999999995;3429999.9999999995;1370000.0;3429999.9999999995;3000000.0;6430000.0;0.0;0.0;0.005666666666666667;0.0465;0.0;0.0;0.0;8209.36328125;3321.01953125;2998.25317382812;19987.673828125;480519.69116786914;479991.3080048462;254423.57280606034;255554.62996989163;248714.26286975323;431541.1909327263;460517.1467250389;437856.56215164;471806.2409394271;528560.296384009;473005.7642832807;437701.3939996297;446967.6594324875;462098.9530810258;458910.2024043519;401554.44737547694;472834.8047611855;463793.99366397184;460384.55026300723;245433.99809710225;236231.924509345;459187.24286811694;185952.58207957682;196466.0811346429;267.37372078350023;3237125.574628922;1472909.5494628006;213601.70425117944;1125650.953917665;0;132;133;219;202;206;162;1;133;145;1088744528645.1166;426817247185.07996;941292032935.4078;1427.4558870750247;12705.411726667116;-0.0;0.0;4601158.969588521;781207.9321478143;0.0;5595246.053759237;0.9727594267652925;0.14694610015140822
5152;2019-07-23 22:05:45.093;622;615;197;198;184;29;187;14;-27;25;752;239;-29;37;200;168;259;569;184;213;187;-98;616;342;343;139;346;300;618;-1.0;-2.0;1332.0;384.0;0.0;0;100;34;1;0;0;1;0;0;0;1;1;0;1;0;18249.146484375;7781.873046875;3118.71557617188;2985.0283203125;563.0;298448;584.0;0.0;Calculated values ==>;1563912345.093;335.36;334.66;292.86;292.96000000000004;291.56;276.06;272.43898195401505;291.86;274.56;270.46000000000004;275.66;348.36;297.06;270.26000000000005;276.86;293.16;289.96000000000004;299.06;330.06;294.46000000000004;291.86;331.56;329.46000000000004;263.36;242.35481222062532;267.5978703862781;272.43898195401505;291.56;6160000.0;3420000.0000000005;3429999.9999999995;1390000.0;3460000.0;3000000.0;6180000.0;0.0;0.0;0.222;0.064;0.0;0.0;0.0;7781.873046875;3118.71557617188;2985.0283203125;18249.146484375;484798.1157218594;483574.72201058775;252262.7816354835;252635.2253580451;247614.3795913598;431298.55289687274;460517.1467250389;438165.9764317512;471344.5575217925;529081.8588830346;473123.70962371625;437856.56215164;447526.6763927691;461773.7929988115;458136.99037431926;413540.83075245377;476841.2732755646;463923.61762232496;460517.1467250389;245015.67932991832;236231.924509345;459078.972389739;195525.1672722847;196466.0811346429;271.34130086988233;3237444.060788545;1473042.7453562913;213651.5408309326;1125704.5924390322;0;132;133;219;202;206;162;1;133;145;1088950229174.9661;426900007165.0194;941471945935.2762;53866.25963340156;16867.443527517073;-0.0;0.0;4601619.527840056;781454.2534951965;0.0;5595246.053759237;5.0940266787891;0.4569112128682522
5153;2019-07-23 22:06:45.133;626;616;191;191;177;32;188;13;-27;24;754;240;-28;38;201;169;259;546;185;214;187;-97;623;339;343;140;343;302;626;-1.0;0.0;733.0;195.0;0.0;0;100;33;1;0;0;1;0;0;0;1;1;0;1;0;16863.474609375;7835.45703125;3219.0693359375;3008.34887695312;563.0;298449;584.0;0.0;Calculated values ==>;1563912405.133;335.76000000000005;334.76000000000005;292.26000000000005;292.26000000000005;290.86;276.36;272.10816812424576;291.96000000000004;274.46000000000004;270.46000000000004;275.56;348.56000000000006;297.16;270.36;276.96000000000004;293.26000000000005;290.06;299.06;327.76000000000005;294.56;291.86;331.56;329.46000000000004;263.46000000000004;242.56692532238324;267.8393353686513;272.10816812424576;291.66;6230000.0;3390000.0;3429999.9999999995;1400000.0;3429999.9999999995;3020000.0;6260000.0;0.0;0.0;0.12216666666666667;0.0325;0.0;0.0;0.0;7835.45703125;3219.0693359375;3008.34887695312;16863.474609375;484593.2567829866;482818.1848662745;249738.11526704294;249738.11526704294;244959.7208433584;431480.97241316177;460649.6208474364;437713.4967235476;471112.8868819084;529137.3455859039;472978.49309529504;437557.52604302316;447286.45025618136;462360.95468371274;458751.1088074588;410731.35749679914;472347.7900307302;464053.1353406656;460517.1467250389;245015.67932991832;236231.924509345;459024.90053713735;194928.54965709258;196466.0811346429;271.0891380898825;3237736.8610342573;1473172.9765364712;213701.51893741803;1125757.4425231824;0;132;133;219;202;206;162;1;133;145;1089156166374.8352;426983762964.9662;941652666335.1614;29660.22769995192;8583.131403601454;-0.0;0.0;4602316.045936766;781666.4830115705;0.0;5595246.053759237;2.7194551924570116;0.2413707290340451
5154;2019-07-23 22:07:45.134;626;619;194;193;174;30;188;7;-25;22;754;241;-27;39;202;168;259;556;185;215;188;-98;619;339;343;139;344;301;621;-1.0;1.0;1414.0;498.0;0.0;0;100;33;1;0;0;1;0;0;0;1;1;0;1;0;16500.1640625;7766.98583984375;3113.15893554688;3000.28442382812;563.0;298450;584.0;0.0;Calculated values ==>;1563912465.134;335.76000000000005;335.06;292.56;292.46000000000004;290.56;276.16;272.10816812424576;291.96000000000004;273.86;270.66;275.36;348.56000000000006;297.26000000000005;270.46000000000004;277.06;293.36;289.96000000000004;299.06;328.76000000000005;294.66;291.96000000000004;331.56;329.46000000000004;263.36;242.35481222062532;267.7187500070086;272.10816812424576;291.66;6190000.0;3390000.0;3429999.9999999995;1390000.0;3440000.0;3010000.0;6210000.0;0.0;0.00016666666666666666;0.23566666666666666;0.083;0.0;0.0;0.0;7766.98583984375;3113.15893554688;3000.28442382812;16500.1640625;485035.80691863067;483812.695673742;251025.59886576503;250664.18111710742;244141.35979781003;431480.97241316177;460649.6208474364;438249.86041294545;471049.5101358118;529213.9030116784;473228.16177369916;437940.2675631159;447616.0868409365;462340.58691450674;458617.4452057138;412364.47815906553;474512.7641515346;464182.5473759096;460649.6208474364;245015.67932991832;236231.924509345;459078.972389739;194350.740624679;196466.0811346429;270.8552843463034;3238014.8959911307;1473302.9990610958;213751.5917162621;1125810.2119717335;0;132;133;219;202;206;162;1;133;145;1089361969805.4044;427067464360.1977;941833569350.6617;57478.89256343479;21972.44323649998;0.0;0.0;4603042.217376959;781921.117044772;0.0;5595246.053759237;5.723982642006966;0.5359464598622121
5155;2019-07-23 22:08:45.114;626;619;195;195;177;32;189;11;-27;22;755;241;-28;40;203;168;259;548;186;215;188;-100;604;343;343;140;348;301;606;-2.0;-2.0;1223.0;408.0;0.0;0;100;28;1;0;0;1;0;0;0;1;1;0;1;0;15616.7255859375;7220.86669921875;3006.2412109375;2993.56982421875;563.0;298451;583.0;0.0;Calculated values ==>;1563912525.114;335.76000000000005;335.06;292.66;292.66;290.86;276.36;272.5487779782249;292.06;274.26000000000005;270.46000000000004;275.36;348.66;297.26000000000005;270.36;277.16;293.46000000000004;289.96000000000004;299.06;327.96000000000004;294.66;291.96000000000004;331.46000000000004;329.46000000000004;263.16;242.56692532238324;267.7187500070086;272.5487779782249;291.76000000000005;6040000.0;3429999.9999999995;3429999.9999999995;1400000.0;3479999.9999999995;3010000.0;6060000.0;0.0;0.0;0.20383333333333334;0.068;0.0;0.0;0.0;7220.86669921875;3006.2412109375;2993.56982421875;15616.7255859375;486680.3066906781;485478.1748756897;252086.9814656589;252086.9814656589;245671.06491322452;431237.1583312671;460781.9733125516;437940.2675631159;470915.85626126267;529318.2321055314;473228.16177369916;437785.01000687695;447755.4656965252;461864.7007350538;457976.08149584336;417900.29154844576;475166.5898804629;464182.5473759096;460649.6208474364;244597.3647265701;236231.924509345;458719.98957552284;195485.53858539657;196466.0811346429;271.3291403557744;3238282.4475247036;1473427.8561993707;213801.52385208325;1125861.1899746368;0;132;133;219;202;206;162;1;133;145;1089567701205.4698;427151136460.2243;942014109150.7191;49420.35558995846;17899.942667328585;-0.0;0.0;4603932.747502831;782253.276170782;0.0;5595246.053759237;5.0920459306142805;0.4736076452522171
5156;2019-07-23 22:09:45.125;623;617;201;200;180;35;190;11;-25;22;755;241;-27;41;204;169;259;526;185;216;189;-104;603;342;343;139;347;303;605;-2.0;-1.0;1077.0;192.0;0.0;0;100;29;1;0;0;1;0;0;0;1;1;0;1;0;15979.4521484375;7274.65380859375;2998.45385742188;3017.21630859375;563.0;298452;584.0;0.0;Calculated values ==>;1563912585.125;335.46000000000004;334.86;293.26000000000005;293.16;291.16;276.66;272.43898195401505;292.16;274.26000000000005;270.66;275.36;348.66;297.26000000000005;270.46000000000004;277.26000000000005;293.56;290.06;299.06;325.76000000000005;294.76000000000005;292.06;331.56;329.46000000000004;262.76000000000005;242.35481222062532;267.9596281332873;272.43898195401505;291.66;6030000.0;3420000.0000000005;3429999.9999999995;1390000.0;3470000.0000000005;3030000.0;6050000.0;0.0;0.0;0.1795;0.032;0.0;0.0;0.0;7274.65380859375;2998.45385742188;3017.21630859375;15979.4521484375;486369.40695461753;485306.5147055982;254442.11427422718;254050.6858757324;246736.17374677598;431298.55289687274;460914.20479724783;437798.07955487026;471049.5101358118;529165.2014758766;472965.01554318523;437485.64907481754;447516.57979027147;462148.60996916407;458271.59438514727;418241.9583136451;471957.3908195077;464311.85428078606;460781.9733125516;245015.67932991832;236231.924509345;458469.9448394925;196366.62239231582;196466.0811346429;271.6796665619262;3238545.7972774017;1473548.6743493713;213851.62291960037;1125911.2382739778;0;132;133;219;202;206;162;1;133;145;1089773538935.1885;427234851805.10986;942195342370.4714;43336.946560678516;8387.306318309653;-0.0;0.0;4604705.866732242;782472.3767397711;0.0;5595246.053759237;3.8918729880328904;0.32275982310889784
5157;2019-07-23 22:10:45.115;618;615;206;206;183;34;190;9;-24;22;755;241;-25;42;205;169;259;521;185;217;190;-109;605;340;344;138;345;304;607;-1.0;-1.0;929.0;188.0;0.0;0;100;30;1;0;0;1;0;0;0;1;1;0;1;0;16331.6279296875;7347.14990234375;3058.74609375;3031.62963867188;563.0;298453;584.0;0.0;Calculated values ==>;1563912645.115;334.96000000000004;334.66;293.76000000000005;293.76000000000005;291.46000000000004;276.56;272.21867820750657;292.16;274.06;270.76000000000005;275.36;348.66;297.26000000000005;270.66;277.36;293.66;290.06;299.06;325.26000000000005;294.86;292.16;331.56;329.46000000000004;262.26000000000005;242.14157278889297;268.0796299477929;272.21867820750657;291.66;6050000.0;3400000.0;3440000.0;1380000.0;3450000.0;3040000.0;6070000.0;0.0;0.0;0.15483333333333332;0.03133333333333333;0.0;0.0;0.0;7347.14990234375;3058.74609375;3031.62963867188;16331.6279296875;485447.4817696475;484802.46236241586;256328.62687483907;256328.62687483907;247699.7948102847;431420.45991060114;460759.6201434172;437727.04723144654;471182.93757713656;529088.6247878366;472833.1231799167;437570.5891863215;447466.95896490954;462582.53247103514;458591.64458766737;417555.6029022761;470928.33348031866;464293.8524665779;460759.6201434172;245015.67932991832;236231.924509345;458119.20440535154;195537.2934612878;196466.0811346429;271.33853503929646;3238815.0114015955;1473670.5024055878;213902.021567994;1125961.7065274678;0;132;133;219;202;206;162;1;133;145;1089979604585.2212;427317937955.12305;942377412020.5004;37499.04687541291;8227.566542913997;-0.0;0.0;4605379.38773877;782610.8109374243;0.0;5595246.053759237;3.40290427428267;0.28786637849248803
5158;2019-07-23 22:11:45.146;614;613;208;208;186;32;191;11;-22;21;757;241;-23;41;205;168;258;527;185;217;190;-111;609;338;343;142;343;306;611;-1.0;-1.0;1269.0;257.0;0.0;0;100;35;1;0;0;1;0;0;0;1;1;0;1;0;17028.59765625;7685.5810546875;3127.02563476562;3034.28784179688;563.0;298454;585.0;0.0;Calculated values ==>;1563912705.146;334.56;334.46000000000004;293.96000000000004;293.96000000000004;291.76000000000005;276.36;271.99741764416325;292.26000000000005;274.26000000000005;270.96000000000004;275.26000000000005;348.86;297.26000000000005;270.86;277.26000000000005;293.66;289.96000000000004;298.96000000000004;325.86;294.86;292.16;331.66;329.46000000000004;262.06;242.98782864720522;268.3187672390254;271.99741764416325;291.66;6090000.0;3379999.9999999995;3429999.9999999995;1420000.0;3429999.9999999995;3060000.0;6110000.0;0.0;0.0;0.2115;0.04283333333333333;0.0;0.0;0.0;7685.5810546875;3127.02563476562;3034.28784179688;17028.59765625;484438.2537098036;484072.80170934723;256909.50568054948;256909.50568054948;248591.31746264308;431541.1909327263;461046.31597295956;437585.1090581189;470549.00337383006;529144.6053594125;472568.6950954637;437427.84448784514;446944.7289150091;462883.60355544597;458776.84794389654;415792.98109022394;471335.87610030134;464441.0566038812;460914.20479724783;245433.99809710225;236231.924509345;457281.18440967094;194966.33785184927;196466.0811346429;271.10063334651284;3239093.1569153145;1473795.8398876104;213952.5969973908;1126013.2812583025;0;132;133;219;202;206;162;1;133;145;1090185811069.8739;427401981354.9815;942560506570.192;51313.87011012602;11235.81926089336;-0.0;0.0;4606119.877768017;782773.0896195383;0.0;5595246.053759237;4.517235921011442;0.3820060928586113
5159;2019-07-23 22:12:45.116;613;612;208;209;188;29;191;9;-20;19;752;241;-21;47;206;168;258;542;186;218;191;-111;622;335;340;137;340;308;624;-2.0;-1.0;1153.0;312.0;0.0;0;0;42;1;0;0;1;0;0;0;1;1;1;0;0;18849.541015625;8281.3076171875;3202.55200195312;4062.82250976562;563.0;298455;585.0;0.0;Calculated values ==>;1563912765.116;334.46000000000004;334.36;293.96000000000004;294.06;291.96000000000004;276.06;271.6637117239857;292.26000000000005;274.06;271.16;275.06;348.36;297.26000000000005;271.06;277.86;293.76000000000005;289.96000000000004;298.96000000000004;327.36;294.96000000000004;292.26000000000005;331.66;329.46000000000004;262.06;241.92719264551067;268.5567601203482;271.6637117239857;291.76000000000005;6220000.0;3350000.0;3400000.0;1370000.0;3400000.0;3080000.0;6240000.0;0.0;0.0;0.19216666666666665;0.052000000000000005;0.0;0.0;0.0;8281.3076171875;3202.55200195312;4062.82250976562;18849.541015625;482836.2834002169;482465.1229420489;256168.35698980262;256565.10390900457;248766.26133939862;431720.082569444;461507.1964296389;437443.34373287327;471021.86055166635;528467.5704421921;472303.4026325255;437285.26766895736;447410.61151515384;463462.4626941002;459252.8440399618;410735.55946998735;471983.2635467363;465009.2583793896;461507.1964296389;245433.99809710225;236231.924509345;458073.8067698351;193637.99393248753;196466.0811346429;270.55127275323156;3239391.9919121447;1473928.83076457;214011.71001238888;1126066.0013653934;0;132;133;219;202;206;162;1;133;146;1090390608619.9716;427485639505.0214;942744614470.2799;46851.26138664079;13750.662267542077;-0.0;0.0;4606937.5115094995;782981.2061887014;0.0;5595246.053759237;3.8980615382561;0.3483351638755474
5160;2019-07-23 22:13:45.117;617;615;207;208;187;26;193;6;-16;16;734;246;-18;47;207;167;259;561;185;219;192;-104;636;332;337;136;337;311;638;-2.0;-1.0;758.0;421.0;0.0;0;0;56;1;0;0;1;0;0;0;1;1;1;1;0;20403.998046875;9449.6884765625;3299.42333984375;4094.4521484375;563.0;298456;585.0;0.0;Calculated values ==>;1563912825.117;334.86;334.66;293.86;293.96000000000004;291.86;275.76000000000005;271.32779825182536;292.46000000000004;273.76000000000005;271.56;274.76000000000005;346.56000000000006;297.76000000000005;271.36;277.86;293.86;289.86;299.06;329.26000000000005;295.06;292.36;331.66;329.46000000000004;262.76000000000005;241.71165711629368;268.91163127593666;271.32779825182536;291.66;6360000.0;3320000.0000000005;3370000.0000000005;1360000.0;3370000.0000000005;3110000.0;6380000.0;0.0;0.0;0.12633333333333333;0.07016666666666667;0.0;0.0;0.0;9449.6884765625;3299.42333984375;4094.4521484375;20403.998046875;481829.55652039644;481307.4872579803;255046.12479761173;255427.21600181;247880.3054966631;431896.3278553544;462225.6044731329;437389.9950341223;470861.32822474994;526345.1042883811;472502.5653940373;437071.7284734032;446837.4684301176;464036.8909748543;459593.908248274;404775.324486149;473153.69176800014;465573.2778783255;462095.41316056746;245433.99809710225;236231.924509345;458938.71084035496;191329.81872841838;196466.0811346429;269.59702409977604;3239719.1101904507;1474076.5915283982;214079.68843435004;1126120.1853964436;0;132;133;219;202;206;162;1;133;146;1090593712005.5332;427567540870.2479;942930317565.7935;31085.602273287263;18777.22392985422;-0.0;0.0;4607586.996199693;783252.2764255247;0.0;5595246.053759237;2.9603489087711035;0.3048787032482703
5161;2019-07-23 22:14:45.107;625;619;198;198;186;28;193;9;-17;15;734;247;-19;46;208;168;259;560;184;220;193;-91;617;340;337;137;344;309;618;-1.0;0.0;1341.0;575.0;0.0;0;0;58;1;0;0;1;0;0;0;1;1;1;1;0;19378.275390625;9235.0712890625;3141.6201171875;4060.2783203125;564.0;298457;585.0;0.0;Calculated values ==>;1563912885.107;335.66;335.06;292.96000000000004;292.96000000000004;291.76000000000005;275.96000000000004;272.21867820750657;292.46000000000004;274.06;271.46000000000004;274.66;346.56000000000006;297.86;271.26000000000005;277.76000000000005;293.96000000000004;289.96000000000004;299.06;329.16;295.16;292.46000000000004;331.66;329.56;264.06;241.92719264551067;268.67533136820026;272.21867820750657;291.56;6170000.0;3400000.0;3370000.0000000005;1370000.0;3440000.0;3090000.0;6180000.0;0.0;0.0;0.2235;0.09583333333333334;0.0;0.0;0.0;9235.0712890625;3141.6201171875;4060.2783203125;19378.275390625;485114.31712311885;484147.7568140269;252635.2253580451;252635.2253580451;248308.28236804597;431420.45991060114;462225.6044731329;437688.5006598165;470629.2288316383;526501.500163964;472886.3761660598;437372.52749135875;447078.50434123585;463124.853902195;458457.66969668935;413153.04776086734;475489.85933425446;465700.668304617;462225.6044731329;245433.99809710225;236650.15891445865;460095.3607636393;194574.76385383957;196466.0811346429;270.9497651873076;3240050.5738826585;1474232.271908748;214147.6331955859;1126173.8518127003;0;132;133;219;202;206;162;1;133;146;1090795878305.5653;427649427220.2609;943116286565.823;54335.92017613584;25445.723870522477;-0.0;0.0;4608298.723579214;783620.7395698256;0.0;5595246.053759237;4.853792722981624;0.47188702706972907
5162;2019-07-23 22:15:45.108;628;622;196;196;180;30;194;8;-15;15;742;246;-17;43;208;169;259;560;185;221;193;-79;629;337;337;136;342;311;630;-2.0;0.0;1027.0;355.0;0.0;0;0;70;1;0;0;1;0;0;0;1;1;1;1;0;20079.619140625;10213.5234375;3213.76538085938;4073.19653320312;563.0;298458;585.0;0.0;Calculated values ==>;1563912945.108;335.96000000000004;335.36;292.76000000000005;292.76000000000005;291.16;276.16;271.8864255623528;292.56;273.96000000000004;271.66;274.66;347.36;297.76000000000005;271.46000000000004;277.46000000000004;293.96000000000004;290.06;299.06;329.16;295.26000000000005;292.46000000000004;331.66;329.46000000000004;265.26000000000005;241.71165711629368;268.91163127593666;271.8864255623528;291.66;6290000.0;3370000.0000000005;3370000.0000000005;1360000.0;3420000.0000000005;3110000.0;6300000.0;0.0;0.0;0.17116666666666666;0.059166666666666666;0.0;0.0;0.0;10213.5234375;3213.76538085938;4073.19653320312;20079.619140625;484214.2448686621;483236.43436153873;251352.2727668265;251352.2727668265;245815.86690775646;431601.1154718507;462355.6847664004;437548.62350390764;470763.29942817445;527186.1611023514;472502.5653940373;437231.03110804653;446265.723028881;463423.6882333147;459068.92781838943;408121.41532800265;474002.31804395653;465827.96232722915;462225.6044731329;245433.99809710225;236231.924509345;461453.07771522045;194541.17582699165;196466.0811346429;270.9249862917486;3240379.3951502847;1474394.3462324673;214215.41328226594;1126226.8142411457;0;132;133;219;202;206;162;1;133;146;1090998081675.321;427731328585.162;943302289665.5983;41594.77479403212;15792.287528386873;-0.0;0.0;4609098.159360041;783964.395391903;0.0;5595246.053759237;3.2791697584144597;0.3066162551602401
5163;2019-07-23 22:16:45.108;629;625;197;196;182;32;194;10;-17;16;751;248;-19;43;209;170;259;564;184;222;193;-72;612;345;338;137;350;308;613;-2.0;-1.0;1177.0;267.0;0.0;0;0;72;1;0;0;1;0;0;0;1;1;1;1;0;19539.671875;10005.9638671875;3077.33862304688;4038.974609375;563.0;298459;585.0;0.0;Calculated values ==>;1563913005.108;336.06;335.66;292.86;292.76000000000005;291.36;276.36;272.7676641592781;292.56;274.16;271.46000000000004;274.76000000000005;348.26;297.96000000000004;271.26000000000005;277.46000000000004;294.06;290.16;299.06;329.56;295.36;292.46000000000004;331.66;329.46000000000004;265.96000000000004;241.92719264551067;268.5567601203482;272.7676641592781;291.56;6120000.0;3450000.0;3379999.9999999995;1370000.0;3500000.0;3080000.0;6130000.0;0.0;0.0;0.19616666666666666;0.0445;0.0;0.0;0.0;10005.9638671875;3077.33862304688;4038.974609375;19539.671875;486229.38104188995;485554.99042514706;252500.63385936414;252126.7401544171;247117.76833425893;431113.4868728058;462204.2004761169;437915.60822266474;470727.4148199725;528362.7715125432;473137.09235565766;437601.09044165985;446844.49984372937;462352.8632100253;457924.1025524648;415051.4996583509;476701.11942781217;465810.91737982933;462073.845585921;245433.99809710225;236231.924509345;462004.49234316946;197455.4471288825;196466.0811346429;272.12720382103754;3240709.5559087484;1474562.8419600064;214283.0147084541;1126279.240107845;0;132;133;219;202;206;162;1;133;146;1091200581675.321;427813228585.162;943487989665.5983;47170.26826789695;11772.432512035772;-0.0;0.0;4609837.868052224;784194.1013922399;0.0;5595246.053759237;3.442456890344183;0.29630435650820525
5164;2019-07-23 22:17:45.099;627;623;203;202;183;38;195;11;-18;18;757;249;-19;42;209;171;259;548;185;222;194;-69;616;343;338;138;347;308;617;-2.0;-1.0;939.0;204.0;0.0;0;0;75;1;0;0;1;0;0;0;1;1;1;1;0;19888.87109375;10162.2490234375;3099.8427734375;4042.6826171875;563.0;298460;585.0;0.0;Calculated values ==>;1563913065.099;335.86;335.46000000000004;293.46000000000004;293.36;291.46000000000004;276.96000000000004;272.5487779782249;292.66;274.26000000000005;271.36;274.96000000000004;348.86;298.06;271.26000000000005;277.36;294.06;290.26000000000005;299.06;327.96000000000004;295.36;292.56;331.66;329.46000000000004;266.26000000000005;242.14157278889297;268.5567601203482;272.5487779782249;291.66;6160000.0;3429999.9999999995;3379999.9999999995;1380000.0;3470000.0000000005;3080000.0;6170000.0;0.0;0.0;0.1565;0.034;0.0;0.0;0.0;10162.2490234375;3099.8427734375;4042.6826171875;19888.87109375;485508.44534788287;484829.73479002004;254586.88547111774;254200.86332870295;247308.33855545684;431237.1583312671;462334.44376887265;437758.51091407164;470789.9032000179;528991.4166193262;473255.93491378246;437601.09044165985;446702.48507869197;462805.42217112274;458380.44106215466;413540.83075245377;473794.31367381086;465810.91737982933;462204.2004761169;245433.99809710225;236231.924509345;462155.92074512586;196995.40139512753;196466.0811346429;271.93544006453834;3241038.077814131;1474730.8851903193;214350.35174986662;1126330.7088979518;0;132;133;219;202;206;162;1;133;146;1091403351255.1083;427895716210.07544;943672761945.4044;37679.42663971475;9015.457657899944;-0.0;0.0;4610544.84278026;784367.3078252783;0.0;5595246.053759237;2.6983815668621896;0.231584674653643
5165;2019-07-23 22:18:48.109;623;621;210;209;189;37;195;12;-19;19;760;251;-20;42;210;171;259;555;185;223;194;-71;605;346;338;139;350;306;607;-2.0;-1.0;1091.0;325.0;0.0;0;0;76;1;0;0;1;0;0;0;1;1;1;1;0;20496.93359375;10319.0556640625;3034.3720703125;3993.7255859375;563.0;298461;586.0;0.0;Calculated values ==>;1563913128.109;335.46000000000004;335.26000000000005;294.16;294.06;292.06;276.86;272.8767566201714;292.66;274.36;271.26000000000005;275.06;349.16;298.26000000000005;271.16;277.36;294.16;290.26000000000005;299.06;328.66;295.46000000000004;292.56;331.76000000000005;329.46000000000004;266.06;242.35481222062532;268.3187672390254;272.8767566201714;291.66;6050000.0;3460000.0;3379999.9999999995;1390000.0;3500000.0;3060000.0;6070000.0;0.0;0.0;0.18183333333333335;0.05416666666666667;0.0;0.0;0.0;10319.0556640625;3034.3720703125;3993.7255859375;20496.93359375;486150.72066092794;485649.97169670934;257984.49930601052;257564.95338081694;249831.34346596786;431051.2098666511;462334.44376887265;438054.9754168444;470754.2918620804;529458.4190747546;473754.9005472083;437898.67151236854;447086.0058300499;462484.7073916963;457898.2943310054;417555.6029022761;476090.5385378465;465938.2637726826;462204.2004761169;245852.32104278926;236231.924509345;461805.45249534404;197279.91802815822;196466.0811346429;272.0611424956106;3241391.5096964887;1474910.1250525643;214420.68148331137;1126384.3917975693;0;132;133;219;202;206;162;1;133;146;1091616325055.076;427982985060.06226;943866202645.3751;43780.93126850944;14328.466450305901;-0.0;0.0;4611257.734051235;784571.599583311;0.0;5595246.053759237;3.3497944386513634;0.30425549052253986
5166;2019-07-23 22:19:45.120;619;617;209;209;194;39;196;12;-22;20;759;251;-23;43;211;172;259;537;187;223;195;-75;602;348;338;140;353;305;603;-2.0;-1.0;1022.0;305.0;0.0;0;0;75;1;0;0;1;0;0;0;1;1;1;1;0;20445.83984375;10229.1572265625;2966.07104492188;3984.83154296875;563.0;298462;587.0;0.0;Calculated values ==>;1563913185.12;335.06;334.86;294.06;294.06;292.56;277.06;273.0942459734351;292.76000000000005;274.36;270.96000000000004;275.16;349.06000000000006;298.26000000000005;270.86;277.46000000000004;294.26000000000005;290.36;299.06;326.86;295.46000000000004;292.66;331.86;329.46000000000004;265.66;242.56692532238324;268.19934244402924;273.0942459734351;291.86;6020000.0;3479999.9999999995;3379999.9999999995;1400000.0;3529999.9999999995;3050000.0;6030000.0;0.0;0.0;0.17033333333333334;0.05083333333333333;0.0;0.0;0.0;10229.1572265625;2966.07104492188;3984.83154296875;20445.83984375;485918.20279506396;485527.19916581665;257815.79153755127;257815.79153755127;251855.75450444996;430925.7729439634;462464.5760643593;437812.597326149;470718.74820856744;529430.2317793416;473885.32444000465;437656.05685647397;447417.42732394347;462162.69559092796;457711.0656278009;418580.67487441096;473885.66939393047;465938.2637726826;462334.44376887265;246270.64818160105;236231.924509345;461252.033917883;197688.09897615205;196466.0811346429;272.2321241798909;3241715.7025371953;1475072.829797484;214483.8572499533;1126431.9044728403;0;132;133;219;202;206;162;1;133;146;1091809022234.7988;428062515404.9478;944040371250.1245;40901.20621894948;13397.833359537988;-0.0;0.0;4611928.263680867;784791.1418161144;0.0;5595246.053759237;3.160585013377376;0.2894826872003536
5167;2019-07-23 22:20:45.140;614;612;210;210;193;40;200;13;-22;21;756;251;-24;42;211;173;258;508;186;223;199;-80;601;353;358;140;358;305;602;-2.0;-1.0;1296.0;490.0;0.0;0;0;75;1;0;0;1;0;0;0;1;1;1;1;0;20622.681640625;9953.3896484375;2956.37255859375;3973.15234375;563.0;298463;588.0;0.0;Calculated values ==>;1563913245.14;334.56;334.36;294.16;294.16;292.46000000000004;277.16;273.6339639331285;293.16;274.46000000000004;270.96000000000004;275.26000000000005;348.76;298.26000000000005;270.76000000000005;277.36;294.26000000000005;290.46000000000004;298.96000000000004;323.96000000000004;295.46000000000004;293.06;331.96000000000004;329.46000000000004;265.16;242.56692532238324;268.19934244402924;273.6339639331285;291.76000000000005;6010000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3050000.0;6020000.0;0.0;0.0;0.21600000000000003;0.08166666666666668;0.0;0.0;0.0;9953.3896484375;2956.37255859375;3973.15234375;20622.681640625;485325.93011382077;484933.4650722304;258305.76052196507;258305.76052196507;251528.79943432202;430607.02586249536;459919.0894837036;437812.597326149;470817.3119576869;529116.5775126958;473885.32444000465;437499.1961693786;447276.8002363944;461400.04798587883;457035.12758347794;418591.32233620243;469569.37363644404;462998.3561934723;459783.670977022;246688.97952812296;236231.924509345;460747.1981388801;198421.06033360714;196466.0811346429;272.54441077509216;3242058.054296709;1475241.0737513541;214550.19588809586;1126481.2746209488;0;132;133;219;202;206;162;1;133;146;1092017891835.5621;428146543405.2549;944223432250.7935;51708.57199038905;21423.301254097292;-0.0;0.0;4612700.269084817;785081.4146643295;0.0;5595246.053759237;4.331709020057926;0.41385190526201276
5168;2019-07-23 22:21:45.140;610;610;209;209;191;49;208;16;-21;23;754;251;-22;45;211;174;258;512;185;222;207;-83;600;365;361;141;369;307;601;-2.0;0.0;1339.0;392.0;0.0;0;0;80;1;0;0;1;0;0;0;1;1;1;1;0;21204.82421875;10415.55859375;2864.0546875;3983.7841796875;563.0;298464;588.0;0.0;Calculated values ==>;1563913305.14;334.16;334.16;294.06;294.06;292.26000000000005;278.06;274.9066339382667;293.96000000000004;274.76000000000005;271.06;275.46000000000004;348.56000000000006;298.26000000000005;270.96000000000004;277.66;294.26000000000005;290.56;298.96000000000004;324.36;295.36;293.86;331.96000000000004;329.46000000000004;264.86;242.77792619122317;268.43790593516167;274.9066339382667;291.66;6000000.0;3650000.0;3610000.0;1410000.0;3690000.0;3070000.0;6010000.0;0.0;0.0;0.22316666666666668;0.06533333333333333;0.0;0.0;0.0;10415.55859375;2864.0546875;3983.7841796875;21204.82421875;484873.55065875716;484762.40315359074;257943.68721280483;257943.68721280483;250831.85063453164;429811.8947417682;460533.5242618854;437514.20447033056;470880.6574889378;528753.9426178363;473624.2696641141;437356.53477473935;447318.6337633334;459692.8932557732;455186.9321635893;418927.3406521457;470322.3961487492;462413.7112240227;460398.2616888783;246688.97952812296;236231.924509345;460291.07308573613;201924.1440202781;196466.0811346429;273.97695198562946;3242406.6168455374;1475410.8149867058;214616.50369245783;1126529.7781813329;0;132;133;219;202;206;162;1;133;146;1092233591835.5621;428230843405.2549;944407032250.7935;52575.848490436714;16879.972698943257;-0.0;0.0;4613569.305922157;785400.6086139382;0.0;5595246.053759237;4.023299663148006;0.3640944279671236
5169;2019-07-23 22:22:45.111;605;607;207;207;191;56;206;22;-20;26;751;250;-21;42;211;173;258;523;184;223;205;-84;606;365;346;142;369;307;607;971.0;0.0;1429.0;312.0;0.0;7;0;84;1;0;0;1;0;0;0;1;1;1;1;0;21753.25390625;10692.662109375;3068.53076171875;3991.60913085938;562.0;298465;589.0;0.0;Calculated values ==>;1563913365.111;333.66;333.86;293.86;293.86;292.26000000000005;278.76000000000005;274.9066339382667;293.76000000000005;275.36;271.16;275.76000000000005;348.26;298.16;271.06;277.36;294.26000000000005;290.46000000000004;298.96000000000004;325.46000000000004;295.46000000000004;293.66;332.06;329.36;264.76000000000005;242.98782864720522;268.43790593516167;274.9066339382667;291.56;6060000.0;3650000.0;3460000.0;1420000.0;3690000.0;3070000.0;6070000.0;0.16183333333333336;0.0;0.23816666666666667;0.052000000000000005;0.0;0.16183333333333336;0.0;10692.662109375;3068.53076171875;3991.60913085938;21753.25390625;483493.8051692176;483666.28608437156;256737.14770954114;256737.14770954114;250558.1872149192;429811.8947417682;462562.7266266023;437671.5478804793;471043.10962919577;528439.7658042574;473505.7419383505;437514.20447033056;446894.5695448119;459692.8932557732;455045.25965793;416866.46692616167;471237.2628380227;464776.2240736418;462431.5257029987;247107.31509690773;235813.6939595721;460036.3119890607;203055.9787233668;203055.9787233668;274.4175538813457;3242764.4278040584;1475586.6318065475;214682.9331802185;1126579.1924982376;0;132;133;219;202;206;162;1;133;146;1092445589320.4071;428315702370.1928;944591143220.6588;55877.6080542523;13362.977329816085;-0.0;41975.60935287043;4614472.647899613;785652.5113854449;0.0;5595595.681435162;6.264712169081986;0.27326323690810034
5170;2019-07-23 22:23:45.112;602;605;206;206;190;55;205;28;-19;30;750;249;-20;42;211;171;258;537;183;224;204;-84;611;365;353;141;370;309;612;570.0;-1.0;1484.0;214.0;0.0;23;6;91;1;0;0;1;0;0;0;1;1;1;1;0;22833.525390625;11333.6318359375;3646.23071289062;4057.13427734375;562.0;298466;589.0;0.0;Calculated values ==>;1563913425.112;333.36;333.66;293.76000000000005;293.76000000000005;292.16;278.66;274.9066339382667;293.66;275.96000000000004;271.26000000000005;276.16;348.16;298.06;271.16;277.36;294.26000000000005;290.26000000000005;298.96000000000004;326.86;295.56;293.56;332.06;329.36;264.76000000000005;242.77792619122317;268.67533136820026;274.9066339382667;291.46000000000004;6110000.0;3650000.0;3529999.9999999995;1410000.0;3700000.0;3090000.0;6120000.0;0.095;0.0;0.24733333333333332;0.035666666666666666;0.0;0.095;0.0;11333.6318359375;3646.23071289062;4057.13427734375;22833.525390625;482498.4294038326;482815.9360385702;256041.260490362;256041.260490362;249974.64407243885;429811.8947417682;461365.50582970696;437372.52749135875;471570.8910797328;528180.8629909446;473124.50722623314;437214.0438153077;446509.7460264576;459535.626603062;454761.4035388867;415059.8201545093;472745.87833411025;463875.4189427811;461232.2140859643;247107.31509690773;235813.6939595721;460189.7137364073;203248.36213827154;203248.36213827154;274.4921240021957;3243135.9904903583;1475770.1873150775;214750.00715975353;1126635.1497763975;0;132;133;219;202;206;162;1;133;146;1092655292815.1538;428400603785.0903;944775946300.4355;57906.71023066357;9164.241540333509;-0.0;24508.465935030814;4615420.86635422;785840.2413379165;0.0;5596149.724629125;4.810602141831817;0.2480698262492456
5171;2019-07-23 22:24:45.132;602;604;205;204;186;57;203;30;-18;33;750;249;-19;39;212;169;258;551;184;221;202;-84;622;370;360;141;375;309;621;498.0;-1.0;1443.0;197.0;0.0;81;11;97;1;0;0;1;0;0;0;1;1;1;1;0;25461.25;12071.6220703125;5478.50048828125;4090.65161132812;562.0;298467;588.0;0.0;Calculated values ==>;1563913485.132;333.36;333.56;293.66;293.56;291.76000000000005;278.86;275.4277932560699;293.46000000000004;276.16;271.36;276.46000000000004;348.16;298.06;271.26000000000005;277.06;294.36;290.06;298.96000000000004;328.26000000000005;295.26000000000005;293.36;331.96000000000004;329.36;264.76000000000005;242.77792619122317;268.67533136820026;275.4277932560699;291.56;6220000.0;3700000.0;3600000.0;1410000.0;3750000.0;3090000.0;6210000.0;0.083;0.0;0.2405;0.03283333333333333;0.0;0.083;0.0;12071.6220703125;5478.50048828125;4090.65161132812;25461.25;481240.01021995407;481645.9847242321;255153.34961855473;254765.40168037152;248189.40247483217;429467.9694778635;460012.4503564219;437530.6787186241;471866.4182417926;528180.8629909446;473124.50722623314;437372.52749135875;446081.0773258971;458882.9861683954;453622.07462878566;410735.55946998735;473750.129691009;462431.52345146996;459876.824148246;246688.97952812296;235813.6939595721;460189.7137364073;204542.48650503595;204542.48650503595;275.0153868774685;3243538.5811039726;1475965.2961121618;214817.92800820945;1126711.2145495254;0;132;133;219;202;206;162;1;133;146;1092869264115.0858;428485231985.06335;944961408100.3766;56033.66022736795;8393.750627430025;-0.0;21192.750024386438;4616370.685942097;785986.6067114684;0.0;5596530.695043154;3.9564278157010837;0.21207459203424572
5172;2019-07-23 22:25:45.133;605;607;203;202;183;59;203;35;-17;37;751;250;-19;40;212;164;258;563;186;220;202;-84;619;375;359;141;379;310;618;627.0;-2.0;1718.0;375.0;0.0;98;18;98;1;0;0;1;0;0;0;1;1;1;1;0;26008.443359375;12017.60546875;5919.10498046875;4137.22314453125;562.0;298468;587.0;0.0;Calculated values ==>;1563913545.133;333.66;333.86;293.46000000000004;293.36;291.46000000000004;279.06;275.94376602880345;293.46000000000004;276.66;271.46000000000004;276.86;348.26;298.16;271.26000000000005;277.16;294.36;289.56;298.96000000000004;329.46000000000004;295.16;293.36;331.86;329.36;264.76000000000005;242.77792619122317;268.7936212382143;275.94376602880345;291.76000000000005;6190000.0;3750000.0;3590000.0;1410000.0;3790000.0;3100000.0;6180000.0;0.1045;0.0;0.28633333333333333;0.0625;0.0;0.1045;0.0;12017.60546875;5919.10498046875;4137.22314453125;26008.443359375;482019.8073891985;482423.0173840706;254534.8136236207;254149.68099953464;247270.02936087092;429116.5711722346;460168.6720338029;437460.313363465;472260.1919623333;528208.6580177817;473112.02892173023;437142.86386454466;446029.80726630177;458244.36026315676;452021.5458658034;411968.9668647485;475941.6770073779;462449.46005367924;460033.3497692248;246270.64818160105;235813.6939595721;460189.7137364073;205244.08691403794;205244.08691403794;275.3091170651984;3243967.502363351;1476166.043020471;214886.4947738525;1126806.1961779844;0;132;133;219;202;206;162;1;133;146;1093084967709.8252;428569833394.9612;945147111195.1522;66491.24617335261;15934.101676398084;-0.0;26625.477968367028;4617391.743844884;786189.3421926238;0.0;5596929.186917366;4.94025341495973;0.29214843272041674
5173;2019-07-23 22:26:45.113;605;607;204;204;184;62;205;40;-16;40;753;252;-18;40;213;161;258;564;185;218;204;-84;610;381;364;141;386;311;608;730.0;-1.0;1701.0;381.0;0.0;98;23;98;1;0;0;1;0;0;0;1;1;1;1;0;25529.15234375;11816.3359375;5736.873046875;4199.50439453125;561.0;298469;586.0;0.0;Calculated values ==>;1563913605.113;333.66;333.86;293.56;293.56;291.56;279.36;276.55624918942954;293.66;277.16;271.56;277.16;348.46000000000004;298.36;271.36;277.16;294.46000000000004;289.26000000000005;298.96000000000004;329.56;294.96000000000004;293.56;331.76000000000005;329.26000000000005;264.76000000000005;242.77792619122317;268.91163127593666;276.55624918942954;291.66;6100000.0;3810000.0;3640000.0;1410000.0;3860000.0;3110000.0;6080000.0;0.12166666666666666;0.0;0.28350000000000003;0.0635;0.0;0.12166666666666666;0.0;11816.3359375;5736.873046875;4199.50439453125;25529.15234375;483042.35341469315;483553.83461843786;255465.76944372742;255465.76944372742;248009.80327577316;428684.9695293014;459657.35967444506;437389.9950341223;472555.3283204977;528341.5085753801;473218.8816231254;437071.7284734032;445834.76706432813;457254.8663541744;450502.67337821034;415428.2138902474;477306.67855221947;461420.64936624526;459520.7761648076;245852.32104278926;235395.46725036926;460189.7137364073;206772.5836717245;206772.5836717245;275.92276624025914;3244396.8391676922;1476364.5929935267;214955.94434579028;1126903.2969505263;0;132;133;219;202;206;162;1;133;146;1093301795409.8942;428654405194.9881;945333349095.2114;65380.036121239784;16091.987759107356;-0.0;30751.03008665844;4618490.304888572;786456.1373099783;0.0;5597407.165105455;5.159037036539498;0.2876031795201737
5174;2019-07-23 22:27:45.124;597;600;209;208;189;67;207;44;-14;45;756;254;-16;41;212;162;258;556;183;217;206;-86;629;378;360;141;381;312;621;497.0;-1.0;1598.0;451.0;0.0;0;29;98;1;0;0;1;0;1;0;1;1;1;1;0;37816.56640625;12286.5810546875;16845.12890625;4267.47119140625;561.0;298470;586.0;0.0;Calculated values ==>;1563913665.124;332.86;333.16;294.06;293.96000000000004;292.06;279.86;276.25090830309495;293.86;277.56;271.76000000000005;277.66;348.76;298.56;271.56;277.26000000000005;294.36;289.36;298.96000000000004;328.76000000000005;294.86;293.76000000000005;331.76000000000005;329.26000000000005;264.56;242.77792619122317;269.02936301313275;276.25090830309495;291.46000000000004;6290000.0;3779999.9999999995;3600000.0;1410000.0;3810000.0;3120000.0;6210000.0;0.08283333333333333;0.0;0.26633333333333337;0.07516666666666666;0.0;0.08283333333333333;0.0;12286.5810546875;16845.12890625;4267.47119140625;37816.56640625;479694.3020872396;481063.52877448313;256734.37073430905;256334.550441426;249238.65485033207;428902.12800615287;460553.62251606805;437478.7579247441;473046.85946660035;528579.544455758;473326.0311625428;437160.35228701105;445783.39455399883;457922.815517854;451192.1206644818;407665.23051393835;474512.7641515346;461897.48510764097;460418.5278520168;245852.32104278926;235395.46725036926;459986.8992032732;205365.72483583746;205365.72483583746;275.3704137629824;3244924.816936833;1476565.4874595527;215026.51541151418;1127091.5148009069;0;132;133;219;202;207;162;1;133;146;1093519035230.4603;428739020705.2086;945520283360.6986;61819.43781267881;19139.02493995225;-0.0;21126.873849840187;4619550.49483998;786749.782908394;0.0;5597839.560230628;3.0565221385766677;0.19978582121797583
5175;2019-07-23 22:28:45.094;595;596;209;208;185;41;204;39;-15;44;760;253;-17;41;212;146;258;560;185;219;203;-88;639;358;343;139;362;310;631;664.0;-1.0;604.0;117.0;0.0;0;28;98;1;0;0;1;0;1;0;1;1;1;1;0;39105.4453125;12499.9873046875;17715.947265625;4230.63134765625;561.0;298471;585.0;0.0;Calculated values ==>;1563913725.094;332.66;332.76000000000005;294.06;293.96000000000004;291.66;277.26000000000005;274.1680685717883;293.56;277.06;271.66;277.56;349.16;298.46000000000004;271.46000000000004;277.26000000000005;294.36;287.76000000000005;298.96000000000004;329.16;295.06;293.46000000000004;331.66;329.26000000000005;264.36;242.35481222062532;268.7936212382143;274.1680685717883;291.66;6390000.0;3579999.9999999995;3429999.9999999995;1390000.0;3620000.0000000005;3100000.0;6310000.0;0.11066666666666666;0.0;0.10066666666666667;0.0195;0.0;0.11066666666666666;0.0;12499.9873046875;17715.947265625;4230.63134765625;39105.4453125;478219.2737698445;479312.0255559986;256180.94164387687;255790.97223581187;247462.1167574161;430280.9020939914;462753.1091115329;437776.4333770113;473209.3688182048;529152.6319816954;473469.12837986264;437460.313363465;446173.179037303;460919.05237078964;452392.6806234051;402668.30721999775;473877.36822284566;464699.14967859775;462622.50321984786;245433.99809710225;235395.46725036926;460091.41252948507;201388.2634198842;201388.2634198842;273.7361681533906;3245565.5131930793;1476771.9389186113;215097.2975239462;1127379.379764659;0;132;133;219;202;207;162;1;133;146;1093729829780.5609;428822978705.24866;945706790060.7876;23796.40910901746;5044.711407637217;-0.0;28909.922537862643;4620263.60349864;786951.2132791519;0.0;5598256.325047405;1.676539925403478;0.049422330203626526
5176;2019-07-23 22:29:45.124;611;613;209;208;181;32;200;30;-18;39;763;253;-20;40;212;136;259;570;185;219;199;-91;631;349;336;137;352;308;623;1860.0;-2.0;139.0;113.0;0.0;0;22;98;1;0;0;1;0;1;0;1;1;1;1;0;38831.1796875;12308.4453125;17614.294921875;4170.72265625;560.0;298472;585.0;0.0;Calculated values ==>;1563913785.124;334.26000000000005;334.46000000000004;294.06;293.96000000000004;291.26000000000005;276.36;273.20264511476705;293.16;276.16;271.36;277.06;349.46000000000004;298.46000000000004;271.16;277.16;294.36;286.76000000000005;299.06;330.16;295.06;293.06;331.66;329.16;264.06;241.92719264551067;268.5567601203482;273.20264511476705;291.66;6310000.0;3490000.0;3360000.0;1370000.0;3520000.0000000005;3080000.0;6230000.0;0.31;0.0;0.023166666666666665;0.01883333333333333;0.0;0.31;0.0;12308.4453125;17614.294921875;4170.72265625;38831.1796875;481521.89520196;482723.1927543162;256621.20759149073;256223.44805325498;246402.01664550463;430862.6128555636;463283.4207927407;437758.51091407164;472980.6827117325;529619.7100872716;473730.676446856;437443.34373287327;446417.86147193075;462446.4246215312;452540.14827877196;407202.0808815718;476384.3854126391;465717.9782992989;463154.26029409963;245433.99809710225;234977.24436692704;460095.3607636393;199439.1166576654;199439.1166576654;272.93106516929373;3246215.309803707;1476978.7792254584;215167.3438129204;1127673.945658757;0;132;133;219;202;207;162;1;133;146;1093933631630.4637;428905820105.20917;945892282760.6992;5521.0659669400775;4909.0259306625085;-0.0;81751.6945272946;4620508.037946969;787034.2025641705;0.0;5599178.966279247;2.703796523123067;-0.025838258786532727
5177;2019-07-23 22:30:45.115;623;624;212;211;182;21;197;20;-22;32;766;250;-23;37;212;129;259;577;184;219;196;-92;627;336;332;134;340;303;620;1816.0;-1.0;14.0;373.0;0.0;0;9;100;1;0;0;1;0;1;0;1;1;1;1;0;39631.3046875;12337.7470703125;17674.4765625;4026.96215820312;560.0;298473;585.0;0.0;Calculated values ==>;1563913845.115;335.46000000000004;335.56;294.36;294.26000000000005;291.36;275.26000000000005;271.77519066394296;292.86;275.16;270.96000000000004;276.36;349.76;298.16;270.86;276.86;294.36;286.06;299.06;330.86;295.06;292.76000000000005;331.66;329.16;263.96000000000004;241.2770596917726;267.9596281332873;271.77519066394296;291.56;6270000.0;3360000.0;3320000.0000000005;1340000.0;3400000.0;3030000.0;6200000.0;0.3026666666666667;0.0;0.0023333333333333335;0.06216666666666667;0.0;0.3026666666666667;0.0;12337.7470703125;17674.4765625;4026.96215820312;39631.3046875;483717.093664542;484639.94507650274;258013.94200976516;257603.01373285204;246852.21459093053;431660.74602318485;463493.93823672517;438264.37560948916;472689.592463476;530313.5891873743;474027.77359814296;438109.25301780854;446955.08328484115;464237.7249127578;453811.4484943238;409014.8363341062;477793.4187896532;466294.0140476354;463365.5181363258;245433.99809710225;234977.24436692704;460453.6804675869;194592.58174853248;194592.58174853248;270.94204955831543;3246869.065761374;1477184.133354026;215235.64760586314;1127967.9746431871;0;132;133;219;202;207;162;1;133;146;1094134001570.2535;428987107910.1239;946075555265.507;568.567519008899;16527.698303701218;-0.0;81348.60874670546;4620558.7772805905;787212.8151366975;0.0;5600537.931596392;2.892104269879433;0.01861552897828083
