;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5178;2019-07-23 22:31:45.115;631;628;212;211;187;19;196;11;-27;25;767;249;-29;32;209;131;259;560;185;217;195;-93;595;337;337;135;342;300;595;965.0;-2.0;1338.0;573.0;0.0;46;2;100;1;0;0;1;0;0;0;1;1;1;0;0;26210.08203125;11656.171875;4339.826171875;3948.18041992188;560.0;298474;584.0;0.0;Calculated values ==>;1563913905.115;336.26000000000005;335.96000000000004;294.36;294.26000000000005;291.86;275.06;271.8864255623528;292.76000000000005;274.26000000000005;270.46000000000004;275.66;349.86;298.06;270.26000000000005;276.36;294.06;286.26000000000005;299.06;329.16;294.86;292.66;331.56;329.16;263.86;241.49495122638035;267.5978703862781;271.8864255623528;291.66;5950000.0;3370000.0000000005;3370000.0000000005;1350000.0;3420000.0000000005;3000000.0;5950000.0;0.16083333333333333;0.0;0.223;0.0955;0.0;0.16083333333333333;0.0;11656.171875;4339.826171875;3948.18041992188;26210.08203125;488346.9053420209;487932.54396584793;259661.5234668767;259215.488250527;249634.336615506;431601.1154718507;462615.51467525994;438165.9764317512;471875.0639052514;530645.188653613;474299.8515182151;437856.56215164;446827.4400790702;463553.4770937582;453916.76293712953;420874.5665770348;478281.8712332932;465318.2058479198;462485.6546365705;245015.67932991832;234977.24436692704;460200.589355374;194606.76610329584;194606.76610329584;270.9515273342213;3247417.74398403;1477384.0826785702;215302.10712734752;1128151.4271659737;0;132;133;219;202;207;162;1;133;146;1094334701570.2535;429067807910.1239;946256455265.507;54313.70390324555;25364.21012057346;-0.0;43083.854572435004;4621016.129542443;787561.9143735664;0.0;5601574.868790718;6.155268255377284;0.3355889899994743
5179;2019-07-23 22:32:45.116;624;621;211;210;186;24;197;7;-31;21;766;248;-32;30;208;136;258;513;183;216;196;-92;592;335;338;137;340;295;593;-1.0;-1.0;901.0;444.0;0.0;1;4;95;1;0;0;1;0;0;0;1;1;1;1;0;24784.509765625;11282.3623046875;3028.40625;3885.06787109375;559.0;298475;584.0;0.0;Calculated values ==>;1563913965.116;335.56;335.26000000000005;294.26000000000005;294.16;291.76000000000005;275.56;271.6637117239857;292.86;273.86;270.06;275.26000000000005;349.76;297.96000000000004;269.96000000000004;276.16;293.96000000000004;286.76000000000005;298.96000000000004;324.46000000000004;294.76000000000005;292.76000000000005;331.56;329.06;263.96000000000004;241.92719264551067;266.98899913490544;271.6637117239857;291.46000000000004;5920000.0;3350000.0;3379999.9999999995;1370000.0;3400000.0;2950000.0;5930000.0;0.0;0.0;0.15016666666666667;0.07400000000000001;0.0;0.0;0.0;11282.3623046875;3028.40625;3885.06787109375;24784.509765625;487702.9968310402;487179.5465986258;259356.98842876407;258912.57873365734;249358.54762703448;431720.082569444;462594.5979581228;438672.6834563149;471218.06502558704;530919.3020309428;474829.222160076;438520.37345905404;447502.2437985931;463721.3049992381;454944.7619224722;421518.9985078843;471522.14310455794;465044.79739601474;462464.5760643593;245015.67932991832;234559.02529450474;459994.5828749552;192690.53086706137;194606.76610329584;270.165146217966;3247842.7059977395;1477575.2403157442;215367.38528431163;1128212.8301261142;0;132;133;219;202;207;162;1;133;146;1094537204945.0089;429149409270.0253;946434958240.2914;36938.31991381957;19780.499848584142;-0.0;0.0;4621776.575747225;787938.1265596201;0.0;5601933.90689559;3.11713176768506;0.3105590376341696
5180;2019-07-23 22:33:45.086;615;616;210;211;188;24;198;3;-33;18;761;246;-35;30;209;140;258;514;183;216;197;-95;609;330;335;137;335;294;611;226.0;-2.0;462.0;331.0;0.0;1;6;80;1;0;0;1;0;0;0;1;1;1;0;0;24787.49609375;10565.552734375;3153.14477539062;3887.07397460938;559.0;298476;585.0;0.0;Calculated values ==>;1563914025.086;334.66;334.76000000000005;294.16;294.26000000000005;291.96000000000004;275.56;271.1026128081217;292.96000000000004;273.46000000000004;269.86;274.96000000000004;349.26;297.76000000000005;269.66;276.16;294.06;287.16;298.96000000000004;324.56;294.76000000000005;292.86;331.66;329.06;263.66;241.92719264551067;266.86631818009863;271.1026128081217;291.46000000000004;6090000.0;3300000.0;3350000.0;1370000.0;3350000.0;2940000.0;6110000.0;0.03766666666666666;0.0;0.077;0.05516666666666667;0.0;0.03766666666666666;0.0;10565.552734375;3153.14477539062;3887.07397460938;24787.49609375;484580.230118174;484499.7687265088;257734.9237838185;258153.18792752628;249300.71549978477;432012.3539207929;463174.7692733788;438591.3684654617;470923.7305949869;530475.7436583448;474725.27339896746;438286.6576737402;447691.49687266;464588.0836824697;456321.7142878057;415792.98109022394;469311.13634006784;465481.12483313313;463045.6620704941;245433.99809710225;234559.02529450474;459692.06448788795;191398.16823441602;191398.16823441602;269.6182911375542;3248255.59949674;1477757.2152415104;215432.12074913236;1128264.3172948877;0;132;133;219;202;207;162;1;133;146;1094739003995.1052;429231568170.0645;946611569890.3756;19033.876417790518;14800.879943316537;-0.0;10232.05560115894;4622242.777499394;788226.1606356075;0.0;5602019.131392076;2.5029753454073274;0.19246147361362295
5181;2019-07-23 22:34:45.117;616;616;210;212;189;24;198;1;-27;14;754;247;-32;37;209;142;258;541;182;217;198;-112;611;334;338;137;339;294;614;-2.0;-1.0;1022.0;465.0;0.0;1;2;67;1;0;0;0;0;0;0;1;1;1;0;0;21575.982421875;9719.50390625;0.0;3867.27490234375;559.0;298477;588.0;0.0;Calculated values ==>;1563914085.117;334.76000000000005;334.76000000000005;294.16;294.36;292.06;275.56;271.55198750734434;292.96000000000004;273.26000000000005;270.46000000000004;274.56;348.56000000000006;297.86;269.96000000000004;276.86;294.06;287.36;298.96000000000004;327.26000000000005;294.86;292.96000000000004;331.96000000000004;329.06;261.96000000000004;241.92719264551067;266.86631818009863;271.55198750734434;291.36;6110000.0;3340000.0;3379999.9999999995;1370000.0;3390000.0;2940000.0;6140000.0;0.0;0.0;0.17033333333333334;0.0775;0.0;0.0;0.0;9719.50390625;0.0;3867.27490234375;21575.982421875;484499.7687265088;484165.4546723353;257551.83225060214;258384.6131394293;249530.59246337725;431779.12508338504;462724.51004113274;439498.7177338488;470531.02399546513;529748.6615690937;474841.6459911621;438743.29367333796;448653.0759923857;463998.6624437944;455929.70656195533;415059.8201545093;473103.8631585524;465172.72959828854;462724.51004113274;246688.97952812296;234559.02529450474;457972.3873527047;192199.20987257513;191398.16823441602;269.9606623478604;3248642.1614391203;1477926.3447190076;215496.77371003476;1128290.6070774496;0;132;133;219;202;207;162;1;133;146;1094941008310.5674;429313810640.2527;946788061030.7793;42123.34950570361;20597.421254710043;-0.0;0.0;4622752.684365756;788521.298888952;0.0;5602104.442576964;4.616309107846979;0.44940328463991164
5182;2019-07-23 22:35:45.117;620;617;206;209;200;29;199;5;-18;14;749;247;-23;41;209;144;258;550;183;216;198;-139;619;339;342;138;344;297;621;-1.0;-1.0;967.0;437.0;0.0;1;6;62;1;0;0;0;0;0;0;1;1;1;0;0;21568.935546875;9606.2998046875;0.0;3907.54541015625;558.0;298478;589.0;0.0;Calculated values ==>;1563914145.117;335.16;334.86;293.76000000000005;294.06;293.16;276.06;272.10816812424576;293.06;273.66;271.36;274.56;348.06000000000006;297.86;270.86;277.26000000000005;294.06;287.56;298.96000000000004;328.16;294.76000000000005;292.96000000000004;332.06;328.96000000000004;259.26000000000005;242.14157278889297;267.23344911666527;272.10816812424576;291.46000000000004;6190000.0;3390000.0;3420000.0000000005;1380000.0;3440000.0;2970000.0;6210000.0;0.0;0.0;0.16116666666666665;0.07283333333333333;0.0;0.0;0.0;9606.2998046875;0.0;3907.54541015625;21568.935546875;484179.32523177937;483525.3553617349;255544.1324682623;256734.37073430905;253240.38212229105;431480.97241316177;462250.66008106235;440196.8050086357;470396.5654319022;528999.191319189;474454.2826747785;439444.0457998233;448643.4835266502;463255.17580798146;455368.5582494818;411968.9668647485;473597.1166700698;464459.02343267965;462119.7651500793;247107.31509690773;234140.81001818314;455056.60756088217;192693.97337434243;191398.16823441602;270.1806706802707;3249001.7024221933;1478087.3930832655;215561.56387930558;1128290.6070774496;0;132;133;219;202;207;162;1;133;146;1095145008310.5674;429396310640.2527;946965361030.7793;39889.20636506026;19108.745189919646;-0.0;0.0;4623436.122331345;788852.1836093239;0.0;5602104.442576964;4.365741254027087;0.4248139355767684
5183;2019-07-23 22:36:45.128;624;619;199;201;200;35;200;6;-15;14;745;248;-18;49;207;147;258;559;184;216;199;-155;615;348;350;139;353;299;618;147.0;-1.0;1046.0;362.0;0.0;1;13;61;1;0;0;0;0;0;0;1;1;1;0;0;20656.86328125;9461.6884765625;0.0;3985.09765625;558.0;298479;589.0;0.0;Calculated values ==>;1563914205.128;335.56;335.06;293.06;293.26000000000005;293.16;276.66;273.0942459734351;293.16;273.76000000000005;271.66;274.56;347.66;297.96000000000004;271.36;278.06;293.86;287.86;298.96000000000004;329.06;294.76000000000005;293.06;332.06;328.96000000000004;257.66;242.35481222062532;267.47669482898436;273.0942459734351;291.56;6150000.0;3479999.9999999995;3500000.0;1390000.0;3529999.9999999995;2990000.0;6180000.0;0.0245;0.0;0.17433333333333334;0.060333333333333336;0.0;0.0245;0.0;9461.6884765625;0.0;3985.09765625;20656.86328125;485192.97014810157;484147.7568140269;253010.07058552408;253767.22878400475;253387.3823819537;430925.7729439634;461160.9377506379;440214.53273417184;470261.8752935162;528428.6472838819;474312.25262268167;439762.32941320183;449370.6488032909;461631.72079857654;454263.53607485443;413547.89336914156;475338.9490501526;463273.35756540485;461027.8975196058;247107.31509690773;234140.81001818314;453240.62999506394;195901.44301849577;195901.44301849577;271.51591647834067;3249353.6485902504;1478246.3221170409;215627.34796297376;1128290.6070774496;0;132;133;219;202;207;162;1;133;146;1095352646370.2836;429479425875.1391;947144193810.5349;42591.91530709953;15526.13094758628;-0.0;6495.598135277196;4624123.591023832;789140.8604911361;0.0;5602158.582485181;4.805136614190246;0.38700648810819577
5184;2019-07-23 22:37:45.098;627;620;191;193;193;43;202;7;-24;15;743;248;-23;52;205;150;258;560;183;216;201;-156;610;356;357;139;361;301;612;297.0;-1.0;1037.0;517.0;0.0;0;15;62;1;0;0;0;0;0;0;1;1;1;0;0;19187.919921875;9368.6435546875;0.0;4037.80590820312;558.0;298480;589.0;0.0;Calculated values ==>;1563914265.098;335.86;335.16;292.26000000000005;292.46000000000004;292.46000000000004;277.46000000000004;273.955091788801;293.36;273.86;270.76000000000005;274.66;347.46000000000004;297.96000000000004;270.86;278.36;293.66;288.16;298.96000000000004;329.16;294.76000000000005;293.26000000000005;332.06;328.96000000000004;257.56;242.35481222062532;267.7187500070086;273.955091788801;291.46000000000004;6100000.0;3560000.0;3570000.0000000005;1390000.0;3610000.0;3010000.0;6120000.0;0.0495;0.0;0.1728333333333333;0.08616666666666667;0.0;0.0495;0.0;9368.6435546875;0.0;4037.80590820312;19187.919921875;486166.1767246029;484956.85475092864;250335.75890242096;251064.39962435383;251064.39962435383;430412.23801567365;460345.3573976857;438404.20131815126;470360.39762778033;528065.6687750703;474052.55193726526;438558.24221835117;449414.24132049555;460127.33862395975;453313.5623644761;415428.2138902474;476225.57103398745;462219.8900438566;460210.5064603235;247107.31509690773;234140.81001818314;453137.0657112821;197161.6361210875;197161.6361210875;272.0535818231369;3249685.5224305047;1478403.1630909927;215694.17206394457;1128290.6070774496;0;132;133;219;202;207;162;1;133;146;1095564640320.3848;429562784175.1789;947324103810.6207;41694.75668489251;22056.5495163551;-0.0;13020.919081792183;4624825.628762967;789453.8929006497;0.0;5602321.138809913;5.726514353822553;0.44756894620760634
5185;2019-07-23 22:38:45.119;626;620;187;188;185;52;204;10;-23;17;743;248;-24;52;203;153;258;554;183;215;203;-156;600;368;367;139;373;305;602;1286.0;-1.0;1044.0;633.0;0.0;0;13;70;1;0;0;0;0;0;0;1;1;1;1;0;17717.640625;9699.263671875;0.0;4072.12573242188;558.0;298481;588.0;0.0;Calculated values ==>;1563914325.119;335.76000000000005;335.16;291.86;291.96000000000004;291.66;278.36;275.2199585193972;293.56;274.16;270.86;274.86;347.46000000000004;297.96000000000004;270.76000000000005;278.36;293.46000000000004;288.46000000000004;298.96000000000004;328.56;294.66;293.46000000000004;331.96000000000004;328.96000000000004;257.56;242.35481222062532;268.19934244402924;275.2199585193972;291.46000000000004;6000000.0;3679999.9999999995;3670000.0000000005;1390000.0;3729999.9999999995;3050000.0;6020000.0;0.21433333333333332;0.0;0.174;0.1055;0.0;0.21433333333333332;0.0;9699.263671875;0.0;4072.12573242188;17717.640625;487114.8894184755;486058.4565505645;249326.84785206558;249688.29357489804;248610.17979585018;429606.4342157736;459046.6745650736;437656.05685647397;470557.3835890923;527756.4078081092;473530.68270583387;437499.1961693786;448674.77612511296;457949.0008425227;451644.0475796746;418927.3406521457;476553.1267984445;460551.7197348914;458909.0072553948;246688.97952812296;234140.81001818314;453137.0657112821;201379.13177776575;201379.13177776575;273.7768871666334;3249993.1764091444;1478562.1179323676;215761.7784814806;1128290.6070774496;0;132;133;219;202;207;162;1;133;146;1095781916340.0533;429646213365.05164;947505967440.3433;41112.184963695225;26560.46202998597;-0.0;55197.236644038494;4625515.9281292325;789859.1764625347;0.0;5602889.822409715;8.922112361399238;0.40663675956077416
5186;2019-07-23 22:39:45.109;619;616;186;186;174;70;207;17;-14;23;746;249;-17;50;201;158;258;537;184;215;206;-156;588;383;377;139;388;317;588;1141.0;-1.0;1056.0;611.0;0.0;0;16;98;1;0;0;0;0;0;0;1;1;1;1;0;18395.96484375;11226.5791015625;0.0;4263.65185546875;557.0;298482;586.0;0.0;Calculated values ==>;1563914385.109;335.06;334.76000000000005;291.76000000000005;291.76000000000005;290.56;280.16;276.758820704277;293.86;274.86;271.76000000000005;275.46000000000004;347.76;298.06;271.46000000000004;278.16;293.26000000000005;288.96000000000004;298.96000000000004;326.86;294.66;293.76000000000005;331.76000000000005;328.86;257.56;242.35481222062532;269.6138998590099;276.758820704277;291.56;5880000.0;3829999.9999999995;3770000.0000000005;1390000.0;3879999.9999999995;3170000.0;5880000.0;0.19016666666666668;0.0;0.17600000000000002;0.10183333333333335;0.0;0.19016666666666668;0.0;11226.5791015625;0.0;4263.65185546875;18395.96484375;487445.0345436179;487030.51237077586;249582.70503955754;249582.70503955754;245318.66724079414;428538.6833535345;457864.328372652;436321.22191456094;471147.87813747115;527140.9032350947;472065.38671012904;435831.44341174077;446108.81970948767;455197.69078778435;449684.33619262784;422756.25265891355;475756.54902516294;458982.6240370078;457723.8444739631;245852.32104278926;233722.59852315116;453137.0657112821;205040.39784234873;205040.39784234873;275.26956323217587;3250294.0729636466;1478736.4708918368;215831.2317172552;1128290.6070774496;0;132;133;219;202;207;162;1;133;146;1096005079140.0889;429729599465.0649;947692536340.3729;40705.425036709355;25264.51067798638;-0.0;48051.968767778664;4626197.627910442;790290.979256041;0.0;5603750.089053276;7.360891183531265;0.3608330044270111
5187;2019-07-23 22:40:45.120;603;606;192;192;170;81;207;35;4;33;755;251;25;56;200;161;258;513;184;214;206;-150;581;387;378;140;391;340;582;1117.0;-1.0;794.0;470.0;0.0;0;19;98;1;0;0;0;0;0;0;1;1;1;0;0;18146.6484375;10674.3134765625;0.0;4563.267578125;557.0;298483;585.0;0.0;Calculated values ==>;1563914445.12;333.46000000000004;333.76000000000005;292.36;292.36;290.16;281.26000000000005;277.16162083772156;293.86;276.66;273.56;276.46000000000004;348.66;298.26000000000005;275.66;278.76000000000005;293.16;289.26000000000005;298.96000000000004;324.46000000000004;294.56;293.76000000000005;331.66;328.86;258.16;242.56692532238324;272.21867820750657;277.16162083772156;291.56;5810000.0;3870000.0000000005;3779999.9999999995;1400000.0;3910000.0;3400000.0;5820000.0;0.18616666666666667;0.0;0.13233333333333333;0.07833333333333334;0.0;0.18616666666666667;0.0;10674.3134765625;0.0;4563.267578125;18146.6484375;485997.8597672231;486303.0705375299;252139.1095016409;252139.1095016409;244174.0481761817;428242.4622021849;457702.8289879699;433816.42465765734;471998.58498376724;526304.1702559977;469190.90420204384;437397.23291460436;442380.9723420962;454545.6203946639;449407.53245284635;424838.87327634374;472940.64316504315;458684.18312000646;457562.00806214305;245433.99809710225;233722.59852315116;453590.05543675483;206345.778059794;206345.778059794;275.790068782029;3250598.6505695665;1478919.0117894353;215904.80286467262;1128290.6070774496;0;132;133;219;202;207;162;1;133;146;1096231620664.7793;429813314809.95044;947889672475.1035;30101.948899783914;19367.4683945286;-0.0;46768.088152103985;4626787.797537038;790662.980602216;0.0;5604540.401057171;6.315799410747757;0.25978306503768844
5188;2019-07-23 22:41:45.120;577;587;205;206;181;72;196;47;-1;43;771;251;-1;46;200;161;258;515;183;213;195;-140;620;390;376;140;394;318;616;1522.0;0.0;1357.0;411.0;0.0;33;23;1;1;1;0;1;0;0;0;1;1;1;1;0;32714.40234375;20544.75390625;3762.17602539062;4309.4375;556.0;298484;585.0;0.0;Calculated values ==>;1563914505.12;330.86;331.86;293.66;293.76000000000005;291.26000000000005;280.36;277.46169734231523;292.76000000000005;277.86;273.06;277.46000000000004;350.26;298.26000000000005;273.06;277.76000000000005;293.16;289.26000000000005;298.96000000000004;324.66;294.46000000000004;292.66;331.66;328.76000000000005;259.16;242.56692532238324;269.7299932089509;277.46169734231523;291.46000000000004;6200000.0;3900000.0;3760000.0;1400000.0;3940000.0;3180000.0;6160000.0;0.25366666666666665;0.0;0.22616666666666668;0.0685;0.0;0.25366666666666665;0.0;20544.75390625;3762.17602539062;4309.4375;32714.40234375;477793.4187896532;479743.8236716546;255421.60779937424;255817.23854987536;246661.0533690524;428017.0890761298;456475.0455281631;438181.3232726835;472980.94656883925;529697.2901462503;472173.3994562596;438181.3232726835;445331.01057134644;454035.0173559932;448852.4445286356;411562.7718802628;468802.1238979594;458863.1124548948;456333.12214972766;245433.99809710225;233304.39079467155;454623.79668579233;208449.1199507445;208449.1199507445;276.6041296255651;3251022.4926594105;1479179.170684292;215978.742073657;1128321.9585443279;0;133;133;220;202;207;162;1;133;146;1096457820664.7793;429897314809.95044;948087072475.1035;51957.76665131187;16862.965356350778;-0.0;62879.908557808725;4627471.628499964;790964.9008834733;0.0;5605454.134363087;4.602283671401712;0.1598038546921731
5189;2019-07-23 22:42:45.131;579;583;204;203;184;71;141;60;-9;51;780;252;-8;21;200;156;258;535;183;206;140;-129;621;391;376;139;395;316;613;1675.0;-1.0;1433.0;315.0;0.0;98;26;13;1;1;0;1;0;0;0;1;1;1;1;0;35661.109375;21301.015625;5840.61767578125;4308.7177734375;556.0;298485;584.0;0.0;Calculated values ==>;1563914565.131;331.06;331.46000000000004;293.56;293.46000000000004;291.56;280.26000000000005;277.5613417927498;287.26000000000005;279.16;272.26000000000005;278.26000000000005;351.16;298.36;272.36;275.26000000000005;293.16;288.76000000000005;298.96000000000004;326.66;293.76000000000005;287.16;331.56;328.76000000000005;260.26000000000005;242.35481222062532;269.49753711883926;277.5613417927498;291.46000000000004;6210000.0;3910000.0;3760000.0;1390000.0;3950000.0;3160000.0;6130000.0;0.2791666666666667;0.0;0.23883333333333334;0.0525;0.0;0.2791666666666667;0.0;21301.015625;5840.61767578125;4308.7177734375;35661.109375;477971.27238206216;479509.7485879045;255190.5218873052;254797.93758659184;247810.1222750622;427941.3511905804;448388.7574728778;437360.1158524067;473894.81173143076;530795.0989660387;472559.314863393;437520.08924640197;442022.99417224614;453863.92404803523;447886.7713445774;411151.69098747784;472311.3494495942;457885.29833947134;448235.727651664;245015.67932991832;233304.39079467155;455918.8816010826;209341.99251760344;209341.99251760344;276.94514136993655;3251592.3930544727;1479527.9493623315;216050.5732010823;1128401.9964963144;0;133;133;220;202;207;162;1;133;146;1096683462025.3674;429981030155.16864;948277307345.5994;54458.328456462186;12945.286676882657;-0.0;66691.16772492524;4628358.591874986;791213.3485247828;0.0;5606534.091290736;4.263697487567747;0.12762523583258126
5190;2019-07-23 22:43:45.101;585;588;209;209;187;65;55;58;-10;56;783;253;-12;14;201;149;258;543;185;192;56;-121;639;381;363;139;384;313;622;684.0;-1.0;1136.0;234.0;0.0;1;27;28;1;1;0;1;1;0;0;1;1;1;1;0;49333.5078125;23130.876953125;17215.763671875;4266.73779296875;556.0;298486;583.0;0.0;Calculated values ==>;1563914625.101;331.66;331.96000000000004;294.06;294.06;291.86;279.66;276.55624918942954;278.66;278.96000000000004;272.16;278.76000000000005;351.46000000000004;298.46000000000004;271.96000000000004;274.56;293.26000000000005;288.06;298.96000000000004;327.46000000000004;292.36;278.76000000000005;331.46000000000004;328.76000000000005;261.06;242.35481222062532;269.14681796795327;276.55624918942954;291.66;6390000.0;3810000.0;3629999.9999999995;1390000.0;3840000.0;3130000.0;6220000.0;0.114;0.0;0.18933333333333333;0.039;0.0;0.114;0.0;23130.876953125;17215.763671875;4266.73779296875;49333.5078125;476711.09114000783;479186.0791405225;256677.62853205064;256677.62853205064;248497.47518344191;428684.9695293014;437176.3494204144;437885.24362152646;474383.9129541356;531335.9505739177;473075.237046491;437568.04326289374;441595.6070332459;455865.7583692726;448679.1920901556;402668.30721999775;472393.86574581265;458031.83721652924;437348.5841517321;244597.3647265701;233304.39079467155;456737.6665463825;206437.67824506803;206437.67824506803;275.79523004751064;3252300.3273871345;1479898.0300011067;216121.99959977157;1128594.036939381;0;133;133;220;203;207;162;1;133;146;1096905051175.4731;430064388455.20844;948465912995.6893;43820.73904460946;9761.699543751263;-0.0;26323.843273359704;4629177.174608437;791402.4787976024;0.0;5607308.828820212;1.7910834080553937;0.08708077758035296
5191;2019-07-23 22:44:45.112;592;593;214;214;190;46;60;47;-23;53;783;252;-26;6;202;137;258;554;184;196;60;-116;635;366;346;135;369;299;620;2291.0;-1.0;591.0;158.0;0.0;1;14;1;1;1;0;1;1;0;0;1;1;1;1;0;49427.55859375;21523.0859375;17422.953125;4003.29052734375;556.0;298487;582.0;0.0;Calculated values ==>;1563914685.112;332.36;332.46000000000004;294.56;294.56;292.16;277.76000000000005;275.0112864084945;279.16;277.86;270.86;278.46000000000004;351.46000000000004;298.36;270.56;273.76000000000005;293.36;286.86;298.96000000000004;328.56;292.76000000000005;279.16;331.36;328.76000000000005;261.56;241.49495122638035;267.47669482898436;275.0112864084945;291.56;6350000.0;3660000.0;3460000.0;1350000.0;3690000.0;2990000.0;6200000.0;0.38183333333333336;0.0;0.0985;0.026333333333333334;0.0;0.38183333333333336;0.0;21523.0859375;17422.953125;4003.29052734375;49427.55859375;478244.031599312;480155.8974233742;258846.6832844922;258846.6832844922;249633.89556222613;429743.705733735;441751.41764598363;439003.13721699157;474604.2872109489;532385.2995553889;474780.5633315583;438544.20172432164;443315.7996292801;458452.03428527195;449639.2902697909;404770.37482047477;474332.9756002523;461245.4949583849;441751.41764598363;244179.05427248686;233304.39079467155;457883.02709153993;203712.93444650824;203712.93444650824;274.6765293280468;3253123.487157691;1480270.2145793522;216190.92913711214;1128882.7458325555;0;133;133;220;203;207;162;1;133;146;1097117790170.1824;430146603525.09607;948649546655.4384;23176.084972892608;6693.145772985835;-0.0;90891.02750166637;4629735.583830746;791539.6276477347;0.0;5608285.798486943;2.8116913442136955;0.007750788416846461
5192;2019-07-23 22:45:45.132;609;610;217;216;192;41;107;38;-39;48;778;250;-42;-2;203;134;258;565;183;200;107;-113;626;361;342;133;364;284;612;1578.0;-2.0;1452.0;330.0;0.0;1;1;1;1;1;0;1;1;0;0;1;1;1;1;0;50411.84765625;21438.49609375;17243.46875;3735.5654296875;555.0;298488;580.0;0.0;Calculated values ==>;1563914745.132;334.06;334.16;294.86;294.76000000000005;292.36;277.26000000000005;274.4858918419099;283.86;276.96000000000004;269.26000000000005;277.96000000000004;350.96000000000004;298.16;268.96000000000004;272.96000000000004;293.46000000000004;286.56;298.96000000000004;329.66;293.16;283.86;331.16;328.66;261.86;241.05796691057077;265.62235894841564;274.4858918419099;291.46000000000004;6260000.0;3610000.0;3420000.0000000005;1330000.0;3640000.0;2840000.0;6120000.0;0.263;0.0;0.242;0.055;0.0;0.263;0.0;21438.49609375;17243.46875;3735.5654296875;50411.84765625;481801.5706076276;483532.4399718536;260678.43657623391;260236.06388433848;250698.9930589564;430081.6785162784;449636.6305456325;439894.30340763397;474374.9679557028;532985.8892103472;476463.56072245433;439451.4137471116;445186.41900361684;459384.05359044083;450108.39359056647;409016.8917809246;476971.3898556404;462381.4417095876;449636.6305456325;243342.44575359824;232886.18681767926;458500.14363628183;201721.42750673846;201721.42750673846;273.8798099337653;3253955.7595411935;1480628.34710056;216255.44110022232;1129171.7289770383;0;133;133;220;203;207;162;1;133;146;1097324258970.1167;430227030325.0705;948824504955.3828;57637.83596801671;14122.829387124886;-0.0;65201.698399229135;4630409.25765482;791713.1519295004;0.0;5609587.004793276;3.228909436062538;0.10501025807891157
5193;2019-07-23 22:46:45.123;620;620;215;214;191;38;143;34;-47;44;769;247;-49;-5;204;134;258;571;182;199;143;-111;608;357;341;132;360;290;599;1299.0;-3.0;1238.0;242.0;0.0;1;1;100;1;0;0;1;1;0;0;1;1;1;1;0;41557.81640625;12073.1083984375;16569.529296875;3830.94458007812;555.0;298489;578.0;0.0;Calculated values ==>;1563914805.123;335.16;335.16;294.66;294.56;292.26000000000005;276.96000000000004;274.0616903277293;287.46000000000004;276.56;268.46000000000004;277.56;350.06000000000006;297.86;268.26000000000005;272.66;293.56;286.56;298.96000000000004;330.26000000000005;293.06;287.46000000000004;330.96000000000004;328.66;262.06;240.83765695389522;266.37251300914875;274.0616903277293;291.36;6080000.0;3570000.0000000005;3410000.0;1320000.0;3600000.0;2900000.0;5990000.0;0.2165;0.0;0.20633333333333334;0.04033333333333333;0.0;0.2165;0.0;12073.1083984375;16569.529296875;3830.94458007812;41557.81640625;485398.7773743401;486386.86777488136;260726.38658408012;260271.81348686063;250924.77908901032;430346.717906069;454894.81871235033;437356.18935687403;474115.52784487547;531607.2250143676;475355.33892843075;437048.75822240394;443563.7672596641;460147.9425315409;450832.4929032535;416154.2181304253;479408.3999972659;462402.04767640535;454894.81871235033;242505.85365607988;232886.18681767926;458857.24867095577;200905.76627591444;200905.76627591444;273.5427667264882;3254722.058445497;1480907.5685815297;216318.48589210006;1129453.4616942191;0;133;133;220;203;207;162;1;133;146;1097529128234.9017;430306518399.9871;948996679125.2021;48787.60396237133;10404.043123266667;-0.0;54988.62985248837;4631296.003288176;791917.5118749486;0.0;5610588.440623079;3.5160973609202126;0.10735810771437623
5194;2019-07-23 22:47:45.103;616;616;214;213;186;31;157;28;-34;39;762;246;-35;15;205;131;258;553;179;201;156;-108;605;349;334;130;352;295;597;1282.0;-1.0;764.0;110.0;0.0;1;1;100;1;0;0;1;1;0;0;1;1;1;1;0;42304.3359375;11999.4375;16600.6171875;3893.02856445312;554.0;298490;576.0;0.0;Calculated values ==>;1563914865.103;334.76000000000005;334.76000000000005;294.56;294.46000000000004;291.76000000000005;276.26000000000005;273.20264511476705;288.86;275.96000000000004;269.76000000000005;277.06;349.36;297.76000000000005;269.66;274.66;293.66;286.26000000000005;298.96000000000004;328.46000000000004;293.26000000000005;288.76000000000005;330.76000000000005;328.56;262.36;240.39332010688793;266.98899913490544;273.20264511476705;291.06;6050000.0;3490000.0;3340000.0;1300000.0;3520000.0000000005;2950000.0;5970000.0;0.21366666666666667;0.0;0.12733333333333333;0.018333333333333333;0.0;0.21366666666666667;0.0;11999.4375;16600.6171875;3893.02856445312;42304.3359375;485165.4401016392;486046.9472015435;260419.32234327274;259966.4651686783;249182.82895404412;430862.6128555636;457948.95221963734;438214.884849924;473889.0705746373;530503.7990414929;474596.1732189465;438061.7010123639;445405.29884126916;461518.7692375384;451827.28208405705;417217.651825742;477014.0433178134;463710.13735341455;457815.2852395828;241669.27786274583;232467.98657752166;459467.701666063;199392.7460619376;199392.7460619376;272.9127571201413;3255420.676764827;1481108.106262564;216382.83087951064;1129729.787442381;0;133;133;220;203;207;162;1;133;146;1097731560734.9661;430385092200.0121;949172120625.2579;30410.01900567027;4768.040852742299;-0.0;55216.282537623534;4631955.763486389;792043.9037634445;0.0;5611506.508768532;2.781956445779968;0.038727938708596636
5195;2019-07-23 22:48:45.114;612;611;214;214;176;13;163;17;-37;32;763;243;-38;18;204;123;258;559;179;202;162;-107;586;334;339;124;339;289;587;-2.0;-1.0;904.0;585.0;0.0;0;1;94;1;0;0;0;0;0;0;1;1;1;1;0;26596.4296875;11121.5546875;0.0;3855.57421875;554.0;298491;576.0;0.0;Calculated values ==>;1563914925.114;334.36;334.26000000000005;294.56;294.56;290.76000000000005;274.46000000000004;271.55198750734434;289.46000000000004;274.86;269.46000000000004;276.36;349.46000000000004;297.46000000000004;269.36;274.96000000000004;293.56;285.46000000000004;298.96000000000004;329.06;293.36;289.36;330.76000000000005;328.56;262.46000000000004;239.02933182858504;266.24828229547654;271.55198750734434;291.06;5860000.0;3340000.0;3390000.0;1240000.0;3390000.0;2890000.0;5870000.0;0.0;0.0;0.15066666666666664;0.09749999999999999;0.0;0.0;0.0;11121.5546875;0.0;3855.57421875;26596.4296875;486695.149199799;486447.24274673854;407372.321271439;407372.321271439;246049.15219154238;431779.12508338504;457947.1552558957;439096.90894082;473988.1805627707;531061.4071054062;475021.00888131524;438946.8899536509;446986.6019227431;463352.6037265282;453325.1555394675;423361.5960394647;479091.07924145495;463093.4358352884;457812.6974868727;241669.27786274583;232467.98657752166;460486.9046908991;190822.0265819457;199392.7460619376;269.39466552624;3255994.9550782577;1481300.8165217;216447.41440768214;1129868.1512813582;0;133;133;220;203;207;162;1;133;146;1097933497750.4923;430461306170.2107;949347352745.7146;37406.74894207039;26292.32561562295;-0.0;0.0;4632521.006829711;792302.7876046932;0.0;5611966.728815755;4.253089824920417;0.44272752263323567
5196;2019-07-23 22:49:45.124;614;599;202;197;185;17;165;10;-40;26;769;241;-42;15;202;122;258;501;178;199;164;-106;565;342;343;135;347;289;567;-2.0;-1.0;1552.0;522.0;0.0;0;99;59;1;0;0;0;0;0;0;1;0;1;1;0;20573.671875;8500.2900390625;0.0;3024.80102539062;554.0;298492;577.0;0.0;Calculated values ==>;1563914985.124;334.56;333.06;293.36;292.86;291.66;274.86;272.43898195401505;289.66;274.16;269.16;275.76000000000005;350.06000000000006;297.26000000000005;268.96000000000004;274.66;293.36;285.36;298.96000000000004;323.26000000000005;293.06;289.56;330.86;328.56;262.56;241.49495122638035;266.24828229547654;272.43898195401505;290.96000000000004;5650000.0;3420000.0000000005;3429999.9999999995;1350000.0;3470000.0000000005;2890000.0;5670000.0;0.0;0.0;0.25866666666666666;0.087;0.0;0.0;0.0;8500.2900390625;0.0;3024.80102539062;20573.671875;489236.4455242545;486984.326667794;411496.94470127276;409434.16367595433;250201.40656590526;431298.55289687274;457570.4939981903;438646.031827757;471972.7596631712;531682.384691715;474789.55709957646;438344.06413557025;446572.2149187548;461885.07605819695;451785.15567289887;429263.6229066022;473073.6375815127;462098.9530810258;457435.0215145692;242087.5637286956;232467.98657752166;458892.70176281244;194977.82573440968;199392.7460619376;271.12034379093205;3256388.1047719126;1481464.3591469575;216504.7604241176;1129868.1512813582;0;133;133;220;203;207;162;1;133;146;1098138131850.4598;430539019120.19836;949520781645.687;63028.84264281251;22960.59421447104;-0.0;0.0;4633358.109586663;792713.2970100451;0.0;5611966.728815755;7.461063550508602;0.672370124304697
5197;2019-07-23 22:50:45.115;605;591;196;191;189;24;166;8;-37;23;769;237;-39;20;201;124;258;441;179;199;165;-109;562;348;343;144;353;292;564;-1.0;-1.0;1057.0;494.0;7.0;0;99;44;1;0;0;0;0;0;0;1;0;1;1;0;17775.173828125;7573.36181640625;0.0;2998.626953125;554.0;298493;580.0;0.0;Calculated values ==>;1563915045.115;333.66;332.26000000000005;292.76000000000005;292.26000000000005;292.06;275.56;273.0942459734351;289.76000000000005;273.96000000000004;269.46000000000004;275.46000000000004;350.06000000000006;296.86;269.26000000000005;275.16;293.26000000000005;285.56;298.96000000000004;317.26000000000005;293.06;289.66;331.16;328.56;262.26000000000005;243.40439225979637;266.62003547228215;273.0942459734351;291.06;5620000.0;3479999.9999999995;3429999.9999999995;1440000.0;3529999.9999999995;2920000.0;5640000.0;0.0;0.0;0.17616666666666667;0.08233333333333334;0.0011666666666666668;0.0011666666666666668;0.0;7573.36181640625;0.0;2998.626953125;17775.173828125;488342.6848549612;486220.0090767751;410400.37653009704;252712.79685535165;251912.85411003156;430925.7729439634;457705.827610838;438430.3070074864;470478.11419285595;531456.7890121251;473936.2476705112;438126.0023570898;446688.4288801006;460831.5935396137;451001.1682096228;430048.4113745091;464310.66902125144;462098.9530810258;457570.4939981903;243342.44575359824;232467.98657752166;457167.36766345974;195624.41658653851;410400.37653009704;271.40421432453434;3256707.630549713;1481598.2861535477;216554.94812793424;1129868.1512813582;0;133;133;220;203;207;162;1;133;146;1098343900980.2439;430622706565.11053;949695055500.5042;42774.30436249032;21533.70297199985;-0.0;55.03180371277544;4634239.670223515;793084.027201672;0.0;5611967.187345329;6.0880729767419846;0.5888251370998074
5198;2019-07-23 22:51:45.115;591;589;194;190;189;32;166;4;-34;22;760;237;-35;26;199;126;257;427;180;199;166;-200;562;354;344;150;359;296;564;-3.0;-1.0;1292.0;448.0;0.0;0;99;39;1;0;0;0;0;0;0;1;0;1;1;0;16472.265625;7281.72705078125;0.0;2983.4853515625;554.0;298494;583.0;0.0;Calculated values ==>;1563915105.115;332.26000000000005;332.06;292.56;292.16;292.06;276.36;273.7412296467126;289.76000000000005;273.56;269.76000000000005;275.36;349.16;296.86;269.66;275.76000000000005;293.06;285.76000000000005;298.86;315.86;293.06;289.76000000000005;331.46000000000004;328.56;253.16000000000003;244.62907804385475;267.1113755279542;273.7412296467126;291.16;5620000.0;3540000.0;3440000.0;1500000.0;3590000.0;2960000.0;5640000.0;0.0;0.0;0.21533333333333332;0.07466666666666667;0.0;0.0;0.0;7281.72705078125;0.0;2983.4853515625;16472.265625;486440.3668788539;485946.11105294863;409561.26335927483;252311.16331949914;251912.85411003156;430542.39183029096;457543.89092831855;437989.56915575906;469566.6094329999;530220.0550491629;473413.6832213833;437835.6915274192;446755.46002581756;459626.5796145048;450207.52761012263;429802.8270651793;462078.24747716705;461946.9247618793;457543.89092831855;244597.3647265701;232467.98657752166;446507.77784275165;195509.96201689527;410400.37653009704;271.38070714901886;3256993.025878489;1481722.0785607742;216604.79906380663;1129868.1512813582;0;133;133;220;203;207;162;1;133;146;1098550000980.2439;430710906565.11053;949871455500.5042;52213.942070568664;18741.17024833061;-0.0;0.0;4635031.23894379;793419.6511451748;0.0;5611967.645943693;6.9121913446914;0.6262219782167048
5199;2019-07-23 22:52:45.126;579;585;195;196;191;40;167;-6;-28;17;746;240;-29;41;198;129;257;441;180;200;167;-228;567;358;344;146;363;302;570;-1.0;-1.0;1233.0;288.0;0.0;0;0;45;1;0;0;0;0;0;0;1;1;1;1;0;17725.341796875;7642.75732421875;0.0;3919.49072265625;553.0;298495;584.0;0.0;Calculated values ==>;1563915165.126;331.06;331.66;292.66;292.76000000000005;292.26000000000005;277.16;274.1680685717883;289.86;272.56;270.36;274.86;347.76;297.16;270.26000000000005;277.26000000000005;292.96000000000004;286.06;298.86;317.26000000000005;293.16;289.86;331.56;328.46000000000004;250.36;243.81672145450628;267.8393353686513;274.1680685717883;291.16;5670000.0;3579999.9999999995;3440000.0;1460000.0;3629999.9999999995;3020000.0;5700000.0;0.0;0.0;0.2055;0.048;0.0;0.0;0.0;7642.75732421875;0.0;3919.49072265625;17725.341796875;484233.37976818875;484727.4325832161;253996.44356229494;254408.99050994855;252381.83822587095;430280.9020939914;457679.4097196208;437557.52604302316;469611.3707347989;528301.8751473622;472978.49309529504;437401.2382119444;447705.9326627795;458857.5321226224;449918.61482626194;428480.02396626497;463444.6186971461;462078.26035560475;457679.4097196208;245015.67932991832;232049.79005350024;444209.4738011371;197686.59626587556;410400.37653009704;272.27176373680163;3257278.058186293;1481846.4720650248;216662.33441055994;1129868.1512813582;0;133;133;220;203;207;162;1;134;146;1098756438819.9618;430799722844.98914;950050888390.2589;49293.476069203825;11833.098121692556;-0.0;0.0;4635877.289174576;793674.4834252645;0.0;5611967.645943693;5.286737833601264;0.444138258070742
5200;2019-07-23 22:53:45.106;570;581;197;199;194;48;168;1;-23;17;732;245;-24;47;198;131;257;468;179;200;168;-235;575;362;344;143;367;306;578;-1.0;-1.0;1154.0;282.0;0.0;0;2;54;1;0;0;0;0;0;0;1;1;1;1;0;18915.009765625;8253.9921875;0.0;3985.33374023438;553.0;298496;583.0;0.0;Calculated values ==>;1563915225.106;330.16;331.26000000000005;292.86;293.06;292.56;277.96000000000004;274.5913991737795;289.96000000000004;273.26000000000005;270.86;274.86;346.36;297.66;270.76000000000005;277.86;292.96000000000004;286.26000000000005;298.86;319.96000000000004;293.16;289.96000000000004;331.46000000000004;328.46000000000004;249.66000000000003;243.1966462407574;268.3187672390254;274.5913991737795;291.06;5750000.0;3620000.0000000005;3440000.0;1430000.0;3670000.0000000005;3060000.0;5780000.0;0.0;0.0;0.19233333333333333;0.047;0.0;0.0;0.0;8253.9921875;0.0;3985.33374023438;18915.009765625;482064.6590497958;483267.8801483245;254348.47887533004;255172.84397889598;253138.49193899822;430014.67791919125;457814.78971540614;437427.84448784514;470018.21299050737;526526.0494171276;473043.9314399156;437270.2536001789;447789.5392935794;458218.4865142734;449481.1154426235;426282.21056757524;466581.4733132686;462078.26035560475;457814.78971540614;244597.3647265701;232049.79005350024;444027.92427793855;198437.44691644836;410400.37653009704;272.5877631609904;3257583.2926706565;1481978.900820027;216728.1859899259;1129868.1512813582;0;133;133;220;203;207;162;1;134;146;1098962770020.0273;430886393945.0167;950233227590.3169;45965.81979956531;11542.75243599004;-0.0;0.0;4636670.852031247;793869.2172470555;0.0;5611967.645943693;4.698671526120618;0.39611260656681085
5201;2019-07-23 22:54:45.097;566;576;197;199;195;56;169;1;-19;19;730;245;-21;47;198;133;257;493;179;201;169;-233;588;364;345;140;369;308;591;-1.0;-1.0;1261.0;195.0;0.0;0;1;64;1;0;0;0;0;0;0;1;1;1;1;0;19830.7109375;9101.615234375;0.0;4027.8505859375;553.0;298497;581.0;0.0;Calculated values ==>;1563915285.097;329.76000000000005;330.76000000000005;292.86;293.06;292.66;278.76000000000005;274.8017692304317;290.06;273.26000000000005;271.26000000000005;275.06;346.16;297.66;271.06;277.86;292.96000000000004;286.46000000000004;298.86;322.46000000000004;293.26000000000005;290.06;331.26000000000005;328.46000000000004;249.86;242.56692532238324;268.5567601203482;274.8017692304317;291.06;5880000.0;3640000.0;3450000.0;1400000.0;3690000.0;3080000.0;5910000.0;0.0;0.0;0.21016666666666667;0.0325;0.0;0.0;0.0;9101.615234375;0.0;4027.8505859375;19830.7109375;479982.01177545666;481066.4650913312;253620.77343018347;254416.14228951844;252837.69407574707;429879.7862731237;457788.6768492824;437601.09044165985;470620.16492588987;526159.6317994132;472780.18299505295;437285.26766895736;447410.61151515384;457896.71826946054;449410.5940142182;422463.14383208996;468706.4365674141;462057.68729304615;457788.6768492824;243760.74795305103;232049.79005350024;444825.2362059228;200607.55183379067;410400.37653009704;273.4561077433014;3257906.125244026;1482123.509187215;216794.95250942686;1129868.1512813582;0;133;133;220;203;207;162;1;134;146;1099169439014.8105;430971281209.9277;950417399960.1237;49808.14203075384;7937.074742094294;-0.0;0.0;4637468.848661543;794031.524790252;0.0;5611967.645943693;4.398139083732633;0.3448054518267638
5202;2019-07-23 22:55:45.107;566;574;196;198;192;59;170;4;-18;22;736;245;-20;43;198;135;256;514;180;201;169;-220;604;363;345;136;368;309;607;-3.0;-2.0;1385.0;200.0;0.0;0;1;71;1;0;0;0;0;0;0;1;1;1;1;0;20379.28515625;9953.646484375;0.0;4057.5439453125;553.0;298498;579.0;0.0;Calculated values ==>;1563915345.107;329.76000000000005;330.56;292.76000000000005;292.96000000000004;292.36;279.06;274.69669130483857;290.16;273.56;271.36;275.36;346.76;297.66;271.16;277.46000000000004;292.96000000000004;286.66;298.76000000000005;324.56;293.26000000000005;290.06;331.06;328.46000000000004;251.16000000000003;241.71165711629368;268.67533136820026;274.69669130483857;291.16;6040000.0;3629999.9999999995;3450000.0;1360000.0;3679999.9999999995;3090000.0;6070000.0;0.0;0.0;0.23083333333333333;0.03333333333333333;0.0;0.0;0.0;9953.646484375;0.0;4057.5439453125;20379.28515625;478082.86249385646;478899.45924746396;252415.0691564861;253175.04441338792;250924.90111483293;429947.3805835815;457924.1025524648;437530.6787186241;471449.11765258067;526711.5673489773;472647.98777363583;437214.0438153077;446652.2327064136;458057.79158168816;449891.39196786226;416887.13144073467;469841.492204944;462057.68729304615;457788.6768492824;242924.1476594651;232049.79005350024;446969.35235072946;200713.0151663195;410400.37653009704;273.49328262029053;3258241.264393302;1482282.3295011183;216862.34202715894;1129868.1512813582;0;133;133;220;203;207;162;1;134;146;1099376473515.6002;431054095010.2435;950602530810.8297;54665.41066999031;8208.544572813666;-0.0;0.0;4638339.606706194;794166.0940428608;0.0;5611967.645943693;4.487409942668682;0.35057798643970084
5203;2019-07-23 22:56:45.138;571;576;194;196;189;59;171;9;-16;26;746;244;-18;42;199;136;257;530;181;202;170;-204;620;363;345;133;368;311;623;-3.0;-1.0;1413.0;363.0;0.0;0;1;81;1;0;0;0;0;0;0;1;1;1;1;0;20908.548828125;10765.3115234375;0.0;4061.37866210938;553.0;298499;577.0;0.0;Calculated values ==>;1563915405.138;330.26000000000005;330.76000000000005;292.56;292.76000000000005;292.06;279.06;274.69669130483857;290.26000000000005;274.06;271.56;275.76000000000005;347.76;297.56;271.36;277.36;293.06;286.76000000000005;298.86;326.16;293.36;290.16;330.86;328.46000000000004;252.76000000000002;241.05796691057077;268.91163127593666;274.69669130483857;291.26000000000005;6200000.0;3629999.9999999995;3450000.0;1330000.0;3679999.9999999995;3110000.0;6230000.0;0.0;0.0;0.23550000000000001;0.0605;0.0;0.0;0.0;10765.3115234375;0.0;4061.37866210938;20908.548828125;476898.28885271953;477284.17526005436;250937.47858211945;251663.96429414887;249156.78780578024;429947.3805835815;458059.3903562432;437389.9950341223;472236.3865531139;527606.4334747927;472263.26928405475;437071.7284734032;446122.27801210183;458196.5170259769;450039.4940293401;411156.95700796123;470239.52820218354;462189.07052532554;457924.1025524648;242087.5637286956;232049.79005350024;449195.7046454631;199092.6159763634;410400.37653009704;272.8526326725211;3258585.5074429885;1482455.0766908505;216930.03467191246;1129868.1512813582;0;133;133;220;203;207;162;1;134;146;1099583580465.2515;431134836705.10754;950788626910.5164;56119.03276810223;15131.236864480532;-0.0;0.0;4639263.2873885315;794360.6927119029;0.0;5611967.645943693;4.805541138374754;0.4139334673644008
5204;2019-07-23 22:57:45.138;581;581;189;190;182;57;171;12;-15;30;758;245;-17;38;200;138;257;541;182;202;171;-185;620;364;346;131;369;312;622;-2.0;-1.0;1387.0;398.0;0.0;0;1;92;1;0;0;0;0;0;0;1;1;1;1;0;20649.70703125;11580.3564453125;0.0;4109.9931640625;552.0;298500;574.0;0.0;Calculated values ==>;1563915465.138;331.26000000000005;331.26000000000005;292.06;292.16;291.36;278.86;274.8017692304317;290.26000000000005;274.36;271.66;276.16;348.96000000000004;297.66;271.46000000000004;276.96000000000004;293.16;286.96000000000004;298.86;327.26000000000005;293.36;290.26000000000005;330.56;328.36;254.66000000000003;240.61611355647437;269.02936301313275;274.8017692304317;291.36;6200000.0;3640000.0;3460000.0;1310000.0;3690000.0;3120000.0;6220000.0;0.0;0.0;0.23116666666666666;0.06633333333333333;0.0;0.0;0.0;11580.3564453125;0.0;4109.9931640625;20649.70703125;478387.3284509285;478149.247427969;249197.63754172882;249550.49440034825;246777.6294419449;429879.7862731237;457898.2943310054;437319.724394416;472887.3552016489;528789.5395429577;472250.10633207596;437000.6383046333;445349.6981463624;458174.6768606203;450153.3575985836;411156.95700796123;472084.5098248279;462037.2342125079;457898.2943310054;240832.718256323;231631.59724164338;451512.71857075306;199296.34442091704;410400.37653009704;272.9376928044921;3258931.8262418164;1482641.29059059;216998.12943713056;1129868.1512813582;0;133;133;220;203;207;162;1;134;146;1099790880465.2515;431214036705.10754;950975526910.5164;55023.071337207184;16730.35281860579;-0.0;0.0;4640189.471589409;794626.205959262;0.0;5611967.645943693;4.573092757151837;0.40450298140837987
5205;2019-07-23 22:58:45.119;590;587;184;185;174;55;172;14;-13;33;771;245;-16;37;201;139;257;547;181;202;172;-167;614;363;346;129;368;314;616;-1.0;-1.0;1323.0;413.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;1;1;0;19622.236328125;11860.4228515625;0.0;4114.31640625;551.0;298501;572.0;0.0;Calculated values ==>;1563915525.119;332.16;331.86;291.56;291.66;290.56;278.66;274.69669130483857;290.36;274.56;271.86;276.46000000000004;350.26;297.66;271.56;276.86;293.26000000000005;287.06;298.86;327.86;293.36;290.36;330.36;328.26000000000005;256.46000000000004;240.16925963744896;269.2639976450953;274.69669130483857;291.26000000000005;6140000.0;3629999.9999999995;3460000.0;1290000.0;3679999.9999999995;3140000.0;6160000.0;0.0;0.0;0.2205;0.06883333333333333;0.0;0.0;0.0;11860.4228515625;0.0;4114.31640625;19622.236328125;480415.9629738382;479743.8236716546;247692.21445602266;248039.37996616092;244310.9016783506;429947.3805835815;458033.76506992674;437179.3288687813;473438.18344108673;530001.6114771593;471983.7622569914;436697.7041726919;444808.1289173907;458473.52012050984;450482.52649919456;413555.4997765368;473767.5020721501;462037.2342125079;458033.76506992674;239996.17471937067;231213.40812182956;453691.1133395492;199104.0528645655;410400.37653009704;272.8571763318553;3259267.3194963285;1482836.568560278;217066.64364711635;1129868.1512813582;0;133;133;220;203;207;162;1;134;146;1099998414725.0667;431292012005.0381;951163267440.3492;52495.59835892957;17524.075996028045;-0.0;0.0;4641085.176772923;794911.5691388316;0.0;5611967.645943693;4.383149748169709;0.3930691226366301
5206;2019-07-23 22:59:45.129;592;591;184;184;170;52;173;17;-12;35;784;245;-14;36;202;140;257;547;182;203;173;-149;612;361;347;132;366;315;613;-2.0;0.0;1169.0;210.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;1;0;17617.931640625;11803.0625;0.0;2847.54516601562;551.0;298502;569.0;0.0;Calculated values ==>;1563915585.129;332.36;332.26000000000005;291.56;291.56;290.16;278.36;274.4858918419099;290.46000000000004;274.86;271.96000000000004;276.66;351.56000000000006;297.66;271.76000000000005;276.76000000000005;293.36;287.16;298.86;327.86;293.46000000000004;290.46000000000004;330.06;328.26000000000005;258.26000000000005;240.83765695389522;269.38090353596624;274.4858918419099;291.36;6120000.0;3610000.0;3470000.0000000005;1320000.0;3660000.0;3150000.0;6130000.0;0.0;0.0;0.19483333333333333;0.035;0.0;0.0;0.0;11803.0625;0.0;2847.54516601562;17617.931640625;480939.02777981444;480677.81167013285;247810.1222750622;247810.1222750622;243098.05830462908;430081.6785162784;458008.2611080666;437109.2053401759;473242.3297776949;531290.3539527713;471850.26025563193;436787.6458509821;444461.9996668509;458930.22448036657;450989.8336964335;414319.99460369884;474143.84499706374;462016.90143306396;458008.2611080666;238741.38928724395;231213.40812182956;455021.634920826;200505.83693300321;410400.37653009704;273.40307500409324;3259577.7059518076;1483033.7971374616;217124.66882946153;1129868.1512813582;0;133;133;220;203;207;162;1;134;146;1100206349375.0337;431370325055.02563;951351998890.3192;46098.22294466414;8908.052929573798;-0.0;0.0;4641906.928886185;795131.8735911334;0.0;5611967.645943693;3.7545388647484987;0.30711528352181316
