;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5207;2019-07-23 23:00:45.100;590;591;187;187;170;49;174;22;-12;37;797;245;-14;29;203;141;257;547;181;203;173;-135;607;360;347;137;364;314;609;-2.0;-1.0;1142.0;188.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;1;0;17674.513671875;11737.544921875;0.0;3246.49169921875;550.0;298503;567.0;0.0;Calculated values ==>;1563915645.1;332.16;332.26000000000005;291.86;291.86;290.16;278.06;274.38016830617;290.56;275.36;271.96000000000004;276.86;352.86;297.66;271.76000000000005;276.06;293.46000000000004;287.26000000000005;298.86;327.86;293.46000000000004;290.46000000000004;329.86;328.16;259.66;241.92719264551067;269.2639976450953;274.38016830617;291.26000000000005;6070000.0;3600000.0;3470000.0000000005;1370000.0;3640000.0;3140000.0;6090000.0;0.0;0.0;0.19033333333333333;0.03133333333333333;0.0;0.0;0.0;11737.544921875;0.0;3246.49169921875;17674.513671875;481227.3858444227;481140.97049737925;249028.62957584104;249028.62957584104;243230.395346605;430148.3826014536;458143.7762151463;437339.1761139985;472785.1150065333;532727.9437720899;471983.7622569914;437019.13673288765;443631.7811471603;459384.05359044083;451314.835296824;416163.8398561623;474643.44044234016;462016.90143306396;458008.2611080666;237904.88540968279;230795.22267914342;455630.1278140129;200594.54459506195;410400.37653009704;273.43364475801314;3259871.667512403;1483229.8740494982;217175.42792454176;1129868.1512813582;0;133;133;220;203;207;162;1;134;146;1100414448744.8813;431450986049.9666;951540607685.1813;45060.394865770926;7991.114940860463;-0.0;0.0;4642666.216867395;795272.631923858;0.0;5611967.645943693;3.5405352474878646;0.28455306860935997
5208;2019-07-23 23:01:45.110;585;588;192;192;173;47;174;23;-12;38;803;243;-14;28;204;143;257;543;181;204;174;-123;603;359;347;141;364;315;604;-1.0;-2.0;1073.0;246.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;1;0;17640.24609375;11632.681640625;0.0;3225.900390625;550.0;298504;565.0;0.0;Calculated values ==>;1563915705.11;331.66;331.96000000000004;292.36;292.36;290.46000000000004;277.86;274.27422755570615;290.56;275.46000000000004;271.96000000000004;276.96000000000004;353.46000000000004;297.46000000000004;271.76000000000005;275.96000000000004;293.56;287.46000000000004;298.86;327.46000000000004;293.56;290.56;329.66;328.16;260.86;242.77792619122317;269.38090353596624;274.27422755570615;291.26000000000005;6030000.0;3590000.0;3470000.0000000005;1410000.0;3640000.0;3150000.0;6040000.0;0.0;0.0;0.17883333333333334;0.041;0.0;0.0;0.0;11632.681640625;0.0;3225.900390625;17640.24609375;480968.12502529495;481285.1907630283;251062.95323596077;251062.95323596077;244394.98371746732;430214.79039162316;458143.7762151463;437109.2053401759;472358.58907936385;533282.1407009893;471609.2468390979;436787.6458509821;443279.48789750587;459520.7761648076;451783.23495743994;417576.17457519384;474664.3819556057;462148.60996916407;458143.7762151463;237068.3971897606;230795.22267914342;456210.3019707529;199746.3460353315;410400.37653009704;273.0949102273565;3260166.006225347;1483424.658396136;217229.37351471535;1129868.1512813582;0;133;133;220;203;207;162;1;134;146;1100622683444.8481;431534399949.95337;951729339135.1512;42448.39133901634;10515.022193352277;-0.0;0.0;4643395.5782923;795426.8754362535;0.0;5611967.645943693;3.5644998574546345;0.3024284403376831
5209;2019-07-23 23:02:45.101;580;583;197;197;177;44;175;22;-12;38;802;242;-14;30;204;144;257;537;180;204;175;-114;601;356;347;144;361;315;603;-2.0;-1.0;1038.0;352.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;1;0;17933.423828125;11609.0810546875;0.0;3200.18115234375;550.0;298505;564.0;0.0;Calculated values ==>;1563915765.101;331.16;331.46000000000004;292.86;292.86;290.86;277.56;273.955091788801;290.66;275.36;271.96000000000004;276.96000000000004;353.36;297.36;271.76000000000005;276.16;293.56;287.56;298.86;326.86;293.56;290.66;329.56;328.16;261.76000000000005;243.40439225979637;269.38090353596624;273.955091788801;291.16;6010000.0;3560000.0;3470000.0000000005;1440000.0;3610000.0;3150000.0;6030000.0;0.0;0.0;0.17300000000000001;0.058666666666666666;0.0;0.0;0.0;11609.0810546875;0.0;3200.18115234375;17933.423828125;480478.33616160456;480679.18206627044;252994.09741114077;252994.09741114077;245782.34111534775;430412.23801567365;458279.15358710865;437109.2053401759;471963.08021786925;533177.3915572402;471488.6361164869;436787.6458509821;443576.5439348405;459991.67660371546;452456.14026116463;418263.3313293495;473885.66939393047;462148.60996916407;458279.15358710865;236650.15891445865;230795.22267914342;456652.39213826397;198095.0198162747;410400.37653009704;272.42682359127355;3260462.4090084755;1483618.3107002934;217282.91616179477;1129868.1512813582;0;133;133;220;203;207;162;1;134;146;1100830852215.457;431619887125.2034;951918310785.704;41349.45409563491;15168.69917622337;-0.0;0.0;4644093.788925658;795640.8743436409;0.0;5611967.645943693;3.8164057386345807;0.3472716595367973
5210;2019-07-23 23:03:45.111;575;579;200;200;181;42;176;21;-11;36;798;242;-13;35;205;146;257;536;179;205;175;-108;613;350;348;145;355;315;615;-2.0;-1.0;874.0;315.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;18625.390625;11952.0244140625;0.0;3175.91064453125;549.0;298506;563.0;0.0;Calculated values ==>;1563915825.111;330.66;331.06;293.16;293.16;291.26000000000005;277.36;273.3108153835814;290.76000000000005;275.26000000000005;272.06;276.76000000000005;352.96000000000004;297.36;271.86;276.66;293.66;287.76000000000005;298.86;326.76000000000005;293.66;290.66;329.46000000000004;328.06;262.36;243.61107973660833;269.38090353596624;273.3108153835814;291.06;6130000.0;3500000.0;3479999.9999999995;1450000.0;3550000.0;3150000.0;6150000.0;0.0;0.0;0.14566666666666667;0.0525;0.0;0.0;0.0;11952.0244140625;0.0;3175.91064453125;18625.390625;478333.23911643104;478685.5472929128;253536.5757575554;253536.5757575554;246698.61758635967;430799.1582183253;458254.1349349643;437269.4612400554;471632.7587203168;532758.3057061104;471488.6361164869;436948.6013565401;444315.00789404113;461057.9863477555;453781.1667470508;413939.78397238447;472209.0597419764;462128.56038716884;458118.576123233;236231.924509345;230377.04089860234;457110.51528305584;196545.45512264722;410400.37653009704;271.78273894581207;3260767.1165716676;1483814.6859695928;217336.05911577668;1129868.1512813582;0;133;133;220;203;207;162;1;134;146;1101039386965.4238;431706601575.18964;952107342285.674;35065.46355776912;13679.665658421452;-0.0;0.0;4644730.686037832;795881.3174510647;0.0;5611967.645943693;3.222193182836269;0.2956786554648608
5211;2019-07-23 23:04:45.132;575;578;201;201;185;41;176;21;-13;34;794;242;-15;35;206;147;257;542;181;206;176;-105;611;355;348;146;360;312;612;0.0;-1.0;1090.0;264.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;18928.1484375;11912.5595703125;0.0;3121.98486328125;549.0;298507;563.0;0.0;Calculated values ==>;1563915885.132;330.66;330.96000000000004;293.26000000000005;293.26000000000005;291.66;277.26000000000005;273.8482719121499;290.76000000000005;275.26000000000005;271.86;276.56;352.56000000000006;297.36;271.66;276.66;293.76000000000005;287.86;298.86;327.36;293.76000000000005;290.76000000000005;329.46000000000004;328.06;262.66;243.81672145450628;269.02936301313275;273.8482719121499;291.26000000000005;6110000.0;3550000.0;3479999.9999999995;1460000.0;3600000.0;3120000.0;6120000.0;0.0;0.0;0.18166666666666667;0.044000000000000004;0.0;0.0;0.0;11912.5595703125;0.0;3121.98486328125;18928.1484375;478571.338037651;478893.95374148904;254073.02920295083;254073.02920295083;248199.14220310724;430477.46260093397;458254.1349349643;437637.45612594887;471301.5102264595;532562.7993452522;471890.2722768657;437319.724394416;444914.05856171664;460418.5278520168;453059.54249247717;414696.24811621144;473509.45083265426;462260.3147160531;458254.1349349643;236231.924509345;230377.04089860234;457260.18823177065;198972.0014787218;410400.37653009704;272.7714944656513;3261080.1722612;1484013.627107529;217388.5599471236;1129868.1512813582;0;133;133;220;203;207;162;1;134;146;1101248260045.1052;431793932130.0564;952295508120.387;43357.55759424625;11364.680217134151;-0.0;0.0;4645384.439946913;796090.0933790513;0.0;5611967.645943693;3.6397669415979763;0.3119237157675642
5212;2019-07-23 23:05:45.142;578;578;196;196;186;44;177;22;-13;34;787;242;-15;34;206;150;257;538;181;206;177;-102;618;353;348;147;358;314;619;-2.0;-1.0;626.0;129.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;18633.1015625;12070.98046875;0.0;3067.80419921875;549.0;298508;563.0;0.0;Calculated values ==>;1563915945.142;330.96000000000004;330.96000000000004;292.76000000000005;292.76000000000005;291.76000000000005;277.56;273.6339639331285;290.86;275.36;271.86;276.56;351.86;297.36;271.66;276.56;293.76000000000005;288.16;298.86;326.96000000000004;293.76000000000005;290.86;329.46000000000004;328.06;262.96000000000004;244.02132995426717;269.2639976450953;273.6339639331285;291.26000000000005;6180000.0;3529999.9999999995;3479999.9999999995;1470000.0;3579999.9999999995;3140000.0;6190000.0;0.0;0.0;0.10433333333333333;0.021500000000000002;0.0;0.0;0.0;12070.98046875;0.0;3067.80419921875;18633.1015625;478180.8749159003;478061.55855262285;251846.51501688472;251846.51501688472;248268.49794489008;430607.02586249536;458389.55609836883;437179.3288687813;471168.1638575324;531680.1040775274;471622.7377567859;436858.596315483;444368.728737415;460728.8237906335;453830.29482252937;411975.0902293153;472004.8560677418;462260.3147160531;458389.55609836883;236231.924509345;230377.04089860234;457410.5087095812;198833.21180391745;410400.37653009704;272.70811336424504;3261393.2348462194;1484213.5232516283;217440.1501195655;1129868.1512813582;0;133;133;220;203;207;162;1;134;146;1101457094845.072;431881846780.0424;952483339420.357;24867.444880434126;5559.411883471771;-0.0;0.0;4645953.07639106;796231.1509855507;0.0;5611967.645943693;2.009861255790517;0.16755595728483086
5213;2019-07-23 23:06:45.123;581;581;194;194;182;45;178;19;-13;33;777;242;-15;37;207;152;257;542;180;207;177;-101;608;359;348;140;364;313;610;-2.0;0.0;813.0;234.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19114.517578125;11835.173828125;0.0;4088.36743164062;549.0;298509;563.0;0.0;Calculated values ==>;1563916005.123;331.26000000000005;331.26000000000005;292.56;292.56;291.36;277.66;274.27422755570615;290.96000000000004;275.06;271.86;276.46000000000004;350.86;297.36;271.66;276.86;293.86;288.36;298.86;327.36;293.86;290.86;329.46000000000004;328.06;263.06;242.56692532238324;269.14681796795327;274.27422755570615;291.16;6080000.0;3590000.0;3479999.9999999995;1400000.0;3640000.0;3130000.0;6100000.0;0.0;0.0;0.1355;0.039;0.0;0.0;0.0;11835.173828125;0.0;4088.36743164062;19114.517578125;479804.70045702934;479569.7810565066;251524.64536713407;251524.64536713407;247233.79198666802;430214.79039162316;458524.8404200007;437408.94190281845;471998.58498376724;530706.9432932027;471756.61612995074;437089.72060350876;445006.77341493656;459930.11272889783;453079.30423720385;415802.3522874833;473761.53963793826;462391.9528958846;458389.55609836883;236231.924509345;230377.04089860234;458618.2853979521;199767.6417104758;410400.37653009704;273.103326903698;3261707.698727005;1484412.6781182399;217499.76599876108;1129868.1512813582;0;133;133;220;203;207;162;1;135;146;1101665828724.8862;431967919514.96576;952671379855.1896;32200.396176062433;10095.175103811574;-0.0;0.0;4646428.491137083;796361.5645662796;0.0;5611967.645943693;2.6561661498465297;0.2343291536474098
5214;2019-07-23 23:07:45.123;582;581;192;191;180;49;178;20;-12;33;765;246;-14;41;206;154;257;533;180;208;178;-100;610;357;348;137;362;315;612;-1.0;-1.0;626.0;99.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18810.19921875;11853.1728515625;0.0;4120.02099609375;549.0;298510;563.0;0.0;Calculated values ==>;1563916065.123;331.36;331.26000000000005;292.36;292.26000000000005;291.16;278.06;274.0616903277293;290.96000000000004;275.16;271.96000000000004;276.46000000000004;349.66;297.76000000000005;271.76000000000005;277.26000000000005;293.76000000000005;288.56;298.86;326.46000000000004;293.96000000000004;290.96000000000004;329.46000000000004;328.06;263.16;241.92719264551067;269.38090353596624;274.0616903277293;291.16;6100000.0;3570000.0000000005;3479999.9999999995;1370000.0;3620000.0000000005;3150000.0;6120000.0;0.0;0.0;0.10433333333333333;0.0165;0.0;0.0;0.0;11853.1728515625;0.0;4120.02099609375;18810.19921875;479715.91834452393;479334.34160655696;250698.9930589564;250335.75890242096;246469.74086747918;430346.717906069;458524.8404200007;437109.2053401759;472393.7743832905;529295.137766122;471970.663576065;436787.6458509821;445193.55188222387;460106.86065135186;453709.9666255224;415068.65561616264;472132.0333433215;462523.47555721086;458524.8404200007;236231.924509345;230377.04089860234;459187.24286811694;200431.10827394307;410400.37653009704;273.3563338569487;3262023.738033646;1484610.0810072373;217568.16923565886;1129868.1512813582;0;133;133;220;203;207;162;1;135;146;1101874628724.8862;432051019514.96576;952859779855.1896;24693.41479391029;4269.476220803869;-0.0;0.0;4646902.606228499;796481.2699939847;0.0;5611967.645943693;1.8132185266732923;0.14451120057437963
5215;2019-07-23 23:08:45.114;582;582;195;194;178;47;179;20;-11;33;767;248;-13;41;207;156;257;536;181;208;179;-99;606;357;349;133;362;314;607;-2.0;-1.0;853.0;387.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18797.037109375;11786.2607421875;0.0;4103.935546875;548.0;298511;563.0;0.0;Calculated values ==>;1563916125.114;331.36;331.36;292.66;292.56;290.96000000000004;277.86;274.0616903277293;291.06;275.16;272.06;276.46000000000004;349.86;297.96000000000004;271.86;277.26000000000005;293.86;288.76000000000005;298.86;326.76000000000005;293.96000000000004;291.06;329.46000000000004;327.96000000000004;263.26000000000005;241.05796691057077;269.2639976450953;274.0616903277293;291.26000000000005;6060000.0;3570000.0000000005;3490000.0;1330000.0;3620000.0000000005;3140000.0;6070000.0;0.0;0.0;0.14216666666666666;0.0645;0.0;0.0;0.0;11786.2607421875;0.0;4103.935546875;18797.037109375;480184.46193473105;480067.5188959526;252038.90549668236;251665.1992334843;245974.28574147317;430346.717906069;458500.3044742087;437498.6818074642;472917.67418972735;529581.5997258415;472344.1733612174;437179.3288687813;445390.86433637445;460242.557883941;453993.70447563543;416521.87875371304;473228.6965094345;462372.34750612703;458500.3044742087;236231.924509345;229958.8627652946;459905.52999830607;198173.43469473804;410400.37653009704;272.4621540787107;3262337.084661585;1484807.0467384693;217636.691927105;1129868.1512813582;0;133;133;220;203;207;162;1;135;146;1102083697360.4978;432132007365.20264;953048451550.7415;34024.07263119257;16881.720147080137;-0.0;0.0;4647391.84522828;796657.5035252371;0.0;5611967.645943693;3.20359747936607;0.31163343408240335
5216;2019-07-23 23:09:45.114;581;580;196;196;182;49;180;22;-13;34;777;247;-15;41;208;158;257;527;180;209;179;-98;595;361;349;134;366;314;597;-2.0;-1.0;892.0;363.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18559.197265625;11492.3623046875;0.0;4105.17333984375;548.0;298512;562.0;0.0;Calculated values ==>;1563916185.114;331.26000000000005;331.16;292.76000000000005;292.76000000000005;291.36;278.06;274.4858918419099;291.16;275.36;271.86;276.56;350.86;297.86;271.66;277.26000000000005;293.96000000000004;288.96000000000004;298.86;325.86;294.06;291.06;329.36;327.96000000000004;263.36;241.2770596917726;269.2639976450953;274.4858918419099;291.16;5950000.0;3610000.0;3490000.0;1340000.0;3660000.0;3140000.0;5970000.0;0.0;0.0;0.14866666666666667;0.0605;0.0;0.0;0.0;11492.3623046875;0.0;4105.17333984375;18559.197265625;481319.1854658675;480943.8133501048;252915.07767859907;252915.07767859907;247752.91918599678;430081.6785162784;458635.6320193867;437179.3288687813;472884.4304738556;530631.3341588192;472224.1039707175;436858.596315483;445390.86433637445;459753.05655078747;453591.65705251123;420255.74212228425;473133.98068168235;462504.0309556943;458500.3044742087;235813.6939595721;229958.8627652946;459852.09879031073;199511.0509615151;410400.37653009704;273.01026426495054;3262648.3866147096;1485001.03526386;217705.10116782767;1129868.1512813582;0;133;133;220;203;207;162;1;135;146;1102293097360.4978;432212107365.20264;953236851550.7415;35333.35064888024;15750.633393642134;-0.0;0.0;4647969.8237556135;796929.4398047432;0.0;5611967.645943693;3.275131739188123;0.3102332890878877
5217;2019-07-23 23:10:45.105;577;577;200;199;182;49;180;22;-12;34;786;246;-14;39;208;159;257;515;179;210;180;-100;600;357;349;131;362;315;602;-2.0;-1.0;528.0;243.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18945.71875;11662.10546875;0.0;4134.4150390625;548.0;298513;562.0;0.0;Calculated values ==>;1563916245.105;330.86;330.86;293.16;293.06;291.36;278.06;274.0616903277293;291.16;275.36;271.96000000000004;276.56;351.76;297.76000000000005;271.76000000000005;277.06;293.96000000000004;289.06;298.86;324.66;294.16;291.16;329.36;327.96000000000004;263.16;240.61611355647437;269.38090353596624;274.0616903277293;291.06;6000000.0;3570000.0000000005;3490000.0;1310000.0;3620000.0000000005;3150000.0;6020000.0;0.0;0.0;0.08800000000000001;0.0405;0.0;0.0;0.0;11662.10546875;0.0;4134.4150390625;18945.71875;480161.1437566913;479926.74310610926;254210.27287264628;253818.91998113127;247550.0112859877;430346.717906069;458635.6320193867;437109.2053401759;473275.31562819314;531500.1731342694;471970.663576065;436787.6458509821;444901.6053561915;460378.1213234712;454418.0184064888;418602.42397295503;470654.7849669231;462635.59894138284;458635.6320193867;235813.6939595721;229958.8627652946;460112.3281105789;198085.83705091162;410400.37653009704;272.42721699428193;3262960.8807000336;1485193.9602186847;217773.75410476106;1129868.1512813582;0;133;133;220;203;207;162;1;135;146;1102502465950.278;432291595440.11926;953425523245.5435;21034.056409455257;10612.072887916524;-0.0;0.0;4648439.481688015;797149.0960701428;0.0;5611967.645943693;2.003360757941632;0.19406317095727663
5218;2019-07-23 23:11:45.125;573;576;203;203;184;45;181;19;-13;34;795;245;-15;38;209;161;257;523;180;210;180;-104;609;353;349;133;358;312;610;-1.0;-1.0;712.0;200.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;18812.27734375;11878.703125;0.0;3215.69189453125;548.0;298514;562.0;0.0;Calculated values ==>;1563916305.125;330.46000000000004;330.76000000000005;293.46000000000004;293.46000000000004;291.56;277.66;273.6339639331285;291.26000000000005;275.06;271.86;276.56;352.66;297.66;271.66;276.96000000000004;294.06;289.26000000000005;298.86;325.46000000000004;294.16;291.16;329.36;327.96000000000004;262.76000000000005;241.05796691057077;269.02936301313275;273.6339639331285;291.16;6090000.0;3529999.9999999995;3490000.0;1330000.0;3579999.9999999995;3120000.0;6100000.0;0.0;0.0;0.11866666666666667;0.03333333333333333;0.0;0.0;0.0;11878.703125;0.0;3215.69189453125;18812.27734375;478515.0319917657;478837.11812130385;254959.22170639274;254959.22170639274;247929.44767432325;430607.02586249536;458770.8236096388;437637.45612594887;473014.93639070686;532667.4404962261;472250.10633207596;437319.724394416;445349.6981463624;461131.9395044041;455373.56023501215;415437.3232049786;470846.6742376375;462635.59894138284;458635.6320193867;235813.6939595721;229958.8627652946;459404.2861085855;198199.06578940287;410400.37653009704;272.4560707192388;3263275.635550704;1485390.1990147054;217835.02541281856;1129868.1512813582;0;133;133;220;203;207;162;1;135;146;1102711935750.2114;432370821840.0941;953613685945.4836;28413.355653270126;8706.840677306087;-0.0;0.0;4648851.680808996;797310.1406801173;0.0;5611967.645943693;2.4592039815139914;0.21600612592660645
5219;2019-07-23 23:12:45.156;574;575;202;203;189;44;182;23;-16;34;807;244;-18;28;210;163;257;528;180;211;181;-105;607;354;349;140;359;311;609;148.0;-2.0;674.0;164.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18813.744140625;11861.3994140625;0.0;3071.45190429688;547.0;298515;562.0;0.0;Calculated values ==>;1563916365.156;330.56;330.66;293.36;293.46000000000004;292.06;277.56;273.7412296467126;291.36;275.46000000000004;271.56;276.56;353.86;297.56;271.36;275.96000000000004;294.16;289.46000000000004;298.86;325.96000000000004;294.26000000000005;291.26000000000005;329.36;327.86;262.66;242.56692532238324;268.91163127593666;273.7412296467126;291.16;6070000.0;3540000.0;3490000.0;1400000.0;3590000.0;3110000.0;6090000.0;0.024666666666666667;0.0;0.11233333333333334;0.02733333333333333;0.0;0.024666666666666667;0.0;11861.3994140625;0.0;3071.45190429688;18813.744140625;478899.45924746396;478808.8992753906;254620.07738112705;255013.57188410376;249744.4823621905;430542.39183029096;458905.8800365434;437389.9950341223;472096.9026672395;533996.1819912911;472263.26928405475;437071.7284734032;444091.6498800815;461112.25666892657;455485.02259338234;416163.8398561623;471748.8135703198;462767.05208785826;458770.8236096388;235813.6939595721;229540.68826423294;458211.12857715157;199137.34717132724;199137.34717132724;272.83284989387136;3263589.347730138;1485588.135416528;217887.44534736744;1129868.1512813582;0;133;133;220;203;207;162;1;135;146;1102921443939.8586;432452764154.9561;953800682510.1687;26763.71410992065;7081.350025092531;-0.0;6404.292418811685;4649311.727290854;797441.7769126812;0.0;5612021.04262113;2.695356412230516;0.1822631759503407
5220;2019-07-23 23:13:45.136;577;577;200;200;188;43;182;20;-16;34;810;242;-18;27;210;164;257;534;179;211;182;-108;612;355;349;139;359;311;614;-1.0;-1.0;878.0;359.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;18863.142578125;11993.232421875;0.0;3072.78100585938;547.0;298516;562.0;0.0;Calculated values ==>;1563916425.136;330.86;330.86;293.16;293.16;291.96000000000004;277.46000000000004;273.8482719121499;291.36;275.16;271.56;276.56;354.16;297.36;271.36;275.86;294.16;289.56;298.86;326.56;294.26000000000005;291.36;329.36;327.86;262.36;242.35481222062532;268.91163127593666;273.8482719121499;291.06;6120000.0;3550000.0;3490000.0;1390000.0;3590000.0;3110000.0;6140000.0;0.0;0.0;0.14633333333333332;0.05983333333333333;0.0;0.0;0.0;11993.232421875;0.0;3072.78100585938;18863.142578125;478746.889803292;478509.3296084907;253586.80663456884;253586.80663456884;249174.8120210901;430477.46260093397;458905.8800365434;437389.9950341223;472228.6972694908;534309.5666741679;472023.7072304868;437071.7284734032;443944.9393094746;461112.25666892657;455457.29115110595;414319.99460369884;472029.21125007595;462767.05208785826;458905.8800365434;235813.6939595721;229540.68826423294;458063.25475081766;197598.6779384404;199137.34717132724;272.2245943318105;3263903.2171282084;1485786.8577523578;217938.63022098804;1129868.1512813582;0;133;133;220;203;207;162;1;135;146;1103130774139.9253;432536436254.9827;953987220310.228;35089.46273500145;15584.46384594057;-0.0;0.0;4649826.998617012;797630.5957344058;0.0;5612074.393934936;3.3634595391809854;0.31708923653599613
5221;2019-07-23 23:14:48.117;580;579;196;196;187;45;183;23;-15;34;807;240;-17;27;210;166;257;534;179;212;182;-110;612;356;350;143;361;313;614;-1.0;-1.0;762.0;415.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18452.408203125;11945.337890625;0.0;3075.38500976562;547.0;298517;562.0;0.0;Calculated values ==>;1563916488.117;331.16;331.06;292.76000000000005;292.76000000000005;291.86;277.66;273.955091788801;291.46000000000004;275.46000000000004;271.66;276.56;353.86;297.16;271.46000000000004;275.86;294.16;289.76000000000005;298.86;326.56;294.36;291.36;329.36;327.86;262.16;243.1966462407574;269.14681796795327;273.955091788801;291.06;6120000.0;3560000.0;3500000.0;1430000.0;3610000.0;3130000.0;6140000.0;0.0;0.0;0.127;0.06916666666666667;0.0;0.0;0.0;11945.337890625;0.0;3075.38500976562;18452.408203125;479187.678985059;478804.1252314961;252079.48659284908;252079.48659284908;248820.97229745946;430412.23801567365;458882.002038489;437089.72060350876;471700.2039591064;533848.6878891631;471515.9893704797;436769.11898854957;443539.3130676669;460803.6552621485;455569.43109120143;414319.99460369884;472029.21125007595;462748.0482769476;458746.76778394415;235813.6939595721;229540.68826423294;457224.25743023783;196868.16551589814;199137.34717132724;271.93581448281174;3264229.629726911;1485996.25707198;217992.41044945575;1129868.1512813582;0;133;133;220;203;207;162;1;135;146;1103350892735.572;432625239465.2436;954183721030.8053;30508.13749612655;18007.96302407516;-0.0;0.0;4650400.804515942;797924.4408236996;0.0;5612074.393934936;3.2299444468774556;0.3236859224121578
5222;2019-07-23 23:15:45.107;581;581;195;195;183;45;183;22;-12;34;801;240;-15;29;211;168;257;540;179;213;183;-110;612;357;350;144;362;313;613;-2.0;-1.0;922.0;503.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;18279.212890625;11900.787109375;0.0;3084.41674804688;546.0;298518;561.0;0.0;Calculated values ==>;1563916545.107;331.26000000000005;331.26000000000005;292.66;292.66;291.46000000000004;277.66;274.0616903277293;291.46000000000004;275.36;271.96000000000004;276.56;353.26;297.16;271.66;276.06;294.26000000000005;289.96000000000004;298.86;327.16;294.46000000000004;291.46000000000004;329.26000000000005;327.76000000000005;262.16;243.40439225979637;269.14681796795327;274.0616903277293;291.06;6120000.0;3570000.0000000005;3500000.0;1440000.0;3620000.0000000005;3130000.0;6130000.0;0.0;0.0;0.15366666666666667;0.08383333333333334;0.0;0.0;0.0;11900.787109375;0.0;3084.41674804688;18279.212890625;479334.34160655696;479216.42601140874;251755.23247361073;251755.23247361073;247463.07122356657;430346.717906069;458882.002038489;437568.04326289374;471567.5291714911;533220.983036862;471515.9893704797;437089.72060350876;443834.65588331444;460784.0165094478;455681.92639110074;414319.99460369884;473077.7597784854;462879.54623284854;458882.002038489;235395.46725036926;229122.51738040973;457064.4489212131;197115.1500338782;199137.34717132724;272.0388824820241;3264520.3707111445;1486185.0057753103;218041.16699143304;1129868.1512813582;0;133;133;220;203;207;162;1;135;146;1103550357735.6055;432707020115.25726;954362099730.8352;36949.594592858724;21792.416223388245;-0.0;0.0;4650934.7512037745;798239.4718811569;0.0;5612074.393934936;3.92000078044672;0.3927698403588974
5223;2019-07-23 23:16:45.128;582;581;193;193;183;47;184;23;-12;35;795;240;-14;33;211;169;257;537;180;213;183;-109;601;361;350;146;366;315;603;-2.0;-1.0;935.0;375.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17654.9375;11658.333984375;0.0;3080.04223632812;546.0;298519;561.0;0.0;Calculated values ==>;1563916605.128;331.36;331.26000000000005;292.46000000000004;292.46000000000004;291.46000000000004;277.86;274.4858918419099;291.56;275.46000000000004;271.96000000000004;276.66;352.66;297.16;271.76000000000005;276.46000000000004;294.26000000000005;290.06;298.86;326.86;294.46000000000004;291.46000000000004;329.26000000000005;327.76000000000005;262.26000000000005;243.81672145450628;269.38090353596624;274.4858918419099;291.16;6010000.0;3610000.0;3500000.0;1460000.0;3660000.0;3150000.0;6030000.0;0.0;0.0;0.15583333333333332;0.0625;0.0;0.0;0.0;11658.333984375;0.0;3080.04223632812;17654.9375;480767.26346501015;480389.7414616509;251481.3689691783;251481.3689691783;247860.81580677;430081.6785162784;459017.101218469;437109.2053401759;471400.74093632615;532443.8966590135;471247.20506144717;436787.6458509821;444020.32882853656;460162.587924932;455152.65811648633;418263.3313293495;473885.66939393047;462879.54623284854;458882.002038489;235395.46725036926;229122.51738040973;456847.05721731635;199114.43120251576;199137.34717132724;272.8529916526295;3264819.9267718815;1486381.4004982286;218092.55546256315;1129868.1512813582;0;133;133;220;203;207;162;1;135;146;1103760431235.2852;432794050565.1245;954550565670.5477;37087.51896978537;16108.289125925037;-0.0;0.0;4651551.943090769;798555.4216356432;0.0;5612074.393934936;3.609339814584582;0.3400314928638927
5224;2019-07-23 23:17:45.128;579;580;195;195;181;47;185;22;-10;35;789;241;-12;36;212;171;257;533;179;214;184;-108;610;356;350;146;361;316;611;-1.0;-2.0;735.0;321.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17834.9765625;11833.6875;0.0;3091.65747070312;546.0;298520;560.0;0.0;Calculated values ==>;1563916665.128;331.06;331.16;292.66;292.66;291.26000000000005;277.86;273.955091788801;291.66;275.36;272.16;276.66;352.06000000000006;297.26000000000005;271.96000000000004;276.76000000000005;294.36;290.26000000000005;298.86;326.46000000000004;294.56;291.56;329.16;327.76000000000005;262.36;243.81672145450628;269.49753711883926;273.955091788801;291.06;6100000.0;3560000.0;3500000.0;1460000.0;3610000.0;3160000.0;6110000.0;0.0;0.0;0.1225;0.0535;0.0;0.0;0.0;11833.6875;0.0;3091.65747070312;17834.9765625;479277.11311682477;479305.6614320235;251848.89468769415;251848.89468769415;246850.3162381548;430412.23801567365;459152.06610744115;437199.7979686943;471400.74093632615;531739.8791930424;471233.4274369168;436878.1151619385;444261.37477845995;461073.2656927703;456265.7794717768;415068.65561616264;472260.2897848798;463010.93002433755;459017.101218469;234977.24436692704;229122.51738040973;456950.3983664492;197579.6830876073;199137.34717132724;272.2209995294537;3265115.676055736;1486577.1673439317;218143.98629345506;1129868.1512813582;0;133;133;220;203;207;162;1;135;146;1103970431235.2852;432881650565.1245;954739865670.5477;29353.46407293316;13876.333267418044;-0.0;0.0;4652105.617949459;798805.2934889211;0.0;5612074.393934936;2.896401887206409;0.2766926508432978
5225;2019-07-23 23:18:48.099;578;579;198;198;184;46;185;22;-11;35;785;241;-13;38;213;172;257;537;177;214;184;-107;602;358;350;147;362;315;603;-2.0;-1.0;1112.0;311.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17888.267578125;11677.548828125;0.0;3076.10766601562;546.0;298521;560.0;0.0;Calculated values ==>;1563916728.099;330.96000000000004;331.06;292.96000000000004;292.96000000000004;291.56;277.76000000000005;274.1680685717883;291.66;275.36;272.06;276.66;351.66;297.26000000000005;271.86;276.96000000000004;294.46000000000004;290.36;298.86;326.86;294.56;291.56;329.16;327.76000000000005;262.46000000000004;244.02132995426717;269.38090353596624;274.1680685717883;290.86;6020000.0;3579999.9999999995;3500000.0;1470000.0;3620000.0000000005;3150000.0;6030000.0;0.0;0.0;0.18533333333333332;0.05183333333333333;0.0;0.0;0.0;11677.548828125;0.0;3076.10766601562;17888.267578125;480071.8380811944;480099.7984199593;253378.8502883236;253378.8502883236;248213.59236852813;430280.9020939914;459152.06610744115;437269.4612400554;471267.55247380707;531395.2682748046;471367.9556300114;436948.6013565401;444755.29664010153;461053.9582046509;456073.92579066654;417921.27235275257;473885.66939393047;463010.93002433755;459017.101218469;234977.24436692704;229122.51738040973;456893.429021856;199354.9243844854;199137.34717132724;272.93581688863543;3265428.11055646;1486782.7959636243;218197.92939597642;1129868.1512813582;0;133;133;220;203;207;162;1;135;146;1104190829735.1316;432973903080.06024;954938539175.4093;44093.49416389897;13349.07915703704;-0.0;0.0;4652747.983005557;799043.4061895581;0.0;5612074.393934936;3.8934465733121275;0.33683256861114347
5226;2019-07-23 23:19:45.139;575;576;198;197;186;48;186;22;-10;34;773;241;-12;41;213;173;257;527;180;215;185;-107;595;361;350;138;366;315;597;-2.0;-1.0;1001.0;321.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;1;0;0;32105.677734375;24799.47265625;0.0;4106.02978515625;546.0;298522;560.0;0.0;Calculated values ==>;1563916785.139;330.66;330.76000000000005;292.96000000000004;292.86;291.76000000000005;277.96000000000004;274.4858918419099;291.76000000000005;275.36;272.16;276.56;350.46000000000004;297.26000000000005;271.96000000000004;277.26000000000005;294.46000000000004;290.46000000000004;298.86;325.86;294.66;291.66;329.16;327.76000000000005;262.46000000000004;242.14157278889297;269.38090353596624;274.4858918419099;291.16;5950000.0;3610000.0;3500000.0;1380000.0;3660000.0;3150000.0;5970000.0;0.0;0.0;0.16683333333333333;0.0535;0.0;0.0;0.0;24799.47265625;0.0;4106.02978515625;32105.677734375;480457.0114991384;480367.51764467196;253692.67556486084;253302.43819652993;249182.82895404412;430081.6785162784;459286.8974823571;437429.3724414259;472360.27449258295;530135.6620087198;471367.9556300114;437109.2053401759;445193.55188222387;460434.9255865822;455715.22267118655;420255.74212228425;473133.98068168235;463142.2002654372;459152.06610744115;234977.24436692704;229122.51738040973;458322.24653718865;199871.93346497737;199137.34717132724;273.15304050321396;3265824.1737007266;1487071.775033635;218254.8278848571;1129868.1512813582;0;133;134;220;203;207;162;1;136;146;1104390469734.998;433055185080.00586;955118215175.2892;39632.49940257084;13827.091749363304;-0.0;0.0;4653411.278931923;799258.7018544837;0.0;5612074.393934936;1.8494607128971716;0.16660851590736592
5227;2019-07-23 23:20:45.110;579;577;200;199;188;49;186;24;-29;34;765;245;-31;18;214;175;257;531;181;215;186;-106;621;363;351;134;368;296;620;-2.0;-1.0;1223.0;503.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;1;1;0;27977.421875;20907.673828125;0.0;3884.47827148438;546.0;298523;560.0;0.0;Calculated values ==>;1563916845.11;331.06;330.86;293.16;293.06;291.96000000000004;278.06;274.69669130483857;291.76000000000005;275.56;270.26000000000005;276.56;349.66;297.66;270.06;274.96000000000004;294.56;290.66;298.86;326.26000000000005;294.66;291.76000000000005;329.16;327.76000000000005;262.56;241.2770596917726;267.1113755279542;274.69669130483857;291.26000000000005;6210000.0;3629999.9999999995;3510000.0;1340000.0;3679999.9999999995;2960000.0;6200000.0;0.0;0.0;0.20383333333333334;0.08383333333333334;0.0;0.0;0.0;20907.673828125;0.0;3884.47827148438;27977.421875;477971.27238206216;477793.4187896532;253289.14283929125;252913.43001542275;248927.68034090722;429947.3805835815;459128.6642370843;438754.5193185401;472884.4304738556;530739.8021148845;474350.08152805635;438449.4162088901;445632.6607213546;460259.9396827633;455662.82465649385;410740.36341830407;470787.9487740455;462992.3648214444;459128.6642370843;234977.24436692704;229122.51738040973;459048.3168198923;199769.75151301143;199137.34717132724;273.12111233997933;3266324.6241957317;1487452.4838224975;218321.38326795632;1129868.1512813582;0;133;134;220;203;207;162;1;136;146;1104600668089.8442;433136745639.94617;955301426580.1552;48713.061837693596;21736.186391560183;-0.0;0.0;4654147.136105432;799554.91926446;0.0;5612074.393934936;2.841594708930644;0.27029073503896
5228;2019-07-23 23:21:45.120;605;596;198;197;184;51;187;26;-33;35;763;245;-36;7;214;176;257;535;180;216;186;-105;614;362;351;132;366;293;613;-1.0;-1.0;1229.0;427.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;1;0;0;27637.240234375;20726.42578125;0.0;3851.48583984375;546.0;298524;560.0;0.0;Calculated values ==>;1563916905.12;333.66;332.76000000000005;292.96000000000004;292.86;291.56;278.26000000000005;274.5913991737795;291.86;275.76000000000005;269.86;276.66;349.46000000000004;297.66;269.56;273.86;294.56;290.76000000000005;298.86;326.66;294.76000000000005;291.76000000000005;329.16;327.76000000000005;262.66;240.83765695389522;266.74333088950624;274.5913991737795;291.16;6140000.0;3620000.0000000005;3510000.0;1320000.0;3660000.0;2930000.0;6130000.0;0.0;0.0;0.2048333333333333;0.07116666666666666;0.0;0.0;0.0;20726.42578125;0.0;3851.48583984375;27637.240234375;482589.0547475346;481403.7052863746;252876.97818052975;252500.63385936414;247810.1222750622;430014.67791919125;459263.6713298943;438813.94225660735;473242.3297776949;530759.0855130521;474737.9243605067;438358.4652479722;444668.6123976786;460570.8917965219;455969.6482529023;413555.4997765368;472311.3494495942;463123.7929140055;459128.6642370843;234977.24436692704;229122.51738040973;459458.6505813065;199987.26439717686;199137.34717132724;273.2028655153897;3266788.1569558224;1487799.492477659;218385.86037993507;1129868.1512813582;0;133;134;220;203;207;162;1;136;146;1104811303189.8108;433216558939.9335;955478156030.1271;48919.664514873344;18465.713650103888;-0.0;0.0;4654960.87775925;799889.9909340595;0.0;5612074.393934936;2.741704795908876;0.25092501990515514
5229;2019-07-23 23:22:45.121;624;617;205;205;188;45;187;25;-38;36;763;243;-41;2;215;177;257;547;180;216;187;-103;606;358;351;130;363;288;605;-1.0;-1.0;1081.0;447.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;1;1;0;27998.65625;20504.99609375;0.0;3785.88232421875;546.0;298525;560.0;0.0;Calculated values ==>;1563916965.121;335.56;334.86;293.66;293.66;291.96000000000004;277.66;274.1680685717883;291.86;275.66;269.36;276.76000000000005;349.46000000000004;297.46000000000004;269.06;273.36;294.66;290.86;298.86;327.86;294.76000000000005;291.86;329.16;327.76000000000005;262.86;240.39332010688793;266.1237361191953;274.1680685717883;291.16;6060000.0;3579999.9999999995;3510000.0;1300000.0;3629999.9999999995;2880000.0;6050000.0;0.0;0.0;0.18016666666666667;0.0745;0.0;0.0;0.0;20504.99609375;0.0;3785.88232421875;27998.65625;486181.7174211967;485306.5147055982;256038.62679152194;256038.62679152194;249557.4107540212;430280.9020939914;459263.6713298943;439167.74091778934;473598.7871360312;531136.8888377215;475149.44727251993;438718.0047853262;444955.5918554471;461169.71765311295;456769.0551310784;416521.87875371304;475140.5548548116;463123.7929140055;459263.6713298943;234977.24436692704;229122.51738040973;459966.42162850674;198508.42069094063;199137.34717132724;272.5996944852691;3267251.7971550156;1488143.093387487;218449.50617555718;1129868.1512813582;0;133;134;220;203;207;162;1;136;146;1105021906700.3933;433295160250.1509;955652458935.6091;43358.78752753724;19478.621069848672;-0.0;0.0;4655729.877678182;800206.1989943134;0.0;5612074.393934936;2.586872632440622;0.24543875378739324
5230;2019-07-23 23:23:45.081;633;625;206;206;191;41;187;26;-40;36;765;241;-40;-3;215;178;257;544;180;217;187;-101;579;356;351;134;361;297;580;-2.0;-1.0;1302.0;214.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;19051.296875;11345.6748046875;0.0;2945.17163085938;546.0;298526;559.0;0.0;Calculated values ==>;1563917025.081;336.46000000000004;335.66;293.76000000000005;293.76000000000005;292.26000000000005;277.26000000000005;273.955091788801;291.86;275.76000000000005;269.16;276.76000000000005;349.66;297.26000000000005;269.16;272.86;294.66;290.96000000000004;298.86;327.56;294.86;291.86;329.06;327.76000000000005;263.06;241.2770596917726;267.23344911666527;273.955091788801;291.16;5790000.0;3560000.0;3510000.0;1340000.0;3610000.0;2970000.0;5800000.0;0.0;0.0;0.217;0.035666666666666666;0.0;0.0;0.0;11345.6748046875;0.0;2945.17163085938;19051.296875;490319.58585616655;489127.3682935517;407135.9298292719;407135.9298292719;251854.39446615204;430412.23801567365;459263.6713298943;436831.0312585343;473079.2034362849;530664.1259656582;473751.92702642677;436831.0312585343;442416.41634007514;461476.7180717267;457234.1725856539;425142.0977832195;477758.6016337329;463255.1075124623;459263.6713298943;234559.02529450474;229122.51738040973;459550.90772862127;200062.59173978333;199137.34717132724;273.20691695341316;3267643.618709345;1488408.338696971;218505.56089714097;1129868.1512813582;0;133;134;220;203;207;162;1;136;146;1105232366300.527;433374307450.20123;955827841935.7207;51378.75137556896;9255.083270268553;-0.0;0.0;4656518.830849882;800445.4868989425;0.0;5612074.393934936;4.2428441813647675;0.3402200110007548
5231;2019-07-23 23:24:45.122;623;611;207;205;190;38;188;21;-25;35;772;241;-27;12;216;179;257;482;180;217;188;-98;581;347;351;136;352;303;583;-2.0;-1.0;931.0;86.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;19305.1171875;11394.02734375;0.0;2998.75;546.0;298527;560.0;0.0;Calculated values ==>;1563917085.122;335.46000000000004;334.26000000000005;293.86;293.66;292.16;276.96000000000004;272.9856168485579;291.96000000000004;275.26000000000005;270.66;276.66;350.36;297.26000000000005;270.46000000000004;274.36;294.76000000000005;291.06;298.86;321.36;294.86;291.96000000000004;329.16;327.76000000000005;263.36;241.71165711629368;267.9596281332873;272.9856168485579;291.16;5810000.0;3470000.0000000005;3510000.0;1360000.0;3520000.0000000005;3030000.0;5830000.0;0.0;0.0;0.15516666666666667;0.014333333333333333;0.0;0.0;0.0;11394.02734375;0.0;2998.75;19305.1171875;488747.8040286786;486884.4675350623;258281.63303485521;257403.94192841393;251318.45825787328;430988.63858405815;459398.5449976466;437798.07955487026;472720.47428543336;530939.5217288226;472965.01554318523;437485.64907481754;443373.06176112994;462973.9210329063;458819.30177846854;424560.8802298753;468078.9645661415;463255.1075124623;459398.5449976466;234977.24436692704;229122.51738040973;459543.8889846631;198484.80960671083;199137.34717132724;272.5449643424882;3267963.4739110786;1488597.9657044958;218555.1274246383;1129868.1512813582;0;133;134;220;203;207;162;1;136;146;1105443110210.139;433455362800.0519;956007964935.3888;37133.44238695607;3741.8468044173164;-0.0;0.0;4657256.93649098;800553.8686596615;0.0;5612074.393934936;2.839986210800607;0.211528101449599
5232;2019-07-23 23:25:45.112;602;603;206;207;190;36;189;21;-27;32;778;238;-29;15;216;180;257;476;181;218;188;-96;585;349;351;140;354;299;587;-2.0;-1.0;1190.0;371.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;20097.0859375;11504.29296875;0.0;2934.9296875;546.0;298528;562.0;0.0;Calculated values ==>;1563917145.112;333.36;333.46000000000004;293.76000000000005;293.86;292.16;276.76000000000005;273.20264511476705;292.06;275.26000000000005;270.46000000000004;276.36;350.96000000000004;296.96000000000004;270.26000000000005;274.66;294.76000000000005;291.16;298.86;320.76000000000005;294.96000000000004;291.96000000000004;329.36;327.76000000000005;263.56;242.56692532238324;267.47669482898436;273.20264511476705;291.26000000000005;5850000.0;3490000.0;3510000.0;1400000.0;3540000.0;2990000.0;5870000.0;0.0;0.0;0.19833333333333333;0.06183333333333333;0.0;0.0;0.0;11504.29296875;0.0;2934.9296875;20097.0859375;485417.0608225625;485334.7781357214;257571.2721981516;258006.21474650787;251121.8244489836;430862.6128555636;459533.28600944486;438390.63782803225;471900.24888135743;531865.3904178909;473137.3746240615;438082.61597026663;444613.46213006455;462673.248417762;458635.6320193867;423374.72633912304;466590.6030104599;463386.3092251209;459398.5449976466;235813.6939595721;229122.51738040973;459126.4708480923;197092.60985018144;199137.34717132724;271.9982037058318;3268291.770878557;1488788.753237241;218604.56651415356;1129868.1512813582;0;133;134;220;203;207;162;1;136;146;1105653675110.1724;433538149000.06506;956188534835.4175;47857.44221560708;16202.427071704153;-0.0;0.0;4657965.075819885;800720.0432416085;0.0;5612074.393934936;4.43651786611816;0.39895429873123867
5233;2019-07-23 23:26:45.113;589;594;205;207;194;39;189;20;-29;31;775;237;-31;15;217;182;257;495;181;219;189;-95;605;347;351;142;352;298;607;-1.0;-1.0;932.0;299.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;20821.7578125;11987.119140625;0.0;2911.74877929688;547.0;298529;567.0;0.0;Calculated values ==>;1563917205.113;332.06;332.56;293.66;293.86;292.56;277.06;272.9856168485579;292.06;275.16;270.26000000000005;276.26000000000005;350.66;296.86;270.06;274.66;294.86;291.36;298.86;322.66;295.06;292.06;329.86;327.86;263.66;242.98782864720522;267.35522164206344;272.9856168485579;291.26000000000005;6050000.0;3470000.0000000005;3510000.0;1420000.0;3520000.0000000005;2980000.0;6070000.0;0.0;0.0;0.15533333333333335;0.049833333333333334;0.0;0.0;0.0;11987.119140625;0.0;2911.74877929688;20821.7578125;481313.93495916796;481804.343996169;255923.53237116113;256737.14770954114;251665.1992334843;430988.63858405815;459533.28600944486;438307.6172986034;471536.72207099956;531628.494071638;473151.1443858999;437999.7806145802;444812.4960039494;463105.5069138693;459223.00561131124;416876.55791587516;466845.2455194769;463517.398655582;459533.28600944486;237904.88540968279;229540.68826423294;458916.8844850441;196533.796733597;199137.34717132724;271.7663287243154;3268632.766925901;1488984.5182672788;218653.28964669;1129868.1512813582;0;133;134;220;203;207;162;1;136;146;1105864278619.918;433622750409.9629;956367637820.2012;37555.533461097664;13075.423872947114;-0.0;0.0;4658676.862479244;800964.0293988874;0.0;5612074.393934936;3.398309026308239;0.30728297077925987
5234;2019-07-23 23:27:45.114;588;591;204;205;198;41;190;20;-31;30;767;236;-33;17;217;183;257;524;183;219;189;-95;613;353;351;142;358;296;614;-3.0;-1.0;1500.0;519.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;21394.693359375;12134.384765625;0.0;2892.76928710938;547.0;298530;570.0;0.0;Calculated values ==>;1563917265.114;331.96000000000004;332.26000000000005;293.56;293.66;292.96000000000004;277.26000000000005;273.6339639331285;292.16;275.16;270.06;276.16;349.86;296.76000000000005;269.86;274.86;294.86;291.46000000000004;298.86;325.56;295.06;292.06;330.16;327.86;263.66;242.98782864720522;267.1113755279542;273.6339639331285;291.46000000000004;6130000.0;3529999.9999999995;3510000.0;1420000.0;3579999.9999999995;2960000.0;6140000.0;0.0;0.0;0.25;0.08650000000000001;0.0;0.0;0.0;12134.384765625;0.0;2892.76928710938;21394.693359375;480240.7570545841;480561.7113109145;255136.3783379336;255530.9683409756;252828.1569706206;430607.02586249536;459667.8951279517;438449.4162088901;471438.0385572268;530947.6422081314;473296.3699847367;438143.1473471288;445491.4411908183;462201.38575610484;458403.38794786204;413939.78397238447;470479.3580720849;463517.398655582;459533.28600944486;239159.6471344744;229540.68826423294;458916.8844850441;197965.19532702054;199137.34717132724;272.3628797829971;3268984.5765500357;1489185.5341505958;218701.66143689357;1129868.1512813582;0;133;134;220;203;207;162;1;136;146;1106074882130.5005;433707951830.19855;956545840790.694;60121.05522046739;22572.32111216904;-0.0;0.0;4659490.847620035;801261.0988923273;0.0;5612074.393934936;5.5029299654773505;0.5092764955966143
5235;2019-07-23 23:28:45.104;596;593;196;198;194;46;190;22;-31;31;759;237;-33;16;218;184;257;533;183;219;190;-95;618;357;352;145;362;298;620;-2.0;-1.0;1306.0;293.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;20497.330078125;12231.6240234375;0.0;2905.10131835938;547.0;298531;572.0;0.0;Calculated values ==>;1563917325.104;332.76000000000005;332.46000000000004;292.76000000000005;292.96000000000004;292.56;277.76000000000005;274.0616903277293;292.16;275.36;270.06;276.26000000000005;349.06000000000006;296.86;269.86;274.76000000000005;294.96000000000004;291.56;298.86;326.46000000000004;295.06;292.16;330.36;327.86;263.66;243.61107973660833;267.35522164206344;274.0616903277293;291.46000000000004;6180000.0;3570000.0000000005;3520000.0000000005;1450000.0;3620000.0000000005;2980000.0;6200000.0;0.0;0.0;0.21766666666666667;0.04883333333333333;0.0;0.0;0.0;12231.6240234375;0.0;2905.10131835938;20497.330078125;480826.7079061861;480155.8974233742;251800.5647229264;252540.13760743837;251069.95124094523;430346.717906069;459510.5320478229;437999.7806145802;471137.28958763636;529963.9518579623;473151.1443858999;437690.7340488345;444955.10376800725;461726.5624587006;457897.313261683;411975.0902293153;471099.8432260165;463368.3371447518;459510.5320478229;239996.17471937067;229540.68826423294;458447.52231375105;199909.2159983643;199137.34717132724;273.1507155900501;3269333.618562038;1489388.5503821913;218749.96897268208;1129868.1512813582;0;133;134;220;203;207;162;1;136;146;1106285746980.534;433794037480.2122;956724011090.7223;51824.379564796334;12625.28729173472;-0.0;0.0;4660423.570763622;801554.3634101725;0.0;5612074.393934936;4.25783420133593;0.3633752580597013
