;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5236;2019-07-23 23:29:45.134;603;598;191;191;187;51;191;23;-28;32;750;237;-30;20;218;185;257;546;182;220;190;-94;609;364;352;145;369;300;610;-2.0;-1.0;999.0;310.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;19290.734375;11984.5830078125;0.0;2924.0068359375;547.0;298532;572.0;0.0;Calculated values ==>;1563917385.134;333.46000000000004;332.96000000000004;292.26000000000005;292.26000000000005;291.86;278.26000000000005;274.8017692304317;292.26000000000005;275.46000000000004;270.36;276.36;348.16;296.86;270.16;275.16;294.96000000000004;291.66;298.86;327.76000000000005;295.16;292.16;330.36;327.86;263.76000000000005;243.61107973660833;267.5978703862781;274.8017692304317;291.36;6090000.0;3640000.0;3520000.0000000005;1450000.0;3690000.0;3000000.0;6100000.0;0.0;0.0;0.1665;0.051666666666666666;0.0;0.0;0.0;11984.5830078125;0.0;2924.0068359375;19290.734375;482869.0436886307;482036.81703937467;250424.1342958898;250424.1342958898;248986.7495575979;429879.7862731237;459645.3148129146;438011.42202021845;471236.42390828294;528873.2616124821;472887.75767088996;437701.3939996297;445129.6953370489;460650.0893413602;456898.30145361554;415437.3232049786;474367.64263310115;463499.5827140881;459510.5320478229;239996.17471937067;229540.68826423294;458550.1115076343;201057.83189262805;199137.34717132724;273.6331804639078;3269665.351549258;1489590.4530082182;218798.56916189537;1129868.1512813582;0;133;134;220;203;207;162;1;136;146;1106497052580.4333;433881080980.1707;956903500790.6367;39452.7727562438;13303.767780108656;-0.0;0.0;4661184.594020736;801770.546906731;0.0;5612074.393934936;3.538667378287902;0.31929008723105917
5237;2019-07-23 23:30:45.125;605;599;186;186;178;56;191;25;-24;33;744;238;-26;22;218;187;257;535;182;220;191;-95;598;365;352;144;370;304;600;-1.0;-1.0;956.0;127.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17930.623046875;11729.4609375;0.0;2974.98852539062;547.0;298533;571.0;0.0;Calculated values ==>;1563917445.125;333.66;333.06;291.76000000000005;291.76000000000005;290.96000000000004;278.76000000000005;274.9066339382667;292.26000000000005;275.66;270.76000000000005;276.46000000000004;347.56000000000006;296.96000000000004;270.56;275.36;294.96000000000004;291.86;298.86;326.66;295.16;292.26000000000005;330.26000000000005;327.86;263.66;243.40439225979637;268.0796299477929;274.9066339382667;291.36;5980000.0;3650000.0;3520000.0000000005;1440000.0;3700000.0;3040000.0;6000000.0;0.0;0.0;0.15933333333333335;0.021166666666666667;0.0;0.0;0.0;11729.4609375;0.0;2974.98852539062;17930.623046875;484391.2371272633;483316.71821476606;249053.0650411027;249053.0650411027;246238.51802225967;429811.8947417682;459645.3148129146;437727.04723144654;471468.59216682916;527938.4097321841;472477.1832610706;437413.810930519;444622.5063410642;460494.97074365144;457013.68520201126;419271.9863971319;473961.7020979306;463499.5827140881;459645.3148129146;239577.9089402584;229540.68826423294;458604.3365244893;202813.69672443104;199137.34717132724;274.32350896447315;3269975.4830007516;1489788.0403983335;218847.72008277735;1129868.1512813582;0;133;134;220;203;207;162;1;136;146;1106708220900.212;433967767975.0798;957084673610.4467;37429.52718078448;5414.235209101233;-0.0;0.0;4661825.183749998;801926.506867307;0.0;5612074.393934936;2.9136597393877155;0.22864779508714897
5238;2019-07-23 23:31:45.105;599;597;188;188;174;57;192;26;-20;35;742;238;-22;28;219;187;257;528;182;221;191;-96;598;363;352;139;368;309;599;-2.0;0.0;782.0;129.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18770.37890625;11630.541015625;0.0;4146.76904296875;547.0;298534;570.0;0.0;Calculated values ==>;1563917505.105;333.06;332.86;291.96000000000004;291.96000000000004;290.56;278.86;274.69669130483857;292.36;275.76000000000005;271.16;276.66;347.36;296.96000000000004;270.96000000000004;275.96000000000004;295.06;291.86;298.86;325.96000000000004;295.26000000000005;292.26000000000005;330.16;327.86;263.56;242.35481222062532;268.67533136820026;274.69669130483857;291.36;5980000.0;3629999.9999999995;3520000.0000000005;1390000.0;3679999.9999999995;3090000.0;5990000.0;0.0;0.0;0.13033333333333333;0.021500000000000002;0.0;0.0;0.0;11630.541015625;0.0;4146.76904296875;18770.37890625;483542.49610340653;483145.505296829;249820.93076345138;249820.93076345138;244910.29913236893;429947.3805835815;459779.9657738578;437214.0438153077;472326.8440106818;527341.5147954363;471811.56846179103;436896.06622444035;444493.19508952065;460940.765792692;457339.7037190121;419271.9863971319;473030.7460451539;463630.7160577749;459645.3148129146;239159.6471344744;229540.68826423294;459281.71779846883;201954.7203033355;199137.34717132724;273.9799015216822;3270281.222736564;1489982.6421924438;218907.04827987263;1129868.1512813582;0;133;134;220;203;207;162;1;137;146;1106919350500.279;434052639675.10675;957268512310.5051;30662.131831060382;5532.530446145367;-0.0;0.0;4662392.425098446;802017.6995067807;0.0;5612074.393934936;2.2940958973859336;0.18570464363671743
5239;2019-07-23 23:32:45.096;592;594;195;195;175;51;192;23;-17;35;735;240;-19;36;219;188;257;537;182;221;192;-101;615;355;352;134;360;310;616;-1.0;-1.0;827.0;318.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19304.67578125;12051.185546875;0.0;4063.72045898438;547.0;298535;570.0;0.0;Calculated values ==>;1563917565.096;332.36;332.56;292.66;292.66;290.66;278.26000000000005;273.8482719121499;292.36;275.46000000000004;271.46000000000004;276.66;346.66;297.16;271.26000000000005;276.76000000000005;295.06;291.96000000000004;298.86;326.86;295.26000000000005;292.36;330.16;327.86;263.06;241.2770596917726;268.7936212382143;273.8482719121499;291.36;6150000.0;3550000.0;3520000.0000000005;1340000.0;3600000.0;3100000.0;6160000.0;0.0;0.0;0.13783333333333334;0.053000000000000005;0.0;0.0;0.0;12051.185546875;0.0;4063.72045898438;19304.67578125;480591.297829961;480766.76108493493;251616.36781977583;251616.36781977583;244642.13103376495;430477.46260093397;459779.9657738578;437460.313363465;472981.82504853373;526528.4284176432;471917.4868642017;437142.86386454466;445454.24038795667;462164.74920835934;458764.45873459685;413167.0198669612;472235.0255390343;463630.7160577749;459779.9657738578;239159.6471344744;229540.68826423294;459550.90772862127;197979.58946339937;199137.34717132724;272.37672722355995;3270598.4672648087;1490179.9603114328;218975.4587625386;1129868.1512813582;0;133;134;220;203;207;162;1;137;146;1107130518820.0576;434134527390.0208;957454184455.3103;33008.42644422571;13863.279868056761;-0.0;0.0;4662922.933495319;802179.3070144666;0.0;5612074.393934936;2.9085932176855342;0.27428777552359884
5240;2019-07-23 23:33:45.106;591;591;199;199;183;48;193;22;-17;35;743;242;-19;38;219;189;257;542;182;222;192;-104;599;360;352;133;365;310;601;-2.0;-1.0;1266.0;447.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19329.0546875;11652.3427734375;0.0;4063.55419921875;547.0;298536;570.0;0.0;Calculated values ==>;1563917625.106;332.26000000000005;332.26000000000005;293.06;293.06;291.46000000000004;277.96000000000004;274.38016830617;292.46000000000004;275.36;271.46000000000004;276.66;347.46000000000004;297.36;271.26000000000005;276.96000000000004;295.06;292.06;298.86;327.36;295.36;292.36;330.16;327.86;262.76000000000005;241.05796691057077;268.7936212382143;274.38016830617;291.36;5990000.0;3600000.0;3520000.0000000005;1330000.0;3650000.0;3100000.0;6010000.0;0.0;0.0;0.211;0.0745;0.0;0.0;0.0;11652.3427734375;0.0;4063.55419921875;19329.0546875;482290.2772545915;482061.3878946228;253871.73518322778;253871.73518322778;247942.32108320738;430148.3826014536;459914.4856856361;437460.313363465;473112.1826642056;527368.8785067851;472156.92201592476;437142.86386454466;445742.4428687401;461402.2117313213;458101.12438257574;418938.61997523473;474888.08191006;463761.73777380685;459779.9657738578;239159.6471344744;229540.68826423294;459404.2861085855;199442.4432884444;199137.34717132724;272.9788855326812;3270920.468676623;1490377.5226356378;219043.19733922766;1129868.1512813582;0;133;134;220;203;207;162;1;137;146;1107341754020.0242;434214640740.00806;957640215455.2808;50221.77058582935;19367.15729010051;-0.0;0.0;4663616.634067955;802456.2734774589;0.0;5612074.393934936;4.427932303005431;0.41034044561546434
5241;2019-07-23 23:34:45.117;589;589;199;199;185;46;193;21;-15;34;757;243;-17;38;220;190;257;537;182;222;193;-104;613;355;353;129;360;312;614;-2.0;0.0;1007.0;346.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19628.90625;11944.0751953125;0.0;4090.1904296875;547.0;298537;570.0;0.0;Calculated values ==>;1563917685.117;332.06;332.06;293.06;293.06;291.66;277.76000000000005;273.8482719121499;292.46000000000004;275.26000000000005;271.66;276.56;348.86;297.46000000000004;271.46000000000004;276.96000000000004;295.16;292.16;298.86;326.86;295.36;292.46000000000004;330.16;327.86;262.76000000000005;240.16925963744896;269.02936301313275;273.8482719121499;291.36;6130000.0;3550000.0;3529999.9999999995;1290000.0;3600000.0;3120000.0;6140000.0;0.0;0.0;0.16783333333333333;0.057666666666666665;0.0;0.0;0.0;11944.0751953125;0.0;4090.1904296875;19628.90625;480386.5698851569;480270.0863443798;253206.2000226916;253206.2000226916;248118.94001507552;430477.46260093397;459757.68149621814;437319.724394416;473534.8580475586;528684.5470802392;472010.28430214385;437000.6383046333;445349.6981463624;462298.19722436205;459036.2895090457;413939.78397238447;472490.7849209013;463613.17710080923;459757.68149621814;239159.6471344744;229540.68826423294;460020.19982672116;198253.6714827918;199137.34717132724;272.4859843053372;3271245.1778710554;1490574.1955026395;219111.15766842218;1129868.1512813582;0;133;134;220;203;207;162;1;137;146;1107553292795.5754;434293255150.21295;957826849665.7672;40123.252547000935;15095.203134499925;-0.0;0.0;4664369.64728981;802743.5124659076;0.0;5612074.393934936;3.4437782791502722;0.31754985456661355
5242;2019-07-23 23:35:45.107;589;589;199;199;186;45;194;23;-16;34;774;243;-18;36;221;191;257;543;181;223;193;-101;602;360;353;129;365;310;603;-1.0;-1.0;1325.0;322.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19516.3515625;11732.8212890625;0.0;4079.45532226562;548.0;298538;570.0;0.0;Calculated values ==>;1563917745.107;332.06;332.06;293.06;293.06;291.76000000000005;277.66;274.38016830617;292.56;275.46000000000004;271.56;276.56;350.56000000000006;297.46000000000004;271.36;276.76000000000005;295.26000000000005;292.26000000000005;298.86;327.46000000000004;295.46000000000004;292.46000000000004;330.16;327.96000000000004;263.06;240.16925963744896;268.7936212382143;274.38016830617;291.26000000000005;6020000.0;3600000.0;3529999.9999999995;1290000.0;3650000.0;3100000.0;6030000.0;0.0;0.0;0.22083333333333333;0.05366666666666667;0.0;0.0;0.0;11732.8212890625;0.0;4079.45532226562;19516.3515625;481659.6535857214;481544.53684244456;253766.38630349623;253766.38630349623;248924.9836019342;430148.3826014536;459892.3736788958;437618.5379703155;473534.8580475586;530619.4583364654;472276.53979559685;437301.7563972805;445454.24038795667;461671.84584197105;458375.86308939266;417921.27235275257;474789.0126659896;463744.35380676674;459757.68149621814;239159.6471344744;229958.8627652946;460318.56541003083;200435.58258593877;199137.34717132724;273.3710895397737;3271571.3339844644;1490771.4700887955;219179.22670296906;1129868.1512813582;0;133;134;220;203;207;162;1;137;146;1107765057495.6091;434370642250.2253;958013418565.7969;52377.90264738319;13947.053411559607;-0.0;0.0;4665140.361776059;802985.4909340291;0.0;5612074.393934936;4.194522881760539;0.36048596473887606
5243;2019-07-23 23:36:45.108;588;588;197;198;185;46;195;24;-17;35;791;242;-19;21;221;192;257;540;181;223;194;-98;610;356;353;123;361;308;612;-3.0;-1.0;1140.0;128.0;0.0;0;29;100;1;0;0;0;0;0;0;1;1;0;1;0;18084.673828125;11941.515625;0.0;2659.248046875;547.0;298539;570.0;0.0;Calculated values ==>;1563917805.108;331.96000000000004;331.96000000000004;292.86;292.96000000000004;291.66;277.76000000000005;273.955091788801;292.66;275.56;271.46000000000004;276.66;352.26;297.36;271.26000000000005;275.26000000000005;295.26000000000005;292.36;298.86;327.16;295.46000000000004;292.56;330.16;327.86;263.36;238.79729159403252;268.5567601203482;273.955091788801;291.26000000000005;6100000.0;3560000.0;3529999.9999999995;1230000.0;3610000.0;3080000.0;6120000.0;0.0;0.0;0.19;0.021333333333333333;0.0;0.0;0.0;11941.515625;0.0;2659.248046875;18084.673828125;480590.0283124561;480357.3068432102;252548.8922199894;252926.03972239755;248199.14220310724;430412.23801567365;460026.9349029475;437915.60822266474;474404.3431722755;532547.3160833657;472422.6951439657;437601.09044165985;443672.2141913368;462280.22558120737;459149.39086431934;415068.65561616264;473204.5133765924;463744.35380676674;459892.3736788958;239159.6471344744;229540.68826423294;461523.30139545654;200671.96437393478;199137.34717132724;273.4466334645615;3271884.6810847055;1490968.75951761;219235.38350024176;1129868.1512813582;0;133;134;220;203;207;162;1;137;146;1107976861025.3533;434446243510.134;958198821655.5729;45076.29233125869;5564.828523125797;-0.0;0.0;4665952.493601871;803148.0926599386;0.0;5612074.393934936;3.4683885029885744;0.2655557451817784
5244;2019-07-23 23:37:45.108;587;587;198;198;184;46;195;26;-21;36;809;238;-23;10;222;193;257;543;181;223;194;-94;600;360;353;123;365;305;601;-2.0;-1.0;1303.0;221.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;1;0;17641.876953125;11739.4140625;0.0;2451.4189453125;547.0;298540;569.0;0.0;Calculated values ==>;1563917865.108;331.86;331.86;292.96000000000004;292.96000000000004;291.56;277.76000000000005;274.38016830617;292.66;275.76000000000005;271.06;276.76000000000005;354.06000000000006;296.96000000000004;270.86;274.16;295.36;292.46000000000004;298.86;327.46000000000004;295.46000000000004;292.56;330.06;327.86;263.76000000000005;238.79729159403252;268.19934244402924;274.38016830617;291.26000000000005;6000000.0;3600000.0;3529999.9999999995;1230000.0;3650000.0;3050000.0;6010000.0;0.0;0.0;0.21716666666666665;0.036833333333333336;0.0;0.0;0.0;11739.4140625;0.0;2451.4189453125;17641.876953125;481602.67225563194;481487.42991682293;253482.35147274967;253482.35147274967;248296.29861314376;430148.3826014536;460026.9349029475;437968.82056851813;474500.13119332155;534646.0303165928;472344.49817556154;437656.05685647397;442668.9074931304;461806.47128588706;458650.0266283497;418602.42397295503;475037.80769377144;463744.35380676674;459892.3736788958;238741.38928724395;229540.68826423294;461915.7149074577;201194.55456664416;199137.34717132724;273.6692068096558;3272182.402341216;1491166.1005983392;219277.97239184333;1129868.1512813582;0;133;134;220;203;207;162;1;137;146;1108188661025.3533;434520043510.134;958382721655.5729;51419.478100073626;9603.229405886634;-0.0;0.0;4666756.625022132;803274.4931426804;0.0;5612074.393934936;4.300149784890382;0.34831131748310584
5245;2019-07-23 23:38:45.118;584;585;197;197;184;46;195;27;-22;37;819;234;-24;4;222;193;257;536;180;224;195;-88;608;355;353;129;360;304;610;143.0;-1.0;1096.0;227.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16897.4296875;11953.41015625;0.0;1445.91027832031;547.0;298541;568.0;0.0;Calculated values ==>;1563917925.118;331.56;331.66;292.86;292.86;291.56;277.76000000000005;273.8482719121499;292.66;275.86;270.96000000000004;276.86;355.06000000000006;296.56;270.76000000000005;273.56;295.36;292.46000000000004;298.86;326.76000000000005;295.56;292.66;329.96000000000004;327.86;264.36;240.16925963744896;268.0796299477929;273.8482719121499;291.16;6080000.0;3550000.0;3529999.9999999995;1290000.0;3600000.0;3040000.0;6100000.0;0.02383333333333333;0.0;0.18266666666666667;0.03783333333333334;0.0;0.02383333333333333;0.0;11953.41015625;0.0;1445.91027832031;16897.4296875;480241.5559949344;480153.5510995825;252646.11620058934;252646.11620058934;247929.44767432325;430477.46260093397;460026.9349029475;438039.0146135774;473824.7944200122;535759.5118770446;472001.7028667551;437727.04723144654;441988.93246200663;462564.72855843324;459443.0104646142;415802.3522874833;472847.57527567935;463875.4189427811;460026.9349029475;238323.1353838712;229540.68826423294;461608.6815379271;199818.16724316918;199818.16724316918;273.10624202043044;3272470.277867768;1491363.573706831;219310.4555483257;1129868.1512813582;0;133;134;220;203;207;162;1;137;146;1108400496325.3196;434595656110.12195;958565452105.5438;43515.00811966124;9904.407790818343;-0.0;6201.642295891383;4667547.877593957;803437.083879901;0.0;5612126.082900786;4.44955835614979;0.3195193790773892
5246;2019-07-23 23:39:45.129;582;583;199;198;184;45;196;28;-25;38;829;231;-28;-3;223;194;257;540;181;224;195;-83;601;358;353;136;363;301;602;-1.0;-1.0;1362.0;198.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16638.435546875;11827.603515625;0.0;1407.32958984375;547.0;298542;568.0;0.0;Calculated values ==>;1563917985.129;331.36;331.46000000000004;293.06;292.96000000000004;291.56;277.66;274.1680685717883;292.76000000000005;275.96000000000004;270.66;276.96000000000004;356.06000000000006;296.26000000000005;270.36;272.86;295.46000000000004;292.56;298.86;327.16;295.56;292.66;329.96000000000004;327.86;264.86;241.71165711629368;267.7187500070086;274.1680685717883;291.26000000000005;6010000.0;3579999.9999999995;3529999.9999999995;1360000.0;3629999.9999999995;3010000.0;6020000.0;0.0;0.0;0.22699999999999998;0.033;0.0;0.0;0.0;11827.603515625;0.0;1407.32958984375;16638.435546875;480767.26346501015;480795.42482186004;253818.91998113127;253430.46514648534;248254.8589497867;430280.9020939914;460161.36591575533;438249.86041294545;473013.45329280203;537015.345875663;472045.2468687104;437785.01000687695;441579.96937780036;462244.6568852205;459104.5488287171;418263.3313293495;474463.18527294975;463875.4189427811;460026.9349029475;238323.1353838712;229540.68826423294;461052.02487360046;200978.24160484184;199818.16724316918;273.57558936733966;3272749.7946463553;1491561.7851525967;219334.23690631104;1129868.1512813582;0;133;134;220;203;207;162;1;137;146;1108612335155.03;434675170685.0133;958746985380.2958;53860.65746943952;8582.434847869035;-0.0;0.0;4668359.490241135;803591.1691454669;0.0;5612177.772727912;4.718051222450585;0.37337951930367014
5247;2019-07-23 23:40:45.120;580;581;198;199;185;45;196;29;-27;39;829;228;-29;-6;223;195;257;538;181;225;196;-77;609;355;353;140;360;300;611;-1.0;-1.0;1156.0;172.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16844.4453125;11999.49609375;0.0;1399.328125;547.0;298543;567.0;0.0;Calculated values ==>;1563918045.12;331.16;331.26000000000005;292.96000000000004;293.06;291.66;277.66;273.8482719121499;292.76000000000005;276.06;270.46000000000004;277.06;356.06000000000006;295.96000000000004;270.26000000000005;272.56;295.46000000000004;292.66;298.86;326.96000000000004;295.66;292.76000000000005;329.86;327.86;265.46000000000004;242.56692532238324;267.5978703862781;273.8482719121499;291.26000000000005;6090000.0;3550000.0;3529999.9999999995;1400000.0;3600000.0;3000000.0;6110000.0;0.0;0.0;0.19266666666666668;0.028666666666666667;0.0;0.0;0.0;11999.49609375;0.0;1399.328125;16844.4453125;479541.2336148482;479452.12650772167;252975.34417818164;253355.87043412126;248239.48751149588;430477.46260093397;460161.36591575533;438165.9764317512;472588.21769833704;537087.430134848;471822.8956823752;437856.56215164;441345.6675628473;462697.81320866785;459713.48351275333;415437.3232049786;473025.9831562498;464006.37310129235;460161.36591575533;237904.88540968279;229540.68826423294;461050.1907029982;200215.36514565215;199818.16724316918;273.26278151835095;3273028.776799623;1491760.3145319254;219357.62221225473;1129868.1512813582;0;133;134;220;203;207;162;1;137;146;1108824103384.8079;434757958264.92645;958927258335.1067;45845.15110778842;7477.264999310587;-0.0;0.0;4669190.247346146;803724.9799027615;0.0;5612177.772727912;3.9796339765754127;0.31597688933045853
5248;2019-07-23 23:41:45.110;581;580;198;198;185;45;197;29;-30;40;819;225;-32;-6;224;195;257;539;181;225;196;-71;599;360;354;143;365;297;601;-2.0;0.0;1240.0;276.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16548.341796875;11810.6611328125;0.0;1373.73986816406;546.0;298544;567.0;0.0;Calculated values ==>;1563918105.11;331.26000000000005;331.16;292.96000000000004;292.96000000000004;291.66;277.66;274.38016830617;292.86;276.06;270.16;277.16;355.06000000000006;295.66;269.96000000000004;272.56;295.56;292.66;298.86;327.06;295.66;292.76000000000005;329.86;327.76000000000005;266.06;243.1966462407574;267.23344911666527;274.38016830617;291.26000000000005;5990000.0;3600000.0;3540000.0;1430000.0;3650000.0;2970000.0;6010000.0;0.0;0.0;0.20666666666666667;0.046;0.0;0.0;0.0;11810.6611328125;0.0;1373.73986816406;16548.341796875;480855.4742785178;480478.33616160456;253482.35147274967;253482.35147274967;248652.23808121274;430148.3826014536;460139.7197406941;438378.49729393894;472292.48545527144;536268.0432329655;471868.493354994;438071.4457414646;441976.9197830647;462075.34251113114;458923.6217875544;418938.61997523473;474437.9962641305;463858.3109733812;460005.1178186515;237904.88540968279;229122.51738040973;461203.1609443293;201000.55930943156;199818.16724316918;273.5931413389567;3273307.0036467076;1491958.6994391822;219380.72726071812;1129868.1512813582;0;133;134;220;203;207;162;1;137;146;1109036168034.8416;434842844114.93994;959106328485.1351;49058.10718346486;11969.319675205295;-0.0;0.0;4669980.976021951;803887.0077659296;0.0;5612177.772727912;4.628759915156547;0.3916859625476622
5249;2019-07-23 23:42:45.100;581;581;199;199;185;45;197;29;-30;40;804;224;-33;-8;224;196;257;536;180;225;197;-65;615;354;354;145;359;297;617;-3.0;-1.0;781.0;133.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16843.4921875;12172.4130859375;0.0;1368.2216796875;546.0;298545;566.0;0.0;Calculated values ==>;1563918165.1;331.26000000000005;331.26000000000005;293.06;293.06;291.66;277.66;273.7412296467126;292.86;276.06;270.16;277.16;353.56000000000006;295.56;269.86;272.36;295.56;292.76000000000005;298.86;326.76000000000005;295.66;292.86;329.76000000000005;327.76000000000005;266.66;243.61107973660833;267.23344911666527;273.7412296467126;291.16;6150000.0;3540000.0;3540000.0;1450000.0;3590000.0;2970000.0;6170000.0;0.0;0.0;0.13016666666666665;0.022166666666666668;0.0;0.0;0.0;12172.4130859375;0.0;1368.2216796875;16843.4921875;478980.2013663887;478743.44981432136;253058.7431479329;253058.7431479329;247999.83740123105;430542.39183029096;460139.7197406941;438378.49729393894;472028.77388759464;534713.5948951889;471750.2550068153;437917.4719433092;441682.72606728855;462980.92809904646;460005.1178186515;413167.0198669612;471952.4814397602;463858.3109733812;460139.7197406941;237486.63934987856;229122.51738040973;461510.2131943803;199916.34835288112;199818.16724316918;273.1406854226109;3273585.222552408;1492158.5250812115;219403.57313200727;1129868.1512813582;0;133;134;220;203;207;162;1;137;146;1109248532634.8752;434929229714.9537;959284498785.1635;31039.82305382769;5798.664003986565;-0.0;0.0;4670648.347526909;804035.0496188579;0.0;5612177.772727912;2.720587896760532;0.21936660498162613
5250;2019-07-23 23:43:45.101;585;583;201;201;186;44;198;28;-32;40;789;222;-34;-9;225;197;257;543;180;226;197;-59;610;356;354;147;361;295;612;-2.0;0.0;999.0;209.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16825.7734375;12080.919921875;0.0;1353.10815429688;546.0;298546;565.0;0.0;Calculated values ==>;1563918225.101;331.66;331.46000000000004;293.26000000000005;293.26000000000005;291.76000000000005;277.56;273.955091788801;292.96000000000004;275.96000000000004;269.96000000000004;277.16;352.06000000000006;295.36;269.76000000000005;272.26000000000005;295.66;292.86;298.86;327.46000000000004;295.76000000000005;292.86;329.66;327.76000000000005;267.26000000000005;244.02132995426717;266.98899913490544;273.955091788801;291.16;6100000.0;3560000.0;3540000.0;1470000.0;3610000.0;2950000.0;6120000.0;0.0;0.0;0.1665;0.034833333333333334;0.0;0.0;0.0;12080.919921875;0.0;1353.10815429688;16825.7734375;480153.5510995825;479627.2701040574;254073.02920295083;254073.02920295083;248550.3872624521;430412.23801567365;460274.1915433627;438520.37345905404;471764.18514258164;533305.9482247313;471781.44136923825;438214.884849924;441955.30243577936;462813.44064817444;459826.77920233493;415068.65561616264;473661.67643068125;463989.4189834076;460139.7197406941;237068.3971897606;229122.51738040973;461819.70719254884;200251.7324116779;199818.16724316918;273.2814182807771;3273865.8044430125;1492360.6395586873;219426.251258649;1129868.1512813582;0;133;134;220;203;207;162;1;137;146;1109460936175.4626;435016831175.1959;959462101745.6547;39671.72873438813;9111.284454867005;-0.0;0.0;4671237.620281156;804159.3012605181;0.0;5612177.772727912;3.631302012520149;0.3027556151552682
5251;2019-07-23 23:44:45.132;589;586;200;200;188;45;198;27;-31;39;771;221;-33;0;225;197;257;546;181;226;198;-53;614;356;354;137;361;297;616;-2.0;0.0;881.0;260.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;1;0;17818.279296875;12140.880859375;0.0;2343.93408203125;545.0;298547;564.0;0.0;Calculated values ==>;1563918285.132;332.06;331.76000000000005;293.16;293.16;291.96000000000004;277.66;273.955091788801;292.96000000000004;275.86;270.06;277.06;350.26;295.26000000000005;269.86;273.16;295.66;292.86;298.86;327.76000000000005;295.76000000000005;292.96000000000004;329.56;327.66;267.86;241.92719264551067;267.23344911666527;273.955091788801;291.26000000000005;6140000.0;3560000.0;3540000.0;1370000.0;3610000.0;2970000.0;6160000.0;0.0;0.0;0.14683333333333334;0.043333333333333335;0.0;0.0;0.0;12140.880859375;0.0;2343.93408203125;17818.279296875;480270.0863443798;479597.1680303014;253486.59656627226;253486.59656627226;249091.75226477874;430412.23801567365;460274.1915433627;438225.1199557825;472980.6827117325;531287.9115517918;471395.15918672696;437917.4719433092;442853.8054685152;462813.44064817444;459826.77920233493;413555.4997765368;473614.9960483594;463989.4189834076;460274.1915433627;236650.15891445865;228704.35009887922;463903.508589626;199903.84051946874;199818.16724316918;273.1443189764034;3274154.654043873;1492562.5921864999;219457.07586172054;1129868.1512813582;0;133;134;220;203;207;162;1;138;146;1109673445915.1047;435102075195.05237;959639793505.3555;34993.50786389874;11439.985616373482;-0.0;0.0;4671860.152060417;804330.6503287916;0.0;5612177.772727912;3.205667015291826;0.2863078619635618
5252;2019-07-23 23:45:45.122;593;589;199;199;187;45;199;28;-31;38;759;221;-33;2;226;198;257;549;181;227;198;-47;610;356;354;131;361;297;612;-2.0;-1.0;1063.0;259.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17420.38671875;11843.6171875;0.0;2357.376953125;544.0;298548;563.0;0.0;Calculated values ==>;1563918345.122;332.46000000000004;332.06;293.06;293.06;291.86;277.66;273.955091788801;293.06;275.96000000000004;270.06;276.96000000000004;349.06000000000006;295.26000000000005;269.86;273.36;295.76000000000005;292.96000000000004;298.86;328.06;295.86;292.96000000000004;329.46000000000004;327.56;268.46000000000004;240.61611355647437;267.23344911666527;273.955091788801;291.26000000000005;6100000.0;3560000.0;3540000.0;1310000.0;3610000.0;2970000.0;6120000.0;0.0;0.0;0.17716666666666667;0.043166666666666666;0.0;0.0;0.0;11843.6171875;0.0;2357.376953125;17420.38671875;481314.9673274023;480502.9275967515;253305.729886158;253305.729886158;248903.5154334357;430412.23801567365;460408.5339665152;438225.1199557825;473663.03176242136;530040.0361398318;471395.15918672696;437917.4719433092;443144.2518856147;462946.4434952612;459961.8549604037;415068.65561616264;474571.68037246144;464120.4160747577;460274.1915433627;236231.924509345;228286.1864045524;465364.60136058915;200346.4694972422;199818.16724316918;273.3187019738978;3274448.260651458;1492762.4296917862;219496.24692408775;1129868.1512813582;0;133;134;220;203;207;162;1;138;146;1109885810515.1384;435182461795.0651;959817963805.3838;42144.16757290472;11439.94935876781;-0.0;0.0;4672502.858886832;804521.2846759273;0.0;5612177.772727912;3.7732651954544245;0.32541407713380516
5253;2019-07-23 23:46:45.133;595;591;197;197;185;45;199;30;-30;37;762;223;-32;5;226;199;257;550;182;227;199;-42;608;356;354;127;361;298;610;-2.0;-1.0;1194.0;235.0;0.0;0;1;94;1;0;0;0;0;0;0;1;1;0;0;0;17022.203125;11572.0947265625;0.0;2373.90673828125;543.0;298549;563.0;0.0;Calculated values ==>;1563918405.133;332.66;332.26000000000005;292.86;292.86;291.66;277.66;273.955091788801;293.06;276.16;270.16;276.86;349.36;295.46000000000004;269.96000000000004;273.66;295.76000000000005;293.06;298.86;328.16;295.86;293.06;329.46000000000004;327.46000000000004;268.96000000000004;239.71726792356844;267.35522164206344;273.955091788801;291.36;6080000.0;3560000.0;3540000.0;1270000.0;3610000.0;2980000.0;6100000.0;0.0;0.0;0.19899999999999998;0.03916666666666667;0.0;0.0;0.0;11572.0947265625;0.0;2373.90673828125;17022.203125;481833.6652821494;481025.3665591551;252646.11620058934;252646.11620058934;248279.99748742703;430412.23801567365;460408.5339665152;438153.8488135099;474082.6425734972;530276.2199224457;471497.88671541394;437845.4099550722;443374.7637006633;462946.4434952612;460096.79854208254;415802.3522874833;474971.24344871065;464120.4160747577;460408.5339665152;236231.924509345;227868.02628245065;466423.15815314156;200712.65150701627;199818.16724316918;273.46260679509476;3274735.3348537204;1492957.596398141;219535.681516479;1129868.1512813582;0;133;134;220;203;207;162;1;138;146;1110098249454.8481;435259875984.95935;959996496530.1398;47250.798263992234;10406.994843639908;-0.0;0.0;4673247.953510097;804703.3759213076;0.0;5612177.772727912;4.134360178649109;0.3453498679372487
5254;2019-07-23 23:47:45.113;595;592;198;197;185;45;200;30;-27;38;773;225;-21;3;227;200;257;549;182;227;199;-36;607;356;355;135;361;299;609;-2.0;-1.0;1116.0;228.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;15636.693359375;11234.123046875;0.0;1393.84118652344;543.0;298550;562.0;0.0;Calculated values ==>;1563918465.113;332.66;332.36;292.96000000000004;292.86;291.66;277.66;273.955091788801;293.16;276.16;270.46000000000004;276.96000000000004;350.46000000000004;295.66;271.06;273.46000000000004;295.86;293.16;298.86;328.06;295.86;293.06;329.36;327.46000000000004;269.56;241.49495122638035;267.47669482898436;273.955091788801;291.36;6070000.0;3560000.0;3550000.0;1350000.0;3610000.0;2990000.0;6090000.0;0.0;0.0;0.186;0.038;0.0;0.0;0.0;11234.123046875;0.0;1393.84118652344;15636.693359375;481948.27993160614;481285.64494728786;253074.69239035257;252695.08684682404;248320.67354885576;430412.23801567365;460387.3511624245;438390.63782803225;473143.78782676667;531345.2757308856;471600.92092787044;439307.656594583;442879.2504583835;463079.3272856336;460231.6107031601;416163.8398561623;474944.79123406444;463972.5866278886;460252.8391778579;235813.6939595721;227868.02628245065;465879.6938572662;200739.95715643305;199818.16724316918;273.47332442383464;3275007.401605353;1493147.5848623752;219567.0689498959;1129868.1512813582;0;133;134;220;203;207;162;1;138;146;1110310878554.9158;435338449784.9843;960175536830.1967;44203.02660491745;10075.309994631662;-0.0;0.0;4674009.814679178;804874.0048997229;0.0;5612177.772727912;4.298264993180276;0.3611002525403475
5255;2019-07-23 23:48:45.103;593;592;198;198;186;45;200;31;-16;39;788;226;-3;3;228;200;257;549;182;228;199;-30;606;356;355;138;361;300;608;-1.0;-1.0;1264.0;264.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;15500.8720703125;11049.037109375;0.0;1387.74206542969;542.0;298551;562.0;0.0;Calculated values ==>;1563918525.103;332.46000000000004;332.36;292.96000000000004;292.96000000000004;291.76000000000005;277.66;273.955091788801;293.16;276.26000000000005;271.56;277.06;351.96000000000004;295.76000000000005;272.86;273.46000000000004;295.96000000000004;293.16;298.86;328.06;295.96000000000004;293.06;329.36;327.36;270.16;242.14157278889297;267.5978703862781;273.955091788801;291.36;6060000.0;3560000.0;3550000.0;1380000.0;3610000.0;3000000.0;6080000.0;0.0;0.0;0.21066666666666667;0.044000000000000004;0.0;0.0;0.0;11049.037109375;0.0;1387.74206542969;15500.8720703125;481775.15039375395;481400.93815569475;253124.74154521193;253124.74154521193;248715.1302259874;430412.23801567365;460387.3511624245;439846.68438734236;472850.0741107318;532830.5987171864;471585.56233101204;441790.34602590936;442673.11146970803;463212.09266578907;460231.6107031601;416521.87875371304;475068.85414570407;464103.7369688208;460252.8391778579;235813.6939595721;227449.86971758792;466048.163075068;200797.05952308897;199818.16724316918;273.495731528411;3275266.8380706897;1493333.2469148731;219590.24494702247;1129868.1512813582;0;133;134;220;203;207;162;1;138;146;1110523843054.9497;435420336134.9973;960355206880.2252;50359.78763806938;11671.048556287078;-0.0;0.0;4674797.706794087;805055.194351067;0.0;5612177.772727912;4.987692980834051;0.4201968293085578
5256;2019-07-23 23:49:45.104;591;590;199;199;187;46;201;31;-5;40;795;225;7;7;228;201;257;548;182;228;200;-25;607;357;355;140;362;301;609;-1.0;-2.0;1034.0;245.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;15475.42578125;10989.8974609375;0.0;1384.0810546875;542.0;298552;562.0;0.0;Calculated values ==>;1563918585.104;332.26000000000005;332.16;293.06;293.06;291.86;277.76000000000005;274.0616903277293;293.26000000000005;276.26000000000005;272.66;277.16;352.66;295.66;273.86;273.86;295.96000000000004;293.26000000000005;298.86;327.96000000000004;295.96000000000004;293.16;329.36;327.36;270.66;242.56692532238324;267.7187500070086;274.0616903277293;291.36;6070000.0;3570000.0000000005;3550000.0;1400000.0;3620000.0000000005;3010000.0;6090000.0;0.0;0.0;0.17233333333333334;0.04083333333333334;0.0;0.0;0.0;10989.8974609375;0.0;1384.0810546875;15475.42578125;481371.80869376956;480996.1720237438;253456.9166376319;253456.9166376319;249028.62957584104;430346.717906069;460521.7338606115;441282.59110265225;472686.4266018815;533484.237901464;471332.4514500774;443052.165307785;443052.165307785;463062.42787711835;460210.5064603235;416163.8398561623;474794.1927197695;464103.7369688208;460387.3511624245;235813.6939595721;227449.86971758792;466261.75311617885;201003.79879087154;199818.16724316918;273.58120244054226;3275524.978189097;1493516.9077644302;219613.34385806276;1129868.1512813582;0;133;134;220;203;207;162;1;138;146;1110736846605.5388;435503737525.22797;960535509885.7239;41408.04520839688;10831.366468283382;-0.0;0.0;4675562.451482122;805242.7176021257;0.0;5612177.772727912;4.221715078195421;0.363236147580992
5257;2019-07-23 23:50:45.104;590;589;200;200;188;46;201;31;1;40;794;223;12;13;229;202;257;550;180;229;200;-20;608;357;355;141;362;302;610;-2.0;-1.0;847.0;224.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;15328.359375;10954.7373046875;0.0;1391.73107910156;541.0;298553;562.0;0.0;Calculated values ==>;1563918645.104;332.16;332.06;293.16;293.16;291.96000000000004;277.76000000000005;274.0616903277293;293.26000000000005;276.26000000000005;273.26000000000005;277.16;352.56000000000006;295.46000000000004;274.36;274.46000000000004;296.06;293.36;298.86;328.16;296.06;293.16;329.36;327.26000000000005;271.16;242.77792619122317;267.8393353686513;274.0616903277293;291.16;6080000.0;3570000.0000000005;3550000.0;1410000.0;3620000.0000000005;3020000.0;6100000.0;0.0;0.0;0.1411666666666667;0.037333333333333336;0.0;0.0;0.0;10954.7373046875;0.0;1391.73107910156;15328.359375;481111.84075051296;480735.2668046026;253790.3032962986;253790.3032962986;249343.03996881677;430346.717906069;460521.7338606115;441962.8318392794;472555.3283204977;533306.1214778391;470959.35768479214;443576.6592147222;443721.9807720978;463195.3492027865;460345.3573976857;415802.3522874833;474971.24344871065;464234.7764519513;460387.3511624245;235813.6939595721;227031.71669481136;466618.3338627386;200992.75859118736;199818.16724316918;273.5768750789783;3275781.6763987322;1493699.7797208105;219636.47562584432;1129868.1512813582;0;133;134;220;203;207;162;1;138;146;1110949846605.5388;435588037525.22797;960716409885.7239;34016.942006855665;9916.688143471249;-0.0;0.0;4676190.993042249;805415.6180572236;0.0;5612177.772727912;3.558396521552014;0.3096179859271294
5258;2019-07-23 23:51:45.105;590;588;200;200;188;47;202;32;2;40;791;222;14;17;229;202;257;551;181;229;201;-16;607;359;355;143;364;301;608;-2.0;-2.0;721.0;242.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;15313.1533203125;10789.865234375;0.0;1374.42248535156;541.0;298554;562.0;0.0;Calculated values ==>;1563918705.105;332.16;331.96000000000004;293.16;293.16;291.96000000000004;277.86;274.27422755570615;293.36;276.36;273.36;277.16;352.26;295.36;274.56;274.86;296.06;293.36;298.86;328.26000000000005;296.06;293.26000000000005;329.36;327.26000000000005;271.56;243.1966462407574;267.7187500070086;274.27422755570615;291.26000000000005;6070000.0;3590000.0;3550000.0;1430000.0;3640000.0;3010000.0;6080000.0;0.0;0.0;0.12016666666666667;0.04033333333333333;0.0;0.0;0.0;10789.865234375;0.0;1374.42248535156;15313.1533203125;481227.3858444227;480822.2477662644;253893.63640226962;253893.63640226962;249428.2335772002;430214.79039162316;460655.98800483014;442319.071281641;472292.48545527144;533068.2372802957;470975.1723353446;444068.8471814032;444501.2531899496;462895.65004918195;460033.3497692248;416163.8398561623;475369.149811188;464234.7764519513;460521.7338606115;235813.6939595721;227031.71669481136;466735.44464447023;201361.60776774748;199818.16724316918;273.73019022854646;3276037.026593317;1493880.9877618342;219659.52728970826;1129868.1512813582;0;133;134;220;203;207;162;1;138;146;1111162850155.2815;435673238945.12506;960897312900.5054;28955.05519891954;10703.411420694483;-0.0;0.0;4676715.7684311075;805587.4550839534;0.0;5612177.772727912;3.2602374699918313;0.2983428868606789
5259;2019-07-23 23:52:45.115;592;589;200;200;188;48;202;33;0;41;786;221;14;20;230;203;257;550;181;229;201;-13;607;359;355;144;364;302;609;-1.0;-1.0;677.0;201.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;15098.0146484375;10655.42578125;0.0;1373.2431640625;540.0;298555;562.0;0.0;Calculated values ==>;1563918765.115;332.36;332.06;293.16;293.16;291.96000000000004;277.96000000000004;274.27422755570615;293.36;276.46000000000004;273.16;277.26000000000005;351.76;295.26000000000005;274.56;275.16;296.16;293.46000000000004;298.86;328.16;296.06;293.26000000000005;329.36;327.16;271.86;243.40439225979637;267.8393353686513;274.27422755570615;291.26000000000005;6070000.0;3590000.0;3550000.0;1440000.0;3640000.0;3020000.0;6090000.0;0.0;0.0;0.11283333333333333;0.033499999999999995;0.0;0.0;0.0;10655.42578125;0.0;1373.2431640625;15098.0146484375;481516.10895022814;480851.2489341445;253841.8352828742;253841.8352828742;249385.5454454017;430214.79039162316;460655.98800483014;441814.68150891823;472259.5391352755;532473.4539595657;470720.57032074116;443867.07844128745;444733.05781294516;463029.0030910028;460168.6720338029;416163.8398561623;475095.23679054313;464234.7764519513;460521.7338606115;235813.6939595721;226613.5671989835;466894.4858527952;201529.8628111874;199818.16724316918;273.79599705175747;3276290.4952307492;1494059.7283053957;219682.42831965204;1129868.1512813582;0;133;134;220;203;207;162;1;138;146;1111375885655.2476;435759353295.1114;961078243050.4766;27112.13704306063;8889.714871893859;-0.0;0.0;4677183.07290415;805750.7583490411;0.0;5612177.772727912;2.99300380438055;0.26746809295183954
5260;2019-07-23 23:53:45.106;594;590;200;200;188;48;202;33;-3;41;779;220;12;24;230;204;257;552;181;230;202;-10;607;358;355;146;363;304;609;-2.0;-1.0;760.0;220.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;15260.6767578125;10861.9521484375;0.0;1385.0810546875;540.0;298556;562.0;0.0;Calculated values ==>;1563918825.106;332.56;332.16;293.16;293.16;291.96000000000004;277.96000000000004;274.1680685717883;293.36;276.46000000000004;272.86;277.26000000000005;351.06000000000006;295.16;274.36;275.56;296.16;293.56;298.86;328.36;296.16;293.36;329.36;327.16;272.16;243.81672145450628;268.0796299477929;274.1680685717883;291.26000000000005;6070000.0;3579999.9999999995;3550000.0;1460000.0;3629999.9999999995;3040000.0;6090000.0;0.0;0.0;0.12666666666666665;0.03666666666666667;0.0;0.0;0.0;10861.9521484375;0.0;1385.0810546875;15260.6767578125;481804.343996169;480996.1720237438;253841.8352828742;253841.8352828742;249385.5454454017;430280.9020939914;460655.98800483014;440943.6375800933;471995.6991225075;531594.2784903181;470329.2192482127;443168.68479859125;444910.62925437774;463178.7302339447;460459.43622653774;416163.8398561623;475395.67222045216;464365.70566323627;460655.98800483014;235813.6939595721;226613.5671989835;466913.66734015994;201355.55862653218;199818.16724316918;273.7233750616968;3276543.4463771717;1494239.0128912325;219705.4109068789;1129868.1512813582;0;133;134;220;203;207;162;1;138;146;1111588853705.0242;435846340245.02014;961260015780.2859;30347.823334117737;9737.130652833019;-0.0;0.0;4677661.834081841;805905.9587780274;0.0;5612177.772727912;3.2730338296725225;0.2912664446992856
5261;2019-07-23 23:54:45.116;595;591;200;200;188;48;203;33;-3;41;774;220;13;25;231;204;257;553;182;230;202;-8;609;358;356;141;363;306;611;-2.0;-1.0;744.0;152.0;0.0;0;1;89;1;0;0;0;0;0;0;1;0;1;0;0;16905.31640625;11211.265625;0.0;2709.6875;539.0;298557;563.0;0.0;Calculated values ==>;1563918885.116;332.66;332.26000000000005;293.16;293.16;291.96000000000004;277.96000000000004;274.1680685717883;293.46000000000004;276.46000000000004;272.86;277.26000000000005;350.56000000000006;295.16;274.46000000000004;275.66;296.26000000000005;293.56;298.86;328.46000000000004;296.16;293.36;329.46000000000004;327.06;272.36;242.77792619122317;268.3187672390254;274.1680685717883;291.36;6090000.0;3579999.9999999995;3560000.0;1410000.0;3629999.9999999995;3060000.0;6110000.0;0.0;0.0;0.12400000000000001;0.025333333333333333;0.0;0.0;0.0;11211.265625;0.0;2709.6875;16905.31640625;481718.9300158599;480909.63898227783;253739.03739851213;253739.03739851213;249300.71549978477;430280.9020939914;460635.26612677675;440514.97524299513;472653.6706096803;530921.7713363036;470056.4235496659;442905.06249663915;444657.03686278535;463311.6885489323;460459.43622653774;415437.3232049786;475298.85272588936;464218.37197162234;460500.8437552981;236231.924509345;226195.42121513622;467811.90591688076;201675.05210810213;199818.16724316918;273.8482372343077;3276811.5409951536;1494422.9870298954;219739.5396653411;1129868.1512813582;0;133;134;220;203;207;162;1;138;147;1111802189254.9902;435932454595.0065;961443046280.2568;29616.150468726737;6742.133629822391;-0.0;0.0;4678161.617146749;806043.3088682281;0.0;5612177.772727912;2.6117668648172483;0.21937071088657104
5262;2019-07-23 23:55:45.087;596;593;200;200;187;47;203;33;1;40;743;221;19;34;231;205;257;556;183;230;203;-8;610;358;356;134;363;306;612;-2.0;-1.0;829.0;166.0;0.0;0;1;94;1;0;0;0;0;0;0;1;0;1;0;0;16894.29296875;11529.2431640625;0.0;2425.5380859375;539.0;298558;563.0;0.0;Calculated values ==>;1563918945.087;332.76000000000005;332.46000000000004;293.16;293.16;291.86;277.86;274.1680685717883;293.46000000000004;276.46000000000004;273.26000000000005;277.16;347.46000000000004;295.26000000000005;275.06;276.56;296.26000000000005;293.66;298.86;328.76000000000005;296.16;293.46000000000004;329.46000000000004;327.06;272.36;241.2770596917726;268.3187672390254;274.1680685717883;291.46000000000004;6100000.0;3579999.9999999995;3560000.0;1340000.0;3629999.9999999995;3060000.0;6120000.0;0.0;0.0;0.13816666666666666;0.027666666666666666;0.0;0.0;0.0;11529.2431640625;0.0;2425.5380859375;16894.29296875;481748.4432013103;481084.1425033886;253688.03460186906;253688.03460186906;248903.5154334357;430280.9020939914;460635.26612677675;441118.68104791886;473468.5566066367;527678.986846941;470176.73804117914;443785.1483169292;445950.30100830784;463311.6885489323;460594.19487161405;415068.65561616264;475626.2710383991;464218.37197162234;460635.26612677675;236231.924509345;226195.42121513622;468778.2033631108;201713.91170980476;199818.16724316918;273.86340675453306;3277093.0682690903;1494612.3996759497;219782.31252831177;1129868.1512813582;0;133;134;220;203;207;162;1;138;147;1112015686014.834;436014914719.94617;961626557540.1226;33077.75896354943;7388.778735741465;-0.0;0.0;4678683.813874501;806161.0095550136;0.0;5612177.772727912;2.899833180781024;0.24387377357983248
5263;2019-07-23 23:56:45.127;598;594;200;200;187;47;204;33;6;40;725;224;24;38;232;205;257;557;183;231;203;-9;608;359;356;129;364;306;610;-2.0;-2.0;920.0;185.0;0.0;0;1;95;1;0;0;0;0;0;0;1;0;1;0;0;16856.154296875;11546.962890625;0.0;2439.177734375;539.0;298559;563.0;0.0;Calculated values ==>;1563919005.127;332.96000000000004;332.56;293.16;293.16;291.86;277.86;274.27422755570615;293.56;276.46000000000004;273.76000000000005;277.16;345.66;295.56;275.56;276.96000000000004;296.36;293.66;298.86;328.86;296.26000000000005;293.46000000000004;329.46000000000004;327.06;272.26000000000005;240.16925963744896;268.3187672390254;274.27422755570615;291.46000000000004;6080000.0;3590000.0;3560000.0;1290000.0;3640000.0;3060000.0;6100000.0;0.0;0.0;0.15333333333333332;0.030833333333333334;0.0;0.0;0.0;11546.962890625;0.0;2439.177734375;16856.154296875;482265.30342056026;481459.5820711618;253790.3032962986;253790.3032962986;248986.7495575979;430214.79039162316;460769.5600386277;441867.40411234536;474114.60106150573;525791.7049135538;470537.2613830028;444512.27536222443;446519.73315770726;463295.34959360014;460438.91947669676;415802.3522874833;476021.6801276683;464349.45330830896;460635.26612677675;236231.924509345;226195.42121513622;469363.6895761915;201962.67968906256;199818.16724316918;273.9649543172505;3277374.5094997273;1494804.8295948587;219822.8788531487;1129868.1512813582;0;133;134;220;203;207;162;1;138;147;1112229428415.5469;436093867320.20953;961810279940.7354;36785.391078236695;8244.86447151981;-0.0;0.0;4679266.39492207;806291.3767690824;0.0;5612177.772727912;3.219634119026778;0.2709211432445593
5264;2019-07-23 23:57:45.098;600;596;201;200;186;46;204;33;8;40;732;226;26;40;232;206;257;558;184;231;203;-8;607;357;356;133;362;304;609;-2.0;-1.0;935.0;129.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;15988.9130859375;11515.3623046875;0.0;1424.77917480469;538.0;298560;563.0;0.0;Calculated values ==>;1563919065.098;333.16;332.76000000000005;293.26000000000005;293.16;291.76000000000005;277.76000000000005;274.0616903277293;293.56;276.46000000000004;273.96000000000004;277.16;346.36;295.76000000000005;275.76000000000005;277.16;296.36;293.76000000000005;298.86;328.96000000000004;296.26000000000005;293.46000000000004;329.46000000000004;326.96000000000004;272.36;241.05796691057077;268.0796299477929;274.0616903277293;291.56;6070000.0;3570000.0000000005;3560000.0;1330000.0;3620000.0000000005;3040000.0;6090000.0;0.0;0.0;0.15583333333333332;0.021500000000000002;0.0;0.0;0.0;11515.3623046875;0.0;1424.77917480469;15988.9130859375;482666.16630304395;481863.1142119503;254229.52773441092;253841.8352828742;248673.6874513078;430346.717906069;460769.5600386277;442580.7327243594;473598.1776897576;526682.2706451536;471047.6080263066;445197.9025426301;447186.0512154405;463593.40581284417;460883.4628345854;416163.8398561623;476293.38938660064;464349.45330830896;460635.26612677675;236231.924509345;225777.27872811773;468915.25611016277;201666.72269311693;199818.16724316918;273.84049247327124;3277648.0861017513;1494996.9227480916;219855.0629308752;1129868.1512813582;0;133;134;220;203;207;162;1;138;147;1112442925175.3906;436172429330.15204;961993191490.6016;37542.43322986861;5745.843468466486;-0.0;0.0;4679885.49408156;806407.9096503678;0.0;5612177.772727912;3.3452707427456865;0.26698493299464204
